timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-01-07T09:00:00Z,1/7/2018 1:00,71.34438706,72.28628794,69.01673018,67.38854836,64.01248116,7667.240625,7660.174958,7676.793458,7629.77775,7622.944167,177.5108333,187.7199792,191.5016667,213.5158333,255.2691667,19.36139667,19.72930499,20.28104947,18.34180443,16.75265431,29.9556239,31.36939304,32.12248233,31.26035692,32.15405331
2018-01-07T10:00:00Z,1/7/2018 2:00,66.72825967,67.93715779,64.60472904,63.35357688,59.84330298,6190.214083,6184.6565,6198.6535,6195.134333,6181.371042,175.0174792,183.3283333,182.7233333,197.638375,231.1192083,19.18094134,19.73289348,20.50506279,18.77203862,17.29425625,29.40311076,31.00054635,31.83221122,31.25616156,32.01591405
2018-01-07T11:00:00Z,1/7/2018 3:00,64.1469711,65.42221847,62.3959453,61.3523538,57.86739227,6548.72125,6552.385875,6557.570875,6535.16225,6536.202375,173.4983333,182.1949792,174.8,182.6849792,210.87,18.94584551,19.49994061,20.6739041,19.20804115,17.771532,28.77155195,30.40229814,31.53540043,31.2720451,31.90248829
2018-01-07T12:00:00Z,1/7/2018 4:00,66.19572638,67.34497225,64.70985028,63.81757968,60.34767899,8213.5175,8221.941792,8210.206083,8178.420875,8169.077833,173.2058542,180.6033333,173.9908125,180.2008333,212.72,18.89514968,19.51977589,20.7476478,19.41295192,17.82110098,28.6162882,30.33317152,31.53873511,31.48613875,31.98396847
2018-01-07T13:00:00Z,1/7/2018 5:00,69.70471273,70.70033339,68.26679205,67.43086156,63.86054523,9101.590458,9062.114625,9104.195417,9016.578167,9008.1035,173.7533333,181.8683542,180.6700417,195.2516875,233.5041875,19.1137274,19.72901685,20.64125152,19.03575607,17.35965503,29.02540565,30.73335219,31.80255854,31.55692434,32.1139472
2018-01-07T14:00:00Z,1/7/2018 6:00,71.21916967,72.22032117,69.70136371,68.82273484,65.15271274,8940.744708,8912.42075,8950.443417,8854.998167,8851.545125,175.0033333,184.494125,186.6966458,211.6683125,249.7549583,19.24738654,19.76735701,20.53060155,18.47240754,16.94377578,29.44170394,31.03464259,32.00623186,31.39776588,32.21591817
2018-01-07T15:00:00Z,1/7/2018 7:00,75.5192176,76.38588533,73.97733513,72.77695663,69.19209406,10459.53458,10450.20817,10511.28788,10390.911,10400.99071,176.4816458,186.2942083,194.7691667,228.9241875,274.3366667,19.42458823,19.84870303,20.28669038,18.05709905,16.46097574,29.96896631,31.48548087,32.26005771,31.37895281,32.35200341
2018-01-07T16:00:00Z,1/7/2018 8:00,77.19915557,78.12838573,75.34708596,74.06524652,70.41396773,9520.620167,9496.714301,9546.612176,9454.439569,9460.584296,179.8461227,193.1186806,204.9276296,249.4687986,299.2219745,19.46101459,19.67502814,19.92591332,17.46135928,15.97264858,30.43423093,31.73072365,32.42807,31.26161322,32.4401843
2018-01-07T17:00:00Z,1/7/2018 9:00,73.16429713,74.23389589,70.97877953,69.77330143,66.0490152,7723.257875,7707.929296,7713.960019,7657.212861,7654.741981,181.1284815,194.415,201.1155648,239.7683333,282.2954074,19.30278332,19.51290876,19.88838644,17.59466332,16.16802369,30.23962667,31.45518103,32.25167966,31.14915801,32.30814743
2018-01-07T18:00:00Z,1/7/2018 10:00,70.30416687,71.43748876,68.17914371,66.97397945,63.32183156,7634.211333,7640.41325,7631.132708,7597.017792,7595.628625,177.1366875,187.285,190.6841667,219.1483333,256.3258125,19.31735792,19.72677825,20.29681145,18.1858051,16.73947658,29.91421229,31.3530803,32.12651124,31.21034737,32.1707195
2018-01-07T19:00:00Z,1/7/2018 11:00,68.40493795,69.62273265,66.42292815,65.33524726,61.69025215,7268.764583,7282.525875,7264.28525,7248.188,7238.353417,175.8199792,183.3499792,184.9708333,206.4066875,240.7691875,19.22713391,19.86434631,20.47949159,18.58374704,17.09825841,29.54634058,31.18834712,31.96314411,31.27722707,32.08428683
2018-01-07T20:00:00Z,1/7/2018 12:00,66.65807911,67.93468336,64.85494452,63.91883211,60.27505296,6786.70575,6796.659458,6783.203208,6772.54775,6762.192708,174.9275417,182.0758542,180.2983333,196.8375,228.5250208,19.08821024,19.75536712,20.58727033,18.85860039,17.41690372,29.17468549,30.88019148,31.79694263,31.29346036,32.01863293
2018-01-07T21:00:00Z,1/7/2018 13:00,64.76871762,66.11040461,63.21810899,62.44536649,58.79090054,6677.56475,6690.086,6675.351042,6671.471375,6655.233417,174.2549583,181.7533542,175.2908542,187.1732917,216.2607917,18.90550276,19.58245632,20.71480522,19.15304085,17.68817101,28.75396034,30.47223165,31.6232692,31.31755844,31.94234574
2018-01-07T22:00:00Z,1/7/2018 14:00,63.87864572,65.21126161,62.5806306,61.94453323,58.29058425,6686.541875,6695.813583,6682.614375,6676.366208,6666.749042,173.79,180.9183125,172.1058333,181.5450208,209.1950208,18.75776187,19.43383622,20.77664589,19.29560063,17.87473657,28.41811059,30.14045155,31.50591604,31.33357163,31.9076049
2018-01-07T23:00:00Z,1/7/2018 15:00,66.06145141,67.23065239,64.97976571,64.34473951,60.71580795,8540.571375,8520.608958,8544.43525,8483.662042,8466.812875,173.2975,180.6966875,172.375,181.1125,213.0233125,18.77809842,19.42166866,20.81095829,19.4258652,17.84933181,28.42163191,30.15279211,31.57246563,31.51087219,31.99806388
2018-01-08T00:00:00Z,1/7/2018 16:00,67.04377257,68.17049677,65.92756807,65.42150139,61.61419319,7612.537875,7583.840708,7607.086042,7568.194125,7540.005542,173.9725208,181.4691667,177.1058333,193.55,226.313375,18.8505144,19.53138764,20.74299174,19.0101512,17.48652592,28.67545146,30.41873596,31.72502623,31.41405115,32.03267279
2018-01-08T01:00:00Z,1/7/2018 17:00,64.90844287,66.17589631,63.81369375,63.37042361,59.48586361,6338.887042,6342.905833,6337.017333,6326.900583,6314.638292,173.8716458,181.015,175.4474792,192.0675208,220.6658542,18.81023588,19.50477035,20.69951557,18.98192024,17.55790215,28.57038889,30.31917544,31.65881378,31.30846267,31.96950606
2018-01-08T02:00:00Z,1/7/2018 18:00,63.89258607,65.18004777,62.97834147,62.53898968,58.72816759,7268.963125,7279.2715,7267.186542,7249.127542,7220.763833,173.2791667,180.8291667,171.5075,182.866625,210.0974583,18.65072108,19.35176139,20.79139896,19.24558124,17.80491322,28.2874753,29.99229435,31.5093414,31.33926229,31.9119015
2018-01-08T03:00:00Z,1/7/2018 19:00,65.95458948,67.09406292,65.12945282,64.65543499,60.84461197,8094.262542,8081.618458,8097.213833,8040.241958,8015.209583,173.3583333,180.7975,173.1400208,185.17,216.5191875,18.71012505,19.40869818,20.79987226,19.265436,17.74099052,28.35106092,30.08339392,31.58227838,31.47259254,31.99005362
2018-01-08T04:00:00Z,1/7/2018 20:00,65.729029,66.89931454,64.88177734,64.49994452,60.57744346,7190.310833,7181.550542,7199.938083,7173.868167,7141.593333,173.6291667,181.3374792,175.3074583,191.3358542,221.6957708,18.75751823,19.44843891,20.75896553,19.04758804,17.58122614,28.46778394,30.18024215,31.63401729,31.39352811,31.99374581
2018-01-08T05:00:00Z,1/7/2018 21:00,64.26338409,65.52732039,63.48197989,63.13592155,59.23141062,7071.007,7070.586833,7078.064292,7057.665542,7028.808167,173.2483333,181.2299583,173.1458333,186.9733125,215.270875,18.67152511,19.35307941,20.75083894,19.10983228,17.71453881,28.3278121,30.02400075,31.55853268,31.34712716,31.95706564
2018-01-08T06:00:00Z,1/7/2018 22:00,66.23169163,67.32809463,65.50779984,65.03647074,61.19081083,8408.973458,8380.382875,8407.685917,8346.214375,8317.582625,172.9374792,180.520875,173.7191667,187.2508542,218.3616875,18.71242228,19.39859881,20.78410888,19.21393666,17.70261964,28.38412516,30.08638331,31.59562727,31.45266465,32.01371082
2018-01-08T07:00:00Z,1/7/2018 23:00,64.90742077,66.11812304,64.11201472,63.76720199,59.82403796,6442.580167,6429.108708,6442.127458,6427.335333,6412.850833,173.345875,180.6891667,174.9866667,191.7175208,220.726625,18.71846311,19.43515346,20.73239277,19.00362966,17.59099141,28.43938052,30.16881129,31.63544479,31.3311949,31.96902642
2018-01-08T08:00:00Z,1/8/2018 0:00,62.16928686,63.50463682,61.50118315,61.19936169,57.33086432,6230.74725,6234.120125,6239.473042,6231.291708,6217.20375,172.6758125,180.900875,169.7017083,181.495,205.350875,18.50158682,19.19022823,20.78954749,19.21066751,17.92622336,28.02265908,29.71528574,31.40330286,31.25432871,31.86102836
2018-01-08T09:00:00Z,1/8/2018 1:00,62.05444855,63.31081099,61.53022408,61.23484019,57.4791653,6841.765,6847.044708,6849.06575,6831.7305,6818.777583,172.3125,181.7141042,167.0899792,176.5616667,199.2299792,18.38796536,19.02255573,20.87637318,19.38692759,18.08511324,27.74184199,29.40144889,31.26403132,31.27981839,31.86137731
2018-01-08T10:00:00Z,1/8/2018 2:00,61.91324647,63.14887036,61.4724997,61.26844423,57.53305749,6624.620417,6629.017875,6628.083875,6615.709583,6602.888458,172.2083125,180.5875,166.615,176.2375,199.4208333,18.36572987,19.03789833,20.87187189,19.41289933,18.10286846,27.68279227,29.38667391,31.26621394,31.304562,31.91810383
2018-01-08T11:00:00Z,1/8/2018 3:00,62.8732317,64.04296483,62.50897921,62.33098962,58.61635497,7582.3765,7588.6015,7584.729208,7562.167583,7539.565542,172.2208333,180.4358333,166.79,176.7591042,201.6349583,18.34692545,19.03091044,20.85992369,19.40498449,18.08426063,27.67856464,29.3770702,31.29503918,31.34989106,31.93770713
2018-01-08T12:00:00Z,1/8/2018 4:00,67.56623586,68.46830567,67.20516248,66.85729277,63.1223826,9371.303875,9345.274667,9393.985167,9316.721333,9295.65525,172.3241667,180.4550208,173.7608333,184.2650417,222.4517083,18.66029422,19.29889546,20.78579149,19.39234754,17.61649025,28.23085201,29.93037489,31.60384661,31.69251113,32.09404398
2018-01-08T13:00:00Z,1/8/2018 5:00,73.16174992,73.99365585,72.65579348,72.15447606,68.29186912,10261.58717,10267.57058,10332.19213,10248.88725,10232.09054,174.3766875,182.3750208,187.5841458,218.7616458,261.1375,19.107796,19.74703784,20.54021671,18.37637972,16.77041465,29.22671167,30.88948872,32.10253991,31.4670281,32.30536529
2018-01-08T14:00:00Z,1/8/2018 6:00,74.97950233,75.95228361,74.03469493,73.36120406,69.41699035,9424.1985,9421.971583,9472.738125,9404.152208,9385.720292,176.8883333,184.8808333,196.7967083,244.0433542,288.2758125,19.30148457,19.84222809,20.23400685,17.64496402,16.16006654,29.90039888,31.49099747,32.38939319,31.25279946,32.3853108
2018-01-08T15:00:00Z,1/8/2018 7:00,79.47571406,80.42135807,78.35354559,77.20158172,73.33698273,11357.80508,11370.3945,11444.84475,11347.55775,11312.43567,177.7891667,192.6716667,209.8483125,261.0391667,314.1066667,19.07769475,19.66861773,19.80051534,17.3593099,15.77550578,30.27298672,31.76455083,32.44518149,31.28012075,32.54039785
2018-01-08T16:00:00Z,1/8/2018 8:00,83.58997967,84.51353531,81.92083675,80.63378624,76.63030938,11697.90921,11722.01892,11787.77283,11694.27042,11637.395,187.9392292,211.45425,231.1350625,288.1475208,348.7918542,18.71109519,18.98808606,18.9270316,16.68845642,15.19025466,30.59795704,31.60416872,32.31700632,31.13653815,32.69499986
2018-01-08T17:00:00Z,1/8/2018 9:00,88.70035381,89.67041759,86.84701815,85.32186335,81.28368628,12219.0845,12275.57188,12369.21538,12249.11258,12197.45458,225.3291042,236.1582292,259.5216458,315.8049583,391.4081875,18.52396389,18.44535544,18.21900403,16.21660438,14.6375712,30.6980677,31.49605159,32.31275273,31.01964301,32.87764133
2018-01-08T18:00:00Z,1/8/2018 10:00,90.64572003,91.70245718,88.42412339,86.908139,82.79297724,12013.01138,12074.58896,12159.06879,12065.45225,12001.56942,239.1408542,249.9366875,276.069125,327.9208542,417.5916042,18.31319813,18.18287605,17.83640612,16.05017977,14.48153793,30.87531635,31.52241434,32.29643193,31.0090778,33.0049009
2018-01-08T19:00:00Z,1/8/2018 11:00,86.71350197,87.76043249,83.80501283,82.52157017,78.28154748,10196.42864,10191.51924,10205.26655,10163.97936,10084.66322,240.4161832,248.8428254,268.7103847,314.5112032,387.4321926,18.21953591,18.16239867,17.96327572,16.304821,14.72879392,30.73418133,31.46253714,32.21788339,30.93483611,32.85667651
2018-01-08T20:00:00Z,1/8/2018 12:00,81.48851693,82.60218294,78.33750188,77.15239172,73.1482316,9550.208315,9573.753593,9544.644074,9520.284926,9503.107741,226.6822222,233.4059815,243.3521019,281.5386019,334.9186019,18.65266585,18.6304067,18.7429087,17.05690094,15.51115633,30.6247834,31.47197048,32.2093779,30.96258582,32.67398138
2018-01-08T21:00:00Z,1/8/2018 13:00,81.01388666,82.01461349,77.96347128,76.68646677,72.84554971,10267.2672,10270.75159,10276.76944,10244.69037,10197.25391,219.4766759,225.06,230.6938796,263.9665463,315.5076759,18.9501609,18.95945258,19.244116,17.54281975,15.92100346,30.51696747,31.48750586,32.23263889,31.08244555,32.57461887
2018-01-08T22:00:00Z,1/8/2018 14:00,80.93159631,81.85637783,77.94577709,76.70035177,72.75984602,10018.25302,10007.95289,10037.40809,10000.93924,9938.938611,217.9945833,222.5081759,228.6243148,261.6206944,312.6681852,18.98624557,19.04698199,19.34898684,17.63994498,16.01323428,30.48188244,31.51377763,32.26166815,31.12828715,32.55455267
2018-01-08T23:00:00Z,1/8/2018 15:00,78.89910959,79.88651835,75.97020177,74.79352515,70.82417837,9396.669741,9410.585,9411.403944,9377.303611,9342.964778,214.5111111,218.1866667,223.0104167,253.3108333,300.3737407,19.06152707,19.18552007,19.48953984,17.83323232,16.19123789,30.42579567,31.48883175,32.25421865,31.14585068,32.47895975
2018-01-09T00:00:00Z,1/8/2018 16:00,79.25974996,80.17873988,76.46856505,75.23086421,71.26173014,10276.87769,10262.02319,10301.9417,10261.07943,10187.16872,211.5577685,213.500713,218.7197222,248.0227593,294.0044537,19.19713398,19.39305756,19.7269891,18.05313401,16.37063382,30.38736785,31.55407396,32.27876809,31.18821388,32.48974685
2018-01-09T01:00:00Z,1/8/2018 17:00,80.78424083,81.61338462,78.0156505,76.77185255,72.68123433,10141.74915,10108.12191,10162.15841,10123.21811,10043.99826,214.28875,218.0595648,224.7019444,255.4954167,303.9698519,19.18265484,19.29519877,19.56093867,17.89285871,16.22674157,30.4614347,31.57117023,32.31780945,31.23369402,32.56337141
2018-01-09T02:00:00Z,1/8/2018 18:00,82.31172106,83.14268934,79.61547512,78.32394018,74.22184947,10985.29278,11004.74107,11053.05254,11002.4215,10924.90939,216.6925093,221.654463,229.6582037,262.2779259,313.4816481,19.08873277,19.11984371,19.39011451,17.72230451,16.03147008,30.5213081,31.55100166,32.31846003,31.20915897,32.61524824
2018-01-09T03:00:00Z,1/8/2018 19:00,81.26763421,82.19320182,78.41365891,77.26881273,73.07743171,9594.020333,9579.513889,9605.974963,9577.008352,9510.726815,219.0254074,224.57125,233.7299907,267.0763796,317.9065556,18.92659179,18.99019973,19.16995038,17.49035977,15.86491089,30.53652474,31.52020469,32.24733189,31.12927041,32.60118005
2018-01-09T04:00:00Z,1/8/2018 20:00,80.05473255,80.95338852,77.1592022,76.01291256,71.8922611,10070.34961,10052.45406,10072.2845,10045.73609,9976.996556,215.1802778,219.1511019,226.3094537,258.029037,305.2373611,19.0265417,19.16009421,19.41638029,17.73339392,16.12635796,30.44901991,31.51949664,32.23375129,31.12791547,32.51262006
2018-01-09T05:00:00Z,1/8/2018 21:00,79.88987874,80.79072733,77.01748574,75.87860886,71.76270578,9758.127185,9748.6385,9766.841222,9739.827352,9678.229093,213.8713889,217.7849907,224.3355463,255.7342778,302.4348704,19.0924942,19.23410669,19.5112063,17.84318902,16.22112746,30.42323311,31.51244032,32.24619379,31.14801502,32.49218157
2018-01-09T06:00:00Z,1/8/2018 22:00,76.38871944,77.47894096,73.54098932,72.51125979,68.42875234,8349.920611,8366.743574,8347.038574,8334.708259,8306.653796,209.4390278,211.8027778,215.0661019,243.0969722,284.7316481,19.17813001,19.35963532,19.80265917,18.12857748,16.53188462,30.26999749,31.45240366,32.20434272,31.16202815,32.3928362
2018-01-09T07:00:00Z,1/8/2018 23:00,72.26775805,73.46627135,69.61265342,68.61560684,64.73087443,7763.436889,7776.638889,7755.911241,7748.614556,7726.0705,203.40875,204.8419444,203.0216852,222.8319444,258.200287,19.2835774,19.5314309,20.18913325,18.68397256,17.10488357,29.94349815,31.1790357,32.04121347,31.17883899,32.25708861
2018-01-09T08:00:00Z,1/9/2018 0:00,72.53967256,73.66281098,70.17535612,69.16403367,65.44447404,9132.426866,9159.279079,9137.312278,9115.309718,9091.603227,201.7105556,202.7271829,197.8828102,211.2837917,247.3667083,19.27340304,19.50723047,20.37104029,19.07204745,17.4175373,29.6477768,30.92563457,31.92705039,31.30057766,32.22424
2018-01-09T09:00:00Z,1/9/2018 1:00,74.88305423,75.90216327,72.58392248,71.70678136,67.8784528,8941.680792,8939.909792,8944.045042,8926.336292,8896.186542,201.963375,202.6074792,201.1524583,218.9007917,259.334125,19.33725336,19.57571835,20.3052293,18.93673424,17.20356023,29.77291385,31.0961253,32.04286213,31.37711145,32.29653851
2018-01-09T10:00:00Z,1/9/2018 2:00,69.14714175,70.4338014,66.93719802,66.28618069,62.35370086,6386.980458,6387.815375,6399.310042,6396.924792,6376.734792,201.1957917,203.1358125,194.5358542,211.9391458,241.511625,19.10053043,19.29451275,20.34441299,18.91594793,17.46918764,29.36074162,30.59123468,31.7833334,31.09871056,32.09155306
2018-01-09T11:00:00Z,1/9/2018 3:00,66.59178548,67.80478598,64.83513235,64.07149763,60.36866553,7732.623042,7755.320977,7766.971519,7738.879292,7706.400653,200.4291667,204.1468264,187.2206829,200.2832755,242.0373519,19.11552318,19.19730002,20.73358673,19.55209479,18.65176396,28.81120593,29.9468585,31.56258114,31.0558752,32.12752457
2018-01-09T12:00:00Z,1/9/2018 4:00,71.3763725,72.29567952,69.88154348,69.04892408,65.50491993,9911.218037,9945.76063,9944.496241,9908.757481,9870.074278,200.3666667,204.8565278,191.9710926,203.1443241,289.8519722,19.36152221,19.38870049,20.77780315,19.73710169,18.76675741,29.05429411,30.14026003,31.75454015,31.40970184,32.39060352
2018-01-09T13:00:00Z,1/9/2018 5:00,75.01428358,75.85265385,73.27840698,72.64354895,68.9561411,9570.843421,9588.730991,9553.858602,9526.09806,9519.907958,200.4665278,202.9755556,198.0857037,212.8223241,259.4301829,19.26624799,19.34476047,20.35223375,19.13665927,17.17155634,29.49509838,30.64436507,31.99742549,31.54190742,32.27388624
2018-01-09T14:00:00Z,1/9/2018 6:00,77.48736489,78.29094524,75.59603079,74.92764758,71.12235342,10523.80092,10522.36117,10524.66017,10498.11096,10454.41046,201.7291667,203.835,205.0816875,232.5974583,276.7482917,19.37265216,19.52060177,20.2322765,18.55219157,16.80813407,29.91174743,31.10482511,32.22184822,31.34912277,32.41384419
2018-01-09T15:00:00Z,1/9/2018 7:00,79.56796094,80.37442953,77.42738492,76.66052524,72.76379473,10376.34346,10384.35663,10385.77063,10353.95946,10309.845,203.8075,205.1508542,213.4816875,249.6116458,296.2483542,19.43804533,19.65571653,19.98577306,18.10481877,16.4261241,30.35373627,31.54963804,32.4086924,31.26845457,32.51744661
2018-01-09T16:00:00Z,1/9/2018 8:00,80.54979856,81.49081401,78.1477355,77.27185276,73.34677718,10386.93004,10409.97754,10395.63113,10365.33029,10329.50267,209.7458333,209.7174583,222.611625,258.3333542,306.4875208,19.2083419,19.52646131,19.59852195,17.82703261,16.17011548,30.39937921,31.70693611,32.32231177,31.19643288,32.57880371
2018-01-09T17:00:00Z,1/9/2018 9:00,80.94333449,81.94047544,78.38043512,77.44963533,73.44441352,9849.093458,9850.920417,9856.184917,9832.449167,9782.141875,213.4525208,216.3941875,226.6883333,262.0674792,312.106625,19.06754232,19.26044821,19.4111809,17.65385421,16.01434489,30.42125326,31.56562577,32.25352753,31.15824639,32.58499266
2018-01-09T18:00:00Z,1/9/2018 10:00,77.46583844,78.63414879,74.75941941,73.85046699,69.95395234,9213.112292,9228.856208,9192.318333,9185.390792,9169.413208,210.1166667,212.2183542,218.8075208,249.9350208,294.7220833,19.1548614,19.34078615,19.608666,17.93910797,16.31950604,30.33110335,31.50386292,32.22396748,31.1546192,32.47099508
2018-01-09T19:00:00Z,1/9/2018 11:00,80.52426342,81.50784389,77.93449835,76.80277614,72.93815012,10968.07546,10959.69725,10993.987,10971.241,10876.81867,209.935,212.5791458,219.3708125,250.5458333,298.85,19.24870343,19.45327926,19.75675784,18.04849874,16.33862879,30.41701319,31.61929123,32.30787438,31.24478225,32.54380674
2018-01-09T20:00:00Z,1/9/2018 12:00,85.82605144,86.78121144,83.415291,82.22259324,78.02476836,11827.21038,11878.73833,11967.71758,11928.95288,11802.49792,219.7999792,226.8550417,239.7158542,275.9616458,334.6916875,19.00909394,19.01042442,19.0713249,17.38207235,15.65576476,30.669926,31.61772063,32.33895618,31.22516313,32.73719444
2018-01-09T21:00:00Z,1/9/2018 13:00,87.03007252,88.06981371,84.34102486,83.28626792,78.91496369,10984.34606,10984.64623,11035.59578,11013.51964,10904.87073,229.3517361,239.6409815,256.3074097,297.4487616,358.9967361,18.68892353,18.55974894,18.4855783,16.8155626,15.18120671,30.81475403,31.54879527,32.29000395,31.10571896,32.835755
2018-01-09T22:00:00Z,1/9/2018 14:00,86.0266361,86.959629,82.93288141,81.88188947,77.58079087,10752.15819,10753.60739,10782.13196,10755.91756,10673.3008,231.3304259,241.1791667,255.6683241,297.3082037,356.9861111,18.61955721,18.44633524,18.44908295,16.76312048,15.14938868,30.80765974,31.49053999,32.23044485,31.0324846,32.78666235
2018-01-09T23:00:00Z,1/9/2018 15:00,83.56393088,84.49372414,80.17380257,79.08851702,75.0544768,10048.67306,10057.46044,10032.95961,10011.16337,9986.798056,228.2342963,236.2825093,246.4513981,284.7577778,340.9636204,18.69370305,18.57489676,18.65808974,17.01905392,15.41691071,30.74871095,31.49455502,32.23152971,31.05881738,32.71902832
2018-01-10T00:00:00Z,1/9/2018 16:00,84.81796919,85.65182307,81.43675919,80.22775945,76.34737563,11272.37243,11281.46584,11292.92685,11266.48964,11200.51996,226.2316065,234.4681528,243.5395046,279.7817963,338.2349907,18.7948083,18.69453974,18.81258979,17.17740097,15.49574168,30.75414812,31.53801834,32.27946094,31.1175161,32.74844035
2018-01-10T01:00:00Z,1/9/2018 17:00,89.48125629,90.27790954,86.33813949,85.04443155,80.93841409,11900.80133,11922.11824,12005.63181,11965.74709,11854.56969,235.8713796,246.1278889,261.7418148,301.5194537,370.7631944,18.55115632,18.37511995,18.30981677,16.70251724,15.00212431,30.91214604,31.56481261,32.30215957,31.10458027,32.91503547
2018-01-10T02:00:00Z,1/9/2018 18:00,89.32335642,90.19078522,85.92370768,84.76012055,80.53613857,11156.20185,11145.77381,11193.7383,11168.18243,11071.85954,245.4441667,253.1947407,270.2304259,313.45125,384.3755648,18.17297482,18.12351299,17.96895466,16.40775061,14.74630823,30.82104644,31.53403332,32.25294354,31.02154977,32.95306994
2018-01-10T03:00:00Z,1/9/2018 19:00,86.58224461,87.48806182,82.87994343,81.78133339,77.65274588,10125.58974,10124.14946,10101.67476,10084.08541,10048.74631,244.1479074,250.0138796,263.6695648,304.5449815,369.5815093,18.16504042,18.18014466,18.14450384,16.55475414,14.94062868,30.71876234,31.51087577,32.21395337,31.00135896,32.87831616
2018-01-10T04:00:00Z,1/9/2018 20:00,86.37891028,87.27950544,82.76939236,81.53199981,77.6499407,11477.55844,11486.57791,11508.67057,11484.47406,11405.55581,237.7541667,245.3126296,254.39125,291.3197315,354.1736296,18.45204864,18.39418454,18.49806941,16.94162375,15.24972337,30.74016002,31.5085869,32.26107632,31.08319798,32.84217724
2018-01-10T05:00:00Z,1/9/2018 21:00,91.52280574,92.50976511,88.4058074,87.12582139,83.00381431,12451.62798,12566.4175,12650.27072,12634.17074,12492.83615,247.4905648,255.3166852,272.6129167,312.6454167,388.164463,18.22055501,18.14585731,18.01614061,16.51820914,14.77516943,30.84894164,31.58029914,32.2915298,31.08291661,33.03762295
2018-01-10T06:00:00Z,1/9/2018 22:00,94.19743321,95.47143015,91.22702701,90.04111788,85.65653967,12441.30791,12549.53487,12627.49993,12606.94124,12480.18391,263.1284722,268.689713,292.1690556,338.655963,442.8927685,17.69901859,17.75112147,17.46679827,15.991205,14.60259856,30.82518298,31.56772696,32.28570795,30.99108097,33.28255148
2018-01-10T07:00:00Z,1/9/2018 23:00,93.72424398,95.132487,90.55163761,89.44893365,85.07642713,11562.14233,11614.00959,11665.30083,11641.42879,11542.27114,270.1156736,275.0339792,298.6938079,343.5930255,461.349919,17.45813487,17.53450622,17.24144372,15.88961777,14.64867072,30.78577512,31.5021463,32.25693308,30.91124933,33.23888372
2018-01-10T08:00:00Z,1/10/2018 0:00,87.12344298,88.53375764,83.33719831,82.34151979,78.32196592,9565.465708,9585.179958,9539.313583,9524.76025,9513.392042,257.6858333,262.1624583,275.9425208,313.0532917,376.4825,17.7728527,17.8352698,17.80170967,16.48063466,14.9727841,30.68827956,31.49110311,32.18232785,30.8964949,32.96858069
2018-01-10T09:00:00Z,1/10/2018 1:00,79.6497014,81.06459061,75.91886929,74.89782282,71.18805615,7871.217,7880.988542,7859.464208,7850.234083,7838.281458,232.4266875,238.5575,240.6616875,269.588375,311.115875,18.51919767,18.53127947,18.84982766,17.47608388,15.99792115,30.56999212,31.44654384,32.16621309,30.95885218,32.65217692
2018-01-10T10:00:00Z,1/10/2018 2:00,75.10261726,76.40904291,71.78398425,70.66544591,67.11464774,8485.614083,8498.474542,8468.201958,8458.024875,8443.239875,214.9308542,217.3191875,214.9783542,234.6349583,270.8125417,19.11672343,19.24860786,19.78384404,18.54068475,16.94657256,30.34444433,31.44372749,32.17391776,31.13885741,32.44812041
2018-01-10T11:00:00Z,1/10/2018 3:00,80.45679638,81.47564018,77.38240559,76.07800974,72.69529953,11317.42704,11353.98583,11321.85071,11290.72867,11262.67079,212.3716458,214.0492083,215.8483542,235.6850625,280.3017083,19.32043314,19.52342345,19.9649878,18.69791474,16.89507005,30.46893153,31.70188912,32.36210091,31.35256309,32.57965583
2018-01-10T12:00:00Z,1/10/2018 4:00,89.4514096,90.58248459,86.83715546,85.47254489,81.74200778,12572.53317,12689.96467,12756.26154,12702.23542,12628.31579,228.0975208,238.271625,250.0516667,275.991625,335.7657917,18.88253158,18.75119512,18.85145498,17.57514988,15.76266742,30.87240543,31.67983912,32.40565767,31.30680698,32.94381683
2018-01-10T13:00:00Z,1/10/2018 5:00,93.10727285,94.45147477,90.41328408,89.13734268,85.12359624,12434.19833,12551.85913,12619.10988,12552.07267,12489.37575,250.0933125,260.9608333,282.24,317.6091875,386.1541667,18.10050839,18.01649976,17.77817529,16.50920898,14.81808443,30.94622218,31.60437125,32.28507972,31.08950416,33.15855339
2018-01-10T14:00:00Z,1/10/2018 6:00,93.91769246,95.38878718,90.98059189,89.70010122,85.6693698,11909.05608,11995.61767,12055.3875,11988.46167,11931.14992,266.5950208,273.0975,296.7616458,336.1532917,409.5549792,17.55274071,17.59173628,17.30255992,16.06288206,14.47980637,30.81640237,31.56968228,32.25305993,30.95961924,33.24030011
2018-01-10T15:00:00Z,1/10/2018 7:00,90.46048421,91.80822442,86.87740895,85.76351148,81.72569093,11020.55361,11020.59433,11019.60703,10991.71625,10941.55515,263.9362199,268.4304769,286.3009028,324.3172338,390.7809537,17.54124532,17.64628969,17.4839613,16.20785351,14.64181274,30.73450243,31.53639793,32.21365896,30.90160768,33.11549078
2018-01-10T16:00:00Z,1/10/2018 8:00,86.70146761,88.01137355,82.86067263,81.76702683,77.91450103,10425.96213,10448.5566,10397.73313,10376.86949,10372.24091,250.5413981,256.3566759,266.6457847,300.3323704,358.078213,17.90591116,17.94359522,18.03448559,16.73640552,15.15428922,30.72413417,31.5391709,32.23100405,30.96322306,32.9747688
2018-01-10T17:00:00Z,1/10/2018 9:00,89.64366827,90.72268442,85.92731244,84.65285232,80.9620042,11976.02725,12001.44388,12009.31521,11979.67646,11916.75063,248.2108542,255.4217083,265.3258542,297.5141667,359.4033333,18.0706915,18.06652169,18.17754689,16.87634514,15.22797035,30.79366423,31.54833353,32.31723079,31.06697989,33.02010278
2018-01-10T18:00:00Z,1/10/2018 10:00,91.88054453,92.93413839,88.23641546,86.9898038,83.07790329,11858.65292,11897.99308,11930.51679,11891.54213,11814.36517,259.1795625,264.3382917,278.9682917,313.8833542,380.9416667,17.78508719,17.87949602,17.791851,16.54844543,14.88307098,30.80809714,31.57202864,32.32455108,31.01720764,33.13113836
2018-01-10T19:00:00Z,1/10/2018 11:00,90.72586887,91.90571365,86.95878886,85.84365723,81.93121168,11057.99845,11085.86065,11068.43621,11045.9545,11014.66269,261.914713,266.5990093,281.0879769,316.5799792,381.7195926,17.66267092,17.77467215,17.70730802,16.41885499,14.82147295,30.78636154,31.54866191,32.24987511,30.97761267,33.10846639
2018-01-10T20:00:00Z,1/10/2018 12:00,88.39550147,89.6155401,84.49119333,83.35821422,79.64250031,11242.51237,11265.24507,11226.9395,11208.18445,11179.97937,254.3269329,258.8588171,269.7249398,302.5234028,361.8339491,17.87211675,17.96944677,17.99888739,16.70682107,15.09603133,30.75150626,31.55183707,32.21769384,30.97020823,33.017144
2018-01-10T21:00:00Z,1/10/2018 13:00,89.19346038,90.32831976,85.31118571,84.1422817,80.42538847,11488.36142,11501.12688,11492.53896,11466.11725,11427.16883,251.825875,258.0375208,268.0008333,300.1324792,359.991625,17.89547606,17.99996932,18.10854691,16.73155885,15.14548107,30.76235902,31.56232359,32.28831423,31.02310487,33.04554223
2018-01-10T22:00:00Z,1/10/2018 14:00,91.79658486,92.94935378,88.22133312,87.00707254,83.10130018,12181.07725,12253.40708,12305.55779,12281.87117,12169.31963,257.3275,263.1683333,276.4816667,310.6150417,376.0491875,17.80799872,17.8611816,17.85435958,16.59323616,14.95625084,30.79492504,31.57618641,32.29508278,31.03402427,33.12213952
2018-01-10T23:00:00Z,1/10/2018 15:00,93.28905602,94.60749216,89.93331235,88.72632627,84.65932215,12191.63338,12268.40946,12331.38896,12286.8155,12190.76942,265.5174792,270.9316875,288.0491458,324.8549792,394.4624792,17.53173525,17.60515571,17.52372688,16.25092735,14.64697252,30.80496064,31.59571169,32.29166167,30.99440455,33.22148102
2018-01-11T00:00:00Z,1/10/2018 16:00,92.45408849,93.80156538,88.91266287,87.77202202,83.66507555,11686.15804,11704.68496,11725.76696,11697.43433,11628.43563,269.0016667,272.7066458,291.7000208,328.99,398.475875,17.39628145,17.52346443,17.39859624,16.1297234,14.55254878,30.78921281,31.57750232,32.25140799,30.93495403,33.20496644
2018-01-11T01:00:00Z,1/10/2018 17:00,93.97305976,95.35965248,90.52410066,89.25771132,85.23854026,12580.76413,12682.91879,12724.86613,12678.92504,12606.03879,271.7725,275.185,293.7008542,329.8666667,403.0250208,17.42476976,17.57081105,17.40415489,16.20238251,14.54569943,30.79633922,31.57064874,32.27749475,30.96457612,33.2339896
2018-01-11T02:00:00Z,1/10/2018 18:00,96.02087611,97.59186164,92.71678002,91.35307779,87.32557175,12582.29488,12689.27975,12742.19725,12674.75875,12613.85467,281.8658542,284.19,307.1957917,344.6350208,426.9383125,17.12328139,17.35191169,17.08724847,15.92197795,14.22489787,30.80952698,31.6023802,32.30750501,30.95948198,33.36054371
2018-01-11T03:00:00Z,1/10/2018 19:00,96.62491046,98.525717,93.43142702,92.08487782,88.12467261,12545.63083,12742.75071,12758.08304,12716.03533,12678.70483,287.7449792,291.7958333,314.0708542,351.0433333,442.254125,16.97385643,17.1500586,16.90500928,15.79647845,14.13955508,30.80763778,31.57508519,32.31835855,30.94928237,33.42856162
2018-01-11T04:00:00Z,1/10/2018 20:00,96.53954915,98.77917708,93.53367616,92.23569186,88.37805589,12503.08813,12681.93754,12710.72863,12646.02708,12622.07071,289.5491875,294.8366458,316.2991875,353.4233125,449.5225833,16.8978353,17.03363728,16.80032063,15.75328845,14.11924269,30.80675945,31.56161432,32.31731125,30.92052214,33.46168218
2018-01-11T05:00:00Z,1/10/2018 21:00,96.81596172,99.12521986,93.8566812,92.44844137,88.61905411,12607.13346,12781.50479,12832.95283,12734.74538,12702.49396,290.7582917,295.6575,317.3716875,354.2983333,451.1482917,16.85149371,17.02502201,16.80000114,15.7426012,14.10355697,30.78570481,31.56096416,32.31654188,30.85249523,33.49142928
2018-01-11T06:00:00Z,1/10/2018 22:00,97.06583149,99.3907801,94.1542033,92.62481442,88.77798172,12624.69329,12784.06092,12832.64842,12745.47525,12710.765,291.99,296.9025625,318.9924792,353.2091667,451.2791875,16.85466118,17.02714418,16.80000114,15.78913362,14.0668265,30.79019303,31.57100033,32.31993825,30.84014236,33.50330555
2018-01-11T07:00:00Z,1/10/2018 23:00,97.24347522,99.6129545,94.31399527,92.77701082,88.96909232,12638.89592,12813.51388,12851.96608,12767.89817,12729.0125,293.2283542,297.5707917,320.1683125,352.6417083,451.0608125,16.85066171,17.02471426,16.80000114,15.81369385,14.02323175,30.77950544,31.58531861,32.31652397,30.85387085,33.50194447
2018-01-11T08:00:00Z,1/11/2018 0:00,97.30220449,99.80718065,94.3844388,92.9079204,89.10611938,12640.57475,12836.16991,12864.6751,12776.12697,12749.92513,293.8374306,298.1076389,320.7938704,352.2255833,450.768412,16.82002689,17.02998857,16.80000114,15.81411691,14.04967179,30.77076482,31.59430913,32.31855057,30.86797321,33.49736781
2018-01-11T09:00:00Z,1/11/2018 1:00,97.32505969,99.86736939,94.41729435,92.93693034,89.14326895,12612.33166,12809.74724,12848.01817,12754.19507,12738.51144,294.4179259,298.4272917,320.7706852,351.9393843,450.664713,16.79676971,17.04008388,16.80000114,15.82982299,14.05346775,30.77515894,31.60943213,32.32109779,30.89200236,33.49945734
2018-01-11T10:00:00Z,1/11/2018 2:00,97.34296265,100.0256491,94.44064605,92.98729722,89.29347705,12627.69588,12835.96071,12846.96631,12778.09139,12774.65409,294.5695532,298.6808125,320.7834861,351.489206,450.691625,16.78472122,17.02572976,16.77802456,15.8379048,14.04580631,30.75116055,31.61873589,32.31580421,30.89519782,33.49151689
2018-01-11T11:00:00Z,1/11/2018 3:00,97.37962574,100.2184314,94.50110009,93.12749547,89.41513228,12643.37675,12845.46163,12858.00738,12785.2585,12774.68854,293.7933542,298.8750208,321.1734375,350.705875,450.8875208,16.80006534,17.01137564,16.78524081,15.8542896,14.05704124,30.74426275,31.62627556,32.30546203,30.90486178,33.48539256
2018-01-11T12:00:00Z,1/11/2018 4:00,97.45895146,100.3354582,94.57771723,93.19358738,89.48352783,12643.55296,12855.88629,12879.14621,12785.93071,12782.105,293.9458125,298.1967083,321.7058542,350.099125,450.8233542,16.81349115,17.00771416,16.78728875,15.82975644,14.03197862,30.74680705,31.63861617,32.29186652,30.90426317,33.4789703
2018-01-11T13:00:00Z,1/11/2018 5:00,97.54612872,100.442641,94.64673247,93.26095033,89.54431439,12616.67994,12831.65244,12845.87226,12753.33181,12756.8431,294.2182153,297.8516042,321.1350069,349.9925972,450.5846528,16.79992928,17.03425545,16.78527744,15.87355565,14.04647466,30.75222288,31.64788964,32.27936409,30.91030829,33.4873505
2018-01-11T14:00:00Z,1/11/2018 6:00,97.5921534,100.5540796,94.70380938,93.32280977,89.64243236,12569.43088,12794.80733,12806.71613,12726.30542,12724.63217,294.5441458,298.6083542,320.743375,349.7975833,450.5333333,16.78998117,17.06262435,16.80871811,15.92287382,14.05859718,30.74844393,31.66124601,32.27270214,30.91806628,33.5075082
2018-01-11T15:00:00Z,1/11/2018 7:00,97.13235343,100.1089646,94.21780248,92.87600855,89.20422109,12381.47529,12591.48058,12610.43263,12516.46533,12539.075,293.8967083,297.0074583,319.5816667,348.4749583,449.4315833,16.80145734,17.08577385,16.81322647,15.97219199,14.0591638,30.7371471,31.68128102,32.2841679,30.92812395,33.47160189
2018-01-11T16:00:00Z,1/11/2018 8:00,96.19277029,99.16975804,93.28339205,91.79956529,88.34716729,12301.88542,12474.24942,12512.31438,12383.87,12419.49279,289.9266458,292.9217292,314.2483125,341.7783125,441.1783958,16.82473396,17.12888844,16.90877698,16.02049796,14.15707303,30.72784945,31.69163944,32.27151473,30.9075542,33.42941246
2018-01-11T17:00:00Z,1/11/2018 9:00,95.90497902,98.673091,93.01928224,91.43074668,87.92970828,12287.92408,12467.11504,12528.92954,12384.03263,12428.09946,286.3716458,289.2774583,310.1241667,336.2250417,432.0042083,16.95330059,17.22392333,16.98841799,16.1276625,14.24944635,30.73051285,31.69857342,32.25800905,30.91295111,33.3957506
2018-01-11T18:00:00Z,1/11/2018 10:00,95.67559976,98.45504904,92.8974971,91.20125257,87.78145617,12335.69158,12477.26646,12554.21654,12412.20425,12426.74921,284.1325208,286.6583542,307.9816875,332.1116875,426.9341875,16.96833405,17.28133805,17.08107512,16.22291635,14.31660221,30.72895535,31.70465892,32.25510063,30.90364287,33.37663158
2018-01-11T19:00:00Z,1/11/2018 11:00,95.78338333,98.42094563,92.9446165,91.3089762,87.68176825,12356.27388,12504.98896,12581.05933,12454.50217,12429.99558,281.0316667,283.8091667,304.9516458,328.7449375,420.9766667,16.99458571,17.29202093,17.09370295,16.2850476,14.33451846,30.7197096,31.71656288,32.25098048,30.92056874,33.36313308
2018-01-11T20:00:00Z,1/11/2018 12:00,95.85634014,98.44433163,93.00809361,91.40397936,87.68254276,12340.92183,12485.00788,12568.17133,12451.053,12425.29254,280.7933333,284.0858333,305.1133542,329.2334167,419.8249375,17.05380239,17.28040643,17.13870018,16.2624211,14.3751779,30.75848668,31.71904811,32.27763843,30.93564323,33.36692948
2018-01-11T21:00:00Z,1/11/2018 13:00,96.10159036,98.59418915,93.21484856,91.62387243,87.82363612,12444.52454,12576.40088,12640.82171,12542.25671,12499.78771,281.2583333,283.6416667,304.4350208,329.1208125,418.3600208,17.04695306,17.31068275,17.14429479,16.23948238,14.39392091,30.75193775,31.72059175,32.31342314,30.96552394,33.37500557
2018-01-11T22:00:00Z,1/11/2018 14:00,96.78728067,99.39319008,93.90179411,92.44189678,88.57515237,12598.13086,12784.94353,12817.02262,12747.21232,12704.02413,282.748213,285.6214583,306.0551759,330.8376875,419.6478981,17.01886482,17.32268023,17.13570101,16.21654367,14.42246825,30.76939529,31.72186077,32.33910093,30.99589161,33.45020117
2018-01-11T23:00:00Z,1/11/2018 15:00,97.24441169,100.0202781,94.33731242,93.06623828,89.17146786,12634.30201,12825.74183,12845.97056,12785.76235,12759.16474,283.141162,286.4797824,307.2636898,333.7997407,424.4403241,16.93215557,17.20762591,17.04953963,16.1468499,14.30549411,30.75731364,31.72329695,32.32565388,30.99505891,33.48189708
2018-01-12T00:00:00Z,1/11/2018 16:00,97.34856965,100.2587103,94.46773977,93.30217043,89.35084439,12597.95153,12794.05666,12825.97051,12756.39454,12727.53198,281.5817083,285.4117662,307.880787,332.9457176,429.0110139,17.01026694,17.23833038,16.97528193,16.0739635,14.23006568,30.86765349,31.82638366,32.34223082,31.04290354,33.5153538
2018-01-12T01:00:00Z,1/11/2018 17:00,97.42275157,100.4130808,94.55931517,93.39311858,89.46277515,12616.77029,12820.55246,12842.20825,12781.40921,12753.13221,279.9007917,279.5449583,298.45,321.0816042,414.1733125,16.6578323,16.88100514,16.75594373,15.76252789,13.99568087,30.71928754,31.76488653,32.29539551,30.94670729,33.50595891
2018-01-12T02:00:00Z,1/11/2018 18:00,97.55030585,100.5244083,94.67453008,93.43624545,89.50788523,12608.77133,12790.56308,12837.35083,12754.07971,12720.58996,281.6633333,281.2375,299.4749375,323.3292083,416.4233333,16.67269412,16.84795741,16.69906965,15.70766552,13.95362554,30.73283028,31.7709717,32.33190613,30.94169794,33.49715353
2018-01-12T03:00:00Z,1/11/2018 19:00,97.61409455,100.6188459,94.74393761,93.46553034,89.59783944,12601.80679,12798.21913,12836.50042,12752.78604,12728.12863,283.8149792,283.4466875,302.015875,325.8583333,420.1508542,16.65193787,16.86064767,16.68775949,15.71189384,13.92870653,30.71616586,31.78082469,32.32741227,30.91721506,33.48641828
2018-01-12T04:00:00Z,1/11/2018 20:00,97.33413552,100.3401653,94.4653544,93.13673069,89.27419095,12453.71858,12631.59542,12684.67621,12590.01075,12579.2625,282.8942083,283.7817083,301.7399792,325.0133333,419.7633542,16.65856923,16.84334887,16.65652893,15.70309173,13.91998483,30.74766996,31.77265092,32.32952544,30.91837138,33.48947304
2018-01-12T05:00:00Z,1/11/2018 21:00,97.06055355,100.0592317,94.22284812,92.83466314,89.02722136,12550.878,12741.68813,12787.04525,12684.01738,12669.236,282.5691458,282.1907917,302.1624792,324.2141458,419.5232917,16.64230007,16.84877871,16.67588712,15.69642176,13.92472943,30.72126647,31.77549375,32.32009891,30.89800602,33.46972216
2018-01-12T06:00:00Z,1/11/2018 22:00,97.24732881,100.1512104,94.41891603,92.88220144,89.09191228,12603.74263,12738.48367,12804.09196,12678.55417,12660.25896,282.6408542,282.2283958,302.700875,323.4024583,418.898375,16.60152548,16.87512766,16.66020008,15.6905592,13.92632423,30.7179064,31.79426438,32.30780384,30.90436529,33.45869381
2018-01-12T07:00:00Z,1/11/2018 23:00,97.28172462,100.0880783,94.32374311,92.78193621,88.97785852,12595.23431,12739.91601,12799.24199,12670.10231,12655.25834,282.5548495,282.0632801,302.6341458,322.7938611,417.7615764,16.56075089,16.84186738,16.62572647,15.68343264,13.9354653,30.72906742,31.80869959,32.3005612,30.90510776,33.44715578
2018-01-12T08:00:00Z,1/12/2018 0:00,97.27282819,100.0179026,94.27860713,92.687753,88.91646838,12582.708,12726.42367,12790.74456,12651.18321,12654.1813,282.5752685,282.1291782,302.1298611,322.1280764,416.8798403,16.52374879,16.83617997,16.61849124,15.67698184,13.93779315,30.75169027,31.81962909,32.28883868,30.90580408,33.43651505
2018-01-12T09:00:00Z,1/12/2018 1:00,97.2393707,100.0241436,94.27979543,92.63302316,88.94101041,12574.54792,12738.96679,12806.29475,12657.21404,12666.53329,283.0482708,282.5158125,301.4766875,321.779125,416.3333333,16.54676939,16.77494059,16.60866368,15.65953976,13.89882184,30.75996098,31.81740643,32.2848994,30.91182476,33.4448175
2018-01-12T10:00:00Z,1/12/2018 2:00,97.1283545,100.0664282,94.28482824,92.62119324,89.02613631,12551.47188,12762.51713,12782.97783,12675.3405,12687.27529,282.7809375,282.8666667,301.169125,321.18,416.0408333,16.55937379,16.73525647,16.60034029,15.64021904,13.89381064,30.74692334,31.8119834,32.29331575,30.92687518,33.45318865
2018-01-12T11:00:00Z,1/12/2018 3:00,96.92225129,99.95272619,94.1365665,92.47907352,88.90066234,12418.91788,12573.73721,12636.376,12485.16671,12504.12842,282.7916458,282.6450208,301.3525,320.89,415.7116458,16.54817905,16.75364676,16.58582854,15.65181576,13.88253449,30.71524239,31.81330249,32.29365755,30.93501445,33.45816548
2018-01-12T12:00:00Z,1/12/2018 4:00,94.77789323,97.50601366,91.66992408,90.00734909,86.39278859,11875.01504,11957.31033,12004.52663,11864.52375,11873.80508,277.2783125,276.3174583,294.4891667,311.0591667,398.8517083,16.59588959,16.8396553,16.66866225,15.76047325,13.99589924,30.70211203,31.81027381,32.26269484,30.91708877,33.38358818
2018-01-12T13:00:00Z,1/12/2018 5:00,93.61847355,96.15220945,90.39492658,88.69843986,85.15904313,11795.31417,11876.92575,11924.48142,11774.24029,11793.04167,270.2849792,269.6116667,284.925875,299.763375,381.0983333,16.79723366,17.02448222,16.91816003,15.98989168,14.22291371,30.68669856,31.8164361,32.23977986,30.94272541,33.29724273
2018-01-12T14:00:00Z,1/12/2018 6:00,90.73825827,93.06506481,87.15007629,85.70038295,82.13597757,10808.74154,10839.72179,10813.21483,10741.706,10754.82283,260.1325,259.9925,271.2132917,284.9566875,356.1399583,17.03884295,17.26488961,17.24137872,16.2730227,14.52119284,30.67448561,31.82288699,32.22395797,30.96986553,33.16751204
2018-01-12T15:00:00Z,1/12/2018 7:00,84.63038619,86.81299124,80.80685317,79.68753056,76.09217894,9385.218417,9403.51475,9354.771625,9336.112833,9333.9345,239.2733542,241.9383542,244.7191875,257.0015833,311.8075208,17.60331396,17.73490117,17.94692789,16.88229163,15.17238449,30.66973829,31.82239757,32.22130053,31.02573572,32.90205358
2018-01-12T16:00:00Z,1/12/2018 8:00,82.36137775,84.25198177,78.67961931,77.58604705,74.099162,10365.16434,10396.51316,10336.07669,10311.0961,10310.34137,208.545,220.1184914,220.2271022,228.0153386,276.6060721,18.04710699,18.16683479,18.59754852,17.61736141,15.77721797,30.73467708,31.89163052,32.29095325,31.28601163,32.80371444
2018-01-12T17:00:00Z,1/12/2018 9:00,89.49195856,91.38164458,86.4432627,84.98398432,81.6398445,12639.63312,12809.80713,12857.60793,12679.36524,12733.55589,209.0020347,224.2545642,229.3418145,240.7731267,300.659921,17.65660012,17.85421973,18.14086354,17.20633573,15.29929483,30.7831751,31.94491581,32.34228301,31.30380227,32.97950571
2018-01-12T18:00:00Z,1/12/2018 10:00,93.25065827,95.54642571,90.61132062,89.02537322,85.57558925,12467.93175,12640.90304,12705.57346,12534.17413,12564.47071,226.0999792,238.9016667,250.4258542,265.5408333,338.1350208,16.98685152,17.253937,17.31528467,16.33084969,14.50335218,30.76497612,31.9352989,32.32776574,31.16727942,33.17565125
2018-01-12T19:00:00Z,1/12/2018 11:00,90.41146836,92.6832185,87.26282534,85.93403698,82.25190892,10453.56346,10491.79617,10487.12188,10411.35404,10418.32571,233.4391667,245.3316667,258.285,278.9508125,348.1032708,16.79246444,17.18516324,17.21478093,16.23874855,14.50502274,30.66805255,31.85661494,32.26977196,31.00134657,33.13975001
2018-01-12T20:00:00Z,1/12/2018 12:00,82.68748191,84.77591446,79.09784492,78.13553643,74.43938233,9331.203625,9350.646833,9305.623,9284.857125,9281.251458,211.2825,225.33,228.6925208,243.7625,295.2092083,17.46502812,17.73544702,18.06616967,17.05890386,15.31788209,30.66460928,31.87551855,32.24548105,31.09429743,32.81489332
2018-01-12T21:00:00Z,1/12/2018 13:00,76.12006616,86.34249324,81.14361447,80.03660831,76.51425785,4716.951167,11855.50238,11777.92667,11751.47771,11747.83425,190.1332917,216.7442083,218.5816667,230.1366667,279.8174792,18.02099098,18.11601745,18.51286203,17.54763273,15.68322893,30.51560875,31.93166626,32.31678308,31.27109057,32.81120235
2018-01-12T22:00:00Z,1/12/2018 14:00,70.08281866,92.85281802,87.7371591,86.6476748,83.01455689,8571.594917,12220.42279,12231.51521,12142.87096,12152.54729,165.968375,232.9299792,241.6825,255.9833542,320.1383542,18.35938312,17.73738343,17.93514224,16.96029529,15.06575219,29.90004173,31.93114246,32.35591568,31.23884913,33.03233251
2018-01-12T23:00:00Z,1/12/2018 15:00,80.46238554,89.75494939,84.53491605,83.4175585,79.59245235,10348.06213,10380.84454,10403.36125,10300.34483,10310.50188,166.348375,236.7607917,246.541625,261.5391458,320.745,19.09937242,17.63074285,17.81847052,16.71487804,15.03303297,30.89794094,31.8868582,32.26979332,31.10085934,32.9669396
2018-01-13T00:00:00Z,1/12/2018 16:00,78.88069496,84.18827898,78.85651343,77.85925705,74.1483857,9556.353542,9577.127708,9546.97775,9496.729708,9509.714625,176.2574583,222.0266667,226.1858542,236.7958125,284.6991667,18.98589082,18.00534088,18.39868222,17.28367569,15.55628323,30.92839411,31.87779394,32.23922491,31.14126592,32.75853732
2018-01-13T01:00:00Z,1/12/2018 17:00,75.85934873,79.56478226,74.38240638,73.52951367,69.8209451,8470.433042,8489.295042,8449.529676,8436.770185,8432.091468,176.7548519,205.9422431,205.7638218,213.6119468,251.8255648,19.00939743,18.45260102,19.02252111,17.88999689,16.12083406,30.77660097,31.87225735,32.24664294,31.23682526,32.56205576
2018-01-13T02:00:00Z,1/12/2018 18:00,75.20883334,77.93795692,73.16498218,72.29380633,68.62633994,9184.8615,9212.484574,9168.231944,9152.745796,9144.275704,171.959463,194.7622037,193.7843241,198.8932222,232.7305463,19.2965519,18.8685972,19.48713607,18.34870599,16.53465279,30.77268306,31.86210766,32.25283694,31.34256377,32.45157404
2018-01-13T03:00:00Z,1/12/2018 19:00,78.48333307,80.55519536,76.11217789,75.13029188,71.5690057,10460.59782,10485.64309,10465.60057,10393.9925,10414.21147,175.6974421,195.4123796,195.1480278,200.6058241,236.7511806,19.23594283,18.89171787,19.53089149,18.3734797,16.52330869,30.84998454,31.86856145,32.3223612,31.41572941,32.50903455
2018-01-13T04:00:00Z,1/12/2018 20:00,80.16704081,81.85113766,77.45948592,76.42730944,72.7726464,10019.73425,10029.70113,10025.64096,9935.062,9969.406583,183.9749792,200.1066667,202.3491042,208.8341667,248.6391667,18.9088828,18.68239578,19.25228045,18.09906714,16.27679453,30.81476397,31.87595187,32.30903936,31.38088666,32.57680582
2018-01-13T05:00:00Z,1/12/2018 21:00,77.87348429,79.47796372,74.91504372,74.06718748,70.34265957,8919.13075,8940.868833,8909.392792,8867.332917,8879.976375,183.7283125,196.968375,199.5958333,206.4916458,243.6082917,18.79817377,18.69891558,19.24647625,18.07325815,16.299407,30.75825714,31.87746264,32.25581361,31.31079769,32.49611378
2018-01-13T06:00:00Z,1/12/2018 22:00,74.22344481,75.74955759,71.2260356,70.52584111,66.7160431,8167.748583,8186.575167,8155.080625,8144.934958,8131.253458,173.8250417,187.0799583,187.0391667,192.7650208,223.1316667,19.14098505,19.00629864,19.6674249,18.44139013,16.67544596,30.73380049,31.89172509,32.25679228,31.35007836,32.37069859
2018-01-13T07:00:00Z,1/12/2018 23:00,74.09866979,75.39279108,71.15875608,70.3994892,66.65222332,9017.657875,9043.478583,9006.705875,8990.47075,8977.824042,167.7258333,181.4900208,180.9958542,185.6066875,213.3325417,19.42180576,19.25052406,20.00384502,18.72632525,16.93554275,30.73685309,31.91489217,32.25463103,31.39736367,32.31264566
2018-01-13T08:00:00Z,1/13/2018 0:00,73.79155058,74.97987158,70.79865897,70.1192638,66.28083775,8300.038667,8316.587958,8292.048667,8273.487333,8269.121042,166.5949583,179.7432917,179.7200208,184.4957917,212.0524792,19.465068,19.26967835,20.04742324,18.76648006,16.96185407,30.76854395,31.89882892,32.27757109,31.41775997,32.28870268
