timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-01-13T09:00:00Z,1/13/2018 1:00,71.72428558,72.87869752,68.78311008,68.1563284,64.27294678,7957.623708,7971.136083,7951.392583,7933.0445,7926.08375,161.0358542,174.6041875,173.6908125,178.0591875,202.2558333,19.67716888,19.41708565,20.25062793,18.93747137,17.15834263,30.78478442,31.90154264,32.26330149,31.44524835,32.22480812
2018-01-13T10:00:00Z,1/13/2018 2:00,71.7209488,72.75822791,68.86540003,68.20062365,64.3408161,8675.915167,8702.641583,8666.753667,8651.988208,8642.081542,157.1275,171.4766667,169.8474792,173.8024792,196.8300208,19.83992465,19.58612369,20.44408185,19.09729316,17.31270955,30.82636061,31.90325299,32.27668621,31.50245984,32.1939873
2018-01-13T11:00:00Z,1/13/2018 3:00,71.87358086,72.82684051,68.99069968,68.38179056,64.46596541,8157.714736,8169.800472,8140.695181,8125.740944,8117.865181,157.5909514,171.2261528,171.0617569,174.6361111,198.5666458,19.85487319,19.60676109,20.39016866,19.10434084,17.32463121,30.80726741,31.89628154,32.27041239,31.52633387,32.1866262
2018-01-13T12:00:00Z,1/13/2018 4:00,71.84864495,71.38512804,69.04685246,68.38844902,64.50829652,8790.3265,7641.775542,8788.16,8762.130125,8756.813125,156.2400417,161.219125,168.8891667,173.5808125,196.5241875,19.95113218,19.34638699,20.53064891,19.20412176,17.39854369,30.84060955,31.31470908,32.3213135,31.54289085,32.20383955
2018-01-13T13:00:00Z,1/13/2018 5:00,74.73131256,74.9850289,71.83436708,71.17372838,67.26496991,9280.465083,9298.710042,9266.690917,9240.256625,9233.52575,161.8183333,173.6807917,176.1450208,180.8067083,207.4383542,19.6960553,19.44127991,20.24887126,18.92792265,17.11379633,30.838355,31.94151463,32.31654941,31.52529226,32.29668932
2018-01-13T14:00:00Z,1/13/2018 6:00,74.57396905,75.23969831,71.59718829,70.98590678,67.05118056,9134.094583,9162.721208,9131.344333,9090.940458,9091.546208,164.5508125,177.0642083,178.6283125,183.8583542,211.1383125,19.5473036,19.32906062,20.10215693,18.7563694,16.96859672,30.81093319,31.92540592,32.29697042,31.47431053,32.30361251
2018-01-13T15:00:00Z,1/13/2018 7:00,72.23600311,73.1006661,69.23976551,68.7140442,64.73337035,7576.585417,7587.181917,7570.445625,7552.9445,7551.159458,163.1933542,175.3241667,175.6658333,181.2516458,206.0041667,19.51360611,19.33992776,20.12193221,18.78738773,17.0432075,30.77404469,31.89597419,32.29127017,31.43491661,32.23770283
2018-01-13T16:00:00Z,1/13/2018 8:00,69.68103179,70.60046018,66.84649285,66.26066189,62.31920782,7565.678125,7575.904458,7560.236833,7541.933042,7538.248292,155.3458333,168.8516875,167.1341458,171.1541458,192.1933333,19.87307555,19.52156732,20.48344712,19.14155757,17.35923732,30.76146772,31.90857133,32.26772439,31.50355095,32.12541142
2018-01-13T17:00:00Z,1/13/2018 9:00,74.66228224,75.32512379,71.98230357,70.97247363,67.29652974,10487.39575,10514.36363,10519.65888,10392.36308,10430.36129,157.3241458,173.0508333,173.0934167,177.1008958,203.1200417,19.94694109,19.49872277,20.41132167,19.06755823,17.22085957,30.95118853,31.98808355,32.34762837,31.58062611,32.29563339
2018-01-13T18:00:00Z,1/13/2018 10:00,77.8928386,78.50178486,74.92320093,73.89695343,70.17067412,9873.145625,9883.572792,9891.358583,9776.096583,9813.1035,172.1858333,184.8691667,188.5791042,194.0641458,227.5174375,19.24403332,19.03528605,19.68832739,18.47257825,16.60639414,30.88569055,31.92764175,32.31332266,31.44675729,32.44029896
2018-01-13T19:00:00Z,1/13/2018 11:00,80.03415431,80.74557662,77.08785687,75.92243116,72.21679362,10405.13979,10442.96021,10461.28125,10326.37142,10360.43113,181.7775208,192.2916458,197.5133125,204.1099583,242.4316875,18.83999282,18.76020728,19.35427019,18.16092786,16.31299861,30.83474421,31.91135093,32.30569568,31.40357088,32.52924909
2018-01-13T20:00:00Z,1/13/2018 12:00,78.62615904,79.54414139,75.47019402,74.54621804,70.70385379,9313.833394,9337.722847,9307.078514,9247.798588,9266.584875,185.2640069,195.2140278,199.8591181,207.1150208,245.2079861,18.65061119,18.60988445,19.16782726,17.99269424,16.17893541,30.75293527,31.8675599,32.26148769,31.32308317,32.50076494
2018-01-13T21:00:00Z,1/13/2018 13:00,77.74578888,78.74358371,74.60039886,73.70736643,69.87601221,9433.673606,9458.733472,9430.870361,9372.595829,9386.257542,182.2349097,192.5113889,195.36225,202.2145625,237.9322431,18.75446072,18.69659483,19.3162422,18.11840211,16.34045014,30.73243925,31.87340835,32.25050304,31.31226747,32.43033226
2018-01-13T22:00:00Z,1/13/2018 14:00,75.02662351,76.14499269,71.8942839,71.17129349,67.27171644,8436.776667,8456.006792,8425.160542,8410.156958,8402.373,175.9166667,187.284125,188.2691875,194.3308542,225.7507708,18.94783314,18.83600444,19.56278526,18.31859319,16.55077791,30.74230629,31.87894484,32.24716778,31.35001208,32.36349023
2018-01-13T23:00:00Z,1/13/2018 15:00,75.003256,76.02229846,71.9876788,71.1602838,67.35401644,9239.684375,9255.783917,9226.02775,9181.665917,9194.739875,170.4125208,183.6958958,183.2191875,188.3783333,218.115875,19.23931951,19.00449552,19.83171898,18.5435046,16.76882218,30.76407719,31.8831286,32.29115045,31.41035958,32.34136402
2018-01-14T00:00:00Z,1/13/2018 16:00,73.81403836,74.83354888,70.76930746,70.03644983,66.19292257,8575.044,8596.114083,8560.890708,8538.989458,8540.278,168.6508333,181.6366667,181.2733333,186.415875,214.8183958,19.27444082,19.01409529,19.85808379,18.57566397,16.81297671,30.75698442,31.88596041,32.27005698,31.4082316,32.30554088
2018-01-14T01:00:00Z,1/13/2018 17:00,76.39610338,77.27898555,73.37887226,72.52214907,68.81982119,9827.477208,9860.311292,9816.186792,9763.916458,9790.58125,170.0783125,184.2182917,184.0033333,189.5574375,220.494125,19.26019476,18.99647301,19.82903336,18.55536401,16.74844427,30.7894742,31.89132388,32.33189945,31.47913247,32.38982564
2018-01-14T02:00:00Z,1/13/2018 18:00,79.56526203,80.35741111,76.48342592,75.48451744,71.85359389,10748.06338,10769.32933,10768.5325,10655.46038,10690.21758,179.2958542,191.735875,194.1925417,201.1100208,238.2433125,18.89086734,18.73470907,19.42496511,18.19500792,16.36229977,30.80411252,31.89558761,32.33451555,31.41497699,32.51601733
2018-01-14T03:00:00Z,1/13/2018 19:00,85.30285713,86.33720527,82.6010386,81.27394527,77.66694454,11760.685,11869.39779,11943.00321,11761.98179,11806.19733,197.0275,206.2416458,215.3874375,223.745,273.6316875,18.21741916,18.26303238,18.6511847,17.55095688,15.65407461,30.78000963,31.93118462,32.31961085,31.37261298,32.74184784
2018-01-14T04:00:00Z,1/13/2018 20:00,84.68456933,85.89503103,81.68993308,80.49656299,76.73054194,10599.06813,10628.79963,10650.83804,10514.7635,10555.96667,206.6658333,215.5766667,224.8683542,235.7533333,287.5833333,17.80266365,17.91202758,18.24304601,17.12244311,15.32146782,30.74438011,31.85780262,32.27848357,31.25537106,32.76123711
2018-01-14T05:00:00Z,1/13/2018 21:00,82.61454194,83.90991433,79.44265746,78.34050437,74.5791069,9902.522734,9928.734349,9924.281271,9836.005474,9869.346764,204.4604765,212.9489383,219.7321528,230.0695139,277.1163082,17.83374268,17.92970644,18.34313967,17.220938,15.45846344,30.67635749,31.83723021,32.25280652,31.22935985,32.67917385
2018-01-14T06:00:00Z,1/13/2018 22:00,78.24490098,79.62099709,74.97002853,74.11068171,70.30458051,9057.535627,9082.991832,9046.671618,9017.321262,9020.251291,192.0314679,202.4714297,204.7446736,212.7155347,251.7169557,18.21263671,18.22317323,18.82892832,17.64656927,15.91225145,30.67297833,31.83975822,32.25570439,31.28538837,32.53261589
2018-01-14T07:00:00Z,1/13/2018 23:00,78.97284351,80.20063464,75.85205649,74.82000082,71.13694639,9868.287333,9890.0785,9881.366167,9793.482333,9824.597083,186.0958333,198.2816458,199.2866458,206.0475,243.6333542,18.52335394,18.43604717,19.10351957,17.90405004,16.16654663,30.71286895,31.8447555,32.30241028,31.35336587,32.5063998
2018-01-14T08:00:00Z,1/14/2018 0:00,73.84139309,75.22548499,70.71209016,69.98936228,66.12360987,7751.101292,7769.06225,7750.846083,7738.984917,7721.079,176.7691875,188.8083333,188.3041667,194.5317083,224.6324583,18.78875665,18.6891423,19.46096013,18.19506806,16.47327456,30.67703287,31.84900633,32.25791865,31.32472652,32.34428686
2018-01-14T09:00:00Z,1/14/2018 1:00,74.72993319,75.89786474,71.75446708,70.94838231,67.17104324,8985.480833,8998.095,8975.051417,8959.224167,8948.848583,169.9833125,183.6875,182.8425,187.7333125,217.1975,19.16633203,18.93078328,19.80793581,18.5494787,16.75367221,30.74410044,31.88384129,32.28290926,31.4267651,32.29592676
2018-01-14T10:00:00Z,1/14/2018 2:00,73.07771477,74.22940166,70.13042975,69.44178469,65.59245571,8669.99925,8687.9105,8665.551333,8644.490167,8633.308625,165.2266667,179.3283125,177.8566667,182.5833125,208.86,19.28236652,19.01558352,19.91729522,18.60905618,16.83663557,30.74785109,31.88801095,32.28065952,31.43232594,32.24408664
2018-01-14T11:00:00Z,1/14/2018 3:00,75.55246391,76.54789648,72.66134635,71.84367606,68.07802823,9708.215042,9726.908417,9705.192667,9649.204792,9665.848458,166.0208333,181.0225208,180.075,184.6916875,213.2416667,19.33042664,19.0312438,19.93779121,18.62320981,16.82000836,30.80738871,31.89643846,32.33082617,31.4991092,32.31075535
2018-01-14T12:00:00Z,1/14/2018 4:00,73.80667116,74.86222535,70.82576123,70.18391495,66.29245165,8069.242792,8067.563917,8060.735042,8038.714,8035.773708,167.2458333,180.2266667,180.4257917,185.4858542,213.1291458,19.19136119,18.98241034,19.83555664,18.52229701,16.73218182,30.75225627,31.9030622,32.27812394,31.42824413,32.26636928
2018-01-14T13:00:00Z,1/14/2018 5:00,72.49460225,73.53612628,69.68043668,68.98929907,65.11328354,9019.513167,9048.387542,9035.341542,8990.827458,8984.610458,163.0475,177.305,176.3325833,181.8466458,207.9892292,19.58077293,19.28294717,20.23984769,18.95190949,17.20681144,30.79241583,31.89503806,32.27822674,31.49825787,32.2605297
2018-01-14T14:00:00Z,1/14/2018 6:00,75.81233933,76.67728911,72.97778579,72.20754583,68.36241545,10048.45797,10077.36142,10042.31325,10011.83088,10003.66894,167.6927569,181.6880556,182.8449375,189.1208125,219.7485694,19.49678361,19.20117094,20.06162429,18.81102302,17.03299708,30.83668182,31.89128941,32.30036282,31.48973282,32.32751661
2018-01-14T15:00:00Z,1/14/2018 7:00,77.90119086,78.75456539,74.84183799,74.17265859,70.27150423,9573.370208,9606.742708,9560.137583,9533.196375,9536.702292,175.2741875,187.4366458,190.9825208,198.5300208,232.0641042,18.98031734,18.84218741,19.53571518,18.26983702,16.49510031,30.81003556,31.90990148,32.28440471,31.39741654,32.40228234
2018-01-14T16:00:00Z,1/14/2018 8:00,79.76242515,80.71450991,76.96041004,75.96023054,72.18661439,11058.98354,11145.46921,11187.28417,11042.52475,11071.243,179.6958542,191.0883542,195.3158333,202.2591458,238.9242292,18.73737758,18.67692882,19.28331742,18.0287848,16.24625072,30.79721596,31.93481739,32.30832664,31.43023081,32.48372335
2018-01-14T17:00:00Z,1/14/2018 9:00,81.40216749,82.51720195,78.58122382,77.48266143,73.67788796,10060.09413,10104.65942,10142.18508,10008.84717,10038.55058,190.2807917,201.3508333,207.2974792,215.7724792,257.7683333,18.29626322,18.29059856,18.8147056,17.5939746,15.82439196,30.76884635,31.89325792,32.30011354,31.34882372,32.58007706
2018-01-14T18:00:00Z,1/14/2018 10:00,77.84896763,79.03769751,74.74651188,73.83938094,69.97013363,8821.314875,8843.743542,8811.684,8753.542917,8775.1475,186.6825208,197.4408333,201.3883333,209.1808542,246.0649583,18.35208034,18.33539025,18.92240843,17.69487655,15.95710705,30.71767249,31.87245816,32.2539838,31.29406831,32.47687137
2018-01-14T19:00:00Z,1/14/2018 11:00,76.35623351,77.5065593,73.25036808,72.39114753,68.57413671,9094.21025,9118.777083,9086.985667,9043.669208,9055.29,178.7625,190.7474792,192.4166667,198.4192083,231.585875,18.68297375,18.57619823,19.27737671,18.03754368,16.28071767,30.72099022,31.87759896,32.24180047,31.32974607,32.38031017
2018-01-14T20:00:00Z,1/14/2018 12:00,75.08000451,76.21608256,71.98872009,71.25068102,67.38803246,8903.092792,8924.469917,8884.587,8864.756458,8859.107208,173.5433333,186.1467083,186.4916875,192.2666458,222.6874583,18.89498514,18.75110162,19.52540547,18.23782137,16.49449061,30.73130289,31.88763528,32.2374375,31.37667,32.33485002
2018-01-14T21:00:00Z,1/14/2018 13:00,76.53411947,77.55508298,73.51126791,72.67812568,68.88420004,9870.811667,9901.63925,9878.72275,9814.078333,9830.472833,172.2150208,185.9016458,185.8458333,191.4682917,222.5075417,18.99643886,18.80305237,19.63474024,18.33120604,16.53442034,30.78548741,31.90049602,32.26923035,31.44396146,32.37833044
2018-01-14T22:00:00Z,1/14/2018 14:00,80.83396125,81.8052357,78.03576,76.89994619,73.14285492,10923.27988,10994.32142,11042.20613,10905.60246,10912.97067,181.7441458,193.6141458,198.1825,204.4867083,242.8199792,18.68143459,18.58870092,19.20251458,17.95657556,16.15181575,30.81481897,31.93381133,32.29028508,31.4304328,32.5219893
2018-01-14T23:00:00Z,1/14/2018 15:00,82.31007525,83.44109948,79.52426771,78.37090485,74.51905949,10710.43955,10772.84598,10809.73989,10684.00875,10688.93524,191.7501991,202.6868079,208.8229074,216.6322222,259.0553079,18.24860582,18.22949934,18.75782469,17.5683874,15.78315101,30.77287928,31.89956476,32.29470644,31.39278853,32.62759584
2018-01-15T00:00:00Z,1/14/2018 16:00,82.2904545,83.52143637,79.43600905,78.29731276,74.40123459,10302.92293,10338.00702,10379.89186,10255.53604,10270.71884,195.9180648,206.4502755,212.947162,221.5660903,265.1732546,18.07083548,18.06810287,18.58672421,17.41161884,15.62248652,30.76731702,31.87192509,32.29311203,31.32270821,32.63603032
2018-01-15T01:00:00Z,1/14/2018 17:00,81.53339499,82.75202241,78.59317614,77.41713675,73.5756662,10403.13696,10432.958,10463.97375,10345.83738,10360.6325,195.5525,205.6383958,211.5474792,219.8350208,262.275,18.03651768,18.04630673,18.56860288,17.38079862,15.62772352,30.73612228,31.86852646,32.25771957,31.27684276,32.61592291
2018-01-15T02:00:00Z,1/14/2018 18:00,82.9308894,84.15525692,80.04770766,78.77058607,74.94805795,10762.24058,10816.02058,10854.15133,10724.24383,10730.08571,197.7725,208.636625,214.2583542,222.2308333,266.9799792,18.01555028,18.00534678,18.54772557,17.38809805,15.61307268,30.76838507,31.87611262,32.28928146,31.30903295,32.67430093
2018-01-15T03:00:00Z,1/14/2018 19:00,83.01169237,84.26918007,80.0503504,78.81857904,74.93972276,10405.33629,10439.74488,10474.61275,10355.05671,10361.72621,200.9,211.04,218.1116667,225.9866875,271.4850208,17.93135054,17.94839794,18.40868234,17.27928216,15.51038968,30.76576661,31.87017013,32.28264086,31.31520492,32.67711481
2018-01-15T04:00:00Z,1/14/2018 20:00,81.97426408,83.22720391,78.87034976,77.71751105,73.86154202,10163.62763,10184.12383,10199.26992,10103.90613,10117.13404,200.2208333,209.3183333,215.8491458,224.5307708,269.1158125,17.88791491,17.95223583,18.42334551,17.25565336,15.52059133,30.71334456,31.86572509,32.24941248,31.28356087,32.6266515
2018-01-15T05:00:00Z,1/14/2018 21:00,81.27187285,82.48711213,78.0529041,76.97694839,73.13041258,10194.36546,10209.79425,10209.02763,10130.74604,10141.03375,197.5783333,207.07,211.9766875,220.3625208,263.1150208,17.99699906,18.03898785,18.57157287,17.39419205,15.6465619,30.69961376,31.86442655,32.24532957,31.27684336,32.59277723
2018-01-15T06:00:00Z,1/14/2018 22:00,81.81594467,83.00221624,78.58016131,77.49845654,73.66729778,10245.61029,10265.70683,10258.69013,10182.12021,10197.75121,196.975,207.3158542,211.2000208,219.4641875,262.2991667,18.02560617,18.05677083,18.63738314,17.45220228,15.66059664,30.72242251,31.86136883,32.27076186,31.3017007,32.6460773
2018-01-15T07:00:00Z,1/14/2018 23:00,82.43966626,83.65007032,79.30424162,78.18158646,74.31636218,10776.44483,10812.72438,10844.689,10731.35354,10728.57067,197.9475,208.6324792,212.6091667,221.0274583,265.3275,18.01240896,18.04576884,18.60462979,17.43066527,15.62385161,30.75501158,31.8651522,32.27135827,31.33231398,32.65882677
2018-01-15T08:00:00Z,1/15/2018 0:00,83.79151647,85.0471718,80.73283717,79.53560027,75.64452586,10785.16818,10824.66951,10860.0132,10739.676,10744.18193,202.5382037,213.095338,218.3858912,227.7334259,274.4816759,17.86105268,17.89377893,18.42363924,17.23716857,15.50115549,30.75189821,31.86540846,32.27616148,31.31325781,32.73773068
2018-01-15T09:00:00Z,1/15/2018 1:00,84.55887242,85.84741807,81.48947975,80.25701884,76.35024128,10746.4114,10782.83392,10810.08766,10696.74823,10700.32925,206.9202199,216.5547106,223.3202685,233.1491157,282.1995741,17.7069236,17.77077557,18.24922359,17.08916411,15.33529406,30.72911657,31.86613761,32.28195853,31.29787432,32.75948149
2018-01-15T10:00:00Z,1/15/2018 2:00,83.52077528,84.82692885,80.31780483,79.15464272,75.26603734,10473.27488,10497.09483,10510.85575,10410.83638,10420.29942,207.239125,215.7041667,223.1733125,232.8108333,280.995875,17.65815205,17.75331643,18.19699038,17.041878,15.29461318,30.67865723,31.86602815,32.2452294,31.26098202,32.69991439
2018-01-15T11:00:00Z,1/15/2018 3:00,81.9768998,83.31184158,78.64128766,77.64024208,73.75132457,9804.981792,9829.872792,9797.116458,9754.123333,9767.329958,203.0350417,211.8966458,217.4775417,226.5933333,271.7499375,17.77059107,17.88861605,18.34163577,17.19070227,15.4553475,30.66615785,31.86873323,32.23365618,31.26994701,32.64076665
2018-01-15T12:00:00Z,1/15/2018 4:00,79.87105924,81.24121933,76.51124638,75.66805584,71.7780963,9659.56475,9688.571125,9645.642458,9616.728708,9618.365,195.0866667,205.4100417,208.329125,216.7041458,257.4516667,18.04866624,18.06527465,18.66167483,17.47553888,15.73071292,30.66489976,31.86913963,32.22849148,31.2850672,32.56629909
2018-01-15T13:00:00Z,1/15/2018 5:00,79.56174088,80.87669198,76.23320027,75.42231678,71.54958148,9705.808167,9735.188125,9694.739042,9663.012042,9661.487917,190.9441667,202.1025,204.3833542,212.3341875,252.02,18.22151815,18.1944631,18.79407283,17.61115537,15.87695327,30.69657332,31.87667685,32.22377223,31.30472182,32.54131336
2018-01-15T14:00:00Z,1/15/2018 6:00,79.82538595,81.04467167,76.54689195,75.68154375,71.84712017,10097.60217,10110.41317,10103.12958,10037.30183,10045.67113,188.8666458,200.8725,202.4316458,209.8875,249.0933125,18.32004667,18.25420497,18.89173497,17.71362207,15.94978739,30.75126626,31.88879601,32.24708647,31.34502411,32.54680707
2018-01-15T15:00:00Z,1/15/2018 7:00,80.85136348,81.97791928,77.63059469,76.63586857,72.80841665,10156.84988,10176.77288,10191.48625,10102.56471,10105.93025,191.1833542,203.0857917,205.3866667,213.1550208,254.1766875,18.23912375,18.18553824,18.83614558,17.64464518,15.84658228,30.7774478,31.89195507,32.28476879,31.37786502,32.5931097
2018-01-15T16:00:00Z,1/15/2018 8:00,79.7027291,80.84329846,76.4039472,75.48519736,71.61504839,9501.649042,9521.176583,9504.485125,9455.021792,9450.84,191.9708125,202.2583958,205.723375,213.6683125,253.9141667,18.17757681,18.15231433,18.76901103,17.58848976,15.83257195,30.73080176,31.90326243,32.2690985,31.3372494,32.55748189
2018-01-15T17:00:00Z,1/15/2018 9:00,80.33413815,81.4150481,77.1051813,76.10781802,72.2928261,10340.4006,10361.79794,10372.0627,10283.43471,10289.24276,189.7989583,200.8634606,203.2733727,210.5504954,250.1177292,18.2053665,18.22233803,18.84867653,17.62910148,15.86848282,30.74475081,31.91245749,32.2695993,31.36774644,32.57192544
2018-01-15T18:00:00Z,1/15/2018 10:00,81.74471604,82.77468038,78.53952988,77.44765446,73.61469488,10383.50774,10412.32061,10430.84059,10327.79037,10331.9863,193.7977778,204.2774815,208.2930648,215.9073519,258.1049907,18.08691087,18.07433903,18.67429697,17.45662675,15.69302253,30.76320314,31.91173994,32.27747423,31.34842825,32.63332962
2018-01-15T19:00:00Z,1/15/2018 11:00,81.324012,82.38906728,78.05512652,77.06185486,73.14456447,9930.991009,9950.835833,9946.075218,9886.157699,9877.795301,196.6209028,205.8701481,211.0821736,219.5508125,262.1059398,18.05535842,18.04238666,18.62240849,17.40890651,15.67337441,30.73947333,31.88239588,32.25816746,31.31813539,32.60394579
2018-01-15T20:00:00Z,1/15/2018 12:00,81.38090517,82.44628538,78.10871641,77.13093726,73.20377212,10495.01104,10523.94983,10540.50175,10457.89046,10449.27967,195.5683125,205.1483333,209.6199792,217.7741875,259.9158958,18.04463216,18.07273541,18.61781874,17.46047767,15.7021671,30.72974446,31.89021286,32.24964025,31.31064154,32.60750159
2018-01-15T21:00:00Z,1/15/2018 13:00,84.13434018,85.29507739,81.09819368,79.96920651,75.98758954,11092.11633,11179.149,11215.81983,11112.34154,11090.96696,201.2300417,210.9016458,217.0508542,225.9492083,272.3600208,17.8998085,17.96399774,18.44388307,17.2869828,15.49848814,30.75347009,31.88928794,32.28550654,31.33027955,32.71695363
2018-01-15T22:00:00Z,1/15/2018 14:00,85.54608519,86.90409767,82.6277786,81.50111904,77.43832202,11053.94104,11135.47408,11178.09738,11078.03583,11058.74525,207.5233333,216.0649792,224.5366667,234.1149375,283.926625,17.57111421,17.66468141,18.06241515,16.89272407,15.16879932,30.73858105,31.88461321,32.28607431,31.28168234,32.79654351
2018-01-15T23:00:00Z,1/15/2018 15:00,85.49622464,86.9568449,82.54751217,81.43013272,77.33641295,10867.26142,10938.12413,10985.56429,10880.02229,10851.60321,210.9416667,218.78675,227.9291667,237.1316667,288.2999792,17.4424685,17.55697047,17.89851391,16.76350685,15.03849814,30.7164027,31.87114531,32.26775091,31.26891334,32.81147449
2018-01-16T00:00:00Z,1/15/2018 16:00,87.30583265,88.89121658,84.55962145,83.32448774,79.2710544,11775.57629,11893.07242,11963.73433,11843.141,11825.56688,215.9924792,223.6674792,234.4266458,245.453375,299.8509375,17.38627634,17.53666095,17.83081766,16.70430251,14.96163809,30.73676549,31.88218763,32.27026184,31.26166596,32.87198474
2018-01-16T01:00:00Z,1/15/2018 17:00,88.37780699,90.1099632,85.58811902,84.40107635,80.29494163,11247.89367,11339.94442,11388.77854,11287.42271,11266.67538,224.3091667,231.8516667,244.0741667,258.411625,315.9090417,17.11504134,17.308535,17.54051864,16.43026739,14.73688502,30.73568815,31.85219449,32.28182414,31.18287605,32.96598266
2018-01-16T02:00:00Z,1/15/2018 18:00,86.7000119,88.39073842,83.6250775,82.49956437,78.39682986,10791.9966,10833.29054,10866.51571,10784.53547,10747.35442,224.0339398,230.3407338,242.2029167,255.3895347,311.1093981,17.08335269,17.30589709,17.56259802,16.43106279,14.74890612,30.67872921,31.83235251,32.23579399,31.14515871,32.90238968
2018-01-16T03:00:00Z,1/15/2018 19:00,87.06921207,88.74202203,84.02021794,82.85035953,78.73667509,11341.38936,11422.32575,11471.328,11371.22256,11334.07162,221.610713,229.0467245,238.5082431,251.0834236,305.3992546,17.17769983,17.32790937,17.67747697,16.57191975,14.85837359,30.67926724,31.83924674,32.26159539,31.17217932,32.900828
2018-01-16T04:00:00Z,1/15/2018 20:00,88.88844043,90.69316939,86.09710685,84.81472311,80.71402236,11762.53,11883.19408,11954.16083,11843.474,11813.39475,225.1358125,233.4408333,244.335,257.3424583,315.6466875,17.1046468,17.27626291,17.54598591,16.45865363,14.76389217,30.74040643,31.82994636,32.2968196,31.22113262,32.98607768
2018-01-16T05:00:00Z,1/15/2018 21:00,90.14190096,92.05993445,87.43668255,86.11377467,82.04746947,11856.51213,11982.44783,12051.13904,11930.89108,11916.41983,231.8275625,239.3950208,252.7792083,268.5116875,329.3724792,16.89274354,17.09214288,17.31507894,16.18014237,14.53026711,30.73354499,31.82684803,32.28894006,31.12171393,33.05835659
2018-01-16T06:00:00Z,1/15/2018 22:00,90.14243916,92.13588051,87.36518697,86.05846836,81.97793192,11530.62388,11643.80467,11711.9735,11596.34363,11573.84817,235.7982708,242.4366667,257.3833125,274.3216458,336.3400208,16.76528676,16.99790894,17.15119293,16.01885536,14.41324507,30.70110494,31.82669612,32.28096656,31.05714519,33.07318259
2018-01-16T07:00:00Z,1/15/2018 23:00,87.80127186,89.84906155,84.88730206,83.66782936,79.57335114,10903.91038,10996.05575,11047.43479,10957.64717,10931.34683,231.2108333,237.0891667,249.706625,263.6074792,322.6408333,16.83725897,17.09338135,17.2907403,16.22244232,14.55232116,30.62569559,31.82732457,32.23917965,31.0669243,32.95629542
2018-01-16T08:00:00Z,1/16/2018 0:00,83.2939421,85.3001688,80.14248257,79.14146269,75.01772488,9082.613875,9089.450833,9093.463458,9059.824708,9041.133,216.7066667,224.8725,231.5233333,242.1950417,291.4499792,17.23181161,17.42681175,17.81537188,16.71310471,15.0564647,30.63582161,31.83356569,32.2257116,31.13891027,32.78142656
2018-01-16T09:00:00Z,1/16/2018 1:00,79.73413598,81.512311,76.64395775,75.62657037,71.6021319,9828.074333,9857.052292,9892.69375,9817.370167,9790.359375,197.5933542,208.6583125,210.3625417,217.1441875,257.254125,17.93345311,17.97851674,18.56252929,17.41712969,15.70457229,30.65005452,31.83715842,32.25649731,31.2532611,32.58244586
2018-01-16T10:00:00Z,1/16/2018 2:00,80.66614375,82.3133174,77.86076407,76.70354819,72.68628279,10038.95913,10102.06283,10158.41238,10049.96992,10034.06896,193.7033542,205.180875,207.2517083,212.8091667,252.6483958,18.06238331,18.08853768,18.71686531,17.57650249,15.82406671,30.69301945,31.84787283,32.27335531,31.30423733,32.54946068
2018-01-16T11:00:00Z,1/16/2018 3:00,75.71788049,77.40084901,72.78215173,71.93444004,67.81129975,8000.428292,8008.241458,8019.025208,7975.775792,7952.499958,183.0024792,194.9699583,195.8257917,201.0724792,233.0483125,18.42390482,18.37177343,19.07532792,17.87442754,16.18536575,30.69252167,31.85223491,32.25485765,31.32222986,32.4173834
2018-01-16T12:00:00Z,1/16/2018 4:00,73.02719334,74.50475942,70.1686833,69.3252551,65.26386297,7692.984083,7694.633958,7713.169542,7681.283208,7648.803125,170.1024792,183.1691875,181.8357917,185.0549792,211.374125,18.93999589,18.80239761,19.64301534,18.40262673,16.67222621,30.69970168,31.88150962,32.24117497,31.41679801,32.25909567
2018-01-16T13:00:00Z,1/16/2018 5:00,70.49404083,71.89797471,67.78695105,67.02792846,63.0246537,8245.813167,8279.112375,8267.911292,8238.83125,8218.877583,159.9341667,174.4516458,171.3542083,174.2708542,197.4141875,19.55524452,19.24750134,20.2798356,19.01114016,17.27859533,30.74983125,31.90787656,32.29108861,31.52124193,32.16011744
2018-01-16T14:00:00Z,1/16/2018 6:00,72.35882401,73.46656964,69.66743617,68.84370235,64.84308884,8440.126958,8444.296333,8473.921417,8405.944833,8382.708,158.3275,173.1983333,171.5691667,174.1258125,195.8591667,19.55037197,19.20599306,20.16158373,18.876443,17.02382172,30.76047443,31.91690498,32.31850316,31.54339043,32.29912881
2018-01-16T15:00:00Z,1/16/2018 7:00,70.37808676,71.4264677,67.64124091,66.90218775,63.21149431,7388.239875,7379.8075,7398.6175,7354.880375,7340.334583,156.5541875,169.9166667,168.7532917,171.0650208,175.3525208,19.55217405,19.28708371,20.24290037,18.9075948,17.02952213,30.75483068,31.93395409,32.26551593,31.53431235,33.82498445
2018-01-16T16:00:00Z,1/16/2018 8:00,69.49077719,70.48189155,66.8535495,66.10834672,62.61779503,8033.870292,8038.045958,8050.604292,8001.776833,7964.556708,152.8941875,165.7492083,163.3117292,164.9991458,192.7791875,19.70355881,19.41275851,20.4806475,19.08218818,17.17863615,30.70824161,31.94629472,32.30951441,31.63163717,32.04933145
2018-01-16T17:00:00Z,1/16/2018 9:00,71.17964845,72.04526436,68.63268962,67.79564307,64.07415024,8782.329583,8787.226542,8818.573208,8743.814125,8724.548958,153.1474792,166.8674583,165.7608125,167.4700208,194.3166458,19.75101479,19.4180459,20.45514922,19.1189476,17.17940794,30.77917896,31.957134,32.34067185,31.62034864,32.07436506
2018-01-16T18:00:00Z,1/16/2018 10:00,73.65776229,74.38959504,71.07962485,70.21478247,66.32975449,9491.033708,9491.569375,9525.91625,9456.652542,9432.151083,156.909125,172.905,172.2591667,177.3616458,205.0549792,19.40952713,19.19608603,20.11960302,18.84281323,16.95353702,30.79815622,31.90307281,32.30117049,31.53783942,32.15079458
2018-01-16T19:00:00Z,1/16/2018 11:00,78.51444338,79.35072461,76.12155484,75.11718966,71.17418409,10744.23383,10839.40758,10879.908,10786.173,10755.09413,181.5283333,187.4691875,191.9641667,195.0883333,229.9650208,19.45445335,19.2005375,19.74484864,18.48288893,16.52546931,30.90507719,31.93645163,32.32403283,31.49822157,32.32430084
2018-01-16T20:00:00Z,1/16/2018 12:00,77.96182596,78.90253629,75.25042248,74.43536416,70.29321732,9591.575625,9615.439208,9655.600042,9582.128667,9552.673875,192.1917292,195.9933125,200.9124583,205.8,241.7383125,18.96522828,18.84030251,19.29664112,18.07099536,16.22580539,30.82280167,31.84885037,32.281102,31.38197784,32.37403771
2018-01-16T21:00:00Z,1/16/2018 13:00,80.81804436,81.82380459,78.26357238,77.23649792,73.15659539,11068.63879,11167.63888,11220.38638,11117.51958,11086.43692,197.7524792,201.5141667,207.3967083,212.7858333,252.3934167,18.79004156,18.67353567,19.09052917,17.8820099,16.0482516,30.83705642,31.8943402,32.30008625,31.39804777,32.46801722
2018-01-16T22:00:00Z,1/16/2018 14:00,85.64762076,86.93479478,83.28121728,82.18624607,78.04377042,11777.40392,11915.61171,11975.51483,11876.45146,11856.78754,214.6067292,215.3642083,227.1849792,234.7400625,284.551625,18.13511726,18.20949547,18.40207886,17.22689713,15.38107828,30.81784263,31.92310088,32.30971572,31.30707106,32.66228279
2018-01-16T23:00:00Z,1/16/2018 15:00,86.88607248,88.44594457,84.41099756,83.38148316,79.14668471,11255.98488,11363.85921,11436.66229,11330.032,11306.81354,227.7099167,227.1707917,240.8908542,250.5899792,305.6033542,17.63842377,17.7878174,17.86515553,16.75141733,14.9696398,30.7688887,31.87648725,32.28376181,31.26747917,32.77325194
2018-01-17T00:00:00Z,1/16/2018 16:00,85.88393459,87.52492853,83.21362234,82.16491851,77.9482753,11358.34404,11465.61046,11521.33846,11413.76542,11396.29667,229.775875,229.9233542,241.6266667,251.6483125,305.6008333,17.54308092,17.65024941,17.76590001,16.65876449,14.92493201,30.7202412,31.83082892,32.23111147,31.21443603,32.76125849
2018-01-17T01:00:00Z,1/16/2018 17:00,90.56634594,92.63167677,88.2981147,87.13076562,83.09491763,12455.07083,12710.31596,12719.92163,12653.8555,12654.29388,240.9700208,240.3858333,256.2716875,267.9416667,333.7533125,17.20990365,17.38460761,17.39140949,16.33396487,14.50683197,30.76804809,31.85758855,32.28458502,31.23556367,32.9286507
2018-01-17T02:00:00Z,1/16/2018 18:00,92.97427956,95.25207723,90.66615361,89.44759182,85.36178215,12447.90604,12619.63496,12708.80608,12568.43404,12567.75263,256.7832917,255.3608125,274.8707708,289.6674792,366.6058333,16.72500799,16.9423402,16.85642847,15.82550627,14.03990401,30.75829998,31.83380355,32.28877542,31.16968578,33.09333904
2018-01-17T03:00:00Z,1/16/2018 19:00,94.06033506,96.41412587,91.63783258,90.29804447,86.2098536,12476.05867,12646.07313,12727.43792,12588.31208,12591.12708,266.518375,265.8475208,284.905875,300.4842292,383.0474792,16.44659231,16.63471979,16.57167005,15.58912117,13.81374557,30.74882516,31.80025493,32.28712652,31.13972913,33.17127178
2018-01-17T04:00:00Z,1/16/2018 20:00,94.69191314,97.15421795,92.20389479,90.78399464,86.70793258,12479.53842,12650.40029,12731.63275,12584.58288,12581.40538,272.4691458,271.8892083,290.9258333,306.316625,392.4458542,16.27313961,16.46623278,16.40605351,15.492521,13.65672662,30.72379828,31.78723051,32.28069075,31.1253831,33.23035081
2018-01-17T05:00:00Z,1/16/2018 21:00,95.08663268,97.63915041,92.54760344,91.07991456,87.0286324,12506.64692,12687.51879,12755.56692,12609.66733,12607.17725,276.295,275.4624583,294.4133542,309.260875,398.225,16.16946321,16.37630626,16.29355656,15.40359414,13.61827619,30.70710068,31.77447792,32.28057551,31.11148526,33.26055275
2018-01-17T06:00:00Z,1/16/2018 22:00,95.51497349,98.20679908,93.00786018,91.50814573,87.46212703,12564.95296,12760.29299,12825.71943,12673.33624,12673.72513,279.0346528,278.3629167,296.9240764,310.9037083,402.6174722,16.10162172,16.33814566,16.27244685,15.40379051,13.57023609,30.70161957,31.76828352,32.28082001,31.10831816,33.25932441
2018-01-17T07:00:00Z,1/16/2018 23:00,95.76036122,98.53838304,93.25814818,91.71527721,87.69050484,12604.18875,12803.72538,12873.88004,12714.46092,12723.4455,280.6133333,280.163375,298.7233542,312.1599792,405.04325,16.04298686,16.29076842,16.18305645,15.40870023,13.56054429,30.69214771,31.77721673,32.27609576,31.10272441,33.25737712
2018-01-17T08:00:00Z,1/17/2018 0:00,94.54674199,97.2984686,91.90847116,90.41865589,86.31932645,11759.041,11872.55954,11928.974,11801.39588,11797.20858,279.865,278.0441042,297.539125,309.5650417,401.2591667,16.06908513,16.31406841,16.22876333,15.4084708,13.55231453,30.65724004,31.78094021,32.23640092,31.08070593,33.19203583
2018-01-17T09:00:00Z,1/17/2018 1:00,90.51282992,92.93868943,87.28353179,86.07660743,81.95805383,11419.28367,11482.07146,11494.66917,11404.72454,11394.20596,265.0199792,263.8491667,276.5350208,286.0082917,363.1750208,16.43097226,16.64098062,16.68516203,15.85055494,14.0053653,30.65336909,31.79096207,32.21230047,31.10181092,33.01876604
2018-01-17T10:00:00Z,1/17/2018 2:00,90.37579203,92.64556571,87.20500055,85.94065796,81.86174106,11411.08313,11484.39292,11511.31775,11415.85571,11400.52129,257.2925,257.0358542,267.5983542,276.1442083,347.8633333,16.6458725,16.86435713,16.94262186,16.08705932,14.22767946,30.67117998,31.8170658,32.22002233,31.13303368,32.95677082
2018-01-17T11:00:00Z,1/17/2018 3:00,86.60916283,88.75350644,83.0946247,82.15695472,78.0333873,10351.74738,10388.31829,10349.84404,10328.75463,10323.12779,244.9933333,246.0933542,252.1191667,260.1849792,321.3258542,16.9680984,17.11619108,17.36751479,16.43186856,14.59119851,30.65947628,31.82094516,32.23024736,31.16638378,32.83094691
2018-01-17T12:00:00Z,1/17/2018 4:00,84.62387041,86.61298215,81.10370968,80.22153408,76.19151705,10553.86904,10603.40767,10562.86238,10531.15108,10518.40079,231.6341458,234.4624792,236.9366458,243.8783542,297.7807917,17.41928875,17.48631323,17.82819979,16.86779805,14.98954303,30.66031911,31.81906173,32.24413996,31.22521725,32.70702882
2018-01-17T13:00:00Z,1/17/2018 5:00,85.34698053,87.1640338,81.96538828,81.01544007,77.22025061,11228.70567,11300.63421,11299.01613,11234.66471,11207.69933,226.7841875,230.7483125,232.5825208,239.2416458,291.6091667,17.6100058,17.63680039,18.0348534,17.02507228,15.10071041,30.72992206,31.81111962,32.27639773,31.28761179,32.70243958
2018-01-17T14:00:00Z,1/17/2018 6:00,88.7709648,90.67425058,85.89506376,84.67714951,80.88765778,11969.11525,12110.59288,12179.02871,12041.37367,12029.409,234.4192083,237.8834167,244.2658125,251.3141875,310.7167083,17.40601013,17.41496954,17.72407473,16.75051555,14.85176708,30.75776786,31.82686128,32.30665848,31.29074553,32.82788971
2018-01-17T15:00:00Z,1/17/2018 7:00,91.18725697,93.30211983,88.56927254,87.25997401,83.41516225,12012.19808,12153.28289,12225.05725,12098.84949,12081.59818,246.4716944,247.688419,259.6808241,267.9445023,335.9825995,16.98895775,17.12903153,17.24990241,16.32857862,14.40876854,30.76279889,31.84399181,32.30211203,31.23755995,32.97075972
2018-01-17T16:00:00Z,1/17/2018 8:00,91.70793562,93.92152951,89.05843125,87.77256915,83.88008268,12102.55019,12243.61376,12322.20476,12181.10067,12169.59812,252.9039375,254.3190394,266.9718634,276.3234352,347.8826366,16.77129766,16.88496706,16.97474806,16.09473126,14.20746371,30.76134885,31.83205938,32.28375738,31.21522642,33.03036855
2018-01-17T17:00:00Z,1/17/2018 9:00,90.70700491,92.97286068,87.87002534,86.68931462,82.72896831,10964.8355,11061.23425,11109.42463,11007.19246,10982.70613,252.8675208,252.0149792,265.2633542,274.5132917,344.0533542,16.55833823,16.76527768,16.80707027,15.85260287,14.03946987,30.68193824,31.82103497,32.22639542,31.14137393,32.98852737
2018-01-17T18:00:00Z,1/17/2018 10:00,85.10829422,87.21445411,81.88045928,80.85761755,76.89773681,9952.390375,9969.600875,10002.76275,9918.675625,9891.373458,236.5175,237.5833333,243.6741875,253.1508333,305.0891458,17.02446165,17.11185775,17.3680879,16.26807917,14.60309286,30.64358091,31.82335454,32.20046352,31.10133813,32.77974858
2018-01-17T19:00:00Z,1/17/2018 11:00,83.90627631,85.77606785,80.75167243,79.60999072,75.78443514,10596.11975,10645.99296,10682.28179,10590.06388,10547.28954,222.9583333,226.0742083,228.8749792,232.6391875,280.6325417,17.49021811,17.50579333,17.85628518,16.85012934,15.01326035,30.67295614,31.84925934,32.22801747,31.24520754,32.64986518
2018-01-17T20:00:00Z,1/17/2018 12:00,84.33579162,86.08608235,81.22965213,80.12045743,76.23784363,10589.53183,10639.94375,10672.63404,10591.76171,10546.25058,220.728375,223.656625,227.2666667,230.4225,278.6083125,17.60696916,17.59135762,17.99671519,16.94965286,15.04900492,30.69511886,31.85381063,32.25164461,31.2930499,32.65016916
2018-01-17T21:00:00Z,1/17/2018 13:00,85.17637478,86.93925377,82.21464309,81.13208478,77.15226342,11105.58292,11194.68175,11235.17421,11151.95525,11092.55238,219.9424583,223.7266667,226.7633542,230.5716458,278.59,17.65910673,17.61353324,18.00092515,16.95322227,15.04570932,30.73828797,31.84982629,32.29542121,31.32196974,32.66825343
2018-01-17T22:00:00Z,1/17/2018 14:00,86.87252883,88.69791463,84.06299026,83.00978432,78.91583801,11287.99908,11386.49113,11444.83083,11363.76788,11295.76792,224.7116667,228.3125208,233.6757917,238.5491667,290.1725,17.51965382,17.51205614,17.81880048,16.77647265,14.94115087,30.77095297,31.84772043,32.3000541,31.31828648,32.74316319
2018-01-17T23:00:00Z,1/17/2018 15:00,87.65279854,89.54259197,84.85179533,83.85198969,79.65934585,11369.61167,11473.16058,11527.11383,11446.5165,11372.03117,229.3533542,232.1491667,238.8708333,245.6508542,298.7799792,17.35847781,17.34085976,17.6754182,16.60998358,14.78126038,30.75436563,31.84518363,32.3058261,31.29652059,32.80104899
2018-01-18T00:00:00Z,1/17/2018 16:00,87.94919581,89.8627036,85.09442864,84.12562868,79.87523239,11144.79728,11216.93433,11272.66668,11191.25961,11132.66994,232.5168264,234.3584028,242.0111042,249.4634722,303.9536528,17.21179041,17.3084612,17.53729584,16.47689609,14.71337626,30.742765,31.83891616,32.29630729,31.25578047,32.81578883
2018-01-18T01:00:00Z,1/17/2018 17:00,86.38164455,88.22098731,83.3626069,82.35974809,78.24287726,10782.36313,10834.66333,10884.59979,10793.03746,10761.95533,230.6416042,231.329125,239.3091458,245.8375,298.5666458,17.24320988,17.36869198,17.5305263,16.49355183,14.69560444,30.6711812,31.83568006,32.27600633,31.22456169,32.7592769
2018-01-18T02:00:00Z,1/17/2018 18:00,85.59747882,87.36519981,82.52521001,81.51185299,77.46069632,10709.06588,10759.52154,10801.71221,10713.02613,10681.46308,225.9991875,227.2608542,233.7899792,238.9566875,289.6783542,17.4000388,17.43890399,17.71893723,16.68613245,14.83788175,30.66303769,31.83380015,32.25797235,31.2303033,32.70046419
2018-01-18T03:00:00Z,1/17/2018 19:00,85.13156036,86.98342689,82.23412973,81.19061942,77.1574417,10713.6135,10797.043,10855.2925,10755.67963,10719.829,222.7424583,224.6249792,230.4441458,234.7741042,284.3899583,17.49943646,17.53710741,17.83891072,16.76617805,14.95293964,30.66648531,31.83748178,32.25405151,31.27091906,32.65618826
2018-01-18T04:00:00Z,1/17/2018 20:00,85.20571668,86.98286614,82.278046,81.27449074,77.21634715,10823.40492,10874.71004,10919.07375,10843.91004,10802.28279,220.973375,223.5475417,228.9041875,232.7691667,282.7291875,17.54288473,17.55558859,17.89473651,16.84907038,14.98476346,30.66919043,31.8438786,32.25383836,31.28873251,32.63174023
2018-01-18T05:00:00Z,1/17/2018 21:00,84.92640304,86.6594503,81.92049395,80.97315019,76.88851125,10422.82596,10459.56254,10491.94263,10431.569,10394.34325,220.5083542,222.5307917,227.8824792,232.1966667,281.1674583,17.56090837,17.62331886,17.91230219,16.85250332,15.02655363,30.69853678,31.85363791,32.24730829,31.30216184,32.60357569
2018-01-18T06:00:00Z,1/17/2018 22:00,81.2584609,82.99046302,77.98287387,77.27896879,73.20763236,9147.405,9162.027583,9138.41275,9116.716583,9103.241417,211.8183125,214.630875,217.0517083,220.87,262.1067292,17.82647623,17.80270216,18.23007461,17.0883365,15.26935178,30.68725161,31.85323162,32.2296007,31.30171644,32.50243262
2018-01-18T07:00:00Z,1/17/2018 23:00,77.44003987,79.11818454,74.19069462,73.52182185,69.59218072,8865.400583,8884.844,8856.138583,8826.2795,8822.113708,197.21,201.9899792,200.4416458,202.1016875,235.2907917,18.3703208,18.24893292,18.82798917,17.63942723,15.7667368,30.68666614,31.8569464,32.23429453,31.35263587,32.33166735
2018-01-18T08:00:00Z,1/18/2018 0:00,76.07226436,77.5946708,72.90537901,72.22429673,68.39603014,8806.986333,8822.029667,8798.524083,8770.297417,8769.742792,188.16,193.5674792,190.8958125,191.2416667,220.5633542,18.76163011,18.55917815,19.23135038,17.9925381,16.07493385,30.6883426,31.87110201,32.24916258,31.43173598,32.23532432
2018-01-18T09:00:00Z,1/18/2018 1:00,73.39812336,74.87454496,70.29402873,69.71128097,65.87070016,7546.254824,7562.69156,7537.166537,7530.319356,7524.884593,179.5928472,185.9166875,182.5025208,182.0264769,206.6341667,19.13665763,18.85470924,19.56801331,18.28461337,16.35520294,30.70108956,31.88842108,32.25681917,31.4720969,32.13999916
2018-01-18T10:00:00Z,1/18/2018 2:00,75.04902137,76.27217413,72.19467082,71.42830258,67.66383132,9971.144009,9992.153301,10001.35995,9964.240671,9928.115644,175.2530556,181.7643542,178.4567361,177.2025023,202.2484514,19.41793041,19.11737572,19.90776605,18.57614453,16.53495437,30.75907251,31.93472975,32.33596325,31.61529499,32.14670707
2018-01-18T11:00:00Z,1/18/2018 3:00,77.35703533,78.45526015,74.4259385,73.73922062,69.84151006,9523.201292,9542.848208,9558.873083,9521.197875,9486.146667,179.9066458,188.2208542,187.3025208,187.0408333,215.9625625,19.20653719,18.82215456,19.51510744,18.21076065,16.21376112,30.88449168,31.89316342,32.31196855,31.530873,32.27887421
2018-01-18T12:00:00Z,1/18/2018 4:00,78.45095261,79.51689078,75.59561017,74.85093094,70.88043495,9735.251333,9768.574958,9816.42,9748.978417,9709.234,185.8875417,191.9725,192.3233125,192.8791458,223.5307917,18.92816986,18.67680317,19.2882306,18.01010967,16.07401452,30.81187741,31.87194185,32.28763655,31.50659184,32.32302231
2018-01-18T13:00:00Z,1/18/2018 5:00,75.55706699,76.71652187,72.56685318,71.96543788,67.921672,7786.968,7780.895958,7787.199208,7764.906292,7735.217458,184.4116458,188.9725,189.7008333,190.5508333,218.1108125,18.87880569,18.69231609,19.28462664,17.98042784,16.11026472,30.73051939,31.86783469,32.2317244,31.4301571,32.21832253
2018-01-18T14:00:00Z,1/18/2018 6:00,71.66696759,72.87585287,68.72336883,68.14333442,64.26069304,7940.01725,7955.888833,7927.311792,7913.923833,7907.282125,176.0383125,181.2833333,178.7,179.7183333,202.8791458,19.39860885,19.14148938,19.92731823,18.69536195,16.80215468,30.69889475,31.86233005,32.25538848,31.51226987,32.12578528
2018-01-18T15:00:00Z,1/18/2018 7:00,70.55969742,71.71628276,67.67313145,67.1153196,63.30777761,6738.764042,6747.356542,6741.611167,6725.0775,6715.445917,174.4141667,177.8825,175.4324792,176.8083333,200.2841875,19.53825688,19.35292166,20.18492211,18.94857595,17.06358568,30.59498412,31.85457333,32.24947919,31.51470071,32.04166944
2018-01-18T16:00:00Z,1/18/2018 8:00,71.28279811,72.33659528,68.62045067,67.92396997,64.27859591,9232.331292,9256.968875,9214.515,9196.746708,9186.755292,170.2934167,172.355,169.6549792,169.7600208,191.993375,19.71955271,19.5988795,20.44396418,19.15542346,17.16219119,30.52279245,31.92045987,32.30752816,31.61177988,32.02474279
2018-01-18T17:00:00Z,1/18/2018 9:00,74.9919716,75.92740225,72.28777021,71.58762985,67.81211166,9239.059708,9254.977125,9287.217125,9233.385375,9197.363583,172.6282708,177.4841458,176.4758333,175.661625,199.1925,19.43850302,19.17071597,19.93291575,18.46396128,16.42774523,30.72497066,31.95230334,32.36543218,31.61321337,32.14247607
2018-01-18T18:00:00Z,1/18/2018 10:00,75.55484736,76.56111012,72.89559644,72.20091321,68.3101173,8819.014981,8842.992384,8869.635843,8826.671931,8789.513296,176.8463796,182.4275903,183.1012315,182.6153773,208.0205255,19.23213741,18.94046963,19.5877476,18.20412821,16.21456557,30.76840918,31.896812,32.30599742,31.54451198,32.17500394
2018-01-18T19:00:00Z,1/18/2018 11:00,72.93825759,73.94613021,70.1070209,69.54944499,65.55743658,8145.299685,8142.070727,8147.628796,8128.330389,8075.567579,175.1583426,179.5740278,179.0572824,178.3664282,200.2347801,19.2404484,18.99354125,19.67246705,18.26809933,16.31002318,30.68530011,31.88453386,32.24175968,31.51616489,32.08807225
2018-01-18T20:00:00Z,1/18/2018 12:00,72.58443306,73.55031188,69.78174331,69.21565968,65.25750962,8867.695083,8884.309375,8889.197833,8872.508458,8823.245458,173.0583542,176.2883333,175.2700417,174.1200208,194.1725208,19.3926975,19.20634967,19.89686822,18.48743911,16.50493351,30.65107131,31.95230524,32.26994085,31.58921854,32.05354107
2018-01-18T21:00:00Z,1/18/2018 13:00,82.33877428,83.29268846,80.08905146,79.29561294,75.23573746,12205.57038,12374.265,12436.825,12409.60604,12302.73238,186.2283125,194.135,199.5716458,201.3033333,240.7225625,19.32871617,18.95523914,19.43039948,18.31332906,16.2138629,31.06228107,32.02625901,32.38882377,31.64804298,32.45440759
2018-01-18T22:00:00Z,1/18/2018 14:00,89.52404096,90.9284807,87.36029187,86.8255097,82.27164957,11945.64421,12086.586,12169.16771,12162.8535,12016.93396,218.9925208,220.1566458,235.2182917,243.4225208,297.6857292,17.81833591,17.8204039,17.90091915,16.78785944,14.8767372,30.87144066,31.93268906,32.29813719,31.38401362,32.75953481
2018-01-18T23:00:00Z,1/18/2018 15:00,86.54449471,88.15337517,83.79212417,83.47028753,78.79192533,10767.93225,10849.5865,10897.71058,10886.63225,10777.45613,224.5208125,222.9966667,234.7908333,242.5016667,291.6900625,17.24776889,17.34685261,17.42456289,16.22770849,14.51054626,30.70774749,31.87684988,32.23275156,31.25543547,32.7229898
2018-01-19T00:00:00Z,1/18/2018 16:00,87.20358269,88.76820169,84.24545564,83.76130304,79.25345701,11213.08671,11267.02929,11285.23571,11261.50854,11182.34092,230.9641667,230.585,241.4350208,253.7474792,303.0707917,17.37031988,17.47778606,17.64954068,16.50822864,14.77399451,30.74634188,31.85336011,32.27557117,31.25070893,32.78418355
2018-01-19T01:00:00Z,1/18/2018 17:00,90.77073398,92.57997943,88.10800819,87.41727541,83.00727841,12407.971,12597.66621,12652.20154,12616.00158,12524.13025,239.6525417,237.9600625,251.8275,264.0967083,323.4433542,17.14856665,17.29083339,17.35116815,16.28770553,14.49535061,30.75726983,31.87249837,32.27543028,31.25985103,32.90449197
2018-01-19T02:00:00Z,1/18/2018 18:00,91.20771206,93.20202449,88.30604994,87.70442711,83.22090152,11654.00708,11748.66692,11776.239,11739.79063,11660.62671,249.6282917,247.8932708,263.0358333,278.276625,341.855,16.75448804,16.934068,16.95426839,15.88141841,14.12713601,30.74682056,31.83651206,32.24790769,31.15688483,32.97530097
2018-01-19T03:00:00Z,1/18/2018 19:00,93.66593514,95.92264465,91.06805625,90.30288765,85.90713917,12452.04304,12650.83979,12696.28479,12656.61575,12567.51629,256.113375,254.7558542,270.0566875,285.9458333,354.7158125,16.57594376,16.78014382,16.79905134,15.74351796,14.00264608,30.75090544,31.82491197,32.28942779,31.16167381,33.06853032
2018-01-19T04:00:00Z,1/18/2018 20:00,92.13009653,94.37059915,89.10120542,88.47054663,84.02300477,11308.24438,11362.92713,11364.38621,11340.17821,11281.02179,260.2857917,257.8908333,273.9875,289.3607917,358.6508125,16.40063615,16.61596344,16.61715331,15.62606289,13.89322551,30.68938704,31.82095903,32.22793979,31.07354783,33.05493581
2018-01-19T05:00:00Z,1/18/2018 21:00,88.60278973,90.68969493,85.03413583,84.42077731,80.26238869,10681.84408,10727.30804,10675.12817,10649.87588,10639.64525,249.8099792,248.0308333,257.7624583,270.0675625,331.0275625,16.65285601,16.87349864,17.00811127,16.01618762,14.2458447,30.66614772,31.8242201,32.19568375,31.11888441,32.92098832
2018-01-19T06:00:00Z,1/18/2018 22:00,89.33421547,91.27090472,85.81651276,85.03572954,81.09802445,11835.92996,11900.01608,11875.44225,11846.34008,11819.71617,242.4967083,243.3941667,248.9391875,259.0766042,318.7499583,16.9349201,17.06830101,17.34041819,16.32969009,14.48962671,30.72405861,31.85198831,32.27537089,31.22476324,32.88966501
2018-01-19T07:00:00Z,1/18/2018 23:00,89.44643379,91.37261063,85.82645447,85.1247341,81.13179222,11455.35917,11529.83313,11508.80504,11472.0245,11441.90083,244.8408125,244.1558333,251.4950208,261.3342292,324.0034167,16.84844021,16.9890525,17.24637399,16.2422673,14.33833891,30.71651294,31.86334904,32.2699683,31.23718662,32.9103551
2018-01-19T08:00:00Z,1/19/2018 0:00,92.3796064,94.5798674,89.49568979,88.5920956,84.44948327,12349.10733,12526.07808,12601.66267,12527.2825,12454.82404,249.8883333,249.3883542,260.0299375,271.5316667,338.1691042,16.73832515,16.9173949,17.03892255,16.0507966,14.19906809,30.74332422,31.87813372,32.29816885,31.22395085,33.00953281
