timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-01-19T09:00:00Z,1/19/2018 1:00,93.94291774,96.35044742,91.28405774,90.31519571,86.04916963,12433.97138,12605.64913,12683.98613,12596.67038,12526.33325,259.3158333,259.3349792,273.100875,286.4374792,359.2808333,16.41125031,16.60433508,16.64050952,15.6669291,13.87065494,30.74748724,31.84891715,32.29872491,31.17234217,33.12450535
2018-01-19T10:00:00Z,1/19/2018 2:00,95.14787081,97.7922356,92.58404242,91.634449,87.38428161,12444.68171,12646.73521,12714.05317,12640.71267,12604.69942,267.0716875,266.835,283.3158958,297.503375,376.1016458,16.17479866,16.35713821,16.34965051,15.424633,13.63156156,30.72716985,31.83414776,32.28742329,31.15381189,33.2008478
2018-01-19T11:00:00Z,1/19/2018 3:00,87.39761734,96.62433842,91.14650939,90.27739645,86.04800903,2030.802708,12162.69408,12175.20992,12130.26992,12070.45308,193.4125,260.9391875,276.1124375,295.7632917,374.2508542,9.694072661,16.18408286,16.11012755,15.40599731,13.5715511,36.11784243,31.83634276,32.2073359,31.10992005,33.15517115
2018-01-19T12:00:00Z,1/19/2018 4:00,80.4618349,98.73616412,93.0375433,92.21341473,88.08324512,-24.74523611,12892.89024,12859.91977,12840.88689,12815.68946,160.7326273,257.0801968,266.522787,295.8694537,375.3204769,6.68913686,15.91788132,15.95871951,15.34451524,13.41128144,42.71890816,31.89436971,32.30653418,31.16407479,33.23327305
2018-01-19T13:00:00Z,1/19/2018 5:00,77.83374455,99.99456003,94.06403817,93.29228307,89.25830538,-25.14531944,12896.28243,12873.98641,12840.55693,12830.27301,161.5669352,263.225963,273.1679352,303.6836505,390.2978773,6.496896404,15.76098188,15.7769581,15.1580393,13.22589366,42.34357307,31.89368511,32.3254906,31.18344047,33.31204026
2018-01-19T14:00:00Z,1/19/2018 6:00,75.47905626,100.6054594,94.47207122,93.72703295,89.71647592,657.3586667,12736.29692,12675.12092,12649.03525,12638.12958,166.879125,267.7775208,278.0075625,309.2917083,398.6333125,7.034520837,15.61230338,15.59399529,15.03508939,13.08520543,40.87717241,31.88276457,32.33094805,31.16574689,33.38758203
2018-01-19T15:00:00Z,1/19/2018 7:00,84.68793863,98.48134449,92.2245203,91.49975592,87.4632976,12282.12575,12268.67433,12279.99342,12229.27433,12192.88308,210.0075625,283.195,297.7233542,310.9891667,402.5383542,17.47597797,16.05529163,15.98578554,15.16444038,13.24312298,31.01569616,31.86057966,32.29370817,31.10765754,33.32695958
2018-01-19T16:00:00Z,1/19/2018 8:00,94.04454703,99.61678951,93.74750172,92.73321769,88.72289902,12759.37708,12743.05496,12801.71371,12705.91658,12665.42833,245.3708542,284.0083542,300.2683542,310.5066875,404.6425,16.64594002,15.99921157,15.93909257,15.17899485,13.26786784,30.94203641,31.80136902,32.2456614,31.10642923,33.3022478
2018-01-19T17:00:00Z,1/19/2018 9:00,94.74580046,98.59614314,92.70050245,91.69468613,80.26240858,12001.15092,12016.45233,12076.50825,11982.59925,7539.252042,263.3482708,279.3748958,295.8832292,305.5416042,361.2598958,16.07215213,15.97587649,15.89409142,15.11024048,13.55073108,30.81227483,31.81148691,32.25359736,31.11528264,32.90418774
2018-01-19T18:00:00Z,1/19/2018 10:00,92.57844838,95.78150756,89.99988141,88.9354938,67.55559812,11909.16042,11917.98063,11982.28904,11889.57588,8754.390208,262.490875,270.0758542,283.52,293.7275208,231.7326458,16.11738388,16.19066366,16.18243552,15.43958199,15.2644887,30.79277662,31.82115696,32.23701669,31.09064181,32.35263539
2018-01-19T19:00:00Z,1/19/2018 11:00,94.94372762,97.43631974,91.88491881,90.73482102,80.21362484,12556.03422,12537.53013,12604.0626,12506.5517,12447.8282,270.0519319,272.4476081,285.2773919,295.5823367,271.7598206,16.0983821,16.26105692,16.32886893,15.60804101,15.1015265,30.79571004,31.81565744,32.28915034,31.17327371,32.79340425
2018-01-19T20:00:00Z,1/19/2018 12:00,95.62874615,97.72820204,92.11176523,91.06748144,83.93211919,12306.58571,12280.8675,12316.95,12255.01929,12202.01733,276.8108542,274.0966667,289.7508542,298.9533125,320.6449792,15.93313249,16.20659921,16.19758734,15.43342181,14.30602418,30.76782247,31.81730608,32.25887396,31.14693447,32.97445379
2018-01-19T21:00:00Z,1/19/2018 13:00,93.42143257,95.485253,89.55628712,88.74331667,82.91225122,11759.84626,11766.79834,11748.17232,11720.38815,11683.66323,274.3043657,268.5079352,282.4600093,291.3485023,333.7272708,15.9316829,16.30533175,16.30620392,15.54069227,14.11781719,30.72143676,31.83641839,32.23823074,31.11727943,33.00665993
2018-01-19T22:00:00Z,1/19/2018 14:00,87.65170368,97.94028962,92.20596477,91.3012817,86.25216178,2047.669394,12850.93677,12853.27608,12809.9025,12784.87802,193.0858495,267.5115995,279.0731782,291.6204699,352.045875,10.31427746,16.26749562,16.29231553,15.61901405,13.92984183,36.41957061,31.8732153,32.29924386,31.20789945,33.14139488
2018-01-19T23:00:00Z,1/19/2018 15:00,89.7400377,99.03932986,93.28561964,92.42643902,87.63599797,12634.54792,12654.27308,12706.69925,12640.83621,12579.73629,248.0823958,276.6858333,291.8308125,303.141625,376.6617083,16.50644906,16.13660172,16.08117064,15.3581703,13.56280545,30.99786594,31.83089393,32.33518176,31.17493753,33.23822448
2018-01-20T00:00:00Z,1/19/2018 16:00,95.88927728,99.5737172,93.85935376,92.92247389,88.29727077,12752.89463,12755.13392,12795.67213,12724.50783,12687.08863,266.7782708,279.4908125,296.1608125,306.8625,387.5766458,16.04128823,16.00618659,15.95597815,15.21530369,13.42872329,30.79812491,31.79776378,32.31537517,31.1492158,33.28929839
2018-01-20T01:00:00Z,1/19/2018 17:00,97.30724423,100.0498835,94.29223301,93.30776028,88.88591152,12766.76271,12777.44388,12836.89025,12745.72683,12709.10267,281.0841458,283.0508333,300.8999792,311.9482917,399.4908542,15.76512426,15.93914731,15.87738024,15.12915654,13.29414511,30.79360163,31.80062456,32.29230033,31.11945527,33.34379069
2018-01-20T02:00:00Z,1/19/2018 18:00,97.94671586,100.2965665,94.55742966,93.46992588,89.13245382,12781.05388,12739.91379,12820.22833,12706.71892,12666.89963,288.6725208,284.9283958,303.865,313.9650833,405.3107917,15.57927255,15.89542728,15.76949346,15.11058576,13.25120925,30.76708711,31.80936659,32.27197214,31.09635427,33.37507359
2018-01-20T03:00:00Z,1/19/2018 19:00,98.36318753,100.4146422,94.62956259,93.52534847,89.28873897,12747.77367,12724.732,12774.92079,12683.24475,12649.29338,293.0091667,285.4332708,305.125875,314.2691042,407.2691667,15.47386195,15.89542377,15.79944282,15.129573,13.25593083,30.7403245,31.81407917,32.25740062,31.0831962,33.38262836
2018-01-20T04:00:00Z,1/19/2018 20:00,96.4269981,98.48506546,92.65635721,91.51970433,87.33649496,12131.85692,12139.71183,12213.05725,12104.28308,12081.83442,290.8716458,280.3708542,300.0990833,307.1674792,398.8216875,15.4923017,15.95687843,15.85203908,15.19436086,13.29672469,30.7020305,31.81678673,32.23946152,31.06837205,33.31187263
2018-01-20T05:00:00Z,1/19/2018 21:00,96.44268113,98.55068159,92.83864401,91.67305046,87.5887523,12575.49838,12596.3795,12674.91992,12573.43483,12543.18308,285.7709375,276.7074583,294.5017292,300.8833542,388.7942083,15.64271959,16.07460151,15.95548919,15.31276454,13.40300623,30.7012329,31.82419821,32.22464875,31.0745174,33.28232092
2018-01-20T06:00:00Z,1/19/2018 22:00,97.04317906,98.97800844,93.3296661,92.09353689,88.01911972,12615.14175,12602.73138,12679.65317,12560.06654,12527.98446,285.824125,277.3599792,295.0999375,301.1958333,389.0866458,15.65028405,16.05144605,15.99554884,15.33154634,13.44208714,30.7309488,31.82709109,32.24245372,31.08652337,33.32530052
2018-01-20T07:00:00Z,1/19/2018 23:00,92.26062635,94.32612429,88.22531303,87.3116085,83.18934475,10370.23622,10382.60028,10346.99613,10309.71044,10302.23236,276.9925694,267.554375,282.0661528,287.3290972,367.1540625,15.79125786,16.24856601,16.25043913,15.57326168,13.6851195,30.70563868,31.82615925,32.22254548,31.10114055,33.15184862
2018-01-20T08:00:00Z,1/20/2018 0:00,88.36894248,90.43823519,84.40423751,83.56794,79.6765195,10957.77392,10980.06358,10937.5975,10906.77854,10895.71663,252.9724583,249.0642083,254.7783125,258.72825,322.2816875,16.46070161,16.78788785,16.98479625,16.27438077,14.32251922,30.68862251,31.83267672,32.21417269,31.16510349,32.94724418
2018-01-20T09:00:00Z,1/20/2018 1:00,82.73885258,84.83962291,78.8106796,78.17035323,74.27367922,8151.234083,8164.440792,8141.109708,8117.111875,8119.221458,233.9891667,233.4474792,233.6608333,236.7884167,288.1166875,16.97776164,17.18293823,17.61019605,16.80065558,14.85722252,30.67894484,31.8096716,32.21619958,31.22127257,32.74208421
2018-01-20T10:00:00Z,1/20/2018 2:00,75.75326619,77.77361955,72.25124714,71.57709133,67.81115917,8213.272333,8233.598625,8207.376208,8188.05425,8181.532083,204.0283542,208.3116875,203.0266875,202.6850417,239.7433542,18.06251227,18.03663777,18.72197426,17.88978485,15.86194018,30.69085102,31.81215937,32.20274721,31.38216474,32.42459393
2018-01-20T11:00:00Z,1/20/2018 3:00,75.70721957,77.38119318,72.42374379,71.67829606,68.02163867,8797.87625,8825.620625,8781.772083,8760.43075,8760.569083,191.7932917,197.2816458,193.4991667,191.456625,226.0633125,18.60647356,18.48001946,19.19817546,18.34655988,16.23818543,30.76999666,31.87917316,32.24479163,31.48314022,32.33866504
2018-01-20T12:00:00Z,1/20/2018 4:00,76.79183309,78.24018935,73.5497905,72.86314456,69.18811629,9470.79325,9493.954667,9445.550625,9420.639375,9421.903208,188.3517083,195.1225208,191.8908333,190.6233542,224.7566875,18.80810762,18.60550365,19.3508636,18.42327719,16.30574253,30.85058606,31.89030175,32.29994205,31.5365814,32.35978404
2018-01-20T13:00:00Z,1/20/2018 5:00,78.47549533,79.69929501,75.26218734,74.55480223,70.83669354,10350.16483,10336.74763,10342.3605,10285.21171,10265.93258,190.1191875,196.1700208,195.0350208,194.0183125,230.31,18.77005525,18.54550847,19.22158099,18.33010949,16.18132877,30.9187422,31.92020753,32.32949335,31.53762515,32.42930454
2018-01-20T14:00:00Z,1/20/2018 6:00,78.08416205,79.24009549,74.69917956,74.12663224,70.2417318,8249.31375,8260.923583,8225.401083,8212.204208,8210.632875,196.5491458,199.3541667,200.8274792,200.5116667,238.2608542,18.41782626,18.35351091,18.90673872,18.01878388,15.92947238,30.82853277,31.89391261,32.28172269,31.45235094,32.41657374
2018-01-20T15:00:00Z,1/20/2018 7:00,75.31872922,76.56880316,72.07602574,71.54156867,67.7262825,9050.140542,9073.76825,9032.882542,9011.531917,9007.48425,187.8925,191.3166458,190.0883333,189.5933333,221.8624583,18.75815368,18.65459215,19.3441357,18.3796026,16.31451163,30.76845942,31.88199288,32.25545233,31.49629545,32.29700615
2018-01-20T16:00:00Z,1/20/2018 8:00,77.51003865,78.62187666,74.28404791,73.70362156,69.95388648,9694.584958,9724.465458,9672.340625,9653.319583,9646.367667,188.2049792,193.22,192.3891667,191.8641667,226.3591875,18.82789683,18.65094702,19.31990102,18.37413806,16.27188294,30.87772365,31.88372784,32.27920368,31.55474614,32.36026493
2018-01-20T17:00:00Z,1/20/2018 9:00,77.39675082,78.4930304,74.08784851,73.59454961,69.79329753,9169.261958,9194.556167,9148.711,9126.596417,9125.535125,190.5825208,194.5991458,195.1633542,194.6583542,230.04,18.69324727,18.59290007,19.15528821,18.22767556,16.15958672,30.86339319,31.88529106,32.27232835,31.51719573,32.37796144
2018-01-20T18:00:00Z,1/20/2018 10:00,75.24966463,76.39402304,71.97159307,71.51147491,67.70605214,8705.084583,8720.195083,8681.305542,8663.990833,8662.406083,187.6541667,190.775875,190.77,190.5566458,223.4466458,18.77301556,18.65656812,19.29202394,18.3357698,16.26295885,30.80846052,31.88674586,32.25831085,31.47372168,32.297771
2018-01-20T19:00:00Z,1/20/2018 11:00,75.74731939,76.80932092,72.53058646,72.01042994,68.25948005,9260.27425,9283.54175,9238.159167,9217.023333,9213.271792,185.5358333,189.545,188.9024792,188.6225,220.9917083,18.90163951,18.76493825,19.44741326,18.43188825,16.35799487,30.85065687,31.88703509,32.26774027,31.52074356,32.28682955
2018-01-20T20:00:00Z,1/20/2018 12:00,76.45802147,77.48732603,73.2369531,72.728708,68.95773655,9211.416542,9238.919958,9192.469583,9171.035125,9166.939458,186.6366667,191.0749792,190.8383542,190.7450208,224.0074792,18.90816084,18.75757498,19.41398821,18.40208552,16.36526246,30.88858397,31.88733827,32.28498216,31.53620105,32.34174853
2018-01-20T21:00:00Z,1/20/2018 13:00,76.43407888,77.45307745,73.21206277,72.72042177,68.92175294,9074.767542,9096.929333,9058.867583,9037.297167,9034.029167,187.9066875,191.515,191.9224792,191.4116667,225.3791667,18.88669199,18.73971627,19.34917381,18.40259645,16.34072238,30.8807611,31.88733625,32.27821826,31.51367852,32.3361307
2018-01-20T22:00:00Z,1/20/2018 14:00,74.41651493,75.50625434,71.25390363,70.802643,66.99561406,8801.825625,8825.009583,8782.2945,8767.303667,8761.039125,184.7091458,187.6175208,187.9941667,187.2941458,218.3591667,18.96908096,18.86048277,19.48781995,18.48840973,16.42484311,30.85481809,31.90054738,32.26997965,31.49754926,32.27039123
2018-01-20T23:00:00Z,1/20/2018 15:00,81.34621233,82.04562969,78.30772539,77.54104197,73.75367081,11829.95533,11793.60888,11839.77129,11779.67133,11716.43133,191.6208542,195.4441458,198.905,197.8616875,238.0216875,18.83400264,18.67514999,19.22208282,18.28237773,16.10255189,30.99743462,31.97225913,32.35826261,31.59615214,32.47529175
2018-01-21T00:00:00Z,1/20/2018 16:00,85.4610961,86.08694634,82.13865757,81.44780832,77.33040134,11327.00938,11290.88525,11346.31138,11264.49763,11209.57492,214.4924583,211.4558333,221.2867083,222.696625,271.8083333,17.81505097,17.99667854,18.25745981,17.39393951,15.30086622,30.8881759,31.94096824,32.32864586,31.45419645,32.68398569
2018-01-21T01:00:00Z,1/20/2018 17:00,86.88194548,87.62232639,83.43404363,82.68187587,78.52345315,11449.44992,11402.34807,11443.57111,11354.9299,11314.60783,226.287919,221.0617269,231.7785,234.8116875,287.5799005,17.3524906,17.62842689,17.81919666,16.98295616,14.95639057,30.82793822,31.9096809,32.30583306,31.37557368,32.78428769
2018-01-21T02:00:00Z,1/20/2018 18:00,87.69025613,88.50568505,84.08662356,83.29618079,79.15948302,11404.03704,11364.19418,11398.00703,11314.43412,11281.09191,234.1939074,228.1748218,238.7670139,241.4119444,298.2977593,17.07475739,17.35064232,17.55390784,16.77769168,14.73722397,30.81487354,31.88987559,32.29036874,31.37178131,32.84805479
2018-01-21T03:00:00Z,1/20/2018 19:00,90.5167427,91.35735251,86.93962179,85.9488105,81.85731561,12189.32413,12147.06888,12213.30742,12084.621,12056.75525,243.6825,235.6233125,249.5608542,252.0658333,315.8449792,16.80240996,17.14507202,17.22416354,16.49922723,14.45988826,30.8051379,31.88433439,32.29033128,31.35606914,32.9445813
2018-01-21T04:00:00Z,1/20/2018 20:00,91.4948469,92.44486419,87.82429988,86.81274894,82.66855644,12174.20846,12144.50213,12209.21542,12082.46117,12052.49258,252.3808333,243.3075,258.3749583,260.8433542,328.4208125,16.51376851,16.8849874,16.92427164,16.23874311,14.23291399,30.80033839,31.89842405,32.29208263,31.32246941,33.02004641
2018-01-21T05:00:00Z,1/20/2018 21:00,92.85595196,93.95066344,89.22878155,88.12955412,83.99494829,12051.32421,12012.94467,12080.40288,11951.95471,11934.03046,260.6025208,250.1508125,266.7025208,269.8524792,342.8233542,16.25501015,16.69039804,16.69454203,16.01396057,14.01022172,30.77494734,31.87682641,32.29471555,31.28727112,33.07836659
2018-01-21T06:00:00Z,1/20/2018 22:00,91.31960609,92.52004421,87.52889697,86.50846114,82.38035149,11699.78704,11648.03292,11706.68521,11586.58367,11572.23038,260.3908125,249.0517083,264.8625,268.2632917,338.4307708,16.22145169,16.66069344,16.66592043,15.96780655,14.00672686,30.73328665,31.86648089,32.23610092,31.23111652,33.01351753
2018-01-21T07:00:00Z,1/20/2018 23:00,88.85551053,90.20636006,84.96957574,84.09489586,79.97046367,10422.00929,10417.67496,10414.78258,10349.38617,10345.60746,253.8325,244.4807917,256.7216667,259.8533542,324.6483542,16.36977604,16.78565695,16.87365255,16.1654219,14.21110258,30.70150741,31.85789208,32.23385249,31.24039179,32.93958937
2018-01-21T08:00:00Z,1/21/2018 0:00,81.37044797,83.06107218,77.5623307,76.95914558,72.92616741,8962.348667,8987.263667,8948.976208,8928.18425,8924.210792,229.69,225.4292083,228.5258333,231.3358542,278.6991667,17.05261265,17.3389687,17.70981969,16.88731403,14.9830859,30.66005813,31.84200161,32.22255572,31.2762283,32.66973359
2018-01-21T09:00:00Z,1/21/2018 1:00,79.61535955,81.21816674,76.06750075,75.3900512,71.53903276,9553.343042,9588.62975,9542.779083,9516.490917,9510.778917,210.8107917,211.8216458,211.9524792,212.4149792,254.4033542,17.77745201,17.85955749,18.34884991,17.52113258,15.47212953,30.73442802,31.8614003,32.23357236,31.39867759,32.5186589
2018-01-21T10:00:00Z,1/21/2018 2:00,78.93961956,80.44015137,75.49907712,74.8640473,71.02361384,9483.975014,9500.607528,9464.304444,9432.227125,9426.978736,203.1461319,205.5978264,205.5686111,205.6661319,245.1410903,18.06770649,18.05760204,18.61450273,17.73593094,15.69164097,30.76165028,31.88176034,32.25532869,31.43126577,32.45289018
2018-01-21T11:00:00Z,1/21/2018 3:00,78.45553373,79.87095713,75.10057182,74.48961973,70.6589275,9689.5955,9715.174875,9671.634458,9638.370542,9631.801458,198.6183542,201.6117083,201.4075208,201.645,239.4208542,18.23791017,18.20091354,18.77801429,17.87812891,15.81682802,30.78544896,31.8948689,32.26193045,31.44905027,32.40588508
2018-01-21T12:00:00Z,1/21/2018 4:00,78.25497846,79.6174465,74.93433352,74.36852221,70.52207206,9498.881083,9519.449458,9481.822125,9452.14425,9458.92,196.7808542,199.6399583,199.9666875,200.1725,237.3733542,18.32934003,18.3072825,18.8594609,17.95092159,15.89108736,30.78909766,31.90779582,32.26463045,31.47082045,32.38384291
2018-01-21T13:00:00Z,1/21/2018 5:00,76.52827878,77.89095431,73.26967162,72.75946655,68.86568328,9001.308167,9019.590792,8990.966625,8961.745917,8957.663583,192.1674792,195.065875,194.8399583,194.9741458,229.1641458,18.49429791,18.42806336,19.01978783,18.09787323,16.04269754,30.78001911,31.91398712,32.26314508,31.47761592,32.33545601
2018-01-21T14:00:00Z,1/21/2018 6:00,76.51102867,77.78177243,73.3641049,72.80012699,68.9676601,9799.895208,9817.067708,9787.2055,9759.641667,9747.170417,187.6458542,191.8599792,191.0692083,190.7317083,223.9108542,18.70926336,18.58884318,19.22678502,18.29040345,16.21589718,30.83038432,31.91765802,32.27223844,31.52216334,32.32355168
2018-01-21T15:00:00Z,1/21/2018 7:00,81.71334657,82.67328962,78.47874089,77.75130518,73.90974337,10907.47658,10898.16225,10901.08142,10836.20888,10807.65338,197.1416458,200.2366458,203.6408125,203.2999792,244.4041667,18.4084946,18.36718161,18.80887843,17.92997132,15.78527377,30.93489531,31.97368629,32.33104503,31.54573348,32.50075228
2018-01-21T16:00:00Z,1/21/2018 8:00,83.52773108,84.43790016,80.11151745,79.38454185,75.41770519,10873.77408,10843.1095,10862.42375,10785.36225,10753.50454,210.0791667,209.6808542,214.5983125,216.4133333,262.0333333,17.84948759,17.96748612,18.35147896,17.459792,15.40861603,30.87416877,31.92718432,32.33555658,31.46457961,32.635296
2018-01-21T17:00:00Z,1/21/2018 9:00,82.96869002,83.96259288,79.39919199,78.7559171,74.73649709,9995.6295,9993.867792,9967.820583,9932.046792,9923.177042,215.1550208,213.785,217.933375,221.6291667,267.8908333,17.62022687,17.75134601,18.17993171,17.23026163,15.22617219,30.79799383,31.89804908,32.32719067,31.39196825,32.64666283
2018-01-21T18:00:00Z,1/21/2018 10:00,83.90522572,84.86162969,80.39540308,79.62936297,75.67600269,11232.72929,11194.27829,11227.10892,11153.48971,11112.96967,215.8091667,214.5833333,218.3224583,221.3533333,268.9824583,17.63428998,17.73412719,18.19168965,17.26606652,15.209668,30.80918942,31.89864337,32.33643879,31.42027522,32.67027985
2018-01-21T19:00:00Z,1/21/2018 11:00,84.0841525,85.11093599,80.45351254,79.78256154,75.76429142,10063.28322,10075.68747,10033.07632,10009.34165,10003.65255,221.2775394,218.3953472,223.9031366,227.2616667,277.1862708,17.39006065,17.56486861,17.97147928,17.04431598,15.0523842,30.77709066,31.9131501,32.31218588,31.39273175,32.68087236
2018-01-21T20:00:00Z,1/21/2018 12:00,79.1980842,80.50114953,75.58906062,75.08127698,71.09160949,8785.463958,8805.585222,8760.940819,8742.915125,8741.723644,210.4294745,209.3120139,211.0118843,213.9009514,255.5645625,17.73225563,17.83617403,18.37607812,17.41444388,15.43152952,30.74595212,31.91260077,32.27656181,31.3769468,32.52349733
2018-01-21T21:00:00Z,1/21/2018 13:00,84.15180024,85.16516942,80.74638436,79.95001031,76.11921307,11813.32221,11802.93583,11789.23775,11760.5175,11720.31483,210.2399792,210.4841875,213.463375,215.2142083,261.9592083,17.89696473,17.94681979,18.45412427,17.52280023,15.42214549,30.87944345,31.971807,32.3950556,31.50679437,32.65123552
2018-01-21T22:00:00Z,1/21/2018 14:00,85.8327275,86.93676316,82.17277639,81.57118672,77.57489323,10935.03958,10950.46975,10903.70617,10876.46154,10864.56421,223.1491458,221.1266458,226.1866042,230.4333125,282.2324583,17.38382785,17.54068285,17.93782249,17.00385193,14.95760637,30.83635057,31.91751402,32.36194654,31.4209946,32.75795114
2018-01-21T23:00:00Z,1/21/2018 15:00,86.52551389,87.71438815,82.83673726,82.24553934,78.21705564,11285.84638,11289.21046,11260.47721,11228.42908,11208.58679,227.8000208,224.9733333,230.2825625,234.6641667,289.1483958,17.20154262,17.37924996,17.78481815,16.8649267,14.82850182,30.81069124,31.90305772,32.32269536,31.38985501,32.79609994
2018-01-22T00:00:00Z,1/21/2018 16:00,89.38434418,90.50899608,85.69212851,85.03334193,80.95682809,12157.52438,12140.36908,12141.24225,12098.423,12049.98246,236.8575,232.5375208,240.0524792,245.21,305.4658125,16.9203515,17.17935774,17.46597043,16.5755324,14.54655903,30.8146793,31.90413406,32.32873053,31.38012612,32.88513942
2018-01-22T01:00:00Z,1/21/2018 17:00,92.4724449,93.48117322,88.7107575,87.89037958,83.68642733,12123.99167,12085.33158,12126.99296,12046.60546,12010.07838,252.1208125,243.3399792,256.2049792,262.5699792,331.346625,16.42520306,16.81552728,16.95079163,16.11275424,14.10722891,30.80154958,31.9259491,32.33721953,31.32222612,33.03064243
2018-01-22T02:00:00Z,1/21/2018 18:00,91.67242381,92.83469385,87.74051299,87.03773839,82.79022257,11692.83675,11668.32771,11677.12354,11638.04788,11595.467,257.4241875,248.3699792,260.385,267.5916667,337.9616667,16.22878212,16.61227371,16.77680655,15.89861636,13.94756309,30.76954395,31.88044716,32.30592184,31.27311952,33.01837095
2018-01-22T03:00:00Z,1/21/2018 19:00,87.77594758,89.26609862,83.77933677,83.20123263,79.03580308,10490.77863,10523.16538,10458.34821,10432.39308,10433.34863,250.0966667,241.5766875,250.2849792,256.8958125,318.3841875,16.37422756,16.73967934,16.9923499,16.13036294,14.20329542,30.71579743,31.8734548,32.28612178,31.242462,32.9125947
2018-01-22T04:00:00Z,1/21/2018 20:00,89.42416348,90.8070176,85.60614777,84.82102863,80.82556697,11955.78768,11947.24035,11947.00812,11898.43451,11869.8009,244.4775602,239.5504074,245.4843171,250.6139306,312.4929769,16.60537911,16.9049694,17.22271099,16.37118532,14.37807916,30.77012912,31.88227148,32.32067933,31.32405768,32.93677831
2018-01-22T05:00:00Z,1/21/2018 21:00,88.47710123,89.98167567,84.55042422,83.90757092,79.86680082,10992.63508,11021.30832,10962.46736,10930.6208,10930.15206,246.7872106,240.1663773,247.935794,253.5005764,316.047162,16.47039928,16.82622808,17.07296082,16.24477148,14.23116169,30.72900381,31.87695528,32.30920451,31.28312524,32.90339732
2018-01-22T06:00:00Z,1/21/2018 22:00,88.48453459,89.96697411,84.64358312,83.9250569,79.89675475,11373.06783,11363.09663,11354.44358,11304.14279,11282.62846,243.5775208,238.6125208,244.3024583,249.7574375,310.8316875,16.56217566,16.91326303,17.21929791,16.37742316,14.39728781,30.74695314,31.87537831,32.32071984,31.3353969,32.89296035
2018-01-22T07:00:00Z,1/21/2018 23:00,86.23945292,87.82093999,82.405573,81.77406408,77.70916959,10286.50496,10298.04021,10265.64667,10232.18629,10223.532,238.8575208,234.11,239.2800208,244.4025417,301.1916667,16.67088852,16.98737974,17.29991484,16.44122309,14.48934496,30.72460875,31.87363612,32.31499219,31.31796179,32.8054949
2018-01-22T08:00:00Z,1/22/2018 0:00,83.46583691,85.06386118,79.77683831,79.09103516,75.16430955,10477.40875,10481.40875,10459.37117,10411.38425,10406.69275,226.1349583,224.5333125,226.4125,230.1616875,279.7707917,17.08448107,17.2863068,17.70821891,16.84438199,14.86760102,30.72726539,31.86794365,32.30288289,31.34377104,32.67586321
2018-01-22T09:00:00Z,1/22/2018 1:00,82.14367517,83.66991133,78.49616331,77.8222117,73.91385021,9658.644375,9672.357667,9631.002792,9609.502042,9606.750042,219.843375,219.5250208,220.8641875,224.0483125,271.0658542,17.29638728,17.44407668,17.93370903,17.03141372,15.03081048,30.75036995,31.86920659,32.3047829,31.36002499,32.63218208
2018-01-22T10:00:00Z,1/22/2018 2:00,83.11902453,84.48367895,79.58570104,78.76999612,74.95454705,10837.82925,10838.63946,10820.85804,10762.98154,10752.4725,215.8974375,217.5116667,217.6608125,220.1941875,266.9225,17.48127507,17.54646178,18.10446598,17.20708637,15.14885642,30.80070837,31.87465254,32.34250666,31.43853455,32.65800186
2018-01-22T11:00:00Z,1/22/2018 3:00,85.12605267,86.31014392,81.58189325,80.64561703,76.8091881,11182.01538,11152.29896,11173.41225,11066.79038,11062.05538,221.1850625,221.493375,224.1558125,226.6058125,277.6158542,17.29979658,17.40237082,17.87526243,16.98103307,14.9558067,30.83670517,31.88189421,32.37042488,31.4322431,32.72330092
2018-01-22T12:00:00Z,1/22/2018 4:00,86.46556096,87.52705672,82.88158848,81.81678341,77.96164378,11269.87858,11234.001,11270.86217,11149.74804,11153.14075,228.14,225.9941458,231.308375,233.7708333,288.2349792,17.0566676,17.2592903,17.61359652,16.77023587,14.74609661,30.82104903,31.88621563,32.37970921,31.41203774,32.79034034
2018-01-22T13:00:00Z,1/22/2018 5:00,86.38748896,87.43886028,82.70322172,81.63555216,77.79869801,10817.21822,10782.5179,10801.89667,10695.70808,10707.06788,232.5165764,228.7029167,235.9272708,238.4788194,294.9547222,16.84822017,17.10743911,17.39201408,16.57279331,14.56766015,30.79862914,31.89170808,32.31635509,31.35445946,32.80124105
2018-01-22T14:00:00Z,1/22/2018 6:00,86.68525125,87.72851744,82.95307456,81.86170442,78.05082249,11155.81467,11128.41829,11150.233,11037.07508,11047.93621,233.2108333,229.8549792,235.9833333,238.5566875,294.9008125,16.85551073,17.03944706,17.41195128,16.57793583,14.54227747,30.79697961,31.908273,32.32846307,31.36812304,32.82239185
2018-01-22T15:00:00Z,1/22/2018 7:00,90.80289494,91.85658677,87.30270253,85.9457225,82.24368227,12229.95913,12238.13446,12296.70613,12141.35788,12166.96779,251.4649792,245.2775,255.6416667,262.0491458,327.0141875,16.40419306,16.77987737,17.01937736,16.27991634,14.26378527,30.67352077,31.79923994,32.29146083,31.26845887,32.94423
2018-01-22T16:00:00Z,1/22/2018 8:00,87.38886427,88.69801894,83.60878341,82.55023363,78.73754911,10194.41542,10187.02883,10172.08617,10101.20883,10121.68842,254.1767083,249.5341875,262.4975208,272.91,338.1375417,16.45071432,16.93119368,17.09976903,16.42806014,14.43273269,30.73077965,31.84755551,32.26114844,31.21294084,32.92754717
2018-01-22T17:00:00Z,1/22/2018 9:00,85.10844196,86.50862453,81.31456422,80.36495493,76.65043549,10415.80133,10431.39992,10381.34308,10349.39275,10354.65029,243.1899792,241.3974792,249.351625,259.6608333,318.8974792,16.85813627,17.26278304,17.543632,16.84913906,14.83579322,30.71643981,31.84335064,32.24995755,31.21974727,32.80059302
2018-01-22T18:00:00Z,1/22/2018 10:00,85.75935997,87.01590972,82.05434421,81.02819817,77.30703386,10947.23538,10919.55113,10936.4315,10852.87038,10845.20517,239.9074792,239.8775,247.0900417,256.3082917,316.4374583,17.03866261,17.34794157,17.72122149,17.02232996,14.95956069,30.78111701,31.85336987,32.29916299,31.30832623,32.82631153
2018-01-22T19:00:00Z,1/22/2018 11:00,86.88460899,88.02360846,83.22360706,82.15878869,78.36109148,11333.027,11301.57292,11336.60917,11248.74625,11222.22525,242.0133542,241.760875,250.2600208,259.130875,321.2484167,16.98480679,17.32129614,17.64063921,16.97307416,14.87841621,30.81724953,31.85576913,32.31830971,31.32537565,32.85090176
2018-01-22T20:00:00Z,1/22/2018 12:00,87.40859938,88.55940898,83.68422025,82.75334069,78.84705333,11545.319,11521.74663,11542.22633,11477.70796,11440.37908,245.8283333,244.4249583,254.6991458,263.0816875,327.67075,16.87193966,17.22640597,17.52573335,16.83672506,14.72679618,30.80997914,31.87346752,32.31567198,31.33787164,32.89274966
2018-01-22T21:00:00Z,1/22/2018 13:00,90.32155745,91.35857473,86.62810843,85.6236325,81.58236827,11454.3335,11423.55417,11474.99308,11405.78058,11349.45779,257.29,252.4341667,267.4966458,277.4391458,347.2766667,16.56963623,17.04901535,17.1372001,16.50454147,14.39640846,30.81021244,31.89894755,32.3221841,31.29638285,32.97166281
2018-01-22T22:00:00Z,1/22/2018 14:00,85.60061977,86.94340384,81.72080915,81.01519153,76.92597954,9911.156819,9915.963102,9883.258222,9860.808829,9847.728106,252.2551389,247.4080741,258.5336991,269.6394444,330.1850903,16.63093144,17.09435163,17.30400716,16.60424681,14.62540355,30.69817503,31.82076035,32.24588283,31.19800207,32.84718058
2018-01-22T23:00:00Z,1/22/2018 15:00,81.85731287,83.34488729,78.13158164,77.40945789,73.55846961,9846.038611,9867.35987,9821.192278,9802.674907,9795.80331,235.5785208,234.1943565,238.7892384,248.0653681,300.7436319,17.14916662,17.51907698,17.97130853,17.23681155,15.22959488,30.67098027,31.82487852,32.26284669,31.25304463,32.68530309
2018-01-23T00:00:00Z,1/22/2018 16:00,87.75187105,88.91149488,84.3331838,83.22974509,79.46730581,12415.03,12403.73004,12458.20588,12351.38854,12322.56592,235.9416875,237.5975208,245.9750417,254.1366458,316.4033125,17.32049949,17.56069002,17.89962951,17.21913439,15.04967837,30.91166916,31.94442612,32.39467777,31.40949838,32.86002361
2018-01-23T01:00:00Z,1/22/2018 17:00,90.225172,91.34525553,86.65165291,85.56439132,81.64274754,11605.11192,11574.8645,11628.67742,11526.24329,11510.95558,255.1616458,252.3982708,266.5499375,276.5866458,346.1357917,16.58660469,16.99521466,17.14632232,16.46253372,14.38082863,30.86853586,31.89220271,32.3368689,31.29077523,32.99594225
2018-01-23T02:00:00Z,1/22/2018 18:00,89.48143359,90.60668202,85.74652733,84.64132234,80.71508796,11468.07742,11418.87704,11479.62204,11356.83788,11346.28583,259.8,255.1100208,269.7741667,280.3483542,349.7367083,16.41518412,16.85004211,16.99454223,16.27519599,14.27997943,30.80888616,31.83392983,32.30615111,31.23005439,32.99480099
2018-01-23T03:00:00Z,1/22/2018 19:00,91.33803562,92.4344594,87.68622845,86.36817727,82.53711371,12237.76396,12226.53429,12289.26238,12149.17108,12147.67442,264.068375,258.6150208,273.7941458,283.4133125,356.4233542,16.30025306,16.76511786,16.87908303,16.22087859,14.18094679,30.78893578,31.82606298,32.31479597,31.23346333,33.03475772
2018-01-23T04:00:00Z,1/22/2018 20:00,92.71961136,93.90138791,89.02072934,87.6615123,83.83054889,12163.91617,12144.71883,12198.97258,12063.07738,12068.09708,273.4633125,266.0858542,283.4441875,292.6525,371.1816667,16.02941275,16.56384064,16.59101192,16.00969455,13.92518298,30.78215508,31.84541084,32.32826868,31.23855721,33.12931879
2018-01-23T05:00:00Z,1/22/2018 21:00,93.54828511,94.80644108,89.84266939,88.42727022,84.6332652,12004.08479,11988.46517,12048.75833,11900.21929,11917.39346,279.855,271.8341458,290.5908125,298.6333333,382.0991042,15.8322805,16.36414708,16.37626112,15.85680337,13.75799622,30.78237342,31.85329546,32.29637866,31.19414407,33.17859421
2018-01-23T06:00:00Z,1/22/2018 22:00,90.41634545,91.76367333,86.50217556,85.22791281,81.4079731,11273.41333,11237.82679,11266.08421,11144.48163,11155.79054,274.8225,265.7116667,281.8816667,289.975,366.9000417,15.88891112,16.46930233,16.50291859,15.97243662,13.9009471,30.70129124,31.84308938,32.24314585,31.13175719,33.06628527
2018-01-23T07:00:00Z,1/22/2018 23:00,92.10536007,93.37276349,88.365003,86.84765647,83.18985672,12374.26443,12350.29403,12414.11567,12247.86936,12264.32481,270.8466667,264.3241759,278.6509931,285.8228264,363.7878981,16.07072743,16.57209112,16.69628115,16.14829002,14.06643842,30.77404225,31.85151463,32.314767,31.20795125,33.09694505
2018-01-23T08:00:00Z,1/23/2018 0:00,91.57288132,92.92314662,87.6839199,86.32758025,82.59360912,11684.58937,11652.27103,11676.82967,11556.20113,11571.62056,274.8616875,266.737331,282.4285903,289.4926111,369.5454352,15.90038253,16.4805968,16.53280294,16.01587572,13.90838412,30.75103283,31.85966095,32.27355759,31.17060827,33.10159427
2018-01-23T09:00:00Z,1/23/2018 1:00,94.21589521,95.48733984,90.47426154,88.88699268,85.26545267,12672.19763,12660.36104,12723.03192,12549.56133,12575.84813,278.6799583,270.4317083,287.0774583,293.9174792,380.035,15.8705574,16.42481908,16.48577228,15.97353842,13.82825815,30.78749523,31.86109904,32.33588154,31.23797456,33.19026906
2018-01-23T10:00:00Z,1/23/2018 2:00,95.92402467,97.27789073,92.1318578,90.54851442,86.86964448,12677.16767,12671.11988,12729.4075,12564.44513,12592.54308,289.8575,279.1908125,299.2900417,306.3491667,410.1791875,15.55062661,16.17564133,16.13598638,15.62943902,13.6369386,30.78896741,31.88878446,32.3424511,31.20005427,33.34206376
2018-01-23T11:00:00Z,1/23/2018 3:00,96.5395417,97.99785647,92.70694175,91.1330624,87.44314574,12615.63296,12605.34333,12664.49317,12493.92408,12518.69979,296.5292083,286.0983333,305.8233958,312.1900417,442.0824792,15.3708844,15.96558419,15.92555169,15.47784505,13.71378364,30.76115147,31.87885199,32.35363604,31.17605229,33.44010928
2018-01-23T12:00:00Z,1/23/2018 4:00,96.22177403,97.63667708,92.28641869,90.66863477,87.01761789,12456.28338,12419.43871,12497.03592,12310.57038,12345.17954,298.5224792,287.0775,307.2357708,312.9633125,452.4967083,15.31453603,15.88876225,15.8469125,15.42553985,13.72281738,30.75978016,31.8769299,32.33353434,31.13386354,33.41901253
2018-01-23T13:00:00Z,1/23/2018 5:00,96.27769229,97.68302122,92.26443625,90.60642957,87.0074359,12514.78067,12482.11629,12545.41333,12367.58538,12397.99017,298.344125,287.0866667,306.8191667,311.3225,446.65575,15.30729278,15.9115774,15.83950069,15.4578944,13.76649298,30.74075066,31.87245781,32.2996877,31.11180805,33.4069502
2018-01-23T14:00:00Z,1/23/2018 6:00,96.04459534,97.4639725,91.97372136,90.35317122,86.75589149,12408.43417,12367.05967,12424.42888,12258.10883,12285.43992,298.5083333,286.5341875,305.8258333,309.779125,442.1583333,15.2916208,15.89296901,15.87129004,15.49951292,13.80789321,30.73976086,31.8700111,32.29603332,31.12371194,33.40503063
2018-01-23T15:00:00Z,1/23/2018 7:00,95.5251237,96.94983677,91.41645397,89.81252538,86.1972491,12038.86904,11997.53429,12038.59225,11897.17179,11915.15838,297.8641875,285.7399375,304.5174792,308.2200417,438.0566875,15.29824638,15.94329107,15.9619604,15.55656338,13.81305137,30.73290415,31.86715351,32.30200843,31.14619022,33.37770243
2018-01-23T16:00:00Z,1/23/2018 8:00,95.81190442,97.27306378,91.79661025,90.17869873,86.60144483,12652.55052,12631.03084,12699.85994,12530.61093,12553.50125,294.5490394,284.2420741,300.6594537,304.7709722,432.2146134,15.41907544,16.00861199,16.04271739,15.64481616,13.96180153,30.73415549,31.86772738,32.32412802,31.17432691,33.41140324
2018-01-23T17:00:00Z,1/23/2018 9:00,95.77454663,97.23103912,91.6352387,90.0847641,86.49310119,12260.07028,12209.59588,12250.1902,12107.46163,12132.91778,295.9934815,285.1398634,302.9575324,307.0426181,435.6226296,15.36025297,15.9477901,15.93009498,15.60007771,13.8208105,30.7542381,31.86602503,32.31470214,31.17548272,33.39580807
2018-01-23T18:00:00Z,1/23/2018 10:00,96.03725661,97.44826932,91.82071292,90.240406,86.73910513,12395.84183,12354.99704,12389.30267,12238.5665,12270.93625,295.6524792,284.6849583,301.4775,306.3541667,432.5358125,15.33691493,16.00183995,15.9808122,15.59548592,13.82878656,30.72634513,31.88475561,32.30434769,31.14491485,33.42046432
2018-01-23T19:00:00Z,1/23/2018 11:00,96.42766656,97.88692222,92.32038042,90.69093456,87.19236199,12563.97242,12543.75863,12614.60579,12429.95392,12466.32467,295.6900208,285.7642083,301.7000208,306.4941875,435.6692292,15.34706463,15.95521555,15.99362004,15.60275028,13.86681611,30.7542813,31.87408891,32.35506514,31.17786327,33.44640804
2018-01-23T20:00:00Z,1/23/2018 12:00,95.53091101,96.99894332,91.36140755,89.80666628,86.23018121,12050.78583,11999.87867,12043.74738,11914.94475,11924.434,295.7241875,284.0674792,301.4883542,305.4408125,429.1274375,15.34153007,15.96005215,15.97677149,15.60773689,13.82447596,30.73612638,31.86954167,32.34167333,31.14876787,33.37908663
2018-01-23T21:00:00Z,1/23/2018 13:00,94.00953527,95.54548252,89.75972434,88.42353226,84.77667001,11529.58225,11511.12404,11504.09575,11431.20488,11433.977,289.531625,278.746625,294.1407917,298.330875,403.9074583,15.47993215,16.11265557,16.14544331,15.77875783,13.8874462,30.70835277,31.86344802,32.30464954,31.14417142,33.27012531
2018-01-23T22:00:00Z,1/23/2018 14:00,90.68442881,92.43366524,86.45911448,85.40815604,81.68724173,11254.59046,11259.28217,11230.00929,11176.89229,11168.31425,275.168375,268.17,278.0791667,283.4949583,359.2417292,15.85202857,16.39255011,16.56798644,16.1666066,14.12872168,30.70127949,31.86539381,32.28011119,31.17388027,33.12552945
2018-01-23T23:00:00Z,1/23/2018 15:00,88.74749326,90.53457229,84.59450799,83.66182217,79.92123383,10776.75096,10801.71846,10741.92004,10713.90029,10720.77804,263.1032917,258.9125208,265.8141667,271.4191667,338.4566458,16.19793698,16.67206124,16.92901793,16.5032128,14.4211623,30.70853622,31.87076862,32.29246634,31.22541392,33.03012465
2018-01-24T00:00:00Z,1/23/2018 16:00,88.8609204,90.53894217,84.84998429,83.91148664,80.20005099,11592.19129,11586.554,11572.08792,11512.61875,11501.11842,254.8958958,253.4133542,258.245,263.8908542,328.4808542,16.48602877,16.85207847,17.21854534,16.72575908,14.64850823,30.75838842,31.87762572,32.33336319,31.28335873,33.01171652
2018-01-24T01:00:00Z,1/23/2018 17:00,92.18469567,93.53362073,88.32928139,87.06567362,83.32517683,12321.73213,12268.14933,12334.36529,12183.85546,12187.81992,261.7949583,258.8666875,267.9616667,272.4766667,342.7258542,16.33026486,16.76400934,17.02161846,16.58104696,14.45785404,30.80728651,31.88406663,32.36295563,31.33855502,33.11612838
2018-01-24T02:00:00Z,1/23/2018 18:00,93.22155584,94.48997142,89.33666501,88.03400208,84.17424822,12070.21593,12031.45389,12084.89225,11953.39846,11945.0282,270.5949213,264.9044144,277.2032639,282.0052083,355.2194329,16.06185283,16.57477079,16.71849219,16.29854379,14.20301954,30.8067945,31.90284414,32.366744,31.29151938,33.17304256
2018-01-24T03:00:00Z,1/23/2018 19:00,92.45388563,93.83443066,88.4705336,87.336784,83.38791641,11631.89832,11611.10533,11619.52226,11549.10583,11527.09315,272.2577384,264.6718634,278.2283125,284.1360625,356.1057546,15.98987074,16.52973463,16.64119257,16.19649528,14.09926897,30.76292171,31.89362251,32.3148505,31.2345247,33.136134
2018-01-24T04:00:00Z,1/23/2018 20:00,90.43613957,91.99207667,86.419147,85.4963449,81.51632186,11426.07858,11420.93679,11403.61254,11362.43125,11342.78808,266.2166667,258.9566875,270.1375417,276.5399792,343.8883333,16.08604922,16.64958893,16.83081762,16.35386721,14.29288056,30.71259635,31.88556553,32.28964511,31.20278575,33.0397849
2018-01-24T05:00:00Z,1/23/2018 21:00,87.95758649,89.64624299,83.96129521,83.19582814,79.22120316,10477.31704,10498.33983,10448.29521,10426.28013,10417.07046,256.7599792,251.665,259.8099375,266.1616875,328.1883125,16.34763151,16.85746299,17.12678899,16.63301612,14.59798568,30.71128592,31.87855605,32.30167299,31.24569823,32.9695633
2018-01-24T06:00:00Z,1/23/2018 22:00,87.08238821,88.77679337,83.27298554,82.48357445,78.59805142,11155.67425,11167.44558,11132.7745,11106.24779,11091.08083,246.0408125,244.1091458,248.9616875,254.9141458,313.2392292,16.73161625,17.14761003,17.53706809,17.04024833,14.94574201,30.73280136,31.89225468,32.32924351,31.31569066,32.89063526
2018-01-24T07:00:00Z,1/23/2018 23:00,85.5883166,87.32325632,81.78979582,81.08702264,77.19828855,10508.534,10534.75075,10478.28813,10454.19546,10449.33808,240.8833333,239.7441875,244.3816875,250.4883125,307.2307708,16.86329479,17.24316382,17.6624564,17.13681922,15.03545961,30.74471546,31.87865274,32.34068104,31.29896757,32.86254518
2018-01-24T08:00:00Z,1/24/2018 0:00,86.02376937,87.68835097,82.31137138,81.56051499,77.72948014,11271.49038,11292.82046,11244.50333,11213.74233,11205.80263,236.6533333,237.4707917,240.5741667,246.6133542,302.9192083,16.99207517,17.35113955,17.83570427,17.30505525,15.18276451,30.77816636,31.8763675,32.3456805,31.37641628,32.85443676
2018-01-24T09:00:00Z,1/24/2018 1:00,89.68351845,91.05131786,86.01015782,85.11321988,81.21283341,12031.58071,11994.36858,12023.9615,11951.44642,11916.37117,244.0875208,244.1450208,251.9041667,257.2817083,320.3024583,16.85543118,17.18967783,17.52125775,17.02073193,14.87663337,30.87482913,31.90591634,32.37458265,31.40682536,32.97013885
2018-01-24T10:00:00Z,1/24/2018 2:00,90.99192782,92.27659056,87.19562716,86.30757514,82.24984556,11731.80917,11695.93521,11720.79246,11648.89592,11619.72363,255.7441458,251.6041667,263.145,268.9841042,335.0692083,16.43012919,16.92381909,17.12794029,16.64755857,14.52566513,30.81759744,31.92461697,32.37536552,31.35703444,33.05813806
2018-01-24T11:00:00Z,1/24/2018 3:00,90.76930194,92.11033067,86.88178845,86.06349686,81.99864523,11665.46029,11644.09511,11648.55693,11598.91661,11569.9416,258.8184236,254.3120347,265.1867153,271.5143056,337.2982639,16.29503771,16.79841247,16.98209288,16.51958597,14.42810026,30.79753977,31.88263867,32.34408994,31.30718749,33.06779073
2018-01-24T12:00:00Z,1/24/2018 4:00,90.80486683,92.17891836,86.44089865,86.10890578,81.94173838,11687.99926,11669.20916,11383.09316,11631.13344,11532.84932,259.6131258,254.9731381,265.1491502,271.6295272,338.2269546,16.25839904,16.74101839,16.95649488,16.51216245,14.39913572,30.78437047,31.87641798,32.32622099,31.31486913,33.06162976
2018-01-24T13:00:00Z,1/24/2018 5:00,87.36736577,88.93741554,82.34194347,82.75101704,78.42798608,9599.926292,9620.052667,9579.200208,9557.678167,9552.156375,255.1882917,249.7066667,253.404125,265.306625,325.1441667,16.33810359,16.86021567,17.25765917,16.65332782,14.59305967,30.70413076,31.84339692,32.25525301,31.25097642,32.91097969
2018-01-24T14:00:00Z,1/24/2018 6:00,76.54939308,78.46670118,72.5361178,72.38155959,68.25072342,6354.323667,6357.359375,6360.262625,6352.231042,6337.06075,228.3416667,225.6824583,223.481625,230.2050208,271.0099583,17.06657375,17.53920122,18.18687901,17.63048103,15.7482172,30.42276383,31.66958269,32.0702709,31.1934793,32.50835635
2018-01-24T15:00:00Z,1/24/2018 7:00,75.11341846,76.80975254,71.84039767,71.24767522,67.55969017,10248.51038,10271.73288,10237.20154,10204.31608,10190.85767,215.1833333,211.4716667,208.1750625,204.3916875,237.7750208,17.51299135,18.05398005,18.82689738,18.53739681,16.73569673,29.93503048,31.39396405,31.79151999,31.30607687,32.42999822
2018-01-24T16:00:00Z,1/24/2018 8:00,84.84400702,86.06214731,81.6287517,80.92216835,76.74349224,11215.10213,11200.95921,11221.50908,11152.187,11127.36429,216.4575208,213.7333333,223.3941458,219.4150208,278.2975,17.85156712,18.3527012,18.61702165,18.46986009,15.91567098,30.74853976,32.16149194,32.32828495,31.8232998,32.78144869
2018-01-24T17:00:00Z,1/24/2018 9:00,87.25809981,88.53222665,84.01001287,83.30506437,78.87228543,12205.83933,12200.81604,12264.38588,12157.39071,12113.44708,225.8833125,228.9067083,234.5917083,243.7833333,300.1650625,17.49715651,17.72825408,18.20067835,17.5264563,15.3229975,30.94558949,31.98430144,32.50202107,31.46660578,32.85741754
2018-01-24T18:00:00Z,1/24/2018 10:00,86.9170028,88.24774993,83.40577523,82.79449321,78.16999077,10270.69658,10254.87988,10251.85083,10221.50996,10187.84092,239.3825208,238.9191458,248.9741667,256.2182917,314.11825,16.97750551,17.33816113,17.63055099,17.09204369,14.97676832,30.8397228,31.89512843,32.34690064,31.33393893,32.88842629
2018-01-24T19:00:00Z,1/24/2018 11:00,85.43541569,86.77289151,81.89114793,81.24657797,76.72994776,11225.44179,11200.32783,11224.43892,11170.18721,11117.75654,237.3725,237.1691667,244.0116458,251.6416667,305.3858958,17.17062701,17.55807861,17.95575136,17.40721617,15.31329054,30.78345159,31.8726066,32.32714955,31.36727647,32.84483021
2018-01-24T20:00:00Z,1/24/2018 12:00,88.62988723,89.77851349,85.20871598,84.34463611,79.77219728,11596.50723,11582.47276,11660.62332,11565.89212,11506.8103,243.0381435,243.0683241,252.7430463,259.3428472,318.0867153,17.04773701,17.4324544,17.69939493,17.22268324,15.0741451,30.86544711,31.86834422,32.3702416,31.40199405,32.94205889
2018-01-24T21:00:00Z,1/24/2018 13:00,87.60762365,88.82023669,84.04042382,83.28673528,78.59602566,10877.73443,10847.96542,10887.80853,10829.10506,10763.62449,247.8699606,244.9591551,256.1559398,262.9609722,321.3901597,16.82522959,17.31234009,17.50816969,17.02421148,14.91399409,30.78250086,31.87179203,32.3338166,31.32469221,32.91620646
2018-01-24T22:00:00Z,1/24/2018 14:00,89.49859847,90.76046527,86.12491023,85.21207637,80.57141844,12079.09679,12090.7465,12168.47679,12074.65967,12015.42238,249.4367083,246.3742292,257.9058958,264.6508542,324.6566667,16.80858724,17.30268103,17.48502721,17.03655038,14.91045852,30.7936859,31.87567693,32.35321256,31.35452414,32.96802264
2018-01-24T23:00:00Z,1/24/2018 15:00,88.59023867,89.97572422,85.09849631,84.31019099,79.6688083,10739.16725,10705.41929,10755.66783,10701.36767,10633.38383,254.109125,249.7057708,262.6841667,269.6283125,329.7649792,16.57252536,17.12363203,17.26815708,16.80005931,14.72188921,30.76757185,31.87503145,32.31742812,31.28060078,32.95718991
2018-01-25T00:00:00Z,1/24/2018 16:00,86.8959407,88.29521671,83.33950702,82.59727334,78.63954545,10804.28775,10771.80192,10805.46617,10757.0825,10680.53863,247.9758125,245.0791667,255.5491042,262.2250208,318.5682917,16.78194027,17.24446815,17.49582105,17.02937633,14.97357342,30.74027619,31.85871298,32.28956027,31.29563373,32.87630633
2018-01-25T01:00:00Z,1/24/2018 17:00,84.41835687,85.91526061,80.79376614,80.19669283,76.30344105,9803.871583,9807.283417,9778.904958,9763.467125,9737.702083,240.7650208,239.0475208,246.6567083,253.759125,305.7266458,17.00007886,17.46876657,17.74564496,17.29124391,15.23089578,30.70757343,31.84693915,32.30133263,31.3230279,32.80030394
2018-01-25T02:00:00Z,1/24/2018 18:00,83.81551955,85.33092134,80.28340187,79.6675136,75.92887988,10691.34063,10692.37679,10681.79446,10648.04271,10602.96242,231.6483542,233.6325208,237.8833542,245.455,295.0642292,17.36871173,17.68173549,18.13033101,17.62492343,15.55359189,30.75147984,31.83486699,32.34616329,31.37803089,32.75962624
2018-01-25T03:00:00Z,1/24/2018 19:00,78.50316388,80.20403183,74.96179652,74.58293579,70.74167355,7367.513417,7377.028875,7359.205083,7348.162708,7337.002042,225.3591875,226.1483125,228.5733125,235.3675208,277.7558333,17.50707777,17.86585051,18.35672839,17.8603098,15.91712982,30.57508699,31.7410675,32.18529275,31.28508653,32.58694296
2018-01-25T04:00:00Z,1/24/2018 20:00,78.82509466,80.42760417,75.64119798,75.04442285,71.56276577,10563.11638,10595.77846,10540.84367,10520.01004,10506.97521,216.3307917,213.5741875,218.1175,218.7941667,261.9491667,17.91418794,18.48815738,18.88937376,18.61371315,16.54698213,30.43239849,31.85075116,32.14174578,31.49462911,32.58353443
2018-01-25T05:00:00Z,1/24/2018 21:00,81.8760969,83.44629397,78.62113696,78.12802911,74.60942894,10504.3763,10538.44011,10485.1962,10458.96443,10451.56156,217.9769745,219.5087384,223.3664583,229.624,276.6970231,17.95267222,18.28730157,18.75629211,18.27198494,16.14469511,30.68318982,31.9189167,32.3240129,31.49177815,32.67841244
2018-01-25T06:00:00Z,1/24/2018 22:00,85.13587332,86.53799697,81.9139877,81.37562551,77.62752962,11509.98049,11482.7703,11517.60747,11468.39605,11402.24016,224.0895046,227.0252269,231.0990278,241.5502153,292.8948032,17.70983572,18.02986482,18.55635227,17.89501752,15.71293505,30.83622467,31.92208671,32.50763626,31.45066314,32.75164541
2018-01-25T07:00:00Z,1/24/2018 23:00,85.39307195,86.8183205,82.01648248,81.59042286,77.63802419,10368.65113,10370.758,10356.59317,10334.57108,10289.58358,230.3616667,234.0383542,241.5533125,250.1291667,301.7091458,17.44153331,17.75480938,18.05708107,17.48606038,15.40566359,30.86297942,31.86758806,32.35400721,31.38637243,32.75816087
2018-01-25T08:00:00Z,1/25/2018 0:00,76.58034458,78.39795747,73.2576133,73.05537655,69.07934071,7469.422625,7497.53925,7495.887,7477.941167,7446.51875,223.8883125,224.1891667,226.9591667,234.9325208,275.561625,17.72110479,18.21269205,18.71407864,18.17542555,16.24245079,30.55533942,31.71911907,32.20620585,31.30722761,32.53992377
