timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-01-25T09:00:00Z,1/25/2018 1:00,75.77333242,77.31887547,72.91522889,72.4394604,68.77603912,8909.884833,8929.581708,8928.73,8892.982167,8879.3675,215.9491875,212.7258333,214.0275417,214.615,251.9208542,17.80446874,18.41090395,19.01922338,18.70912711,16.79887095,30.10064987,32.04323404,31.97799557,31.34086418,32.39364688
2018-01-25T10:00:00Z,1/25/2018 2:00,70.49196972,72.35851428,67.84262709,67.59451018,63.9810765,6758.009667,6756.884292,6776.951875,6752.929292,6745.065042,213.8925,209.5908542,203.6424792,204.0308333,230.8875417,17.50137562,18.19258818,19.1580544,18.78680328,17.26251102,29.41964642,30.90968425,31.61105963,31.05864107,32.18590518
2018-01-25T11:00:00Z,1/25/2018 3:00,66.47559189,68.31985288,64.31461413,63.97618491,60.71237398,6802.819708,6804.047625,6827.665958,6800.92125,6790.508875,213.2233333,209.0350208,192.4674792,201.5483542,212.3857917,17.04463648,17.68485381,19.26956773,18.38743019,17.62937289,28.39527339,29.89805989,31.15838996,30.19693194,31.78992702
2018-01-25T12:00:00Z,1/25/2018 4:00,67.60892393,69.26969597,65.84119968,65.26654984,62.44764608,8167.727792,8183.390208,8163.374333,8151.513833,8139.504167,212.6000417,208.5341667,189.0766875,200.8191458,209.4908958,16.90774189,17.49361475,19.309351,18.24108983,17.63838432,28.00928996,29.52077335,31.04270274,29.92658062,31.71059955
2018-01-25T13:00:00Z,1/25/2018 5:00,69.4459036,70.98640383,67.85602668,67.18281288,64.62030635,9009.015125,9030.049583,8993.151042,8980.136958,8966.752708,212.2757917,207.961625,191.2108542,200.4258333,214.3874583,16.90701231,17.55036453,19.30002529,18.36363917,17.59197969,28.09874761,29.62196351,31.16846811,30.10958534,31.91518674
2018-01-25T14:00:00Z,1/25/2018 6:00,76.56963104,77.76244401,75.02936687,74.16684414,71.65680233,11268.15086,11240.67868,11276.85693,11202.50346,11155.67138,211.8707639,208.3065486,202.459125,200.2791458,236.2293958,17.40597212,17.98412544,19.1808043,18.94289898,17.32656587,28.98277756,30.48140871,31.66802417,31.12968394,32.57017936
2018-01-25T15:00:00Z,1/25/2018 7:00,83.25853272,84.35478716,81.4939221,80.76681165,77.73139777,11952.44329,11951.86725,12029.28021,11919.80842,11884.4645,213.8741667,210.6241458,221.6150417,218.3491875,282.9658125,17.89040524,18.48848648,18.83565296,18.79547591,16.05693788,30.27007101,31.71228148,32.31289808,31.86909829,32.75045389
2018-01-25T16:00:00Z,1/25/2018 8:00,89.01833948,90.38411674,87.07294021,86.34764168,82.86166311,12436.62763,12481.30242,12553.33329,12454.10725,12421.39242,221.4117083,223.5484583,247.1549792,256.63675,321.2650625,17.6994331,18.10572816,17.96089845,17.352078,15.0152466,31.03955664,32.23090995,32.50650025,31.48498979,32.96481664
2018-01-25T17:00:00Z,1/25/2018 9:00,90.73126823,92.04425025,88.03375539,87.35805501,83.56958121,11871.09492,11856.12163,11926.13054,11829.56329,11789.86158,233.1274375,232.6423542,251.6074792,264.6474375,329.8274583,15.91054274,16.58869049,16.79405831,16.25760659,14.19599049,30.68717194,31.90298788,32.34308348,31.27176343,33.01721829
2018-01-25T18:00:00Z,1/25/2018 10:00,90.71797031,91.99371258,87.62717709,86.89679347,83.00088416,11750.0715,11714.93517,11774.31329,11687.13117,11643.73879,254.4300208,254.7558542,270.2116667,279.4349792,345.3499375,16.42608463,16.8104912,16.93792727,16.48630267,14.30847813,30.62856772,31.79577022,32.32536713,31.33061131,33.10236346
2018-01-25T19:00:00Z,1/25/2018 11:00,90.52967971,91.68790056,87.08000842,86.36354054,82.3997504,11676.11363,11634.84925,11685.83696,11611.33888,11557.86496,245.9316875,257.7175208,272.3742083,280.4858333,345.6783958,16.90644026,16.74458289,16.85405509,16.43938225,14.29090602,31.01059128,31.78891413,32.2900347,31.26059976,33.04278214
2018-01-25T20:00:00Z,1/25/2018 12:00,90.54585702,91.62488909,86.80943606,86.1516512,82.15905697,11413.81879,11391.00138,11401.00421,11361.57396,11313.06138,247.6475,258.4216875,272.6558333,279.9241875,344.1825,16.91002979,16.74882626,16.85405145,16.4476175,14.34629523,31.0377361,31.79700817,32.27586545,31.25794705,33.02772993
2018-01-25T21:00:00Z,1/25/2018 13:00,88.3794106,89.63651511,84.43239537,83.93512823,80.01175875,10808.36038,10832.84142,10784.51267,10757.51804,10744.97413,245.4433125,253.6849792,265.1349792,272.811625,333.2166458,16.92507451,16.90515298,17.05648375,16.60066505,14.51255896,30.94345551,31.8191741,32.26283063,31.25502024,32.97335791
2018-01-25T22:00:00Z,1/25/2018 14:00,86.82553036,88.21406447,82.85967159,82.38311947,78.57516376,10212.32133,10235.551,10192.97246,10173.20729,10159.48063,241.1624792,247.9333125,256.3208542,263.8966667,321.046625,17.05977594,17.08013157,17.36567573,16.90113731,14.80787054,30.86069232,31.82040811,32.25891992,31.27547688,32.88454168
2018-01-25T23:00:00Z,1/25/2018 15:00,78.4809406,80.13592389,74.69885227,74.36019131,70.56366334,7791.313556,7807.635144,7792.813657,7770.809898,7765.105375,229.0233542,230.8822523,232.2830347,238.9393171,282.8656065,17.3239137,17.61319024,18.13044598,17.64378843,15.68362316,30.4527093,31.72567795,32.176994,31.26294554,32.60083301
2018-01-26T00:00:00Z,1/25/2018 16:00,73.24083668,74.94943028,69.97471866,69.54310976,65.96805868,7478.930694,7486.121426,7480.359954,7458.865366,7447.996861,217.6297014,213.652838,213.9319653,213.6143843,248.9423727,17.60642683,18.21599684,18.80443348,18.50952418,16.68668285,29.8797638,31.53271679,31.87984335,31.26630936,32.37343176
2018-01-26T01:00:00Z,1/25/2018 17:00,76.15001607,77.65872195,73.2497721,72.66108589,69.4274467,10719.32392,10739.62013,10691.50767,10664.85138,10655.97792,215.1850625,210.4583333,210.875,205.9966667,245.7391875,17.73098262,18.3637048,18.9980053,18.92597915,16.93925144,29.68277328,31.46895596,31.86276919,31.45456011,32.4799707
2018-01-26T02:00:00Z,1/25/2018 18:00,87.89856695,89.08553003,85.03959748,84.31498555,80.87597178,12716.87538,12701.07971,12758.70392,12655.96817,12622.32229,220.5216667,221.8316875,234.3091458,236.4891875,300.9149583,17.94225409,18.29763821,18.46734114,18.1949377,15.59569833,30.73664665,32.24940381,32.50449623,31.80591891,32.89988755
2018-01-26T03:00:00Z,1/25/2018 19:00,92.13993644,93.37583078,88.99770414,88.24467734,84.4214553,12227.71979,12208.22967,12268.16121,12154.57367,12129.22396,241.1424167,250.4133125,266.4091875,275.5232917,342.3958125,17.08888647,17.05943187,17.12767875,16.62154026,14.42642468,30.9616908,31.95508131,32.39280579,31.37295941,33.0724816
2018-01-26T04:00:00Z,1/25/2018 20:00,88.84844082,90.18927645,85.11600824,84.60886814,80.67578038,10583.62488,10577.12404,10555.90975,10518.40967,10503.46292,245.9908542,254.9950208,269.365,277.4642083,340.9241667,16.82407151,16.79049007,16.85921065,16.40727886,14.31535125,30.95187206,31.87136298,32.28206323,31.25662636,33.00666336
2018-01-26T05:00:00Z,1/25/2018 21:00,89.67693484,90.95811572,85.97212584,85.23217338,81.52007745,12391.59675,12377.12325,12419.81792,12314.11983,12298.80321,243.3741875,251.904125,262.8241458,270.4408333,333.5716875,16.9865582,16.93938262,17.13760208,16.67753025,14.54453588,30.95399118,31.89641955,32.33049051,31.33715803,33.01517877
2018-01-26T06:00:00Z,1/25/2018 22:00,94.82479524,95.95559255,91.09397137,90.07528277,86.34726725,12751.734,12752.29929,12809.43471,12681.38992,12673.25763,254.4883542,266.0275417,283.9850208,289.9016042,364.9850417,16.70994918,16.57391322,16.52860302,16.13624754,13.95971181,31.19230908,31.9526795,32.3697758,31.33630768,33.21714637
2018-01-26T07:00:00Z,1/25/2018 23:00,96.52763846,97.74091261,92.57707934,91.56743181,87.80545594,12647.54063,12680.55958,12721.90833,12588.32663,12619.67808,263.5683125,277.7925208,298.5633125,303.9958958,387.3299792,16.42970957,16.16774557,16.05766489,15.71598227,13.58919523,31.36765222,31.92895569,32.36492619,31.27506564,33.32537211
2018-01-26T08:00:00Z,1/26/2018 0:00,96.05798101,97.46665922,91.97695244,90.90211707,87.40678525,12376.65654,12451.62556,12469.6537,12332.22391,12419.67845,269.1209722,283.730375,302.3379861,307.4536088,394.7440764,16.23705871,15.95680454,15.89756711,15.56535168,13.44311844,31.3604669,31.91597553,32.36953773,31.21250374,33.37509432
2018-01-26T09:00:00Z,1/26/2018 1:00,97.12857487,98.50979837,92.95382494,91.86419729,88.30907548,12658.03821,12701.30326,12740.11219,12615.2915,12635.91871,272.9610625,288.3027083,305.6655556,309.7371829,400.5038958,16.10743597,15.80652007,15.82221201,15.47894191,13.34167371,31.3323977,31.89487698,32.34780689,31.21036946,33.38653064
2018-01-26T10:00:00Z,1/26/2018 2:00,97.95584885,99.15883287,93.62197377,92.40682117,88.79397167,12657.088,12662.56,12734.60129,12569.28525,12589.428,278.0449792,292.4708542,311.2116667,314.4566875,407.7125625,15.99485307,15.72966484,15.66692619,15.39376966,13.21487554,31.33964139,31.88975139,32.35037553,31.19656591,33.43221876
2018-01-26T11:00:00Z,1/26/2018 3:00,96.2685423,97.39731252,91.63796501,90.47236507,86.84667,12005.32133,11970.0925,12009.15271,11877.07163,11895.6825,278.2300417,290.3133125,308.8358333,311.8141667,401.8183333,15.91433244,15.73962465,15.65883391,15.38568587,13.23742206,31.29750537,31.87853747,32.3014792,31.12875415,33.38693068
2018-01-26T12:00:00Z,1/26/2018 4:00,96.53224276,97.53755318,91.88315899,90.58498272,87.05029774,12374.16167,12355.3475,12411.38458,12255.76829,12277.70804,275.6999583,288.3591875,304.2975208,306.8641667,395.155,15.98645551,15.83195086,15.79559315,15.58660259,13.37460828,31.29391771,31.87876557,32.34735381,31.16037748,33.38570077
2018-01-26T13:00:00Z,1/26/2018 5:00,96.52299528,97.44687487,91.79598656,90.42735404,86.91370886,12234.26904,12195.27921,12250.80508,12087.63858,12112.28875,276.1458125,288.7691667,304.6225,306.9725208,395.4483333,16.00625153,15.80701208,15.81264571,15.56705266,13.37894746,31.31461068,31.8750699,32.35378535,31.17247899,33.38964539
2018-01-26T14:00:00Z,1/26/2018 6:00,96.37554771,97.24110724,91.56875501,90.16300565,86.69178905,12306.13575,12263.17129,12318.86488,12149.01463,12187.39246,276.0483542,288.1166667,304.8774583,306.0474792,395.2808333,15.99884554,15.78207329,15.77382898,15.54085168,13.37370522,31.3330075,31.87270698,32.34142859,31.16021243,33.37337988
2018-01-26T15:00:00Z,1/26/2018 7:00,97.27374711,98.16537966,92.56963583,91.06819027,87.64576835,12604.63079,12608.91838,12663.55117,12487.47092,12522.95163,277.3658125,289.8932917,306.2057917,306.3191667,397.7133333,15.97298837,15.75049261,15.72925494,15.51465071,13.37847574,31.34835708,31.87211418,32.33619597,31.17977421,33.37227554
2018-01-26T16:00:00Z,1/26/2018 8:00,96.71496355,97.70449343,92.04102922,90.52724472,87.08200057,12095.30846,12071.42,12134.82117,11961.36963,11995.77088,279.1866875,291.0175417,308.4750833,307.7275417,399.8383542,15.87676914,15.69716348,15.69584512,15.52222231,13.32440502,31.34217455,31.87413558,32.32288059,31.19171245,33.38311523
2018-01-26T17:00:00Z,1/26/2018 9:00,94.85673569,95.82719028,90.06044508,88.66966293,85.18273362,11789.89813,11750.47953,11787.05546,11644.05632,11675.21457,274.9856944,285.5003264,301.5589097,300.9527847,387.5557014,15.96371639,15.84376933,15.81243506,15.6246435,13.44242348,31.30626693,31.87551286,32.28333105,31.16409472,33.30200393
2018-01-26T18:00:00Z,1/26/2018 10:00,93.27409736,94.24710354,88.44469878,87.19296991,83.72283203,11785.82288,11765.47233,11784.98208,11660.08821,11683.63563,267.2942292,278.3892083,291.1899375,291.2408333,371.4616875,16.19807158,16.02642388,16.09209307,15.87733462,13.71193899,31.2832595,31.87785015,32.28953313,31.1728143,33.22232167
2018-01-26T19:00:00Z,1/26/2018 11:00,95.6966915,96.59236491,91.12766553,89.67955693,86.25822216,12634.03921,12656.98988,12717.31179,12549.15258,12578.11825,267.7249583,280.9308125,294.0483542,293.6517083,378.8558333,16.25316083,16.0263296,16.0997549,15.91595428,13.68455135,31.35151558,31.88124882,32.34704126,31.27045721,33.30206371
2018-01-26T20:00:00Z,1/26/2018 12:00,97.20755631,98.18377352,92.71983887,91.27029817,87.76167593,12596.55233,12607.11088,12666.097,12510.43292,12527.88754,275.2958333,288.4491667,305.0024583,304.3091875,395.5500625,16.04100909,15.80207778,15.81640821,15.61849076,13.42267037,31.38686161,31.88814711,32.33500865,31.24200206,33.39180572
2018-01-26T21:00:00Z,1/26/2018 13:00,96.50363932,97.5000676,91.86861907,90.51730224,86.91629467,12035.08358,12004.27775,12058.97608,11913.10371,11926.80646,278.2908125,290.1374583,308.288375,307.6683125,398.4174792,15.94771453,15.71869519,15.72171347,15.49737069,13.33285758,31.34423408,31.88560883,32.30860147,31.168034,33.3763855
2018-01-26T22:00:00Z,1/26/2018 14:00,93.62005513,94.64140318,88.79705253,87.66108103,84.03331335,11403.82633,11382.68821,11390.66929,11293.59338,11305.18271,271.9608125,281.9916667,296.9275,297.066625,379.1966667,16.05409236,15.93521101,15.95022562,15.75161042,13.55504565,31.28077595,31.88064651,32.27553391,31.14260316,33.24931598
2018-01-26T23:00:00Z,1/26/2018 15:00,90.72768659,91.86011742,85.92800681,85.00759086,81.39487118,11425.89183,11421.84779,11412.88138,11332.43163,11340.62133,258.4633333,270.6492083,279.3333542,280.9550417,353.6549792,16.49703168,16.23884581,16.46193347,16.21935431,14.02437794,31.28824467,31.88214846,32.29133022,31.2078525,33.12981983
2018-01-27T00:00:00Z,1/26/2018 16:00,94.93471108,95.87020713,90.49766431,89.17215003,85.70818461,12664.55808,12678.02554,12758.68967,12589.76442,12611.40246,261.1108333,274.64,286.676625,286.7757708,367.2999792,16.50200246,16.23022935,16.37036326,16.17191914,13.89812658,31.374479,31.89233472,32.34745448,31.29224757,33.23567626
2018-01-27T01:00:00Z,1/26/2018 17:00,96.02892206,97.07909799,91.63478602,90.28610861,86.76748433,12374.859,12392.30358,12457.83863,12291.0735,12322.97725,270.1708542,283.1216458,299.3625417,298.748375,387.9091667,16.15787335,15.96039826,15.95360349,15.76162071,13.55684816,31.39426174,31.911773,32.35799959,31.23056378,33.34392644
2018-01-27T02:00:00Z,1/26/2018 18:00,96.43423149,97.55463279,92.04471309,90.6668121,87.13603086,12400.41358,12427.27117,12488.50683,12315.55617,12347.81283,274.2825,287.8525208,304.0041458,303.9683542,394.0674792,16.04269613,15.79488641,15.82203251,15.63947896,13.41631598,31.40604959,31.88555325,32.36052373,31.18963969,33.39189602
2018-01-27T03:00:00Z,1/26/2018 19:00,96.90344453,98.12645379,92.5675115,91.18258986,87.6806787,12642.28983,12693.71785,12761.64228,12589.65774,12628.45969,276.1696111,289.5215347,305.8536389,305.8961181,397.5793264,15.97757379,15.71818705,15.75283562,15.56309572,13.35292586,31.39828202,31.88511052,32.34542311,31.15803752,33.39205106
2018-01-27T04:00:00Z,1/26/2018 20:00,97.49836551,98.77978693,93.16332661,91.78567472,88.30077564,12647.51629,12686.57758,12739.42167,12574.12758,12615.69129,279.1200417,292.4967292,309.835,309.1475208,404.000875,15.86493152,15.67334483,15.63401306,15.49204344,13.2783139,31.40215861,31.88125886,32.35084044,31.16298903,33.42137568
2018-01-27T05:00:00Z,1/26/2018 21:00,97.84898137,99.07382136,93.44897336,92.01515875,88.50944466,12704.09463,12714.00417,12778.98513,12591.02308,12633.99396,281.3550208,294.225,312.2200417,310.778375,406.8916875,15.82280078,15.57901899,15.58691695,15.42855961,13.18333479,31.39746144,31.87432132,32.34769369,31.17119194,33.45088722
2018-01-27T06:00:00Z,1/26/2018 22:00,98.15120944,99.42675107,93.6872821,92.30166455,88.80524354,12737.79125,12769.697,12812.95417,12652.61096,12697.49913,282.805,295.5049792,313.4350417,311.6991667,409.3616042,15.76620367,15.58092421,15.57538975,15.42753627,13.14925607,31.39116462,31.87082749,32.34589454,31.1762687,33.46917297
2018-01-27T07:00:00Z,1/26/2018 23:00,98.43364436,99.77745147,93.93103335,92.59770672,89.10306065,12773.90958,12832.70308,12848.02271,12712.50542,12763.53575,284.4841667,297.1341875,315.0683125,313.2882917,412.2608333,15.74277227,15.54490195,15.5506339,15.37709167,13.10120873,31.39369219,31.8755694,32.34311689,31.19152633,33.48486226
2018-01-27T08:00:00Z,1/27/2018 0:00,98.61547582,99.99356221,94.06311819,92.7279375,89.23565701,12756.29929,12754.47333,12812.42538,12627.57092,12669.23175,285.7574583,298.5466458,316.3875,314.5008958,414.7958542,15.70258247,15.49815404,15.49741287,15.37858512,13.08486475,31.38561966,31.87333419,32.34595169,31.18623456,33.50286705
2018-01-27T09:00:00Z,1/27/2018 1:00,98.72231871,100.008044,94.05296888,92.73613613,89.24399019,12715.216,12770.25471,12781.36108,12655.32871,12699.32713,286.6983125,298.8458542,316.3474792,314.7691458,415.4266875,15.66992862,15.49607148,15.45039987,15.3736466,13.09218059,31.37858037,31.8630134,32.33867977,31.17385087,33.49190912
2018-01-27T10:00:00Z,1/27/2018 2:00,98.49849162,99.96270611,93.90790039,92.7131014,89.19458354,12652.38104,12706.35758,12731.40546,12600.38229,12637.28108,286.7625417,298.4991458,315.8658958,314.4549792,415.4633125,15.64787042,15.49568606,15.43565396,15.37515139,13.11744408,31.36315953,31.86687083,32.3213379,31.15106874,33.4940864
2018-01-27T11:00:00Z,1/27/2018 3:00,98.24180238,99.76531863,93.75011005,92.55556867,89.00750475,12589.6602,12653.65425,12717.39525,12561.55424,12594.93407,285.9965185,297.1800093,315.6722986,313.9093148,414.956287,15.65466563,15.519028,15.42950287,15.37283822,13.11186033,31.34093244,31.86487532,32.29462584,31.1347791,33.44829304
2018-01-27T12:00:00Z,1/27/2018 4:00,98.11281092,99.67113239,93.70362726,92.48047437,88.93385642,12671.09399,12725.18434,12760.48615,12627.18905,12659.96068,284.2627176,296.1347824,315.0015486,312.5439005,413.9049144,15.6869742,15.53937522,15.46828322,15.37371047,13.10627658,31.33932751,31.87128007,32.28907744,31.13738714,33.41951229
2018-01-27T13:00:00Z,1/27/2018 5:00,98.10915208,99.52389096,93.56271065,92.24981452,88.6634203,12357.5205,12349.51571,12407.78225,12241.59321,12267.82271,283.9132917,296.3083542,314.8657917,312.1541667,412.4541458,15.70660983,15.56975871,15.51738296,15.38350038,13.10483524,31.36068972,31.86475875,32.29421591,31.15107219,33.40966593
2018-01-27T14:00:00Z,1/27/2018 6:00,96.41946104,97.7476434,91.66762081,90.4761859,86.86476344,12410.14283,12424.94421,12446.60467,12318.08629,12339.59388,278.41675,290.2975417,305.2075625,303.331625,395.8992083,15.83037392,15.67486066,15.69073149,15.58759054,13.32768463,31.35961302,31.8621466,32.30501361,31.16789098,33.3656082
2018-01-27T15:00:00Z,1/27/2018 7:00,98.17601285,99.58505929,93.54575951,92.3808448,88.8300831,12737.88788,12799.64708,12802.79021,12695.17292,12719.67604,279.5891458,293.3274167,307.7216042,305.5967083,402.5382917,15.85168477,15.65160473,15.67248777,15.57568823,13.27876174,31.41158558,31.87499769,32.34570624,31.20864156,33.41606281
2018-01-27T16:00:00Z,1/27/2018 8:00,98.48636175,99.99352005,93.87119608,92.80811193,89.18392859,12716.82333,12777.472,12796.49246,12675.01242,12691.611,281.855,295.3183542,310.49,309.005,407.5250417,15.80914333,15.59478293,15.60000038,15.49382958,13.21911202,31.41250684,31.87799776,32.34775105,31.20846121,33.45843992
2018-01-27T17:00:00Z,1/27/2018 9:00,98.54831923,99.98928773,93.9607082,92.82808116,89.16221215,12688.01883,12714.84454,12789.304,12634.75638,12645.78296,283.3149792,296.2941458,312.0775208,310.2325,409.2799792,15.72783492,15.59028606,15.58472004,15.45164003,13.18595956,31.40056623,31.87383043,32.35469816,31.19710671,33.4581243
2018-01-27T18:00:00Z,1/27/2018 10:00,98.08258508,99.51425366,93.57571603,92.35298593,88.6575998,12291.34108,12299.61883,12369.71767,12219.43904,12230.73704,284.1008542,296.3150208,313.8317083,311.0907917,409.6574583,15.69250445,15.58118209,15.52148789,15.44829953,13.13165952,31.37048393,31.8664479,32.34494287,31.16705929,33.44059456
2018-01-27T19:00:00Z,1/27/2018 11:00,96.97603692,98.29848788,92.40016023,91.15540314,87.416035,12416.63,12422.21408,12499.22379,12349.82825,12345.91096,281.45,292.5425208,310.366625,307.4675208,402.8033542,15.75374209,15.60265775,15.59327966,15.49825286,13.21706654,31.33350041,31.86299342,32.30260811,31.15247385,33.3674371
2018-01-27T20:00:00Z,1/27/2018 12:00,97.96985978,99.24941852,93.4415367,92.21883163,88.42730944,12489.09217,12505.29529,12577.15733,12456.81379,12440.12971,281.4666667,294.1899792,310.5725,307.6467083,403.4574792,15.8134863,15.65368589,15.69980458,15.57552567,13.26075896,31.37845111,31.85767392,32.347079,31.19923588,33.40708034
2018-01-27T21:00:00Z,1/27/2018 13:00,93.12075328,94.54748451,88.27705815,87.52636191,83.45586244,10334.05843,10338.87136,10305.89796,10284.92017,10266.57553,276.6520625,286.7777986,300.8860417,299.4510486,384.2157431,15.97238082,15.83998783,15.911979,15.76976752,13.52186122,31.27933794,31.84502133,32.28380877,31.13150354,33.24777789
2018-01-27T22:00:00Z,1/27/2018 14:00,86.69468548,88.22407235,81.91162342,81.31197557,77.46311401,9814.621708,9835.146417,9783.525625,9763.942333,9764.090667,252.7591458,264.4182917,267.5658333,268.0566667,333.4825417,16.6995252,16.52334356,16.86944439,16.67908721,14.4497161,31.16247237,31.80361943,32.25839113,31.18717629,32.96718842
2018-01-27T23:00:00Z,1/27/2018 15:00,84.65442085,86.0757697,80.22102451,79.53681698,75.86129228,10797.03017,10813.33867,10774.69154,10747.28363,10735.76275,238.9217083,247.2225208,247.2441875,247.5941875,306.6575417,17.15397467,17.11752475,17.61887812,17.41252862,15.13691193,31.00013513,31.83445932,32.31414195,31.33316445,32.84212121
2018-01-28T00:00:00Z,1/27/2018 16:00,89.65052617,90.75506732,85.37095763,84.67662459,80.83392613,11794.76308,11775.29463,11795.99546,11773.58008,11692.22183,242.9249792,252.0416875,258.1932708,257.9766875,325.5307708,17.13000083,17.04991177,17.38136911,17.20328995,14.74918755,31.15088118,31.93493127,32.39782665,31.41771087,33.00654549
2018-01-28T01:00:00Z,1/27/2018 17:00,93.12221196,94.24357425,89.00990393,88.36340682,84.2935903,12627.597,12662.59396,12706.25633,12657.32875,12590.91558,252.6566667,263.5025,276.3342292,275.7816458,350.7916875,16.81449491,16.68522436,16.81511343,16.63589514,14.23086481,31.33677751,31.93953347,32.37849251,31.3493579,33.12933936
2018-01-28T02:00:00Z,1/27/2018 18:00,95.4522171,96.6809133,91.40072475,90.71616557,86.47982985,12543.43638,12594.86438,12656.2735,12565.56829,12521.55121,262.7682708,276.4049583,293.8533333,293.9058333,378.0408333,16.49167255,16.25670215,16.2509846,16.06644437,13.75311933,31.44084868,31.92335279,32.37439005,31.29318443,33.26088109
2018-01-28T03:00:00Z,1/27/2018 19:00,95.45093391,96.77897412,91.3424568,90.6206644,86.35156336,12089.02958,12126.427,12191.74183,12106.3935,12060.25113,269.1950208,283.1158333,300.56,300.9599375,386.2225,16.28253301,16.00836134,15.99657895,15.80941256,13.59135779,31.42706931,31.88198914,32.3375124,31.25675115,33.27985413
2018-01-28T04:00:00Z,1/27/2018 20:00,88.94029327,90.31937158,84.46501801,83.99368651,79.66625052,9601.094833,9586.029792,9593.740583,9563.127875,9522.760125,259.7442083,271.133375,282.8382708,285.1600417,356.0941458,16.43328508,16.23636914,16.38403548,16.12157808,13.93910923,31.28333925,31.84397979,32.24410463,31.16138121,33.024843
2018-01-28T05:00:00Z,1/27/2018 21:00,80.28361105,81.80709364,75.99732023,75.57733299,71.52733194,8686.583667,8706.947708,8674.545375,8656.862083,8647.258833,237.0041875,242.824125,243.6342292,245.4066875,297.1575625,17.04628539,17.11276177,17.59716489,17.34623121,15.2086634,30.86830948,31.7685847,32.20980649,31.24213033,32.70163619
2018-01-28T06:00:00Z,1/27/2018 22:00,82.95602281,84.16745019,79.13418415,78.32255554,74.58524326,10919.55319,10904.14251,10921.11425,10830.21983,10822.4392,228.4933819,231.7224514,233.2587986,233.6772222,288.1879444,17.41852512,17.64340693,18.18193247,17.97659792,15.61468113,30.79486888,31.9115436,32.35007805,31.48359204,32.72850187
2018-01-28T07:00:00Z,1/27/2018 23:00,82.64138457,83.83885085,78.90603291,78.11313151,74.31549763,10200.51592,10177.37082,10204.16873,10094.24438,10107.74278,229.5391458,233.2563889,237.3224792,237.0890486,292.6006458,17.35341333,17.54353423,17.95987811,17.79274435,15.43144672,30.76875079,31.86070614,32.30375276,31.45687077,32.70351607
2018-01-28T08:00:00Z,1/28/2018 0:00,82.97576849,84.17770246,79.47490093,78.56261056,74.80053678,10236.10375,10226.36754,10272.76233,10151.05713,10163.11629,228.5608333,232.275,237.1016667,236.1757917,291.7874792,17.35444538,17.54327046,17.99039129,17.79589973,15.46064671,30.75651391,31.86648012,32.30302544,31.45859443,32.7006161
2018-01-28T09:00:00Z,1/28/2018 1:00,74.21017343,75.82372123,70.77816415,70.33687093,66.38216236,6277.5115,6291.813042,6295.135333,6275.320083,6269.400958,221.2250208,220.3058333,221.1208542,220.9208542,261.5049792,17.37685475,17.8049363,18.37220932,18.15069735,16.13643006,30.27848802,31.59727099,32.04562196,31.23768365,32.39547166
2018-01-28T10:00:00Z,1/28/2018 2:00,68.06273676,69.78656964,65.18055453,64.76034361,61.13578921,6028.025708,6028.843458,6040.12825,6034.57375,6027.82275,214.9508333,212.1316875,202.5075,203.6416667,225.1516667,17.26584374,17.79089048,18.88047261,18.50000325,17.16408622,29.22882187,30.71997159,31.48504315,30.69156815,32.02850985
2018-01-28T11:00:00Z,1/28/2018 3:00,65.1517139,66.83820766,62.91626974,62.28788417,59.11839528,7248.795667,7288.868167,7276.970583,7241.730333,7239.057583,214.265,211.1299792,192.3900208,202.8266667,211.5825208,17.00363592,17.55004691,19.24510247,18.36681634,17.7328636,28.22869871,29.78372339,31.0924433,29.89228506,31.6674321
2018-01-28T12:00:00Z,1/28/2018 4:00,64.65881191,66.25052876,62.83597204,62.12413256,59.2652572,6414.920208,6420.809125,6463.904583,6423.070417,6431.125333,214.0833333,210.7108125,192.4308125,202.6608333,213.6824792,17.18153254,17.80752412,19.56925501,18.80933049,18.22436244,28.06112821,29.64130362,31.08787437,29.94117704,31.79371579
2018-01-28T13:00:00Z,1/28/2018 5:00,63.2261768,64.77066021,61.84466928,61.07378081,58.41665943,7440.132542,7462.532417,7474.219375,7428.869417,7425.099,214.2558542,210.7625417,193.7425,202.4983542,231.6566667,17.81593398,18.49530112,20.34836191,20.53398943,19.52207084,28.06282489,29.66542996,31.22047872,30.67402138,32.13492046
2018-01-28T14:00:00Z,1/28/2018 6:00,69.06536378,70.3712437,67.91319754,67.19803201,64.45837902,9389.570667,9418.41725,9426.324958,9370.669167,9361.618042,214.0632917,210.4066458,198.4324792,203.98,243.1416875,17.8715191,18.50271264,20.11084123,20.20491706,18.48746992,28.39610535,29.97457318,31.47780384,30.94025387,32.11204176
2018-01-28T15:00:00Z,1/28/2018 7:00,69.14308817,70.53706404,67.90299257,67.47865824,64.43877885,9011.121819,9036.417407,9011.082713,8992.141931,8977.008556,213.4750301,209.7339398,198.2178588,200.7147708,235.0433333,17.52925817,18.16189934,19.6773754,19.50655461,17.92921558,28.49217269,30.05009769,31.5442401,30.90820772,32.23261294
2018-01-28T16:00:00Z,1/28/2018 8:00,71.1070564,72.42400793,69.77935265,69.29753621,66.27323181,9366.726056,9367.588218,9360.877023,9275.890556,9300.232681,212.7340185,208.042331,197.6412315,199.4907639,229.9220347,17.05130652,17.63825462,19.11357888,18.71807398,17.1643653,28.4690115,30.05582625,31.51720009,30.7643752,32.2056497
2018-01-28T17:00:00Z,1/28/2018 9:00,78.54743874,79.65567755,77.33350722,76.35253267,73.46793061,11907.0055,11950.96733,12014.6655,11826.85246,11879.01763,212.9275208,208.155,211.1274792,202.3308333,259.0650208,17.50841827,18.11120778,18.91169881,19.07283855,16.55304327,29.41904597,31.03698445,32.00215312,31.64305378,32.62289443
2018-01-28T18:00:00Z,1/28/2018 10:00,85.25105828,86.62700835,83.80694714,82.7958897,79.53571579,11775.75571,11823.87975,11888.69454,11699.55371,11775.25354,217.0866667,215.3225,237.4633125,236.4574792,309.7041458,17.69114277,18.25093845,18.19580467,18.05748006,15.19000716,30.63974967,32.1702365,32.4963962,31.72922129,32.84202534
2018-01-28T19:00:00Z,1/28/2018 11:00,80.34468194,81.95603915,78.01353299,77.45634228,73.63745215,8364.257542,8363.628292,8359.562167,8297.005917,8314.705833,224.4149792,226.5308333,241.445,243.0266875,301.7316458,17.25685209,17.55741049,17.68113252,17.42560599,15.08818961,30.50698851,31.77708139,32.2136905,31.32525108,32.69398239
2018-01-28T20:00:00Z,1/28/2018 12:00,72.95961586,74.69546603,70.4682128,70.09773829,66.25818924,7984.171917,8005.4675,7966.542333,7953.446667,7952.274833,216.4083542,212.2249792,216.8183125,216.2391875,258.8091875,17.42939212,18.0759048,18.53729426,18.36410543,16.23516189,29.92740419,31.53910646,32.00267331,31.27270552,32.41122085
2018-01-28T21:00:00Z,1/28/2018 13:00,76.06798845,77.55098925,73.70007962,73.12294949,69.52326973,10482.85646,10497.23129,10468.06375,10400.32067,10409.52046,214.5399583,210.0416875,213.6500208,208.3183542,253.9492083,17.56099579,18.20338119,18.76846727,18.77746132,16.53238035,29.82000669,31.49178215,31.99718129,31.47590611,32.47396991
2018-01-28T22:00:00Z,1/28/2018 14:00,80.79341116,82.1299812,78.28333003,77.60816424,73.88806769,10750.19942,10736.65221,10748.15358,10633.00179,10648.63046,215.3817083,211.9633542,223.3941458,219.9849167,278.4424375,17.75077779,18.35400799,18.5884937,18.55667147,15.92299091,30.39669806,32.04831947,32.33174504,31.74106388,32.64883025
2018-01-28T23:00:00Z,1/28/2018 15:00,83.42093075,84.74844368,80.80150847,79.99167759,76.11318608,11574.81367,11569.61771,11624.76067,11474.86846,11491.86967,220.1933333,222.8491458,233.2950625,237.0175625,294.1975208,17.64945461,17.95367899,18.25064322,17.89234313,15.46545188,30.71223299,32.03924969,32.45446873,31.5055955,32.73902106
2018-01-29T00:00:00Z,1/28/2018 16:00,86.01005362,87.36401783,83.24890289,82.33703085,78.36647208,11301.34669,11301.49254,11354.54842,11205.88864,11221.1999,230.6830139,235.7390069,249.562,249.41825,312.0819514,17.21417896,17.3936857,17.56051271,17.32156348,14.92624136,30.82021097,31.96229401,32.35077098,31.44972711,32.85345611
2018-01-29T01:00:00Z,1/28/2018 17:00,85.86080047,87.1688774,82.7998209,81.87418133,77.84102304,11239.8875,11215.37892,11270.25483,11114.41788,11138.08483,234.2266875,240.5975,253.775875,253.0217292,315.793375,17.03402793,17.17972596,17.33014157,17.11506603,14.8125492,30.87571792,31.89003828,32.31664148,31.39627164,32.86610198
2018-01-29T02:00:00Z,1/28/2018 18:00,89.0867979,90.38525287,86.07660249,84.93515151,80.98984255,12326.91542,12373.00663,12439.169,12284.43725,12310.462,239.9025,247.6441875,263.2208542,261.1217083,330.4517292,16.90069977,16.98233022,17.0695327,16.9040247,14.52521571,31.02177797,31.9511789,32.33812474,31.39614912,32.96900329
2018-01-29T03:00:00Z,1/28/2018 19:00,92.88476572,94.33746347,89.71466437,88.6674717,84.71059386,12546.91463,12620.02621,12671.58929,12522.52467,12570.86879,250.8233542,262.0574583,282.7016875,279.9833125,363.0524583,16.58569835,16.51916613,16.43420456,16.3246526,13.94596127,31.24389462,31.97255412,32.33407465,31.35718052,33.12731149
2018-01-29T04:00:00Z,1/28/2018 20:00,93.93169858,95.46662615,90.57930923,89.48752919,85.47797782,12442.16875,12506.89521,12568.79796,12416.37892,12452.04833,258.3908125,272.4467083,294.1724792,290.8349583,378.3041458,16.38487617,16.14890459,16.04251147,15.9844854,13.63829522,31.40289823,31.94714071,32.33470156,31.32548972,33.20382176
2018-01-29T05:00:00Z,1/28/2018 21:00,94.77887098,96.30336345,91.21861453,90.09345837,86.11597463,12499.05388,12569.98363,12642.29104,12466.37342,12524.80013,263.1241458,280.036625,300.0449583,296.3041875,386.78,16.29966413,15.96304453,15.8836401,15.80481167,13.44696899,31.49534232,31.90451861,32.34603002,31.33662259,33.26401013
2018-01-29T06:00:00Z,1/28/2018 22:00,95.38070357,96.88508728,91.7178096,90.51600661,86.53343058,12543.94758,12614.4685,12690.70792,12525.28746,12558.81167,268.8325208,284.8366875,303.7583333,299.7433333,392.3549792,16.08761204,15.78387998,15.77166392,15.66740705,13.37087526,31.48112008,31.86907425,32.34183227,31.3083993,33.29717661
2018-01-29T07:00:00Z,1/28/2018 23:00,95.92412854,97.41610692,92.07946555,90.9439109,86.92755806,12572.28046,12643.95975,12705.36354,12547.86704,12596.20046,272.6091875,287.9575208,306.875,302.6425,396.8425417,15.98036302,15.68316432,15.66111021,15.59600015,13.28438615,31.4637957,31.86390084,32.33890314,31.29872622,33.32519549
2018-01-29T08:00:00Z,1/29/2018 0:00,96.46015904,97.93653818,92.47544658,91.3595269,87.33631324,12585.45117,12660.7565,12706.79421,12562.80388,12601.92821,276.4391042,291.4724792,310.6016875,306.1600417,401.7724792,15.88265029,15.59109268,15.59497785,15.54458254,13.23504379,31.45586761,31.85516608,32.33596555,31.28791016,33.35378014
2018-01-29T09:00:00Z,1/29/2018 1:00,95.5805176,96.975242,91.48705843,90.2986788,86.20796226,11975.30411,11991.21499,12080.76821,11907.95139,11923.49179,277.2744167,290.6622222,310.8748333,306.1812685,399.9993565,15.84601464,15.62098821,15.55555132,15.47076944,13.21643907,31.41720566,31.85257597,32.30638629,31.21379648,33.31368128
2018-01-29T10:00:00Z,1/29/2018 2:00,92.54275428,93.77952381,88.22260489,87.06375997,82.94330479,11433.36078,11404.22652,11468.22375,11315.79883,11332.95953,269.1276875,281.0085417,297.5417431,292.5730231,376.9831435,16.04292658,15.86995424,15.86418755,15.82128243,13.53792938,31.3758877,31.84268206,32.28623607,31.22605019,33.19672043
2018-01-29T11:00:00Z,1/29/2018 3:00,93.32920649,94.48578414,89.09546505,87.86808964,83.86113406,12463.10071,12516.14413,12569.15854,12423.46954,12445.92629,262.7091875,276.5216458,290.0516875,284.8992083,367.7817083,16.32117017,16.0608626,16.13568364,16.10277059,13.7642771,31.41688801,31.84459266,32.3227519,31.30568348,33.18256882
2018-01-29T12:00:00Z,1/29/2018 4:00,95.49308596,96.75803214,91.42074674,90.2055516,86.1748034,12491.18417,12557.16013,12633.0795,12475.32758,12497.57408,268.5925208,283.1741667,299.1008125,294.7775,382.9782708,16.14551059,15.87742153,15.89787203,15.8481666,13.52594274,31.48188929,31.85215488,32.34228957,31.30584858,33.28310464
2018-01-29T13:00:00Z,1/29/2018 5:00,95.78845739,97.0883897,91.69749665,90.48972014,86.42180571,12425.27713,12484.91829,12573.90533,12413.24075,12432.97188,272.5749583,286.8275208,304.2083542,300.5166667,389.6958542,16.0256767,15.72896827,15.75961188,15.66027868,13.42350871,31.48247498,31.83986432,32.33794672,31.25983667,33.3461416
2018-01-29T14:00:00Z,1/29/2018 6:00,96.402597,97.75050414,92.29616557,91.12552053,87.05169168,12504.12738,12582.982,12653.49471,12509.94663,12525.55683,275.315875,289.5558333,307.7475,303.9366875,395.7891875,15.92589895,15.68863497,15.68733409,15.56077374,13.34313141,31.47507771,31.84874177,32.3411154,31.25523119,33.3877942
2018-01-29T15:00:00Z,1/29/2018 7:00,96.59891206,97.992663,92.49964683,91.3421639,87.24698647,12431.86913,12505.90638,12590.96275,12437.63546,12441.76996,277.6708125,291.5583125,310.0408333,306.0599583,399.5841458,15.83673226,15.58882184,15.62010697,15.51810742,13.25134585,31.46943494,31.84715452,32.33192489,31.24184631,33.37236183
2018-01-29T16:00:00Z,1/29/2018 8:00,96.20651979,97.61886184,92.0853353,90.88368477,86.8096903,12280.50979,12323.40117,12408.21571,12257.47425,12269.70104,253.6622083,274.2742292,295.2175208,291.6000625,387.9541875,15.47469208,15.31931279,15.34946744,15.31953023,13.0769629,31.4784091,31.95766222,32.32430537,31.24415974,33.33293207
2018-01-29T17:00:00Z,1/29/2018 9:00,93.5514472,94.88174146,89.22239706,88.10236282,83.96407472,11418.58921,11396.72588,11472.96121,11331.36733,11326.77542,294.3736042,292.0407708,300.3174583,298.3182708,382.4466042,15.15926299,15.40847656,15.65893298,15.61011263,13.41182456,30.75893085,31.5663352,32.24108374,31.12615137,33.23728727
2018-01-29T18:00:00Z,1/29/2018 10:00,93.9336922,95.1607207,89.79435816,88.5505801,84.48488149,12207.31506,12235.14421,12316.32729,12165.68738,12161.99424,264.4165995,282.5993171,296.3047338,289.9475903,378.3997639,16.21613556,15.84202032,15.97956405,16.02550762,13.7054046,31.35393423,31.77050485,32.30582524,31.2784865,33.25183344
2018-01-29T19:00:00Z,1/29/2018 11:00,93.18478007,94.34800052,88.94245318,87.86833378,83.67370095,11685.14968,11685.20601,11769.64506,11638.28863,11621.68711,264.6894421,280.1014676,293.5004954,279.6687292,373.5646944,16.33965434,15.9253208,15.99649759,16.36787117,13.72121724,31.32656763,31.76961971,32.26828927,31.46942053,33.17993438
2018-01-29T20:00:00Z,1/29/2018 12:00,92.34849901,93.4242541,88.0729277,87.15682289,82.79312001,11636.43604,11631.14,11709.60117,11586.84004,11557.37942,261.29,275.1033333,288.7300208,275.2908542,364.8349792,16.41185377,16.02492543,16.14325804,16.53427613,13.84783552,31.30507919,31.80192398,32.28074379,31.51032274,33.15106087
2018-01-29T21:00:00Z,1/29/2018 13:00,92.70873694,93.74385261,88.48690731,87.67374866,83.17747502,12032.37571,12050.64771,12128.53717,12019.4755,11980.2825,259.5625208,272.7091667,285.6824583,273.5708542,360.5249583,16.47344476,16.11862599,16.2573755,16.62406035,13.95765996,31.28849271,31.81676217,32.30541207,31.54834638,33.16374188
2018-01-29T22:00:00Z,1/29/2018 14:00,95.22161012,96.3249319,91.17475032,90.41493381,85.86573431,12470.14538,12536.87317,12614.39558,12517.59667,12479.3355,263.1399792,278.3558333,293.9891667,282.0207917,374.2333958,16.44097814,16.03336399,16.09161903,16.42554521,13.76202553,31.36710206,31.85883512,32.32586091,31.57595882,33.25936405
2018-01-29T23:00:00Z,1/29/2018 15:00,93.46100131,94.60021748,89.1970224,88.65635181,83.92126285,11357.47279,11337.10008,11402.61679,11313.38108,11264.86513,263.405875,276.1666875,293.9966875,281.7458125,372.8299792,16.29532506,15.91011165,15.9300006,16.18837745,13.64601247,31.30737235,31.85250203,32.27030623,31.48986039,33.21169103
2018-01-30T00:00:00Z,1/29/2018 16:00,90.16606503,91.25059467,85.62891605,85.27205508,80.53483197,10728.66217,10715.80621,10720.87921,10683.04704,10640.54929,254.9758333,264.0533333,276.6133125,266.255875,368.8724583,16.41630887,16.16299215,16.30873478,16.55530194,14.36956751,31.16553738,31.86802229,32.27090402,31.53081673,33.17123058
2018-01-30T01:00:00Z,1/29/2018 17:00,88.62143236,89.6799654,84.13666171,83.8483643,79.19132516,11134.06521,11123.42363,11132.12225,11088.5325,11035.16388,247.2566458,253.8132917,262.8125417,254.2258125,365.205,16.60466044,16.4713227,16.73927954,16.94287864,14.79815291,31.01806334,31.87735321,32.28807413,31.5698593,33.06264685
2018-01-30T02:00:00Z,1/29/2018 18:00,92.09609569,93.20844777,88.14590649,87.59372659,82.97330234,12368.82629,12435.30138,12516.42429,12407.15508,12361.34354,248.5358333,256.4858542,268.4041667,261.2167083,373.9175417,16.63488897,16.50328885,16.66966823,16.95471317,14.66430551,31.10603966,31.93364023,32.34463163,31.65368823,33.1397174
2018-01-30T03:00:00Z,1/29/2018 19:00,93.62798115,94.83497896,89.74384607,89.22893713,84.44916276,12023.23303,12046.32363,12133.9669,12024.4174,11973.98465,255.2367361,265.5558819,282.2117361,273.5041875,391.8966458,16.45005488,16.23622318,16.30196711,16.53262617,14.277494,31.21021085,31.92040953,32.33022305,31.58081123,33.23016536
2018-01-30T04:00:00Z,1/29/2018 20:00,92.65979852,93.85405258,88.63583637,88.19747041,83.28781817,11753.10071,11745.3575,11823.1265,11728.72554,11663.21488,255.6566667,265.7858542,282.2516458,273.0832917,389.3666667,16.40181215,16.14463786,16.23908418,16.48064369,14.25429063,31.17394002,31.87938788,32.26417327,31.53181045,33.16217374
2018-01-30T05:00:00Z,1/29/2018 21:00,88.81853686,90.07675153,84.50417496,84.31380959,79.41991147,9965.633792,9975.311792,9954.050333,9926.043958,9904.666042,250.5641875,257.9833542,270.4349583,261.5466667,372.53,16.47744435,16.31346572,16.48942646,16.65329323,14.61895536,31.05634675,31.85530642,32.23530836,31.53126829,33.06818584
2018-01-30T06:00:00Z,1/29/2018 22:00,83.88086191,85.29708823,79.6440039,79.51404596,74.9016198,9703.096083,9726.453708,9683.626042,9654.955167,9657.176167,237.411625,240.8233125,245.6091875,238.4174792,338.7933125,16.82167406,16.83024059,17.23462334,17.38246891,15.40680808,30.77135061,31.83231759,32.20363984,31.56217611,32.86004031
2018-01-30T07:00:00Z,1/29/2018 23:00,76.87653927,78.54327316,73.00051209,72.99449076,68.42589475,7257.613208,7269.58075,7274.951958,7248.57375,7234.003458,225.0375417,224.0233333,224.6033333,219.3458958,304.9892083,17.10496212,17.39806969,17.93979491,18.03439306,16.40016759,30.32427978,31.67975063,32.04836385,31.46202408,32.63304435
2018-01-30T08:00:00Z,1/30/2018 0:00,72.84818536,74.53190278,69.58634329,69.45628498,65.15154489,7508.9925,7506.487625,7541.897667,7507.345958,7485.517125,218.8491458,214.2116458,213.155875,216.9507708,286.0907917,17.4550153,18.00402147,18.62758839,19.05051958,17.61545307,29.72031543,31.35829624,31.72053383,31.30002568,32.45971808
2018-01-30T09:00:00Z,1/30/2018 1:00,67.96152205,69.73963831,65.20619836,64.31742987,61.09336504,7122.041542,7140.302458,7168.773917,4555.436708,7122.377083,216.8933542,213.5133125,200.8174583,203.2475417,256.3642292,17.11763634,17.59131443,18.8845452,17.05825906,18.10754501,28.77799027,30.37441444,31.28892857,29.76662033,32.15403457
2018-01-30T10:00:00Z,1/30/2018 2:00,76.23613926,77.4793071,73.88328018,70.85737091,69.80110728,10720.79304,10705.21275,10732.61317,10681.61329,10641.29221,215.1524792,210.313375,202.3383333,202.2391875,259.0874792,16.97544943,17.40991601,18.63152143,18.1118535,17.68068309,28.85851121,30.54609195,31.4851922,30.41972814,32.52088135
2018-01-30T11:00:00Z,1/30/2018 3:00,74.26024119,75.75300154,71.72373577,70.97570382,67.89196042,8405.687542,8417.588125,8386.726042,8370.631125,8364.381667,215.3524583,210.42,207.3775208,202.4549583,278.3224583,17.10357459,17.56307948,18.510391,18.24693959,17.27355807,29.21093381,30.86365569,31.64415777,30.8590309,32.48541072
2018-01-30T12:00:00Z,1/30/2018 4:00,71.50516904,73.08720534,69.10059917,68.66213148,65.41246587,7854.201329,7868.9895,7836.277343,7822.899162,7823.252935,215.1935139,211.0222222,202.4257546,201.9750694,267.9986921,16.91019297,17.35864792,18.52755467,18.10501101,17.50643953,28.8442378,30.48791221,31.46979555,30.60588539,32.39081008
2018-01-30T13:00:00Z,1/30/2018 5:00,71.43288354,72.93691639,69.25795848,68.76393842,65.66997141,9053.800019,9077.050361,9037.645741,9020.598991,9015.08187,214.8981944,212.260625,198.9272731,201.6438681,259.0976204,16.79445127,17.11721224,18.5936131,17.97650862,17.77067941,28.55411406,30.11295317,31.3451371,30.36649341,32.44374816
2018-01-30T14:00:00Z,1/30/2018 6:00,74.55935574,75.90137597,72.53940799,71.93446846,68.96690197,10170.21454,10187.78467,10201.70317,10138.27167,10122.23046,214.9333333,211.3033333,202.8633125,201.790875,270.744125,16.89005629,17.28793013,18.55232019,18.15197303,17.47400733,28.77904721,30.40568628,31.52450435,30.70331226,32.5730084
2018-01-30T15:00:00Z,1/30/2018 7:00,80.90081149,82.07437736,78.87908455,78.21666458,74.98568057,10928.53446,10922.93604,10963.56746,10881.34021,10844.96946,216.0191875,213.8333542,217.5483125,205.7499792,309.0549792,17.29063353,17.64264825,18.31683238,18.51514955,16.50928636,29.73123134,31.28326276,32.04754922,31.65611357,32.75966054
2018-01-30T16:00:00Z,1/30/2018 8:00,86.22751503,87.58128389,84.22925046,83.70737393,79.92642362,12412.99183,12485.40621,12566.28754,12466.14775,12439.02021,218.8141458,216.1775,234.7266667,223.6275208,342.731625,17.48090628,17.86041705,17.93397577,18.20968991,15.52554753,30.59063009,32.16737382,32.4657438,32.00446129,32.91930239
2018-01-30T17:00:00Z,1/30/2018 9:00,89.76977674,91.34493047,87.45784013,87.19458385,82.76736911,11773.30925,11822.52175,11897.99263,11824.81813,11765.20154,235.3441458,241.0941458,262.9458125,255.1641667,358.6958958,16.9270872,16.94994801,16.93231006,17.02521084,14.61096979,30.85887452,32.00970029,32.37409233,31.70402981,33.1048464
2018-01-30T18:00:00Z,1/30/2018 10:00,86.49711003,88.03768798,83.51574264,83.50817958,78.77212667,10409.50092,10386.50925,10428.48608,10391.58771,10319.564,238.6675417,244.2874583,261.8641875,254.9583333,365.8583333,16.72319399,16.71948931,16.80723877,16.90042338,14.82529575,30.78946329,31.87817651,32.24352503,31.57494812,32.98252444
2018-01-30T19:00:00Z,1/30/2018 11:00,80.59892062,82.19281574,77.28692166,77.39522831,72.88440807,8526.940292,8535.2085,8516.264333,8499.02875,8480.50475,230.8949583,233.140875,242.17,238.0582708,320.9716458,17.06717676,17.23469081,17.53432684,17.5743063,15.34856269,30.5777463,31.81659987,32.20211619,31.57720163,32.68682982
2018-01-30T20:00:00Z,1/30/2018 12:00,78.98640908,80.48640769,75.94378899,75.83741058,71.52971141,10209.05267,10205.49767,10226.86288,10206.64883,10129.11867,221.5708333,221.8083542,227.1608333,223.5242083,275.4591667,17.59845864,17.89273121,18.32517079,18.37044331,15.9527618,30.4200907,31.8407432,32.25048442,31.6803143,32.61402008
2018-01-30T21:00:00Z,1/30/2018 13:00,78.85406338,80.2737425,75.77645153,75.75477162,71.30258679,9130.489218,9121.505352,9127.977269,9107.98644,9053.983481,221.468294,221.3829051,227.0805556,224.1872315,276.3279282,17.57385786,17.90521033,18.35117727,18.37804377,15.930572,30.41372538,31.83804708,32.26391529,31.68363632,32.5832936
2018-01-30T22:00:00Z,1/30/2018 14:00,74.63242859,76.20214479,71.61812991,71.67701367,67.2830364,7156.701338,7161.842565,7146.444912,7138.140116,7123.876157,217.854088,214.821081,219.3525,215.9115185,258.6839676,17.6145457,18.07809911,18.55475482,18.56335929,16.32704611,30.0775687,31.67464251,32.03165979,31.50318865,32.41969679
2018-01-30T23:00:00Z,1/30/2018 15:00,71.63645451,73.27279346,68.94788793,68.85873016,64.83099814,8834.435625,8848.857125,8816.465208,8797.743917,8789.312917,215.2991667,211.0750208,208.7532917,204.7575208,236.6341667,17.57211814,18.03040875,18.81894982,18.75928387,17.03181429,29.46572212,31.13820314,31.71384877,31.20212008,32.31093302
2018-01-31T00:00:00Z,1/30/2018 16:00,76.37445368,77.73424806,73.83857477,73.6319753,69.80016006,10361.07204,10350.83363,10371.93354,10341.46333,10284.72358,214.9225208,211.265875,212.618375,205.7508125,248.3324583,17.63920024,18.13099452,18.83790087,18.90274388,16.82152312,29.66053017,31.34603159,31.91007824,31.50294598,32.5112022
2018-01-31T01:00:00Z,1/30/2018 17:00,83.53469829,84.83270265,81.24691337,80.94765747,76.82926967,11944.36025,11981.79208,12065.20858,11987.88421,11924.04867,216.7425,214.159125,228.4683333,219.8641667,286.0034167,17.87325981,18.36099526,18.49166138,18.74150691,15.85898641,30.5045014,32.16607517,32.38779165,32.00697036,32.74244441
2018-01-31T02:00:00Z,1/30/2018 18:00,85.21198462,86.67094,82.54183133,82.46121873,77.9087231,10636.63554,10632.4265,10669.63375,10610.08725,10555.22783,229.5691458,234.5358333,248.7933542,245.2516667,312.38325,17.31372904,17.3854018,17.6075785,17.65495768,15.02266954,30.72817206,31.9534163,32.35210254,31.70762212,32.81568888
2018-01-31T03:00:00Z,1/30/2018 19:00,84.43258084,85.76860437,81.40038195,81.2817056,76.66846101,11057.94521,11057.77083,11103.43696,11030.52371,10977.17971,231.9591458,236.4783542,248.2241458,244.7249792,307.855875,17.15662863,17.24889559,17.49036932,17.53911781,15.04513006,30.68633547,31.8894861,32.28508865,31.63503314,32.8049027
2018-01-31T04:00:00Z,1/30/2018 20:00,86.8121963,88.1905466,83.83056925,83.59004241,78.95224974,11410.49671,11440.92317,11494.869,11408.36296,11367.20529,235.9275,242.6366042,255.6158125,250.4333542,318.0891875,17.08342304,17.10612013,17.30197294,17.38181466,14.83581086,30.83344593,31.90111588,32.32797725,31.66682629,32.91262701
2018-01-31T05:00:00Z,1/30/2018 21:00,88.56718777,90.02483819,85.56780277,85.25046288,80.60757519,11607.49275,11658.33321,11730.31788,11625.41413,11600.63683,241.2741667,249.4641875,265.2208958,259.246625,330.9325,16.90594498,16.86984471,16.96304653,17.07742517,14.53828576,30.95522821,31.90304095,32.32077587,31.65053141,32.9929436
2018-01-31T06:00:00Z,1/30/2018 22:00,86.88177284,88.34685356,83.57003308,83.33728977,78.65607517,10520.75944,10521.10582,10569.35303,10481.82322,10454.17476,243.156331,251.768294,266.4361991,260.4771852,331.6311597,16.74636764,16.70515509,16.82773316,16.92345288,14.42508913,30.93135637,31.88139516,32.27213327,31.58424134,32.94558261
2018-01-31T07:00:00Z,1/30/2018 23:00,84.29928548,85.59331952,80.72885744,80.46521666,75.87739392,10331.60179,10307.14775,10343.84329,10261.16362,10229.52244,238.2679954,244.6151991,254.9206343,249.8375995,314.7442569,16.89943392,16.92578228,17.17394253,17.2469399,14.76638586,30.8198897,31.86092849,32.25447734,31.59692348,32.83736919
2018-01-31T08:00:00Z,1/31/2018 0:00,83.2857773,84.47917975,79.6533868,79.39495526,74.87878321,10009.02742,9995.719333,10006.08942,9949.8085,9927.28625,234.4341667,238.955,247.4699792,242.5999583,304.5808125,17.01971601,17.11541452,17.44602304,17.53138963,15.05230667,30.74003183,31.86492915,32.25115139,31.62672479,32.77628867
