timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-01-31T09:00:00Z,1/31/2018 1:00,81.49677708,82.73651331,77.91366895,77.74514825,73.26040659,9779.932542,9776.823333,9777.696333,9737.429792,9712.348458,229.8275,232.4641667,239.0958333,235.0241875,292.916625,17.18577841,17.35503737,17.75787857,17.8099904,15.33497868,30.65390686,31.86593536,32.26088877,31.64014637,32.71315469
2018-01-31T10:00:00Z,1/31/2018 2:00,83.22545244,84.40712748,79.8873931,79.54227358,75.11524825,11184.09892,11186.23892,11235.84358,11138.24213,11106.6295,228.1866667,231.0458125,237.5158542,233.7083542,293.0142083,17.30424225,17.4823766,17.8946606,17.92515402,15.44488145,30.67137276,31.90224108,32.31756193,31.71094539,32.75215279
2018-01-31T11:00:00Z,1/31/2018 3:00,86.79844503,88.06188641,83.69010364,83.24474301,78.7513378,11430.96379,11469.00208,11539.57238,11434.37621,11416.52054,234.5774792,240.1867083,251.755,246.0858542,313.1216458,17.09462623,17.16146499,17.39435105,17.47717218,14.93676771,30.82934733,31.93662175,32.35675368,31.70729055,32.87190346
2018-01-31T12:00:00Z,1/31/2018 4:00,84.39062497,85.73740395,81.01205209,80.72796368,76.13156154,10032.42858,10022.50633,10068.14421,9972.422917,9961.915417,236.4091875,242.249125,253.4666458,247.7983125,313.0916875,16.93295586,16.95950975,17.18458614,17.30608961,14.82269247,30.79226801,31.87619,32.26332512,31.63129607,32.82330211
2018-01-31T13:00:00Z,1/31/2018 5:00,81.13368812,82.42204383,77.62991303,77.3709176,72.90840766,9605.095083,9587.836958,9598.904,9530.145792,9521.967917,230.1841667,233.483375,240.5533333,236.0258125,294.4941667,17.09597691,17.2328062,17.60646148,17.68196143,15.24886371,30.63513683,31.862993,32.2583757,31.64184501,32.71858607
2018-01-31T14:00:00Z,1/31/2018 6:00,82.848507,84.0058297,79.54926212,79.05165462,74.763169,11056.63925,11068.40954,11116.49508,11005.49917,11004.92929,227.6516458,230.406625,237.6208958,232.8883542,293.1433333,17.21735673,17.41225589,17.83725788,17.89788063,15.38103244,30.65684113,31.92721561,32.32728294,31.71472122,32.75942075
2018-01-31T15:00:00Z,1/31/2018 7:00,89.16703197,90.425731,86.16508524,85.45505707,81.25389149,12251.88613,12324.43183,12383.5685,12238.11204,12283.541,237.6300625,246.0017083,260.0708333,252.2466458,327.0117083,16.93497324,16.9251477,17.0994238,17.25438624,14.63013282,30.96761368,31.97313921,32.38760682,31.74280949,32.97200375
2018-01-31T16:00:00Z,1/31/2018 8:00,91.77182271,93.17012836,88.59435743,87.88507325,83.64594999,12159.74069,12237.23051,12308.99663,12144.34714,12188.26183,250.1906528,261.6312778,281.1466042,271.7614792,356.4381736,16.55350633,16.37177168,16.358996,16.5435299,13.9503744,31.13163814,31.94206667,32.33461259,31.64623664,33.13866959
2018-01-31T17:00:00Z,1/31/2018 9:00,92.88702164,94.3468448,89.48864525,88.81633017,84.49479363,11962.90317,12025.91982,12091.15596,11949.03682,11979.53963,257.2175,271.3034028,291.5542083,281.2441944,371.3422708,16.34468434,16.0499861,15.98644171,16.21211586,13.61481689,31.2553171,31.90515598,32.30316674,31.61557185,33.20482393
2018-01-31T18:00:00Z,1/31/2018 10:00,89.89721634,91.3620263,86.17948695,85.75039059,81.21043306,10822.87117,10848.63921,10902.34475,10788.22896,10785.99563,255.9908125,268.4983333,285.5199375,276.3583125,359.724125,16.32859955,16.05000233,16.06950832,16.28613988,13.75586255,31.17124634,31.86610385,32.26203997,31.56012925,33.0861923
2018-01-31T19:00:00Z,1/31/2018 11:00,86.72845161,88.06932984,82.85875742,82.42127035,77.93876805,10565.17054,10575.33421,10609.34233,10505.96375,10501.94638,246.8591667,256.0808333,266.9591667,259.2425625,339.7150417,16.50411259,16.3639531,16.55766648,16.70392464,14.45442337,31.00221436,31.83351723,32.25858635,31.55159989,32.99620304
2018-01-31T20:00:00Z,1/31/2018 12:00,87.62012945,88.94032399,84.01467986,83.46782224,79.10029462,11549.3565,11605.08896,11665.55313,11567.24375,11549.42346,241.2566875,248.7992083,257.8492292,249.1716458,361.3592083,16.6031663,16.48656078,16.76736065,16.89662375,14.92932529,30.96528559,31.85697804,32.3153264,31.65283204,33.04834164
2018-01-31T21:00:00Z,1/31/2018 13:00,89.84693497,91.20945588,86.38600816,85.94745868,81.44073396,11879.72329,11936.86579,12004.97483,11925.31742,11892.78088,245.1591667,254.8191875,267.2933125,257.8075417,375.4883125,16.50533394,16.33939571,16.54683217,16.69101161,14.62658561,31.05988416,31.88600161,32.3284301,31.67767284,33.12223806
2018-01-31T22:00:00Z,1/31/2018 14:00,92.48267014,93.9097432,89.05317779,88.59304708,84.09641793,12123.8405,12199.46917,12258.69546,12151.66,12160.7275,252.5825208,263.0199583,281.1874792,270.8591667,395.2291042,16.32332644,16.10514509,16.18416669,16.31555357,14.18149947,31.18852125,31.92132185,32.31920537,31.64139575,33.20487275
2018-01-31T23:00:00Z,1/31/2018 15:00,91.2348463,92.73133204,87.60328339,87.27874622,82.66502005,11563.16058,11616.55896,11673.16896,11593.09679,11574.40604,254.6425,266.4466875,284.0492083,273.8549583,389.0433958,16.20651983,15.93256053,15.98343159,16.17267285,13.89987451,31.24308414,31.87638,32.28347247,31.56849746,33.10520984
2018-02-01T00:00:00Z,1/31/2018 16:00,92.73279691,94.18609218,89.15317411,88.66185777,84.13320247,12329.08708,12406.90167,12474.02579,12334.89813,12368.63304,255.6975,269.1416458,285.1833333,274.8850208,379.1925,16.23053851,15.89672452,15.9906252,16.17232213,13.92742111,31.26490631,31.86616071,32.31515099,31.61209314,33.26837047
2018-02-01T01:00:00Z,1/31/2018 17:00,94.18476339,95.65692871,90.54507826,89.9450114,85.51896494,12280.48015,12369.14454,12431.09857,12283.90667,12325.67681,261.1831528,276.1185417,294.4408819,282.8222917,411.9566667,16.0858759,15.71098436,15.75640852,15.93090815,13.79371759,31.34293617,31.86972391,32.32879519,31.61138928,33.3235476
2018-02-01T02:00:00Z,1/31/2018 18:00,95.00586922,96.48704495,91.25931009,90.60245137,86.28643265,12359.62283,12452.71225,12504.83771,12350.55204,12407.28183,265.1283542,281.3125417,300.2350208,287.8525,419.5633125,15.95029619,15.53113668,15.59258576,15.79428224,13.66780383,31.4141207,31.86260435,32.33582241,31.58984517,33.36074242
2018-02-01T03:00:00Z,1/31/2018 19:00,95.31750836,96.80244611,91.47606262,90.70777713,86.51799107,12339.73692,12424.48496,12485.15158,12309.89413,12387.80258,267.815,284.3216458,303.665,290.1724583,423.8375208,15.90852938,15.46505034,15.4770037,15.69650449,13.59717107,31.44215915,31.85841987,32.34123774,31.58822621,33.35983639
2018-02-01T04:00:00Z,1/31/2018 20:00,95.15394536,96.61682857,91.22866871,90.40761112,86.25228895,12122.95546,12195.1235,12264.7695,12090.18442,12163.6895,268.7141875,285.405,304.3749792,290.4650417,424.1566667,15.90329414,15.39984791,15.44223856,15.69572644,13.59555355,31.46130624,31.86723562,32.31402054,31.5692497,33.33105596
2018-02-01T05:00:00Z,1/31/2018 21:00,92.12782607,93.58143294,88.02695335,87.39484753,83.07458601,11154.98821,11207.92604,11269.95225,11142.36383,11156.03579,264.3249583,277.7407708,295.2208333,281.2941042,407.8074375,15.92156957,15.57080266,15.60846793,15.8587937,13.8198908,31.37091098,31.85677413,32.25283384,31.54585638,33.24859813
2018-02-01T06:00:00Z,1/31/2018 22:00,92.20250143,93.61384656,88.31537988,87.54211088,83.29849082,12243.81713,12321.94,12388.74838,12217.359,12275.32363,258.4083125,271.1850208,284.8641875,271.8917292,394.320875,16.05268162,15.77927068,15.90227874,16.17906332,14.14522418,31.29401706,31.85669425,32.30300778,31.60446179,33.2220278
2018-02-01T07:00:00Z,1/31/2018 23:00,94.61209413,96.02355849,90.76648821,89.91822793,85.81347486,12437.78829,12522.46588,12586.48221,12414.57375,12483.76496,262.3866875,277.6125208,293.4124792,279.1008125,408.2133542,16.01470158,15.64169356,15.7693841,15.99609897,13.87789981,31.3749366,31.8679972,32.34600621,31.62752329,33.2854028
2018-02-01T08:00:00Z,2/1/2018 0:00,94.77009558,96.20656508,90.89109831,90.07503427,85.85763064,12260.37738,12330.01354,12419.02383,12238.17267,12286.01383,265.2533125,281.2442083,298.5725208,284.1549792,415.1308125,15.92106259,15.49740539,15.55044349,15.8285917,13.72713636,31.45144433,31.8625762,32.34345665,31.61133079,33.3249962
2018-02-01T09:00:00Z,2/1/2018 1:00,95.67447015,97.10981491,91.72447381,90.90966871,86.71889713,12434.57279,12527.65429,12585.82771,12417.29863,12478.77733,268.0583542,284.6741042,302.6582917,288.1774792,420.6749583,15.85742729,15.42482697,15.43829963,15.70523346,13.61136105,31.49221085,31.86865646,32.34206299,31.61242686,33.35440972
2018-02-01T10:00:00Z,2/1/2018 2:00,96.13826452,97.58563912,92.08359498,91.28273725,87.14019961,12476.59124,12573.20165,12613.14676,12438.57811,12527.04471,270.1019653,287.7751597,305.9993542,291.3232639,425.0010833,15.76357983,15.31498429,15.36734316,15.61749911,13.50380627,31.52893644,31.86921332,32.34515898,31.59211149,33.37406963
2018-02-01T11:00:00Z,2/1/2018 3:00,96.13783968,97.5716248,92.01524975,91.15671352,87.03344648,12292.23775,12368.22142,12438.13113,12237.25954,12314.64192,271.5708125,288.8192083,307.5367292,292.3242292,427.3566667,15.70217982,15.32555348,15.30358102,15.60987828,13.50564122,31.52497315,31.86818939,32.32821831,31.55646232,33.35883701
2018-02-01T12:00:00Z,2/1/2018 4:00,93.42128972,94.85402304,89.19842636,88.47445932,84.18023094,11317.345,11364.99904,11427.93013,11289.48646,11307.52371,267.9900208,282.166625,300.2249792,285.4524792,412.7024583,15.75346837,15.39828915,15.41378053,15.67379719,13.6738797,31.45690513,31.86753778,32.27432372,31.52715141,33.27547028
2018-02-01T13:00:00Z,2/1/2018 5:00,89.87991125,91.18879928,85.55636898,84.92684507,80.5913373,10983.45242,11005.48421,11055.33146,10916.84642,10935.99379,256.8958333,267.825,279.555,267.2749583,384.2666875,15.99790993,15.76736206,15.95549562,16.18885463,14.28074492,31.2712138,31.87652493,32.2747297,31.55933784,33.12512545
2018-02-01T14:00:00Z,2/1/2018 6:00,88.80234302,90.0412579,84.63796296,83.95170537,79.73040712,11219.70271,11249.07133,11313.52571,11159.015,11188.19888,249.8791875,258.8,268.1333333,256.7833542,368.4624792,16.21548746,16.03453512,16.30797874,16.52207959,14.56109802,31.14926341,31.89822471,32.29418766,31.60672468,33.03516708
2018-02-01T15:00:00Z,2/1/2018 7:00,91.57058552,92.83992191,87.72514345,86.85280291,82.71998936,11877.55288,11934.59713,12006.26838,11841.08708,11885.25729,251.5449792,262.7741667,275.0408333,262.1542083,357.438375,16.21267192,15.98219656,16.18606454,16.43037034,14.22655971,31.24183718,31.91927046,32.32264611,31.66049794,33.14953776
2018-02-01T16:00:00Z,2/1/2018 8:00,91.3272285,92.66269152,87.44031029,86.6601785,82.49814024,11849.05838,11916.22517,11978.15429,11816.23775,11859.75471,254.0467083,265.6325,279.5333542,266.2374792,377.5208958,16.09418081,15.82000222,15.97966901,16.20857449,14.10248751,31.2607036,31.88981189,32.30722705,31.61578669,33.10047991
2018-02-01T17:00:00Z,2/1/2018 9:00,94.03301396,95.39525341,90.25591568,89.33787307,85.25272324,12418.55804,12500.74742,12559.99592,12383.25771,12450.92371,258.9199583,272.755,288.7158125,274.4566458,397.011625,16.02840044,15.68159863,15.81106831,16.0553227,14.0590946,31.37309665,31.89832756,32.32947968,31.63040344,33.29966426
2018-02-01T18:00:00Z,2/1/2018 10:00,94.68013393,96.09287309,90.82406928,89.95239621,85.80722719,12267.11771,12347.00011,12420.98165,12240.20729,12293.09014,263.3040486,279.0439583,296.4214306,281.3572431,399.7866944,15.88498439,15.50787302,15.57405831,15.86482502,13.65841462,31.4591235,31.89484792,32.32260323,31.60100123,33.292265
2018-02-01T19:00:00Z,2/1/2018 11:00,94.53830058,95.93725407,90.59816449,89.75039381,85.48104801,12024.45588,12094.33031,12160.90157,11992.3067,12032.57589,248.1121319,266.3113102,282.2812176,262.3859722,383.7324421,16.12004016,15.28469689,15.2345672,15.55284212,13.3550278,31.84153026,32.06615427,32.35745365,31.73826171,33.29431327
2018-02-01T20:00:00Z,2/1/2018 12:00,93.97019525,95.27825552,89.88086855,89.064942,84.76450635,12044.07554,12119.33498,12190.21904,12003.38263,12071.35582,242.2238889,255.9323912,263.1845463,247.1034931,340.3409606,15.74764128,14.8241218,14.91639539,15.06883905,12.97854102,31.68417248,31.95585132,32.299156,31.60418026,33.15631228
2018-02-01T21:00:00Z,2/1/2018 13:00,92.33106508,93.59807346,88.15286123,87.48157182,83.05949346,11434.23513,11489.28792,11553.89858,11417.55567,11443.85925,246.0383333,261.5341458,271.8974583,247.081625,337.5183542,15.95515292,15.24438435,15.39536579,15.85077158,13.18974296,31.6168294,31.91013286,32.31202528,31.80268637,33.0972333
2018-02-01T22:00:00Z,2/1/2018 14:00,93.10687184,85.91811252,89.08784837,88.52679091,83.93612881,12428.44975,1149.164917,12595.16825,12459.91613,12468.34663,241.3058542,168.3441875,263.6583542,244.2275208,331.6641458,16.12934423,8.716124641,15.44355853,16.17290401,13.33034898,31.68644093,38.1578554,32.30855649,31.99067194,33.12636382
2018-02-01T23:00:00Z,2/1/2018 15:00,94.65372453,84.20625326,90.6291831,90.18425892,85.40630558,12191.363,8285.254292,12346.10096,12199.14521,12213.30292,248.6549792,208.9158333,275.3349375,255.485,347.2666875,15.98111514,13.17020773,15.34884324,15.93720092,13.16634977,31.68890724,35.65355312,32.39333015,31.92932718,33.20326715
2018-02-02T00:00:00Z,2/1/2018 16:00,95.45493964,93.5035081,91.28754883,90.94728869,86.24246649,12489.04479,12605.52058,12628.01083,12489.073,12563.22133,254.2025208,245.8774583,286.7458958,260.3908333,356.4716875,15.91704551,15.78071003,15.37471059,15.88998334,13.12742467,31.72586511,32.03105608,32.3873699,31.93479212,33.24229043
2018-02-02T01:00:00Z,2/1/2018 17:00,95.9346386,95.69469517,91.6738851,91.32815649,86.66202923,12357.29888,12439.10688,12508.49413,12338.37279,12406.10088,258.2475,259.9092083,290.8682917,265.3624792,364.9691458,15.81365731,15.46426167,15.21559856,15.8277262,13.0024574,31.74579003,32.01430499,32.37042987,31.94449441,33.28476074
2018-02-02T02:00:00Z,2/1/2018 18:00,96.09695534,96.50354793,91.80528166,91.36286509,86.75858367,12386.28904,12473.78125,12537.62967,12349.00933,12445.69329,260.4449583,269.4899583,292.6241875,267.5566875,369.3291875,15.7406761,15.20603462,15.14924125,15.71568422,12.93080925,31.75046621,31.95474535,32.35614233,31.94049389,33.32157315
2018-02-02T03:00:00Z,2/1/2018 19:00,96.52267495,97.33089534,92.14897162,91.70959222,87.24198475,12434.08671,12560.17471,12574.19933,12409.262,12534.50517,261.9609167,274.5366458,294.3333542,268.9891875,373.4166667,15.66650009,15.07244709,15.04597607,15.66032272,12.83010885,31.74028074,31.92650039,32.34170643,31.93764941,33.34817747
2018-02-02T04:00:00Z,2/1/2018 20:00,96.74381273,97.78396353,92.30001264,91.91212192,87.49414607,12442.0338,12542.87866,12578.72996,12408.01828,12501.035,263.7098681,278.1250602,295.8951875,270.3609606,377.5996921,15.6687461,14.97021012,15.00407676,15.66973604,12.79952499,31.74958144,31.91269317,32.33044405,31.94320753,33.36133563
2018-02-02T05:00:00Z,2/1/2018 21:00,96.7940995,97.97261831,92.34535228,91.96952488,87.50441879,12475.16913,12586.26313,12597.06613,12454.00371,12558.74994,264.0435208,279.594537,296.3923889,270.9543866,378.0590162,15.67677955,14.9822694,14.99756608,15.64734024,12.77047945,31.75374093,31.9103871,32.32418346,31.94128187,33.33838183
2018-02-02T06:00:00Z,2/1/2018 22:00,96.73990314,98.00916228,92.26798865,91.8728475,87.38942761,12403.24058,12490.14754,12546.99558,12365.45525,12462.88967,264.125,280.4207708,296.6767083,270.8166458,378.2141875,15.6521647,14.97805842,15.00132369,15.6121487,12.78708019,31.7482862,31.91408401,32.31329926,31.92668309,33.32126469
2018-02-02T07:00:00Z,2/1/2018 23:00,96.51544684,97.81280281,92.06151114,91.62799627,87.12127685,12364.27767,12459.69558,12521.35746,12335.12275,12428.15317,263.860875,280.6524792,296.3375,270.5175,377.5991875,15.63064117,14.95284273,14.99678803,15.58004413,12.80368093,31.73950627,31.91253746,32.30909895,31.91299202,33.29794295
2018-02-02T08:00:00Z,2/2/2018 0:00,96.45418671,97.78983733,91.96947079,91.51421557,86.96905352,12344.01946,12440.24258,12482.03025,12305.28892,12414.34513,263.3333333,280.4783958,295.8891875,269.9358333,376.1275,15.64345049,14.94221364,15.01101534,15.58207971,12.82028167,31.73438555,31.90711923,32.29599652,31.90147555,33.28210689
2018-02-02T09:00:00Z,2/2/2018 1:00,95.94777454,97.26921747,91.43071522,90.92146498,86.31023025,12068.74188,12148.01979,12206.08638,12010.66779,12106.58242,262.8999792,279.8491667,294.8307917,268.6083333,374.0766458,15.62685284,14.93209315,15.03033559,15.62610406,12.83720093,31.71878289,31.89823928,32.30096324,31.90280617,33.27644608
2018-02-02T10:00:00Z,2/2/2018 2:00,94.77561797,96.13125084,90.2813967,89.84042526,85.11800101,11900.78508,11967.7845,12029.702,11858.65417,11924.13292,259.2708125,275.5641458,288.6208542,262.9507708,363.2283333,15.66631949,15.05252642,15.1260284,15.74185848,12.9105486,31.69829299,31.89512931,32.30440198,31.89698007,33.2210577
2018-02-02T11:00:00Z,2/2/2018 3:00,94.21677036,95.5843187,89.85070038,89.44496618,84.59194014,12261.86733,12356.47433,12419.9565,12253.32517,12302.91804,253.9683542,271.1850208,281.8433333,257.3725833,352.5625833,15.8237191,15.10797479,15.27407086,15.87579225,13.09291972,31.69577102,31.8987822,32.31332616,31.92880029,33.19535511
2018-02-02T12:00:00Z,2/2/2018 4:00,95.84757914,97.21099601,91.50021488,91.11100105,86.30513441,12454.00938,12559.29296,12596.67096,12447.95508,12520.233,256.3741875,275.0850208,286.1624792,261.7091458,360.6699375,15.78733541,15.06547699,15.23954148,15.84531314,12.99124883,31.74943905,31.90687924,32.33111769,31.95166659,33.26021328
2018-02-02T13:00:00Z,2/2/2018 5:00,96.54225873,97.88983049,92.08289713,91.7352973,86.96603413,12455.26895,12558.66942,12588.66174,12448.07573,12525.24625,260.8797014,279.4961481,291.8186921,266.9872222,370.5471829,15.65429611,14.95737808,15.06570048,15.68416085,12.86703722,31.7561248,31.9021993,32.33909679,31.94315246,33.31158662
2018-02-02T14:00:00Z,2/2/2018 6:00,96.69480695,98.00289373,92.20505287,91.80827142,87.0067651,12282.13725,12367.53662,12435.089,12254.02999,12333.48947,263.4467847,281.7577685,294.5502176,269.6844236,374.7664769,15.54559543,14.84370554,14.99967043,15.596669,12.762878,31.76032688,31.90199197,32.34327923,31.93174322,33.34253836
2018-02-02T15:00:00Z,2/2/2018 7:00,95.72943457,97.01439013,91.1864298,90.78079736,85.94594258,12161.51192,12241.04313,12306.03483,12135.50321,12203.22217,263.1567292,279.8041875,294.1991875,268.8125208,372.828375,15.52347924,14.86637502,14.96180763,15.54920103,12.71649297,31.72427924,31.89322175,32.31353734,31.89382113,33.28809147
2018-02-02T16:00:00Z,2/2/2018 8:00,96.59741459,97.8732127,92.10179784,91.62653717,86.9005419,12406.87033,12482.64579,12558.92696,12388.14613,12462.15279,263.1507917,280.51,293.9375,268.1424792,373.0691042,15.53079075,14.82612166,14.96971789,15.55068217,12.71191034,31.73893404,31.89570837,32.34022638,31.91880058,33.34029351
2018-02-02T17:00:00Z,2/2/2018 9:00,96.79933688,98.11554664,92.29451111,91.86528625,87.05606518,12327.89717,12426.42396,12481.61017,12329.65404,12386.19358,263.4033542,280.77,294.1916667,267.1483333,373.9858542,15.50898417,14.80766266,14.88650836,15.45629223,12.67925226,31.76461647,31.8989696,32.33653564,31.89934054,33.32883425
2018-02-02T18:00:00Z,2/2/2018 10:00,96.83873258,98.21986562,92.26154879,91.97376294,87.14071333,12310.88442,12389.80046,12445.66117,12290.82008,12356.24988,263.8699792,281.3583125,294.2282708,267.305875,373.8041458,15.45600514,14.80082043,14.89202217,15.4644683,12.67056147,31.76928448,31.91036636,32.33785764,31.93135559,33.3126027
2018-02-02T19:00:00Z,2/2/2018 11:00,96.24199013,97.59095801,91.69691681,91.34118226,86.46333665,12289.19267,12373.71042,12435.00183,12279.80017,12334.20108,263.1807917,280.0316458,293.2250208,266.6774583,371.5367083,15.43378775,14.79559647,14.90639478,15.45095459,12.6333371,31.75896266,31.91704112,32.30797364,31.92799167,33.28908352
2018-02-02T20:00:00Z,2/2/2018 12:00,96.91439473,98.24422149,92.35847133,92.04372787,87.12369213,12381.2505,12466.20067,12530.93792,12405.06617,12416.26508,263.9742083,281.6908542,293.6583125,267.1033125,372.0399375,15.49097256,14.80822051,14.90346598,15.43170322,12.65530113,31.76110082,31.919052,32.35402487,31.96146012,33.32244772
2018-02-02T21:00:00Z,2/2/2018 13:00,97.18807233,98.55172848,92.60809559,92.54975362,87.43480003,12452.82283,12538.73196,12603.11821,12497.33667,12497.64729,265.975,282.4908333,294.4258958,268.9208958,373.8766458,15.43899754,14.79268066,14.90498996,15.46468085,12.68350865,31.73142447,31.9166572,32.36413686,31.96651549,33.33101009
2018-02-02T22:00:00Z,2/2/2018 14:00,97.06526339,98.45606468,92.57086761,92.53620769,87.26005356,12293.00617,12380.31017,12454.29196,12353.06394,12335.07618,266.0732222,282.3483542,295.7673403,270.2248403,374.5276111,15.4702174,14.79453387,14.9007892,15.44480843,12.69703713,31.72794225,31.91193837,32.33575667,31.9408379,33.32348515
2018-02-02T23:00:00Z,2/2/2018 15:00,95.50338146,96.90924308,90.97643538,91.02062242,85.67375632,12073.93979,12153.15992,12214.60167,12114.51996,12101.42,262.2867292,278.1175,290.8291042,266.4875,365.0050625,15.50664171,14.86740957,14.97388093,15.47357477,12.76679397,31.70261469,31.91273648,32.31785737,31.90023385,33.27712293
2018-02-03T00:00:00Z,2/2/2018 16:00,96.77236927,98.14046468,92.30224398,92.29188232,87.01289368,12447.36833,12530.63167,12592.39463,12495.91679,12501.25575,262.1999792,279.9800208,291.6609375,267.0583333,367.7699792,15.52722119,14.87129163,15.00002367,15.49114712,12.78758325,31.77487652,31.9127069,32.34821091,31.96120356,33.30594782
2018-02-03T01:00:00Z,2/2/2018 17:00,97.09607102,98.48962403,92.6234607,92.60133464,87.33144929,12464.40846,12545.84008,12601.98488,12484.53779,12509.19017,264.6658125,282.614125,295.306625,270.4691458,373.2549792,15.50870883,14.80098481,14.93314553,15.42253286,12.70830129,31.78800601,31.91200194,32.35609347,31.97516448,33.34623178
2018-02-03T02:00:00Z,2/2/2018 18:00,97.25595296,98.6472129,92.7374672,92.7150322,87.44744666,12395.85971,12488.58283,12555.48954,12434.92858,12434.86408,266.8308542,284.415,297.9091667,272.6241667,377.390875,15.44122088,14.80279792,14.91416595,15.40862795,12.64686447,31.80650935,31.91106265,32.36137414,31.9744623,33.36558192
2018-02-03T03:00:00Z,2/2/2018 19:00,97.21357295,98.62957959,92.6980922,92.6836203,87.33076465,12392.232,12479.32283,12550.83483,12430.37938,12424.08933,267.5625,284.9499583,298.5624792,273.155875,378.3341042,15.40779583,14.73946227,14.84837791,15.37774035,12.65669007,31.79123634,31.91309636,32.35259552,31.96022695,33.37225025
2018-02-03T04:00:00Z,2/2/2018 20:00,97.40298278,98.82163781,92.90776014,92.8409162,87.51728159,12480.26238,12564.67096,12646.99392,12511.42954,12512.28438,267.9699792,285.6567083,298.998375,273.87,378.9275,15.37052879,14.67691157,14.80406668,15.33894003,12.65885686,31.76193912,31.92089383,32.34691491,31.94216501,33.37298554
2018-02-03T05:00:00Z,2/2/2018 21:00,97.71351186,99.16274919,93.26614485,93.1422111,87.82684737,12515.02154,12607.4795,12690.22196,12548.75729,12552.61225,269.9625,287.2683333,301.4699583,275.996625,382.0583542,15.33808322,14.68753432,14.75014308,15.31958793,12.62166174,31.76652388,31.92198278,32.35153185,31.94275737,33.38457697
2018-02-03T06:00:00Z,2/2/2018 22:00,97.74133992,99.21227729,93.27748571,93.17539413,87.82352964,12496.35921,12591.74821,12667.66075,12537.68071,12539.04588,270.1200417,287.1675,302.5433542,276.3500417,382.1091458,15.35263536,14.70470074,14.75000048,15.28360743,12.57736993,31.73906944,31.92744041,32.32860622,31.91344887,33.35318551
2018-02-03T07:00:00Z,2/2/2018 23:00,95.51549129,96.95830312,90.87439629,90.85379344,85.43412298,11389.00339,11405.97979,11462.05469,11342.83042,11330.29411,266.2283218,281.8836019,296.2090972,270.5631736,371.5860625,15.42212765,14.78356907,14.84584569,15.38015496,12.68387655,31.71340334,31.93176896,32.30483663,31.87375338,33.27730474
2018-02-03T08:00:00Z,2/3/2018 0:00,90.32238307,91.59435094,85.30348288,85.52323537,80.1168104,10736.87763,10740.38333,10724.38754,10686.58203,10661.38565,248.4513796,263.4923495,269.5815764,247.7910625,329.3379653,15.9009378,15.2442085,15.52584518,15.92984341,13.24696996,31.67379242,31.93378395,32.29333222,31.91480286,33.07120298
2018-02-03T09:00:00Z,2/3/2018 1:00,92.93091661,94.00917246,88.32946428,88.2175657,82.99039294,12432.20292,12477.70646,12572.39263,12422.14046,12412.43271,242.0858333,259.4866667,263.9008333,242.1583542,323.233375,16.19931541,15.46503599,15.81690063,16.16772122,13.46193343,31.72207433,31.93861188,32.33852633,32.00811601,33.08097693
2018-02-03T10:00:00Z,2/3/2018 2:00,95.03293044,96.16341103,90.62522153,90.42578098,85.09185213,12228.43958,12289.07433,12373.37788,12230.77971,12217.76429,250.6674792,267.3266875,276.9075208,252.9125,342.2891458,15.91425316,15.24353266,15.41586741,15.89259924,13.13925793,31.76180617,31.9410225,32.35308255,31.97826811,33.19189204
2018-02-03T11:00:00Z,2/3/2018 3:00,94.03643225,95.13748569,89.43685841,89.36505095,83.92195328,11693.49817,11706.27096,11769.11958,11652.344,11632.17146,252.6683333,267.3241667,279.1758333,254.8423958,344.6941667,15.8028744,15.22573223,15.29593642,15.82178753,13.09390604,31.71949358,31.92688013,32.32800745,31.93236491,33.15669869
2018-02-03T12:00:00Z,2/3/2018 4:00,90.99744548,91.65690884,85.63914234,85.87797169,80.49685633,10977.45325,10979.83754,10966.74433,10929.65925,10904.67729,244.2558333,258.2366458,265.8175,244.2800625,323.3024792,16.01445959,15.37994416,15.61289254,16.02674746,13.32410621,31.66385534,31.92439823,32.29784863,31.93256949,33.0357934
2018-02-03T13:00:00Z,2/3/2018 5:00,94.66721796,94.54778473,88.98587151,88.93977064,83.84227486,12514.87171,12580.82529,12655.44633,12513.82854,12508.34563,242.9775208,259.010875,265.7258542,244.0083125,326.5475208,16.17431291,15.43456762,15.7202199,16.12076277,13.36098635,31.72480407,31.93870036,32.33054814,32.01592138,33.08368325
2018-02-03T14:00:00Z,2/3/2018 6:00,96.64493456,96.6059026,91.02361973,90.98462929,85.80284362,12465.88725,12540.98792,12579.01617,12481.48067,12483.31754,252.1658542,268.5391458,279.0992083,255.7517083,347.4875208,15.84841446,15.16375074,15.34275398,15.80840322,13.06928211,31.76070267,31.93679495,32.33853907,32.0053108,33.21305185
2018-02-03T15:00:00Z,2/3/2018 7:00,98.09255504,98.21362048,92.49223998,92.50932846,87.35528801,12509.85929,12612.44529,12668.97725,12551.70625,12566.48004,260.8882917,277.6816875,290.4391042,266.4574792,367.2707917,15.57133987,14.90474262,15.02436494,15.53243065,12.77932851,31.78442873,31.91943023,32.34610137,31.98882106,33.30360122
2018-02-03T16:00:00Z,2/3/2018 8:00,98.25945019,98.51265789,92.76931366,92.72560728,87.52544395,12492.29305,12588.21039,12670.18058,12539.35255,12534.28141,265.1150116,281.6644329,295.7425694,271.0715787,374.3999329,15.43989079,14.80584692,14.89315389,15.41238414,12.670822,31.77115733,31.91408991,32.34863076,31.97722601,33.35374117
2018-02-03T17:00:00Z,2/3/2018 9:00,98.36485301,98.72348396,92.92507826,92.89206331,87.67009175,12527.86362,12637.28675,12695.32627,12595.0835,12582.68289,267.1338981,283.6930463,298.2570738,273.1334309,377.3697407,15.42327625,14.72285542,14.78439739,15.36603796,12.63838754,31.76303239,31.91568844,32.34748802,31.95872218,33.3656143
2018-02-03T18:00:00Z,2/3/2018 10:00,98.4318796,98.81099935,92.91858659,93.05530691,87.74957238,12406.27396,12511.64255,12583.26292,12503.84307,12457.80508,269.1470347,286.1349583,301.0630929,275.674414,381.6233542,15.39701166,14.68287078,14.78790367,15.34300906,12.59867148,31.77761618,31.90241368,32.33352784,31.95429155,33.37226176
2018-02-03T19:00:00Z,2/3/2018 11:00,96.90449356,97.32131998,91.38303475,91.69847846,86.17631017,11577.335,11651.46946,11726.99492,11675.77829,11594.32771,267.979125,283.35925,299.2858542,274.2533542,377.0749792,15.39900388,14.78054095,14.85038038,15.35848588,12.66527028,31.7434614,31.89436748,32.29233995,31.91018241,33.29220134
2018-02-03T20:00:00Z,2/3/2018 12:00,88.8790218,89.23354897,82.9940162,83.57693883,77.99687484,9185.584125,9181.08125,9195.381417,9181.582208,9115.807458,247.3308333,261.4641458,268.4216875,248.8724792,326.5224792,15.96526744,15.3541522,15.59548036,15.94115681,13.36599979,31.63627519,31.89525055,32.24091799,31.88073988,32.96344244
2018-02-03T21:00:00Z,2/3/2018 13:00,81.15301245,81.40795147,75.34878298,75.86603099,70.64507925,8126.964208,8145.135042,8113.295208,8096.468708,8085.28075,217.6416667,232.7899792,228.4591667,212.8974792,265.0816875,16.97971477,16.25021035,16.8616531,17.00158144,14.46584546,31.4911299,31.85013614,32.23346776,31.92381872,32.60726673
2018-02-03T22:00:00Z,2/3/2018 14:00,80.19621225,80.16478114,74.79428271,75.06079026,70.12898633,9720.393583,9726.542458,9721.14125,9701.428583,9655.747167,201.1308333,214.1591667,209.3925208,193.6975417,238.7691667,17.700085,16.96111337,17.68728092,17.78074303,15.10366916,31.44110014,31.9041071,32.29269623,32.05492113,32.4683607
2018-02-03T23:00:00Z,2/3/2018 15:00,79.80155568,79.59819124,74.51744076,74.85062635,69.80987645,8918.323583,8912.480167,8920.694792,8909.449958,8846.202417,198.7933125,209.7308542,207.5383333,191.6833125,235.7349792,17.79756259,17.12723402,17.79504476,17.84844407,15.17635857,31.38423899,31.94655139,32.33628444,32.05329571,32.44384006
2018-02-04T00:00:00Z,2/3/2018 16:00,83.03581374,82.76438698,78.26943035,78.50359167,73.38900497,11128.54138,11196.15146,11265.1295,11258.2485,11139.49042,199.5592083,210.4533125,211.1274792,194.3691667,243.1116667,17.82826955,17.17914833,17.7554467,17.84523462,15.11636801,31.44258604,32.00001767,32.35791731,32.13370123,32.51439903
2018-02-04T01:00:00Z,2/3/2018 17:00,84.60214243,84.39866638,79.76634838,80.25419652,74.88191342,10272.64098,10308.20625,10346.28393,10357.84897,10238.42383,206.4790278,219.6408426,222.8916667,206.0958449,259.6798125,17.53908212,16.81007097,17.23776898,17.39772743,14.72817551,31.54060742,31.96892888,32.35434565,32.1076735,32.62196993
2018-02-04T02:00:00Z,2/3/2018 18:00,84.13043125,83.9257821,79.19763942,79.72818582,74.33257309,10242.47837,10283.8986,10310.9815,10315.40706,10208.68125,207.5225,220.7666782,223.5041667,207.8582731,260.4892361,17.44071321,16.74833819,17.17601936,17.35752816,14.69189961,31.51402131,31.96195091,32.33160378,32.0524937,32.61161214
2018-02-04T03:00:00Z,2/3/2018 19:00,81.71206784,81.47657515,76.62727208,77.17473655,71.81622831,9132.51925,9127.312333,9137.697042,9125.365167,9060.224708,204.8249583,216.2083333,219.111625,203.6716458,252.1408125,17.51376877,16.83532892,17.32840129,17.40348677,14.82974773,31.47890942,31.96198068,32.29633297,32.01423817,32.53427907
2018-02-04T04:00:00Z,2/3/2018 20:00,81.16501641,80.82014032,76.16325395,76.55286289,71.34197094,10108.97675,10112.49142,10147.36817,10122.11917,10038.31267,199.7050417,210.0291458,210.960875,195.6883542,240.5117083,17.7043617,17.04354623,17.64620772,17.67718451,15.08555684,31.42250096,31.96414987,32.3256557,32.05821336,32.46868223
2018-02-04T05:00:00Z,2/3/2018 21:00,86.72259014,86.39604198,82.14777798,82.34211125,77.1108884,11823.68567,11916.54417,11992.76996,11934.24433,11858.74483,205.7599792,218.2825,223.9208542,206.3725,262.6791042,17.57003944,16.85889053,17.26737977,17.42490409,14.73292063,31.60789385,32.01821394,32.39838824,32.13912172,32.67826246
2018-02-04T06:00:00Z,2/3/2018 22:00,85.47461143,85.27017608,80.53607012,80.96235973,75.58939588,9541.508042,9543.420875,9577.684042,9539.269875,9485.809583,212.1991458,226.1049792,233.6657917,216.4616875,274.4558542,17.25246773,16.47854729,16.79478894,16.96792529,14.38070414,31.63946734,31.97242152,32.29310492,31.9835208,32.67493337
2018-02-04T07:00:00Z,2/3/2018 23:00,79.17257166,79.01600587,73.96316641,74.47055912,69.26597611,8348.190083,8365.726667,8327.916542,8315.487042,8302.430292,201.98925,211.9966875,213.6433125,198.5816458,242.5366875,17.50663063,16.91093598,17.44032085,17.49447055,14.94048991,31.40003786,31.94014855,32.25131388,31.98550615,32.46948775
2018-02-04T08:00:00Z,2/4/2018 0:00,79.43611952,79.11654287,74.41894986,74.72352036,69.76983911,9935.71075,9941.75925,9942.593667,9914.5105,9872.052375,195.184125,203.7808333,202.6717083,188.0316458,229.1225,17.7858084,17.25772105,17.94171981,17.93515514,15.30280184,31.28544976,31.9546523,32.30531411,32.08737712,32.40810002
2018-02-04T09:00:00Z,2/4/2018 1:00,84.43275395,84.06335166,79.74490796,79.87104642,74.85171472,11004.6825,11058.06613,11113.32313,11041.89571,10986.89742,200.9108125,211.6358333,215.1299792,198.2933333,250.8716875,17.63267218,17.04131816,17.53996256,17.64666212,14.93754123,31.44846109,32.02030026,32.38183375,32.14859835,32.5826342
2018-02-04T10:00:00Z,2/4/2018 2:00,83.93131014,83.6063362,79.03380443,79.27221067,74.12834206,10207.45188,10222.78058,10265.73596,10186.60129,10149.85658,205.2766875,217.2058542,221.8241875,204.6125208,258.4208333,17.37821124,16.75791514,17.20280382,17.33805314,14.69485598,31.44086809,31.95985238,32.32056953,32.05522493,32.5747241
2018-02-04T11:00:00Z,2/4/2018 3:00,81.95057494,81.63930104,76.8983593,77.22374617,72.05846345,9329.156616,9330.061083,9330.392319,9296.680708,9260.970208,203.1695833,213.8593333,217.3812006,201.2144444,250.4598403,17.39398023,16.79713361,17.29644445,17.41156685,14.77778529,31.41594037,31.95989956,32.30210036,32.00964108,32.51643023
2018-02-04T12:00:00Z,2/4/2018 4:00,81.26950808,80.87488138,76.23441103,76.50439209,71.47173163,10125.72005,10125.5721,10144.73317,10088.02381,10052.32493,199.2349097,208.5816389,210.3448689,194.7640278,240.7508333,17.57720478,16.99891627,17.57281359,17.62964386,14.98924753,31.36613067,31.96743455,32.327797,32.06142873,32.46369052
2018-02-04T13:00:00Z,2/4/2018 5:00,86.5032238,86.1156822,81.84519664,81.85223265,76.81694408,11662.37592,11739.20629,11811.63617,11713.28979,11679.95108,205.0417083,216.5858333,222.2375208,204.2182917,261.4483542,17.44247948,16.80658964,17.24533235,17.39019391,14.70040154,31.5561654,32.03921062,32.38969646,32.14490348,32.64637319
2018-02-04T14:00:00Z,2/4/2018 6:00,87.2150112,86.99418833,82.41921399,82.55930092,77.37922316,10822.024,10876.31563,10924.04717,10842.7945,10810.66075,212.0632917,226.6799792,234.2458542,216.4317083,277.1416875,17.136081,16.39445459,16.74180274,16.95282211,14.32243399,31.67780648,31.97783819,32.35632428,32.05243905,32.74312593
2018-02-04T15:00:00Z,2/4/2018 7:00,88.36797487,88.15474825,83.51995136,83.61307365,78.46655005,11463.69763,11536.72471,11591.68046,11515.88421,11485.47729,215.200875,231.4683542,239.1875,220.1408333,284.4375,17.04940063,16.22874071,16.57385492,16.80013214,14.16272241,31.7481826,31.94962512,32.35597545,32.06289467,32.79756222
2018-02-04T16:00:00Z,2/4/2018 8:00,89.43452388,89.2403887,84.40154698,84.5686429,79.3773392,11117.77992,11187.04804,11231.12708,11154.29467,11123.818,222.8899583,238.2825,247.9608125,227.608375,298.48325,16.75418241,15.99515908,16.27222131,16.54744679,13.89227771,31.7286254,31.93076978,32.35490734,32.0618705,32.86119306
2018-02-04T17:00:00Z,2/4/2018 9:00,89.88103862,89.74305348,84.82585731,84.98493315,79.74571919,11173.1035,11243.96121,11297.54246,11224.611,11183.37646,226.0808333,241.2382708,250.6342292,230.429125,301.4950625,16.63696201,15.93406423,16.16350103,16.47180327,13.8335681,31.7199249,31.91937993,32.32470432,32.04579249,32.85074345
2018-02-04T18:00:00Z,2/4/2018 10:00,89.10077203,88.95535791,83.89816995,84.10316276,78.82759759,10632.12992,10676.04096,10722.48333,10651.44742,10607.73113,226.5266667,241.1200208,250.4799583,230.3374583,300.2999583,16.60164131,15.93776948,16.17035409,16.4453808,13.8146346,31.68323407,31.91201933,32.27950275,31.98094589,32.81789678
2018-02-04T19:00:00Z,2/4/2018 11:00,85.99837582,85.6997468,80.49744866,80.81003341,75.53777273,9994.500417,9991.405208,10016.25763,9979.272542,9917.233042,219.9492292,233.1742083,239.0941667,220.6550625,282.1750208,16.81167036,16.12782094,16.47111773,16.71513182,14.12148547,31.63810423,31.90800378,32.27174181,31.9667588,32.72683816
2018-02-04T20:00:00Z,2/4/2018 12:00,85.53698071,79.823644,79.98966352,80.30651401,75.14583475,10860.03808,2144.731722,10872.85439,10848.5696,10797.88246,210.9063264,168.8663681,223.6404167,211.2778958,267.1229097,17.11834105,10.55197152,16.70713971,17.04575886,14.39248713,31.67940198,35.5530158,32.30158818,32.06712399,32.66337685
2018-02-04T21:00:00Z,2/4/2018 13:00,90.02145627,76.84016524,84.74982505,85.05983755,79.7045198,11221.27783,5717.374625,11326.94625,11300.73896,11192.40238,221.5266667,178.5391458,236.2141875,223.3583125,288.9549375,16.79999122,12.9057736,16.39500314,16.70707008,14.05285847,31.66600262,36.12917138,32.36823671,32.05163662,32.80917477
2018-02-04T22:00:00Z,2/4/2018 14:00,84.01590821,79.81297723,78.48863474,79.06478104,73.6839036,9152.894458,9165.211,9147.944875,9131.11875,9096.288792,228.7541875,204.1450417,233.5807708,216.3441667,271.6816458,16.48824821,16.9246561,16.75042119,16.89848371,14.37000351,31.14905141,31.97625826,32.25815252,31.96847031,32.64486213
2018-02-04T23:00:00Z,2/4/2018 15:00,86.07647815,84.24016629,81.24744025,81.60489832,76.29354943,11587.17025,11677.8115,11749.77292,11749.60025,11617.75754,220.7383125,209.3958125,227.5367083,210.0241875,265.9708333,16.84427029,16.97064925,17.07734209,17.21770788,14.59994626,31.18793477,32.03024258,32.33684907,32.08665226,32.6585355
2018-02-05T00:00:00Z,2/4/2018 16:00,83.98977522,83.05943068,79.06613422,79.67117909,74.08694299,9087.167042,9084.778708,9126.355792,9112.086667,9021.440917,222.4525208,216.5883333,230.4408125,213.7608542,268.113375,16.69684809,16.69312291,16.88765278,17.02055282,14.47071932,31.12502126,31.96210688,32.28512209,31.99462806,32.61819792
2018-02-05T01:00:00Z,2/4/2018 17:00,79.80308797,79.18284777,74.87454522,75.40588747,70.01883585,8924.736708,8921.453,8942.072167,8919.847625,8848.802083,208.0991667,207.0175208,213.4000208,198.2166458,241.954125,17.21893498,17.07643683,17.47206272,17.52396315,14.97351675,31.07164329,31.94270417,32.27725516,32.01878747,32.43125317
2018-02-05T02:00:00Z,2/4/2018 18:00,77.40311484,76.99738566,72.58813625,73.0553416,67.85421383,8322.760583,8335.336583,8316.73075,8299.385792,8267.967333,199.7616458,198.9425,201.9291875,187.4116458,224.6250208,17.51788175,17.401876,17.94063558,17.92020381,15.32103715,30.94415784,31.95774105,32.2820016,32.0614772,32.30572009
2018-02-05T03:00:00Z,2/4/2018 19:00,77.49164108,77.16466211,72.95975068,73.26780145,68.27230331,9912.32025,9938.666958,9958.414,9945.997667,9868.943,194.5067083,193.9891458,195.1458333,180.6850417,216.4849792,17.70926738,17.64147481,18.28286764,18.21617111,15.55606145,30.85451131,31.97321094,32.33252711,32.13386996,32.28912928
2018-02-05T04:00:00Z,2/4/2018 20:00,85.83270538,85.56337441,81.74163442,81.99665836,76.78643601,11724.70125,11817.22913,11883.95188,11877.34825,11774.44079,206.3475,210.2191458,217.939125,199.7783333,255.4191875,17.4006617,17.10708628,17.50835336,17.65052091,14.95952053,31.18674492,32.05307888,32.4050104,32.19828706,32.61720668
2018-02-05T05:00:00Z,2/4/2018 21:00,89.65862208,89.65915166,85.45264749,85.9189605,80.48515025,11937.92649,12027.46863,12099.14054,12082.81254,11993.49639,224.8354861,229.1716389,243.4188611,224.5361111,291.8291875,16.69714764,16.39586862,16.53995086,16.76197766,14.10837587,31.29805114,32.01833162,32.3599891,32.07421795,32.79635956
2018-02-05T06:00:00Z,2/4/2018 22:00,90.90986366,91.12016317,86.43502505,87.09108472,81.40719682,11268.62458,11352.446,11407.89392,11404.19342,11299.64458,239.3958125,242.3074792,258.2574375,238.9016667,313.1508125,16.16543405,15.95354889,16.04204961,16.33554766,13.69470971,31.25920887,31.98302007,32.30548048,32.00876008,32.91584136
2018-02-05T07:00:00Z,2/4/2018 23:00,86.95311712,87.28570219,82.19946123,82.95631224,77.20955976,10217.23567,10262.13371,10299.06275,10309.64942,10196.40629,235.5858542,238.3516667,248.9225417,231.9508125,296.745,16.19166617,15.99297787,16.23569565,16.42931993,13.89509139,31.15556463,31.94885438,32.25802642,31.96613859,32.78673676
2018-02-05T08:00:00Z,2/5/2018 0:00,83.21929403,83.44024347,78.30306958,78.97554897,73.40890509,9458.873625,9456.209292,9481.849,9468.861292,9389.963875,223.3558125,227.1541667,232.2108125,216.7658333,270.5883333,16.58754676,16.34826373,16.7482368,16.8687622,14.3887434,31.1080761,31.94399573,32.2755931,31.97999436,32.62907027
2018-02-05T09:00:00Z,2/5/2018 1:00,86.88175381,87.02414513,82.39648946,82.77756275,77.35491902,11691.34996,11778.85033,11850.56204,11831.64171,11722.46129,221.1699792,226.6300208,233.0991667,215.6083542,274.0825,16.79723612,16.47369634,16.85290712,17.0138523,14.44344291,31.20535444,31.99476229,32.34581159,32.08836509,32.70236485
2018-02-05T10:00:00Z,2/5/2018 2:00,87.5365136,87.84365488,82.95244639,83.51478122,77.95506353,10546.01683,10608.47267,10650.04325,10639.25071,10546.16013,229.4383333,235.0283125,243.9816875,225.4849375,289.6483125,16.44158546,16.15279903,16.41315776,16.66393761,14.12376971,31.21408399,31.96116192,32.31996824,32.04607951,32.77257972
2018-02-05T11:00:00Z,2/5/2018 3:00,86.33862007,86.67220651,81.66544342,82.24010516,76.72729637,10599.69767,10666.25663,10703.81813,10695.34283,10597.92313,228.4192083,233.4783333,241.0791667,223.8042083,284.9058958,16.43151439,16.17089898,16.47192277,16.68038473,14.15896052,31.15919631,31.94429348,32.26874846,31.99950166,32.72405739
2018-02-05T12:00:00Z,2/5/2018 4:00,85.44952412,85.76884722,80.73602453,81.28632477,75.79460975,10305.35488,10359.19433,10392.35404,10379.20496,10291.34104,225.3624583,230.6941667,237.1116667,219.9999583,278.8191458,16.51333079,16.2470392,16.57697412,16.79467163,14.2113006,31.14182728,31.94700043,32.26895024,31.99727798,32.6596056
2018-02-05T13:00:00Z,2/5/2018 5:00,83.34193795,83.58683167,78.5349369,79.03878439,73.66451303,9886.111208,9913.268083,9939.269042,9916.259667,9841.045917,218.6833542,224.7216667,228.7641667,212.4875417,265.8041667,16.71310713,16.39306537,16.82531178,16.9684759,14.451284,31.14115731,31.94660358,32.27966263,32.00917318,32.59590101
2018-02-05T14:00:00Z,2/5/2018 6:00,85.93288776,86.10146814,81.32352036,81.63741881,76.39553321,11175.64946,11246.7309,11292.43272,11253.78188,11188.42519,219.6247917,226.913463,231.2059722,213.7848519,271.5035301,16.77168569,16.40189368,16.82206589,17.00308814,14.40633987,31.22215979,31.95199188,32.3375267,32.09233564,32.68663665
2018-02-05T15:00:00Z,2/5/2018 7:00,89.28510891,89.5304321,84.76050931,85.06448263,79.80202234,11632.03656,11721.63087,11775.63902,11730.34931,11671.6948,231.136875,236.4912593,246.8950417,227.4365579,295.9641991,16.36251992,16.08284883,16.34062647,16.57436047,13.96727016,31.2556658,32.0019378,32.3351013,32.07863041,32.8387682
2018-02-05T16:00:00Z,2/5/2018 8:00,92.09601355,92.48217777,87.58565733,87.88897296,82.58401117,12062.56417,12166.27688,12223.30733,12173.49671,12125.41917,244.5891667,248.77,262.8499792,242.2274583,319.8324167,15.9327319,15.71125023,15.8339446,16.15637585,13.52160468,31.25687673,31.98574063,32.32552427,32.04108364,32.98120382
2018-02-05T17:00:00Z,2/5/2018 9:00,91.74678605,92.27580026,87.02707557,87.49215087,82.06234941,11144.33692,11216.43871,11260.32892,11224.80708,11168.95975,252.1258125,256.8041667,270.6691042,249.8533542,331.6392292,15.65711406,15.42364961,15.5521525,15.91055269,13.32451119,31.24849799,31.94395651,32.28725719,32.00403232,33.00810339
2018-02-05T18:00:00Z,2/5/2018 10:00,87.94564758,88.51389301,83.0110512,83.54975758,78.1152083,10067.67488,10113.14971,10144.44308,10123.2935,10056.92021,244.7992083,249.5216458,258.6166875,239.7642083,311.0816458,15.83783899,15.62018434,15.85264719,16.13328981,13.61329113,31.19716511,31.92915582,32.24768514,31.94495383,32.87019514
2018-02-05T19:00:00Z,2/5/2018 11:00,84.57536033,84.98989053,79.59216056,80.09955656,74.74283973,9811.734292,9828.734792,9862.294667,9860.356375,9769.501542,230.8516458,236.8608542,240.9166875,223.4933125,283.2475,16.31006117,16.02885114,16.43905703,16.63870885,14.09944544,31.14765153,31.93166464,32.24594634,31.98331949,32.70707447
2018-02-05T20:00:00Z,2/5/2018 12:00,83.26316515,83.47360237,78.31434537,78.77588614,73.45631037,9765.5285,9766.029708,9799.133542,9794.332458,9699.597208,221.6383333,227.8349792,230.4733333,213.5091667,268.2266667,16.67659548,16.37044623,16.81133828,16.96681338,14.43372475,31.12711622,31.92686163,32.26252755,31.98428454,32.58872645
2018-02-05T21:00:00Z,2/5/2018 13:00,83.22242554,83.28881851,78.3370111,78.78524881,73.47635535,10041.96688,10059.75742,10095.63408,10110.04667,9993.598625,217.390875,223.5975,225.8683333,208.8991667,261.7992083,16.86025167,16.53904836,17.01610565,17.15109049,14.57578057,31.12417532,31.91562931,32.27707271,32.03187216,32.54755812
2018-02-05T22:00:00Z,2/5/2018 14:00,82.15266055,82.15997583,77.26613561,77.75539206,72.41798073,9461.090875,9453.694958,9483.039083,9477.669125,9386.938083,214.3799583,220.2524792,223.3458333,206.7666458,256.2882917,16.97326928,16.63390096,17.1391518,17.27057495,14.66444253,31.13291172,31.90321748,32.28636167,32.03521812,32.50723764
2018-02-05T23:00:00Z,2/5/2018 15:00,81.29952866,81.17552891,76.42746718,76.8419797,71.61082081,9614.260028,9601.391773,9635.265134,9625.558662,9542.141037,210.1245046,215.8017593,218.1577778,201.9476296,248.4244444,17.16454559,16.77759773,17.32051063,17.3865557,14.83453221,31.13744417,31.90359357,32.27348438,32.04098997,32.44583349
2018-02-06T00:00:00Z,2/5/2018 16:00,80.78041947,80.61617754,75.89590417,76.3003968,71.15922138,9446.786042,9442.513296,9449.442352,9430.068338,9376.916532,207.7846412,212.9745602,214.8000694,198.5868148,245.9438889,17.27775576,16.92450477,17.47228148,17.53321708,14.97786331,31.11923549,31.91954584,32.30892093,32.08240393,32.45057805
2018-02-06T01:00:00Z,2/5/2018 17:00,83.28969247,83.09166452,78.64306879,78.95315655,73.80562692,11146.59013,11205.04192,11251.17167,11249.21254,11139.32054,209.4925833,215.2008958,218.7908333,201.5850208,253.0617083,17.24344478,16.8881887,17.36758403,17.47477202,14.88126778,31.19646851,31.96257711,32.32892969,32.12761933,32.54028561
2018-02-06T02:00:00Z,2/5/2018 18:00,88.1837478,89.62056228,85.29262465,85.63170333,80.30294458,12135.20417,12242.45958,12313.73533,12293.64988,12196.16013,227.8591042,232.7616875,244.1608333,224.59,293.1974792,16.62629725,16.29784746,16.55774155,16.76779698,14.10434156,31.31950011,32.01495888,32.36088866,32.1083899,32.78318377
2018-02-06T03:00:00Z,2/5/2018 19:00,91.12124294,92.79837861,88.14237113,88.58867592,83.07585728,11866.55513,11960.01188,12024.50075,11989.06075,11907.09458,248.1866667,250.656625,267.2083125,246.9549792,328.2183125,15.87374798,15.69013968,15.76142337,16.07444266,13.49633538,31.3039212,31.98334429,32.35957482,32.05237241,33.00221382
2018-02-06T04:00:00Z,2/5/2018 20:00,91.82079325,93.68012513,88.68410502,89.13006297,83.60978776,11872.41883,11967.56208,12031.08754,11984.59408,11918.20875,258.6516667,261.4925208,276.9642083,257.390875,344.0491875,15.53882046,15.37021286,15.47363955,15.7860182,13.25550667,31.295394,31.94964352,32.34381693,32.00915419,33.08064097
2018-02-06T05:00:00Z,2/5/2018 21:00,90.17232901,92.13719822,86.87476948,87.29200192,81.78964744,11213.09433,11282.76575,11351.83425,11283.47229,11219.48879,259.7541458,262.866625,276.8874583,257.0941042,341.239125,15.48301547,15.29669847,15.43723424,15.73923958,13.2110052,31.24256029,31.91902578,32.28168143,31.93888772,33.02569413
2018-02-06T06:00:00Z,2/5/2018 22:00,91.269018,93.26702851,88.10620576,88.33997563,82.92317343,12050.40617,12151.13042,12228.6745,12152.25383,12097.153,258.6267292,263.6100417,275.1625417,254.8967083,338.7783542,15.52045184,15.28703073,15.47360722,15.82373091,13.26366984,31.26732443,31.90855532,32.31534377,31.9936294,33.05074112
2018-02-06T07:00:00Z,2/5/2018 23:00,91.26888438,93.32209784,87.97764713,88.24207013,82.80597155,11184.41258,11243.26046,11296.72108,11229.53758,11177.84479,263.295,267.6641042,280.9782917,259.7299792,346.6349583,15.40771118,15.16852982,15.32303683,15.69924576,13.13513508,31.26635958,31.9010291,32.3110025,31.964798,33.06718657
2018-02-06T08:00:00Z,2/6/2018 0:00,87.30268124,89.24617997,83.64256619,83.98685242,78.61299472,10754.07361,10774.8306,10796.53971,10730.0574,10699.07489,251.7287986,256.0774722,264.1998819,245.1896319,319.5191181,15.60537163,15.4044088,15.69090134,15.9852216,13.50245352,31.2026699,31.90731612,32.28643859,31.95554531,32.90219829
