timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-02-06T09:00:00Z,2/6/2018 1:00,90.39608864,92.3182611,87.13245913,87.09225695,81.92978375,11876.80475,11964.55133,12033.18779,11909.21446,11888.13467,251.9541667,258.155,266.2225,245.1442083,324.1975417,15.68356741,15.43690856,15.73164157,16.06430122,13.50353457,31.29087458,31.90390477,32.33165018,32.03996216,32.98236614
2018-02-06T10:00:00Z,2/6/2018 2:00,89.82486071,91.74255086,86.37423982,86.39552853,81.18831761,11307.78129,11346.16717,11393.66513,11284.93633,11265.00929,255.9007917,260.8499792,271.5258333,249.2066458,331.1241458,15.53227609,15.28898081,15.50472873,15.91323352,13.33293113,31.292526,31.89731717,32.29049769,31.99896954,32.98021895
2018-02-06T11:00:00Z,2/6/2018 3:00,90.78888363,92.68647645,87.40015229,87.29793945,82.22738045,11937.34075,12015.547,12082.05946,11948.73575,11941.65317,256.6717083,261.9841875,271.9116458,249.6649583,332.0674792,15.50103371,15.284505,15.50376243,15.89139874,13.27041227,31.28983572,31.89327777,32.30306863,31.99992251,33.0160343
2018-02-06T12:00:00Z,2/6/2018 4:00,92.23674267,94.20377431,88.90031895,88.73132205,83.64276197,11867.52846,11940.20592,11997.97333,11862.68975,11859.88413,263.6058542,268.6041667,280.2400417,256.7700833,345.9550625,15.327203,15.08171806,15.29349292,15.6821291,13.12964589,31.30563855,31.89469884,32.33380416,32.02753886,33.11285595
2018-02-06T13:00:00Z,2/6/2018 5:00,92.14313213,94.15259111,88.71793983,88.55493638,83.49033977,11964.68838,12045.95092,12109.58688,11971.51358,11975.17913,266.0499792,270.430875,282.9208333,259.1641458,349.64,15.22563639,14.99985501,15.17510487,15.62427302,13.04211391,31.29565065,31.88372387,32.33005659,31.99810391,33.13103223
2018-02-06T14:00:00Z,2/6/2018 6:00,94.3176596,96.44162239,91.05402011,90.77609506,85.82399086,12407.90633,12534.60617,12596.54346,12461.10946,12468.72933,272.9833333,278.3207917,291.8866667,267.05825,365.8049792,15.04281169,14.84284086,14.98158084,15.42101504,12.8322466,31.32425359,31.87292897,32.34594431,32.01439981,33.20567848
2018-02-06T15:00:00Z,2/6/2018 7:00,95.58237041,97.84893728,92.28255232,92.01374068,87.04763248,12423.78196,12554.90388,12605.32529,12468.05996,12483.15013,282.734125,287.8291875,303.3249583,277.6425625,384.23,14.78304126,14.59021239,14.67737254,15.17599978,12.58742123,31.35497857,31.87095906,32.34690051,31.98233772,33.29197381
2018-02-06T16:00:00Z,2/6/2018 8:00,96.12233517,98.47935017,92.76847964,92.46797837,87.54540792,12345.98625,12476.245,12539.7095,12380.84088,12405.21613,288.1650208,293.5099583,309.4591875,283.3183333,394.0132917,14.62511208,14.46703477,14.49897196,15.05698412,12.4521081,31.35258408,31.87837196,32.34455579,31.9615471,33.35837509
2018-02-06T17:00:00Z,2/6/2018 9:00,95.7002514,98.09762388,92.31387341,91.96306829,87.0616414,12162.38715,12264.72495,12339.50948,12177.5358,12196.73718,289.6953287,294.4430671,310.6372315,284.0671343,395.1005856,14.59245547,14.43473251,14.44667308,14.9874391,12.42497217,31.32910862,31.88244728,32.31947051,31.92485041,33.30934586
2018-02-06T18:00:00Z,2/6/2018 10:00,95.30935917,97.55338492,91.63445976,91.41483425,86.49829944,12418.38979,12481.97928,12473.94353,12396.44585,12395.47857,289.7592269,294.8360718,308.8931644,284.600463,390.3162407,14.6868046,14.5161988,14.63797924,15.17498094,12.56620896,31.34012179,31.87390369,32.34603724,31.93162069,33.29505734
2018-02-06T19:00:00Z,2/6/2018 11:00,97.34713978,99.47818261,93.25755031,93.33338924,88.42161208,12783.65404,12873.41271,12814.13408,12776.82421,12780.87054,298.2016042,303.1916667,316.2325417,295.8758333,407.0083125,14.64139087,14.47059286,14.60107149,15.16468566,12.5365002,31.37822994,31.86471513,32.37684162,31.95537546,33.39660629
2018-02-06T20:00:00Z,2/6/2018 12:00,97.48177326,99.69250181,93.28798648,93.45968336,88.49046208,12488.89196,12574.77883,12588.07696,12510.73763,12494.06267,300.0724792,302.4741458,315.4541667,291.9867292,408.125,14.45846206,14.27426256,14.41275366,14.89586559,12.30284609,31.36759226,31.89431282,32.35706661,31.89127337,33.39721355
2018-02-06T21:00:00Z,2/6/2018 13:00,97.76499708,100.1249377,93.96356132,93.99142054,88.91415252,12594.15996,12705.41525,12760.91596,12685.12788,12631.66033,301.1292292,304.2116875,316.5974375,292.1399375,407.1692083,14.43169752,14.27778382,14.4427231,14.91453159,12.31127927,31.38125601,31.8958728,32.36561111,31.94428472,33.42876119
2018-02-06T22:00:00Z,2/6/2018 14:00,97.79765438,100.2414453,94.10334302,94.14497714,89.01486434,12521.04158,12648.91129,12697.7205,12613.48321,12579.633,302.4808333,305.9849583,318.778375,294.733375,408.7865833,14.40299186,14.25907892,14.4176604,14.87053948,12.29956014,31.38677743,31.89472674,32.36439453,31.93838273,33.45984543
2018-02-06T23:00:00Z,2/6/2018 15:00,97.15975493,99.69580751,93.55651328,93.62622461,88.52185151,12413.54096,12538.93875,12612.95479,12512.01858,12485.07083,301.5208125,303.7533542,318.5241458,294.0383542,407.6100625,14.37809172,14.2395269,14.40884088,14.83819452,12.29690426,31.34430888,31.90061944,32.34514135,31.91032198,33.43806817
2018-02-07T00:00:00Z,2/6/2018 16:00,97.34145802,99.94244809,93.85802272,93.8407905,88.77510421,12569.00521,12700.78954,12752.40354,12656.2085,12638.486,300.0608125,303.5399792,317.1666875,293.2683333,405.6557917,14.38097365,14.24847609,14.39604352,14.84726679,12.34753851,31.36195216,31.89988803,32.35950735,31.90592785,33.41362797
2018-02-07T01:00:00Z,2/6/2018 17:00,97.8007735,100.4247237,94.28084077,94.24565247,89.20780801,12536.05583,12663.28025,12715.01713,12613.46992,12597.89104,301.0283125,306.3508333,318.9516667,294.4199792,407.0358958,14.42138188,14.2547364,14.4114976,14.85982844,12.33969372,31.40022187,31.89679316,32.38350466,31.93764671,33.488409
2018-02-07T02:00:00Z,2/6/2018 18:00,97.16873766,99.765768,93.57286242,93.47698628,88.58620356,12366.64421,12489.21505,12547.65984,12426.97147,12444.25132,301.6269259,305.4810532,319.8260509,294.9615093,408.0728356,14.4016726,14.22063619,14.39105281,14.8332133,12.28986971,31.39323633,31.88621344,32.36326699,31.88802694,33.4793694
2018-02-07T03:00:00Z,2/6/2018 19:00,97.52708323,100.142055,94.03240957,93.8560575,88.9740941,12550.43805,12686.10811,12755.99121,12629.1941,12628.48445,301.2642407,305.8987176,319.1918588,293.8227963,407.042838,14.39723217,14.23385955,14.37804451,14.82329187,12.28350309,31.38130703,31.89369025,32.37220523,31.8913383,33.46356893
2018-02-07T04:00:00Z,2/6/2018 20:00,97.86313057,100.4887262,94.34936328,94.15889738,89.32872129,12558.33175,12694.49813,12748.39004,12628.51467,12633.194,302.4174167,307.8091875,320.1241042,295.0625,409.0966667,14.41195772,14.22204698,14.3899822,14.84110108,12.31347917,31.3915407,31.89231735,32.38634713,31.91631209,33.48783602
2018-02-07T05:00:00Z,2/6/2018 21:00,97.84586312,100.4986419,94.37918081,94.13817649,89.29481713,12504.58025,12640.22775,12708.67517,12571.42454,12574.18525,303.421625,308.330875,321.0441458,296.1008333,410.7283125,14.3992993,14.18565734,14.37712929,14.84267889,12.31612463,31.39191425,31.89135247,32.39886011,31.91794305,33.49338301
2018-02-07T06:00:00Z,2/6/2018 22:00,97.23281854,99.9064499,93.66210084,93.38259805,88.74497819,12316.07479,12435.33021,12472.811,12325.23496,12411.72821,301.8926042,305.9774792,318.8025208,293.48,406.8542083,14.3994758,14.26631126,14.39838489,14.86018019,12.29796529,31.37520736,31.90253041,32.37767229,31.89312368,33.46359948
2018-02-07T07:00:00Z,2/6/2018 23:00,96.71514593,99.39080264,93.12996943,92.85823984,88.33607497,12387.77138,12533.87654,12566.78433,12461.98604,12495.10742,298.9216042,302.050875,314.7166667,288.561625,401.046625,14.47128728,14.34943505,14.46955152,14.95535683,12.39300688,31.33891558,31.90905576,32.36185456,31.88620183,33.42947417
2018-02-07T08:00:00Z,2/7/2018 0:00,96.06078551,98.73331234,92.49649327,92.30223627,87.57187813,11878.53008,11969.988,12028.99521,11911.93092,11897.87592,295.5925208,298.7916458,310.8966458,285.4476042,394.3141875,14.53309661,14.37770613,14.51693612,14.99654211,12.48874162,31.33176345,31.90814416,32.34835041,31.87886938,33.37369971
2018-02-07T09:00:00Z,2/7/2018 1:00,92.45833393,94.93324227,88.53317245,88.54911818,83.72198107,11187.018,11229.39625,11221.48283,11158.836,11153.52988,281.8941042,285.7132917,292.6958125,269.6349375,363.3858125,14.80884212,14.68489006,14.91787615,15.338714,12.85637424,31.29686183,31.90685194,32.34846528,31.88310777,33.2408369
2018-02-07T10:00:00Z,2/7/2018 2:00,91.78862913,94.03560829,87.85880275,87.85971086,83.1026247,12095.20479,12143.35338,12175.22963,12076.75654,12061.57958,269.4725417,274.8583542,277.6016875,256.37,340.6925417,15.15811082,14.94847054,15.323669,15.68643247,13.18174426,31.30070004,31.90477893,32.36703248,31.9349661,33.16935703
2018-02-07T11:00:00Z,2/7/2018 3:00,93.41889652,95.56888504,89.6638108,89.55992901,84.75714778,12161.16791,12237.03613,12289.58883,12179.48729,12156.77166,271.6527083,276.9579861,281.0957847,259.1857546,347.2858032,15.08305555,14.93341558,15.29673283,15.656965,13.11895237,31.34905678,31.90600707,32.40623883,31.98405953,33.22969439
2018-02-07T12:00:00Z,2/7/2018 4:00,94.10594347,96.3606256,90.53751235,90.4397644,85.53431669,12040.46061,12100.43269,12155.46623,12057.85317,12026.36944,276.2851875,280.5225694,287.9994931,264.9516759,356.1387176,14.9989382,14.82834763,15.13105356,15.52153463,12.99428637,31.37234867,31.91097289,32.42263512,31.97854887,33.28524332
2018-02-07T13:00:00Z,2/7/2018 5:00,93.952473,96.2019046,90.41466613,90.29511158,85.37111753,12210.74217,12311.21933,12378.42679,12238.12696,12230.10096,276.6225625,279.858375,288.4533333,265.6133542,356.7292708,14.90986247,14.77756629,15.05287829,15.47035907,12.93956815,31.32997629,31.90337732,32.3903553,31.95281138,33.24845521
2018-02-07T14:00:00Z,2/7/2018 6:00,91.81897168,94.04950749,88.00936352,87.99146337,83.10817079,11033.4305,11053.76775,11039.90838,10959.00404,10965.51921,273.0199583,275.8857708,283.7500417,261.8508125,348.7699792,14.96246388,14.84449449,15.13359277,15.4871353,13.03043769,31.29191828,31.90315497,32.36776428,31.92293045,33.1773851
2018-02-07T15:00:00Z,2/7/2018 7:00,90.33556097,92.38853071,86.39175198,86.35894193,81.62048656,11477.92408,11511.25233,11515.84454,11414.08088,11423.83925,263.0791667,266.9850208,271.2349792,250.3816667,330.5116042,15.22207264,15.1057276,15.4507959,15.77726023,13.28456215,31.2723796,31.90213844,32.35586533,31.93454275,33.06195226
2018-02-07T16:00:00Z,2/7/2018 8:00,89.89556692,91.84105254,85.85498912,85.86769629,81.19257765,11284.46238,11296.71029,11279.40121,11211.20283,11226.95421,259.4191875,263.3358542,266.7483542,246.4491458,324.6492083,15.35036265,15.16860187,15.55507897,15.9179204,13.38805512,31.27745522,31.90729148,32.35064088,31.94516586,33.05154249
2018-02-07T17:00:00Z,2/7/2018 9:00,90.52893961,92.37791772,86.5353899,86.51467622,81.8623964,11614.98329,11645.10154,11655.20258,11559.41083,11569.81096,258.2908333,263.2125208,265.2658125,245.100875,323.3499792,15.39953676,15.18765768,15.60371779,15.90304029,13.40378457,31.29340136,31.90691572,32.39195389,31.97717995,33.0776201
2018-02-07T18:00:00Z,2/7/2018 10:00,92.08435333,93.9960451,88.38132663,88.20100114,83.54189,12133.33583,12222.43104,12286.56696,12148.73575,12146.93433,262.9674792,267.6582917,271.65,250.569125,333.2408333,15.28743134,15.09865247,15.51331637,15.82763412,13.29369442,31.32711633,31.90783328,32.40904722,31.995772,33.13557771
2018-02-07T19:00:00Z,2/7/2018 11:00,92.00925901,94.01641116,88.33106888,88.29578038,83.45723732,11409.90642,11456.81113,11488.75929,11426.59996,11382.10842,268.8941667,272.0700208,279.5783125,257.2583542,343.2950208,15.19526705,15.01201542,15.34166101,15.70214105,13.14823364,31.32171821,31.90410649,32.39914673,31.96233654,33.15835699
2018-02-07T20:00:00Z,2/7/2018 12:00,90.17592477,92.07458811,86.23942252,86.46730605,81.49985274,11420.11367,11456.487,11464.58546,11438.10546,11373.75279,264.2999792,266.9133333,272.7841667,252.2291458,331.669125,15.28850767,15.16310785,15.50480115,15.79753761,13.31645713,31.28488789,31.89864904,32.35717696,31.93589122,33.08234889
2018-02-07T21:00:00Z,2/7/2018 13:00,91.7984355,93.72504003,88.19736185,88.41756655,83.31113028,12002.84678,12090.03297,12150.65222,12113.74335,12010.27536,264.6936319,268.4850694,273.9778194,253.7295556,334.5663611,15.34864571,15.16886388,15.557411,15.84583557,13.34004018,31.31943346,31.90314752,32.40631114,31.99263127,33.14262451
2018-02-07T22:00:00Z,2/7/2018 14:00,90.80686895,92.79647712,87.11254712,87.49403914,82.23948407,10787.85629,10823.43467,10822.148,10803.29567,10754.96821,267.2725,269.5483125,277.5583125,257.655,338.4849583,15.27801082,15.12763758,15.44734769,15.72373792,13.25549966,31.30963005,31.90790375,32.38253071,31.95078329,33.12382177
2018-02-07T23:00:00Z,2/7/2018 15:00,88.08754776,90.03145048,84.1281509,84.49369579,79.57591013,11473.15954,11519.38238,11487.81504,11460.8695,11435.84558,255.7774792,259.1424792,261.7808125,243.5983333,315.6917083,15.56966574,15.42051385,15.85444248,16.05657589,13.62073349,31.2706645,31.90436622,32.3567634,31.94813753,32.99957132
2018-02-08T00:00:00Z,2/7/2018 16:00,92.58816301,94.49309708,88.99032978,89.24370833,84.24077318,12473.75571,12586.176,12616.72421,12581.91463,12505.12942,262.9433542,266.465,272.3583125,252.3341458,334.631625,15.47962566,15.29434989,15.64952693,15.92808439,13.41769798,31.35413464,31.8953661,32.41297814,32.00647706,33.12671661
2018-02-08T01:00:00Z,2/7/2018 17:00,94.59528632,96.8196173,91.33981386,91.63664259,86.38664612,12258.27104,12399.389,12457.67592,12413.851,12340.14392,276.5225417,279.0975208,290.3209167,269.4058333,361.5850625,15.08520968,14.95686442,15.14794989,15.48780453,12.99416882,31.37500813,31.90658668,32.42924689,31.9813639,33.25037352
2018-02-08T02:00:00Z,2/7/2018 18:00,93.88676861,96.21220722,90.54188837,90.86462838,85.67867372,12078.77821,12200.34658,12259.5965,12198.26596,12159.13683,280.9124375,283.36,294.3549375,273.7308125,367.6299167,14.94649594,14.79216213,15.04138385,15.32488664,12.88094967,31.36131148,31.8766202,32.42244534,31.96152942,33.28682699
2018-02-08T03:00:00Z,2/7/2018 19:00,94.89630115,97.24482543,91.62985391,91.84802503,86.68747243,12324.5595,12459.71083,12527.56217,12458.34971,12404.12958,289.46,292.3566458,303.5608333,284.7966667,379.7875417,14.79068679,14.69473881,14.91625315,15.2644563,12.78359929,31.28392837,31.80990456,32.37921357,31.88370062,33.32309531
2018-02-08T04:00:00Z,2/7/2018 20:00,95.70938352,98.1663912,92.5535702,92.66930959,87.54815545,12421.4655,12574.21904,12636.32921,12562.65567,12515.45813,301.7225,307.8241875,324.3858542,307.0150208,405.4716458,14.95114415,14.96667099,15.04812169,15.54928082,12.96869291,31.38099699,31.88197827,32.37079432,31.89600614,33.41688296
2018-02-08T05:00:00Z,2/7/2018 21:00,96.23032569,98.79816411,93.02335445,93.19269445,88.07678006,12458.24125,12612.60746,12661.30767,12590.75433,12556.28983,303.9900208,311.2617083,328.0250208,308.99,411.0658333,14.91359305,14.87386855,14.96423561,15.46293925,12.90914425,31.43327057,31.86637555,32.38583774,31.91038767,33.43271654
2018-02-08T06:00:00Z,2/7/2018 22:00,96.05124383,98.67492162,92.77825949,92.90169801,87.91943053,12296.3326,12430.5442,12464.4032,12363.66816,12395.08992,304.5254167,311.4769028,327.477956,309.0448009,410.9571736,14.84715773,14.90004474,14.95136392,15.44465013,12.92327358,31.41178131,31.86176313,32.36690903,31.87228026,33.41121112
2018-02-08T07:00:00Z,2/7/2018 23:00,94.93004291,97.42168129,91.62018744,91.37694064,86.60385071,11949.8263,12024.20677,12145.48418,11944.12849,11983.82763,302.435,307.5099306,323.9067454,303.5187894,406.1531458,14.8816192,14.94146159,15.00865642,15.54885287,12.9477236,31.3516999,31.86402598,32.33589292,31.82990745,33.31619015
2018-02-08T08:00:00Z,2/8/2018 0:00,92.31013647,94.74254778,88.89332974,88.65184707,83.94314784,11158.37292,11240.47363,11298.98675,11184.34838,11204.73775,292.7558542,297.4932917,310.7566458,290.8142292,385.7358125,15.08260516,15.17063803,15.33074437,15.89586099,13.23446229,31.32576666,31.86153228,32.34177246,31.82975127,33.21890286
2018-02-08T09:00:00Z,2/8/2018 1:00,91.69528646,94.1311376,88.42965066,88.29907085,83.64350519,12139.85304,12261.98417,12330.13688,12242.61654,12237.17888,281.704125,288.3208542,297.385,279.3399792,368.7791667,15.42794056,15.45259029,15.73524258,16.23516281,13.60624114,31.31439302,31.84703132,32.37770526,31.89017657,33.16985588
2018-02-08T10:00:00Z,2/8/2018 2:00,92.9736962,95.4319329,89.77542235,89.78156282,84.92872738,11847.51163,11963.999,12035.62242,11963.53038,11912.30046,283.4050208,290.9083958,302.5925208,283.9150208,377.8650208,15.38552232,15.34820672,15.65911832,16.16091782,13.46356129,31.37421528,31.8539405,32.39954757,31.93626086,33.21100596
2018-02-08T11:00:00Z,2/8/2018 3:00,94.19284728,96.68901631,91.11255894,91.18245615,86.16203191,12402.52079,12542.98783,12610.97496,12566.078,12506.64821,285.9792083,294.1066042,306.210875,288.4916458,381.8483125,15.36203473,15.31159168,15.54445561,16.04987009,13.39039871,31.39798259,31.85602156,32.42107442,31.91221881,33.25550064
2018-02-08T12:00:00Z,2/8/2018 4:00,95.68125306,98.24387342,92.5929866,92.87315186,87.62059332,12487.30321,12642.22692,12696.61642,12682.60946,12582.93546,295.1524375,302.4933333,317.759125,299.3549792,396.1374792,15.19751703,15.19365397,15.34992896,15.82996036,13.17128373,31.4175612,31.8680208,32.41780122,31.90616641,33.33782306
2018-02-08T13:00:00Z,2/8/2018 5:00,94.85799207,97.45758589,91.63177396,92.10723735,86.61807215,11759.62954,11859.26588,11940.10533,11935.53054,11797.73871,298.6374583,304.1975417,320.8683542,303.0825,398.4966667,15.05639735,15.09353638,15.22131353,15.69304896,13.07114653,31.37439066,31.85678104,32.37370746,31.83827876,33.31381408
2018-02-08T14:00:00Z,2/8/2018 6:00,90.01749937,92.43918748,86.20395532,86.77343712,81.49843675,10569.56767,10600.71896,10556.17963,10536.27238,10524.14792,285.8175417,290.0124375,300.541625,285.8116875,368.3775417,15.33965371,15.44769188,15.69434351,16.1228772,13.55418037,31.2819913,31.84260728,32.34059395,31.82445718,33.12786441
2018-02-08T15:00:00Z,2/8/2018 7:00,90.40388647,92.57446129,86.61210436,86.97159897,81.96305754,11556.63319,11596.59067,11598.58293,11572.88765,11522.64367,275.7735347,282.3498542,288.1324306,274.5527292,354.9202986,15.72703079,15.74929075,16.1086183,16.52801038,13.90420705,31.31174131,31.85261704,32.39895133,31.90091724,33.07827944
2018-02-08T16:00:00Z,2/8/2018 8:00,88.82919412,90.90015911,84.77961516,85.19230564,80.30485505,10924.59646,10958.14833,10907.71983,10887.08596,10870.00713,271.9207917,277.7725,284.0800208,270.7982917,349.4124583,15.80012925,15.8045234,16.18511374,16.60564672,13.98018514,31.30849212,31.86982835,32.36043213,31.87482194,33.01908486
2018-02-08T17:00:00Z,2/8/2018 9:00,91.01534691,93.00170074,87.27065328,87.54491241,82.63717852,12082.39596,12181.2695,12220.13542,12199.25758,12097.38275,270.3516458,276.6525,283.4225208,268.7866458,372.6741667,15.78607353,15.75838629,16.17989495,16.56463155,14.29546146,31.3631705,31.8970235,32.40696547,31.91033699,33.18477618
2018-02-08T18:00:00Z,2/8/2018 10:00,93.72854718,95.85725516,90.31969129,90.69241631,85.47441078,12091.93025,12211.988,12270.65963,12268.39825,12130.47921,281.2200208,285.4099583,299.3399792,282.0066875,413.1924583,15.48315519,15.52532204,15.75834396,16.17023494,13.95745651,31.40728497,31.92990616,32.41398852,31.93194776,33.27021911
2018-02-08T19:00:00Z,2/8/2018 11:00,90.06195861,92.22827615,86.17314613,86.74086658,81.56957297,10594.07504,10637.1045,10594.86833,10575.72233,10555.71058,279.9925208,283.5166667,294.9883125,279.3466667,401.4491875,15.44072362,15.4871121,15.76398076,16.15496069,14.12806407,31.30606319,31.90468741,32.36191112,31.84367949,33.18476808
2018-02-08T20:00:00Z,2/8/2018 12:00,89.08870936,91.10455473,85.04323974,85.42453476,80.68913864,11532.53817,11593.38838,11554.81033,11530.06313,11504.76963,268.5733125,273.8400208,279.6858542,265.4875208,385.6058333,15.80476418,15.82796208,16.23612967,16.59972193,14.61238135,31.3147553,31.90043819,32.36013924,31.8945923,33.15202511
2018-02-08T21:00:00Z,2/8/2018 13:00,93.23854809,95.37497044,89.82287068,90.102425,85.16406411,12401.4115,12555.47029,12620.53221,12596.88242,12492.62854,277.4550417,281.0992083,293.6558958,276.3833333,405.9675625,15.65522314,15.71613006,15.96937487,16.38350265,14.21589667,31.40772543,31.95944456,32.41846083,31.96064539,33.25455871
2018-02-08T22:00:00Z,2/8/2018 14:00,93.7829076,96.03783591,90.46668542,90.92224127,85.66387368,11909.90896,12007.44558,12109.39613,12092.58179,11948.11629,287.0849583,291.2991042,306.2949375,288.8008125,419.4441458,15.36396874,15.38303125,15.58633024,16.00044305,13.8503389,31.40466722,31.90165382,32.4253509,31.90109905,33.28420641
2018-02-08T23:00:00Z,2/8/2018 15:00,94.00896091,96.428796,90.82812155,91.2467775,86.01265971,12047.86692,12207.00729,12252.82346,12247.62838,12178.97179,289.9516667,294.6616667,310.2116875,292.5824792,398.2966458,15.23564032,15.2705798,15.4739139,15.87335036,13.40171185,31.39161821,31.87393986,32.42926838,31.87281152,33.21042745
2018-02-09T00:00:00Z,2/8/2018 16:00,94.31157384,96.82065689,91.03862262,91.5488943,86.38742789,12079.33687,12228.46622,12272.24143,12276.74452,12184.13765,292.8295833,297.349942,313.1701276,296.5944749,388.0891667,15.17030128,15.17226854,15.34875156,15.76862808,13.28758238,31.38253188,31.8721953,32.40607368,31.85799866,33.29966405
2018-02-09T01:00:00Z,2/8/2018 17:00,94.0813572,96.56959442,90.79256973,91.36159031,85.99033162,11712.30031,11829.8581,11888.69571,11904.19924,11769.5448,293.8015278,297.8307247,314.3170738,298.9600182,390.3009514,15.11016498,15.15817673,15.3572405,15.6572612,13.23505117,31.35579096,31.87940692,32.3598494,31.81836393,33.28340136
2018-02-09T02:00:00Z,2/8/2018 18:00,92.7470393,95.24162307,89.36978856,89.88612613,84.58724855,11899.722,12034.66217,12074.79846,12057.78333,11971.25175,287.5833542,291.8208333,305.6458542,291.5042083,375.7933542,15.17755428,15.23841626,15.45725905,15.76449574,13.37054761,31.33994168,31.89624665,32.36115128,31.79245952,33.22805245
2018-02-09T03:00:00Z,2/8/2018 19:00,94.71026506,97.2283948,91.42699153,91.8792242,86.59938804,12214.385,12363.52175,12411.84767,12413.13471,12291.11238,290.3175208,296.8158125,311.0225,296.1208333,385.0391667,15.08457088,15.09754223,15.31002115,15.60953759,13.23073887,31.41546884,31.90883362,32.39067045,31.82225171,33.31083149
2018-02-09T04:00:00Z,2/8/2018 20:00,95.25689437,97.78518656,91.93259354,92.37061531,87.08819558,12214.22625,12360.97158,12405.21375,12387.82008,12303.60675,294.9758333,300.7333333,317.0525208,301.1166458,393.475,14.9462232,14.97903173,15.17152762,15.45378897,13.10106733,31.43919594,31.91169601,32.40513348,31.80697027,33.34249107
2018-02-09T05:00:00Z,2/8/2018 21:00,95.67558179,98.27127657,92.34138318,92.72489489,87.53536604,12290.47942,12447.34,12494.94125,12462.38688,12392.82696,298.5516458,303.8308125,319.8849583,303.8825208,399.0391667,14.86635369,14.8827271,15.07405655,15.40358412,13.00913948,31.42879963,31.89312256,32.41330679,31.78718324,33.37286662
2018-02-09T06:00:00Z,2/8/2018 22:00,96.21564937,98.95047428,92.93389623,93.21119962,88.14740308,12388.926,12554.0395,12597.18375,12553.52725,12488.69113,301.6283333,307.2466875,323.6908333,306.8241667,405.4974792,14.77075072,14.83552875,14.99689115,15.29809382,12.93869617,31.42958575,31.89109342,32.41421011,31.76728666,33.39455824
2018-02-09T07:00:00Z,2/8/2018 23:00,96.41507047,99.19043999,93.11863899,93.35594498,88.28976702,12305.68383,12464.83508,12508.71908,12454.41288,12408.00408,304.686625,309.8991875,326.1383125,309.1508333,409.6058333,14.68024641,14.75345529,14.91978432,15.24408901,12.88804404,31.42570672,31.88966823,32.40054507,31.74666253,33.41658162
2018-02-09T08:00:00Z,2/9/2018 0:00,92.17382793,94.88386099,88.54305847,88.81519559,83.84268666,10455.42125,10515.47308,10561.85929,10485.9475,10481.03642,296.4033542,299.6132917,314.2750208,297.8349792,389.6775,14.82186883,14.91249543,15.11254843,15.43456281,13.08734037,31.33379096,31.884437,32.32133418,31.65989281,33.24673172
2018-02-09T09:00:00Z,2/9/2018 1:00,90.41689471,92.96726015,87.00774752,87.01583177,82.33069873,11635.55276,11759.86301,11814.93356,11753.00476,11710.10257,278.0658333,282.8661319,291.0112315,275.8274421,356.1878079,15.27326738,15.39057538,15.73716568,16.00850804,13.5875028,31.2954063,31.90276145,32.37077173,31.71957935,33.12986606
2018-02-09T10:00:00Z,2/9/2018 2:00,88.48310252,90.99603567,85.0406012,85.10832678,80.37649197,10601.91872,10695.82659,10744.18934,10659.64197,10630.82579,270.0437986,275.6386806,284.0950185,268.4800093,345.5790671,15.44563033,15.53711559,15.89059666,16.18981874,13.75914219,31.30401818,31.92078391,32.36209595,31.75442807,33.05284094
2018-02-09T11:00:00Z,2/9/2018 3:00,90.5949768,93.04702678,87.48191312,87.32648215,82.71870264,12040.80571,12181.24546,12235.02233,12156.65354,12111.11883,266.1266875,273.2875,281.943375,264.2833333,344.3700417,15.55377137,15.6329579,15.99531396,16.34075906,13.8487835,31.34793162,31.92733471,32.38844031,31.86893696,33.07391177
2018-02-09T12:00:00Z,2/9/2018 4:00,89.16935057,91.61240784,85.83932178,85.78207035,81.14157993,10749.41617,10837.37658,10885.48642,10776.45771,10780.27721,268.5041667,274.4458333,284.7157917,266.7608125,347.0766667,15.42593493,15.49535092,15.81374149,16.21847981,13.71117937,31.31837307,31.93614417,32.37018038,31.79381534,33.05327904
2018-02-09T13:00:00Z,2/9/2018 5:00,90.88484966,93.29007108,87.76960947,87.51777017,83.04101022,12029.14129,12168.78438,12215.55883,12093.48604,12112.90058,267.1174583,273.6333125,283.625,265.0500208,347.0466667,15.50584058,15.53931913,15.91063005,16.30503926,13.74903754,31.34477255,31.92891715,32.39237044,31.86864469,33.08412029
2018-02-09T14:00:00Z,2/9/2018 6:00,90.59568142,93.00049713,87.34363366,87.15094913,82.67018065,11363.63379,11471.50692,11513.06942,11403.33579,11421.14417,271.6625417,277.2550625,289.1416875,270.1283125,354.9166458,15.34098591,15.43587714,15.74284982,16.13435428,13.56729382,31.34133041,31.94027432,32.39722535,31.81736644,33.09618454
2018-02-09T15:00:00Z,2/9/2018 7:00,89.14229823,91.50652565,85.80814068,85.60558252,81.17024462,10904.56617,11002.54875,11049.7975,10921.28654,10944.70071,268.4566667,273.6457917,284.5199583,265.6958542,347.5775,15.37569627,15.4812885,15.79142516,16.18938863,13.67506174,31.29753955,31.92680581,32.36756369,31.79458134,33.0444822
2018-02-09T16:00:00Z,2/9/2018 8:00,88.11881871,90.43215894,84.8164993,84.53328894,80.16624808,11090.88142,11197.45804,11235.21413,11120.97858,11127.35238,263.3666875,268.5908542,277.7250417,259.050875,337.8241667,15.49184184,15.621655,15.95679409,16.37477955,13.84681191,31.269088,31.93107571,32.36774124,31.82365284,32.99924856
2018-02-09T17:00:00Z,2/9/2018 9:00,88.6274522,90.92627644,85.38532832,85.13169817,80.69727045,11378.5474,11499.28807,11536.32557,11436.94522,11427.05814,262.4289536,268.0194129,276.4876657,257.802983,336.2486032,15.52039727,15.62976206,16.01757865,16.43647486,13.87234735,31.27358395,31.92407391,32.38409685,31.87531588,33.01561794
2018-02-09T18:00:00Z,2/9/2018 10:00,89.2265507,91.50602295,86.01698871,85.78754253,81.32438729,10978.21267,11079.22179,11128.508,11020.69217,11022.00579,264.9224583,271.3457708,280.9849792,261.8133125,342.3116458,15.50543443,15.5432379,15.9318794,16.33663599,13.78046225,31.34233571,31.93260124,32.39670756,31.86723776,33.06808806
2018-02-09T19:00:00Z,2/9/2018 11:00,89.92893431,92.27089148,86.91898103,86.63240408,82.16089666,12142.475,12320.48471,12372.19342,12267.32313,12247.61279,264.6167083,269.9042292,281.5225833,262.3317292,343.3242083,15.52857876,15.63676167,15.96282677,16.34063191,13.79486113,31.34964798,31.96528882,32.3915461,31.8643547,33.06639315
2018-02-09T20:00:00Z,2/9/2018 12:00,92.78441371,95.26662862,89.90259081,89.65424845,85.04572744,12159.07417,12323.37054,12377.87683,12284.09925,12248.33654,274.5866458,280.1008333,296.6548958,277.1249792,364.501625,15.33123085,15.41288831,15.58901907,15.95431805,13.45854923,31.47259112,31.995999,32.41462221,31.84851853,33.19482429
2018-02-09T21:00:00Z,2/9/2018 13:00,93.90248576,96.53520634,90.9802306,90.85136542,86.14935267,12373.98252,12562.90174,12595.56674,12525.08984,12505.28671,284.2437106,288.7978449,305.5554167,287.1120208,377.8693935,15.06380305,15.15098939,15.36626093,15.66968912,13.25334274,31.42618183,31.95297742,32.42804454,31.7853237,33.27504918
2018-02-09T22:00:00Z,2/9/2018 14:00,94.75272277,97.48017743,91.77279494,91.63020781,86.9293145,12344.06073,12521.20479,12567.77969,12486.18784,12461.14371,290.9638796,296.3138495,312.7661806,294.04775,389.2509745,14.86093921,14.96941013,15.17692394,15.51005624,13.06497753,31.41897598,31.91497711,32.44634693,31.7624006,33.31395061
2018-02-09T23:00:00Z,2/9/2018 15:00,95.12317636,97.91041004,92.0879865,92.0001467,87.25145702,12340.97142,12520.76333,12565.84925,12476.90808,12449.16321,295.4449792,300.760875,316.6825417,297.805,395.2782708,14.77065909,14.85594595,15.0303201,15.40988512,13.01753808,31.4261693,31.91171739,32.44797259,31.75552292,33.34530915
2018-02-10T00:00:00Z,2/9/2018 16:00,95.46900146,98.3727654,92.41369085,92.34871361,87.64570554,12401.43621,12587.74383,12625.85558,12518.49108,12526.59188,298.0900208,303.3799583,318.6675417,300.5050208,399.7209167,14.65131571,14.8068476,14.97430892,15.34257116,12.97464677,31.43694238,31.91734751,32.43885066,31.75037894,33.3854187
2018-02-10T01:00:00Z,2/9/2018 17:00,95.70044398,98.70278848,92.61339138,92.53193638,87.89170355,12406.66388,12597.897,12624.75113,12518.58883,12521.836,300.1350208,305.8516875,320.334125,302.4208333,403.5416042,14.6371034,14.72536122,14.9772296,15.26894672,12.91051287,31.44645965,31.91632085,32.43433748,31.74580346,33.40265139
2018-02-10T02:00:00Z,2/9/2018 18:00,95.86109334,98.93727938,92.72708173,92.62648525,88.03856146,12343.35067,12544.13954,12553.68054,12455.8285,12485.48154,302.1574583,308.0317083,322.1900208,303.7975,406.5875208,14.61763237,14.64761327,14.90202258,15.20012811,12.83924652,31.44812834,31.91490378,32.44608182,31.74178473,33.4192456
2018-02-10T03:00:00Z,2/9/2018 19:00,95.63242955,98.83453364,92.49399326,92.30923664,87.87982338,12310.56692,12542.47467,12537.65013,12416.47708,12472.56738,303.3641875,308.3816042,322.7958125,304.6266458,408.0333333,14.51554223,14.62775831,14.81725182,15.18000277,12.81058827,31.40786133,31.91347561,32.43776253,31.732245,33.43039464
2018-02-10T04:00:00Z,2/9/2018 20:00,95.72628533,98.96688364,92.55949713,92.36194785,87.9849064,12358.52492,12563.68508,12575.19408,12457.1445,12519.11833,303.2566667,308.5958958,323.0832917,304.58,408.2116875,14.49746156,14.62529177,14.8326741,15.18383553,12.7510205,31.39026402,31.91110249,32.41471142,31.70160715,33.42362735
2018-02-10T05:00:00Z,2/9/2018 21:00,95.83659596,99.00789428,92.65287681,92.34873467,88.02356298,12347.82963,12519.31838,12567.95917,12415.14829,12459.29517,303.1266875,309.1707708,323.6142292,304.5433333,408.7408333,14.5008944,14.63430703,14.8204694,15.17965976,12.69135406,31.39774641,31.90938344,32.39588605,31.68901513,33.40865787
2018-02-10T06:00:00Z,2/9/2018 22:00,95.96459053,99.07418533,92.76485253,92.42385832,88.09740083,12397.29068,12585.89725,12617.19963,12479.72427,12509.78185,303.3141644,309.4825394,323.5396829,304.4043056,409.0249097,14.51745335,14.61664217,14.81145633,15.15719013,12.66936096,31.41903798,31.90233194,32.38161925,31.684657,33.40068609
2018-02-10T07:00:00Z,2/9/2018 23:00,96.0216995,99.17939045,92.80902879,92.46234852,88.15573579,12303.21519,12526.36613,12531.69222,12383.63819,12452.47404,303.9749815,310.268463,323.1380741,303.8529074,408.71125,14.48280774,14.61064271,14.7919596,15.13757421,12.69143054,31.42297621,31.90615965,32.3691653,31.69301687,33.39753752
2018-02-10T08:00:00Z,2/10/2018 0:00,95.39435574,98.57476697,92.24421284,91.61977372,87.4952221,12265.06889,12451.97087,12496.29281,12288.70825,12381.35378,303.1825602,308.2205463,321.8510417,301.5707546,406.4083241,14.42113866,14.58583127,14.78158143,15.12194683,12.72144154,31.39456066,31.9030534,32.36044469,31.70322474,33.37533082
2018-02-10T09:00:00Z,2/10/2018 1:00,95.42525857,98.65057443,92.32480627,91.64343047,87.63045825,12270.35244,12488.59266,12511.83215,12306.17832,12422.95234,301.6671412,307.6547014,320.5324583,299.7871505,404.2608218,14.46060107,14.59442381,14.81027274,15.15248377,12.75145253,31.38881977,31.90264013,32.36216064,31.68274545,33.36259838
2018-02-10T10:00:00Z,2/10/2018 2:00,95.309078,98.55153354,92.21484485,91.42840887,87.53705381,12229.42808,12438.11983,12462.38975,12258.02683,12373.45763,301.2150417,307.1941875,320.2142708,298.3850208,403.6791458,14.48073619,14.57998593,14.84354004,15.20145747,12.78146353,31.39776802,31.90304638,32.37037811,31.67283667,33.36681104
2018-02-10T11:00:00Z,2/10/2018 3:00,94.18612587,97.27033586,91.18310297,90.14230362,86.14442731,11963.08317,12112.17783,12230.20463,11934.05558,12015.15833,297.2625,302.7958125,316.0874375,293.5091458,394.4275208,14.53090146,14.63849963,14.90530253,15.29040233,12.80938263,31.39698301,31.90062243,32.35881826,31.68216479,33.32022448
2018-02-10T12:00:00Z,2/10/2018 4:00,94.64791142,97.72349828,91.61645263,90.50976832,86.82059667,12254.14608,12439.95404,12478.84596,12233.28575,12394.85629,295.2799583,301.6900417,314.4350417,291.0066875,390.9099375,14.5548716,14.66270739,14.92098154,15.34795783,12.82427859,31.40098971,31.89962854,32.35116947,31.68229901,33.3342322
2018-02-10T13:00:00Z,2/10/2018 5:00,94.63222478,97.66911027,91.59910548,90.33054045,86.73108029,12158.58729,12323.569,12396.28346,12086.37758,12243.36413,295.3391667,302.1216458,314.0491458,290.7975,392.392625,14.55957491,14.67069025,14.9675739,15.36050174,12.83692347,31.43127389,31.90352932,32.36414718,31.70696478,33.3528938
2018-02-10T14:00:00Z,2/10/2018 6:00,94.319618,97.29815347,91.27699409,89.87944242,86.37745694,12089.20804,12237.92783,12320.97263,12000.71313,12160.94363,295.1050208,300.7525,314.005,289.3108542,391.7091875,14.55485069,14.63502392,14.9383795,15.33874678,12.84519589,31.40729694,31.90827517,32.37422398,31.70907215,33.31490911
2018-02-10T15:00:00Z,2/10/2018 7:00,94.55170093,97.50062297,91.5086254,90.04359147,86.66489718,12267.26063,12473.53462,12507.07332,12228.00062,12413.44777,294.6685,300.1193056,313.5999005,287.4656042,390.7730625,14.54162449,14.6466811,14.91207138,15.3399435,12.82329111,31.40569311,31.90266978,32.37003308,31.71721372,33.32486717
2018-02-10T16:00:00Z,2/10/2018 8:00,94.92915998,97.95428092,91.85605503,90.50265241,87.11967621,12065.73543,12227.60591,12280.54313,11986.75372,12163.19078,296.4113704,302.9380556,315.1715648,289.4798611,395.8470833,14.47599397,14.61964993,14.88601101,15.36637639,12.80863108,31.45959208,31.91283054,32.38974999,31.74449645,33.3802702
2018-02-10T17:00:00Z,2/10/2018 9:00,93.97436558,96.83042386,90.8620824,89.36894951,85.95093183,12145.19747,12288.95967,12381.11274,12052.75613,12215.38041,294.594088,299.6220833,312.7012292,287.2082917,390.5026597,14.49219534,14.6929376,14.91806925,15.36299881,12.91996753,31.41104182,31.91106241,32.35651033,31.69651136,33.30075537
2018-02-10T18:00:00Z,2/10/2018 10:00,94.29564438,97.13135805,91.29088149,89.74581226,86.30141127,12205.70554,12377.20996,12451.34517,12167.57375,12312.84979,294.4616667,299.0541667,312.7808333,287.0017083,390.23,14.54753663,14.7499955,14.99057487,15.4482158,12.94999981,31.41398979,31.90997312,32.369789,31.71460696,33.31047306
2018-02-10T19:00:00Z,2/10/2018 11:00,93.90979775,96.73013786,90.89996108,89.46792901,85.90948509,11833.31004,11953.29475,12064.52425,11773.87879,11888.37308,293.8333542,298.4699792,312.0092917,286.471625,388.6175,14.56094282,14.75799732,15.03940906,15.44971668,12.96141488,31.41948132,31.91939508,32.37699236,31.71609011,33.30617836
2018-02-10T20:00:00Z,2/10/2018 12:00,92.24635297,94.9719349,89.19321613,87.89120246,84.19795055,11845.16488,11985.57746,12073.39238,11835.84417,11919.48688,287.3632917,291.2908542,304.14075,279.465875,374.0274375,14.71184594,14.92743555,15.19422448,15.63607438,13.143293,31.36070641,31.91319898,32.36770068,31.70627172,33.22416024
2018-02-10T21:00:00Z,2/10/2018 13:00,92.91986288,95.65284299,90.00183369,88.91703911,84.98882861,11996.55929,12139.65271,12229.02129,12034.23317,12067.48421,285.073375,290.4000208,302.8583125,278.185,371.5058542,14.84528856,14.99729468,15.32974713,15.78225498,13.22841524,31.36917633,31.92472499,32.41071643,31.77015713,33.24927088
2018-02-10T22:00:00Z,2/10/2018 14:00,92.71252295,95.47231253,89.83471111,88.91703178,84.73234189,12031.52108,12185.35088,12262.12483,12078.15163,12081.50583,284.2775208,288.8041458,301.8809167,278.7441458,370.6541875,14.83901103,15.05268289,15.36641489,15.75639023,13.21587276,31.37059551,31.92171226,32.399157,31.74152813,33.24527333
2018-02-10T23:00:00Z,2/10/2018 15:00,92.95284165,95.84105509,90.0083716,89.39755719,85.04333732,12112.01633,12304.80663,12320.29058,12192.32433,12198.31017,283.8774792,288.8158333,301.7283125,280.3608542,370.2057917,14.83071232,15.0537057,15.36398931,15.72426461,13.22932204,31.38276401,31.92510465,32.41457564,31.75077542,33.2330359
2018-02-11T00:00:00Z,2/10/2018 16:00,93.22234807,96.16925582,90.33756448,89.66498688,85.36798177,12144.64354,12314.28554,12373.41435,12182.72573,12223.78544,283.4163079,289.3448611,301.8774514,281.5675602,370.7928009,14.82202492,15.00936146,15.32532699,15.67146775,13.22736005,31.39768217,31.92118723,32.4315325,31.74619072,33.25010703
2018-02-11T01:00:00Z,2/10/2018 17:00,93.61973532,96.58885513,90.7410065,90.05748489,85.82890232,12199.68652,12391.43285,12424.64057,12256.34341,12305.1763,285.4678981,291.3215278,302.9048889,283.9131944,373.515713,14.7641152,14.92919542,15.26521896,15.60528287,13.19124493,31.43157353,31.92104678,32.4466808,31.73776259,33.26484258
2018-02-11T02:00:00Z,2/10/2018 18:00,94.04568041,97.20715356,91.1542654,90.5965537,86.44167259,12220.01752,12447.45906,12448.44163,12314.77372,12379.04646,288.0636412,294.3276111,305.7390278,286.9068356,379.9550972,14.71469808,14.85289643,15.18463733,15.48830072,13.10250816,31.4267522,31.92423562,32.45494765,31.73621954,33.29043455
2018-02-11T03:00:00Z,2/10/2018 19:00,94.51374272,97.7336373,91.60428633,91.12463318,87.02018198,12251.54708,12472.08096,12496.27367,12354.69833,12431.42204,290.9516458,297.4799167,308.6291458,290.3483333,386.6025625,14.63121085,14.77073639,15.10711624,15.38859578,12.9851207,31.43184978,31.9279148,32.45596712,31.72507837,33.32799471
2018-02-11T04:00:00Z,2/10/2018 20:00,94.7864502,98.01309383,91.83196493,91.26948955,87.27670733,12264.69079,12465.15613,12499.35467,12312.37796,12413.59683,292.5608542,299.3200625,310.4391667,292.4057917,390.3225,14.55951207,14.71077829,15.03030747,15.35097949,12.9366559,31.44000798,31.92781369,32.46407687,31.71323694,33.34987101
2018-02-11T05:00:00Z,2/10/2018 21:00,94.91049753,98.08638295,91.93999474,91.28130979,87.31935853,12274.67129,12471.88388,12502.30875,12309.57817,12414.1935,293.2016875,299.2708333,310.4325417,292.3708542,390.9558333,14.56709477,14.66672403,15.00015181,15.30057467,12.86137204,31.44257842,31.92304423,32.45467586,31.6845122,33.36576848
2018-02-11T06:00:00Z,2/10/2018 22:00,94.9304653,98.01067893,91.93872834,91.10084011,87.24920784,12254.81596,12428.42363,12477.97496,12276.81388,12381.24388,293.6916458,298.7474792,310.6275,292.1733333,391.3482917,14.54878747,14.65000057,15.00000048,15.29157373,12.8207356,31.44004248,31.9261911,32.45221917,31.67845856,33.37640026
2018-02-11T07:00:00Z,2/10/2018 23:00,95.12781242,98.2946432,92.1270987,91.42032973,87.49544141,12302.65308,12516.40158,12527.27763,12354.15458,12462.47183,293.6933125,298.8616458,310.6399792,292.4058125,391.3025417,14.53373187,14.65000057,14.98689817,15.27439601,12.82431193,31.4387325,31.92971841,32.44522126,31.67575742,33.37175086
2018-02-11T08:00:00Z,2/11/2018 0:00,95.23372332,98.45204507,92.21559786,91.51627738,87.63401689,12295.18292,12509.20242,12528.29088,12359.23563,12462.45054,293.8541667,299.3225208,310.7241875,292.4333125,391.250875,14.52252494,14.65000057,14.98064225,15.25879134,12.82532018,31.44016475,31.92824317,32.45456531,31.68389249,33.37571573
2018-02-11T09:00:00Z,2/11/2018 1:00,95.31154912,98.57806604,92.28703043,91.64196665,87.71402624,12304.524,12525.72025,12530.69721,12393.56617,12473.54133,293.8808542,299.58,310.8041458,292.4225625,391.00075,14.5026741,14.65000057,14.97445375,15.24318668,12.82456365,31.43881656,31.92146404,32.44840435,31.69099358,33.3809301
2018-02-11T10:00:00Z,2/11/2018 2:00,95.40261153,98.76736987,92.39006579,91.89766501,87.87189415,12317.8073,12549.35584,12551.98087,12429.2588,12488.25728,294.2084421,300.023412,310.8935694,292.5143634,391.3452384,14.48124539,14.65000057,14.97464019,15.22758201,12.8386938,31.44303413,31.92189948,32.45228,31.70072213,33.39120391
2018-02-11T11:00:00Z,2/11/2018 3:00,95.4950977,98.90731476,92.48747883,92.14900995,87.99157621,12343.67706,12577.86438,12567.71117,12454.06821,12514.74636,294.3500301,300.2825116,310.8247361,293.1742477,391.584963,14.47938864,14.63484766,14.97574331,15.21197734,12.81897561,31.44756476,31.92265081,32.44153233,31.70842832,33.39439
2018-02-11T12:00:00Z,2/11/2018 4:00,95.56823349,98.99313074,92.5517958,92.19282824,88.05609125,12314.46075,12545.84692,12548.83196,12419.52996,12488.24804,294.4308125,300.5274583,310.9524583,293.9058125,391.8266458,14.46446771,14.62956065,14.97512538,15.20055907,12.83063966,31.44752088,31.92597656,32.44812158,31.70824829,33.40021669
2018-02-11T13:00:00Z,2/11/2018 5:00,95.6230632,99.03844414,92.60542068,92.17703561,88.08002825,12314.51571,12552.15283,12550.13342,12421.55058,12487.576,294.835,300.9675417,311.0541042,294.2524792,392.565875,14.45969778,14.6316967,14.96718007,15.20000076,12.83342588,31.44328266,31.92430498,32.44540907,31.71525079,33.41305444
2018-02-11T14:00:00Z,2/11/2018 6:00,95.66792849,99.05519849,92.66812422,92.13010157,88.05023985,12295.87013,12488.79542,12532.63704,12358.51608,12440.05454,294.8666667,301.466625,311.3759167,294.3666667,392.7049792,14.43611036,14.5963696,14.95797399,15.1931114,12.8146886,31.43887483,31.92387616,32.43719888,31.70315092,33.42888028
2018-02-11T15:00:00Z,2/11/2018 7:00,95.72993306,99.08018949,92.74061004,92.15480508,88.09153621,12304.61408,12500.99371,12539.56771,12380.38929,12450.89817,295.4783542,302.1666667,312.276625,294.5633542,393.2866458,14.40358786,14.55418027,14.91814629,15.17422041,12.78592154,31.44641566,31.93195951,32.44116866,31.70304938,33.42797691
2018-02-11T16:00:00Z,2/11/2018 8:00,95.80121366,99.1260868,92.8131832,92.21844198,88.11774352,12289.12783,12512.10888,12534.90104,12399.04383,12457.55713,296.1641458,302.6658542,313.1991667,295.085,393.66,14.38056961,14.52443326,14.9001048,15.1658766,12.75672314,31.44592494,31.93567265,32.44162806,31.69402619,33.4234186
2018-02-11T17:00:00Z,2/11/2018 9:00,95.87167712,99.24424165,92.88196173,92.3977126,88.25617061,12269.983,12497.35529,12519.83263,12379.55854,12443.18858,297.3366875,304.2066667,315.0216458,296.8358542,396.2516458,14.35788418,14.57245488,14.86791261,15.15483613,12.74281849,31.44369433,31.93318864,32.42732534,31.69776056,33.42652708
2018-02-11T18:00:00Z,2/11/2018 10:00,95.87478984,99.24703605,92.86482477,92.32268934,88.22644549,12117.47904,12320.45604,12351.17521,12204.98796,12267.14013,298.335,305.3216667,316.0158542,298.4391667,398.9775208,14.34539277,14.53514824,14.8239997,15.09877667,12.73348188,31.44675645,31.93860587,32.41241744,31.6669852,33.41748902
2018-02-11T19:00:00Z,2/11/2018 11:00,93.17875281,96.28323427,89.92626319,89.50761815,85.20495995,11353.08162,11482.10892,11543.49324,11438.72416,11425.06982,293.0816366,297.2554769,308.4857847,291.1144144,384.0787894,14.48555931,14.67984126,14.96959097,15.24578346,12.88374467,31.39930639,31.94461916,32.40513458,31.64075338,33.31812398
2018-02-11T20:00:00Z,2/11/2018 12:00,92.52427414,95.4663929,89.41126824,89.01622543,84.58465188,11891.90079,12055.05363,12121.14839,12028.77118,11987.94493,284.0942454,288.7425995,298.1507639,282.1768148,368.1379954,14.74938639,14.93665999,15.31427435,15.55973781,13.17378385,31.39202094,31.94326623,32.40699619,31.65923079,33.24779939
2018-02-11T21:00:00Z,2/11/2018 13:00,94.51438517,97.59824734,91.55606193,91.38725051,86.86487234,12366.69342,12600.203,12588.47367,12572.745,12548.03454,285.3849792,291.4866458,300.806625,285.6325,373.8892083,14.76636442,14.92088873,15.33306513,15.53035387,13.16703795,31.45256876,31.9496948,32.44907739,31.70033924,33.32318676
2018-02-11T22:00:00Z,2/11/2018 14:00,95.16624943,98.40943205,92.18978383,92.25409718,87.65141288,12314.82696,12545.12779,12549.47896,12538.501,12501.84942,290.6067083,296.723375,307.0208542,292.7325208,384.0441458,14.64303754,14.79896372,15.16538222,15.37328911,13.01083374,31.47581433,31.94874777,32.46752925,31.68898462,33.38100707
2018-02-11T23:00:00Z,2/11/2018 15:00,95.32876794,98.6345452,92.34873967,92.47516387,87.83745793,12287.12879,12524.183,12538.29904,12504.03571,12477.85392,293.6049583,299.7157917,310.3275,296.7708333,389.7858333,14.56601203,14.69047963,15.05832239,15.242462,12.86336031,31.46398129,31.94875034,32.46508368,31.67875753,33.42062573
2018-02-12T00:00:00Z,2/11/2018 16:00,95.41084783,98.77299128,92.43234003,92.54004783,87.92422371,12278.19254,12517.6765,12513.57063,12475.83946,12465.34388,294.9175,301.2416458,311.2516458,298.3199792,392.4291458,14.50823575,14.64348851,15.00043915,15.17885457,12.83312311,31.45682994,31.95008966,32.45485726,31.68238144,33.41937556
2018-02-12T01:00:00Z,2/11/2018 17:00,95.47772614,98.86924731,92.48665317,92.54794836,87.98923991,12290.11546,12515.50471,12527.50088,12467.62667,12468.61225,295.9741667,302.0858125,312.1117292,299.1599583,393.655875,14.42387221,14.6196052,14.97891652,15.15470685,12.82987443,31.45155144,31.94244896,32.44796965,31.68416382,33.4199157
2018-02-12T02:00:00Z,2/11/2018 18:00,95.54544118,98.92949584,92.53036445,92.54185718,88.03578987,12295.27929,12531.79942,12536.17142,12449.21388,12481.139,297.3675625,303.0842083,312.955,299.9942292,394.7691667,14.41949822,14.56372018,14.96619978,15.14099949,12.8084828,31.44125837,31.94344051,32.44878394,31.67541602,33.40970986
2018-02-12T03:00:00Z,2/11/2018 19:00,95.5690021,98.9452616,92.54810072,92.44248091,88.03531406,12286.85975,12501.75717,12522.4145,12405.21613,12448.53288,298.07075,304.0016667,313.9408125,299.9657917,396.2708125,14.3698292,14.56352823,14.90879984,15.07444319,12.77935148,31.43642489,31.94797294,32.457273,31.65603886,33.41463637
2018-02-12T04:00:00Z,2/11/2018 20:00,95.45053604,98.73264248,92.42459694,92.04720074,87.76658165,12168.44163,12344.37896,12395.41598,12240.3185,12284.74077,298.8850926,303.6968657,314.7392963,300.0903403,396.2481736,14.34805763,14.54100484,14.88906994,15.04054365,12.74152439,31.4055631,31.95166699,32.43075851,31.63528252,33.39037065
2018-02-12T05:00:00Z,2/11/2018 21:00,92.92468611,96.04796141,89.73681268,89.28790902,85.0450954,11314.41481,11444.06699,11496.80385,11347.45914,11395.5162,293.0388866,296.5322106,307.4624676,291.3285694,382.2636319,14.41944123,14.65783906,14.98422123,15.22595419,12.86850184,31.38828013,31.9525231,32.39348956,31.60722483,33.29215732
2018-02-12T06:00:00Z,2/11/2018 22:00,90.29501931,93.24551846,87.08633868,86.63411145,82.39371619,11128.72117,11256.05329,11314.06533,11173.28838,11195.39204,279.5433542,283.5225208,290.7141875,274.346625,356.9391875,14.74788143,14.95300881,15.40826713,15.70465979,13.28439137,31.35522658,31.94407588,32.39115773,31.66139205,33.15997104
2018-02-12T07:00:00Z,2/11/2018 23:00,89.80622129,92.62183105,86.75051043,86.19128821,81.99207898,11543.76871,11681.31296,11740.81983,11588.69296,11615.08488,270.6033333,275.6558333,282.1266667,264.0750625,344.6182917,14.98738572,15.18361759,15.64489125,15.97478449,13.5381145,31.34659127,31.94513508,32.38757443,31.73960023,33.07761912
2018-02-12T08:00:00Z,2/12/2018 0:00,89.03694275,91.77065131,85.97293067,85.42546841,81.19522676,10894.64504,11012.12958,11071.14929,10899.40083,10939.09625,267.4516667,272.5249792,279.3458542,261.2499792,339.9333542,15.07651659,15.2664513,15.73636382,16.09832849,13.61117968,31.34689664,31.95396177,32.40057898,31.76639791,33.05144836
