timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-02-12T09:00:00Z,2/12/2018 1:00,86.92811575,89.49989394,83.78639482,83.21307601,79.02855235,10804.00563,10894.28104,10949.37425,10771.08567,10825.39108,258.4575208,263.1608333,268.1432917,251.0658542,323.3133333,15.29561039,15.50325639,16.02133224,16.37808505,13.8799121,31.2908125,31.96530046,32.39487287,31.78264392,32.96107007
2018-02-12T10:00:00Z,2/12/2018 2:00,88.39058273,90.90712404,85.49537734,84.76103907,80.68774739,11732.67875,11881.56192,11946.20842,11758.81592,11803.81817,256.5716667,261.6416458,266.7616875,248.8641667,322.4683333,15.38180987,15.57259709,16.10948166,16.49050311,13.94771765,31.30310956,31.96825388,32.4320612,31.86513354,32.99363322
2018-02-12T11:00:00Z,2/12/2018 3:00,90.2641791,92.83298796,87.47414761,86.7386118,82.62852469,11844.31925,12005.32888,12068.86379,11878.90283,11927.33675,261.866625,268.7600625,276.8133542,258.3924792,336.8208125,15.2246696,15.36055034,15.84523827,16.21133464,13.68161157,31.42837079,31.99484338,32.45012212,31.85900475,33.10354598
2018-02-12T12:00:00Z,2/12/2018 4:00,92.73411421,95.38647899,89.99003381,89.16770942,85.13422513,12352.10546,12542.129,12591.53742,12376.82458,12482.50621,271.8950208,276.7716667,289.3491042,270.2525,355.5800208,14.96658877,15.1418621,15.50446724,15.82151067,13.35443468,31.49443499,32.02253511,32.45120973,31.81283177,33.1984559
2018-02-12T13:00:00Z,2/12/2018 5:00,93.8114683,96.58587372,90.98278062,89.97608458,86.20012731,12264.43398,12450.63453,12497.10496,12255.59922,12400.10293,282.3073519,285.9863079,299.4476134,281.140338,371.3674097,14.6615206,14.88245721,15.19042546,15.47778961,13.05386549,31.46692273,32.00443693,32.45881114,31.72664848,33.30100489
2018-02-12T14:00:00Z,2/12/2018 6:00,94.32378116,97.18861751,91.47835398,90.32719948,86.66433912,12310.51662,12498.45326,12558.35438,12294.89486,12445.81919,289.0592662,293.2646157,305.5555324,285.7812801,380.0841181,14.44950584,14.66740712,15.00248501,15.30527585,12.87541052,31.47568133,31.94861968,32.45404484,31.70194164,33.35890303
2018-02-12T15:00:00Z,2/12/2018 7:00,95.08497505,98.04233647,92.15088266,91.05099528,87.40885037,12345.01888,12548.71338,12573.55767,12341.49563,12467.02925,296.7033333,299.961625,313.1600833,292.4108125,393.471625,14.34921989,14.57600631,14.88327875,15.21602982,12.79351864,31.48702402,31.97283459,32.4489813,31.71266033,33.41297267
2018-02-12T16:00:00Z,2/12/2018 8:00,94.86942294,97.86251925,91.87769376,90.59223616,87.05715716,12256.33863,12451.43479,12492.66083,12218.53583,12378.43892,302.0225,304.9541667,317.7724583,297.1416875,402.9250208,14.32078988,14.59511221,14.82904442,15.23792727,12.80551864,31.47210539,31.96512463,32.4381796,31.67933281,33.4020989
2018-02-12T17:00:00Z,2/12/2018 9:00,95.23805334,98.33192758,92.39072366,91.26813786,87.43749079,12456.74963,12665.66113,12715.60242,12529.35038,12568.54808,303.2716667,306.6183333,318.305,297.365,403.2299583,14.2857022,14.52277085,14.78373429,15.22542746,12.72736011,31.47093692,31.96170561,32.42266627,31.69951761,33.38065394
2018-02-12T18:00:00Z,2/12/2018 10:00,95.65471316,98.8024481,92.85755134,91.90174165,87.79897155,12492.04725,12714.66842,12766.44013,12591.55883,12611.04342,305.9258125,309.1525208,321.3591875,300.8966458,403.7867292,14.24179424,14.49337717,14.81852676,15.2039697,12.70996547,31.47752568,31.9621494,32.43371241,31.72803118,33.40226307
2018-02-12T19:00:00Z,2/12/2018 11:00,96.35668848,99.61273697,93.38245289,92.73663693,88.4601496,12632.48429,12847.16292,12835.05525,12726.41783,12742.21333,309.6833125,312.6982708,324.8024375,305.96,407.4766042,14.22457551,14.46907528,14.80679651,15.14067924,12.69654216,31.4910038,31.96577601,32.4390589,31.7299329,33.44529558
2018-02-12T20:00:00Z,2/12/2018 12:00,96.20601978,99.48611569,93.05060068,92.64597219,88.33006173,12416.01975,12633.26179,12612.64021,12532.47783,12564.18288,311.9300208,314.5959167,326.175,308.8116875,410.05925,14.14629315,14.44269982,14.7441459,15.08015489,12.68311885,31.47391502,31.96313314,32.43915117,31.74634696,33.46623726
2018-02-12T21:00:00Z,2/12/2018 13:00,95.98128253,99.27417223,92.76286891,92.53084916,88.15297844,12484.07804,12681.30188,12679.05042,12611.44025,12599.25263,311.955,313.6816458,325.5400208,309.0699792,411.151625,14.1441953,14.48092442,14.75325727,15.06040991,12.66969555,31.44789692,31.95551736,32.40748423,31.71658446,33.44566949
2018-02-12T22:00:00Z,2/12/2018 14:00,96.05718568,99.3848898,92.916781,92.73048511,88.19198187,12534.9167,12760.78857,12760.96517,12670.45882,12651.16165,311.8766944,313.1876968,325.1340486,308.9116667,410.0931944,14.18453019,14.50274488,14.77369174,15.07484059,12.65627945,31.44485661,31.95068511,32.40420247,31.7097097,33.42632472
2018-02-12T23:00:00Z,2/12/2018 15:00,96.39804048,99.81613102,93.27242935,93.17537639,88.53712805,12628.02319,12861.59843,12837.2085,12772.62294,12752.81388,311.8975208,314.0649838,324.2900764,309.7471042,409.7191042,14.22453239,14.50231456,14.80385451,15.06624168,12.65000057,31.44735982,31.95437429,32.41758382,31.69770704,33.43780333
2018-02-13T00:00:00Z,2/12/2018 16:00,96.68486188,100.1376684,93.49039679,93.44102114,88.80290185,12650.87121,12879.50763,12858.52825,12783.36163,12767.69438,313.19425,315.52325,325.7892083,312.3933542,410.2350417,14.16596808,14.45187728,14.7716964,15.02937797,12.65000057,31.45979158,31.95651818,32.42746445,31.70889062,33.4537167
2018-02-13T01:00:00Z,2/12/2018 17:00,96.69112955,100.1382695,93.53154378,93.39417483,88.76987627,12596.95542,12807.87867,12803.17933,12712.47504,12703.70533,314.6691042,316.2325,326.8766875,312.8674375,411.3483542,14.12490466,14.42836513,14.72483181,15.00430721,12.63871944,31.46152957,31.95291629,32.41431421,31.68523566,33.47197972
2018-02-13T02:00:00Z,2/12/2018 18:00,96.97195156,100.3928853,93.73868854,93.56918718,89.0015063,12600.01667,12822.01758,12814.21358,12713.13754,12706.11721,316.7008333,318.6824792,328.4908333,314.4791875,414.1291875,14.07610499,14.37863444,14.69606661,14.96264045,12.6101145,31.46239781,31.94920721,32.40558766,31.67416263,33.48057201
2018-02-13T03:00:00Z,2/12/2018 19:00,96.77624856,100.1882842,93.49810202,93.24938735,88.80053581,12428.04208,12636.405,12620.74042,12500.79546,12537.93633,317.6875208,319.0992083,328.8107917,315.1091458,415.579125,14.0600138,14.34669723,14.71268447,14.94758943,12.61250384,31.46226322,31.94366132,32.41561889,31.65504379,33.46934261
2018-02-13T04:00:00Z,2/12/2018 20:00,95.69258662,99.06828666,92.39962404,91.8139353,87.71838652,12174.52517,12370.09708,12393.51229,12177.18525,12267.84817,314.5916875,314.8725208,324.6575833,310.0058542,409.823375,14.06848243,14.41889421,14.71363652,15.00217096,12.59627887,31.4240257,31.93450265,32.40482912,31.609035,33.431879
2018-02-13T05:00:00Z,2/12/2018 21:00,94.77575623,98.15342982,91.6112951,90.81791332,86.87406221,12228.98388,12413.96771,12450.88125,12204.00963,12321.26613,308.0641458,309.1491667,318.063375,301.5775208,398.9958125,14.18057372,14.49736582,14.85489485,15.1853474,12.7631934,31.41250579,31.93156799,32.39462223,31.60608298,33.38479158
2018-02-13T06:00:00Z,2/12/2018 22:00,94.78380449,98.16760408,91.77203611,90.75662932,87.03853102,12301.20825,12530.75475,12544.5035,12324.87846,12467.20083,304.8832708,306.5674583,315.4332292,297.3649375,395.439125,14.27099453,14.51023358,14.86643815,15.309279,12.82260699,31.41051933,31.92097008,32.38415704,31.6143922,33.35182989
2018-02-13T07:00:00Z,2/12/2018 23:00,94.68022585,98.13361504,91.70882522,90.74592659,87.05458059,12208.87638,12425.05656,12457.58826,12220.63911,12338.5887,303.613088,306.1845162,314.7125208,296.4707269,394.1893565,14.34588488,14.52297249,14.88867723,15.33417789,12.85824188,31.41487773,31.91595996,32.40092354,31.63036515,33.36977814
2018-02-13T08:00:00Z,2/13/2018 0:00,94.42126249,97.8497702,91.49013331,90.42803461,86.81727144,12166.46697,12398.30951,12426.82957,12206.28266,12341.00922,302.2065856,305.1752546,314.3673125,295.4464676,394.1316157,14.34238513,14.53571139,14.9117339,15.31431092,12.85919326,31.41417294,31.92261601,32.40223318,31.62932033,33.38441565
2018-02-13T09:00:00Z,2/13/2018 1:00,94.42757581,97.8673883,91.52555412,90.38154604,86.84042698,12207.468,12434.83663,12469.91638,12189.59425,12351.28788,301.5833958,304.8825417,313.6049792,294.7608333,394.5058542,14.33612211,14.54845029,14.93479057,15.32296048,12.85963802,31.41588576,31.92998856,32.39877893,31.63022052,33.38737169
2018-02-13T10:00:00Z,2/13/2018 2:00,94.57059619,98.03382055,91.70327041,90.54539748,87.08682681,12245.00196,12484.7825,12500.11279,12267.02788,12423.24292,301.8583125,305.6892083,313.5742083,294.695,394.5100625,14.3298591,14.56118919,14.95784724,15.32787572,12.86008278,31.42225759,31.93093479,32.42705626,31.63183896,33.39631994
2018-02-13T11:00:00Z,2/13/2018 3:00,94.57352278,98.04877243,91.7090592,90.54121153,87.16390122,12187.29592,12434.09338,12440.59729,12200.77279,12352.73296,301.5833333,305.8708333,313.4673958,294.6925,395.045,14.32359609,14.5739281,14.98089901,15.32553055,12.86052755,31.42375447,31.93669522,32.45343621,31.65143513,33.41351742
2018-02-13T12:00:00Z,2/13/2018 4:00,94.41888017,97.91039117,91.54013316,90.45024435,87.00082115,12139.64067,12393.87404,12394.46092,12193.82154,12316.6565,301.3091458,305.0799583,313.4767708,294.3857917,394.5641042,14.31733308,14.586667,14.99515107,15.33862975,12.86097231,31.41062395,31.9382468,32.43862067,31.65994164,33.40701731
2018-02-13T13:00:00Z,2/13/2018 5:00,94.25987324,97.74743262,91.36069361,90.35758113,86.87236776,12174.37933,12419.24358,12421.51225,12223.65017,12356.25554,300.6675,303.8175208,313.0324375,294.2208958,394.56,14.31107006,14.59984901,15.00268669,15.31727736,12.84160885,31.40550381,31.93900847,32.41166141,31.6734323,33.38123183
2018-02-13T14:00:00Z,2/13/2018 6:00,94.13427464,97.64574425,91.24539198,90.24068408,86.78541013,12138.61508,12381.95338,12399.29871,12186.44808,12325.16246,299.0608542,302.6733125,311.6542083,293.3274583,393.7758125,14.30480705,14.61608511,15.01365331,15.34542971,12.81276417,31.40235731,31.93740164,32.40703223,31.65955935,33.35364199
2018-02-13T15:00:00Z,2/13/2018 7:00,94.17455841,97.65456889,91.34594633,90.07581338,86.76857691,12198.86963,12409.53458,12458.87096,12136.48075,12328.92625,299.2791667,303.5249792,311.7083125,293.3483542,394.2300625,14.3033931,14.63300728,15.02480646,15.35569734,12.83171855,31.41373894,31.93295065,32.41706775,31.65763953,33.35186237
2018-02-13T16:00:00Z,2/13/2018 8:00,94.34499721,97.64860077,91.51344536,89.97337326,86.74846922,12175.1241,12361.82465,12437.95178,12112.49467,12291.85325,299.2875579,303.6168356,311.8959722,292.5859028,394.0949005,14.31455815,14.64992946,15.03595961,15.33558183,12.86076261,31.4349725,31.92889826,32.44620657,31.65950406,33.35157357
2018-02-13T17:00:00Z,2/13/2018 9:00,94.36576479,97.49324471,91.50651766,89.9283375,86.61250832,12243.99346,12430.00598,12490.80669,12218.69441,12365.50004,300.0244352,303.0065093,312.739287,292.1356944,393.1273704,14.32636988,14.66685163,15.04077448,15.38228517,12.88986859,31.43691956,31.9216443,32.44813652,31.67166528,33.32992654
2018-02-13T18:00:00Z,2/13/2018 10:00,94.4498007,97.63740371,91.50687974,90.2779386,86.76005419,12167.95556,12373.93943,12393.72576,12199.80243,12286.65461,300.7291667,303.2440463,312.2088981,291.6565185,390.752213,14.33818161,14.6837738,15.03397091,15.43580916,12.91897457,31.43436471,31.91230363,32.43087754,31.69826469,33.33621378
2018-02-13T19:00:00Z,2/13/2018 11:00,93.41413878,96.64739309,90.5453559,89.5557643,85.63618554,11853.25507,12060.89752,12128.66913,11951.33306,11963.88609,287.1091759,286.0867963,294.438213,268.6373796,369.8630741,14.41575092,14.60958605,14.83167185,15.25244262,12.86489814,31.54349108,32.04986459,32.43317934,31.80423851,33.3561327
2018-02-13T20:00:00Z,2/13/2018 12:00,92.51661815,95.90144132,89.79387426,89.18183798,84.96139182,11920.90452,12129.50748,12181.62591,12022.25998,12034.14122,281.1715093,278.6432037,281.9702593,254.9368056,346.7882037,14.2404478,14.439576,14.90709548,15.11421782,12.71450275,31.32963729,31.93518995,32.47060324,31.79772337,33.23403134
2018-02-13T21:00:00Z,2/13/2018 13:00,93.21130095,96.44234468,90.47114557,89.70072184,85.51858683,12139.7642,12348.47826,12381.91983,12221.02833,12249.59435,279.55725,278.7494352,284.9309815,256.5191481,345.9238796,14.3246308,14.55704559,14.95849182,15.24030721,12.78765769,31.38336103,31.95785514,32.436933,31.82772737,33.26571729
2018-02-13T22:00:00Z,2/13/2018 14:00,93.55937778,96.89848588,90.75477293,90.31214182,86.03638394,12172.93361,12417.5037,12401.27893,12324.36346,12347.15359,281.6637407,280.7316574,287.159037,261.9781944,350.122213,14.32521854,14.5657746,14.94243911,15.20334374,12.79405833,31.39221539,31.96409918,32.44845926,31.79215779,33.28599281
2018-02-13T23:00:00Z,2/13/2018 15:00,94.11497507,97.47922628,91.24585228,90.99964869,86.61071162,12348.72676,12558.31094,12549.50922,12487.40444,12476.44813,282.6869259,282.7215463,289.3006944,265.6722222,355.0925093,14.31436267,14.49555313,14.93058036,15.16135474,12.73145683,31.44103407,31.97034749,32.46303485,31.78406788,33.31770878
2018-02-14T00:00:00Z,2/13/2018 16:00,95.38162973,98.73514263,92.14580657,92.36456294,87.76306547,12535.05807,12757.31707,12666.33381,12686.87026,12660.52272,287.7289167,287.9984722,292.6305463,273.4426481,363.6243148,14.21531869,14.40567057,14.82172358,14.96023556,12.67750417,31.47658081,31.97698569,32.45826066,31.75979792,33.3812034
2018-02-14T01:00:00Z,2/13/2018 17:00,96.2494715,99.64654834,92.55173109,93.16366898,88.4571091,12598.17426,12820.43602,12666.37348,12736.66087,12702.05287,293.2495741,292.8644352,295.7952685,280.40375,372.572213,14.06486235,14.24441634,14.7456166,14.81010813,12.54594717,31.4772204,31.98225013,32.46566364,31.74091772,33.43171031
2018-02-14T02:00:00Z,2/13/2018 18:00,96.66188834,100.0966709,92.73389466,93.54222282,88.77522551,12594.46226,12815.91546,12647.16067,12730.23843,12691.59863,297.5477778,296.3637315,297.6494444,284.3400093,377.7441481,13.98730891,14.16210024,14.69551417,14.65461593,12.44273339,31.45756453,31.98496271,32.47983197,31.73262538,33.47108754
2018-02-14T03:00:00Z,2/13/2018 19:00,96.9313002,100.4162179,92.85170861,93.79781939,88.9911472,12605.96924,12834.85852,12666.11019,12757.53333,12718.30206,300.009088,298.2501574,298.0934398,286.3565602,380.237787,13.90906352,14.1416254,14.62028642,14.61534551,12.40604803,31.44356397,31.98631767,32.47329583,31.716509,33.47238756
2018-02-14T04:00:00Z,2/13/2018 20:00,97.17476207,100.6817506,93.01049558,94.02304558,89.17583369,12584.39267,12815.09354,12683.86617,12739.2265,12699.88921,301.3475417,299.9391667,298.878375,288.239125,382.6366667,13.91712396,14.14368693,14.57489666,14.6155749,12.42030762,31.45256146,31.98625272,32.47481409,31.68884314,33.47375726
2018-02-14T05:00:00Z,2/13/2018 21:00,96.69696016,100.1918108,92.96539344,93.48872582,88.74325008,12383.56671,12588.98942,12588.70504,12506.32504,12515.35708,301.3857917,299.2850208,299.1742083,288.5283542,382.3600417,13.90249653,14.13314183,14.56719427,14.55143375,12.39895648,31.44644385,31.98329077,32.49211707,31.66714673,33.45668117
2018-02-14T06:00:00Z,2/13/2018 22:00,96.19727552,99.60179961,92.7748619,92.84227541,88.26012708,12350.85238,12543.41213,12587.16958,12469.20075,12470.105,299.7024792,296.5791875,299.1982917,284.3908333,379.7990625,13.87412577,14.13596872,14.57310231,14.62218386,12.36799447,31.42151321,31.98018605,32.48141932,31.65357109,33.43481424
2018-02-14T07:00:00Z,2/13/2018 23:00,96.02090203,99.44723593,92.80287843,92.70433419,88.16115109,12325.52288,12536.69663,12561.439,12459.20738,12477.40421,297.4416875,294.7283125,299.1174792,282.426625,376.7325208,13.93090878,14.13626721,14.57719764,14.68951657,12.38526475,31.42573223,31.97688464,32.48570877,31.66306588,33.42185169
2018-02-14T08:00:00Z,2/14/2018 0:00,95.99893015,99.49648176,92.83174606,92.77133361,88.24050802,12341.27096,12589.79925,12575.23563,12512.19983,12523.32913,296.0241875,293.9749792,299.0258958,281.8575208,375.175875,13.9768458,14.1501328,14.57471346,14.70000029,12.36062426,31.42749749,31.97393291,32.47189149,31.65814723,33.40109441
2018-02-14T09:00:00Z,2/14/2018 1:00,96.14290296,99.63579682,93.00718678,92.94248008,88.38266541,12383.49625,12584.70467,12620.23654,12527.95721,12523.95129,295.4533958,295.0174583,300.0182708,281.891625,375.7983542,13.99802683,14.1639984,14.56644364,14.70000029,12.37339032,31.44161328,31.97063342,32.4670505,31.67462147,33.4224896
2018-02-14T10:00:00Z,2/14/2018 2:00,96.2100203,99.63636238,93.05082666,93.0100391,88.3815899,12331.51512,12563.01032,12574.63917,12503.45783,12489.16138,295.7791435,295.4423935,300.7326782,282.095338,375.0843032,14.0046294,14.17717948,14.58478488,14.70000029,12.38615639,31.46492582,31.96736442,32.47542224,31.69314185,33.44446709
2018-02-14T11:00:00Z,2/14/2018 3:00,95.82497358,99.36198807,92.69873172,92.709926,88.06050375,12203.24607,12437.62369,12446.73713,12373.07694,12365.04276,295.6101574,294.4505833,300.6648333,281.9981852,374.3161204,14.00001337,14.18563625,14.57500884,14.70000029,12.39892245,31.44649379,31.96430956,32.49156107,31.69405247,33.45397057
2018-02-14T12:00:00Z,2/14/2018 4:00,95.76224898,99.2633231,92.66196632,92.55002122,88.01004399,12257.9832,12475.65227,12495.21296,12394.50046,12403.91943,295.889831,294.6069954,301.0741273,282.2251296,375.2480278,13.96636149,14.19319296,14.5670936,14.70000029,12.41168851,31.44030581,31.96177905,32.4739919,31.66763639,33.45088046
2018-02-14T13:00:00Z,2/14/2018 5:00,96.00906063,99.47863815,92.87235409,92.74437099,88.24400699,12301.81808,12521.74638,12524.22513,12439.28417,12453.56258,296.3467083,295.4416458,301.5383125,282.5141667,375.7833125,13.94567897,14.17433432,14.55780898,14.70000029,12.42445458,31.44902328,31.96025855,32.47445098,31.66687613,33.45736367
2018-02-14T14:00:00Z,2/14/2018 6:00,96.12394182,99.50724793,92.95589092,92.76959369,88.29365355,12324.34667,12544.12229,12562.77817,12473.46408,12469.14246,296.4274792,295.0667083,301.7058125,282.7483333,376.2083542,13.93251662,14.17449038,14.55203249,14.70000029,12.43722064,31.45178485,31.95837893,32.46147547,31.65563809,33.4604727
2018-02-14T15:00:00Z,2/14/2018 7:00,96.16226831,99.50860825,92.99017204,92.78318792,88.29338717,12255.70525,12479.74508,12499.04638,12390.58438,12399.96796,297.3608542,296.224125,302.34,283.2908125,377.4391667,13.96831524,14.18670134,14.54136343,14.6806223,12.44025963,31.47389834,31.95735211,32.46760883,31.65515457,33.46795521
2018-02-14T16:00:00Z,2/14/2018 8:00,95.90580494,99.29632473,92.71619218,92.43139896,88.07001337,12204.325,12412.63879,12445.54471,12313.41517,12340.93721,297.9983333,296.6883125,303.2750417,283.9091458,378.3982917,13.95816964,14.17390918,14.54396188,14.67337225,12.42864436,31.46330008,31.95537544,32.48191852,31.64168505,33.4675353
2018-02-14T17:00:00Z,2/14/2018 9:00,95.81844576,99.1663966,92.61770008,92.3329858,87.95829425,12259.97754,12476.85996,12485.93792,12402.83858,12405.99042,298.045,295.9125208,303.366625,283.4533542,378.588375,13.94252046,14.17045463,14.53735351,14.67190425,12.42070966,31.46232544,31.95388608,32.46400198,31.63869542,33.45200371
2018-02-14T18:00:00Z,2/14/2018 10:00,95.86712265,99.1967624,92.65039168,92.46419715,87.98013208,12294.11883,12495.83738,12529.57363,12440.90867,12424.89967,298.3149792,296.2266667,303.6316458,282.695,378.9516667,13.92247863,14.16527847,14.51683573,14.71678951,12.41237925,31.45662209,31.95209702,32.4434596,31.64876327,33.43948228
2018-02-14T19:00:00Z,2/14/2018 11:00,95.97309379,99.26814405,92.66677158,92.67042342,88.07701805,12305.32812,12509.78892,12484.78258,12473.94137,12437.39329,299.1447824,297.157294,303.9591574,283.7854977,379.2031157,13.9557344,14.18229347,14.54068501,14.72478052,12.42334198,31.46006542,31.95107179,32.44154574,31.68537894,33.44990833
2018-02-14T20:00:00Z,2/14/2018 12:00,96.11796785,99.3717102,92.52480886,92.8328588,88.16997566,12322.42611,12526.0612,12451.08083,12485.1002,12442.6305,301.0007037,297.9679259,304.3101204,285.9650093,380.3108426,13.9706363,14.16250514,14.55196911,14.67219666,12.43573206,31.4679975,31.949815,32.43299527,31.69697274,33.47352365
2018-02-14T21:00:00Z,2/14/2018 13:00,96.25256154,99.47133937,92.46924411,93.0458443,88.20176561,12336.85139,12538.46622,12481.65047,12528.12993,12431.0588,302.5409028,299.1518843,304.9874028,287.5941667,382.1001111,13.93969085,14.15562979,14.54803709,14.6795942,12.43117184,31.46476263,31.94993023,32.41511157,31.6933882,33.47416065
2018-02-14T22:00:00Z,2/14/2018 14:00,96.36977344,99.58760409,92.65234474,93.21921435,88.23783499,12336.62583,12550.84417,12508.31121,12518.08692,12454.71567,303.2607917,300.0650208,304.1874792,288.828375,382.9791458,13.91202038,14.1534282,14.55655377,14.67268838,12.42368022,31.45775225,31.95023512,32.42264296,31.67978316,33.46621693
2018-02-14T23:00:00Z,2/14/2018 15:00,96.03375906,99.41623862,92.5427877,92.9364364,88.10676862,12225.16242,12468.06858,12460.44,12425.79346,12394.50775,304.1367083,300.2342083,304.0124583,289.7966042,383.6707917,13.89731044,14.14216913,14.57956276,14.62143977,12.42400664,31.44489113,31.95006224,32.44493184,31.69146995,33.47695891
2018-02-15T00:00:00Z,2/14/2018 16:00,95.98954185,99.36439965,92.48292762,92.85159646,88.0532694,12344.80721,12539.21367,12500.62875,12507.70054,12449.93267,303.3066667,299.2132708,304.8933958,289.5975208,384.9175417,13.88082743,14.13573439,14.57187055,14.56718733,12.3696772,31.43637443,31.94981174,32.43557165,31.66255331,33.46089505
2018-02-15T01:00:00Z,2/14/2018 17:00,96.18842024,99.48229528,92.56198081,92.99450086,88.13792912,12340.55867,12547.86167,12505.59104,12502.50871,12445.35763,303.5342083,299.6824583,305.216625,289.5850208,385.3707917,13.87161378,14.13363646,14.56761267,14.55992356,12.36183887,31.4584252,31.95011904,32.44465797,31.67018668,33.46241137
2018-02-15T02:00:00Z,2/14/2018 18:00,96.45254029,99.74136841,92.83733481,93.21321704,88.3632326,12398.45413,12604.19288,12571.00838,12551.56908,12503.83496,304.0224583,301.2750417,305.2999583,289.6325,385.3391875,13.85458301,14.07157675,14.54790784,14.55592458,12.35493454,31.48643303,31.95007874,32.45338956,31.68400226,33.46314942
2018-02-15T03:00:00Z,2/14/2018 19:00,96.2429966,99.54926379,92.6996516,92.83073542,88.23544111,12245.89571,12460.22346,12446.83346,12351.08779,12376.26788,305.3416667,301.7749583,305.5083958,290.3591458,385.6041667,13.8389851,14.03569222,14.56148982,14.54796213,12.34301752,31.4763679,31.94993993,32.46594346,31.68349207,33.46495952
2018-02-15T04:00:00Z,2/14/2018 20:00,95.7400788,99.06570257,92.28794677,92.24006593,87.82511377,12220.83033,12441.48658,12444.83883,12334.5485,12379.88579,304.0941458,299.4241875,305.1125417,287.5016875,384.6042292,13.82902656,14.06457453,14.53569508,14.54354368,12.33848061,31.43590279,31.95225397,32.45035429,31.65724163,33.42994836
2018-02-15T05:00:00Z,2/14/2018 21:00,95.49014459,98.78138049,92.06082881,91.83811638,87.54668264,12227.1624,12421.08651,12431.51094,12280.38439,12332.67906,301.5468079,297.6677292,303.7839375,284.3288588,381.3760394,13.85034659,14.1549778,14.51393913,14.62472442,12.35204662,31.43201627,31.95737299,32.43910708,31.65652906,33.40972834
2018-02-15T06:00:00Z,2/14/2018 22:00,95.26778815,98.59443509,91.91724643,91.60765095,87.36525719,12269.9655,12479.51449,12472.09568,12356.92331,12407.64,299.7962685,296.1233333,302.0852639,281.6324676,377.8691273,13.84906088,14.17375714,14.54639088,14.6724558,12.35738091,31.43005142,31.96193098,32.42220985,31.64098859,33.38897127
2018-02-15T07:00:00Z,2/14/2018 23:00,95.36095424,98.6803465,91.96644837,91.66580178,87.51684608,12213.10267,12430.397,12430.02038,12284.33225,12360.75896,299.0416667,296.3058333,301.3925417,281.1075625,376.919125,13.89944649,14.1686386,14.53050873,14.69864968,12.38072815,31.44159751,31.96688633,32.41527569,31.6606847,33.39242473
2018-02-15T08:00:00Z,2/15/2018 0:00,95.05438359,98.33198779,91.71400545,91.1806231,87.11397951,12147.58958,12364.15754,12371.89204,12196.93521,12265.30996,298.5983542,295.2141667,300.8016667,280.2025,376.1800208,13.89592013,14.15031392,14.54322338,14.70000029,12.40407539,31.44803606,31.9752719,32.42809024,31.6585294,33.41080432
2018-02-15T09:00:00Z,2/15/2018 1:00,94.74462741,98.07870891,91.50757459,90.87657478,86.81647782,12134.07113,12335.69188,12366.38046,12163.27208,12229.23883,297.9775,294.2508125,300.515,278.6191458,375.0725208,13.88172005,14.14884967,14.55136715,14.71480775,12.41699378,31.43284174,31.98205174,32.43516825,31.66655852,33.37434703
2018-02-15T10:00:00Z,2/15/2018 2:00,94.70606384,98.06783288,91.54122712,90.91076343,86.92945672,12211.57738,12462.10613,12447.23304,12307.07346,12396.06692,297.4583333,293.953375,300.5683542,277.55,373.7291667,13.86751997,14.14439025,14.56095216,14.72140338,12.4111395,31.43893145,31.98745097,32.43378211,31.68396753,33.37300258
2018-02-15T11:00:00Z,2/15/2018 3:00,95.1559031,98.63444849,91.98400532,91.5202864,87.5865326,12361.37758,12599.24363,12579.5575,12452.75613,12526.49758,298.0407917,295.8366458,301.3158542,278.9075417,376.0224792,13.85332622,14.12356429,14.56828603,14.7161668,12.41925607,31.45905163,31.99169731,32.46178492,31.72877985,33.4210861
2018-02-15T12:00:00Z,2/15/2018 4:00,95.70719094,99.1279048,92.43545922,92.10329472,88.04410746,12416.50575,12647.36404,12619.96988,12524.92688,12562.56729,300.7033542,298.9833333,303.6033125,283.0349583,381.8658958,13.83901244,14.07673339,14.52743488,14.63669673,12.34839688,31.47516039,31.99467505,32.47855118,31.73766618,33.47268497
2018-02-15T13:00:00Z,2/15/2018 5:00,95.98278203,99.35241523,92.60543616,92.31370845,88.16974531,12428.49379,12643.71521,12601.614,12515.98625,12549.245,303.6641667,301.0758125,306.0716667,285.8166667,385.3849375,13.77817404,14.0489386,14.42723757,14.57813837,12.30967485,31.48008359,31.99185149,32.49000321,31.73288422,33.49864573
2018-02-15T14:00:00Z,2/15/2018 6:00,96.11672476,99.47507137,92.70726858,92.41322754,88.25656475,12442.58512,12682.95477,12650.95746,12547.35228,12601.98248,305.7327176,302.1810625,307.0537292,287.7553565,386.948412,13.72679994,13.96660613,14.42596626,14.55342746,12.26314737,31.48662455,32.01130412,32.4842562,31.72975334,33.5089326
2018-02-15T15:00:00Z,2/15/2018 7:00,88.23772456,99.54224336,92.76757512,92.44201053,88.29228977,1136.857019,12632.86609,12600.49904,12488.17517,12524.79942,194.9876991,300.3046111,306.2113889,288.8977685,390.083088,7.705514695,13.91474262,14.26067191,14.52022224,12.21191882,38.29857862,31.99286805,32.42567852,31.7104315,33.50684103
2018-02-15T16:00:00Z,2/15/2018 8:00,81.82665507,99.62928976,92.81357347,92.52035945,88.32255759,-25.11179167,12664.09933,12639.14317,12530.03479,12571.53946,167.0883542,299.4383958,302.595,288.830875,389.0949583,6.342245769,13.88108881,14.19318912,14.46929392,12.17056157,43.63465047,31.97225206,32.41940314,31.71266828,33.48205395
2018-02-15T17:00:00Z,2/15/2018 9:00,79.00770328,99.59240683,92.7370685,92.52958656,88.21473126,-25.304875,12678.04788,12649.92754,12557.44558,12558.75792,166.7566458,299.60575,302.7649792,289.6332917,389.2733333,6.289990998,13.86529496,14.20470385,14.50407855,12.2026471,42.81975535,31.97627877,32.43871768,31.71420125,33.47784136
2018-02-15T18:00:00Z,2/15/2018 10:00,76.42428326,99.54572836,92.67256639,92.53799437,88.11107684,-25.475,12687.83604,12659.48383,12578.65333,12573.17754,166.4608542,299.28925,302.8600833,289.3116667,388.1108333,6.305317077,13.86866388,14.22422559,14.52968097,12.23472327,40.8350831,31.97179332,32.44444916,31.69028368,33.4715737
2018-02-15T19:00:00Z,2/15/2018 11:00,73.88833133,99.55020353,92.68335881,92.60028456,88.13869487,-25.63670833,12722.87383,12696.85604,12620.551,12614.68504,166.1933333,299.3749583,302.2624375,288.985,387.5825,6.300469389,13.87707305,14.28817278,14.5838006,12.25,36.06458851,31.96457179,32.4596936,31.71907292,33.47285088
2018-02-15T20:00:00Z,2/15/2018 12:00,71.19195039,99.70842981,92.87368407,92.88456719,88.28371185,-25.83670833,12769.37617,12748.60792,12681.88183,12657.62304,166.2641667,299.83,302.695,289.525,387.6983333,6.300000191,13.90959334,14.3207506,14.61476527,12.26672565,25.87588403,31.96786712,32.46160209,31.75407425,33.47090837
2018-02-15T21:00:00Z,2/15/2018 13:00,68.31525591,99.57873809,92.76071184,92.9024008,88.18838219,-26.1465,12671.60475,12641.58913,12607.68975,12570.80213,166.271625,299.7116875,302.8533333,290.6291458,387.2474792,6.310297981,13.94972556,14.34730687,14.5973686,12.26777024,25.06521791,31.97147299,32.45930045,31.75829671,33.47401355
2018-02-15T22:00:00Z,2/15/2018 14:00,65.54904344,99.13967394,92.29283037,92.47563254,87.84635103,-26.38183333,12573.17875,12540.19708,12487.16817,12481.39963,164.5008958,294.1550417,296.6091667,283.7466875,377.053375,5.941529978,13.88608832,14.26586123,14.41479126,12.19568869,24.61103852,31.98216583,32.44922123,31.70287805,33.43610991
2018-02-15T23:00:00Z,2/15/2018 15:00,62.92850798,98.92422535,92.11389975,92.31366502,87.71870762,-26.65840741,12627.11344,12592.95358,12552.89431,12549.61152,161.1646898,288.303838,288.1515185,264.5247315,357.8168542,5.554754289,13.80932015,14.14235085,14.28510748,11.97758086,24.28106523,31.9564435,32.41159281,31.78501474,33.3681054
2018-02-16T00:00:00Z,2/15/2018 16:00,60.46610741,99.1990263,92.45829011,92.68171187,88.04757858,-26.5009537,12693.49614,12689.51078,12642.34983,12619.62387,167.2780741,302.0233148,304.4312593,293.0308449,388.4293264,6.617557232,14.06138939,14.44010609,14.79081871,12.42490239,24.01914559,31.93414393,32.4606275,31.81818464,33.46084893
2018-02-16T01:00:00Z,2/15/2018 17:00,58.14495033,99.68644373,93.00273374,93.16044893,88.48047923,-26.94495833,12786.53775,12773.14721,12706.93383,12678.82063,169.065,305.5474583,308.7491458,299.2882917,395.9758333,6.719724649,14.0794156,14.45968993,14.81604129,12.3879764,23.7614727,31.96021511,32.48817006,31.80889122,33.49123036
2018-02-16T02:00:00Z,2/15/2018 18:00,55.97301516,99.02347946,92.26470202,92.40788433,87.7475234,-27.04504167,12487.90421,12474.12958,12403.40679,12403.32246,167.5075208,298.8683333,304.7783542,292.0933542,390.0107917,6.360394716,13.97393035,14.29836585,14.67708457,12.29774824,23.52018452,31.95472517,32.44157156,31.77196061,33.44309626
2018-02-16T03:00:00Z,2/15/2018 19:00,53.95707107,99.37619657,92.66942954,92.80755274,88.17371011,-27.07166667,12657.5605,12643.92988,12589.74104,12583.93333,166.9367292,297.9358542,302.5083542,288.8775,386.2108542,6.289722423,13.97749048,14.29017284,14.67485384,12.30088375,23.33165308,31.95745895,32.44711758,31.7769641,33.45375764
2018-02-16T04:00:00Z,2/15/2018 20:00,52.0742623,99.4982741,92.78897315,92.91870375,88.32278179,-27.053375,12649.77113,12629.43063,12573.39513,12572.00504,167.094125,299.0091667,302.8808125,289.2300208,387.4666667,6.250607473,13.95198723,14.28389673,14.67677045,12.31085552,23.13893496,31.96040867,32.46687446,31.80794995,33.47760595
2018-02-16T05:00:00Z,2/15/2018 21:00,50.31305835,99.65928463,92.94231929,93.06027425,88.49256774,-27.11325,12658.22958,12644.15088,12573.68083,12583.0335,167.4874792,300.4566667,304.5216667,290.9866667,391.4175208,6.219868518,13.90384253,14.27762061,14.62630195,12.2600018,22.87771324,31.96377075,32.47002118,31.82677526,33.47793891
2018-02-16T06:00:00Z,2/15/2018 22:00,48.67494617,99.89186385,93.17654498,93.26916743,88.71824955,-27.083375,12715.12508,12693.45288,12619.67575,12618.54329,167.7116875,300.8591667,304.9641667,291.5308125,392.8032917,6.18104781,13.91034509,14.26178228,14.62690854,12.17148229,22.69625893,31.96648169,32.46337082,31.81318358,33.48095702
2018-02-16T07:00:00Z,2/15/2018 23:00,47.12529261,99.84153445,93.07993326,93.12525788,88.6527492,-27.14170833,12564.23033,12550.95713,12447.40946,12493.44413,167.5925208,301.3324375,304.7741042,291.9824792,393.0600208,6.150119756,13.91815754,14.24433914,14.62518516,12.17190634,22.48755966,31.96927733,32.46388022,31.81036384,33.48870109
2018-02-16T08:00:00Z,2/16/2018 0:00,45.69109239,99.02650987,92.32528634,92.11871775,87.88143869,-26.9963287,12436.90508,12443.11668,12303.67138,12372.31967,166.7190856,298.0751713,303.1694375,288.8774421,390.2748426,6.126934243,13.92597,14.28202439,14.62513916,12.19684787,22.28293099,31.97089617,32.44381762,31.7784319,33.46695769
2018-02-16T09:00:00Z,2/16/2018 1:00,44.34799693,99.09120799,92.41586275,92.23248655,88.03226293,-26.97357407,12557.63239,12545.24082,12428.79257,12491.92989,166.2564977,296.3189954,301.4337986,286.2724606,387.482956,6.147179921,13.93378245,14.30232161,14.68401034,12.22178941,22.10209847,31.97310186,32.43649046,31.75702819,33.45594267
2018-02-16T10:00:00Z,2/16/2018 2:00,43.09492024,99.1791442,92.47545468,92.29889255,88.13555774,-27.05983333,12541.20583,12528.09488,12411.97408,12484.35683,166.1975417,296.6825417,301.3083542,286.0383125,387.1257708,6.177460545,13.94159491,14.30432628,14.69939938,12.24673094,21.95547314,31.96624768,32.45083755,31.77649607,33.46239903
2018-02-16T11:00:00Z,2/16/2018 3:00,41.91746489,99.01389955,92.29600249,92.10276028,88.007824,-26.96175,12463.68663,12456.35663,12340.0455,12410.09517,165.8449583,295.7908333,300.3216875,285.195,386.6133333,6.20020756,13.95945391,14.31154645,14.68688457,12.27056586,21.79710391,31.96361248,32.45792178,31.79484097,33.46815463
2018-02-16T12:00:00Z,2/16/2018 4:00,40.81994263,98.99628922,92.28716802,92.09839052,88.01655169,-27.15833333,12495.10146,12483.18883,12369.97042,12440.35738,165.555875,295.1732917,299.9516458,284.0958333,386.4241875,6.178133751,13.97420909,14.31876663,14.69291392,12.26080842,21.6470784,31.96181178,32.45070578,31.78858951,33.46090563
2018-02-16T13:00:00Z,2/16/2018 5:00,39.78766797,99.12668267,92.42078056,92.32671501,88.23498204,-27.01670833,12539.04925,12532.92217,12460.92242,12487.67942,165.429125,295.5217083,300.5283542,284.4633542,387.0533333,6.150578396,13.97767412,14.3259868,14.70405737,12.26761097,21.5500323,31.94378549,32.45738651,31.81241731,33.46649772
2018-02-16T14:00:00Z,2/16/2018 6:00,38.83049713,99.50130276,92.76816457,92.81980478,88.57253486,-27.16325,12589.82708,12575.72854,12511.73108,12528.43288,165.6683542,296.8675,300.6041458,286.0882917,387.4200208,6.158902224,13.98512342,14.33320698,14.71605151,12.27487652,21.41072336,31.94150158,32.47082117,31.83284612,33.47861416
2018-02-16T15:00:00Z,2/16/2018 7:00,37.93205855,99.52065693,92.78235812,92.83686903,88.59489228,-27.10833333,12470.45013,12472.20971,12352.02313,12400.09933,165.7066667,297.5408125,300.9691875,287.7833542,388.5716875,6.144828141,13.97072254,14.34042716,14.70867787,12.30295663,21.26860269,31.9350403,32.47194721,31.82273432,33.48466492
2018-02-16T16:00:00Z,2/16/2018 8:00,37.09095908,98.62735554,92.14089549,91.80882565,87.63483883,-27.19995833,12237.31779,12310.11779,12125.90646,12154.5235,135.155,297.7741875,302.2525,288.0524792,388.3725,6.064333679,13.94754817,14.33765038,14.65033549,12.26677442,21.24142722,31.87511871,32.42457603,31.72474653,33.40642485
2018-02-16T17:00:00Z,2/16/2018 9:00,36.32883695,97.46692668,91.08039677,90.80502211,86.46854296,-27.17815741,11600.45498,11637.96281,11536.21885,11536.40227,-15.90173611,304.3086898,311.662044,284.9488403,380.9233819,6.564097799,14.42619532,14.70456327,14.97606358,12.55204451,21.60075113,31.94209719,32.44836898,31.78883474,33.38302039
2018-02-16T18:00:00Z,2/16/2018 10:00,35.70364871,93.09914115,86.61754935,86.60207181,82.20029708,-27.1198287,11384.30771,11418.88949,11339.82361,11304.26354,-15.92506944,288.9734838,292.180831,266.8082569,348.349375,8.279863053,14.7652811,15.19971298,15.42540883,13.00088832,22.11891868,31.90356477,32.41019645,31.79508719,33.21644783
2018-02-16T19:00:00Z,2/16/2018 11:00,35.21091157,96.02653663,90.02496748,90.03808381,85.48714083,-26.99154167,12388.93375,12409.70517,12397.90925,12334.66638,-15.07333333,290.6174792,294.3925208,268.8315625,352.8941458,10.23815185,14.8239926,15.26881619,15.46283481,13.054076,22.3497766,31.89019965,32.44621593,31.87912703,33.30978565
2018-02-16T20:00:00Z,2/16/2018 12:00,34.77604745,97.80501501,91.59639923,91.99911531,87.29090378,-27.026625,12497.11892,12491.20246,12493.15054,12438.53442,-15.56079167,299.2808542,306.0175,282.0317083,373.1100417,13.50292758,14.66627419,15.00397984,15.19253224,12.79249972,22.51877178,31.87524222,32.45516363,31.85267251,33.40506728
2018-02-16T21:00:00Z,2/16/2018 13:00,34.39396684,98.95899661,92.58783134,93.06395123,88.36267467,-27.14995833,12603.54342,12585.68208,12578.09788,12538.34454,-15.56004167,306.9658125,314.9674792,292.0583125,388.866625,15.07598741,14.50020028,14.82119566,14.96312578,12.62213651,22.62509954,31.87983953,32.47078505,31.85139627,33.48493404
2018-02-16T22:00:00Z,2/16/2018 14:00,34.05652336,99.75754,93.19617662,93.8315288,88.95918573,-26.89008333,12662.91817,12639.52988,12661.16,12568.83408,-15.5583125,313.0700208,321.1158958,299.2500208,400.035,15.906116,14.36639208,14.70788842,14.84940608,12.49955153,22.67123914,31.87940829,32.47713825,31.84248507,33.53978942
2018-02-16T23:00:00Z,2/16/2018 15:00,33.74975677,100.3331201,93.70381105,94.3308109,89.39797764,-26.935,12702.11788,12689.34908,12676.11325,12607.72888,-15.53752083,317.6032917,325.9874792,305.5558333,407.6066667,16.66822214,14.30046014,14.5791404,14.71393567,12.41049513,22.67711975,31.87539223,32.46744722,31.83885578,33.58577531
2018-02-17T00:00:00Z,2/16/2018 16:00,33.45426835,100.631717,93.96068966,94.55264283,89.58459221,-26.7565,12713.26329,12701.9245,12700.91917,12624.33275,-15.50416667,319.8533333,328.5524583,308.4966875,411.1258542,17.36950109,14.21906302,14.48203987,14.60054394,12.35192638,22.74781244,31.86728934,32.46761934,31.818615,33.61454532
2018-02-17T01:00:00Z,2/16/2018 17:00,33.1889968,100.7598092,94.05565476,94.64394698,89.6822749,-26.46845833,12718.53725,12711.46833,12710.46613,12634.63696,-15.50416667,320.6775625,328.8650208,310.2591667,411.5658542,18.00999113,14.18471352,14.48563501,14.57212882,12.34619421,22.87576771,31.86901807,32.46291068,31.79044813,33.60544311
2018-02-17T02:00:00Z,2/16/2018 18:00,32.94554238,100.9369978,94.23602923,94.7745271,89.82696552,-26.8618287,12733.15506,12728.25198,12724.23095,12646.61423,-15.5,322.2826944,330.8950093,312.5494931,413.5879051,18.58151056,14.18651807,14.45941083,14.53918378,12.33876846,22.95340975,31.87849063,32.45839902,31.76411402,33.61257118
2018-02-17T03:00:00Z,2/16/2018 19:00,32.76067625,100.7580995,93.99753116,94.44381635,89.6023252,-26.46331019,12499.17347,12509.75787,12451.17516,12412.98238,-15.5,322.5767778,331.8126088,313.0802292,413.6769352,19.0634268,14.21475567,14.45081533,14.51359957,12.3313427,26.55147836,31.88882873,32.45019697,31.74026905,33.61483178
2018-02-17T04:00:00Z,2/16/2018 20:00,32.63802358,99.60178418,92.86239329,93.16098655,88.44279836,-25.953375,12446.34096,12445.91554,12409.47867,12378.68908,-15.5,317.0675,327.3500208,307.0758333,405.7083333,19.56385816,14.25315802,14.4773539,14.61039989,12.33429546,27.81555551,31.89860719,32.40792832,31.70036319,33.53215083
2018-02-17T05:00:00Z,2/16/2018 21:00,32.56344266,99.6912621,92.91065452,93.32526347,88.67630312,-26.32995833,12608.28296,12591.74121,12577.20604,12539.80154,-15.5,314.3891875,323.0774792,303.0574583,401.0816667,19.99723828,14.29553017,14.5630651,14.68733895,12.35359009,28.00187972,31.90481995,32.40519481,31.71096222,33.51478497
2018-02-17T06:00:00Z,2/16/2018 22:00,32.50301133,99.80473575,93.03097705,93.4396111,88.78157645,-26.07504167,12585.39825,12575.47175,12554.021,12513.661,-15.5,314.014125,322.2833333,302.1766458,400.5,20.3524966,14.32831909,14.58917132,14.69336296,12.37895162,28.12466235,31.91092836,32.40611383,31.72694182,33.51677026
2018-02-17T07:00:00Z,2/16/2018 23:00,32.4459302,99.61260808,92.76721365,93.23739122,88.56703866,-26.02829167,12587.486,12570.82075,12549.17792,12512.36892,-15.5,312.0966875,320.0908542,300.2816667,397.5442083,20.73477107,14.36781194,14.62817462,14.74462839,12.40878043,28.18849378,31.9129037,32.40585009,31.74763563,33.52269433
2018-02-17T08:00:00Z,2/17/2018 0:00,32.40582297,99.82855044,93.00761756,93.4190372,88.74891348,-26.39175,12656.16708,12647.92946,12609.62404,12581.00529,-15.5,311.8075417,318.1175,298.1500625,394.6924583,21.1252907,14.40399483,14.66441878,14.81542846,12.42907188,28.20752016,31.91378965,32.42813133,31.75321052,33.50172501
2018-02-17T09:00:00Z,2/17/2018 1:00,32.37150267,99.45986939,92.65597904,92.97234145,88.43348252,-25.87995833,12504.26983,12498.8965,12435.09604,12442.64775,-15.5,310.871625,316.5258542,296.9266458,392.081625,21.4153734,14.43414555,14.70908364,14.80622122,12.45613198,28.21031531,31.91675714,32.44415388,31.76577872,33.51996154
2018-02-17T10:00:00Z,2/17/2018 2:00,32.33731156,99.53004342,92.75498417,93.12319231,88.57174991,-26.23825,12600.92371,12587.54354,12562.01117,12542.88854,-15.5,309.4749792,316.474125,295.7208333,392.780875,21.66821613,14.44563656,14.68646257,14.81354725,12.51206071,28.18894846,31.9186724,32.40647719,31.74725395,33.50903268
2018-02-17T11:00:00Z,2/17/2018 3:00,32.30348766,99.6888593,92.88593146,93.28522078,88.71147392,-26.24857407,12605.30824,12591.21796,12562.17348,12538.91708,-15.5,309.8118264,317.0858727,296.2969444,393.4193333,21.91524662,14.43647542,14.72196899,14.82087329,12.50967661,28.14640299,31.92114415,32.42793121,31.77746698,33.5150368
2018-02-17T12:00:00Z,2/17/2018 4:00,32.27235602,99.96335778,93.12514673,93.5369515,88.92240098,-26.14992593,12661.88996,12640.8089,12602.04304,12573.73056,-15.5,310.5030556,317.419037,296.8934028,394.3609028,22.12890082,14.42730116,14.69706568,14.82819932,12.50724275,28.10962763,31.92376188,32.43453261,31.78887588,33.53742212
2018-02-17T13:00:00Z,2/17/2018 5:00,32.24356695,100.5205355,93.66510831,94.04747641,89.39381343,-26.09658333,12785.25729,12769.18617,12723.74958,12684.34458,-15.49166667,312.3158333,317.4700208,298.2883333,395.2191875,22.28099116,14.4181269,14.68970939,14.83552536,12.5048089,28.06646208,31.92538197,32.47840241,31.79850564,33.57736092
2018-02-17T14:00:00Z,2/17/2018 6:00,32.21985615,100.7574871,93.88085889,94.26973117,89.54813876,-25.83675,12781.3565,12766.43521,12718.63429,12680.75171,-15.5,312.4416667,318.013375,299.1116875,396.3125417,22.42865958,14.40895264,14.70002651,14.84285139,12.50237504,28.00268514,31.92828828,32.49267091,31.8111948,33.58258666
2018-02-17T15:00:00Z,2/17/2018 7:00,32.18969504,100.8270812,93.93233248,94.29515151,89.56533235,-25.77658333,12726.61296,12713.13838,12662.55008,12627.06288,36.30247917,308.9166667,317.4766042,300.226625,393.8283542,19.21417233,14.39714229,14.72255978,14.8414466,12.573883,27.79444257,31.98882844,32.52365652,31.83815132,33.6489713
2018-02-17T16:00:00Z,2/17/2018 8:00,32.14612669,100.4137747,93.51241712,93.81376929,89.17285594,-26.05333333,12500.57529,12499.80267,12425.10379,12417.24404,140.5275208,301.0841667,312.9267292,303.9016458,393.0566042,10.2582658,14.16915912,14.5204819,14.51566301,12.48007235,27.1320249,31.93469573,32.41781136,31.59816996,33.5402435
2018-02-17T17:00:00Z,2/17/2018 9:00,32.0219899,99.95798337,93.09958504,93.2815053,88.76895337,-26.17504167,12523.54546,12522.41354,12482.71588,12467.99554,161.3816667,295.3724792,303.1349167,294.7991667,385.9724792,6.600993581,14.11403479,14.4786273,14.65078675,12.4441678,26.70811681,31.92939675,32.4072608,31.62653409,33.4987031
2018-02-17T18:00:00Z,2/17/2018 10:00,31.80284382,100.019343,93.19931217,93.51533351,88.93856168,-26.54995833,12461.04133,12452.17517,12454.85758,12416.6375,160.8141667,293.1466667,298.0509167,289.7251042,379.25675,6.575626602,14.21000858,14.65046869,14.80771819,12.5533136,26.48963789,31.94949894,32.49100608,31.72458654,33.55180353
2018-02-17T19:00:00Z,2/17/2018 11:00,31.55369828,99.61423612,92.67960496,93.35084381,88.46208195,-26.895,12245.61683,12218.39267,12293.664,12172.59579,161.1399583,286.6316667,291.5941458,288.0716458,378.5024792,5.66611401,14.11954144,14.47275777,14.74753328,12.4830015,26.33870145,31.94259809,32.41395665,31.69825033,33.47326179
2018-02-17T20:00:00Z,2/17/2018 12:00,44.37706875,96.73848297,89.83297005,90.51121048,85.4385081,9191.054176,11480.21459,11509.82988,11466.9252,11391.15541,184.9157361,283.5555671,286.6865093,279.1052176,361.0731644,10.80277351,14.49648279,14.96983385,15.01477886,12.78682252,20.26197032,31.98295061,32.50658794,31.71594557,33.41650623
2018-02-17T21:00:00Z,2/17/2018 13:00,69.78920332,97.22104652,90.78024125,91.09442857,86.04615101,12127.48239,12131.11163,12194.13326,12142.96593,12026.42707,189.0684722,284.5226389,290.1727963,274.5202963,355.4684907,14.36339447,14.74171684,15.19132609,15.1902461,12.92390652,23.41022224,31.92966402,32.49387321,31.72500003,33.39020415
2018-02-17T22:00:00Z,2/17/2018 14:00,78.81087315,97.8133566,91.47324813,91.80308632,86.50365819,12211.70184,12256.58203,12288.99377,12260.29833,12153.85778,190.9010208,286.3491759,294.9476875,275.4650208,356.6500116,15.70325984,14.77722788,15.15742445,15.20097457,12.95511699,26.38500233,31.92881074,32.48873852,31.75327588,33.41131699
2018-02-17T23:00:00Z,2/17/2018 15:00,83.94605951,98.25811976,91.79431332,92.17354953,87.04198827,12176.14988,12242.61958,12251.05488,12214.93767,12160.52467,191.9141875,290.0475,299.7566667,278.3058125,362.1425,16.52535604,14.77763814,15.15760189,15.19950549,12.97557242,28.21854775,31.93049626,32.48508961,31.77440558,33.43731908
2018-02-18T00:00:00Z,2/17/2018 16:00,85.43423682,96.28173168,89.62428796,90.24915494,84.8766344,11127.48746,11108.00867,11084.01575,11132.50479,11005.37696,190.6866667,286.7633125,297.5083333,275.8458125,357.3674375,17.1331487,14.79290263,15.21295932,15.19898346,13.00802545,29.40520202,31.92394651,32.43499753,31.72423976,33.3495575
2018-02-18T01:00:00Z,2/17/2018 17:00,82.38538283,90.66005935,83.96478551,84.71255275,79.39618555,10764.13325,10730.13288,10733.21283,10738.09625,10647.72517,184.5183125,266.6825,269.9658542,251.1300208,316.0791875,17.75976143,15.24789125,15.83641366,15.77459912,13.56701275,30.01305829,31.89729799,32.41503631,31.73775065,33.13094634
2018-02-18T02:00:00Z,2/17/2018 18:00,87.91697566,94.18636991,88.13415238,88.47431949,83.36487965,12189.36079,12226.11338,12249.46642,12230.14383,12143.10854,185.1192083,266.700875,271.2358333,249.7875208,319.0817083,18.12183566,15.337075,15.92706055,15.87205606,13.60394976,30.65555251,31.91306044,32.47911274,31.81825632,33.20045804
2018-02-18T03:00:00Z,2/17/2018 19:00,91.91936233,96.55919132,90.4794524,91.07273063,85.74856247,12349.92496,12373.30263,12363.66588,12419.86263,12308.16338,190.1575,277.3008125,286.4233542,264.4000208,341.3116458,18.16015466,15.07001449,15.55155608,15.51762844,13.26872423,31.26948722,31.93161091,32.48455583,31.82813943,33.31884108
2018-02-18T04:00:00Z,2/17/2018 20:00,94.42654786,98.04357639,91.80399595,92.46734812,87.24501082,12437.51313,12493.48142,12499.35404,12495.70746,12452.41658,199.9183333,285.1208333,296.1533125,275.2182917,358.3058333,17.85719867,14.83510024,15.26125125,15.26542,13.03134105,31.41949656,31.94553847,32.4661911,31.8055152,33.3978868
2018-02-18T05:00:00Z,2/17/2018 21:00,96.03025548,98.82507195,92.43382477,93.09682269,87.96532177,12453.91991,12501.53934,12495.84815,12505.28441,12448.76756,206.9767847,291.1592269,302.9452963,282.4308935,370.212787,17.63617644,14.67932586,15.11137444,15.06368485,12.8726881,31.56142165,31.94977044,32.47418181,31.78392619,33.47719296
2018-02-18T06:00:00Z,2/17/2018 22:00,97.12982981,99.30216839,92.79748079,93.51397541,88.35402187,12380.43589,12422.936,12390.72317,12450.43163,12370.10122,215.23,295.6579352,307.6053981,288.7734722,378.6758241,17.30034796,14.57778371,14.96294487,14.91660544,12.71112461,31.53134198,31.94639845,32.47018551,31.74552686,33.5102715
2018-02-18T07:00:00Z,2/17/2018 23:00,96.88550254,98.62471881,91.8613213,92.82397129,87.5053725,12130.61756,12156.5581,12118.84914,12186.14733,12086.7604,219.0826389,295.6905255,307.6065764,291.0559606,379.6367569,17.1697626,14.53240616,14.92743907,14.8446823,12.69751822,31.55066916,31.94545335,32.44167511,31.66301648,33.46688564
2018-02-18T08:00:00Z,2/18/2018 0:00,95.91686706,97.29796964,90.48425548,91.41910321,86.13989364,11557.84358,11558.14588,11532.57371,11571.99683,11495.89925,218.8341875,290.3442083,300.6391667,284.3633958,367.6782917,17.20125113,14.5876215,15.01067053,14.93835586,12.799606,31.51810196,31.94559543,32.42324791,31.64682063,33.39777618
