timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-02-18T09:00:00Z,2/18/2018 1:00,89.99973676,91.14185137,84.23049451,85.09659287,79.91535179,9934.094542,9887.035417,9862.480958,9881.456458,9823.976542,211.0257708,271.6299792,275.2841667,259.8141042,327.7958125,17.3948724,14.99427197,15.5796886,15.42959812,13.32605054,31.46022056,31.94429276,32.40628413,31.68320642,33.18543425
2018-02-18T10:00:00Z,2/18/2018 2:00,86.74716545,87.6464091,81.1588919,81.73520517,76.84201785,10292.63571,10263.83608,10238.46442,10242.68521,10196.04921,198.8242083,250.9841667,250.0858333,233.2583333,290.173375,17.91993384,15.54689374,16.28063724,16.14120347,13.91650885,31.43400051,31.93971604,32.41376204,31.75319705,32.96515874
2018-02-18T11:00:00Z,2/18/2018 3:00,89.84076779,90.39457095,84.3702536,84.80805044,79.97597153,11605.10088,11591.13829,11571.64804,11584.08658,11521.03658,197.8708333,249.8708333,250.3533333,230.8800208,291.9791458,18.04176938,15.66052368,16.36425636,16.25206106,13.95918658,31.48994175,31.94398736,32.47148107,31.85787788,33.03692299
2018-02-18T12:00:00Z,2/18/2018 4:00,92.56082653,93.04063235,87.02095731,87.60728092,82.63289303,11747.16513,11760.97629,11739.20567,11761.146,11705.64113,204.4949792,259.12,263.7658542,243.9166458,312.7608542,17.76560447,15.39476919,16.00692374,15.92241921,13.64042405,31.53800951,31.94240819,32.46025851,31.8419203,33.13840071
2018-02-18T13:00:00Z,2/18/2018 5:00,89.68412297,90.13809773,83.90547247,84.54060387,79.53780855,10478.59317,10442.04192,10423.04963,10409.74754,10379.27967,204.8100208,256.5975,261.8608333,243.305,308.1316875,17.64977432,15.36567584,15.96026233,15.82124392,13.61709997,31.47600639,31.93413083,32.40910732,31.76927348,33.05697349
2018-02-18T14:00:00Z,2/18/2018 6:00,86.1969073,86.58756145,80.43027043,80.96220975,76.12040055,9904.018917,9872.169708,9845.7525,9831.906667,9807.521208,197.1775,243.6241458,244.8891875,227.4133542,282.2608125,17.93838431,15.69695044,16.43063969,16.26311041,13.99626939,31.4200367,31.92907679,32.41215827,31.77507204,32.89795378
2018-02-18T15:00:00Z,2/18/2018 7:00,85.69851523,85.90266566,80.02140276,80.41140216,75.7119276,10068.9658,10024.62937,10004.21924,9987.63306,9962.727292,193.3325602,236.5462708,237.4127569,218.9321528,271.312213,18.13259198,15.94671928,16.70160944,16.52206794,14.19327802,31.38238475,31.93923832,32.42986902,31.81482691,32.80772668
2018-02-18T16:00:00Z,2/18/2018 8:00,85.93789702,86.01980785,80.36305918,80.66796731,76.02792017,11040.54886,10995.81441,10979.50445,10961.80191,10928.64838,191.6982037,233.7470556,234.1262292,215.3187917,266.8809815,18.18244751,16.04014148,16.80891004,16.63579359,14.30933544,31.39596283,31.94935916,32.4562735,31.86325978,32.8302361
2018-02-18T17:00:00Z,2/18/2018 9:00,91.85634316,91.87014848,86.32257562,86.68781833,81.99403549,12181.17013,12210.09413,12171.44608,12194.72213,12150.38488,199.1858542,247.0582917,254.6100208,232.5024583,299.1000208,17.97821998,15.72385467,16.27409388,16.19761873,13.81212437,31.59097224,32.02369399,32.48379711,31.9036961,33.04372136
2018-02-18T18:00:00Z,2/18/2018 10:00,93.05922683,93.13544147,87.23343785,87.76863221,82.96700358,11341.23508,11351.194,11325.44992,11328.13579,11312.32558,210.0349792,262.2683333,271.4125208,250.6733125,324.4208125,17.47680028,15.2533589,15.73189109,15.7065142,13.43089323,31.57372583,31.96907499,32.45291279,31.8241424,33.15720391
2018-02-18T19:00:00Z,2/18/2018 11:00,87.23959007,87.46070779,81.20778381,81.86631947,76.99294771,8988.644458,8962.61275,8936.426875,8922.58675,8904.790792,204.8891458,252.5857917,256.9783333,239.3533542,300.3674792,17.55671697,15.38637077,16.00934814,15.89092856,13.68860387,31.48025531,31.9221131,32.38691956,31.74903007,32.99648582
2018-02-18T20:00:00Z,2/18/2018 12:00,79.94334758,80.36260189,74.31997536,74.82176889,70.15415,8623.720958,8624.317542,8581.428458,8569.323333,8571.196667,190.5358333,227.6483542,223.6483125,207.5775,250.7300208,18.09767418,16.13785547,17.0542321,16.80494787,14.54895173,31.21304124,31.87840459,32.36709148,31.79804309,32.66707518
2018-02-18T21:00:00Z,2/18/2018 13:00,87.74853251,87.81867521,82.63607414,82.68524711,78.28397408,12482.13779,12512.88867,12500.61117,12476.76875,12444.34454,190.7275417,229.5891875,231.7716875,211.4666667,265.56,18.30003919,16.26131936,17.02140031,16.84565477,14.43662702,31.37353182,32.0293951,32.5093946,31.9651959,32.87724223
2018-02-18T22:00:00Z,2/18/2018 14:00,94.40381612,94.49224268,89.02502509,89.2947672,84.6349156,12498.08942,12543.05992,12519.86229,12493.08233,12487.31417,205.7549792,257.1224792,268.8249792,245.4791875,322.0041667,17.68608737,15.39664214,15.86778645,15.81699535,13.47518985,31.66165455,32.02340246,32.49982286,31.91490701,33.18489989
2018-02-18T23:00:00Z,2/18/2018 15:00,96.66097118,96.80176747,90.89615607,91.2149343,86.52712528,12470.73983,12515.97358,12486.728,12435.75358,12447.24875,220.235,275.8475625,290.058375,268.9241667,354.0041875,17.0726655,14.88444151,15.25462257,15.25868987,12.98580048,31.63777762,31.99797266,32.47856389,31.82619723,33.33820947
2018-02-19T00:00:00Z,2/18/2018 16:00,92.69984673,92.96467901,86.53144162,87.04776197,82.19248168,10364.72031,10368.90361,10338.4121,10301.32441,10308.87244,221.1654954,275.4698704,285.456338,265.7667847,345.1221227,16.91605374,14.79092138,15.26277886,15.23647482,13.00072898,31.58185011,31.94049033,32.41239172,31.7307329,33.23385095
2018-02-19T01:00:00Z,2/18/2018 17:00,92.89555422,93.09275901,86.94016199,87.15248176,82.55746455,12346.504,12384.09122,12351.52636,12290.12821,12310.73331,215.5345741,267.5410116,272.4979676,252.7016875,326.2965162,17.21194322,15.05428312,15.61242683,15.58197919,13.32473565,31.59487796,31.91287634,32.46290882,31.78431625,33.19566918
2018-02-19T02:00:00Z,2/18/2018 18:00,96.51302366,96.66063616,90.44751264,90.57842883,86.06473232,12418.00579,12469.68375,12427.76675,12363.29463,12398.8625,223.1258542,279.996625,289.0491458,267.4400417,351.8075208,16.93422438,14.77313342,15.23342006,15.25287768,12.98896897,31.67253332,31.92840133,32.49241278,31.80791988,33.33498317
2018-02-19T03:00:00Z,2/18/2018 19:00,96.4807708,96.69698278,90.23306385,90.38847308,85.91379263,11932.82375,11977.38983,11944.367,11866.48742,11914.15521,228.6249792,287.6033542,297.1291042,275.4090833,363.6125417,16.67156835,14.55404791,15.00248714,14.99961086,12.80051255,31.67448975,31.93313297,32.46678974,31.77540827,33.38119753
2018-02-19T04:00:00Z,2/18/2018 20:00,96.80179404,96.99156304,90.51418276,90.58677775,86.17621382,12449.09554,12501.26321,12469.62175,12377.356,12436.98875,229.3574792,288.3233333,296.6542083,274.4516458,362.786625,16.64141339,14.50436575,14.95527589,15.01599126,12.77442156,31.68730845,31.93072763,32.43879949,31.75734812,33.39039547
2018-02-19T05:00:00Z,2/18/2018 21:00,97.99898877,98.17055159,91.60586437,91.64262815,87.26318392,12474.65421,12522.92558,12490.18092,12392.68979,12451.23071,233.335875,294.0699792,302.2983542,280.7259167,372.621625,16.52298238,14.37743744,14.83743114,14.88330891,12.63965539,31.70515107,31.93365904,32.45780398,31.7735642,33.4590009
2018-02-19T06:00:00Z,2/18/2018 22:00,98.50337618,98.67093218,92.025421,92.03007339,87.66302597,12475.06829,12525.16879,12494.43475,12399.76225,12463.31158,236.49,298.1225208,306.691625,286.854125,379.700875,16.39764563,14.25794402,14.70160261,14.70815468,12.54787653,31.73534785,31.93423268,32.47497653,31.70202739,33.49668611
2018-02-19T07:00:00Z,2/18/2018 23:00,98.94198444,99.11618917,92.47519701,92.35808965,88.10351325,12506.54304,12556.32633,12532.25558,12417.58867,12494.18442,239.1707917,301.5533125,310.5275,290.2033125,385.8191042,16.30007143,14.15663679,14.6336465,14.61205169,12.47854209,31.74814198,31.93695746,32.48697539,31.67523706,33.51331138
2018-02-19T08:00:00Z,2/19/2018 0:00,99.12437037,99.32503806,92.60388743,92.41224352,88.2574046,12528.86317,12581.73517,12574.42525,12437.38554,12534.0275,240.5158542,302.7958333,312.1675417,291.6867292,388.0591875,16.23237794,14.13349619,14.59694145,14.56444308,12.404975,31.73677812,31.93745622,32.50428119,31.66444593,33.53305908
2018-02-19T09:00:00Z,2/19/2018 1:00,99.17767911,99.39448728,92.65199798,92.38247884,88.3047902,12511.69116,12562.49959,12557.03314,12420.49091,12513.99419,240.7643657,303.3310532,312.2884606,291.7751065,388.1541898,16.17509091,14.11115535,14.51445198,14.53803188,12.33910646,31.74493324,31.93719687,32.50404955,31.63438699,33.54122921
2018-02-19T10:00:00Z,2/19/2018 2:00,99.22501851,99.44842315,92.66460482,92.33348347,88.31189909,12521.36825,12573.96834,12538.36365,12399.55764,12500.19794,241.832669,304.233412,313.055963,292.1482546,388.9451296,16.11411191,14.06362527,14.49014597,14.50503523,12.32854298,31.75431881,31.93597391,32.50880025,31.59626263,33.54225249
2018-02-19T11:00:00Z,2/19/2018 3:00,99.34077098,99.56479698,92.68675797,92.30939638,88.35128823,12550.54125,12588.27863,12577.717,12427.47738,12530.36971,242.5991458,305.1633333,312.9541667,291.9125,389.3699792,16.08377671,14.04600136,14.50188772,14.47985565,12.34322841,31.75796947,31.93715192,32.50280656,31.57380198,33.54075095
2018-02-19T12:00:00Z,2/19/2018 4:00,99.18107574,99.39018051,92.49107339,91.94262245,88.11540248,12407.50288,12443.973,12434.33988,12209.41488,12356.68117,243.4966875,305.3958542,312.3808333,290.9133542,389.7517083,16.08464979,14.05002887,14.50955064,14.48100869,12.3411943,31.77703868,31.93531069,32.50697059,31.59628256,33.54919047
2018-02-19T13:00:00Z,2/19/2018 5:00,98.91827729,99.09340704,92.27573835,91.51340251,87.86044591,12473.866,12522.43154,12497.74133,12302.77054,12464.94321,243.8091458,304.3416667,313.0274792,288.5674375,389.36575,16.02301496,14.05096854,14.52067884,14.4772218,12.33482463,31.7365598,31.93029004,32.49407442,31.57868232,33.51758485
2018-02-19T14:00:00Z,2/19/2018 6:00,99.18534862,99.35547915,92.50696662,91.77340767,88.1400534,12525.71213,12586.07025,12564.5935,12371.46167,12518.85375,243.725,304.9741667,312.9916875,288.3842083,389.608375,16.00707069,14.06529063,14.51067471,14.50211799,12.32845495,31.766877,31.92670309,32.49375575,31.60948148,33.54357626
2018-02-19T15:00:00Z,2/19/2018 7:00,99.3319631,99.51375,92.64354954,91.90649879,88.26776102,12527.85138,12578.18288,12555.17529,12369.51592,12520.38088,244.8258333,306.3699792,313.2291458,288.8808333,390.136625,16.00421369,14.080718,14.51344475,14.50373748,12.32208527,31.78076069,31.92267185,32.49697901,31.63384173,33.56732185
2018-02-19T16:00:00Z,2/19/2018 8:00,99.38461922,99.55167335,92.66714548,91.90228531,88.31359218,12499.83113,12540.33958,12523.02067,12333.47938,12483.28008,245.9658333,307.2291875,313.7242292,289.4725,391.9000625,15.96963719,14.0626711,14.49396736,14.50594338,12.3157156,31.77914431,31.92087041,32.50180834,31.64449681,33.57638601
2018-02-19T17:00:00Z,2/19/2018 9:00,99.2423095,99.43077077,92.55690051,91.78399972,88.23200532,12447.29596,12495.16567,12475.91746,12283.29317,12446.72846,246.766625,307.4816458,314.2065833,289.8625,392.65075,15.9380039,14.04161695,14.49866551,14.51458533,12.30934592,31.78693827,31.92138957,32.50947182,31.65180029,33.5757113
2018-02-19T18:00:00Z,2/19/2018 10:00,99.09234526,99.27941555,92.34086496,91.60980232,88.03606433,12424.75893,12483.89504,12443.11807,12275.51592,12420.45074,247.0539815,307.0933426,314.4325324,290.0749907,392.957412,15.92414192,14.0205628,14.48120219,14.51681947,12.30541595,31.79153833,31.92938903,32.49078166,31.64069825,33.55575038
2018-02-19T19:00:00Z,2/19/2018 11:00,98.99490456,99.19136501,92.32982137,91.67881418,87.97900445,12466.85938,12513.50605,12508.16109,12347.58155,12456.48872,246.9267338,306.307331,313.9763981,289.7791551,392.5081366,15.93877802,14.02893452,14.4791518,14.5439263,12.31647377,31.77883864,31.92695392,32.46087692,31.62505842,33.53123575
2018-02-19T20:00:00Z,2/19/2018 12:00,98.98139557,99.16697949,92.34181399,91.8204064,88.0100851,12459.60163,12503.80708,12494.53304,12353.91258,12456.57296,247.0066875,305.5025417,313.9724792,289.5341667,392.3182708,15.9449167,14.03268354,14.47235079,14.61444075,12.33735639,31.77785683,31.91572015,32.43784713,31.63306647,33.50541033
2018-02-19T21:00:00Z,2/19/2018 13:00,98.96726454,99.13281489,92.33617446,91.948556,87.97074264,12453.99138,12493.73113,12492.01367,12363.4595,12447.95333,246.6124792,304.9875417,313.8575417,289.8841875,391.5791875,15.94793042,14.03688216,14.48822557,14.62015565,12.35823902,31.77648711,31.90908337,32.42431481,31.64352199,33.49734308
2018-02-19T22:00:00Z,2/19/2018 14:00,98.95054689,99.13421431,92.28097534,91.96956354,87.96937227,12505.37963,12553.22154,12532.27904,12416.27917,12487.23442,246.4125417,304.269125,313.4341042,290.3108542,389.9092083,15.94358571,14.06684676,14.47287908,14.59295648,12.35552846,31.77743631,31.90705222,32.4168865,31.64149457,33.48564724
2018-02-19T23:00:00Z,2/19/2018 15:00,98.9837571,99.20727929,92.29301195,92.0764676,87.96272761,12498.49242,12551.02396,12527.11483,12437.17129,12478.27233,246.4808333,304.3099583,312.595,290.2707917,389.1699792,15.96487378,14.09681137,14.47747103,14.590283,12.35558983,31.77363334,31.90739955,32.41496913,31.62007145,33.48491771
2018-02-20T00:00:00Z,2/19/2018 16:00,98.98933161,99.21739189,92.27867236,92.10386433,87.98746177,12536.61721,12582.00404,12555.38854,12429.01529,12518.94554,246.2341458,303.5641667,311.4275417,289.795875,387.17,15.98616185,14.12356177,14.49106965,14.6059123,12.35006209,31.76880279,31.91266144,32.41318399,31.6128025,33.46853131
2018-02-20T01:00:00Z,2/19/2018 17:00,98.96450081,99.1899821,92.25526705,91.9741357,87.95627473,12493.42192,12536.29633,12517.33292,12366.07596,12482.53242,246.2975,303.4342292,311.1250208,289.3941042,386.6883333,15.97144101,14.12888744,14.50466827,14.60360812,12.36665716,31.7654581,31.91383474,32.41936291,31.59394566,33.46819109
2018-02-20T02:00:00Z,2/19/2018 18:00,98.86963394,99.09721702,92.21253803,91.77840629,87.9097365,12449.65242,12500.50079,12507.25271,12335.00675,12455.49758,246.9099792,304.1941458,310.8233333,285.2458958,386.378375,15.95287511,14.13026029,14.51826689,14.64401845,12.37685547,31.7635554,31.92345373,32.43496488,31.66857511,33.46745244
2018-02-20T03:00:00Z,2/19/2018 19:00,98.78288622,99.01113767,92.2486939,91.73999813,87.86277909,12429.79406,12488.19049,12505.02063,12313.23093,12441.95002,247.0518449,303.9900301,310.5688681,289.2210301,386.2024491,15.94948977,14.11483426,14.53186551,14.54336045,12.38084503,31.74449858,31.92221005,32.44403215,31.60937946,33.47422983
2018-02-20T04:00:00Z,2/19/2018 20:00,98.67582984,98.905406,92.14631989,91.47328593,87.79153465,12431.4725,12491.82876,12481.5349,12262.36949,12436.81768,246.9798634,303.5030532,310.7602083,288.9431852,386.2774398,15.91403526,14.10026133,14.54412084,14.55069506,12.36957297,31.74238137,31.92218397,32.46124312,31.59428389,33.48100721
2018-02-20T05:00:00Z,2/19/2018 21:00,98.38744434,98.57186194,91.75299826,90.96574736,87.45053804,12354.46192,12401.51579,12381.30438,12154.23971,12349.72821,246.4275,301.6433958,310.2149792,284.7549792,385.1491667,15.87858075,14.08049843,14.52066095,14.57296882,12.34530499,31.74049955,31.92534054,32.45887843,31.60091332,33.48005078
2018-02-20T06:00:00Z,2/19/2018 22:00,98.29236273,98.49140785,91.69798035,90.84361572,87.43309147,12434.97392,12504.92379,12486.50929,12257.147,12453.32079,245.5899792,299.6949167,307.6191875,280.8283542,381.9899583,15.84313091,14.0704815,14.50615035,14.6286709,12.3273351,31.73405296,31.92365098,32.44612654,31.60264088,33.47490466
2018-02-20T07:00:00Z,2/19/2018 23:00,98.30389157,98.51049148,91.75122304,90.85520644,87.45782272,12437.48588,12499.05638,12515.81825,12276.99533,12468.50017,245.1566667,298.9467083,306.9049583,279.5733333,380.8841667,15.82687278,14.07193476,14.51263009,14.65398745,12.32776692,31.72739745,31.92058945,32.44162253,31.60187157,33.47881602
2018-02-20T08:00:00Z,2/20/2018 0:00,98.27559608,98.49575667,91.75426482,90.79629804,87.46934381,12431.36454,12489.07929,12485.65567,12223.57617,12445.92113,244.8458333,298.3916458,306.5633958,278.6241458,380.0192292,15.83705291,14.07256733,14.51910983,14.679304,12.32819875,31.73377649,31.92864221,32.44460898,31.59678427,33.47958772
2018-02-20T09:00:00Z,2/20/2018 1:00,98.29135243,98.4906966,91.73818139,90.68725442,87.43248473,12449.35375,12511.26921,12514.77075,12253.59617,12456.04604,244.8500208,297.9566875,306.4908333,277.7650417,379.2133333,15.86347627,14.07010493,14.52558957,14.68109,12.32863074,31.73749808,31.92692255,32.43868029,31.58492978,33.48067035
2018-02-20T10:00:00Z,2/20/2018 2:00,98.32781908,98.55682537,91.89578237,90.80801053,87.5223225,12457.20271,12518.19221,12539.13129,12265.93096,12483.504,244.81,297.9824792,306.2082917,277.4833125,378.8149583,15.85625829,14.06734497,14.53206931,14.67595062,12.33223425,31.7420595,31.92587054,32.43846833,31.60311294,33.49178451
2018-02-20T11:00:00Z,2/20/2018 3:00,98.36925394,98.60242194,91.9451012,90.81619103,87.54874162,12467.80842,12529.44746,12551.47058,12259.82013,12481.1325,244.9291667,298.2600208,306.3725208,277.5124792,378.953375,15.86101106,14.05970443,14.53854905,14.679466,12.33891604,31.74928893,31.9222856,32.44865156,31.6476693,33.50675654
2018-02-20T12:00:00Z,2/20/2018 4:00,98.42343297,98.64378371,91.98742122,90.79956495,87.56905601,12451.74938,12506.22688,12524.75397,12233.03732,12467.79914,245.0210208,299.1911019,306.1559722,277.4982662,378.9150579,15.83454684,14.03406754,14.54026069,14.67967518,12.34559783,31.76357039,31.92082998,32.47549407,31.66745375,33.52210276
2018-02-20T13:00:00Z,2/20/2018 5:00,98.47681468,98.67522849,92.01132546,90.75599742,87.58557236,12443.48041,12498.47861,12509.07096,12208.65554,12455.95735,245.5584028,299.7558426,306.2064375,277.8203171,379.2382755,15.80678554,14.04926928,14.50606128,14.66387878,12.32886758,31.7617839,31.9186829,32.51238481,31.66170496,33.54182678
2018-02-20T14:00:00Z,2/20/2018 6:00,98.53412432,98.71248918,92.10456875,90.75703258,87.63760581,12438.10133,12482.60313,12506.12738,12206.65783,12444.71692,245.950875,300.3483958,306.3058958,278.2825,379.5840833,15.77205982,14.02227009,14.48854691,14.63221639,12.33255449,31.7555519,31.92307565,32.52028755,31.65199533,33.5380496
2018-02-20T15:00:00Z,2/20/2018 7:00,98.57570742,98.71053021,92.11135722,90.62973497,87.65050843,12391.31013,12424.63158,12429.90646,12098.60508,12382.95429,246.8766458,301.3507708,308.0966458,278.9124792,381.4642708,15.72097611,13.99987778,14.52596333,14.62245515,12.33570854,31.75308902,31.92690238,32.52561239,31.62174532,33.54611066
2018-02-20T16:00:00Z,2/20/2018 8:00,98.56054441,98.60532546,91.93390659,90.36688264,87.59357231,12386.88879,12418.3325,12415.14371,12081.35046,12372.14146,247.4541458,301.1229375,308.604125,278.7174792,382.2433542,15.70173134,13.98919821,14.49660785,14.62909693,12.29808693,31.75335707,31.9318433,32.50566941,31.58570303,33.54858706
2018-02-20T17:00:00Z,2/20/2018 9:00,98.51674726,98.57918456,91.93409191,90.45911937,87.59115898,12397.05779,12444.71917,12463.39542,12168.32067,12411.38358,247.4891667,300.1116458,307.7091667,277.6625,381.7366042,15.70685052,13.98580428,14.45952768,14.59237547,12.28196574,31.74538196,31.93772011,32.46747613,31.60468322,33.53219073
2018-02-20T18:00:00Z,2/20/2018 10:00,98.43295543,98.47641767,91.82548944,90.36780852,87.47826565,12377.19683,12417.83333,12432.49592,12136.54963,12383.76246,247.2216667,299.5099792,306.6325417,277.4966875,381.6358542,15.69599732,13.99896725,14.50664698,14.59472861,12.287609,31.71123383,31.93733551,32.46866197,31.60830845,33.50643675
2018-02-20T19:00:00Z,2/20/2018 11:00,98.15984077,98.22003358,91.53424162,90.18799073,87.22342477,12199.47713,12243.92058,12237.01979,11982.25758,12201.61646,247.0941667,298.5542083,305.5874375,276.8849792,380.1349792,15.70955027,14.0524794,14.48594573,14.60829722,12.32161665,31.73030925,31.93766657,32.45927227,31.61374175,33.48563548
2018-02-20T20:00:00Z,2/20/2018 12:00,96.56505108,96.62780803,89.80826521,88.74582514,85.56581088,11888.06408,11907.82263,11892.48892,11682.71308,11868.46846,244.1283542,293.6357917,298.4,271.3642083,368.7491875,15.80708526,14.12695219,14.62735495,14.70403258,12.43280582,31.74510919,31.93757246,32.43237581,31.62546026,33.43122268
2018-02-20T21:00:00Z,2/20/2018 13:00,96.83627733,96.88549208,90.13991595,89.11519603,85.86953327,12231.56508,12271.76086,12260.1509,12035.50646,12224.0381,241.6152083,291.2005764,293.5018889,267.0606042,362.4516667,15.89451796,14.19562997,14.7613345,14.86794787,12.46645484,31.76924902,31.93738997,32.43431311,31.65951961,33.40431893
2018-02-20T22:00:00Z,2/20/2018 14:00,96.49395563,96.55425094,89.79855247,88.89920943,85.53611254,12013.12296,12041.42821,12028.51083,11824.21475,11997.96513,241.205,289.7616667,292.9658125,267.5733542,361.5083333,15.89873902,14.25184804,14.77990408,14.86513049,12.49789331,31.77305007,31.93672634,32.46707013,31.66302273,33.41215368
2018-02-20T23:00:00Z,2/20/2018 15:00,97.10578942,97.18537076,90.61298646,89.59165952,86.26792476,12365.63508,12424.58254,12445.70433,12193.53508,12381.28625,240.5849792,290.2616667,292.7875,267.9891458,361.1524792,15.91615547,14.28451305,14.77803877,14.83529422,12.52933179,31.78456005,31.93630732,32.46119662,31.63475112,33.4235
2018-02-21T00:00:00Z,2/20/2018 16:00,96.99410557,97.03579934,90.48041237,89.36893654,86.04841185,11917.25575,11930.30692,11940.31796,11688.09083,11875.87692,242.0191667,291.3025,295.4316667,270.7074792,364.0383125,15.90827127,14.26669124,14.77662776,14.75559829,12.50738447,31.78224946,31.93576217,32.46033272,31.63297088,33.41494352
2018-02-21T01:00:00Z,2/20/2018 17:00,90.54649159,90.70822457,83.85176948,83.23929248,79.64160288,9671.947708,9649.842125,9628.955083,9500.443792,9606.033458,230.7966875,273.7982917,274.3849583,250.4117083,329.2375417,16.12216535,14.53035691,15.15028919,15.1409579,12.88965385,31.70113276,31.94281676,32.38470951,31.60584916,33.17275717
2018-02-21T02:00:00Z,2/20/2018 18:00,86.6120002,86.59464701,80.15046901,79.62822601,75.97970064,10161.01983,10125.11721,10108.94933,9968.495375,10073.22279,213.4008333,250.3850208,245.4650208,223.0249583,285.905,16.73483512,15.11169774,15.93943464,15.87086379,13.54186521,31.63063004,31.96340691,32.39920434,31.73676066,32.96107722
2018-02-21T03:00:00Z,2/20/2018 19:00,87.32438063,87.17050273,81.15542671,80.50491995,76.95819497,11168.65513,11175.65396,11154.20983,10959.09533,11116.65658,206.6616458,242.9633333,238.5241667,215.9750208,276.8549583,17.0293061,15.31561025,16.21058247,16.11764259,13.73857276,31.62672798,31.97732075,32.44444482,31.81424658,32.93264472
2018-02-21T04:00:00Z,2/20/2018 20:00,90.10767064,89.95932003,84.06345929,83.30997823,79.88532363,11260.40463,11281.46683,11255.84667,11052.47688,11227.47429,211.0775,249.4725417,247.8133542,223.8633333,291.9291875,16.88190243,15.18289338,15.95540495,15.90273054,13.51056413,31.70458922,31.99255472,32.48222148,31.83047969,33.03863059
2018-02-21T05:00:00Z,2/20/2018 21:00,89.94516959,89.87840755,83.91045455,83.22662541,79.79984418,11180.56296,11203.57392,11172.75629,10970.31808,11152.24075,213.0341667,252.3058333,251.3583125,227.5441667,297.214125,16.77309975,15.13213386,15.85780686,15.81453701,13.40850402,31.69370064,31.9891753,32.47175043,31.81449313,33.05743757
2018-02-21T06:00:00Z,2/20/2018 22:00,87.94494975,87.89558878,81.8809913,81.28760018,77.7616741,10319.11178,10315.8324,10300.0321,10108.52138,10268.85447,211.2105069,247.8764653,247.7784514,224.8047708,290.6807569,16.75422363,15.1453483,15.85986321,15.79763809,13.45052281,31.63790631,31.97646666,32.42736745,31.76378932,32.95896065
2018-02-21T07:00:00Z,2/20/2018 23:00,86.89667401,86.80753056,80.98856962,80.32885003,76.85323756,11030.50408,11044.85188,11021.76175,10811.55704,10996.55417,205.3316458,240.755875,238.4025208,216.4666667,277.1624792,16.98380808,15.35139555,16.16589189,16.04121342,13.66228503,31.63243289,31.96636632,32.438586,31.80182095,32.91118055
2018-02-21T08:00:00Z,2/21/2018 0:00,89.25979872,89.13627215,83.38902631,82.60106101,79.30393398,11179.1795,11196.02029,11179.73608,10953.64704,11155.03729,208.2250417,245.8758333,245.0383542,221.4783333,287.9058542,16.92330904,15.23522186,16.01479651,15.92344073,13.53159744,31.70456086,31.95911527,32.47881422,31.84623407,33.01680906
2018-02-21T09:00:00Z,2/21/2018 1:00,91.79871643,91.68658143,86.03212576,85.0048755,81.86715184,12376.00821,12422.81779,12423.77742,12116.0325,12387.1055,213.9283125,252.0925208,255.5125,230.3275417,303.9516458,16.71015257,15.06817811,15.7216189,15.68166334,13.25759644,31.74358857,32.00353169,32.4752641,31.83444714,33.11104348
2018-02-21T10:00:00Z,2/21/2018 2:00,95.10253609,94.95939146,89.18007499,87.88933902,84.93537636,12380.07338,12394.27579,12394.98875,12066.75354,12352.69138,225.7241042,267.135,274.9724792,247.6716667,333.263375,16.28425142,14.66433531,15.18655371,15.25085532,12.82177295,31.78595701,32.0247627,32.48758991,31.80841828,33.26028894
2018-02-21T11:00:00Z,2/21/2018 3:00,95.31452591,95.19151826,89.12363382,87.84433384,84.89050127,11875.24225,11894.04996,11879.62258,11599.15746,11850.82363,232.2325833,276.7666458,283.5191875,255.5941875,345.3024583,16.00970251,14.37097818,14.89685825,14.99289097,12.6386665,31.77682435,31.96679508,32.46620426,31.75616404,33.28908299
2018-02-21T12:00:00Z,2/21/2018 4:00,94.19931003,94.15219453,87.868703,86.774859,83.76166986,11936.765,11967.29408,11941.69871,11672.93175,11917.25175,231.8074792,275.1125,280.6866667,253.1899583,340.993375,15.98191369,14.37753766,14.91158287,15.02985115,12.64786592,31.73913119,31.94678583,32.42401622,31.69648315,33.24869441
2018-02-21T13:00:00Z,2/21/2018 5:00,93.74363601,93.72159024,87.36645809,86.29501764,83.24369125,11583.77117,11607.74329,11574.28979,11323.48154,11554.34233,230.7741458,273.5899792,277.5549792,250.9474792,335.92,16.01378921,14.40747335,14.97388596,15.07099382,12.68570604,31.73366571,31.94550195,32.42401141,31.70082151,33.23271428
2018-02-21T14:00:00Z,2/21/2018 6:00,92.95440485,92.92149323,86.54652744,85.55105133,82.46870629,11478.00621,11491.79854,11469.85671,11215.40858,11443.12942,228.1416667,270.085,272.8566875,246.0675208,329.256625,16.06599277,14.47513229,15.05422062,15.15263632,12.80904387,31.72210588,31.93883035,32.40999052,31.71726796,33.20291817
2018-02-21T15:00:00Z,2/21/2018 7:00,91.18232757,91.14610768,84.7581178,83.82817059,80.67845034,10838.7167,10844.57803,10825.42135,10581.00239,10796.94581,224.4732731,264.7834838,265.6747801,240.2301481,318.260625,16.18697158,14.5816705,15.24680839,15.27836494,12.91605581,31.69496468,31.93672062,32.41497514,31.72850564,33.14933599
2018-02-21T16:00:00Z,2/21/2018 8:00,89.63322066,89.56523946,83.33188607,82.43712518,79.23963921,11131.67007,11140.83646,11117.64917,10889.1914,11079.55501,217.2772824,256.0064676,254.7795949,230.5587616,301.7758333,16.44642612,14.81325601,15.54260739,15.53572157,13.17721022,31.67092487,31.9432238,32.41579621,31.75240828,33.07011979
2018-02-21T17:00:00Z,2/21/2018 9:00,91.19386975,91.09170154,85.00148936,84.14113109,80.90100128,11668.51975,11692.28892,11663.95233,11455.42646,11638.00821,217.0616458,256.9449792,255.549125,231.336625,303.8525,16.44767842,14.79246577,15.56458047,15.55348489,13.18607236,31.71570328,31.94627719,32.45977152,31.83343021,33.12260193
2018-02-21T18:00:00Z,2/21/2018 10:00,92.76102818,92.65186431,86.56203755,85.77267619,82.46357393,11782.19108,11807.98313,11782.35208,11579.04471,11756.44158,221.025,262.6800208,263.2600208,238.3000208,314.9075,16.35221365,14.72197096,15.38783963,15.40448563,13.02377485,31.74303614,31.95260691,32.48140199,31.83931672,33.17602421
2018-02-21T19:00:00Z,2/21/2018 11:00,92.82067596,92.7317514,86.59317387,85.85267961,82.50673741,11639.2535,11667.67096,11649.10667,11429.95863,11624.96942,223.8716875,265.6582708,267.065,242.4291667,320.246625,16.23582996,14.59031102,15.26297464,15.2811232,12.98272597,31.75426535,31.94979643,32.47762446,31.800603,33.21833273
2018-02-21T20:00:00Z,2/21/2018 12:00,92.04171607,91.98786449,85.86480352,85.14191777,81.72037887,11427.09179,11452.98913,11460.29308,11239.20433,11394.15083,223.7783125,264.315875,267.1658333,242.7341875,319.6791875,16.23231231,14.60519269,15.25000048,15.2726571,12.96037364,31.72884153,31.94562295,32.44108739,31.76513275,33.1865639
2018-02-21T21:00:00Z,2/21/2018 13:00,93.99078144,93.90628288,87.885615,87.08179995,83.7141221,12347.98313,12384.68504,12363.12175,12152.94292,12328.22221,225.3408542,268.1750208,270.8658333,246.0808542,325.8366875,16.25518152,14.59458327,15.21075114,15.25236446,12.91393013,31.79287647,31.93568798,32.45376807,31.79075198,33.23690121
2018-02-21T22:00:00Z,2/21/2018 14:00,96.40135444,96.28790736,90.18330792,89.35167535,86.03686371,12443.22571,12473.77958,12449.41404,12238.67308,12430.10342,233.4666667,278.7691667,284.1591875,259.4857917,346.7124792,16.01617758,14.32645799,14.90383298,14.9437233,12.62684292,31.8136869,31.92778255,32.47554456,31.7725465,33.35776774
2018-02-21T23:00:00Z,2/21/2018 15:00,97.22596389,97.16567654,90.94113877,90.13647143,86.77862509,12354.63929,12409.942,12401.15213,12190.05075,12367.25267,239.2649792,285.9399792,292.3532708,269.2591667,358.6075208,15.80370556,14.17230963,14.70273482,14.68359557,12.44744429,31.83574219,31.9235887,32.48360221,31.70035442,33.41357878
2018-02-22T00:00:00Z,2/21/2018 16:00,94.23635169,94.23829648,87.70678482,87.19918946,83.57795373,11025.26767,11015.59799,10992.10941,10854.26203,10951.80263,237.5566875,281.0439097,286.8610231,264.6711111,348.5267963,15.80201055,14.22514533,14.77660036,14.7458855,12.54203984,31.78990249,31.92761243,32.43028025,31.63988876,33.32247261
2018-02-22T01:00:00Z,2/21/2018 17:00,91.41282393,91.26552251,84.85651056,84.42094853,80.66405011,11253.85411,11214.3195,11198.62856,11063.7185,11150.05657,226.8913889,266.1716875,267.1494074,246.2024792,318.1806551,16.15440753,14.60324741,15.27224571,15.17800926,12.93681321,31.72035767,31.93582737,32.42681231,31.67544071,33.1649121
2018-02-22T02:00:00Z,2/21/2018 18:00,92.60047639,92.32848313,86.14455044,85.64611459,81.91939254,11814.50583,11801.49796,11788.43263,11636.051,11739.45113,224.4891458,264.265,264.719125,243.3425625,314.9066458,16.25259172,14.67307365,15.37574366,15.25285626,13.02167761,31.77178829,31.94117892,32.45950626,31.73072355,33.17317616
2018-02-22T03:00:00Z,2/21/2018 19:00,94.77084327,94.53763711,88.44929991,87.83285507,84.1866465,12336.43858,12377.71125,12349.51804,12166.67592,12304.44471,228.4483125,270.109125,272.7041458,250.3799375,327.3716875,16.16643236,14.53401203,15.17962395,15.14363181,12.8826407,31.81271461,31.92901933,32.48188792,31.79012352,33.26670093
2018-02-22T04:00:00Z,2/21/2018 20:00,96.86326072,96.67530437,90.45200358,89.77785815,86.22441812,12449.88804,12484.841,12464.03596,12252.13196,12421.77629,235.8591875,279.8141667,285.0983542,262.2408542,346.3266667,15.89248075,14.28318208,14.83172857,14.83511437,12.58749037,31.83014963,31.92897835,32.48969942,31.76034768,33.35534395
2018-02-22T05:00:00Z,2/21/2018 21:00,96.8903071,96.78449328,90.41173223,89.71250911,86.15933749,12250.02108,12280.73946,12275.83496,12074.35921,12225.29121,239.5591667,284.6200208,290.0258333,267.8633542,353.5075417,15.74948299,14.14330748,14.68108763,14.64119044,12.4629934,31.82087159,31.92060916,32.46962264,31.68581747,33.36591791
2018-02-22T06:00:00Z,2/21/2018 22:00,95.74531408,95.69934215,89.19907834,88.61094047,84.96897428,11920.89913,11937.58521,11921.65308,11745.87729,11877.03492,239.1041875,282.2366458,288.0783333,265.8466458,349.6299375,15.69593435,14.14979949,14.67299253,14.66026122,12.48689187,31.79114664,31.92049751,32.41017078,31.65133496,33.32036067
2018-02-22T07:00:00Z,2/21/2018 23:00,95.31360243,95.30235374,88.81861531,88.20546076,84.57897204,12048.93725,12075.63525,12063.09296,11874.29608,12009.17683,236.7591875,279.1267083,283.3758125,261.230875,341.9125208,15.7645481,14.2248986,14.8359948,14.77297605,12.54497436,31.79077942,31.91832303,32.40991733,31.64863615,33.27364177
2018-02-22T08:00:00Z,2/22/2018 0:00,93.61992675,93.52933229,86.99982226,86.50678447,82.77194228,11444.96433,11418.28992,11401.94092,11239.4585,11354.84013,233.3682917,273.9824583,277.090875,255.389125,331.9374792,15.85433748,14.32153223,14.93122931,14.89097535,12.6596364,31.7757959,31.91877894,32.4170259,31.65801494,33.22427047
2018-02-22T09:00:00Z,2/22/2018 1:00,94.46423087,94.33818618,88.0110966,87.33234497,83.78196192,12281.78413,12313.14125,12294.29958,12089.24533,12250.88821,230.5475,272.0175,272.8866458,251.3358333,327.0525208,16.0047047,14.3989323,15.06937152,15.0222666,12.7678715,31.80209496,31.91779857,32.43887989,31.72208523,33.27327059
2018-02-22T10:00:00Z,2/22/2018 2:00,96.59589424,96.48825104,90.1524358,89.37579865,85.89979053,12472.03475,12503.58563,12487.18117,12277.63308,12438.69354,235.823375,280.2400417,283.0099792,260.05,343.2599792,15.82113462,14.20375373,14.82908102,14.81594314,12.57362748,31.83987452,31.9173383,32.47453221,31.74888186,33.36264395
2018-02-22T11:00:00Z,2/22/2018 3:00,97.68409701,97.58636741,91.13191734,90.35239389,86.89227298,12520.47729,12562.74417,12546.32258,12336.10046,12508.99467,241.505875,287.7324792,291.5400208,269.4708125,356.620875,15.60488256,14.02910569,14.61065879,14.59992982,12.35570407,31.87265759,31.91746376,32.49292341,31.70639707,33.43486955
2018-02-22T12:00:00Z,2/22/2018 4:00,98.19860619,98.15378935,91.64015517,90.77669056,87.40276167,12433.51121,12462.53442,12463.85967,12191.7025,12405.80333,245.5941042,293.4208542,297.7308542,275.5825,366.4399792,15.49882581,13.89713442,14.46739843,14.43029736,12.2150788,31.88397779,31.92230674,32.467167,31.68393718,33.48421245
2018-02-22T13:00:00Z,2/22/2018 5:00,96.39602447,96.14947865,89.67769742,88.59017192,85.17352219,11449.55313,11399.37438,11455.75942,11167.558,11314.08238,245.448375,290.3883125,296.0641042,272.2658542,361.0533125,15.46024334,13.92832935,14.46871804,14.45666881,12.262883,31.8464919,31.92320354,32.41470866,31.62624724,33.39910481
2018-02-22T14:00:00Z,2/22/2018 6:00,92.06428512,91.84056153,85.42530709,84.41064267,80.96164801,11140.30967,11117.92558,11143.04183,10873.99954,11059.56263,234.1382917,273.7316667,274.9925417,251.5949583,326.3833125,15.79521919,14.30916912,14.96676718,14.93681891,12.74588461,31.78463345,31.92057034,32.39579445,31.63023438,33.2138908
2018-02-22T15:00:00Z,2/22/2018 7:00,93.79116254,93.52298846,87.35900016,86.1302784,83.05195955,12108.99896,12123.47946,12134.85517,11842.36708,12084.16942,230.7832917,270.9641875,271.681625,246.6925,323.8041875,15.95612466,14.43129909,15.08491589,15.12020231,12.81864633,31.7993426,31.91774695,32.44042284,31.72001514,33.25278783
2018-02-22T16:00:00Z,2/22/2018 8:00,96.45472618,96.19004041,89.99641621,88.66237891,85.76747314,12445.51425,12481.34529,12464.28858,12187.06,12424.08483,236.460875,280.3916458,283.5292292,256.8417292,344.3025625,15.76388893,14.20780432,14.80167867,14.87984735,12.52986064,31.84996685,31.93342597,32.47914356,31.75134915,33.3785581
2018-02-22T17:00:00Z,2/22/2018 9:00,97.1635343,96.99448013,90.59226584,89.42783037,86.40417122,12286.47842,12315.69654,12304.74363,12056.68963,12258.94138,242.2291667,287.8083333,291.7808125,266.0291667,357.1307917,15.56389758,14.05086033,14.58012678,14.64015411,12.3467401,31.87700312,31.93550466,32.48407634,31.71499748,33.43467865
2018-02-22T18:00:00Z,2/22/2018 10:00,96.65575061,96.56698651,90.04905233,89.05153828,85.87799866,12113.75788,12147.02568,12127.64636,11910.84126,12093.29146,243.4406944,288.9915278,292.9106852,267.9705949,359.1242477,15.54648167,14.0427876,14.54804939,14.59646356,12.30811379,31.84945728,31.93585893,32.42171553,31.66560194,33.38556361
2018-02-22T19:00:00Z,2/22/2018 11:00,95.2850506,95.23263307,88.65076675,87.84809143,84.50559455,11737.45403,11761.93652,11742.65094,11559.81238,11707.08139,241.9333819,285.3698333,289.3850093,265.9428356,352.3007801,15.57969107,14.07881163,14.63131218,14.64685782,12.43149439,31.80559482,31.93604756,32.40088407,31.61908435,33.32904838
2018-02-22T20:00:00Z,2/22/2018 12:00,93.29395951,93.28457792,86.76280719,86.11241257,82.60575552,11421.597,11437.37979,11436.48688,11282.13417,11393.51883,236.1266875,277.339125,279.1949583,256.8500208,336.0008542,15.77423816,14.28228494,14.89827144,14.87403978,12.65138301,31.79383899,31.93685718,32.3984092,31.62437796,33.24585028
2018-02-22T21:00:00Z,2/22/2018 13:00,94.30134795,94.22630077,87.93843141,80.16544514,83.70050343,12368.42038,12400.28721,12388.57788,2307.370458,12317.84992,233.5833333,274.6983125,276.3100625,173.333375,318.2983542,16.02160047,14.46397861,15.10955894,7.613335052,12.53760772,31.86107338,31.96847532,32.46634957,34.33879485,33.20673349
2018-02-22T22:00:00Z,2/22/2018 14:00,96.98939935,96.85356826,90.5916596,76.29412888,86.25100053,12487.68233,12521.24292,12519.02567,6763.101208,12450.75517,242.3974792,285.26,288.9958542,179.3874375,337.5449792,15.70192183,14.17624905,14.77613051,11.46117815,12.45166308,31.83449805,31.94678531,32.47717332,35.21470895,33.43940092
2018-02-22T23:00:00Z,2/22/2018 15:00,97.59017748,97.55790876,91.11912569,86.826468,86.86739939,12561.47575,12606.52458,12576.47204,12412.20196,12531.85467,245.4241667,291.3575625,295.616625,232.4716875,363.2817083,15.59357468,14.08019717,14.66017421,15.36359112,12.4489851,31.86861365,31.93359396,32.4445163,31.86308434,33.44218931
2018-02-23T00:00:00Z,2/22/2018 16:00,96.15163307,96.16221418,89.53503713,87.67804627,85.35314546,11534.01963,11534.55963,11525.31692,11391.35867,11487.36167,245.6591875,290.1674583,294.5457917,250.9916875,360.8091042,15.52782263,14.04680998,14.58587191,14.97224274,12.39430003,31.85651679,31.92811736,32.42999271,31.75882231,33.38715064
2018-02-23T01:00:00Z,2/22/2018 17:00,92.21037919,92.16918011,85.54386057,84.53301223,81.37469814,11312.16154,11277.33104,11266.85208,11136.11183,11218.1215,235.2925,275.6216875,275.1241875,245.14,329.5800417,15.80761804,14.3476142,15.0316316,15.11146657,12.78884577,31.78809467,31.91870814,32.4081745,31.67937937,33.20784943
2018-02-23T02:00:00Z,2/22/2018 18:00,92.33950056,92.17222346,85.80898336,85.00529576,81.62478246,11544.76383,11534.87838,11521.83496,11380.86658,11469.67054,230.8375208,270.2041667,269.9358958,242.6066458,321.8966667,15.98396672,14.51231998,15.18106942,15.25243091,12.8866648,31.77977012,31.90586473,32.4144615,31.73875179,33.1817712
2018-02-23T03:00:00Z,2/22/2018 19:00,93.06421909,92.86009203,86.62731623,85.91975988,82.44810592,11890.64404,11908.41092,11885.60308,11735.63454,11850.20504,230.3324792,270.5624375,269.8299167,244.839125,322.4583125,15.99605184,14.48063291,15.20756128,15.23525962,12.9038624,31.82619457,31.89636313,32.44746461,31.77138623,33.22390467
2018-02-23T04:00:00Z,2/22/2018 20:00,95.11123139,94.94165619,88.74302812,87.97384041,84.55353123,12375.39271,12409.28429,12382.16993,12180.17953,12348.5335,234.5668264,277.2959931,278.2103194,254.6105069,335.6905556,15.85859924,14.31807557,15.00781489,14.98575068,12.70695525,31.85964211,31.89365044,32.46246271,31.76356561,33.31589388
2018-02-23T05:00:00Z,2/22/2018 21:00,96.84980354,96.72186282,90.45472426,89.59333006,86.28018587,12462.17275,12502.10254,12485.75267,12261.84575,12455.16675,241.5599583,286.593375,289.8133125,267.5975208,353.7733542,15.62940446,14.08924977,14.69514282,14.63430892,12.44442967,31.88319485,31.89629208,32.48772156,31.71433563,33.40398114
2018-02-23T06:00:00Z,2/22/2018 22:00,97.50444512,97.41620823,91.04469366,90.14242873,86.86378509,12482.04904,12540.43071,12532.7485,12301.40533,12488.09767,246.0116875,292.6999792,296.3600833,274.3441667,364.2783333,15.47018343,13.92055406,14.52981683,14.45718653,12.27594142,31.90036915,31.89514575,32.49732105,31.68746653,33.44807777
2018-02-23T07:00:00Z,2/22/2018 23:00,97.95153667,97.88972086,91.44027976,90.5281392,87.2758349,12511.01783,12564.42838,12537.10163,12310.48413,12503.26263,249.3116667,296.5033542,300.195,278.5883542,370.7391667,15.35077344,13.81994302,14.40627808,14.3891248,12.16777331,31.92765937,31.88660826,32.49629084,31.67343408,33.49391867
2018-02-23T08:00:00Z,2/23/2018 0:00,98.27329666,98.23080963,91.68280629,90.74527294,87.52923048,12516.7025,12566.20604,12556.41188,12323.92908,12514.31146,251.5050208,299.4441042,302.56825,281.3274583,375.2075208,15.30567144,13.72958218,14.32631212,14.2915061,12.13122624,31.94243319,31.89122721,32.4899389,31.65893996,33.51264451
2018-02-23T09:00:00Z,2/23/2018 1:00,98.54961434,98.51235371,91.91112729,90.96819159,87.75731083,12524.76171,12575.89688,12557.42258,12338.80179,12526.033,253.1791875,301.5192083,304.5250208,282.9817083,378.41075,15.21168202,13.69290529,14.28739423,14.24015513,12.0814094,31.94392096,31.89062242,32.48689327,31.638395,33.52449435
2018-02-23T10:00:00Z,2/23/2018 2:00,98.83236435,98.78668564,92.12484044,91.13490476,87.94946684,12540.31446,12584.43408,12558.81729,12325.72963,12516.26642,255.2882917,303.8666667,306.7775,285.3008125,381.740875,15.19250597,13.64410885,14.23871127,14.22242332,12.07551304,31.95331769,31.89314031,32.48300598,31.61913899,33.5446834
2018-02-23T11:00:00Z,2/23/2018 3:00,98.89225381,98.78253045,92.07139363,90.95698693,87.87360215,12386.02338,12403.53038,12408.359,12115.76038,12346.33138,256.8866458,304.7433333,307.9200208,285.7333333,382.4875208,15.08757814,13.62393524,14.23294477,14.20066661,12.04599938,31.93820852,31.88677216,32.48162175,31.58574244,33.5623757
2018-02-23T12:00:00Z,2/23/2018 4:00,98.13404357,97.97669619,91.33480976,90.00832262,87.05811063,12345.67667,12381.27154,12396.58271,12107.85179,12343.306,256.3383542,301.5916667,306.7724792,282.7441458,379.2866458,15.09238609,13.6197532,14.22944124,14.23197032,12.02510997,31.90996648,31.88373189,32.43695282,31.55584868,33.51346513
2018-02-23T13:00:00Z,2/23/2018 5:00,98.8603129,98.74868953,92.06174819,90.77438008,87.89564675,12486.94964,12529.82596,12509.34553,12235.62015,12482.02975,256.8148819,304.2666458,307.2044028,282.8690486,380.7767361,15.11027135,13.63377058,14.24867075,14.28481827,12.07157679,31.93242667,31.88465942,32.45499673,31.58890223,33.54705184
2018-02-23T14:00:00Z,2/23/2018 6:00,99.13282362,98.98974968,92.19938268,90.91884614,88.08549223,12482.93917,12520.18613,12502.74371,12239.25004,12479.44392,258.085,305.7675208,309.1858542,284.3992292,384.440875,15.0775612,13.63194139,14.22932623,14.27588641,12.03633148,31.94485668,31.88724826,32.47157492,31.59392798,33.57845618
2018-02-23T15:00:00Z,2/23/2018 7:00,99.39879392,99.24573087,92.40382551,91.09322949,88.3197232,12516.73663,12554.99408,12523.88171,12243.61033,12492.22242,259.7758125,307.7933542,310.1000417,285.9257917,387.1099583,15.06897463,13.63291986,14.19244975,14.28938016,11.99501072,31.96632761,31.894727,32.46022157,31.58135677,33.59832222
2018-02-23T16:00:00Z,2/23/2018 8:00,99.49766805,99.29330494,92.42111379,91.06506401,88.35080275,12448.77296,12482.62867,12474.84621,12189.38613,12432.42942,261.3092083,309.215,311.3391458,286.8291667,389.1841667,15.04699913,13.61356495,14.22161902,14.27795465,11.98787517,31.97088043,31.8931652,32.46287842,31.58294346,33.6123939
2018-02-23T17:00:00Z,2/23/2018 9:00,99.46218462,99.26916824,92.42791281,91.2022285,88.34647107,12497.59117,12540.82083,12517.02583,12296.01833,12485.63608,261.6316042,308.5124375,311.2441875,287.029125,389.1899792,15.05299153,13.61965879,14.2594479,14.26191181,12.01700938,31.97594545,31.89551696,32.46900181,31.56930244,33.60684065
2018-02-23T18:00:00Z,2/23/2018 10:00,99.49774585,99.3698662,92.51474376,91.45478066,88.44217906,12505.84329,12554.34258,12547.71388,12335.46121,12515.85783,262.0099792,308.5450417,311.2857917,287.7116458,389.1133542,15.04939797,13.63862657,14.28943669,14.27472179,12.03581253,31.95725967,31.90015543,32.45728837,31.56243465,33.58697072
2018-02-23T19:00:00Z,2/23/2018 11:00,99.17787779,99.05721392,92.27993616,91.12207374,88.06671223,12316.31129,12332.27321,12390.07738,12082.23346,12265.99063,261.8583958,307.8291667,310.4150208,288.2700208,387.7558542,15.07076413,13.72046164,14.27167916,14.27110071,12.09230653,31.94763822,31.90083749,32.46054357,31.55674102,33.58289083
2018-02-23T20:00:00Z,2/23/2018 12:00,98.18853048,97.80942909,91.37992852,89.99613086,86.69202726,12147.96763,12102.33708,12219.98613,11909.15671,12026.278,259.6032917,302.684125,307.6958542,283.2408333,378.066625,15.16521216,13.81113216,14.34181396,14.3277095,12.15198431,31.92477178,31.90113091,32.43456788,31.5301365,33.5256931
2018-02-23T21:00:00Z,2/23/2018 13:00,97.36639012,96.91558178,90.61191536,89.4499449,85.92303395,12008.52663,11966.89425,12035.16346,11817.998,11897.07954,256.5983542,297.1958542,302.336625,278.1366875,367.6475417,15.24063945,13.94041145,14.45996511,14.44330061,12.3253563,31.89610858,31.90063534,32.42948293,31.53583911,33.46711791
2018-02-23T22:00:00Z,2/23/2018 14:00,96.79192492,96.39903012,90.23022667,88.79607021,85.38727068,12129.05025,12162.18175,12242.94104,11833.68704,12088.91121,253.0608125,292.8616667,297.5150625,273.2750417,358.1091458,15.36457621,14.04392877,14.59200696,14.57988375,12.44055412,31.88335126,31.90001307,32.42768705,31.53507763,33.41858217
2018-02-23T23:00:00Z,2/23/2018 15:00,97.90552614,97.70727017,91.33022567,89.88174895,86.89093118,12419.36658,12470.4605,12456.95183,12273.18421,12424.73863,253.3149792,295.4557917,298.9041458,273.841625,362.195,15.40736245,14.05586754,14.59971667,14.57322078,12.4476566,31.93700004,31.89252608,32.48168871,31.58114923,33.48631081
2018-02-24T00:00:00Z,2/23/2018 16:00,98.43519981,98.29462889,91.7093794,90.8047654,87.4708377,12441.38704,12497.86388,12482.36067,12317.97879,12449.33367,256.8350208,297.8858542,291.4457917,277.4500208,367.0366667,15.39208583,13.99911528,14.36472932,14.46771386,12.26267954,32.01339553,31.91511286,32.45754352,31.59227259,33.49176298
2018-02-24T01:00:00Z,2/23/2018 17:00,98.76591363,98.6574273,91.98741998,91.23101856,87.80380461,12459.32225,12509.90996,12483.21738,12319.65317,12451.74479,259.9200417,301.4091875,288.8408333,280.194125,364.3566667,15.33298018,13.90491154,14.3186053,14.38179938,12.14645736,31.98898899,31.90010006,32.49018454,31.5851829,33.54815638
2018-02-24T02:00:00Z,2/23/2018 18:00,98.89782312,98.80183473,92.08242956,91.42327069,87.95292177,12452.83921,12504.031,12504.30858,12343.85833,12457.52717,260.7741458,302.5233958,289.7425,282.1367083,365.9916458,15.31847925,13.91418067,14.29218723,14.34529622,12.14540673,31.98838261,31.90202066,32.48527727,31.57310677,33.56033887
2018-02-24T03:00:00Z,2/23/2018 19:00,99.06373126,99.00924103,92.31536166,91.77076999,88.15423467,12497.7745,12554.06433,12533.02863,12400.20463,12500.89613,261.3774792,303.36575,290.9766667,283.685,368.0291667,15.31691209,13.91633037,14.26860025,14.29904188,12.15957768,31.96443602,31.90613029,32.49944824,31.55662287,33.56097386
2018-02-24T04:00:00Z,2/23/2018 20:00,99.30856205,99.27663591,92.52023541,92.06606445,88.38080526,12475.77133,12533.42513,12526.62013,12387.89808,12484.361,261.9975208,303.8741667,291.4933542,284.9499792,369.8108333,15.30159577,13.88216549,14.23244549,14.27926939,12.09561744,31.95853676,31.9031105,32.48896308,31.54776541,33.56411597
2018-02-24T05:00:00Z,2/23/2018 21:00,98.73440262,98.61016096,91.97307642,91.27077321,87.59874098,12299.13929,12302.30546,12359.71892,12107.29292,12224.90575,261.6175,301.3600417,291.0466667,283.9775208,367.1675208,15.28651185,13.89160649,14.23078167,14.2746944,12.11122091,31.95040468,31.90565935,32.46574318,31.52088992,33.53096904
2018-02-24T06:00:00Z,2/23/2018 22:00,98.24579078,98.06306002,91.55999259,90.68975336,87.04475076,12269.46663,12298.35617,12339.03738,12116.04167,12226.07346,258.9183542,296.7966667,287.8650417,278.5749375,359.5558333,15.29377014,13.99852672,14.25708552,14.3643793,12.16276497,31.92226391,31.91187334,32.44358901,31.51263054,33.47203722
2018-02-24T07:00:00Z,2/23/2018 23:00,97.23421391,97.03900455,90.50404736,89.63784237,86.05053594,11928.74246,11925.46479,11962.42988,11732.48954,11891.39867,256.1883125,292.7849792,283.8132917,273.7741875,351.6083333,15.41085349,14.0851099,14.37206671,14.44986678,12.29746453,31.90654003,31.9104833,32.43645142,31.52056599,33.43580259
2018-02-24T08:00:00Z,2/24/2018 0:00,96.71545577,96.48460316,90.03763857,89.12289481,85.65909298,12203.97821,12219.83571,12240.43429,12027.99175,12178.13029,251.7358542,287.3500208,277.4241667,265.6017292,342.0950208,15.48560578,14.2018851,14.58481227,14.70574564,12.38142001,31.88672228,31.90893518,32.42014846,31.56013163,33.3942542
