timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-02-24T09:00:00Z,2/24/2018 1:00,96.2061867,96.0348391,89.43991567,88.79222413,85.23420279,11700.0915,11718.50333,11710.26367,11564.79046,11673.38304,250.4199583,285.811625,275.6616667,264.7232917,339.9174792,15.54375756,14.26939087,14.60682577,14.72471225,12.46402052,31.89391229,31.91918381,32.43837706,31.59740348,33.39474398
2018-02-24T10:00:00Z,2/24/2018 2:00,95.07447143,94.96165125,88.37628636,87.94142742,84.19965264,11995.02404,12023.98917,12008.06854,11901.23117,11970.12017,245.0800208,279.5600417,267.5458125,258.8208125,328.7774792,15.70234625,14.38141925,14.78955836,14.8212651,12.58545043,31.89968695,31.91680401,32.42629609,31.57521324,33.33657999
2018-02-24T11:00:00Z,2/24/2018 3:00,97.483753,97.30785575,90.79455431,90.47169718,86.61203091,12510.33113,12551.97508,12515.19804,12420.89346,12479.91442,247.1625,284.314125,271.7875208,263.9241875,337.3224792,15.70463742,14.33660442,14.74892048,14.78517935,12.49918821,31.94268829,31.90894793,32.46699853,31.64406948,33.42061412
2018-02-24T12:00:00Z,2/24/2018 4:00,97.8135069,97.67715655,91.00122378,90.85307985,86.84637128,12153.27883,12180.82913,12163.77863,12082.77321,12119.825,251.6375208,289.3491875,277.9999792,271.7824792,346.8125,15.54678629,14.21072459,14.53628271,14.60050902,12.40273404,31.95645765,31.91985703,32.48097167,31.61829443,33.48091418
2018-02-24T13:00:00Z,2/24/2018 5:00,97.33724916,97.18101058,90.47844964,90.37487346,86.29347892,12139.19029,12181.46121,12151.25021,12064.37683,12109.04254,251.7416458,288.7983542,278.2416875,272.5350208,347.0125208,15.54927331,14.19236313,14.54855126,14.56080974,12.34204349,31.94216324,31.91524783,32.44916669,31.56678335,33.42198974
2018-02-24T14:00:00Z,2/24/2018 6:00,95.76962881,95.5958331,88.82268799,88.78371712,84.65579311,11438.38308,11434.37775,11410.09958,11329.4685,11370.18417,249.3833542,284.5816667,273.79,268.3625208,338.5808333,15.5831557,14.25888956,14.61361997,14.63369351,12.44293374,31.91075075,31.9164812,32.42930787,31.51604451,33.37745981
2018-02-24T15:00:00Z,2/24/2018 7:00,94.17799803,93.89885521,87.21860282,87.13864553,83.04159081,11787.582,11778.38788,11764.58096,11667.93271,11710.60692,243.1499792,276.4691875,263.0758333,257.0991667,322.183375,15.74254187,14.45260891,14.89226916,14.88655676,12.69684103,31.89370621,31.91189955,32.41704425,31.57152746,33.30827319
2018-02-24T16:00:00Z,2/24/2018 8:00,97.1208446,96.82418786,90.3370444,90.13555869,86.14561035,12442.0923,12479.70101,12451.20931,12353.64558,12416.62678,245.9412685,281.9985903,268.7213981,262.3467153,332.7647014,15.72587518,14.36079709,14.80099614,14.84648718,12.59437287,31.94647498,31.91660746,32.47535369,31.64958614,33.38936997
2018-02-24T17:00:00Z,2/24/2018 9:00,98.01009107,97.76288824,91.13041878,91.03600599,86.99488944,12314.88288,12354.14428,12321.4591,12241.94134,12291.7357,252.312919,289.8009444,277.9524907,272.9137917,346.9155556,15.53933605,14.18537401,14.57501216,14.55783548,12.37416597,31.97087681,31.91378771,32.48530985,31.58383919,33.47280808
2018-02-24T18:00:00Z,2/24/2018 10:00,96.34704375,96.15098202,89.39155232,89.43728672,85.30181445,11586.82633,11605.31721,11585.90729,11530.21746,11553.26217,253.504125,289.1399583,278.8141458,274.3766458,346.9975,15.47301289,14.17430609,14.52014618,14.51768764,12.3573838,31.91471108,31.91138123,32.45604263,31.45956787,33.39908544
2018-02-24T19:00:00Z,2/24/2018 11:00,93.74930115,93.55407588,86.82053344,86.92649499,82.72727337,10992.38867,10975.94413,10948.84183,10892.13233,10910.56075,246.3783542,279.4625,267.1591667,262.7566667,328.2632917,15.67533501,14.40756513,14.80256279,14.77590279,12.61558256,31.86016768,31.91049714,32.42169337,31.44895524,33.28071216
2018-02-24T20:00:00Z,2/24/2018 12:00,89.60220358,89.32494078,82.71595452,82.81126026,78.59841496,10459.66363,10416.51813,10397.26579,10340.8495,10347.87538,232.8908333,262.3266667,246.7441875,241.4466458,296.073375,16.10752554,14.847212,15.39600924,15.35023135,13.13698848,31.79069804,31.91129009,32.40690939,31.52529864,33.09898118
2018-02-24T21:00:00Z,2/24/2018 13:00,89.47370683,89.03732429,82.83381449,82.84519326,78.65126948,10972.99621,10920.09158,10920.48842,10866.92871,10857.80754,225.5508333,253.2516458,238.3549792,231.3066875,283.2716875,16.40893951,15.15137098,15.68667019,15.67767939,13.40072097,31.75167437,31.91673111,32.40360446,31.5923266,32.98787714
2018-02-24T22:00:00Z,2/24/2018 14:00,87.95817551,87.5603612,81.43821552,81.55152017,77.2908299,10590.39638,10555.61221,10535.43267,10493.46129,10482.13858,220.5316667,247.1317083,232.3916667,225.9658125,274.1424792,16.58843962,15.30462814,15.8930999,15.84374038,13.52467938,31.80036079,31.92216417,32.40953203,31.62329978,32.95346096
2018-02-24T23:00:00Z,2/24/2018 15:00,89.92187423,89.51763852,83.65247359,83.77367515,79.45990638,11277.65513,11268.51283,11264.89354,11232.92575,11209.18167,220.565,248.8041667,234.3966875,227.6983125,277.6175,16.67594859,15.35902209,15.92627887,15.86528307,13.54405665,31.85080479,31.92719173,32.48438435,31.67002825,33.01291014
2018-02-25T00:00:00Z,2/24/2018 16:00,87.00517805,86.64407776,80.67072225,80.96370699,76.53301945,10231.41375,10188.89946,10171.97888,10147.124,10125.33946,218.3125,244.0391667,230.4875417,225.1033542,270.6241667,16.6737691,15.40569612,15.95840116,15.87123142,13.59678808,31.80024978,31.92340915,32.39993162,31.59957989,32.91851276
2018-02-25T01:00:00Z,2/24/2018 17:00,85.98784441,85.5538407,79.77650246,79.9938266,75.6552497,10598.62057,10558.28725,10548.53857,10507.91133,10498.13782,212.1088889,237.1318056,222.5947708,217.3475903,259.1588403,16.91608769,15.62768458,16.22846581,16.09811438,13.81768945,31.80691741,31.91985963,32.41849561,31.62165075,32.84642722
2018-02-25T02:00:00Z,2/24/2018 18:00,88.34961751,87.80381337,82.20188323,82.34986337,78.04450708,11113.13729,11076.82808,11052.11796,11019.84221,11004.50221,214.0608125,240.7724792,226.7682917,220.8566667,266.0024792,16.88619139,15.56452314,16.1498784,16.06577702,13.72057433,31.84462257,31.92482487,32.49401221,31.67460587,32.92134396
2018-02-25T03:00:00Z,2/24/2018 19:00,88.17226374,87.61368639,81.89669454,82.12174656,77.76922514,10805.7015,10751.56171,10738.9755,10689.02088,10685.05038,216.6516875,242.9074792,229.7683542,224.5224792,270.3308333,16.72536912,15.39503694,16.01818521,15.88991418,13.58898313,31.85042518,31.92119653,32.4645869,31.67317997,32.95113109
2018-02-25T04:00:00Z,2/24/2018 20:00,87.83941586,87.2527626,81.59329612,81.75349584,77.46579495,10804.53367,10749.82667,10739.32963,10677.313,10683.6985,216.4108333,241.7792292,229.6958542,224.1966458,269.9366875,16.72660586,15.43713599,15.98541825,15.90072453,13.59547476,31.80691502,31.92002304,32.42640745,31.6436785,32.90463244
2018-02-25T05:00:00Z,2/24/2018 21:00,87.36507241,86.78805234,81.13186022,81.28269775,76.97865427,10681.67475,10639.71633,10616.37275,10562.30292,10567.66713,214.8916458,239.5616042,227.5549792,222.1317083,266.7266458,16.72062374,15.5162638,16.00772558,15.93133565,13.64601983,31.78786725,31.9216032,32.4214773,31.63097447,32.89003994
2018-02-25T06:00:00Z,2/24/2018 22:00,87.72660446,87.19172393,81.58127347,81.71744715,77.44669207,10973.07696,10949.75925,10929.69592,10875.88117,10879.25396,213.3808542,238.8817083,225.9266667,220.3349792,264.3175208,16.76925911,15.52197827,16.10992447,15.94532171,13.69538447,31.7888553,31.92438481,32.44996419,31.64030554,32.90420595
2018-02-25T07:00:00Z,2/24/2018 23:00,87.70257907,87.17912181,81.56479032,81.70039009,77.40604593,10788.83521,10749.14146,10734.58,10675.99292,10679.77004,213.8150208,239.6949792,227.025,221.4458333,265.6708333,16.72816148,15.4935741,16.02431211,15.96267173,13.64478528,31.83176101,31.92667248,32.48898896,31.67131622,32.93466696
2018-02-25T08:00:00Z,2/25/2018 0:00,88.13405318,87.57098078,81.99822911,82.10461247,77.82682047,11003.05479,10963.99204,10953.30442,10891.70046,10898.34721,214.2099792,240.4399792,227.5266458,221.9841875,266.8941667,16.72824157,15.48078775,15.99123364,15.91632211,13.59108807,31.85806406,31.92967704,32.47716137,31.66066396,32.94691947
2018-02-25T09:00:00Z,2/25/2018 1:00,90.38627701,89.89272786,84.38704464,84.49716273,80.21566767,11684.30429,11710.85917,11698.06563,11663.91592,11657.14521,218.3600208,245.5433542,234.780875,228.6358542,278.0208542,16.63482787,15.33661111,15.83657561,15.74247228,13.42990259,31.88699242,31.93664927,32.48706776,31.69700112,33.03287506
2018-02-25T10:00:00Z,2/25/2018 2:00,90.52931339,90.1702283,84.42271168,84.72678249,80.30779123,11161.71089,11178.84479,11141.54196,11123.54229,11115.40632,222.7216644,250.8433241,240.7256829,235.0368333,286.2423889,16.42752608,15.13817482,15.62835541,15.54523408,13.3079636,31.87950788,31.93525275,32.47227669,31.65754925,33.04960434
2018-02-25T11:00:00Z,2/25/2018 3:00,88.5553678,88.18093294,82.29456495,82.64277057,78.19396641,10497.60255,10458.60053,10435.86779,10406.15744,10394.36494,220.9674606,247.390794,236.2138796,231.8541875,279.7342361,16.47735543,15.21901501,15.68929423,15.59420666,13.35953275,31.82609902,31.93873008,32.4224303,31.59984424,32.97792736
2018-02-25T12:00:00Z,2/25/2018 4:00,88.51388238,88.05903188,82.27850706,82.57009405,78.15739839,11066.2275,11054.49875,11025.83271,11005.47792,10984.66279,217.4058542,243.9533125,230.9225,226.8149792,272.4991667,16.65848798,15.27889871,15.91654357,15.74154652,13.52780597,31.8387007,31.93420032,32.42838118,31.60542433,32.95602091
2018-02-25T13:00:00Z,2/25/2018 5:00,89.29126517,88.8414869,83.08845419,83.46839672,78.9402659,11067.16504,11057.98092,11036.84567,11042.59913,10991.97625,218.4508333,246.2583333,232.9483333,228.4058542,275.0783333,16.70587017,15.32441672,15.906164,15.72457665,13.50918666,31.88874405,31.92428649,32.47026664,31.6546599,33.01061189
2018-02-25T14:00:00Z,2/25/2018 6:00,89.91772337,89.45940329,83.76101169,84.19555443,79.56714966,11264.25354,11259.84513,11252.43496,11258.06029,11203.02183,220.125,248.193375,235.6300208,231.6591667,279.2091875,16.62967103,15.28053033,15.8083909,15.70282119,13.4367004,31.8969284,31.92070789,32.48187296,31.66726703,33.0436085
2018-02-25T15:00:00Z,2/25/2018 7:00,89.59786537,89.13157194,83.31169973,83.79926449,79.14372426,10773.49533,10738.23988,10709.62325,10701.92071,10669.8405,221.88,249.049125,238.3116667,234.3225,282.635,16.52492201,15.21657826,15.69737622,15.5682319,13.38611352,31.86843533,31.91720897,32.45116498,31.63142266,33.01252369
2018-02-25T16:00:00Z,2/25/2018 8:00,88.92012471,88.43007878,82.60264699,83.01974568,78.44471097,10854.82217,10827.43163,10802.02225,10799.96033,10764.50092,220.3966667,246.5633125,235.3358125,231.8449583,277.5666458,16.56559482,15.29086641,15.77208522,15.61335468,13.45307663,31.83384497,31.92073552,32.40374017,31.60704744,32.96498089
2018-02-25T17:00:00Z,2/25/2018 9:00,88.82833212,88.30736334,82.49212644,82.90191964,78.34635915,10887.39754,10860.70292,10841.65575,10832.51975,10794.68433,219.6816458,246.1891875,234.1766875,230.6066875,276.6625208,16.59788784,15.30197672,15.8499999,15.71127463,13.4804609,31.84799171,31.92052982,32.41202333,31.60341061,32.95298609
2018-02-25T18:00:00Z,2/25/2018 10:00,89.3780021,88.79462595,83.00760391,83.42168938,78.89255048,10905.25029,10868.36667,10848.26533,10854.31821,10809.16454,220.6933958,248.3983125,235.4083333,231.6750208,278.6349583,16.63490865,15.31638015,15.8499999,15.72645865,13.51266333,31.88936161,31.92821141,32.46168214,31.64183119,32.99380584
2018-02-25T19:00:00Z,2/25/2018 11:00,87.59171535,87.02044224,81.13897964,81.67334973,77.06540585,10146.11772,10106.11619,10072.66477,10098.99384,10045.63143,219.619125,245.2298218,233.1889375,229.9887986,274.6602384,16.64119708,15.36210418,15.88760006,15.73855198,13.55949594,31.82926597,31.93176357,32.41076271,31.60520769,32.93203945
2018-02-25T20:00:00Z,2/25/2018 12:00,86.38020925,85.80580193,80.01163103,80.5237164,75.97291799,10230.92806,10199.69015,10168.16796,10183.89985,10141.62391,214.7688796,239.6253981,226.4902778,223.2962407,265.0145741,16.84968503,15.5825697,16.13317775,15.94477423,13.72447837,31.82003685,31.92760877,32.40391757,31.61008094,32.85652767
2018-02-25T21:00:00Z,2/25/2018 13:00,88.0839333,87.40497918,81.82892448,82.2343128,77.71036973,11174.65077,11121.24872,11105.92397,11121.62511,11051.74308,214.401537,240.5516968,227.2582431,223.4680648,266.6465764,16.90411631,15.59540548,16.14875481,16.00686317,13.72256381,31.89287925,31.93897638,32.44315881,31.67107038,32.90821578
2018-02-25T22:00:00Z,2/25/2018 14:00,88.45474541,87.72078735,82.06066515,82.56088974,77.93439942,10690.266,10634.65679,10607.41304,10624.52192,10568.23775,217.6516875,243.9283125,232.1058333,228.1774583,273.0541667,16.81842119,15.47330725,16.01791026,15.85931098,13.64568234,31.90228244,31.93710553,32.43850169,31.65574064,32.9347593
2018-02-25T23:00:00Z,2/25/2018 15:00,87.30418161,86.6561035,80.91410178,81.45663583,76.8234177,10370.59796,10327.78375,10302.04221,10319.02858,10264.91138,216.994125,241.7616667,230.1850208,227.0650417,270.0075,16.78244289,15.4631577,15.98603827,15.84033375,13.65676901,31.83713119,31.93295021,32.40113106,31.60541607,32.89710952
2018-02-26T00:00:00Z,2/25/2018 16:00,89.04338131,88.38796651,82.80913494,83.27277603,78.66666545,11527.08296,11518.82242,11493.38638,11518.24917,11445.84754,217.2108333,243.071625,231.0741458,227.6350417,272.3058125,16.77684843,15.46792827,16.01853855,15.88095791,13.66326365,31.89663791,31.92778003,32.46396368,31.64294922,32.94898317
2018-02-26T01:00:00Z,2/25/2018 17:00,90.04821538,89.40888414,83.67699539,84.22686548,79.47252893,11069.28588,11028.0435,11003.82908,11003.86342,10960.84163,222.325875,249.930875,239.2116667,235.1182708,284.0808542,16.54293601,15.25856005,15.69851836,15.62962002,13.38939238,31.93730818,31.94714942,32.4581436,31.67030681,33.03236279
2018-02-26T02:00:00Z,2/25/2018 18:00,90.10087551,89.43028271,83.64363706,84.14011292,79.45117918,11102.2305,11056.83958,11036.42508,11026.98325,10993.43825,224.2866458,252.0400417,239.9558542,237.1216875,285.3033542,16.44522551,15.1584102,15.6901687,15.54737207,13.34277954,31.94117571,31.93312106,32.46231962,31.66818299,33.06336635
2018-02-26T03:00:00Z,2/25/2018 19:00,91.61427192,90.94073571,85.24736266,85.62339545,81.01614907,11757.88975,11756.594,11746.75146,11729.53617,11700.38888,227.9416667,256.6866458,245.3366875,241.6733333,293.3941875,16.37119658,15.07262763,15.53011319,15.44027166,13.25444381,31.9534199,31.92103326,32.48649498,31.65270977,33.10716831
2018-02-26T04:00:00Z,2/25/2018 20:00,93.40263701,92.80998974,87.02177555,87.43811805,82.81631008,11959.69579,11974.08221,11953.86129,11950.92117,11914.32825,234.8175,265.1266667,255.1732917,251.856625,308.5000208,16.14213476,14.82949337,15.22682567,15.16346632,13.00251315,31.99714206,31.90355067,32.48536798,31.63699404,33.19319819
2018-02-26T05:00:00Z,2/25/2018 21:00,95.73676073,95.21364246,89.27164002,89.80471996,85.05793323,12160.2615,12191.13408,12163.66233,12179.13517,12136.46258,243.4516875,275.4025,267.215875,264.5841875,327.279125,15.86257668,14.57808603,14.89410682,14.83937678,12.72629196,32.03849893,31.89628534,32.48020117,31.61955085,33.30037345
2018-02-26T06:00:00Z,2/25/2018 22:00,95.99698275,95.56591714,89.39777054,89.97621365,85.27580243,12203.40054,12238.334,12214.93817,12205.91242,12193.52883,257.0907708,288.9082917,280.16,281.2825,345.9441667,15.53009776,14.39001387,14.74735777,14.7154697,12.66478118,31.89385003,31.80821756,32.43122747,31.51536462,33.35726174
2018-02-26T07:00:00Z,2/25/2018 23:00,97.44543572,97.12114986,90.90240539,91.27001048,86.76436056,12423.96954,12475.33546,12467.82925,12419.2835,12430.38963,263.2475208,299.4766875,296.1300208,296.0375208,371.6225208,15.67522777,14.55013799,14.84682765,14.9055735,12.78952548,32.05264222,31.90878088,32.48709743,31.5728157,33.46665666
2018-02-26T08:00:00Z,2/26/2018 0:00,98.08739403,97.8348234,91.51350295,91.77447277,87.34977477,12391.55654,12448.48413,12449.00829,12392.869,12414.32754,267.7741667,306.9033125,301.8432917,299.8500208,379.8849792,15.55043783,14.33311363,14.68035812,14.80683817,12.61928792,32.10397353,31.86547918,32.49098589,31.54519242,33.52852989
2018-02-26T09:00:00Z,2/26/2018 1:00,98.53277451,98.33743933,91.97426467,92.15029698,87.80639542,12430.78088,12487.27542,12504.18379,12436.36908,12448.01513,271.323375,311.2433958,305.6341667,302.2041667,385.99,15.42082873,14.26460686,14.63663453,14.79739189,12.57766807,32.12249202,31.83988111,32.49629637,31.54113416,33.56399377
2018-02-26T10:00:00Z,2/26/2018 2:00,98.81852617,98.58503728,92.05009657,92.27070682,87.95608725,12357.91117,12400.58121,12364.59604,12328.34263,12345.03354,273.8674792,313.7249583,307.5833542,303.1757917,389.5274792,15.34042736,14.16217371,14.58740757,14.74053049,12.51177622,32.1364257,31.83227246,32.48498368,31.53116422,33.57932348
2018-02-26T11:00:00Z,2/26/2018 3:00,98.81099582,98.55413846,91.89038822,92.19669369,87.84183244,12448.97017,12504.31963,12480.53142,12442.23154,12450.63658,275.1974792,314.1958333,307.3791875,302.9066458,389.8658542,15.30953657,14.15880269,14.55383518,14.72488228,12.47082208,32.13893807,31.8275977,32.46930727,31.50899459,33.57719159
2018-02-26T12:00:00Z,2/26/2018 4:00,99.40495063,99.14206092,92.48565919,92.7406449,88.42815391,12509.63971,12565.27496,12560.11508,12500.92396,12513.02583,277.6016458,316.8316667,308.1757917,303.055,391.1708333,15.25939689,14.1680762,14.56139181,14.7648378,12.48736301,32.16523328,31.82904453,32.48820086,31.5440734,33.6047628
2018-02-26T13:00:00Z,2/26/2018 5:00,99.60609543,99.39612207,92.7232636,92.91643031,88.63675355,12509.012,12567.07375,12559.45096,12495.62108,12517.98288,279.5700417,318.425,309.9775417,304.5450208,393.7375,15.26808802,14.16629733,14.56894845,14.79092523,12.49550703,32.16027214,31.84298231,32.50577559,31.55967811,33.62498342
2018-02-26T14:00:00Z,2/26/2018 6:00,99.47545217,99.23087052,92.44235743,92.67671529,88.32166323,12392.03588,12439.37775,12415.12513,12363.54646,12378.97475,281.0966667,317.1324583,310.7899375,305.0441458,394.128375,15.20839449,14.1575868,14.57650508,14.79765433,12.49534268,32.16912929,31.87058778,32.50347018,31.54566241,33.61857605
2018-02-26T15:00:00Z,2/26/2018 7:00,98.98472149,98.72395462,91.87255149,92.11456768,87.81677813,12286.77954,12334.75413,12300.75667,12245.50867,12264.91479,281,316.1500625,310.0433333,303.9375833,390.5149583,15.19976224,14.2139421,14.58422041,14.79112055,12.54237635,32.15041527,31.87091825,32.4654263,31.50617748,33.59675716
2018-02-26T16:00:00Z,2/26/2018 8:00,98.86225878,98.59830006,91.74520829,91.95143955,87.70678534,12394.8175,12434.17313,12404.48842,12342.34008,12362.60113,280.7733333,315.1725,306.4216875,301.3424583,386.5683542,15.22086318,14.27234973,14.6450907,14.86828787,12.59228274,32.11664292,31.86967735,32.47463966,31.49712472,33.5848781
2018-02-26T17:00:00Z,2/26/2018 9:00,98.10228858,97.89321423,91.01902132,91.31452822,86.99307624,12065.66,12107.95613,12086.326,12050.46442,12046.18075,280.2708125,313.2899792,305.3633333,299.5299583,383.8841458,15.23124961,14.33256282,14.6859742,14.95116805,12.62946863,32.09506825,31.86643005,32.49803036,31.50913846,33.58828309
2018-02-26T18:00:00Z,2/26/2018 10:00,96.63678218,96.49360479,89.68807054,90.03450553,85.63597238,11974.42571,12011.66725,12000.62346,11963.56329,11957.789,276.0550625,307.2874792,298.5341458,292.9742292,372.9116458,15.37697802,14.4799921,14.89094538,15.11241076,12.84832744,32.06451779,31.86511241,32.48671943,31.51503001,33.51322367
2018-02-26T19:00:00Z,2/26/2018 11:00,97.37163297,97.25726845,90.61485001,90.94201635,86.52259221,12480.56246,12547.65775,12528.94625,12499.21542,12487.89079,273.846625,306.5416875,296.663375,291.4508125,370.4375625,15.49427957,14.56285378,15.00694742,15.21282951,12.94377793,32.08752733,31.86865408,32.50918722,31.56253734,33.54152138
2018-02-26T20:00:00Z,2/26/2018 12:00,98.25471695,98.16011986,91.56269222,91.93502689,87.46602339,12476.68042,12542.19408,12531.70946,12516.50896,12485.14554,277.1583333,310.6291458,302.0199583,297.1424792,378.7791458,15.45485465,14.56549624,14.98551489,15.1495882,12.84544383,32.11421537,31.86824184,32.53307959,31.58783372,33.5947421
2018-02-26T21:00:00Z,2/26/2018 13:00,98.17538763,98.11599462,91.47532035,91.98441928,87.37816776,12386.70258,12449.06742,12437.93163,12450.67813,12405.76996,279.2991667,312.1017083,304.0391875,300.0317292,381.2566667,15.45112305,14.53654826,14.97294406,15.15418164,12.84249449,32.12656948,31.86925091,32.54355104,31.57859111,33.60140732
2018-02-26T22:00:00Z,2/26/2018 14:00,97.79970502,97.77189705,91.10501994,91.75647396,87.0208669,12235.98945,12299.12564,12287.35917,12303.11099,12253.37181,279.5749907,311.3921227,303.825625,300.4817037,381.5809514,15.4493465,14.53241413,14.97467495,15.14724638,12.85660014,32.10358252,31.87094055,32.51681329,31.5339776,33.57890578
2018-02-26T23:00:00Z,2/26/2018 15:00,96.63127194,96.65048498,89.93692815,90.65501739,85.8693936,12011.40943,12068.75585,12049.22926,12058.11424,12013.49172,277.4355648,307.152787,299.8307037,297.0145556,375.8954074,15.45670715,14.66077065,15.02626538,15.18767909,12.93645734,32.05783338,31.87495547,32.48753604,31.51144091,33.5140677
2018-02-27T00:00:00Z,2/26/2018 16:00,96.19805288,96.19972873,89.55668629,90.21618627,85.5103026,11966.75064,12008.49523,11996.76756,11992.44731,11970.06813,273.7062708,303.1624514,295.3647338,292.3182338,369.7615787,15.54353813,14.77584759,15.16963462,15.32779269,13.05194396,32.03499436,31.87837751,32.4728589,31.5266409,33.46828074
2018-02-27T01:00:00Z,2/26/2018 17:00,93.89330059,93.91550331,87.24518571,87.89810622,83.26257624,11316.41042,11357.19921,11331.06096,11330.30813,11309.89363,267.7916042,295.3883125,286.225,283.7858125,355.8707292,15.68182088,14.90594704,15.34510117,15.51049705,13.24150862,32.01245659,31.88272965,32.46287826,31.5274771,33.39635939
2018-02-27T02:00:00Z,2/26/2018 18:00,90.91576542,90.88500964,84.29268471,84.88385433,80.31695268,10489.57825,10487.90367,10466.30238,10446.32038,10435.16313,257.2883958,283.8357708,272.139125,270.0174792,335.4183542,15.96686483,15.16103662,15.73114113,15.87059027,13.61073794,31.96349944,31.89285094,32.47385811,31.54567968,33.27188928
2018-02-27T03:00:00Z,2/26/2018 19:00,88.10881693,87.92791912,81.62484645,82.03197266,77.63462537,10531.80446,10529.15717,10514.82571,10472.75704,10472.24246,246.4382708,268.4200208,255.3125208,252.5092083,311.6233958,16.30880914,15.55923402,16.21792123,16.40631105,14.05702859,31.81777231,31.88941781,32.4718556,31.60046753,33.13249117
2018-02-27T04:00:00Z,2/26/2018 20:00,88.59831602,88.41006277,82.42582895,82.72337675,78.43823798,11078.56733,11106.52096,11084.66971,11055.30875,11054.12658,242.6459167,262.9817083,250.1658333,246.8808333,305.2799792,16.39689925,15.69993717,16.3969476,16.57942983,14.20838481,31.74524541,31.88280251,32.48681669,31.64654062,33.1212235
2018-02-27T05:00:00Z,2/26/2018 21:00,90.16932336,90.02076932,84.1696645,84.43375302,80.20544872,11540.35238,11581.78058,11555.49796,11497.69871,11538.69188,243.3149583,265.9016875,254.3825,249.7049792,312.3417083,16.3871933,15.69608641,16.338934,16.55810135,14.11376321,31.82104268,31.88935716,32.52024078,31.72015073,33.20169263
2018-02-27T06:00:00Z,2/26/2018 22:00,91.23159448,91.12002036,85.27612619,85.39545779,81.3036483,11435.98679,11470.76563,11459.19525,11365.38404,11445.48858,246.3025,270.914125,261.3299792,255.4508542,322.1782917,16.26485896,15.55073792,16.09160338,16.34398866,13.89540592,31.87399102,31.88335261,32.52798994,31.70429375,33.23064792
2018-02-27T07:00:00Z,2/26/2018 23:00,90.54865507,90.47235161,84.55321858,84.72465578,80.60461178,11203.78692,11240.71679,11219.95708,11153.03738,11207.58054,247.0383125,270.5316667,262.4266875,256.4099583,323.3216667,16.19712533,15.5158653,15.99667007,16.255326,13.84338823,31.84537124,31.87630547,32.49424678,31.64071432,33.20312176
2018-02-27T08:00:00Z,2/27/2018 0:00,88.06635922,88.02239482,82.02125031,82.30750534,78.09035857,10124.49432,10127.33967,10110.10421,10064.91614,10091.01979,243.2592153,263.7037014,254.4036319,249.2071042,311.0004167,16.2702294,15.59975399,16.18791317,16.43847448,14.03003065,31.75257126,31.87752899,32.46703915,31.63332583,33.11719888
2018-02-27T09:00:00Z,2/27/2018 1:00,86.18515349,86.11116779,80.33215299,80.54641784,76.31246305,10643.17475,10660.73629,10639.23483,10588.32942,10612.20908,236.2641875,252.9158333,241.7582917,237.0858125,292.9025,16.47193634,15.93096899,16.61458105,16.86002024,14.43182214,31.58262241,31.89177983,32.47223716,31.67275223,33.01518602
2018-02-27T10:00:00Z,2/27/2018 2:00,88.96176021,88.88197194,83.31788363,83.40015941,79.3236431,11717.83379,11748.92842,11736.76317,11642.33896,11711.95779,237.0333333,255.5933125,246.16,240.288375,300.8033542,16.47495501,15.90539123,16.54041088,16.82732062,14.33716102,31.6483908,31.93837977,32.5262065,31.76298413,33.11594886
2018-02-27T11:00:00Z,2/27/2018 3:00,91.35525508,91.31158192,85.65905696,85.6833442,81.70947391,11715.06879,11748.76558,11738.94958,11636.03425,11723.62642,242.993375,264.6241875,258.59,251.8791667,318.8125,16.31039256,15.67155833,16.14116318,16.42092423,13.91859431,31.8029445,31.96496241,32.54284495,31.73889284,33.22657886
2018-02-27T12:00:00Z,2/27/2018 4:00,90.78254501,90.76989923,84.89330308,85.04834242,80.94053812,10849.877,10864.29029,10843.92983,10784.08525,10827.01383,246.8733333,270.0874792,263.3600208,257.2675,324.5325,16.11628299,15.41644855,15.92483686,16.17966147,13.75770496,31.81599072,31.90703094,32.51259122,31.6561307,33.22184758
2018-02-27T13:00:00Z,2/27/2018 5:00,87.03787068,86.97286839,81.01868937,81.26951486,77.01463486,10165.669,10133.626,10110.90146,10055.30783,10077.43046,240.8107917,260.0950208,250.3958333,245.511625,304.9566458,16.26286082,15.68273989,16.26197368,16.50653747,14.12183194,31.67924989,31.88580061,32.47465447,31.63006291,33.08791506
2018-02-27T14:00:00Z,2/27/2018 6:00,86.65247793,86.43446865,80.74998414,80.86875064,76.75885227,10766.497,10750.82388,10735.29479,10663.59717,10693.82138,236.0725208,252.9075,242.1141667,237.2341667,293.3850417,16.42121873,15.88640149,16.57758467,16.85141813,14.4004176,31.5923192,31.88960411,32.49285475,31.68495873,33.0208504
2018-02-27T15:00:00Z,2/27/2018 7:00,88.43399576,88.23987843,82.67845513,82.80185975,78.67971991,11326.257,11349.0005,11323.60063,11273.60904,11291.04733,237.1116667,255.889125,245.8183125,240.0975417,299.8916042,16.43977936,15.86898369,16.52423236,16.80006263,14.32862419,31.64963825,31.90959881,32.53689896,31.75154427,33.10569048
2018-02-27T16:00:00Z,2/27/2018 8:00,91.4074027,91.22779214,85.66669105,85.85691599,81.65556126,11979.15466,12012.65828,11991.53193,11939.07349,11967.25723,242.960084,264.0117857,258.010084,251.6415336,317.4222479,16.30845274,15.65873463,16.14147231,16.43649869,13.94269841,31.79343935,31.95652642,32.55209766,31.74704217,33.21938649
2018-02-27T17:00:00Z,2/27/2018 9:00,93.76199921,93.63188167,87.90930342,88.12253466,83.88619009,12016.67771,12064.16382,12042.27296,11981.23326,12010.38315,250.8835417,275.9909236,272.3651806,266.2248333,337.6071944,16.08294585,15.35998004,15.71610949,15.98526166,13.55706702,31.95176126,31.94311605,32.54211154,31.68296963,33.34075531
2018-02-27T18:00:00Z,2/27/2018 10:00,91.9130196,91.87237707,85.81979994,86.2537575,81.85572586,10996.45563,11021.8785,10998.87579,10985.37421,10975.75796,253.0925208,279.575,273.8624792,269.4858125,338.234125,16.00314754,15.20920485,15.6123804,15.83304509,13.48529688,31.95816601,31.8921173,32.48618022,31.56476446,33.27867745
2018-02-27T19:00:00Z,2/27/2018 11:00,90.61462986,90.56198736,84.59656305,85.01232637,80.57923815,11577.30375,11618.12421,11597.64438,11588.73496,11563.33358,248.9008542,273.1591458,264.4208958,260.2983542,324.298375,16.16692378,15.37253757,15.94969515,16.12982196,13.77475289,31.89776438,31.87451076,32.48985208,31.59592648,33.21697169
2018-02-27T20:00:00Z,2/27/2018 12:00,94.21111439,94.14388229,88.31386202,88.79824949,84.23756371,12327.11392,12407.4915,12383.71692,12409.96458,12338.81846,253.3932917,279.825875,274.35075,268.9566667,339.4933542,16.17004301,15.3608547,15.7909347,16.02204589,13.61541478,32.02825063,31.91447102,32.55480264,31.69869001,33.35090904
2018-02-27T21:00:00Z,2/27/2018 13:00,96.2002741,96.17467029,90.16800198,90.86450849,86.01708977,12479.40629,12556.77717,12539.04992,12571.36833,12496.42546,262.1991458,291.4282917,287.9100625,284.6742083,358.6025,15.93424066,15.0934959,15.45006017,15.60582468,13.26860178,32.15622398,31.91195112,32.569989,31.62103234,33.4503479
2018-02-27T22:00:00Z,2/27/2018 14:00,97.26719524,97.22161337,91.01809577,91.86301717,86.88489451,12403.12954,12465.53708,12446.33863,12489.98296,12410.99992,271.9141875,302.0725,297.351625,294.9490833,371.9724583,15.68957441,14.84476135,15.19860163,15.35335106,13.07949039,32.1295163,31.87223512,32.5463491,31.58612379,33.5036283
2018-02-27T23:00:00Z,2/27/2018 15:00,94.74838897,94.75783362,88.25003047,89.24487142,84.20262399,10888.43113,10898.86771,10877.82692,10909.48833,10848.55746,272.7,300.4250208,294.5407708,293.3333333,366.5717083,15.62899948,14.83739363,15.21800197,15.36388039,13.14752075,32.07034419,31.83791901,32.48477317,31.53718028,33.43249829
2018-02-28T00:00:00Z,2/27/2018 16:00,87.02944193,87.0631604,80.5509316,81.32939588,76.54013728,9506.377125,9521.435292,9496.531667,9468.134958,9458.389375,252.98,275.4816458,261.5358958,262.2842292,318.4883125,16.09967023,15.41118906,16.07167648,16.11703868,13.94897713,31.82548077,31.7648679,32.43544417,31.48612624,33.08989888
2018-02-28T01:00:00Z,2/27/2018 17:00,87.7506942,87.54860105,81.64263301,82.10693799,77.54744663,11181.35933,11176.02829,11156.41133,11171.94767,11108.94546,241.5208333,260.5033542,247.0867083,243.7866458,299.7332917,16.51114626,15.89050961,16.64038468,16.81270414,14.44992938,31.74471229,31.85397866,32.51821676,31.6909007,33.07861518
2018-02-28T02:00:00Z,2/27/2018 18:00,92.20193582,91.99487739,86.27868368,86.82798312,82.18426444,12317.58525,12365.33108,12338.8565,12375.29083,12301.11229,247.3700208,269.3966875,260.8583125,256.875875,321.4458958,16.40252426,15.72952085,16.26412166,16.4690697,14.06920942,31.89375424,31.93241711,32.56871083,31.75051636,33.23445242
2018-02-28T03:00:00Z,2/27/2018 19:00,95.02201393,94.86701388,88.89104692,89.69121182,84.83282807,12048.21333,12103.581,12067.59692,12112.64254,12039.80067,257.9882917,285.2491667,280.42,278.5524583,349.5108542,16.07319558,15.25539617,15.67822487,15.80370835,13.49591828,32.09738681,31.91827975,32.5636348,31.63979354,33.38873732
2018-02-28T04:00:00Z,2/27/2018 20:00,93.39545182,93.25828133,87.00830801,87.8384636,82.98223375,11239.73088,11247.6155,11234.50454,11240.10346,11197.24729,261.078375,288.8824792,282.3849583,281.2332917,351.1233333,15.92371818,15.09075242,15.50527016,15.67946245,13.40774674,32.09233225,31.88371438,32.49993407,31.54369195,33.342805
2018-02-28T05:00:00Z,2/27/2018 21:00,90.68099966,90.43194389,84.19163064,84.86598235,80.14122447,10772.27663,10746.71,10727.265,10711.73133,10680.38117,254.9091458,278.5908333,269.2491458,268.2091667,331.5282917,16.06073416,15.31707038,15.84639511,15.95574714,13.70430661,31.98836933,31.86489256,32.48938031,31.55015965,33.21773025
2018-02-28T06:00:00Z,2/27/2018 22:00,87.8939118,87.5631284,81.46055506,81.96870198,77.43449422,10470.39517,10440.00888,10416.02208,10393.78129,10379.20204,246.6458333,265.98,254.5408542,252.7075208,310.7691667,16.27088632,15.63559849,16.28035564,16.42874296,14.12894718,31.84716334,31.86527327,32.48930642,31.60571285,33.09747815
2018-02-28T07:00:00Z,2/27/2018 23:00,92.43981296,92.08397727,86.42278649,86.71953687,82.28638427,12552.08117,12605.78221,12602.49517,12580.18517,12540.05171,247.9716667,268.7583333,259.8616667,256.1641875,320.9833125,16.30348799,15.65962452,16.22782823,16.4196874,14.02979989,31.92388167,31.92890413,32.57387828,31.71566237,33.248463
2018-02-28T08:00:00Z,2/28/2018 0:00,96.16190139,95.90779569,90.04317724,90.53235981,85.88408233,12515.54475,12568.62025,12549.32729,12547.65188,12507.41725,259.5175208,286.2033333,282.6042292,279.1075208,353.7367083,15.95994788,15.18547943,15.52573282,15.72203538,13.34723975,32.1358693,31.92174674,32.56793313,31.64522646,33.41302807
2018-02-28T09:00:00Z,2/28/2018 1:00,97.17933968,97.03051421,90.90411342,91.4178563,86.77787509,12406.97958,12457.26333,12455.55413,12412.95042,12420.47679,270.3499792,298.1358542,293.8949583,290.8341875,369.395875,15.59402954,14.81649058,15.1839469,15.35547224,13.04213245,32.17261621,31.90034914,32.55093253,31.59130751,33.5159749
2018-02-28T10:00:00Z,2/28/2018 2:00,96.72971698,96.58187987,90.26158638,90.7089033,86.1923575,11906.46363,11937.5195,11933.2605,11882.47308,11899.53825,274.2641667,302.3924375,295.9541458,292.9049375,373.1382708,15.46490717,14.72352338,15.07429042,15.26605357,13.00052181,32.13249818,31.86155078,32.5402045,31.55715398,33.50236761
2018-02-28T11:00:00Z,2/28/2018 3:00,95.04821644,94.96257065,88.57264695,88.99057213,84.55715525,11907.8998,11948.66644,11935.58369,11896.16029,11918.65731,270.844713,296.6002407,288.0621644,286.1286505,362.4633333,15.50734887,14.83322983,15.28438319,15.41774667,13.10692247,32.06736214,31.84748992,32.52830265,31.50439045,33.42190058
2018-02-28T12:00:00Z,2/28/2018 4:00,92.96311575,92.91347661,86.45446436,86.93387921,82.41135864,10889.23534,10924.25846,10898.77994,10882.91948,10870.43133,265.2407731,290.038162,280.2596134,278.2272523,350.0412014,15.6764191,14.97281412,15.49105009,15.61941999,13.31915673,32.04216816,31.83746861,32.5203208,31.52298403,33.35091961
2018-02-28T13:00:00Z,2/28/2018 5:00,91.1183853,91.02657665,84.72267634,85.16623323,80.69973837,11090.32042,11127.11317,11099.11679,11086.87375,11077.32208,255.2066667,279.1717083,267.7074792,264.9666667,331.7366458,15.98560946,15.25858598,15.84522406,16.00717878,13.67414355,32.00295047,31.82746435,32.49359022,31.55539176,33.21973091
2018-02-28T14:00:00Z,2/28/2018 6:00,86.89105906,86.73606583,80.45517417,80.9162103,76.44228796,9340.7855,9302.503167,9285.200542,9255.10375,9250.639917,247.024125,266.8066875,252.4574792,250.9458542,309.0182917,16.15026175,15.53207281,16.26610261,16.39748256,14.08685792,31.8267037,31.80312683,32.45171698,31.55390711,33.05028154
2018-02-28T15:00:00Z,2/28/2018 7:00,85.44902331,85.18213775,79.45688037,79.66266841,75.34135354,11127.17538,11137.15171,11124.34808,11088.16679,11074.08246,236.0975625,250.1108333,235.2317083,231.9416875,285.6042083,16.51561556,16.11319766,16.95463721,17.16533723,14.73218033,31.61169658,31.83418475,32.52429517,31.70656574,32.96340842
2018-02-28T16:00:00Z,2/28/2018 8:00,92.67431842,92.45533788,87.00954474,87.20709018,82.8491797,12469.90192,12527.67242,12518.52175,12480.82817,12486.86913,244.3441458,264.5133125,256.0058542,249.4316458,317.529125,16.39285413,15.77500548,16.35248878,16.68303417,14.11877211,31.88335334,31.91732137,32.6373678,31.83347357,33.23674114
2018-02-28T17:00:00Z,2/28/2018 9:00,95.52010177,95.45743946,89.75182118,90.05195866,85.62120885,12457.90663,12534.88642,12528.55317,12476.91442,12502.715,257.3166667,283.4766875,278.9258125,275.1425,350.3092292,15.99230481,15.24831807,15.6489949,15.84660359,13.41331002,32.11548778,31.90268877,32.60731629,31.6471873,33.40138504
2018-02-28T18:00:00Z,2/28/2018 10:00,96.70985595,96.69689328,90.6808999,91.04602321,86.72874163,12341.48683,12403.55654,12379.33954,12348.56254,12427.55933,267.7608333,295.9916875,290.5691458,287.8833542,368.3224792,15.70282574,14.93637767,15.32880632,15.46832656,13.12024378,32.18526902,31.89042773,32.59250421,31.58991833,33.49168937
2018-02-28T19:00:00Z,2/28/2018 11:00,94.45007369,94.48079612,88.14380218,88.72876451,84.21663767,11392.85404,11439.96338,11417.32442,11416.19825,11382.72854,269.965,295.8316042,288.2933125,286.7449583,364.6699583,15.60983007,14.88065103,15.3336376,15.42374036,13.15030973,32.10777278,31.86663899,32.54402294,31.53492859,33.42436055
2018-02-28T20:00:00Z,2/28/2018 12:00,92.85289718,92.84256393,86.59419783,87.12680929,82.49458719,11117.77871,11147.85772,11141.69975,11130.03114,11091.9729,263.5828472,287.8515486,278.603125,276.9922917,348.2081944,15.77562184,15.10837967,15.60762434,15.75618043,13.44154234,32.03604861,31.86077545,32.52417671,31.5297185,33.30126531
2018-02-28T21:00:00Z,2/28/2018 13:00,88.60034176,88.50408526,82.23868297,82.80349659,78.17520259,10273.26692,10266.00183,10226.04838,10245.24246,10201.4445,251.8975,273.1033125,260.4617083,259.2641875,320.1267083,16.16053105,15.4943468,16.14456306,16.27445697,13.97519723,31.93519265,31.86112091,32.50689889,31.56439423,33.13723436
2018-02-28T22:00:00Z,2/28/2018 14:00,86.78515198,86.62488479,80.57486018,81.06582095,76.47408634,10304.01142,10276.95167,10255.70317,10260.0305,10206.02517,242.9408333,260.0066458,245.956625,244.6075,300.3025625,16.41296531,15.90584512,16.65828322,16.77237301,14.43745946,31.76314425,31.86094678,32.51884931,31.61055982,33.01867266
2018-02-28T23:00:00Z,2/28/2018 15:00,87.91958927,87.69844141,82.01260385,82.42940297,77.84155558,11318.12092,11327.99679,11316.16746,11324.94971,11261.89929,239.9375208,255.91675,242.9925,240.2575,296.9082917,16.56738607,16.08217686,16.83973092,17.03725353,14.60116029,31.74745607,31.86997304,32.56212809,31.72529586,33.02431025
2018-03-01T00:00:00Z,2/28/2018 16:00,88.67896741,88.51143419,82.81151853,83.38185966,78.64081238,10682.29079,10677.71892,10664.55233,10681.64729,10624.12108,242.5982917,261.0774167,249.2100208,246.4033125,305.3241875,16.51028584,15.95053772,16.62331363,16.80720377,14.41085068,31.79505746,31.87021422,32.57887906,31.73867773,33.07099466
2018-03-01T01:00:00Z,2/28/2018 17:00,85.63112945,85.45752378,79.68924611,80.32662709,75.57429651,9908.295208,9869.504458,9844.707625,9860.089542,9810.12775,238.8133542,253.713375,241.6649792,240.5692083,293.8515625,16.51725439,16.07241625,16.78641587,16.92339388,14.58511114,31.67971444,31.8586577,32.54205036,31.68633842,32.97102694
2018-03-01T02:00:00Z,2/28/2018 18:00,85.83620391,85.60750042,80.13834139,80.60588065,76.01337569,11213.60938,11228.47767,11204.62763,11219.10475,11162.26938,234.1183125,246.7891875,234.5658125,233.0275,285.1975417,16.68439556,16.28727244,17.07141902,17.2231984,14.82659088,31.59313098,31.88656521,32.56424604,31.72699934,32.94897912
2018-03-01T03:00:00Z,2/28/2018 19:00,91.19225428,91.08089992,85.66294229,86.27506618,81.53973839,11702.19175,11757.18171,11725.98567,11770.41171,11697.88704,242.238375,260.5816458,252.6317083,249.1966875,312.2116875,16.47915169,15.91480761,16.51323487,16.7318403,14.26523162,31.816155,31.91485929,32.60463843,31.80078424,33.15973289
2018-03-01T04:00:00Z,2/28/2018 20:00,91.12527457,91.12250845,85.44348719,86.17121656,81.32940609,11411.76854,11456.82588,11439.32338,11458.87304,11407.82108,247.4008333,268.9216667,260.1492083,258.6382708,321.505875,16.23909703,15.64710492,16.22062371,16.366195,14.00075462,31.89601458,31.87562697,32.57942376,31.71375025,33.21043528
2018-03-01T05:00:00Z,2/28/2018 21:00,89.93513248,89.94426036,84.17570547,84.88300528,80.02133486,10996.34208,11024.94958,11016.89213,11016.84788,10975.058,247.4483333,267.4875,259.2133125,258.2942083,319.3633125,16.20784868,15.60688238,16.18838408,16.29540289,13.97826477,31.8412028,31.86970558,32.53133014,31.63482609,33.15732879
2018-03-01T06:00:00Z,2/28/2018 22:00,89.33671459,89.33135118,83.5746115,84.2166792,79.42241636,11024.61438,11043.70333,11030.60338,11039.59654,10978.54704,244.951625,264.004125,254.7833125,253.2799792,312.9533125,16.28310196,15.70906336,16.29403557,16.4716201,14.10155802,31.80767524,31.86281135,32.52890236,31.64072026,33.12092229
2018-03-01T07:00:00Z,2/28/2018 23:00,89.17199744,89.1540025,83.41845359,84.03264578,79.26698835,10982.20538,11002.85304,10990.76054,11000.34425,10946.23792,243.6141667,262.14425,252.5225,250.7974792,309.9958333,16.3249305,15.74170354,16.38498611,16.55092659,14.1822567,31.78262432,31.86372406,32.53228364,31.66391594,33.0904936
2018-03-01T08:00:00Z,3/1/2018 0:00,89.26474857,89.24245002,83.55774642,84.15359415,79.42182717,11315.86038,11353.83113,11341.74221,11352.25929,11298.38238,242.7242083,261.2924583,250.8925208,249.1700208,307.5758542,16.32147572,15.77481781,16.39996399,16.58050723,14.24774204,31.80589289,31.85631424,32.55130005,31.70234683,33.10045505
2018-03-01T09:00:00Z,3/1/2018 1:00,92.15157794,92.14437698,86.51206409,87.2133798,82.36173811,11958.4845,12019.34971,11988.52346,12042.50046,11964.67317,246.8066667,267.3766667,259.8674583,257.8641667,321.0199583,16.23925999,15.66306507,16.21960637,16.38075911,14.0145261,31.92548116,31.86856523,32.59050159,31.72549368,33.20877563
2018-03-01T10:00:00Z,3/1/2018 2:00,90.89484142,90.95041227,85.06957958,85.90419117,80.94652498,10739.10438,10762.48867,10753.30363,10771.87354,10710.21467,249.9174583,271.3183333,263.5225,264.071625,325.1292083,16.14318768,15.48915364,16.00561502,16.09989866,13.83663484,31.9410872,31.85929276,32.53560076,31.60580693,33.18881524
2018-03-01T11:00:00Z,3/1/2018 3:00,86.81196033,86.79434748,80.85266545,81.60655316,76.74197219,9527.587375,9509.665208,9489.9765,9497.450833,9458.742417,242.8891875,260.0775208,249.1775,249.603375,303.1066042,16.29508637,15.7585826,16.40622821,16.50467379,14.26106506,31.75365133,31.81644138,32.49226166,31.59741682,33.0216067
2018-03-01T12:00:00Z,3/1/2018 4:00,82.27383841,82.30450738,76.58417195,77.12551705,72.52009106,9674.712917,9662.66275,9640.440625,9637.855625,9601.468875,230.9333333,241.449125,226.898375,227.3858125,272.20425,16.60326731,16.32984471,17.19850693,17.26902481,15.00035927,31.41939087,31.77988855,32.46733119,31.60728616,32.82826538
2018-03-01T13:00:00Z,3/1/2018 5:00,82.896338,82.78524901,77.40617053,77.86390557,73.30264811,9788.831958,9759.864625,9744.889042,9752.392792,9700.698125,226.8183333,235.6141875,222.756625,222.2891875,268.2516458,16.75846585,16.54523611,17.40567821,17.52744614,15.15056221,31.36367132,31.84862047,32.55344688,31.69771796,32.82820387
2018-03-01T14:00:00Z,3/1/2018 6:00,85.01472751,84.95043968,79.82210271,80.25594773,75.71773648,11015.98644,11049.37301,11027.6537,11064.76031,10994.25416,226.7649583,236.4981343,225.2316273,223.0934028,273.3059329,16.77794981,16.58058596,17.36088854,17.55424083,15.10151099,31.4154279,31.90476969,32.60013894,31.78927498,32.89532805
2018-03-01T15:00:00Z,3/1/2018 7:00,86.17307513,86.27293199,80.99842471,81.64010337,76.92968905,10397.08319,10430.86157,10416.00355,10437.87832,10383.62874,231.4225324,244.7541667,235.5793565,232.9608333,286.396537,16.64556949,16.33695273,16.9823655,17.17574727,14.74976803,31.53455275,31.88353218,32.57208283,31.78775983,32.95007823
2018-03-01T16:00:00Z,3/1/2018 8:00,83.20168424,83.3654486,77.94978517,78.65468565,73.92004547,9408.011912,9400.248722,9376.328681,9393.729926,9345.849144,229.3217731,240.4172824,230.6289468,229.9418056,277.5738773,16.66651703,16.36386087,17.06635781,17.20679547,14.86615619,31.41236851,31.84493477,32.45897836,31.6784192,32.84614692
2018-03-01T17:00:00Z,3/1/2018 9:00,79.44456861,79.62883792,74.31890962,74.95600295,70.28376348,8819.016792,8791.797,8785.126917,8794.620542,8742.253125,221.9475417,227.8358333,217.1091875,218.0541667,256.0625208,16.85520651,16.79259842,17.55525974,17.57086382,15.40924738,31.15652042,31.80083632,32.38878927,31.55944392,32.69302636
2018-03-01T18:00:00Z,3/1/2018 10:00,80.39776532,80.54678361,75.60421061,76.06666163,71.56041425,10195.80046,10206.84221,10194.88658,10227.40967,10159.06846,217.2416875,221.3141667,213,213.4741667,249.5866875,17.08710662,17.11062194,17.79532833,17.80681694,15.69575817,31.10690545,31.87412811,32.38988944,31.54285486,32.69062229
2018-03-01T19:00:00Z,3/1/2018 11:00,84.21409997,84.43910561,79.57639613,80.06075772,75.53635947,11153.44354,11193.13479,11179.78975,11220.68008,11154.41471,221.4933542,229.4025,219.5558542,219.3608125,267.0899792,17.01497081,16.89388804,17.63835192,17.70001987,15.29988994,31.27472868,31.95229925,32.61759343,31.78415161,32.85207088
2018-03-01T20:00:00Z,3/1/2018 12:00,87.42649251,87.70752968,82.7324113,83.38319574,78.70000961,11475.35679,11519.314,11522.39529,11544.22517,11508.28096,229.9399375,243.1041667,235.5825,231.7441875,290.1691667,16.69929324,16.3938563,17.04565936,17.31478113,14.71886965,31.50507764,31.93744536,32.63979854,31.92627321,33.00699932
2018-03-01T21:00:00Z,3/1/2018 13:00,89.41196489,89.6979694,84.53801053,85.29628431,80.48962541,11440.84583,11480.93025,11485.97725,11511.54604,11456.06171,237.4633542,254.8683542,249.7782917,248.3058542,307.0216458,16.47147085,16.02929732,16.53354107,16.68529493,14.32374074,31.69887457,31.92665182,32.56827126,31.76398246,33.11611512
2018-03-01T22:00:00Z,3/1/2018 14:00,89.9536684,90.25830192,84.87533453,85.76399772,80.81500997,11761.53833,11817.1055,11810.86254,11857.55625,11771.59192,241.5733542,261.4016458,255.0725,254.2057917,313.8633958,16.36298996,15.82229568,16.36684951,16.48523258,14.11768491,31.79550123,31.87921189,32.56835901,31.73188968,33.15827627
2018-03-01T23:00:00Z,3/1/2018 15:00,93.57021729,93.84341322,88.43792724,89.28207369,84.23866641,12288.32717,12348.96841,12367.56284,12395.48953,12300.00633,249.5027477,272.1719444,268.7086319,269.3627894,333.9320509,16.18993944,15.56863593,15.97917489,16.06494002,13.78472627,31.96731498,31.90289153,32.57756766,31.67877422,33.29007683
2018-03-02T00:00:00Z,3/1/2018 16:00,94.51640165,94.70997271,89.03310487,89.97459339,84.81466163,12045.0763,12092.89363,12096.03793,12157.06399,12057.76432,256.6297315,283.4144931,278.8373611,280.7313981,347.4501991,16.00224814,15.24226942,15.66517338,15.70855995,13.49177253,32.11465051,31.88710317,32.56904683,31.61372827,33.37639226
2018-03-02T01:00:00Z,3/1/2018 17:00,93.55288774,93.68705463,87.72261815,88.75989507,83.60731709,11349.28475,11396.56092,11378.28479,11435.55942,11362.17183,259.1758333,286.1350208,280.299125,281.9633542,348.0742083,15.94927677,15.15292856,15.57918455,15.62129041,13.47029472,32.14848381,31.86870076,32.53549098,31.54603097,33.34673664
2018-03-02T02:00:00Z,3/1/2018 18:00,91.41241079,91.51968471,85.42177156,86.41755906,81.36164033,11150.871,11189.02329,11167.75454,11225.88008,11147.4005,255.5891875,279.3658125,270.6241667,269.9032917,334.7116042,15.97770565,15.3126313,15.83646004,15.98764337,13.67705661,32.05247488,31.86360848,32.51890563,31.58669714,33.2357615
2018-03-02T03:00:00Z,3/1/2018 19:00,91.10826084,91.1489795,85.12960831,86.06198862,81.06889118,11462.08454,11504.02167,11483.09908,11541.80488,11461.23267,251.9700208,274.9983542,264.5658542,261.3833333,326.880875,16.07778767,15.44453687,16.03105978,16.25169692,13.83782709,32.03199215,31.85681636,32.51708467,31.69378692,33.20281353
2018-03-02T04:00:00Z,3/1/2018 20:00,94.54757007,94.58051472,88.74396371,89.55146332,84.59600901,12398.4015,12482.96075,12489.87229,12500.30692,12447.48304,256.0949583,281.0758333,273.4042083,270.3692083,340.9774792,16.04281547,15.35753049,15.87754995,16.04657476,13.65912182,32.13330358,31.88869001,32.58167463,31.74251685,33.34861397
2018-03-02T05:00:00Z,3/1/2018 21:00,96.55613246,96.59911275,90.58986136,91.47972109,86.35929035,12359.79529,12436.36713,12428.93967,12465.06121,12387.39821,267.5150208,293.1225,287.0075,285.7183542,360.7083542,15.70810712,15.01693748,15.45117104,15.61681341,13.28178192,32.20261028,31.89280489,32.58846926,31.6890134,33.46490779
2018-03-02T06:00:00Z,3/1/2018 22:00,97.3478921,97.41640675,91.27089158,92.1701363,87.01167831,12376.99488,12461.37846,12456.3385,12490.95638,12421.92321,274.8174792,301.9075,293.3375208,292.3457917,369.976625,15.4848967,14.78826449,15.26501081,15.43082299,13.12427121,32.18592835,31.85685168,32.58956401,31.66631302,33.51858438
2018-03-02T07:00:00Z,3/1/2018 23:00,97.83815917,97.98615797,91.72587846,92.60807928,87.45127455,12404.95446,12497.73763,12492.11854,12497.32017,12450.6145,279.0916875,305.93,297.14325,294.8533333,374.6525417,15.34580566,14.71262961,15.13499556,15.39770915,13.00557723,32.19488464,31.84798489,32.585684,31.67361066,33.56601203
2018-03-02T08:00:00Z,3/2/2018 0:00,96.45750859,96.57521176,90.12156636,91.15948864,85.89507358,11613.87283,11662.32588,11649.09254,11705.99888,11623.14933,279.625,303.4425,295.7725417,292.9716667,370.8482708,15.30678308,14.74338002,15.14873496,15.39132914,13.05468938,32.14607182,31.83338155,32.53976013,31.62892762,33.49588645
