timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-03-02T09:00:00Z,3/2/2018 1:00,92.80275769,92.90306389,86.36523767,87.41286132,82.19774302,10694.92125,10717.22983,10697.19096,10736.70363,10661.85354,269.5733125,290.4424792,279.1724792,278.01,345.9167083,15.54691879,14.96608128,15.56107083,15.73229618,13.45079046,32.06809159,31.8167863,32.51461568,31.6140214,33.34942389
2018-03-02T10:00:00Z,3/2/2018 2:00,89.98090615,90.0079463,83.69864798,84.57697097,79.50555335,10760.43254,10790.31079,10776.56738,10804.65521,10733.27292,254.3024792,274.2908542,260.898375,258.9174792,319.4307917,16.00340889,15.41182877,16.06901174,16.30358621,13.95699615,31.98590045,31.80340987,32.49015349,31.64306395,33.18866086
2018-03-02T11:00:00Z,3/2/2018 3:00,84.53605116,84.5860597,78.33159748,79.17337914,74.2119712,8446.807625,8438.856,8420.462583,8416.078542,8391.734,243.0533542,257.4258125,241.5066458,239.5517083,290.5125417,16.22891754,15.84543555,16.64979398,16.87012265,14.55001335,31.70483047,31.75446575,32.44544303,31.64733237,32.9672252
2018-03-02T12:00:00Z,3/2/2018 4:00,81.75296895,81.7453268,76.04620396,76.56858552,71.95305081,10083.22708,10071.88321,10056.06938,10066.64446,10016.73063,228.7366667,235.8833542,220.6516667,219.3491458,261.6258542,16.6818988,16.53677512,17.43701996,17.60967939,15.33755949,31.38320969,31.80286146,32.43601981,31.66506919,32.80348776
2018-03-02T13:00:00Z,3/2/2018 5:00,84.51098662,84.38623905,79.01572728,79.53881194,74.91079358,10189.48517,10175.42992,10159.17033,10180.37638,10125.04479,228.7257917,238.3941458,222.7708333,221.0683125,269.8649792,16.71558593,16.52861399,17.46363034,17.67372786,15.19670829,31.46973538,31.85024077,32.5705139,31.81548483,32.90467869
2018-03-02T14:00:00Z,3/2/2018 6:00,82.72577203,82.64578669,77.25870318,77.91035366,73.17643521,9490.491208,9450.065667,9430.86075,9449.041875,9395.785958,228.1875625,235.9708542,223.1908333,221.3058958,268.4808333,16.68967371,16.54455276,17.37631195,17.57161652,15.15181216,31.38549942,31.80742726,32.49922074,31.75392996,32.82646765
2018-03-02T15:00:00Z,3/2/2018 7:00,78.70103805,78.7818065,73.43538418,74.05757973,69.3983669,8123.431625,8113.618833,8094.482833,8088.92075,8071.794667,222.2533125,226.2392292,214.5633125,215.1399167,251.5275208,16.77705867,16.82755178,17.62979128,17.69368777,15.56214607,31.13996494,31.74690527,32.33847455,31.52483204,32.6676569
2018-03-02T16:00:00Z,3/2/2018 8:00,78.45024163,78.53185017,73.54875326,73.92874792,69.53749611,9754.370583,9728.853,9712.670333,9717.574958,9673.84625,215.5708125,216.3974375,208.7658542,208.235875,239.4633125,17.0836586,17.22077665,17.90280827,17.91727207,15.96334634,30.98794959,31.81357212,32.24518613,31.42327219,32.64476484
2018-03-02T17:00:00Z,3/2/2018 9:00,83.23451362,83.32192815,78.4579386,78.84546617,74.49713367,10835.27088,10872.66225,10842.15817,10875.68892,10828.47096,219.6483333,224.3583542,216.3966667,214.08,258.8250208,17.02648919,17.05584541,17.73121371,17.85538805,15.54011139,31.25390535,31.99850279,32.51290937,31.74875034,32.86118845
2018-03-02T18:00:00Z,3/2/2018 10:00,81.62575498,81.81954732,76.66895292,77.27833308,72.72149173,9228.64025,9211.763958,9188.338167,9207.7065,9161.676333,224.4516667,231.7732917,219.8591875,220.205875,266.7833333,16.75589927,16.66953321,17.54731404,17.63514761,15.22335389,31.25380244,31.84791589,32.56070572,31.70399393,32.7993258
2018-03-02T19:00:00Z,3/2/2018 11:00,81.5124115,81.65157139,76.68130653,77.17156213,72.67428498,10016.70229,10031.55142,10010.69042,10025.85929,9986.77125,222.6741875,229.1016667,217.7991667,218.1999375,261.5232917,16.87078047,16.80428445,17.59148572,17.682648,15.41133485,31.23376583,31.8421436,32.54830242,31.69717401,32.79568064
2018-03-02T20:00:00Z,3/2/2018 12:00,81.95883672,82.1383652,77.17098507,77.73412914,73.20312262,9831.530792,9847.251125,9821.884042,9854.689458,9801.09175,223.885,232.1092083,220.5424583,219.6800417,265.5941458,16.87448094,16.74621173,17.59771882,17.73020836,15.33676615,31.29451384,31.86631241,32.57880546,31.75876692,32.8371135
2018-03-02T21:00:00Z,3/2/2018 13:00,83.18110215,83.37838676,78.47137422,79.06986525,74.49274214,10443.72025,10480.90121,10463.60992,10505.36892,10446.84371,225.4324792,234.7808333,223.7983542,221.6158125,270.4425417,16.83409451,16.67512884,17.48661234,17.693057,15.21355619,31.35209945,31.86724722,32.55443921,31.79669275,32.87656217
2018-03-02T22:00:00Z,3/2/2018 14:00,82.53590131,82.80355964,77.76464779,78.51391757,73.76986114,9817.807583,9843.513333,9820.080208,9864.690833,9798.06525,227.185875,236.5482917,226.7374792,223.5817083,273.5808125,16.8104325,16.59899183,17.36856108,17.60271423,15.14356368,31.34753287,31.87146388,32.52566883,31.79513611,32.83301078
2018-03-02T23:00:00Z,3/2/2018 15:00,81.83920014,82.10150413,77.1084341,77.83856131,73.06788851,10026.46821,10049.50733,10029.702,10067.15213,10002.71717,225.7199583,233.7766875,223.0725208,221.7849375,268.1758542,16.80982363,16.71339413,17.46521716,17.65882717,15.24133441,31.31850604,31.86599131,32.51736702,31.75982745,32.80283886
2018-03-03T00:00:00Z,3/2/2018 16:00,82.49765079,82.74727221,77.8011957,78.51045475,73.73261839,10113.84379,10136.74592,10116.65629,10155.38554,10094.16304,225.8183333,235.2533542,223.9108333,221.9816667,269.33,16.83959803,16.675428,17.45175886,17.66065894,15.24745734,31.36214798,31.86206229,32.56071483,31.82401297,32.85426461
2018-03-03T01:00:00Z,3/2/2018 17:00,84.38082276,84.59044479,79.71857601,80.39998393,75.66332605,11150.43433,11201.40233,11176.52313,11210.56608,11152.24575,228.2033542,238.8383333,228.7016875,224.8716875,277.2308542,16.81922313,16.54837388,17.32024974,17.59327088,15.06371003,31.42913273,31.88050443,32.58662864,31.91299518,32.9271323
2018-03-03T02:00:00Z,3/2/2018 18:00,89.90149294,90.06834168,85.16671847,85.97937431,81.09725662,12070.59667,12124.22346,12120.37317,12155.96121,12074.70742,238.4825208,255.6433333,249.7008125,241.808375,308.2733125,16.48283049,16.05151642,16.61696907,17.079835,14.36836109,31.77450762,31.94668472,32.60875353,32.04338842,33.14015412
2018-03-03T03:00:00Z,3/2/2018 19:00,92.04862218,92.19248289,86.91644227,87.84222579,82.76484679,11638.2765,11679.06425,11671.51263,11693.16063,11648.11333,251.2466667,272.2824792,268.4933542,265.5907917,332.4975208,16.07123831,15.53851462,15.97337406,16.1971731,13.83512364,31.96570879,31.90903879,32.57270441,31.80060868,33.28032161
2018-03-03T04:00:00Z,3/2/2018 20:00,91.5805535,91.70608572,86.14506795,87.04601911,82.09672817,11726.40592,11784.04379,11767.04508,11777.87129,11750.48542,254.5966667,278.1341875,271.1266875,268.708375,335.6107917,15.94708238,15.32134852,15.85179632,16.03006598,13.70848639,32.0461264,31.84888737,32.52560803,31.70800241,33.27404172
2018-03-03T05:00:00Z,3/2/2018 21:00,92.62414812,92.66124956,87.00666347,87.84156884,82.98985177,11613.46408,11672.01204,11652.98063,11659.54471,11631.14704,258.241625,282.9107917,274.5816042,271.5632917,340.963375,15.85841923,15.19206222,15.75170862,15.98605056,13.62075553,32.11837869,31.84011344,32.55896903,31.73053326,33.35608476
2018-03-03T06:00:00Z,3/2/2018 22:00,92.64837241,92.61616493,86.86457632,87.65260007,82.81493463,11813.00992,11863.42396,11849.51463,11853.349,11822.39258,259.7216667,284.0458542,275.363375,272.2866667,342.1241458,15.82781662,15.1476684,15.69059961,15.87689576,13.55200291,32.14652943,31.83395784,32.54307758,31.68413811,33.34449801
2018-03-03T07:00:00Z,3/2/2018 23:00,93.96200249,93.89638846,88.08546891,88.84702471,84.03144555,12024.94304,12076.79517,12059.12804,12072.87879,12034.81667,265.3683542,288.6108958,277.0966458,275.9825208,347.9858125,15.64784551,15.0603028,15.67402426,15.83415954,13.47124246,32.16455566,31.83033674,32.57534182,31.6985355,33.38049177
2018-03-03T08:00:00Z,3/3/2018 0:00,94.75311297,94.68065097,88.78521729,89.52010892,84.68593127,12112.16392,12176.06879,12158.93292,12160.07696,12120.32842,270.4424792,293.7807708,280.3091875,280.7216458,355.3484167,15.52188187,14.88800204,15.54232199,15.66206849,13.32197216,32.17193851,31.82366633,32.60449066,31.70087646,33.42143261
2018-03-03T09:00:00Z,3/3/2018 1:00,95.85843169,95.79391975,89.80844384,90.52120705,85.68822007,12135.83675,12201.45429,12180.97413,12186.57633,12137.08108,276.4966667,299.5649792,286.474125,286.5833125,363.9115833,15.35657876,14.76880681,15.38052276,15.51991006,13.20441565,32.17765944,31.82240466,32.61231918,31.70086792,33.46882745
2018-03-03T10:00:00Z,3/3/2018 2:00,95.12286441,95.0821393,88.98329644,89.64847103,84.84045145,11798.0715,11854.86979,11840.63321,11826.86342,11807.57342,278.495,299.1192083,287.5500417,287.3483542,364.568375,15.24811028,14.73743604,15.30199233,15.44475401,13.13469387,32.14494381,31.81546705,32.58662941,31.64321432,33.44645345
2018-03-03T11:00:00Z,3/3/2018 3:00,93.31919212,93.31070017,87.1261337,87.74174269,82.97583857,11343.45104,11392.76808,11365.88258,11357.14971,11338.00413,273.9175417,293.106625,280.1308125,279.9141875,352.3083542,15.32518733,14.84438878,15.46038222,15.62938123,13.27727715,32.09744465,31.8157189,32.56844499,31.62006791,33.37502242
2018-03-03T12:00:00Z,3/3/2018 4:00,92.23156369,92.190866,86.03986974,86.55923444,81.91665085,10902.54958,10930.79854,10908.43867,10876.76829,10882.90667,267.946625,287.1150208,272.6174583,271.6824375,340.7949792,15.48927736,15.00025026,15.67706499,15.82740987,13.51011297,32.06841069,31.81103222,32.55934888,31.63408974,33.30094014
2018-03-03T13:00:00Z,3/3/2018 5:00,84.5654096,84.56907511,78.36479168,78.89993736,74.31000601,8627.506833,8624.419167,8597.998208,8565.460708,8579.653167,250.6875208,265.9649792,247.065875,246.7492083,301.3008542,15.88811575,15.48107657,16.37456427,16.50960477,14.23190467,31.81914016,31.75268083,32.50138988,31.60442045,33.01215194
2018-03-03T14:00:00Z,3/3/2018 6:00,83.50508777,83.3129952,77.76221306,77.93396814,73.64294474,10307.848,10282.28321,10268.68229,10207.65004,10222.52071,236.0083125,246.020875,227.3733333,225.5858125,275.2124583,16.39029523,16.14589393,17.13039253,17.33819023,14.93099658,31.59775094,31.78866047,32.56596008,31.74705645,32.90335102
2018-03-03T15:00:00Z,3/3/2018 7:00,82.36707435,82.1604624,76.76406783,76.97352825,72.66136112,9362.005417,9344.105375,9323.862458,9280.105167,9288.055292,232.6767083,240.186625,224.35,222.490875,270.8416875,16.46666007,16.28765772,17.26126494,17.41449776,15.02967536,31.51053183,31.82567294,32.56807076,31.76465279,32.8697238
2018-03-03T16:00:00Z,3/3/2018 8:00,84.1644436,83.96746989,78.89917543,78.97769464,74.77433155,10857.55017,10876.69167,10858.98475,10819.18196,10819.54513,231.2207917,238.8841875,223.7866875,221.7191667,272.2833542,16.53235066,16.40338749,17.35745476,17.52513384,15.06087534,31.50228875,31.87753166,32.62975141,31.79774266,32.91612768
2018-03-03T17:00:00Z,3/3/2018 9:00,83.86848874,84.93203441,79.82606711,80.03636484,75.57670241,8431.013667,10621.69263,10609.58004,10563.43442,10562.28129,233.8575417,244.7966875,231.2133125,225.8774792,281.3274167,16.44280423,16.23585689,17.10584226,17.41036926,14.81824133,31.54109065,31.89021289,32.63103994,31.91068069,32.95917708
2018-03-03T18:00:00Z,3/3/2018 10:00,72.1099537,85.6076619,80.5096889,80.83560763,76.20799503,6095.644917,10302.32908,10281.90838,10260.90983,10237.21338,220.6949583,248.8832917,236.1066667,230.5108333,287.1374792,16.40009234,16.1199513,16.96570125,17.26911672,14.7114728,30.63574365,31.85894576,32.59708057,31.89671676,32.98747706
2018-03-03T19:00:00Z,3/3/2018 11:00,76.26917539,81.87193552,76.66809556,77.13833913,72.40525405,9468.225708,9442.775458,9431.228042,9409.965958,9383.986583,213.6400208,240.6950208,228.0608333,225.8566667,272.8375417,16.73561765,16.36483399,17.19917192,17.36441052,14.98410383,30.53328893,31.83512188,32.51568445,31.71647378,32.86353163
2018-03-03T20:00:00Z,3/3/2018 12:00,79.21487886,81.97135948,77.02345905,77.38909166,72.76839836,10156.95117,10144.28683,10123.95717,10116.93363,10077.66542,212.1299792,235.7867083,221.2133333,220.6233125,265.405875,17.07861433,16.60115063,17.52788628,17.59648443,15.23755334,31.00686146,31.82805899,32.57417525,31.76560528,32.82757708
2018-03-03T21:00:00Z,3/3/2018 13:00,81.69336184,83.44492176,78.65051062,79.02526528,74.36365127,10633.5944,10669.46888,10669.86518,10668.15677,10615.88837,219.4117755,238.126287,224.6700694,222.3285625,270.8751273,16.9112241,16.58157125,17.49328099,17.5991641,15.20149144,31.20926494,31.83197689,32.62176238,31.84413323,32.88896688
2018-03-03T22:00:00Z,3/3/2018 14:00,81.54167878,82.81320561,77.89345581,78.45171308,73.63770793,9806.678986,9797.379403,9781.953824,9800.137921,9746.374699,225.1228495,239.4610532,227.6574514,224.4138889,274.541956,16.7139997,16.49587338,17.32334501,17.59021295,15.05894571,31.22185729,31.84235823,32.58537631,31.85509491,32.83668726
2018-03-03T23:00:00Z,3/3/2018 15:00,76.72295931,83.32287426,78.51590306,79.04644034,68.90546609,7419.115917,10452.546,10441.749,10460.00738,7391.407792,220.7433125,238.0066667,225.9041458,223.3291667,253.854125,16.7447267,16.58869468,17.41846788,17.65591665,15.48424037,30.96249766,31.87237335,32.60595775,31.87962612,32.63336907
2018-03-04T00:00:00Z,3/3/2018 16:00,76.78815659,80.58355201,75.61771063,76.26111161,69.14683968,9035.409167,8999.9385,9002.552375,8998.871917,8960.510917,214.3524792,235.0066458,223.4691667,222.3991875,241.1700208,16.9855043,16.60029216,17.41949461,17.58934639,15.7975762,30.87449059,31.81195397,32.49435676,31.77750667,32.61620698
2018-03-04T01:00:00Z,3/3/2018 17:00,76.76195706,78.68766519,73.88835864,74.39158137,69.12850832,9306.267333,9272.563083,9264.906792,9260.669708,9223.145292,212.770875,225.7741458,214.2016667,215.2649583,239.6341875,17.06029981,16.89828389,17.75488909,17.77371581,15.89924603,30.89306378,31.78489095,32.43619305,31.6234309,32.63835025
2018-03-04T02:00:00Z,3/3/2018 18:00,78.5419772,79.71777922,75.08058839,75.43069533,70.8404419,9783.368167,9755.472,9734.685042,9730.818667,9700.628208,215.0941458,223.9658542,213.2441667,213.9200208,245.5166667,17.04637428,16.98661946,17.83099529,17.83338178,15.82631807,30.96748429,31.81457501,32.44995681,31.62332078,32.69378273
2018-03-04T03:00:00Z,3/3/2018 19:00,75.24050918,76.31433217,71.50921262,71.93379442,67.58521854,7742.654167,7755.926708,7727.940667,7715.623917,7702.126875,215.1633333,219.7641667,209.6749792,211.7291458,240.7874792,16.92755812,17.03779262,17.87144656,17.78641159,15.83871622,30.83467082,31.7242116,32.30319851,31.42552065,32.55685462
2018-03-04T04:00:00Z,3/3/2018 20:00,75.14980317,75.99847291,71.47855845,71.65875825,67.72370855,9444.496792,9428.488792,9406.097375,9386.966667,9367.188875,209.8575417,210.7491458,204.1491875,205.0225208,230.2091875,17.13498542,17.4179162,18.08270566,17.98414238,16.18882663,30.72614724,31.7579253,32.1702099,31.310027,32.55048493
2018-03-04T05:00:00Z,3/3/2018 21:00,79.06353732,79.67314377,75.25945151,75.36201138,71.62722214,10461.01938,10483.15779,10469.85238,10447.3725,10439.95283,212.221625,213.8025208,209.1608542,207.8133125,244.395,17.19943374,17.40907896,18.00986095,18.03111321,15.90074228,31.02561247,32.00717115,32.38526608,31.58037207,32.73068749
2018-03-04T06:00:00Z,3/3/2018 22:00,83.24040767,83.84090711,79.3497725,79.48429136,75.74438838,10989.14853,11027.46213,11019.18175,10991.07608,11000.33128,222.3689375,230.466875,219.3195833,218.0033264,270.6457639,16.8389994,16.81405006,17.64322504,17.77924484,15.2143879,31.2904061,31.95609412,32.69459854,31.83950234,32.88782505
2018-03-04T07:00:00Z,3/3/2018 23:00,82.91993235,83.51034241,78.76097075,79.09123635,75.11127198,10205.854,10237.54892,10221.09013,10208.12004,10200.01571,228.5250417,239.5841458,227.7775,224.2257917,280.144125,16.54763093,16.42486501,17.25872689,17.50022383,14.94620038,31.36233928,31.855137,32.6185943,31.85364989,32.89278442
2018-03-04T08:00:00Z,3/4/2018 0:00,79.79107332,80.28348876,75.3742449,75.8148214,71.7162969,8928.169,8898.391875,8884.651125,8858.705042,8849.84775,226.5433125,233.8124792,222.696625,221.4008125,269.1258333,16.56576622,16.5039792,17.32999552,17.53284418,15.07509414,31.27120177,31.81760024,32.49179384,31.71085361,32.7960521
2018-03-04T09:00:00Z,3/4/2018 1:00,79.94234108,80.28460047,75.59845583,75.84167093,71.94773959,10105.836,10131.14133,10110.44588,10078.58483,10079.72275,222.3033333,227.905875,215.6275417,216.1741875,260.1242292,16.72175401,16.77698608,17.66613836,17.68822534,15.35969492,31.22598279,31.84741265,32.52741763,31.69694374,32.78209492
2018-03-04T10:00:00Z,3/4/2018 2:00,83.07299443,83.37167448,78.79485266,78.90731945,75.14246646,10821.60233,10862.77588,10847.10883,10792.63896,10831.77413,226.43,234.1875,221.925,220.8583542,274.2482708,16.623505,16.58176085,17.49054052,17.59367506,15.08101568,31.34375411,31.9062786,32.65721648,31.84453794,32.88593668
2018-03-04T11:00:00Z,3/4/2018 3:00,79.95143443,80.2830655,75.39217896,75.7269856,71.73960278,8666.01875,8640.955375,8623.953083,8593.601,8591.91625,227.195,234.7874792,222.9807917,221.1657917,270.2208542,16.48799499,16.41446854,17.25864703,17.45736686,15.01264965,31.28277741,31.78187236,32.49953508,31.71808977,32.77627443
2018-03-04T12:00:00Z,3/4/2018 4:00,79.67908829,79.92989482,75.266144,75.44548962,71.59278131,9775.826125,9791.424417,9772.172417,9733.697833,9749.345125,222.5816667,227.3433333,214.8858542,215.3250417,259.1674792,16.66194666,16.73886623,17.58819866,17.62398576,15.34369619,31.16896246,31.822287,32.50010565,31.67619843,32.74500033
2018-03-04T13:00:00Z,3/4/2018 5:00,77.39176489,77.67421575,72.94324513,73.1490346,69.30308552,8440.955958,8407.443208,8393.231458,8340.720375,8362.680458,219.8699792,222.608375,211.8658333,213.3674792,252.1750208,16.7034769,16.83298001,17.68869179,17.64650298,15.46254313,31.09258023,31.78726165,32.437553,31.52360798,32.65069641
2018-03-04T14:00:00Z,3/4/2018 6:00,74.48547872,74.81759747,70.16038204,70.28724046,66.57879821,7875.913292,7858.673125,7845.135958,7801.1175,7812.730125,213.5191875,213.1824792,204.8225208,206.6391667,236.0208125,16.85843181,17.13989325,17.86574358,17.75678425,15.87545627,30.85532457,31.73829958,32.18874421,31.27139499,32.49674505
2018-03-04T15:00:00Z,3/4/2018 7:00,71.03819982,71.55439523,66.97768138,67.07024299,63.5449684,7166.913708,7167.737,7151.135875,7130.271125,7134.300167,208.4116667,208.3174792,196.8649792,201.0483125,220.8392083,16.91926158,17.19424801,18.08560008,17.78910001,16.22336337,30.45318506,31.36189169,31.88857012,30.89251909,32.24736827
2018-03-04T16:00:00Z,3/4/2018 8:00,72.56620376,72.88645094,68.71761344,68.49993601,65.35223384,9239.975792,9217.852792,9196.04125,9142.989375,9164.585875,206.4175,207.4592083,194.2758333,200.0875417,218.4624792,17.02191002,17.1613433,18.21076122,17.77063466,16.31455364,30.29251598,31.18082916,31.85729798,30.71063087,32.21407391
2018-03-04T17:00:00Z,3/4/2018 9:00,77.39566803,77.58065583,73.50497882,73.19013572,70.22174652,10148.92583,10178.95888,10156.98188,10098.84292,10140.14342,206.3258542,206.2991042,202.5350208,200.3049792,232.9891667,17.2832741,17.49666397,18.10593729,18.10830722,16.13230963,30.92809143,31.87288131,32.22909738,31.39180872,32.72751695
2018-03-04T18:00:00Z,3/4/2018 10:00,77.61545289,77.9969294,73.55549683,73.51229837,70.28954807,8665.568208,8671.637792,8659.843083,8622.233458,8634.146958,214.9808125,213.8316667,208.7516458,208.0041875,250.0133333,16.93120924,17.28407768,17.88392477,17.85964779,15.61506006,30.9804619,31.98865521,32.36570016,31.51180215,32.67841002
2018-03-04T19:00:00Z,3/4/2018 11:00,70.46101356,71.16800861,66.48844141,66.45371682,63.19914852,5935.750625,5937.983917,5933.308042,3810.009333,5918.088792,210.2191667,208.993375,199.1683333,197.6983125,227.0008542,16.90189046,17.21553343,18.03386883,15.20206409,16.06213541,30.49786875,31.47750476,31.96704029,30.16000156,32.28036311
2018-03-04T20:00:00Z,3/4/2018 12:00,68.48752039,69.14863568,64.9636034,61.02773069,61.70788929,7747.331292,7763.812208,7740.784542,-5,7719.842917,205.3058333,205.3274792,190.0683542,168.4791667,209.5649792,17.04762189,17.26337309,18.36881925,9.75908424,16.4483625,29.97817667,30.90049663,31.63988468,35.85502356,31.88300153
2018-03-04T21:00:00Z,3/4/2018 13:00,66.05002114,66.73096065,62.72374684,59.61069648,59.5528165,5864.330958,5872.689542,5876.833167,-5.083333333,5855.818583,205.2791667,205.3683542,185.5125,168.4791667,203.6316667,16.79322838,17.02567628,18.47656359,9.702406204,16.50799444,29.4501028,30.38158656,31.41282838,35.83937782,31.6165452
2018-03-04T22:00:00Z,3/4/2018 14:00,63.73569051,64.40743443,60.84100687,58.23613433,57.71078357,6613.44275,6641.248833,6626.247458,-5.478333333,6609.287792,205.1275208,205.5783333,179.3324792,168.4233125,195.1941458,16.49934054,16.661978,18.58116017,9.620736688,16.57144374,28.75702191,29.65634337,31.11879088,35.53983526,31.21363099
2018-03-04T23:00:00Z,3/4/2018 15:00,68.78575357,69.10710736,66.13253951,56.86047128,62.95704466,9393.925292,9394.503417,9380.580167,-5.966625,9341.454083,204.4358125,205.2508333,181.9358542,168.2933542,200.3850625,16.60229092,16.73401731,18.55231993,9.620612628,16.52912153,28.92334828,29.82437493,31.3044286,35.2372418,31.50592264
2018-03-05T00:00:00Z,3/4/2018 16:00,69.74231472,70.07447466,66.90337292,55.50844722,63.77795053,8068.859218,8081.187449,8069.488736,-6.461726852,8036.217958,204.4149306,205.5684815,188.1431644,168.2916759,209.1478657,16.90322461,17.01551897,18.44194588,9.63799351,16.41685615,29.53419345,30.37396468,31.6013816,34.91009671,31.89871718
2018-03-05T01:00:00Z,3/4/2018 17:00,70.74633426,71.06467156,67.90235247,54.17995305,64.76356594,8854.880037,8869.783204,8855.070185,-6.858314815,8816.705519,204.2333241,205.2838796,190.072787,168.2458333,211.4966759,17.05034414,17.13424888,18.43878914,9.655374393,16.47306184,29.75601295,30.5534106,31.69469534,34.60195307,32.03085956
2018-03-05T02:00:00Z,3/4/2018 18:00,72.79412146,73.01439782,69.81043423,52.90073447,66.65709117,9450.554204,9440.372972,9435.106565,-6.958333333,9392.104912,204.1475301,205.2875694,194.3158333,168.3314977,217.6262014,17.21227469,17.29452546,18.36891587,9.672755276,16.41167876,30.14246051,30.9446079,31.89018135,34.26090347,32.29864047
2018-03-05T03:00:00Z,3/4/2018 19:00,75.50943421,75.60422104,72.21683649,51.67855081,69.03922609,9863.720125,9842.424542,9836.094,-6.991666667,9790.457083,204.4933333,206.5508542,200.6008542,168.6366875,228.6516458,17.40709722,17.46321486,18.26950026,9.690136158,16.2629984,30.71098216,31.47361716,32.16119627,33.97154213,32.63957279
2018-03-05T04:00:00Z,3/4/2018 20:00,79.43345582,79.54492653,75.89261703,60.56942927,72.6415854,10449.47542,10480.61346,10467.44554,9278.311125,10436.82438,212.4466458,208.7049583,209.9907917,199.695,253.3816667,17.1270413,17.55380141,17.96087205,16.101401,15.58743716,31.08173888,32.07963242,32.4533977,28.84992986,32.74566342
2018-03-05T05:00:00Z,3/4/2018 21:00,79.09544284,79.43983368,75.29598207,69.95078996,71.95497944,9912.393875,9934.220125,9910.002708,9854.83625,9879.166917,219.8466458,220.4275,213.3950208,202.3625,262.8333125,16.71583951,16.99774488,17.71638996,17.37533618,15.28008492,31.0638309,31.93109731,32.56651013,30.1021436,32.75417902
2018-03-05T06:00:00Z,3/4/2018 22:00,81.60603704,81.9868654,77.78490948,74.57008135,74.31026466,10466.92188,10511.10046,10496.43371,10419.10838,10477.70913,223.9991875,228.9700208,218.7841667,202.8975,273.0833333,16.6244547,16.71050442,17.56902279,17.77344907,15.08765784,31.22010837,31.90040494,32.6612359,31.16458791,32.81684891
2018-03-05T07:00:00Z,3/4/2018 23:00,77.93652241,78.39435719,73.87007822,71.99973875,70.29952149,8437.909208,8422.279833,8413.8435,8368.027125,8374.455083,223.6016667,228.2733125,217.8983125,204.6941667,263.5950208,16.54926542,16.59363166,17.3900704,17.72569391,15.1750211,31.13071515,31.74894357,32.46894054,31.28383799,32.67829318
2018-03-05T08:00:00Z,3/5/2018 0:00,73.72631484,74.20603085,69.7246866,68.42276129,66.14112339,7933.381375,7922.379,7910.58025,7860.892083,7876.661,215.0691667,215.115875,205.9191875,200.8891667,238.3358333,16.76730571,17.00205829,17.79828346,17.80510954,15.81611654,30.79194381,31.66237471,32.20493409,31.00667965,32.46449803
2018-03-05T09:00:00Z,3/5/2018 1:00,69.42476795,70.02634881,65.65979489,64.21423131,62.21188384,6520.716167,6523.855458,6525.88675,3940.131708,6500.43575,208.4542083,210.0775208,196.1650208,193.935,218.6675,16.87054898,17.02250226,18.08204619,15.06322241,16.23793296,30.32906222,31.1373594,31.84802599,29.62376711,32.12769492
2018-03-05T10:00:00Z,3/5/2018 2:00,71.0304924,71.40852762,67.5704914,59.38786116,64.18940931,9352.82,9345.360583,9329.55575,-5.016666667,9293.237583,205.3824375,207.541625,191.9382917,168.4525,212.0391667,17.05697047,17.12096054,18.31829979,9.600000381,16.39465351,30.13669761,30.92146186,31.77578754,34.89113862,32.04589034
2018-03-05T11:00:00Z,3/5/2018 3:00,73.94970128,74.16330061,70.30726326,57.88546441,66.97848199,8606.811583,8585.124208,8569.662083,-5.669958333,8540.4565,205.0975417,205.4691667,198.2083333,168.4183333,221.3891458,17.23688208,17.3713523,18.23708247,9.600000381,16.29856538,30.56317606,31.43611886,32.01499883,34.82577576,32.43053705
2018-03-05T12:00:00Z,3/5/2018 4:00,71.66532823,72.02517499,68.03308772,56.52205379,64.77703724,8493.461625,8479.84875,8467.875667,-6.603375,8433.3525,204.8358125,205.2166667,195.8766875,168.3833333,218.2541875,17.14216467,17.40229078,18.23532763,9.600000381,16.30957794,30.46849462,31.33953572,31.90969889,34.52233838,32.29956291
2018-03-05T13:00:00Z,3/5/2018 5:00,72.49895714,72.77226433,68.84226107,55.17384875,65.61374642,8742.358167,8720.550792,8706.951917,-6.741666667,8671.888542,204.5049792,205.3632917,195.8675208,168.3125,218.6841667,17.18543188,17.37822372,18.24501304,9.600000381,16.33640194,30.49900265,31.33267164,31.94755737,34.23001808,32.34672634
2018-03-05T14:00:00Z,3/5/2018 6:00,73.38441826,73.61943229,69.69664115,55.43827096,66.48563139,8907.551583,8894.49225,8874.627292,3739.226833,8850.448167,205.0525208,206.1666875,198.8991667,182.5650417,223.4550208,17.33105219,17.45620524,18.25541014,12.64785545,16.34419319,30.65390037,31.49274432,32.02632541,31.70584643,32.47460185
2018-03-05T15:00:00Z,3/5/2018 7:00,69.57299436,70.02059956,65.81879878,60.23073216,62.71558122,5852.973625,5861.711458,5849.890167,5838.060125,5841.852542,207.3416458,207.9333542,198.9116458,200.8190833,225.6674792,17.31890578,17.55219668,18.41842248,17.43613675,16.62877997,30.49698607,31.35607782,31.92107073,29.11400838,32.31338741
2018-03-05T16:00:00Z,3/5/2018 8:00,69.28773409,69.67306942,65.88936884,62.70482778,62.7885318,8765.078458,8789.06875,8753.777792,8709.246375,8730.979083,206.1250208,207.0741875,192.7975,200.1875208,217.1725,17.20980226,17.39404164,18.58301047,17.54384192,16.79613321,30.02804181,30.88755963,31.7004625,29.31228992,32.06260466
2018-03-05T17:00:00Z,3/5/2018 9:00,74.12682693,74.052611,70.3504772,67.76376716,67.02957679,9483.828,9447.227375,9455.339083,9452.85225,9210.511917,202.5558333,206.384125,200.8000208,199.645875,230.2000417,17.91736075,17.79469769,18.53008553,18.13742401,16.7587019,30.89793371,31.53071123,32.05205144,30.30594434,32.53511545
2018-03-05T18:00:00Z,3/5/2018 10:00,73.34909111,73.61334806,69.73687925,68.29291515,66.10888897,8355.970028,8367.339699,8347.207079,8296.367704,8303.623606,201.2231852,205.6441875,203.6458819,197.5624097,238.3080833,17.61239011,17.83379171,18.39054338,18.39287002,16.44815105,31.05032485,31.88630019,32.18388966,30.95531593,32.46937422
2018-03-05T19:00:00Z,3/5/2018 11:00,70.97536108,71.32696982,67.22337015,66.15213118,63.94790109,7731.603778,7751.387676,7722.502074,7714.052449,7698.702074,199.2425093,204.4449097,199.4996528,197.0108333,230.0794444,17.68584381,17.82384011,18.47471121,18.42955315,16.59533162,30.90515356,31.6788507,32.0405573,30.89249657,32.35865904
2018-03-05T20:00:00Z,3/5/2018 12:00,70.93485048,71.26410725,67.26281469,66.37720826,64.05791469,8444.704625,8465.418125,8438.177125,8419.428917,8410.801042,196.5108542,201.9841875,197.2725,196.4166875,223.8783333,17.83844649,17.97410029,18.6450778,18.51636246,16.87479013,30.84795283,31.6391621,31.9876137,30.84049495,32.36464552
2018-03-05T21:00:00Z,3/5/2018 13:00,72.77640871,72.99930638,69.02894671,68.33109639,65.85681939,8511.187917,8512.020333,8503.671917,8473.403708,8469.906833,198.7466458,203.2016667,200.0941667,196.8416458,231.139125,17.75368436,18.00908015,18.60660182,18.66616153,16.74454293,30.94869773,31.80549559,32.08275689,31.14207177,32.44861617
2018-03-05T22:00:00Z,3/5/2018 14:00,69.99175642,70.38133869,66.25977868,65.86276724,63.13180885,7660.9135,7676.838375,7657.746958,7643.336417,7639.508,196.8458333,203.0625,197.2925,196.6375208,225.7400625,17.81725459,17.88928501,18.63461491,18.60687592,16.80899461,30.87631555,31.6205283,31.95983047,31.02386102,32.2915339
2018-03-05T23:00:00Z,3/5/2018 15:00,72.27017274,72.50751894,68.58746785,68.15510265,65.45911236,9328.071042,9330.655833,9311.776083,9291.769125,9278.794333,196.9091667,201.9841667,198.1391458,196.5107708,226.1175,17.92552678,18.05755713,18.67577234,18.66952488,16.91274246,30.95197224,31.73609292,32.02137255,31.12452662,32.44461669
2018-03-06T00:00:00Z,3/5/2018 16:00,75.21521038,75.35475808,71.37273667,71.08351542,68.19989282,9752.651958,9757.664042,9745.182667,9711.682875,9703.82875,202.9174792,207.1325,204.2200208,200.325,241.8175,17.72870567,17.92956888,18.52397009,18.69685691,16.43490453,31.14621724,31.96365143,32.26125594,31.52074796,32.5768398
2018-03-06T01:00:00Z,3/5/2018 17:00,82.42471876,82.50210089,78.56288303,78.35259068,75.21892487,11745.86542,11803.34579,11788.403,11784.3985,11759.51175,214.8350417,227.0241667,218.3841667,214.1234167,275.4032917,17.31006878,17.14398794,18.0037695,18.34292332,15.50811521,31.56428729,32.02315699,32.66196626,31.95829242,32.82392558
2018-03-06T02:00:00Z,3/5/2018 18:00,87.46384268,87.5712296,83.28387139,83.39535878,79.78305122,12033.48696,12101.36138,12091.05038,12055.09371,12067.76379,233.0249792,254.3950208,246.9291667,240.6683333,314.3908542,16.65365436,16.09569156,16.83966283,17.27577908,14.39608114,31.99488896,31.9146325,32.68044847,32.0220533,33.04140955
2018-03-06T03:00:00Z,3/5/2018 19:00,89.55784995,89.65163469,84.89564184,85.17710773,81.31258773,11737.72996,11805.32655,11780.57946,11755.80591,11759.26917,250.5608426,273.0788773,265.8715556,263.7671111,336.0845833,16.0331862,15.4765474,16.12140672,16.36995758,13.83056363,32.14300493,31.86734219,32.61510541,31.82127233,33.17847184
2018-03-06T04:00:00Z,3/5/2018 20:00,91.76967856,91.81618619,86.85285364,87.02427637,83.1767398,12104.24413,12183.56757,12172.38109,12097.11576,12143.84024,263.9326296,285.9397222,277.3217963,273.9205463,351.769037,15.61668425,15.10211213,15.75306018,16.03635148,13.55261842,32.16234515,31.84043999,32.59583972,31.78604814,33.29234547
2018-03-06T05:00:00Z,3/5/2018 21:00,91.80565452,91.79717667,86.52114736,86.74733577,82.83571588,11689.14692,11753.91317,11739.21263,11670.48101,11709.09575,271.6449792,293.3942755,281.9982454,278.2348912,358.1937894,15.37161223,14.88638763,15.58058834,15.90027509,13.40679873,32.17847101,31.795856,32.56547244,31.80070299,33.3194453
2018-03-06T06:00:00Z,3/5/2018 22:00,92.20794257,92.16629786,86.79796007,86.92852273,83.06407057,11854.54433,11923.63058,11915.17396,11818.85979,11889.0655,274.445875,295.3917083,280.8616875,278.6266458,357.8242083,15.28267794,14.8644562,15.60653679,15.89999864,13.39414954,32.16671412,31.76274732,32.55134969,31.79750337,33.31997742
2018-03-06T07:00:00Z,3/5/2018 23:00,90.62013706,90.58105662,85.03119822,85.28452429,81.27594712,10953.80804,11001.81538,10987.35821,10932.85038,10954.95663,274.1266458,292.039125,277.381625,275.4574583,351.3291458,15.26421771,14.919632,15.71540462,15.95676249,13.5126637,32.14249197,31.75917281,32.53079498,31.77437249,33.26514635
2018-03-06T08:00:00Z,3/6/2018 0:00,85.23085712,85.12043246,79.5306556,79.80790722,75.75593998,9700.737208,9669.862333,9657.63275,9587.12325,9626.220833,258.7675,274.1650417,255.903375,255.5300833,318.1732708,15.68400591,15.38609711,16.35927093,16.55249502,14.17563051,32.00070788,31.76285032,32.49343884,31.75180667,33.0576052
2018-03-06T09:00:00Z,3/6/2018 1:00,83.28596584,83.00376748,77.76988745,77.86357002,73.96723837,9998.920542,9976.850583,9967.577833,9883.6965,9930.0585,244.1683125,257.9257917,239.4641458,238.9674792,295.4708958,16.1633068,15.89111019,16.96114007,17.15917377,14.78242839,31.90821638,31.76260038,32.48023978,31.80099491,32.92439413
2018-03-06T10:00:00Z,3/6/2018 2:00,83.7497301,83.38145297,78.42977409,78.39004945,74.60388177,10703.53017,10718.95213,10696.24979,10611.01254,10664.38975,239.92925,252.8875417,235.0299792,234.0832917,289.7924792,16.28983926,16.06633073,17.18676112,17.39017697,14.99006585,31.85239286,31.77696965,32.52248866,31.85481996,32.91676102
2018-03-06T11:00:00Z,3/6/2018 3:00,86.01380178,85.7195597,80.87934659,80.82737231,77.04426776,11220.87821,11259.10071,11251.31163,11158.43104,11214.83942,242.9057917,258.2158125,241.8266875,239.7650208,300.4250833,16.24558532,15.9693667,16.9876986,17.22063051,14.74677758,31.92990712,31.79775603,32.57941524,31.89154289,33.00809221
2018-03-06T12:00:00Z,3/6/2018 4:00,87.65186513,87.42332047,82.44361978,82.45190355,78.64324362,11138.66858,11190.37908,11157.19854,11081.67288,11138.44471,248.6033125,265.66,251.1933125,249.0466667,313.74825,16.07467559,15.74849532,16.65609379,16.88674558,14.41577085,32.05660856,31.8225934,32.59309657,31.88955091,33.11529271
2018-03-06T13:00:00Z,3/6/2018 5:00,88.32696595,88.12218176,83.01784705,83.02955255,79.2472121,11328.71808,11384.88408,11353.10129,11252.82104,11339.63754,252.2233125,272.1258333,255.8758542,253.8900208,320.9275208,15.99002033,15.5298828,16.45145922,16.70704798,14.22349079,32.14912084,31.7982526,32.58362381,31.87444948,33.15086252
2018-03-06T14:00:00Z,3/6/2018 6:00,86.964435,86.72156529,81.48508447,81.5223909,77.72069376,10434.47542,10463.99017,10446.21479,10344.68917,10420.91779,254.5633958,271.8641667,256.4658542,254.7749583,321.0358125,15.86418078,15.48210779,16.36215828,16.62895514,14.16917037,32.1047312,31.79651044,32.54184496,31.80330732,33.09506031
2018-03-06T15:00:00Z,3/6/2018 7:00,87.96690191,87.59505368,82.53750821,82.4434675,78.65860353,11722.12258,11735.83675,11727.86575,11625.25846,11662.7755,257.9724375,274.8733542,259.726625,257.6316875,325.4483333,16.07851349,15.72209178,16.63821447,16.88662329,14.41280812,32.16096393,31.86006723,32.61229049,31.89634302,33.16215799
2018-03-06T16:00:00Z,3/6/2018 8:00,92.4474967,92.02201162,86.90684081,86.77690702,82.88592052,12174.72896,12211.70929,12194.82938,12083.95696,12119.32967,276.0758542,292.6058125,280.5466875,277.3816875,353.810875,15.6615543,15.34951989,16.10296671,16.37845556,13.85831187,32.21731426,31.83353612,32.58674618,31.85340947,33.30723315
2018-03-06T17:00:00Z,3/6/2018 9:00,92.77839853,92.26891687,86.87053092,86.87719356,82.81381329,11899.80525,11887.08021,11868.62554,11776.15725,11801.07529,286.7558333,302.4116458,286.7958125,284.5891458,361.9074792,15.36381643,15.07614721,15.93847003,16.14621474,13.68032355,32.21699156,31.77239672,32.56854977,31.84301645,33.36439004
2018-03-06T18:00:00Z,3/6/2018 10:00,92.49409137,92.04648899,86.52859687,86.59650041,82.47122108,12037.60875,12057.18588,12032.74496,11947.851,11967.89517,288.8566667,302.4091875,286.6800417,284.5166458,362.055,15.26513121,15.08508166,15.94742501,16.14618032,13.62518232,32.23542264,31.75672875,32.52954754,31.82378939,33.35082502
2018-03-06T19:00:00Z,3/6/2018 11:00,94.58517068,94.14631185,88.61423825,88.76114108,84.49561626,12523.92046,12549.81942,12525.72379,12464.57279,12455.76075,294.88,307.6733542,289.9466458,287.683375,368.63,15.20609828,15.0478302,15.9225141,16.14721918,13.59822948,32.25928656,31.77718243,32.58278646,31.90053625,33.40902642
2018-03-06T20:00:00Z,3/6/2018 12:00,95.57664635,95.21964868,89.48836247,89.80880381,85.3946362,12469.82196,12512.65038,12470.54767,12426.88267,12413.169,303.2799792,313.025,295.3574792,294.8008333,378.5633333,15.03086683,14.96069918,15.80873469,15.96598498,13.40884819,32.2802742,31.80953585,32.63233434,31.9396789,33.48990497
2018-03-06T21:00:00Z,3/6/2018 13:00,97.23335283,96.90527154,91.08600635,91.45496118,86.9215946,12800.88083,12846.22325,12806.60729,12766.27125,12736.00275,311.4625208,319.2408125,301.0016667,301.5766667,387.6333125,14.88211547,14.83355013,15.71446099,15.87065776,13.32113359,32.31831435,31.79795984,32.64562063,31.94456924,33.55004973
2018-03-06T22:00:00Z,3/6/2018 14:00,97.8216621,97.54681997,91.54042285,92.04735394,87.31151514,12137.53975,12154.51567,12131.56967,12098.9895,12069.22246,317.2933542,320.3500208,303.8975,303.9516458,391.5958958,14.60521105,14.74280621,15.53211693,15.6838633,13.16601113,32.28824741,31.79659208,32.58391563,31.89862882,33.57818732
2018-03-06T23:00:00Z,3/6/2018 15:00,92.37947208,92.27924886,86.13029563,86.7698925,82.00699776,11283.41146,11283.02058,11286.96958,11254.19883,11223.95979,297.2558542,297.5691875,280.6467083,281.8925,357.5057917,14.92831805,15.11432749,15.9751215,16.1051777,13.64158182,32.19888544,31.86850499,32.54162636,31.894067,33.39679074
2018-03-07T00:00:00Z,3/6/2018 16:00,91.2296121,91.04832462,85.16035923,85.68947487,81.01724764,11306.59508,11300.76592,11295.04621,11254.56417,11228.97892,283.2724583,285.8007917,268.3074792,269.6483333,340.3641458,15.28378729,15.45713355,16.37278008,16.48338019,14.0117859,32.15373615,31.87488078,32.5694694,31.90739732,33.29886617
2018-03-07T01:00:00Z,3/6/2018 17:00,91.54232344,91.32553643,85.60893776,86.08398515,81.44413776,11802.74067,11823.46954,11810.83404,11766.90825,11748.62404,277.3625,281.7591667,264.2075,265.2325,334.905875,15.391789,15.55295139,16.52774209,16.64804285,14.13603244,32.17704688,31.88759435,32.58034498,31.95902817,33.27613583
2018-03-07T02:00:00Z,3/6/2018 18:00,92.63033957,92.43759966,86.77291184,87.27175373,82.60269748,11787.99908,11804.34208,11794.77988,11765.99554,11740.64046,279.3725,285.9808333,268.1841667,268.9791458,341.1799792,15.39707683,15.45317368,16.41573847,16.55083142,14.03517458,32.23819548,31.90079892,32.6145319,31.9913146,33.34683742
2018-03-07T03:00:00Z,3/6/2018 19:00,92.30282018,92.14415295,86.43669601,86.95391769,82.28739241,11625.88921,11653.62567,11638.01704,11600.47313,11579.22792,280.5916667,286.6924792,269.4316667,270.7641667,342.8524792,15.32647284,15.41519196,16.35061618,16.45474212,13.96765127,32.24023916,31.90875133,32.6103283,31.99013169,33.36844768
2018-03-07T04:00:00Z,3/6/2018 20:00,93.31470293,93.21335858,87.56398001,87.95617673,83.37735009,12146.81342,12224.17446,12203.8625,12142.09858,12142.23154,282.291625,288.8366667,272.0666875,272.8075208,347.5941667,15.28628311,15.35675242,16.25396333,16.37558962,13.86556442,32.24520069,31.91327155,32.61523194,31.98262872,33.4056752
2018-03-07T05:00:00Z,3/6/2018 21:00,95.52691895,95.52575541,89.87175232,90.21038039,85.67041434,12438.75488,12527.22721,12522.61033,12454.20171,12464.218,291.0158958,297.2358542,281.9883125,282.2183125,363.845,15.04306503,15.14709043,15.96663907,16.11904195,13.57124301,32.27939019,31.91387572,32.63299833,31.98464181,33.48313854
2018-03-07T06:00:00Z,3/6/2018 22:00,96.40601629,96.46105809,90.65382612,91.01923849,86.47479058,12438.30558,12518.53517,12515.08842,12444.26113,12457.97663,298.5349375,304.9116667,289.2324792,288.8941667,374.7258542,14.83280097,14.93982813,15.73093246,15.92230252,13.37384848,32.3020623,31.90006762,32.62979554,31.98076255,33.55412642
2018-03-07T07:00:00Z,3/6/2018 23:00,96.42220683,96.53003329,90.58682395,90.96781018,86.41200233,12214.97753,12289.04487,12295.8024,12208.82675,12233.30189,302.6928981,308.2125,292.4081968,292.295081,380.0848519,14.70783609,14.83918847,15.68405404,15.85520876,13.31648524,32.30092337,31.89376417,32.62520806,31.95460382,33.56307311
2018-03-07T08:00:00Z,3/7/2018 0:00,95.82335937,95.93856639,89.88348253,90.24899685,85.72217772,11959.00048,12004.42912,12004.40953,11921.87734,11943.77761,302.6146019,306.8029375,291.5857824,290.839037,377.4245926,14.70847578,14.85517124,15.66364373,15.83510576,13.34277389,32.25605948,31.89567653,32.58418888,31.91066197,33.51148379
2018-03-07T09:00:00Z,3/7/2018 1:00,94.18515964,94.20229344,88.10980391,88.46819127,83.93361488,11657.8845,11652.9515,11659.36579,11573.34417,11589.95929,296.9000417,299.9524792,283.5125208,282.7683333,363.7133125,14.83181388,14.99368983,15.86069548,16.06696435,13.53988447,32.20793627,31.89013848,32.57737871,31.91008005,33.4605415
2018-03-07T10:00:00Z,3/7/2018 2:00,92.27526757,92.17233473,86.11304752,86.46216275,81.97787056,11308.77058,11291.56888,11290.65904,11204.13996,11226.40188,287.1441667,290.7066667,272.6658333,272.3966458,347.6341875,15.07890621,15.24678328,16.17716645,16.35719557,13.85180401,32.17925666,31.88963033,32.5723664,31.92712435,33.38389321
2018-03-07T11:00:00Z,3/7/2018 3:00,92.05173443,91.85310901,85.9592803,86.19589495,81.82104421,11676.79608,11671.32967,11666.37988,11571.34796,11596.89438,280.4833333,284.513375,265.9075,265.5717083,338.4866875,15.2624433,15.45847675,16.36975393,16.55243608,14.00335138,32.18626733,31.88875871,32.5713972,31.93867912,33.36281515
2018-03-07T12:00:00Z,3/7/2018 4:00,92.39668966,92.16594591,86.34497114,86.57179084,82.19786352,11753.02463,11761.55971,11745.55146,11659.74958,11687.90858,279.9700208,284.0991458,265.6674792,265.2333125,338.3208125,15.29824562,15.44608307,16.42181679,16.55465012,14.00445645,32.21806706,31.89304587,32.60947357,31.97365941,33.39897958
2018-03-07T13:00:00Z,3/7/2018 5:00,94.15053786,93.97016968,88.23972165,88.3934891,84.08611862,12264.13008,12330.90067,12310.69096,12219.61717,12257.87463,283.2074792,288.6874583,271.1766667,269.6800417,347.6675208,15.21324967,15.33483,16.28387877,16.48470581,13.90918403,32.24847412,31.91176803,32.63134608,32.01377797,33.44152505
2018-03-07T14:00:00Z,3/7/2018 6:00,96.5146276,96.4827486,90.68279852,90.84835329,86.54139404,12537.96046,12631.04958,12614.56533,12522.12129,12563.813,293.9816667,297.8659167,283.1450208,281.726625,367.0408333,14.92258112,15.11138979,15.90394393,16.12089539,13.54058962,32.30091758,31.94335732,32.6594111,32.02112563,33.56216249
2018-03-07T15:00:00Z,3/7/2018 7:00,97.77155641,97.81983175,91.84378409,92.07946792,87.70911578,12529.08675,12622.74163,12604.94967,12507.97196,12552.13654,303.8925,307.4399583,292.2932917,290.8241458,380.7674792,14.63588645,14.84546773,15.63851429,15.81574882,13.28890325,32.33173731,31.94645589,32.65181243,32.00972925,33.64854591
2018-03-07T16:00:00Z,3/7/2018 8:00,98.21614988,98.42046833,92.27653804,92.56480291,88.1462041,12570.98621,12681.56067,12675.09275,12570.20825,12604.85283,287.4183125,296.0824792,283.0225,292.1199583,393.8741875,13.49642881,14.2654412,15.22071419,15.83533539,13.38929729,31.90570287,31.85935913,32.60740748,32.09355705,33.81501266
2018-03-07T17:00:00Z,3/7/2018 9:00,98.35894014,98.83127864,92.59930463,92.91917347,88.41651922,12606.70504,12714.879,12708.29583,12612.29913,12638.03092,257.4350417,282.7358542,275.2458542,298.8250625,407.4916458,13.19496761,14.10838628,15.10385657,15.62194999,13.36147647,32.03057544,32.03678675,32.68153662,31.96076173,33.70127379
2018-03-07T18:00:00Z,3/7/2018 10:00,97.95539569,98.4949897,92.1662344,92.52484477,87.92665629,12260.98258,12351.92225,12348.71733,12271.99492,12284.6865,274.2924583,299.7074583,290.2058125,299.5232917,396.0849583,14.32066543,14.52128555,15.31344304,15.66443556,13.3101507,32.53430704,32.04288533,32.63938639,31.89662851,33.58704283
2018-03-07T19:00:00Z,3/7/2018 11:00,94.90784078,95.33078419,88.85643892,89.36291753,84.66344564,11390.95813,11407.78125,11401.82421,11340.98204,11346.07821,280.03,293.4017083,280.0350208,285.5692083,370.0975625,14.30420418,14.68272737,15.5610833,15.975091,13.71814529,32.25108286,31.9652672,32.58517979,31.93832028,33.54069547
2018-03-07T20:00:00Z,3/7/2018 12:00,92.29441753,92.50843169,86.21246505,86.68093592,82.03493062,11465.38954,11470.45629,11465.34596,11414.11788,11400.93979,266.0700417,278.7999792,263.4400417,269.8408542,345.7332917,14.6653178,15.06108705,16.05290096,16.47215238,14.22537464,32.15956333,31.97108973,32.60143687,31.96337549,33.40753351
2018-03-07T21:00:00Z,3/7/2018 13:00,93.53223211,93.68491244,87.65830346,88.12325651,83.43326401,11955.68108,12001.75717,11995.45813,11959.56446,11924.01213,271.58,282.7933333,266.5166458,269.5883542,340.175875,15.25802043,15.40866123,16.33362295,16.54204929,14.23380395,32.3619966,32.00520638,32.66154057,31.95677123,33.37937593
2018-03-07T22:00:00Z,3/7/2018 14:00,95.61948392,95.84979763,89.89214174,90.43483302,85.64199028,12481.68538,12585.88192,12580.11025,12548.13108,12517.08967,292.0458333,294.6741667,277.6,274.496625,345.4641458,15.15234801,15.34652672,16.21684203,16.46397816,14.08945178,32.27405092,31.94804781,32.63857844,32.03857374,33.50281299
2018-03-07T23:00:00Z,3/7/2018 15:00,95.76010899,96.06147774,90.00283982,90.70428023,85.78044954,12075.58275,12144.8555,12148.58383,12122.58921,12095.80371,297.019125,298.8191875,282.3291667,280.2408333,353.9874583,14.95363174,15.19548256,16.07903297,16.34335902,13.89661373,32.26422009,31.94993873,32.62197963,32.05206371,33.53138723
2018-03-08T00:00:00Z,3/7/2018 16:00,93.39611918,93.65729789,87.50291116,88.3021594,83.30706418,11320.42729,11324.34767,11330.80613,11309.13275,11264.64546,292.2666875,293.2032708,277.8924792,276.6450417,344.8958542,15.05715764,15.31170045,16.15069208,16.39837955,14.02465491,32.23067536,31.95195946,32.60037014,31.99006084,33.44123108
2018-03-08T01:00:00Z,3/7/2018 17:00,92.42252639,92.552455,86.5245805,87.29654726,82.31673434,11635.89304,11655.90813,11642.82704,11636.73354,11572.80496,284.0075,285.9667083,269.9399792,268.71825,333.9291875,15.2655359,15.5196257,16.39129989,16.61366509,14.26968377,32.20716409,31.95065953,32.57997524,31.993792,33.37376975
2018-03-08T02:00:00Z,3/7/2018 18:00,93.07450221,93.20162182,87.23440783,88.00977297,83.0641725,11807.16842,11853.88471,11844.95038,11835.33271,11790.13025,282.530875,285.7566667,268.7058542,267.6350417,333.3591875,15.34397419,15.56004931,16.45363339,16.64319862,14.30472277,32.20177248,31.95257718,32.58790992,32.02213089,33.38429187
2018-03-08T03:00:00Z,3/7/2018 19:00,92.84437803,92.93097403,86.98495363,87.79187902,82.80799047,11607.37658,11621.52025,11617.44892,11606.38467,11552.77771,282.6874583,286.1075208,269.7642083,268.1583125,334.9475,15.35992775,15.53601037,16.46068753,16.68359599,14.32752505,32.22158181,31.95573827,32.62374518,32.06127832,33.38840468
2018-03-08T04:00:00Z,3/7/2018 20:00,92.81993817,92.84664259,86.89150402,87.69365457,82.71653925,11682.55546,11705.47896,11694.86638,11673.66725,11627.08025,282.6525,284.4891458,269.6549792,268.0792083,334.68,15.37366129,15.584769,16.43407375,16.72399335,14.32103663,32.21783478,31.95933824,32.58476254,32.04698766,33.36398228
2018-03-08T05:00:00Z,3/7/2018 21:00,93.27852219,93.28414972,87.37117403,88.19234609,83.17986732,11781.20163,11798.76329,11790.42271,11779.82192,11725.36088,282.8342083,284.9425208,269.0433125,267.8291458,334.381625,15.3906357,15.64905764,16.45511853,16.75511092,14.33725369,32.20634777,31.96102278,32.57163589,32.06489409,33.34844755
2018-03-08T06:00:00Z,3/7/2018 22:00,92.99385843,92.99420116,87.09180692,87.93204976,82.9033474,11720.85267,11742.967,11738.35392,11728.71692,11676.03088,282.6032917,284.23,268.9441458,267.8149792,334.3791667,15.40926759,15.64976766,16.49336728,16.75330093,14.35921999,32.19969047,31.95358038,32.59563841,32.0526245,33.3467851
2018-03-08T07:00:00Z,3/7/2018 23:00,91.15608412,91.13855892,85.15506477,86.02021377,80.99610428,10831.57808,10809.31792,10800.01354,10779.50988,10750.31525,279.2866875,279.4258125,264.3416667,263.8408333,327.1066667,15.45115923,15.72858523,16.58976608,16.81693992,14.45387327,32.17542936,31.94706458,32.5612208,32.0245162,33.29733411
2018-03-08T08:00:00Z,3/8/2018 0:00,85.50863347,85.63575522,79.61977933,80.47231464,75.58795086,9393.05875,9416.214542,9378.207292,9350.067167,9350.000833,262.0474375,262.6608542,244.1600208,244.9625208,298.01,15.85741498,16.19804209,17.23612612,17.41351665,15.12527572,32.02303188,31.90583258,32.50408672,32.00453716,33.0995262
