timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-03-08T09:00:00Z,3/8/2018 1:00,82.4129935,82.59514544,76.96146554,77.62304822,72.98226836,9747.337375,9780.102333,9744.823625,9710.341917,9697.199125,242.2675,244.3833125,226.2175,226.4449792,273.7991875,16.53810393,16.82495832,17.93275763,18.13697638,15.81704654,31.87467233,31.90824843,32.46815592,32.02161338,32.90631522
2018-03-08T10:00:00Z,3/8/2018 2:00,80.07410702,80.28114464,74.87690475,75.55441098,70.96759499,8862.785602,8875.301648,8858.109597,8838.812792,8819.058551,233.4044167,233.1673009,218.5245926,215.7998125,260.6408333,16.75297721,17.16723326,18.23896431,18.52367505,16.19287001,31.67687231,31.91457764,32.3873759,32.03989433,32.79731511
2018-03-08T11:00:00Z,3/8/2018 3:00,78.73555654,78.97662816,73.83563804,74.48743097,70.02826019,9373.007167,9392.781556,9370.345259,9345.727481,9330.768889,225.9087407,223.1366389,212.385537,206.8712407,249.5277778,16.93841192,17.54237113,18.4527381,18.87616141,16.56067284,31.48568191,31.9134357,32.24639154,32.02813361,32.70501377
2018-03-08T12:00:00Z,3/8/2018 4:00,78.83733611,79.11960927,74.0902909,74.78187939,70.39567861,9534.61069,9563.905463,9525.042032,9503.743352,9498.541977,223.2047523,219.9505255,210.5980856,205.0364259,246.8469931,17.02424644,17.65721437,18.50233838,18.97805811,16.64475171,31.3947713,31.91563492,32.21934161,32.03036958,32.68872248
2018-03-08T13:00:00Z,3/8/2018 5:00,78.48856061,78.81845248,73.82486887,74.58005768,70.20940362,9334.767458,9351.109208,9317.067583,9295.670583,9295.924917,221.9616667,219.0208125,209.7216458,204.5042083,245.9425,17.06626891,17.69451342,18.55932484,19.00264669,16.69254269,31.36334188,31.88570525,32.21348302,32.03404738,32.69868319
2018-03-08T14:00:00Z,3/8/2018 6:00,80.69856389,80.87311215,76.0728911,76.73393461,72.45535673,10580.33725,10569.61004,10557.90992,10520.15371,10507.02938,223.1207917,219.8200208,211.6599792,205.7191458,251.9225,17.05043868,17.71302977,18.53282339,19.0105998,16.54048296,31.44012666,32.00456973,32.30651065,32.14413361,32.78464546
2018-03-08T15:00:00Z,3/8/2018 7:00,83.2070659,83.27831299,78.43307765,79.17654349,74.75046956,10291.07888,10271.16029,10251.34442,10224.74858,10214.97933,230.0108333,230.5233333,218.4066875,214.8066875,267.7650208,16.84284556,17.29988295,18.30384449,18.71943089,16.07048993,31.63834133,31.98664798,32.50700068,32.27408837,32.9152874
2018-03-08T16:00:00Z,3/8/2018 8:00,83.59214621,83.60702462,78.72273311,79.46373335,74.98296913,10746.36779,10737.21717,10720.48,10691.38821,10676.51796,233.4125208,235.2058333,221.2108542,222.2808125,272.6408333,16.72123532,17.07560336,18.18503471,18.34390407,15.87318936,31.74622291,31.97225972,32.57815683,32.13437492,32.93514783
2018-03-08T17:00:00Z,3/8/2018 9:00,86.95683433,86.98197695,82.10601344,82.8270974,78.23221619,11313.21396,11358.4485,11327.84792,11318.07438,11282.3035,240.4616458,243.0858125,229.344125,232.7941458,287.8175208,16.51902976,16.84129722,17.9061588,17.99690309,15.4920363,31.90415105,32.00542866,32.72863116,32.13383459,33.04983395
2018-03-08T18:00:00Z,3/8/2018 10:00,88.87042421,89.01446604,83.95707739,84.77821642,80.01717393,11725.69258,11790.60829,11772.06829,11777.29363,11730.67967,247.7350417,252.5708542,242.0867083,241.9042083,300.7166458,16.32983015,16.51143012,17.38605722,17.59089321,15.10053481,32.09805208,32.01774768,32.63755344,32.13481187,33.16648867
2018-03-08T19:00:00Z,3/8/2018 11:00,92.97923911,93.20256169,88.02500344,88.86174038,84.01679181,12408.82558,12512.553,12496.33692,12496.34079,12460.44196,260.0716458,266.9174792,258.3674792,257.3308542,323.3525208,15.97838555,16.09282543,16.82977507,17.05664444,14.5582167,32.29949979,32.04255165,32.62685767,32.13549546,33.32750451
2018-03-08T20:00:00Z,3/8/2018 12:00,95.25368805,95.54564837,90.06497629,91.01680248,86.00600196,12415.73929,12503.48638,12502.02933,12500.95442,12448.55671,277.4024792,280.9783333,272.4200208,272.5325,343.1875,15.43644211,15.6551745,16.35284813,16.53545408,14.12646319,32.3154027,32.03818304,32.62702169,32.09063571,33.45572922
2018-03-08T21:00:00Z,3/8/2018 13:00,96.40505409,96.76387238,91.02314249,92.08230538,86.94011113,12473.51471,12564.91479,12562.73271,12577.58542,12520.711,288.798375,290.7233542,280.4649792,280.9166458,354.484125,15.11044118,15.40592334,16.0819594,16.2697871,13.89613232,32.30897131,32.02875718,32.63256291,32.05810597,33.5490138
2018-03-08T22:00:00Z,3/8/2018 14:00,95.07264404,95.47165209,89.38855389,90.58404912,85.3158271,11067.33417,11105.38567,11091.70133,11107.75375,11047.57129,292.9274792,292.7333125,281.3774792,282.3791667,354.7083333,14.93850573,15.26806965,15.96083639,16.1381425,13.83183086,32.25218421,31.97850474,32.57527174,31.99758173,33.49417912
2018-03-08T23:00:00Z,3/8/2018 15:00,83.96177086,84.46178615,78.08476352,79.28693722,74.10044999,7870.328417,7878.784708,7859.916,7845.586833,7829.769833,261.8341667,259.3524792,242.4400208,245.5574792,296.5842083,15.48067195,15.9234805,16.86628313,16.9666507,14.77093614,31.92766336,31.89206027,32.42923622,31.8630657,33.02904349
2018-03-09T00:00:00Z,3/8/2018 16:00,80.06710066,80.42636686,74.74794334,75.51812397,70.73505661,9595.52925,9608.167,9591.633792,9588.44475,9558.586167,232.425,229.3425208,216.7033125,212.690875,252.0658125,16.39688572,16.92863715,17.81416629,18.12883435,15.90796144,31.63648464,31.9414101,32.23048047,31.94191221,32.80773268
2018-03-09T01:00:00Z,3/8/2018 17:00,86.21880139,86.41372385,81.18021988,81.93337245,77.21003958,11449.01354,11498.3155,11482.14,11501.00792,11466.98663,234.425875,233.7375,222.2275417,215.0091667,268.1167083,16.45716328,16.9329618,17.76362416,18.2515749,15.64841061,31.81639063,32.08948798,32.48128438,32.26357452,33.02775084
2018-03-09T02:00:00Z,3/8/2018 18:00,90.88647026,91.03226199,85.83636234,86.68831781,81.70494983,11910.99117,11939.79304,11965.66438,11938.62817,11887.81896,247.086625,250.6583542,236.655,238.099125,299.7974583,16.05881903,16.3502336,17.27919986,17.42708553,14.88576939,32.11505487,32.08255255,32.76365535,32.21763346,33.22606051
2018-03-09T03:00:00Z,3/8/2018 19:00,90.79875558,90.93338092,85.48351942,86.36879364,81.30535666,11176.58588,11208.23696,11207.9425,11201.18713,11194.11617,255.5008333,261.0849792,249.6183125,249.5583333,312.0408542,15.81042332,15.97076201,16.77910374,16.93621335,14.56023548,32.25783178,32.06645041,32.62358976,32.07408945,33.26103235
2018-03-09T04:00:00Z,3/8/2018 20:00,88.21105018,88.40754253,82.7063863,83.70739393,78.63668761,10328.5477,10364.90313,10339.3125,10362.96136,10326.29033,254.3960417,256.6866065,244.1950093,244.2785023,302.585456,15.79335132,16.00449347,16.85834991,17.03297596,14.68447966,32.13082507,32.01948345,32.56862097,32.02247428,33.16766133
2018-03-09T05:00:00Z,3/8/2018 21:00,87.20587543,87.39878245,81.80744743,82.73125417,77.70621638,10747.35624,10793.98748,10774.11663,10788.58431,10746.17478,247.7159722,250.0891574,235.9599907,236.373037,291.3938981,15.9571863,16.21284696,17.18922992,17.34298941,14.93802256,32.07160121,32.00068199,32.56808197,32.03762175,33.09088534
2018-03-09T06:00:00Z,3/8/2018 22:00,88.50794305,88.69522764,83.22324576,84.12069439,79.1085321,11335.48712,11388.63025,11371.488,11392.5252,11351.91532,247.1533125,250.6403264,235.9799514,236.0676481,291.855,16.01242501,16.23433404,17.22994194,17.38889591,14.97972869,32.10186172,31.99149326,32.59461165,32.08579656,33.14324352
2018-03-09T07:00:00Z,3/8/2018 23:00,89.11553847,89.31527045,83.77540345,84.74018791,79.67685421,10731.4815,10778.98175,10755.57192,10766.21692,10736.39488,250.3908542,254.5941875,241.1849792,240.8499792,299.5383125,15.93169337,16.1536056,17.05129289,17.23789257,14.8065668,32.17127335,31.99029056,32.58678146,32.09525142,33.16519084
2018-03-09T08:00:00Z,3/9/2018 0:00,85.41114164,85.61556525,79.94555148,80.91789739,75.86498063,9529.2495,9523.919958,9506.274,9505.128625,9475.327167,244.9866875,246.556625,232.5349583,233.0816875,285.2125,15.97772614,16.29574074,17.23682913,17.40034117,15.03317529,32.01144953,31.97432742,32.5193022,32.0202828,33.03066521
2018-03-09T09:00:00Z,3/9/2018 1:00,77.71125009,78.07177542,72.37589185,73.3287263,68.38194548,7132.032042,7140.025833,7113.146542,7108.868375,7105.29125,230.496625,227.2875208,214.5600208,213.8066458,249.9050208,16.29227989,16.84405886,17.75400808,17.90251677,15.85376446,31.5327638,31.83960262,32.18731021,31.78468985,32.68814016
2018-03-09T10:00:00Z,3/9/2018 2:00,75.57685797,75.89670784,70.65751278,71.32863918,66.83265704,8492.270083,8510.566125,8470.204708,8451.97,8454.414667,217.040875,210.9125,203.0050208,201.8700208,226.8949792,16.68683558,17.41909079,18.13935239,18.24337131,16.4764698,31.12259302,31.75555042,31.84428889,31.47028591,32.48109567
2018-03-09T11:00:00Z,3/9/2018 3:00,74.84963487,75.16433342,70.07717704,70.69408648,66.44854537,8194.086292,8207.725375,8168.7415,8154.798875,8157.329292,213.3891667,208.8883542,199.1991667,200.9049792,222.503375,16.77671839,17.42662533,18.23003591,18.1377459,16.57409872,30.91876995,31.54508913,31.72696473,31.19900391,32.33654023
2018-03-09T12:00:00Z,3/9/2018 4:00,73.60450253,73.96931965,69.04004239,69.55295997,65.53366634,8128.520833,8140.715708,8102.301083,8091.092083,8092.812583,212.6024792,208.4358125,195.5108542,200.3833542,218.2349792,16.66523054,17.33348651,18.29808191,18.03545688,16.56424128,30.60603141,31.23925047,31.59960523,30.88897659,32.1724734
2018-03-09T13:00:00Z,3/9/2018 5:00,74.29345382,74.61638158,69.90126174,70.25369713,66.43362852,8643.588622,8656.29467,8612.979915,8600.268534,8604.387537,212.2606944,208.1542569,194.4624792,200.2082146,217.5608333,16.6454505,17.28855324,18.35579896,17.99793581,16.59232186,30.4908232,31.14206561,31.5973154,30.78282463,32.18071206
2018-03-09T14:00:00Z,3/9/2018 6:00,73.87767181,74.2153457,69.57979803,69.87089077,66.16304345,8759.369503,8765.099664,8728.053655,8722.500897,8714.558879,211.9440069,207.8215069,194.7990764,200.1024798,218.1409028,16.66644522,17.29410104,18.35197034,17.9834652,16.56541488,30.48878795,31.15528823,31.61063012,30.76542275,32.20690285
2018-03-09T15:00:00Z,3/9/2018 7:00,79.75632779,79.8822236,75.51846082,75.70993412,72.03420841,10441.98696,10448.05738,10432.52663,10438.45417,10395.79838,211.6825208,207.6800417,203.1758542,199.9266875,229.8567083,16.96410234,17.53511245,18.23791341,18.24366368,16.46090288,31.1156787,31.76539765,31.94784575,31.40948887,32.70264322
2018-03-09T16:00:00Z,3/9/2018 8:00,79.96528871,80.15936832,75.40334665,75.96848886,71.93420812,9849.696417,9844.923042,9819.275083,9839.971417,9787.850792,215.8966667,210.5716458,208.5566458,201.3016042,243.7249167,16.87919081,17.52848166,18.08993857,18.48059681,16.19964091,31.43078075,32.08399927,32.13826688,31.90130194,32.82574154
2018-03-09T17:00:00Z,3/9/2018 9:00,78.5745936,78.85485967,73.8618891,74.670378,70.32326452,8761.938208,8742.269375,8717.656792,8732.109417,8688.423875,218.8283125,212.7475,208.7633542,204.398375,244.7758542,16.67557572,17.45872479,18.04854714,18.33688874,16.07120543,31.35308948,32.01670923,32.08692988,31.83962382,32.7056987
2018-03-09T18:00:00Z,3/9/2018 10:00,75.96074968,76.36358768,71.39600596,72.15940277,67.81303534,8933.401833,8927.939,8901.949208,8905.485458,8871.306625,215.3408333,212.0091458,203.4633333,200.8108333,231.9366875,16.74777176,17.40749498,18.18284216,18.38119235,16.36869983,31.15450141,31.73242873,31.91426984,31.61265354,32.5758804
2018-03-09T19:00:00Z,3/9/2018 11:00,79.94593693,80.18488643,75.44590824,76.19334848,71.84793844,10172.65896,10174.33779,10149.01917,10188.84613,10117.95525,215.7992083,209.0383542,207.565875,201.6225417,240.4025,16.856338,17.66727319,18.13745597,18.48858718,16.29149439,31.38225193,32.13334617,32.07266183,31.91402811,32.79084862
2018-03-09T20:00:00Z,3/9/2018 12:00,78.64475828,78.98989566,73.92133589,74.89924472,70.35050614,8807.795333,8801.90825,8779.227917,8782.81175,8746.534708,219.9133125,214.4583125,209.5182917,205.7532708,245.7016458,16.69547555,17.42428105,18.03715399,18.32520793,16.07515569,31.3717591,32.05077121,32.08743284,31.88151711,32.69113126
2018-03-09T21:00:00Z,3/9/2018 13:00,73.06910509,73.68816235,68.53877216,69.48234683,64.9780877,6780.929708,6782.734667,6770.706625,6760.954667,6757.351125,214.9900208,210.1000417,200.7558125,201.1616875,227.0475208,16.72040861,17.41575394,18.21487232,18.24038689,16.46555537,30.96662609,31.60707297,31.78609799,31.39455624,32.37676991
2018-03-09T22:00:00Z,3/9/2018 14:00,70.23407141,70.85895526,66.12168129,66.71482163,62.5953556,7974.089167,7988.52725,7961.061292,7952.9915,7942.523625,212.2216667,208.0150208,191.4716875,200.0500208,212.841625,16.62996919,17.23519474,18.45291409,17.93563359,16.73130743,30.26375149,30.91732606,31.43869759,30.61434508,31.93568728
2018-03-09T23:00:00Z,3/9/2018 15:00,77.95532722,78.19742582,74.04580536,74.31387254,70.43319156,10913.02961,10931.94583,10925.23904,10953.43792,10870.62329,211.6348819,207.6914861,198.7790486,199.6665764,224.1564514,16.85089198,17.45429051,18.40125148,18.26369419,16.65449219,30.73668416,31.43138224,31.77598165,31.18722304,32.47590992
2018-03-10T00:00:00Z,3/9/2018 16:00,78.09436731,78.45993349,73.79382315,74.48596352,70.2356268,8981.586125,8978.91775,8959.109958,8950.619792,8922.212292,213.0666458,208.4075208,206.8924792,200.3016667,239.425,16.97632775,17.70728819,18.18893147,18.52711811,16.33588552,31.34329796,32.03968471,32.05307215,31.84679235,32.73536824
2018-03-10T01:00:00Z,3/9/2018 17:00,78.29670408,78.59563765,73.91144562,74.61370568,70.27115298,9977.179417,9956.078458,9935.57,9954.366542,9895.180125,215.2882917,209.4166458,206.3583333,201.7966875,239.5575,16.83927944,17.62214419,18.17871317,18.43770702,16.23053993,31.29482827,32.00846962,32.03605594,31.82987564,32.67937364
2018-03-10T02:00:00Z,3/9/2018 18:00,80.58687966,80.81536011,76.0230974,76.83672366,72.32983655,10024.18708,9999.611083,9978.255417,9988.899042,9940.247458,219.755875,214.7341458,210.9366667,206.0241667,250.3332917,16.71338283,17.45142927,18.0227479,18.38233848,16.02612921,31.49022931,32.12860663,32.19634916,31.99414885,32.79129357
2018-03-10T03:00:00Z,3/9/2018 19:00,81.52780943,81.75414856,76.89145632,77.73726426,73.13647989,10583.00404,10585.40708,10569.24775,10565.39242,10526.86463,223.9749583,222.2600625,213.8616875,209.5633125,256.5141875,16.56130995,17.13410854,17.88744666,18.25706545,15.84271993,31.56538383,32.02443412,32.29298802,32.08066789,32.83767751
2018-03-10T04:00:00Z,3/9/2018 20:00,83.56575372,83.8348224,78.89061034,79.79596966,75.04065813,10371.05433,10377.635,10364.21058,10353.64404,10330.75563,230.4441667,230.3849375,220.0432917,215.7050208,269.8942083,16.37759544,16.81718407,17.69713529,18.06352653,15.47459025,31.73073755,32.06300387,32.45013942,32.25328632,32.91515986
2018-03-10T05:00:00Z,3/9/2018 21:00,83.01664612,83.25421703,78.2347803,79.1211621,74.27975706,10401.83821,10412.75042,10394.54579,10374.43979,10357.224,232.0283542,233.0508542,220.8725208,219.7849583,271.1983125,16.27488628,16.66414364,17.61888859,17.85157987,15.35875521,31.76492175,32.00621745,32.47124357,32.15483075,32.91255756
2018-03-10T06:00:00Z,3/9/2018 22:00,85.32027433,85.55120833,80.61133092,81.40373711,76.58003667,11061.25708,11105.90425,11087.18171,11079.78633,11063.94058,236.3983125,237.3008542,225.3716458,226.2100625,280.3774792,16.13947544,16.58370283,17.49937087,17.66274169,15.20018159,31.87706078,32.10157121,32.59555707,32.14685307,32.98602823
2018-03-10T07:00:00Z,3/9/2018 23:00,87.72252169,88.01754711,82.98692499,83.73193009,78.89300428,11719.12583,11790.23592,11764.70721,11728.21096,11746.06271,243.668375,247.2866042,233.6975208,236.6849583,296.2383542,15.92625928,16.24092244,17.21165187,17.30671485,14.83275005,32.03735225,32.10382521,32.72497543,32.14032303,33.10466014
2018-03-10T08:00:00Z,3/10/2018 0:00,92.18399039,92.47763629,87.36263141,87.89048806,83.17264183,12070.53138,12145.33846,12136.98788,12058.96075,12115.171,258.1481042,264.7254583,255.4712407,254.7274398,324.5894931,15.54500697,15.73376631,16.47191793,16.66369095,14.22203415,32.31183936,32.09207371,32.66848094,32.15698182,33.29190082
2018-03-10T09:00:00Z,3/10/2018 1:00,91.37323593,91.67709504,86.12368489,86.78758018,81.96293044,11319.6612,11376.47587,11341.99371,11308.37972,11331.62602,269.2213681,273.2250903,262.8003079,261.1034838,331.639375,15.19956517,15.41169205,16.15305805,16.41289695,14.02092024,32.26260327,32.05248643,32.58939228,32.04632839,33.30518776
2018-03-10T10:00:00Z,3/10/2018 2:00,88.96522189,89.23710426,83.56363117,84.25245018,79.34675096,10886.68821,10927.51988,10909.38363,10865.99525,10878.13179,265.913375,267.4949583,254.0366458,253.185,318.1991667,15.20320161,15.49918949,16.36352299,16.57190767,14.19033262,32.16646251,32.02082829,32.56195525,32.03352548,33.23623523
2018-03-10T11:00:00Z,3/10/2018 3:00,89.45181007,89.6699169,84.05650459,84.69352702,79.82044488,11249.12108,11306.10483,11267.79358,11239.26138,11248.26704,262.7424792,265.5350625,250.4441667,249.165,313.3816667,15.26810935,15.53137742,16.50208535,16.72621154,14.30841588,32.17590298,32.01459826,32.5914054,32.06393183,33.23288304
2018-03-10T12:00:00Z,3/10/2018 4:00,90.98684957,91.18353385,85.63418134,86.06512114,81.45137821,11743.53825,11803.01033,11786.25388,11680.08317,11772.94025,265.6416875,268.9508125,254.6141458,252.7124792,319.9450208,15.2635645,15.49530125,16.4070709,16.64929745,14.21346803,32.23503423,32.00304156,32.61323339,32.09322659,33.28728428
2018-03-10T13:00:00Z,3/10/2018 5:00,90.37001516,90.59136407,84.86635298,85.3156285,80.8023264,11146.56567,11197.11533,11168.08604,11096.86096,11156.47454,269.7232917,272.2174583,258.1550208,255.8975208,324.8008125,15.12350931,15.39715933,16.22841818,16.44406116,14.06647316,32.23477083,32.00732172,32.58181053,32.05012196,33.29720364
2018-03-10T14:00:00Z,3/10/2018 6:00,90.74719139,90.93229454,85.23640076,85.58381948,81.17662224,11474.92971,11539.33338,11515.98358,11403.11371,11504.14317,269.2392083,272.2358333,256.9308333,254.2083125,322.9633333,15.10199237,15.38875286,16.22170712,16.50800714,14.08176332,32.21425309,32.00729399,32.60662301,32.05164868,33.3149011
2018-03-10T15:00:00Z,3/10/2018 7:00,91.45216045,91.59107737,85.89095926,86.09148176,81.85319663,11364.47396,11414.10454,11396.55063,11267.89667,11388.01133,272.7408125,275.7808958,260.1141667,256.5566667,328.4100208,15.01956902,15.25855611,16.17787887,16.47825929,14.01068145,32.23833378,32.01641672,32.62274529,32.08339777,33.34618413
2018-03-10T16:00:00Z,3/10/2018 8:00,91.16131423,91.31215131,85.58783225,85.74863784,81.52895634,11638.80121,11700.80254,11688.67546,11570.9525,11667.03192,274.1908125,275.9191458,260.9941875,256.5991875,329.6958333,14.97348079,15.25000048,16.09789963,16.43881423,13.94319555,32.24422716,32.01896492,32.6159158,32.04781678,33.32393051
2018-03-10T17:00:00Z,3/10/2018 9:00,94.11760376,94.28406,88.73291682,88.74668921,84.44078196,12262.25133,12374.2085,12384.71067,12250.23542,12318.50858,282.6400417,283.2766667,270.5358125,264.7575,343.0149792,14.84289381,15.12487419,15.89654101,16.23913834,13.76230017,32.28600199,32.04072463,32.62350384,32.10675316,33.41188541
2018-03-10T18:00:00Z,3/10/2018 10:00,95.60278923,95.92894336,90.26866033,90.40027916,85.86319883,12297.418,12416.87263,12432.05821,12316.96221,12353.88908,294.3316667,293.06,282.06,275.9158333,358.7775417,14.54655791,14.91278543,15.61133261,15.92607922,13.49501403,32.31613743,32.05837857,32.62032588,32.10097369,33.51172523
2018-03-10T19:00:00Z,3/10/2018 11:00,96.12890634,96.48837901,90.61976445,90.93420934,86.24570665,12296.30513,12383.95438,12377.72488,12313.18621,12335.53267,300.8241458,299.4783542,286.5916875,281.7991875,365.8357708,14.43174464,14.7391961,15.50618299,15.78979648,13.35763155,32.33862048,32.03705428,32.60122505,32.07466209,33.55677188
2018-03-10T20:00:00Z,3/10/2018 12:00,96.27951973,96.7201587,90.724448,91.22414315,86.36983243,12084.29979,12173.93804,12174.55592,12145.33867,12135.51438,304.3107917,302.1999792,289.3324792,285.2607708,369.775,14.34211258,14.7560538,15.46837482,15.74987622,13.34943788,32.3428379,32.02771505,32.57580967,32.05730031,33.55209758
2018-03-10T21:00:00Z,3/10/2018 13:00,92.19378151,92.70055288,86.41175888,87.31653677,82.18300295,10412.19025,10453.70121,10439.97775,10460.91429,10408.30071,296.2417083,292.0849792,277.9283125,276.3983125,350.9733542,14.55839359,14.96669161,15.7353922,15.9789957,13.63461182,32.24688891,32.00255096,32.51636264,32.00031669,33.4034451
2018-03-10T22:00:00Z,3/10/2018 14:00,83.16003277,83.67642419,77.39078769,78.32366371,73.23900409,8153.250375,8167.770042,8149.878958,8139.104792,8114.400333,264.8575208,262.6475208,242.0691458,243.1592083,295.4483542,15.33939553,15.76354106,16.8025796,16.94847098,14.74122698,31.97200463,31.92517502,32.42312494,31.93309992,32.99912616
2018-03-10T23:00:00Z,3/10/2018 15:00,80.85890013,81.18139292,75.60030243,76.23275662,71.44791957,10198.31546,10204.64354,10192.14608,10187.38792,10136.45879,238.3099375,237.1566458,221.57925,216.1391667,261.3067083,16.20226463,16.61841447,17.62322775,17.98429408,15.67036657,31.78560461,31.92851308,32.31764,32.04375144,32.8251755
2018-03-11T00:00:00Z,3/10/2018 16:00,84.74306531,84.93550315,79.71677839,80.38431474,75.57450509,10872.96908,10924.98075,10911.00025,10908.51292,10861.35304,238.8325417,239.3591667,224.374125,219.8108542,271.4316042,16.23253374,16.63329377,17.58192709,17.99630966,15.52023454,31.88235422,31.97408885,32.43924178,32.18629988,32.93475483
2018-03-11T01:00:00Z,3/10/2018 17:00,85.15370124,85.37562003,80.12221975,80.94681079,76.01513056,10467.21242,10489.54617,10486.77338,10483.08788,10450.90292,242.2133542,244.0566875,228.3391667,227.9874792,280.24,16.0833682,16.42317617,17.4458815,17.65873175,15.26700474,31.95474553,31.99084773,32.52573491,32.1474246,32.97350641
2018-03-11T02:00:00Z,3/10/2018 18:00,84.01613016,84.18348187,78.92053406,79.73891343,74.80801052,10189.55621,10181.61029,10170.01721,10164.28133,10137.36729,241.8708125,241.7699792,227.1333333,227.3275208,278.4500208,16.06854146,16.43815939,17.42507557,17.60346021,15.28513091,31.89380455,31.98335126,32.48350934,32.08011537,32.92487438
2018-03-11T03:00:00Z,3/10/2018 19:00,82.26852879,82.40695055,77.17351195,77.95565332,73.05539084,9621.642208,9585.111625,9574.41925,9567.822375,9540.034875,238.1008125,236.5416875,223.2941667,221.6491458,269.9958333,16.12298235,16.57529259,17.53784885,17.77504577,15.42481476,31.78818085,31.97203113,32.41396608,32.07974322,32.8510327
2018-03-11T04:00:00Z,3/10/2018 20:00,82.15344058,82.26065664,77.19907831,77.88232454,73.10113594,10311.76038,10322.58721,10308.70883,10282.64508,10266.74825,234.5041875,232.3716667,219.8766667,216.3733333,263.1941458,16.1846906,16.7536439,17.6644188,17.96587238,15.60048575,31.72609015,31.95507206,32.35574939,32.13558101,32.82093867
2018-03-11T05:00:00Z,3/10/2018 21:00,82.53183958,82.66611176,77.62601811,78.35004646,73.59184903,9965.490667,9956.919333,9952.002375,9922.579083,9913.133125,234.8,233.491625,220.7691667,217.4991667,266.1249583,16.19670843,16.72144579,17.63063619,17.97406144,15.55684249,31.73468012,31.95585432,32.39001813,32.17578858,32.85279752
2018-03-11T06:00:00Z,3/10/2018 22:00,79.97025994,80.13495786,75.0403274,75.82148487,71.04687803,9098.120083,9060.884792,9049.158625,9022.34475,9007.561167,231.4366458,228.0283542,217.1374792,213.8566667,257.7733542,16.22820352,16.8039341,17.69579216,17.98980574,15.68638726,31.61664367,31.92660299,32.28432477,32.09639855,32.76571593
2018-03-11T07:00:00Z,3/10/2018 23:00,78.53851771,78.69861789,73.70581422,74.42932469,69.74603312,9227.3075,9204.665583,9186.514083,9149.322333,9143.126125,225.5541458,219.4325208,211.810875,207.53,246.2850417,16.34285335,17.06794385,17.83242257,18.16150161,16.00118921,31.45982241,31.93136676,32.12935845,31.98100719,32.66427725
2018-03-11T08:00:00Z,3/11/2018 0:00,77.29456978,77.53151747,72.6296977,73.31897963,68.76187482,9264.714333,9257.363958,9240.748208,9196.571,9190.327333,221.0675208,214.0258125,207.7358125,203.5199792,237.5849583,16.46065145,17.24351689,17.95049597,18.2863095,16.24294424,31.32118256,31.92715258,32.02490544,31.8508967,32.59646326
2018-03-11T09:00:00Z,3/11/2018 1:00,79.41792817,79.58297203,74.85192758,75.42028017,71.03838381,10283.20767,10272.2585,10276.97092,10214.62921,10224.576,220.7783542,214.5525,208.4358542,203.6675208,240.4283333,16.49952351,17.30198585,17.98540091,18.34096441,16.2024895,31.36835617,31.96536983,32.06173164,31.92603878,32.70783586
2018-03-11T10:00:00Z,3/11/2018 3:00,81.65886551,81.98855209,77.18154944,77.77872189,73.39662001,10376.29133,10420.59425,10407.31471,10352.218,10363.06992,225.9083542,219.4991667,213.8966667,208.2125208,254.4925417,16.35287562,17.14619251,17.83221852,18.21660073,15.84203141,31.52869733,32.11281526,32.2180078,32.13799883,32.81487227
2018-03-11T11:00:00Z,3/11/2018 4:00,81.89660364,82.33570473,77.41247139,78.07574871,73.6260588,10052.46241,10084.49667,10082.31582,10016.43517,10053.68643,229.3047106,226.4386898,217.1384514,212.2464375,261.5104653,16.18984253,16.87302869,17.68185558,18.0844534,15.62700912,31.58588034,32.03366541,32.3012345,32.17873829,32.81514061
2018-03-11T12:00:00Z,3/11/2018 5:00,77.34433734,77.85131786,72.7276999,73.5589807,68.95813133,8240.33394,8218.370176,8200.173333,8154.170481,8161.949421,225.3357338,220.9748727,211.3834722,208.9288889,247.6352986,16.2054225,16.90830576,17.73216305,18.04112835,15.86087009,31.3797869,31.86226601,32.10077672,31.91341229,32.63757133
2018-03-11T13:00:00Z,3/11/2018 6:00,76.5636576,76.99000068,72.17525794,72.74963213,68.44028594,9653.297,9667.617875,9656.782917,9597.007958,9625.983458,216.8067083,211.9558333,204.6500208,201.2758542,232.7866875,16.4939711,17.24799268,17.99756606,18.26416562,16.29544609,31.21550433,31.85476863,31.93114902,31.76729185,32.58525761
2018-03-11T14:00:00Z,3/11/2018 7:00,81.45360377,81.83321323,77.12472721,77.46156005,73.51105264,10811.25058,10858.43946,10840.9015,10713.33054,10828.95692,221.4724792,216.5049792,212.0766458,205.531625,251.0432708,16.43900873,17.201978,17.81083901,18.28368073,15.91382313,31.51759663,32.15748553,32.1965612,32.11032512,32.84871578
2018-03-11T15:00:00Z,3/11/2018 8:00,84.42871258,84.77346411,79.98560197,80.1544851,76.21257437,10789.35942,10815.20879,10827.67271,10653.77554,10783.51783,232.7108333,233.3608125,222.2691458,215.7983542,275.7341875,16.10611043,16.57993395,17.50554753,17.94967028,15.23788665,31.78040249,32.08136141,32.47565447,32.30008152,32.9842325
2018-03-11T16:00:00Z,3/11/2018 9:00,84.35481509,84.62139899,79.70989377,79.88549983,75.85297272,10559.23775,10579.93546,10587.38996,10429.99733,10552.98092,238.4425,241.2733333,226.1366875,224.3375,282.6433542,15.91208909,16.32531764,17.37941932,17.59034959,15.05772095,31.88691324,32.00563915,32.54949083,32.19439598,32.99633364
2018-03-11T17:00:00Z,3/11/2018 10:00,83.2225907,83.50246419,78.51932175,78.74911357,74.6165748,9924.918333,9961.526708,9949.215792,9838.827292,9946.185417,238.9817083,240.9991875,226.5525,225.5758125,281.9366458,15.90386072,16.29393444,17.34273924,17.5237372,15.03807239,31.88378822,31.98560735,32.51574196,32.09193716,32.93761928
2018-03-11T18:00:00Z,3/11/2018 11:00,82.24448007,82.53467518,77.59257053,77.83224424,73.68637855,9925.8065,9963.746208,9961.121,9853.438917,9947.8005,235.1407917,236.7807917,223.1749792,220.7516875,274.4333333,16.06634052,16.4487747,17.4318367,17.69271781,15.22570422,31.82643024,31.96457145,32.4451074,32.06714683,32.85675848
2018-03-11T19:00:00Z,3/11/2018 12:00,77.02920804,77.47297131,72.35751852,72.92344127,68.47547725,6823.206667,6819.796792,6823.695458,6810.373875,6803.77975,228.1099792,226.7933958,214.5733542,212.1858333,254.016625,16.27156544,16.743073,17.70620702,17.90878102,15.69676272,31.59142763,31.85363514,32.22371336,31.89424179,32.63484808
2018-03-11T20:00:00Z,3/11/2018 13:00,72.58637709,73.05979469,68.29342078,68.80262802,64.47635851,8249.623694,8255.336028,8250.588972,8238.404236,8210.426139,213.5049514,210.1625486,200.4633125,200.4299306,223.9560347,16.68139409,17.30725499,18.20337213,18.20252773,16.52938573,31.09396452,31.60987276,31.79475508,31.41050483,32.3221797
2018-03-11T21:00:00Z,3/11/2018 14:00,69.46342849,69.97797738,65.31150539,65.85516387,61.66600738,6095.122292,6103.401167,6104.436708,6103.663542,6080.829625,210.0133542,207.5316458,193.5233542,199.5133125,214.271625,16.71347949,17.28955099,18.39256077,18.0282972,16.7093447,30.63183446,31.13415225,31.5229166,30.84278626,31.97163568
2018-03-11T22:00:00Z,3/11/2018 15:00,68.33600663,68.76703851,64.62765073,64.8270162,61.04776305,8046.6165,8044.542417,8034.139375,8040.359833,7990.50375,209.2816458,206.9750417,185.9908125,198.9792083,205.1475417,16.47364251,17.03987334,18.58857416,17.69866422,16.85514825,29.91812428,30.43407629,31.20109574,30.13511039,31.56635417
2018-03-11T23:00:00Z,3/11/2018 16:00,68.68047693,69.01539002,65.14456654,65.21379874,61.55328511,7520.557,7507.065708,7513.523167,7517.215167,7483.282,208.9524792,206.6191667,185.7441875,198.7799375,205.1024792,16.43684659,16.95199895,18.58423433,17.69571636,16.84487356,29.78803536,30.30206303,31.18507214,30.0494875,31.56108457
2018-03-12T00:00:00Z,3/11/2018 17:00,64.94992068,64.8117777,61.68040434,61.006987,58.08508914,5928.711333,1243.137042,5958.321083,1099.870792,5929.618417,206.425,184.8024375,177.1399792,178.1483958,195.8641875,16.31714038,11.23264377,18.35957516,11.18056869,16.5792541,29.36565321,32.2070472,30.88196575,31.1258937,31.11400356
2018-03-12T01:00:00Z,3/11/2018 18:00,69.83347522,61.71966957,66.94243621,57.91431939,63.24696787,10391.72442,5.041708333,10404.08358,-5.091625,10361.55921,203.7942083,168.5467292,169.7675417,164.441625,192.7,15.40955884,7.854745292,17.69056506,8.285228418,16.1041112,28.8036337,36.90650821,30.74654377,34.8321178,31.06348422
2018-03-12T02:00:00Z,3/11/2018 19:00,76.81483871,60.22960352,73.61273306,59.45574261,69.87394017,10086.455,5,10110.53075,5562.428458,10068.21346,205.8858542,170.8525,186.4574792,185.0108542,212.7124792,16.75186778,8.3192994,17.71007565,12.89759929,15.83280066,30.56168183,36.67546567,31.48455136,31.00710953,31.99017589
2018-03-12T03:00:00Z,3/11/2018 20:00,70.23594379,58.77624187,66.56377298,62.12224496,62.93047109,5570.135292,5,5576.658042,5573.16975,5565.214833,206.881625,171.7958125,187.0591667,197.1483125,209.9975208,16.91600033,8.561589611,17.76099079,16.27919756,15.86519669,30.72762424,36.30737745,31.39711813,28.70776124,31.77731054
2018-03-12T04:00:00Z,3/11/2018 21:00,64.33332521,57.33634814,60.92614163,58.30944983,57.257264,6053.639125,4.966666667,6053.52075,6051.562292,6041.381875,207.0066667,171.7983333,174.64,197.1016875,192.611625,16.404193,8.496753677,17.97812744,15.94895602,16.04427464,29.51194285,35.93615911,30.78704097,27.95648345,30.90010259
2018-03-12T05:00:00Z,3/11/2018 22:00,68.89727882,61.05075871,65.7695673,63.31806212,62.01445662,9242.787611,6994.851185,9231.040097,9207.471847,9192.637167,208.1965093,203.3641065,178.4816667,198.3548704,196.7247523,16.16708062,14.11926025,18.33105598,16.54600084,16.43115985,29.26838947,29.43775968,30.93998319,28.42227992,31.15998029
2018-03-12T06:00:00Z,3/11/2018 23:00,69.37885079,66.73864733,66.1515471,64.24441307,62.4676113,7910.034037,7898.396278,7882.213778,7863.795056,7856.339907,208.5286296,209.2731852,184.6536111,198.6434722,204.9327685,16.23294637,16.1643201,18.44594791,17.16359465,16.68828316,29.59787965,28.88495403,31.16126626,29.16148802,31.55340372
2018-03-12T07:00:00Z,3/12/2018 0:00,65.67588804,64.32981063,62.60283744,61.11223768,58.97967912,6092.675824,6100.091593,6106.900153,6101.019861,6080.54294,208.5358125,208.8124722,181.4872917,198.8164491,200.1256736,16.1079008,16.21911874,18.45975898,17.07335037,16.73246437,29.2506179,28.90405788,30.9808678,28.94987587,31.28043233
2018-03-12T08:00:00Z,3/12/2018 1:00,66.46931161,65.42483369,63.7946244,62.1815803,60.1318337,8606.289292,8603.506542,8604.63325,8574.066167,8563.196792,208.0150208,207.7474583,178.213375,198.6541667,196.5592083,15.9380348,16.15207755,18.56077487,16.94970868,16.7802003,28.85284704,28.73543797,30.87435152,28.73675044,31.14178526
2018-03-12T09:00:00Z,3/12/2018 2:00,64.53606671,63.84422361,61.89333727,60.55404433,58.29740493,5515.721667,5519.660667,5521.620958,5519.475333,5512.815042,208.2725,206.9899583,178.5141458,198.7066458,196.5541458,15.87930297,16.20769937,18.51913493,16.95687034,16.74861953,28.79766796,28.79794158,30.85998071,28.74503121,31.10479051
2018-03-12T10:00:00Z,3/12/2018 3:00,63.23257194,62.69645723,60.95821696,59.4739103,57.32350272,7532.381958,7532.819833,7529.275875,7495.62675,7482.283333,208.2625,207.7250417,173.7374792,198.7016875,190.3724792,15.61198935,15.96363955,18.5965619,16.72415201,16.83850505,28.22572653,28.29358438,30.62972489,28.28578314,30.82394961
2018-03-12T11:00:00Z,3/12/2018 4:00,68.92081326,68.24069114,66.74280836,65.03366406,63.05310138,9606.48375,9640.879625,9620.857167,9557.491542,9604.975417,207.8816458,207.9074792,179.455,198.5108333,199.2175208,15.83862117,16.13349923,18.50686567,17.00835757,16.70204133,28.7327532,28.84942452,30.94758444,28.8938129,31.29214036
2018-03-12T12:00:00Z,3/12/2018 5:00,66.75722193,66.3922438,64.31151407,63.03987694,60.75048479,6274.468042,6277.750625,6271.01975,6254.235667,6250.419792,208.0375,208.0125208,184.0391667,198.9366875,204.9808125,16.09916162,16.44898826,18.44297808,17.29373273,16.70302585,29.20319326,29.32409517,31.12121342,29.34126108,31.49344314
2018-03-12T13:00:00Z,3/12/2018 6:00,70.63704076,70.15858977,68.31599484,66.81612449,64.67110251,10079.54663,10121.97813,10099.98092,10020.96979,10085.58646,207.6566875,207.3858333,185.2583542,198.4574792,207.5858125,16.14510879,16.51564974,18.44440531,17.36744493,16.67466904,29.35558448,29.53704605,31.23643644,29.55836918,31.68936657
2018-03-12T14:00:00Z,3/12/2018 7:00,72.25234006,71.89702194,69.51213155,68.37149238,65.98211149,8523.65075,8548.980083,8528.014667,8474.396708,8512.411833,207.4316667,207.0375,192.5158125,198.3700208,217.6000625,16.40800507,16.79213634,18.25490517,17.65304094,16.51070597,30.10263648,30.28584411,31.57562165,30.30418854,32.16925513
2018-03-12T15:00:00Z,3/12/2018 8:00,73.90466331,73.6145404,70.99500799,69.94385429,67.48961242,9596.327958,9635.228208,9615.017,9515.263333,9606.99325,207.2958125,206.7333333,195.7408542,198.3733125,222.0616667,16.56989944,16.96758453,18.24900351,17.82713653,16.49252218,30.46359514,30.67327629,31.69376074,30.65462421,32.3551574
2018-03-12T16:00:00Z,3/12/2018 9:00,75.16126023,74.98165687,71.97949879,71.21335561,68.49002305,9267.751042,9308.780333,9294.016417,9218.069167,9279.011625,207.5766875,206.8875,200.1166667,198.5791667,227.9207917,16.70831739,17.15472668,18.15985658,18.04393961,16.47028943,30.87432081,31.11783711,31.8593983,31.07138757,32.60236192
2018-03-12T17:00:00Z,3/12/2018 10:00,74.74270683,74.71254695,71.34047254,70.9005537,67.87391408,9027.155125,9062.860375,9049.376958,9006.031375,9030.406875,207.7475417,206.9125208,201.2583125,198.7208125,231.1924792,16.80139126,17.27592552,18.14081389,18.09258042,16.36201905,31.05440269,31.32021215,31.89676659,31.24812811,32.59518166
2018-03-12T18:00:00Z,3/12/2018 11:00,74.92770145,74.95912008,71.35244556,71.16490732,67.87987579,8732.422333,8762.664792,8751.886292,8723.227875,8730.009958,207.7799375,206.8416458,201.9875,198.705875,232.1733542,16.87162756,17.39382211,18.14083285,18.18361107,16.35657295,31.15389777,31.43288892,31.8760153,31.36195424,32.54778535
2018-03-12T19:00:00Z,3/12/2018 12:00,68.60023382,68.4635136,64.87569148,64.76551691,61.42134954,5580.567667,1408.601458,5598.6725,896.331625,5581.307375,198.7900208,184.6925,189.1775208,176.6133333,213.0867083,17.53423897,12.05266286,18.31067355,11.36337972,16.40570334,31.16442064,33.04854919,31.58147423,32.43727512,31.9989903
2018-03-12T20:00:00Z,3/12/2018 13:00,68.6081107,64.87226509,64.93853418,61.34826477,60.44284171,7474.781728,5.009230769,7480.283964,-5.068635897,7267.671431,192.2895487,168.0881538,177.4007359,164.4781308,197.1750436,17.91412604,9.236338487,18.38180193,8.935367261,16.29152799,30.99205789,37.88082494,31.34467287,35.92272798,31.42965985
2018-03-12T21:00:00Z,3/12/2018 14:00,68.93949754,63.27068178,65.22519467,59.77100859,61.11786501,8455.566278,5,8464.931704,-5.483314815,8440.396111,189.6291574,167.8708333,174.8280741,163.8666759,194.597787,17.90664365,9.107250669,18.4567409,8.838291189,16.39343293,30.93080974,37.56035349,31.29478693,35.63221168,31.32307554
2018-03-12T22:00:00Z,3/12/2018 15:00,67.44387636,61.67129815,63.5522198,58.27315132,59.6883198,6177.875574,5,6183.605667,-6.308333333,6170.613389,190.7302685,168.2065185,174.463463,164.0624907,194.2622222,17.93138048,9.121649305,18.45952502,8.839347937,16.40242078,30.89588423,37.09514679,31.26829163,35.24820439,31.27523853
2018-03-12T23:00:00Z,3/12/2018 16:00,66.93325348,60.08729757,63.12122274,56.81790543,59.30020412,7718.505074,4.891685185,7708.653611,-6.65362963,7694.404222,189.2958426,168.049463,171.0119537,163.9434815,190.0179167,17.88975973,9.137692147,18.59452416,8.864398201,16.50722966,30.66187235,36.67581108,31.12265073,34.89298415,31.108237
2018-03-13T00:00:00Z,3/12/2018 17:00,69.34099821,58.53351063,65.47113213,55.40363616,61.67339392,8760.04163,4.808314815,8749.256019,-6.891648148,8726.222185,189.4548889,168.1905833,172.85375,164.1628519,193.3604352,17.94158014,9.121781887,18.5173464,8.832482667,16.44984825,30.82195569,36.27418539,31.24097542,34.52996803,31.28361229
2018-03-13T01:00:00Z,3/12/2018 18:00,76.50830416,59.13727358,72.4391465,64.32847147,68.5338637,10506.64254,4423.599796,10512.81454,10044.21804,10466.12909,195.4974722,188.7520556,185.7079167,196.5164444,209.6872037,17.72791095,12.04407729,18.33586933,16.38958142,16.26004886,31.40574367,32.40420518,31.70373992,29.19188584,31.98646625
2018-03-13T02:00:00Z,3/12/2018 19:00,77.22914781,70.19091851,72.85305303,71.01503288,69.02728707,9597.019454,9609.66163,9592.520565,9617.648065,9553.07138,207.3092454,207.0254676,198.0811806,198.0436204,226.1527778,17.12843762,16.60675233,18.38207578,17.94075371,16.56485243,31.53124676,29.58294576,32.09071124,30.75354333,32.62397719
2018-03-13T03:00:00Z,3/12/2018 20:00,78.18850002,74.6378387,73.78465014,73.06802346,70.02624851,9478.285167,9486.790796,9465.954741,9489.545019,9435.75513,212.3162407,207.2458426,202.7602685,198.6952778,239.7188981,16.90619958,17.03701976,18.27767673,18.23957953,16.243852,31.64367547,30.76274244,32.23519163,31.44895185,32.66900363
2018-03-13T04:00:00Z,3/12/2018 21:00,74.9689508,72.64333109,70.48275213,70.26838488,66.69922622,7867.700963,7866.436352,7851.879981,7842.316926,7821.052204,211.1663796,206.9291759,200.8729167,198.6529074,235.2683241,16.89318412,17.15232307,18.28953369,18.22936923,16.28447051,31.5335329,31.03677509,32.13778843,31.47146041,32.48525452
2018-03-13T05:00:00Z,3/12/2018 22:00,70.29144025,68.72771616,66.05851193,65.94184202,62.32017543,6717.192556,6723.671741,6718.843204,6708.748074,6697.668167,202.8401389,206.0963889,191.22875,197.8523611,216.9380556,17.05119415,17.08125835,18.50324366,18.03226161,16.6684333,31.13061126,30.60411856,31.77457347,30.82096368,32.10723758
2018-03-13T06:00:00Z,3/12/2018 23:00,66.65706981,65.46616195,62.78900091,62.53609235,59.07418915,6137.60813,6145.867704,6151.726463,6142.53687,6126.782,198.6583426,206.1476296,181.7901389,197.4315185,203.9167963,16.94988983,16.78510122,18.72840157,17.62204642,16.81361129,30.42058968,29.84247415,31.379638,29.95860738,31.53853709
2018-03-13T07:00:00Z,3/13/2018 0:00,63.88723971,62.90772895,60.46252917,59.93085426,56.74937341,6113.517704,6133.237185,6139.548981,6130.394278,6110.487333,197.6547315,206.2898611,173.9658333,197.1643148,193.6622315,16.567551,16.41475976,18.82976169,17.20278754,16.92053243,29.56765369,29.05820107,31.00639453,29.12173644,31.0456252
2018-03-13T08:00:00Z,3/13/2018 1:00,62.30856767,61.42745652,59.31803197,58.46022714,55.58799428,5859.219278,5877.322435,5883.126519,5871.613731,5857.885731,197.2049491,206.0732431,169.2448611,197.1145139,187.6525694,16.29815967,16.12534892,18.88222626,16.90485992,16.96900616,28.94033414,28.50676305,30.76540243,28.53392375,30.71477794
2018-03-13T09:00:00Z,3/13/2018 2:00,60.42695598,58.72944809,57.84296876,55.31176134,54.09182352,5826.974458,1901.16375,5864.644417,695.36525,5837.978042,194.543375,187.9441667,163.2291667,175.5150208,180.365,16.43182717,11.93991148,18.86818866,10.6660283,16.84090174,28.58486051,29.33488193,30.53266338,29.59978346,30.36223283
2018-03-13T10:00:00Z,3/13/2018 3:00,65.94431001,56.1891136,63.64139252,53.1789207,59.80323771,9341.952583,5,9344.423125,-5.578333333,9309.318208,191.6375417,167.2816667,158.4175,163.7066458,180.3341458,15.58046019,8.05731046,18.09789906,8.538845823,16.29965301,28.3231588,34.2225668,30.53177806,32.66574488,30.48043008
2018-03-13T11:00:00Z,3/13/2018 4:00,67.94326247,54.92292183,65.52324799,51.83709586,61.68255998,8787.414792,4.975,8813.448125,-6.686666667,8763.522792,191.3924583,166.9941875,164.3408333,168.1458125,189.0233542,16.03794686,8.219435365,18.14169181,9.072654567,16.22675012,29.08245241,34.02492861,30.95156138,30.78536263,30.91579198
2018-03-13T12:00:00Z,3/13/2018 5:00,70.33657025,53.66956876,67.82405652,50.68395135,63.89131204,8817.71475,4.958333333,8855.533565,-6.758351852,8803.099718,191.3683426,166.7518056,169.1504861,163.4958542,195.7823704,16.31607552,8.287650229,18.08613656,9.161955849,16.22101605,29.68038147,33.67897931,31.22247184,32.12735316,31.3290692
2018-03-13T13:00:00Z,3/13/2018 6:00,70.19509789,52.41555141,67.53853997,49.58437384,63.61190179,9015.270056,4.825,9043.756796,-6.991509259,8989.60631,191.4333241,166.9205347,170.1658125,163.4478194,197.2231435,16.28066069,8.104803061,17.9234782,8.92230589,16.10784637,29.88763154,33.33920288,31.26371318,31.89287056,31.4223208
2018-03-13T14:00:00Z,3/13/2018 7:00,72.16151904,51.18015417,69.2068083,48.48672487,65.40227669,8810.476042,4.629958333,8818.204708,-7,8790.06625,191.6666667,167.3666667,171.6425417,163.344125,201.3066667,16.00461743,7.617772651,17.55840341,8.142563232,15.88164817,30.00725168,32.94762337,31.30739581,31.6126177,31.55501946
2018-03-13T15:00:00Z,3/13/2018 8:00,73.68731575,49.97923806,70.54074782,47.40915005,66.68496194,9770.176083,4.083375,9768.291833,-6.975,9730.773375,191.8491667,167.345875,174.1316667,163.2608333,205.0934167,16.05819928,7.528319257,17.46006614,8.057073328,15.76482219,30.33905166,32.59577108,31.42666996,31.36322621,31.73917482
2018-03-13T16:00:00Z,3/13/2018 9:00,74.26252734,48.81099643,70.8261197,46.37299041,66.98797485,9566.033792,4.086708333,9566.994833,-7,9532.043708,189.9916667,165.6858125,176.0616458,161.7066667,208.2032708,16.25740432,7.514814384,17.40910327,8.030530826,15.7438946,30.73912735,32.28197949,31.56853784,31.11762979,31.94362005
2018-03-13T17:00:00Z,3/13/2018 10:00,79.1701795,47.70085708,75.46253498,45.37840701,71.56364133,10693.81263,4.104958333,10699.33671,-7,10646.69088,195.5749792,166.5241875,187.1867083,162.4433333,219.5358542,17.23273971,8.178421129,17.67600192,8.216834222,15.76164312,31.75210444,32.03619546,32.02277862,30.91358064,32.44574709
2018-03-13T18:00:00Z,3/13/2018 11:00,77.26351308,46.63342577,73.12317394,44.42960509,69.28003904,8993.505917,4.325,9008.475375,-7,8973.99375,209.3575208,167.3375,192.2924583,163.1874792,224.2758542,17.03401148,8.45586407,17.72047187,8.378051229,15.81890005,31.7921563,31.80482137,32.1343643,30.73373563,32.57216255
2018-03-13T19:00:00Z,3/13/2018 12:00,76.96840111,45.62626015,72.7109834,50.73372057,68.82708726,8656.55575,4.016666667,8651.862917,6892.739125,8610.455292,209.5775,168.8924583,192.0616458,191.7850625,222.0008125,16.99952805,8.515632306,17.76090704,13.70785207,15.77689459,31.71778558,31.58091543,32.06429167,26.0047505,32.44096889
2018-03-13T20:00:00Z,3/13/2018 13:00,69.11278309,44.66639754,64.88607058,53.38674262,61.07374212,6029.5585,4,6057.186625,495.5775417,6036.51775,198.4425208,166.5866667,178.4850208,171.7574792,205.1358125,16.62857346,8.220084689,17.77340082,9.606558981,15.96685894,30.96466321,31.36621743,31.5374335,27.71455555,31.74652758
2018-03-13T21:00:00Z,3/13/2018 14:00,72.34371777,43.75581854,68.53681154,50.51158288,64.62374316,9639.99344,4,9666.254194,-6.991666667,9615.418227,191.5630949,165.2934329,171.314375,161.9022708,199.0472523,16.32785983,7.815414663,17.6992023,8.355761954,15.97178691,30.48772883,31.09742802,31.34218539,30.77709659,31.56669902
2018-03-13T22:00:00Z,3/13/2018 15:00,76.92830854,47.0172482,72.94610442,55.94645814,69.00610423,9982.777921,5147.480208,9980.694153,7942.769125,9940.317051,195.8336204,191.3974005,185.6166458,192.0459722,213.0811713,17.05658228,11.3190743,17.92286273,14.12495421,15.95420586,31.3736515,26.94982042,31.80577432,27.10863851,32.09517124
2018-03-13T23:00:00Z,3/13/2018 16:00,73.64049612,59.21145213,69.35077593,61.43347317,65.51390501,7685.252417,7680.109792,7670.617583,7681.030833,7642.495958,202.145,207.0441667,192.3483333,197.7708125,218.7683333,17.01796561,15.06159275,18.27362059,16.48131795,16.38587303,31.39512328,26.05978474,31.92669115,27.86855237,32.26995812
2018-03-14T00:00:00Z,3/13/2018 17:00,73.12359277,63.75449016,68.96477878,63.37125222,65.10569805,8816.1935,8809.248542,8802.831333,8816.852167,8748.715542,198.3125,206.0758542,188.9291667,197.4733333,214.2599792,17.10624473,15.73641553,18.4412638,16.86136228,16.56012556,31.25240296,27.48459811,31.81111884,28.49909699,32.13189545
2018-03-14T01:00:00Z,3/13/2018 18:00,74.15897555,66.92773289,69.93534653,65.69594748,66.09988585,8635.334083,8619.763375,8611.592167,8644.936083,8571.995417,199.0583542,205.7083333,191.1683542,197.3249792,217.1391667,17.18080449,16.1674968,18.44899744,17.20585713,16.55256388,31.33258603,28.49172478,31.88322286,29.20757736,32.26595268
2018-03-14T02:00:00Z,3/13/2018 19:00,71.58964158,65.86999275,67.31909936,64.0488645,63.5530287,7231.065375,7226.844125,7212.860167,7210.800375,7188.405458,199.0049583,205.8016875,189.5150208,197.4975417,214.8233542,17.08121456,16.26783707,18.43380104,17.27903997,16.60328157,31.17540858,28.86056268,31.77270972,29.40060255,32.11498408
2018-03-14T03:00:00Z,3/13/2018 20:00,68.49906022,63.92864661,64.44911996,61.71839988,60.73850801,6785.225792,6784.821292,6780.965,6767.551,6764.33325,196.4817083,205.6899792,182.9133125,197.2916875,205.9624792,16.92933982,16.21873603,18.54176134,17.12884373,16.66833486,30.67088636,28.72766963,31.48997223,29.10805561,31.72778233
2018-03-14T04:00:00Z,3/13/2018 21:00,68.44911908,64.57358132,64.65643957,62.17959779,60.95982312,7654.71925,7660.740333,7637.342625,7627.3585,7616.463792,196.2191458,205.6541667,179.6758542,197.3183333,201.9858542,16.72510659,16.14329502,18.54949284,17.05461985,16.72204339,30.28786886,28.62963584,31.33961402,28.94626442,31.53682428
2018-03-14T05:00:00Z,3/13/2018 22:00,69.10228589,65.80696851,65.4423489,63.23297394,61.68692797,7837.648125,7845.563292,7828.848208,7817.734208,7796.508292,196.0291667,206.0283333,179.6724792,197.2674583,202.3308333,16.6995158,16.21152158,18.60454694,17.10257766,16.68085361,30.24071764,28.8217947,31.3874331,29.06801091,31.58496567
2018-03-14T06:00:00Z,3/13/2018 23:00,71.11203831,68.18757553,67.54437947,65.54371251,63.74626467,8825.983565,8818.862671,8809.324486,8818.857227,8766.615481,195.9333426,206.4524213,181.8308333,197.0541968,205.5586111,16.77750182,16.32699846,18.55778463,17.2450137,16.6634691,30.41044247,29.13653524,31.49066564,29.39593606,31.73504495
2018-03-14T07:00:00Z,3/14/2018 0:00,71.74725193,69.15533825,68.04830615,66.45149788,64.2761477,7814.901935,7804.615898,7801.887986,7818.700134,7766.136477,195.7832546,205.9207731,185.1895139,197.0099907,210.0588403,16.89207009,16.53029522,18.47285569,17.4386024,16.62055349,30.72707523,29.56530641,31.62800231,29.8180246,31.92710736
2018-03-14T08:00:00Z,3/14/2018 1:00,67.10797936,65.087466,63.53185768,60.57607264,59.81255904,6254.705917,6172.092375,6269.376917,1137.872292,6251.613,194.6599792,204.0483125,180.2066667,176.8375,202.3933125,16.83531273,16.53894722,18.63890221,11.59360722,16.77474672,30.37674482,29.37198463,31.41572764,30.5459253,31.58547538
