timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-03-14T09:00:00Z,3/14/2018 2:00,64.42082093,60.67543643,61.13698321,57.63990111,57.42638947,6108.426083,7.050041667,6131.762458,-5.336666667,6107.630083,192.2966875,173.0767083,168.1058333,163.3649792,188.7075,16.76871511,9.186593125,18.38080272,8.740067283,16.39566572,29.81156574,32.03272342,30.96026181,33.79711761,30.92807654
2018-03-14T10:00:00Z,3/14/2018 3:00,62.11110922,58.70058415,59.16711555,56.17766457,55.42017517,6290.23475,4.941666667,6319.224792,-6.25,6290.829375,190.6000208,165.6024792,156.6808333,162.2100417,177.7891667,15.40739805,7.806126593,17.82888172,8.302722725,16.12568872,28.52128267,34.67186673,30.45958491,33.48842628,30.36214788
2018-03-14T11:00:00Z,3/14/2018 4:00,65.39107453,57.25842909,62.80586024,54.79449905,58.99735301,8273.09925,4.571666667,8302.228792,-6.533333333,8260.40375,190.4416458,165.5041875,156.7983333,162.1583125,178.8524792,15.31489114,7.679377292,17.7900488,8.217725033,16.06945284,28.41737772,34.31053478,30.52252968,33.14262601,30.47193228
2018-03-14T12:00:00Z,3/14/2018 5:00,67.48148967,55.84154457,64.88535337,53.43743949,61.07912183,8595.286292,4.383291667,8600.390917,-6.37,8567.098792,190.595,165.5782917,160.9608333,162.2558125,184.9275208,15.50554787,7.658565639,17.72975255,8.232005701,15.9957819,28.86178993,33.90839616,30.76131579,32.82713505,30.82452999
2018-03-14T13:00:00Z,3/14/2018 6:00,72.62275761,59.03499555,69.7709358,59.77311609,65.90714664,9434.882042,6339.056,9410.74275,8376.9515,9384.318125,194.9508333,195.4908333,177.5075,195.4275,202.4683125,16.62449393,13.1974849,18.22425125,15.34834758,16.23147632,30.11045105,29.22253295,31.39425699,28.3095653,31.54727554
2018-03-14T14:00:00Z,3/14/2018 7:00,72.25247016,66.79142436,69.04769202,65.62984043,65.23898229,8731.612,8749.081583,8736.059917,8749.685417,8710.326,195.6833125,204.9541667,185.8458125,197.4525208,211.5858958,16.81276257,16.03402127,18.39214405,17.09435172,16.52165863,30.64673847,28.62132218,31.68855607,29.28097091,32.01523391
2018-03-14T15:00:00Z,3/14/2018 8:00,72.70292576,69.18747591,69.2961774,67.14903957,65.59031073,8257.301102,8258.869532,8236.665,8261.53312,8219.716444,184.5457755,194.8411319,184.8551505,189.1742269,211.2472407,17.03389327,16.82084587,18.46917419,17.73119955,16.67332387,31.19063686,29.8854235,31.91764548,30.22293469,32.3048316
2018-03-14T16:00:00Z,3/14/2018 9:00,67.87786991,65.28003842,64.24984489,62.72166094,60.5894697,5294.129093,5282.840301,5284.650986,5291.013782,5281.130778,188.919037,199.3510625,185.0887801,194.6810023,208.6344051,17.34675349,16.87422029,18.55501543,17.55546885,16.68983488,31.0599418,29.82349238,31.63856949,29.88490451,31.88651951
2018-03-14T17:00:00Z,3/14/2018 10:00,65.24808772,63.0762689,61.82978532,60.28795643,58.22002149,6701.8645,6707.400375,6695.790458,6683.949458,6687.301375,184.9116875,196.6282917,178.0908125,192.9774792,198.7741667,17.63518777,17.05829919,18.95511207,17.6010573,17.04330614,30.65663838,29.53137786,31.38323737,29.39144136,31.45142343
2018-03-14T18:00:00Z,3/14/2018 11:00,64.81138705,62.84821764,61.42512315,59.91782642,57.81099812,6240.129917,6245.899708,6241.5515,6232.499625,6229.378667,184.2733125,196.1916875,176.2625,192.5525208,195.8016458,17.70062873,17.13106667,19.08698968,17.60358568,17.15485701,30.49150555,29.50810132,31.29014038,29.24689746,31.32239064
2018-03-14T19:00:00Z,3/14/2018 12:00,64.57558668,62.79315387,61.28832006,59.78276047,57.64878333,6569.971417,6578.30275,6573.771333,6580.541083,6557.1475,183.8275,195.9733333,174.6300208,192.2732917,193.4325208,17.69911553,17.19631093,19.19137182,17.53442845,17.24846036,30.3435247,29.41792251,31.21883403,29.07405972,31.23103345
2018-03-14T20:00:00Z,3/14/2018 13:00,69.02613154,67.2067744,65.7732357,64.12139019,62.05635818,9324.54025,9347.298792,9318.669083,9294.446042,9293.467792,183.1208333,196.3850417,178.7099583,192.1000208,199.0041667,18.00202048,17.40058056,19.22392744,17.86671204,17.25574608,30.74245373,29.82855353,31.44983545,29.5131968,31.57126156
2018-03-14T21:00:00Z,3/14/2018 14:00,70.95734863,69.27206558,67.36074235,66.04709371,63.63803362,8180.078333,8187.592792,8163.08425,8155.46475,8145.310292,189.1224583,198.5999792,186.208375,192.4099792,209.7116458,17.88841167,17.62132923,19.04625993,18.25392004,17.17343211,31.2116311,30.47593239,31.76879936,30.29653382,32.04045616
2018-03-14T22:00:00Z,3/14/2018 15:00,71.21071836,69.76702168,67.52063684,66.46479006,63.80567355,8257.818542,8274.107125,8239.882417,8234.699833,8222.394667,193.3233542,198.6249792,188.381625,192.7041667,212.415,17.67117518,17.69096078,19.00749086,18.3492604,17.18812002,31.21178307,30.74533053,31.81850614,30.5511092,32.14926968
2018-03-14T23:00:00Z,3/14/2018 16:00,71.17765271,69.95509771,67.47846468,66.62201534,63.8043988,8632.441292,8652.930542,8620.290042,8601.173042,8598.520208,194.0558958,198.3024792,188.7341875,192.6375,213.1491667,17.63901967,17.73206822,18.96576186,18.45435932,17.15628033,31.25375702,30.88885849,31.8534253,30.70819928,32.19811935
2018-03-15T00:00:00Z,3/14/2018 17:00,72.36064158,71.31894427,68.60149255,67.92852832,64.93491411,8652.412093,8674.500866,8650.17544,8637.997856,8624.770009,196.6517639,198.7414606,191.3363194,192.4608542,217.1964583,17.50347874,17.82359302,18.87353822,18.57051057,17.11487476,31.33437052,31.16292613,31.95304331,31.00142104,32.37155747
2018-03-15T01:00:00Z,3/14/2018 18:00,75.89410708,74.91877817,72.01357582,71.44689417,68.33904286,9927.840435,9944.934384,9902.60938,9875.315296,9883.236852,201.9039097,198.3076574,196.7181736,192.7160417,228.5177292,17.37836338,17.98955698,18.7280236,18.79288175,16.89793535,31.56296461,31.69473117,32.19145443,31.54763508,32.62528416
2018-03-15T02:00:00Z,3/14/2018 19:00,77.28061078,76.5697285,73.18491929,72.97726234,69.40632671,9242.633292,9250.5655,9225.007625,9209.630125,9200.58575,208.5666458,199.5483333,202.1600208,195.336625,245.0875,16.97568159,17.93302477,18.41505027,18.75716333,16.23215161,31.71823918,32.1515492,32.36569594,31.98090687,32.60101363
2018-03-15T03:00:00Z,3/14/2018 20:00,79.10687763,78.57443354,74.96179521,75.01988713,71.07352257,10377.08883,10382.42488,10369.84763,10404.43388,10324.79867,211.8666875,206.4641667,204.6891458,199.5150417,250.6066458,16.73552553,17.50925671,18.12460572,18.4838218,15.96618577,31.83522212,32.16281086,32.44408167,32.08805524,32.66307121
2018-03-15T04:00:00Z,3/14/2018 21:00,78.33584174,77.98536455,73.95849939,74.34745445,69.9667791,8597.513333,8590.274083,8575.77125,8570.042708,8549.545167,216.0982917,215.29,208.0241667,204.4958542,255.7007917,16.5353605,17.06335247,17.96090374,18.26534309,15.72615428,31.90566687,32.02053307,32.49201123,32.13040136,32.63772585
2018-03-15T05:00:00Z,3/14/2018 22:00,74.47812382,74.32762363,70.14406348,70.54902394,66.16215879,7764.77975,7773.190542,7753.213958,7742.738458,7739.255917,209.52,208.5041875,200.5133333,199.4383333,237.3917083,16.65532953,17.23588907,18.11634376,18.2935706,16.13600163,31.6895218,31.89679121,32.26907803,31.86645139,32.47080987
2018-03-15T06:00:00Z,3/14/2018 23:00,71.38715658,71.3420213,67.24519683,67.59842678,63.31798239,7137.914167,7143.18075,7133.156542,7122.513042,7118.077792,200.4675208,202.7949583,191.9258333,193.8724583,219.8025417,16.85674889,17.32685915,18.35458493,18.30692153,16.5597546,31.34952026,31.57089766,31.99275452,31.47920547,32.23659269
2018-03-15T07:00:00Z,3/15/2018 0:00,67.17376738,67.20697949,63.28386644,62.58622441,59.47093786,6000.098292,6007.617125,6007.426833,2594.754042,5994.085542,192.5949792,201.0525208,182.4491875,183.5091875,206.2299583,17.03282507,17.18310268,18.62124835,14.3295841,16.79711954,30.91767916,30.87545777,31.63328287,30.4054114,31.74262799
2018-03-15T08:00:00Z,3/15/2018 1:00,66.5200982,66.38069713,62.88889952,58.88541952,59.06887742,6901.315333,6904.297667,6900.0745,-5,6884.851958,189.693375,198.8375,177.445,164.3357917,199.2783542,17.16162891,17.20850424,18.85885177,9.928343612,16.9566733,30.55413869,30.50205548,31.47803667,34.82964653,31.51454885
2018-03-15T09:00:00Z,3/15/2018 2:00,68.26986703,67.93128989,64.74055484,57.54812266,60.97727876,8138.086296,8146.629685,8121.911778,-5.370138889,8107.852866,189.0008125,198.5294537,177.3922917,164.183375,200.0691551,17.1700793,17.15498424,18.8917647,9.900369437,16.96461004,30.51970759,30.46102165,31.49754563,34.64397432,31.57192369
2018-03-15T10:00:00Z,3/15/2018 3:00,73.19349569,72.60932429,69.53630895,56.22643184,65.79053811,9890.542259,9908.934944,9865.167889,-6.175,9843.832389,188.6702778,198.3833333,185.0510906,164.0874907,211.5381852,17.44432041,17.43457523,18.74542557,9.872395263,16.8719584,31.20467179,31.07119247,31.86039526,34.32344783,32.10504743
2018-03-15T11:00:00Z,3/15/2018 4:00,78.96367053,78.27111613,74.89847354,58.39606926,71.13376126,10469.59115,10478.78311,10446.02858,5860.111014,10413.23041,201.7666389,200.6183241,198.4776108,184.4455648,236.0479375,17.03937886,17.63292687,18.35792235,13.97134731,16.37514814,31.7911465,32.0447396,32.36968505,31.150108,32.73279076
2018-03-15T12:00:00Z,3/15/2018 5:00,84.23273023,83.83099875,80.10789003,74.25507098,76.13531566,11590.571,11669.82617,11646.44338,11659.254,11619.47113,218.9441667,217.7408125,214.4366458,199.425,273.134125,16.39844082,17.01000845,17.74610833,17.68054796,15.36452997,32.12021117,32.33081502,32.71311663,30.72043767,32.86915344
2018-03-15T13:00:00Z,3/15/2018 6:00,84.52014666,84.31134574,79.94901106,77.40840867,75.86504367,10017.91117,10046.31646,10017.92017,10014.40096,9995.2575,238.5482917,239.1341667,232.685,203.1674583,291.8966875,15.64134262,16.08465154,16.87910182,17.84213908,14.72122968,32.12572969,32.06683435,32.52954116,31.95365671,32.9163333
2018-03-15T14:00:00Z,3/15/2018 7:00,78.4895539,84.33745766,79.83512096,78.52952914,75.6583528,2089.952208,10893.95092,10864.569,10851.768,10820.62696,200.3925,237.7691875,228.3441667,208.948375,287.3475,9.805944441,15.94400139,16.8086937,17.7717315,14.83413693,34.68452613,32.0487451,32.5305562,32.21366849,32.9319999
2018-03-15T15:00:00Z,3/15/2018 8:00,73.17543926,84.46909892,79.68069899,79.17731021,75.48703035,-26.073375,10150.44233,10120.14708,10108.05213,10082.42475,180.5799792,238.7974583,227.4416458,218.8558125,291.0016875,7.093292646,15.68758781,16.59626846,17.44098826,14.67288863,39.77998179,32.06845961,32.52523581,32.24264835,32.94750316
2018-03-15T16:00:00Z,3/15/2018 9:00,70.95557946,81.09413685,82.11713945,81.87598325,77.77832867,-26.75491667,3548.034333,11930.21025,11908.82108,11851.19379,178.2983333,202.1850625,226.9066667,222.8442083,288.501625,7.259528431,10.97610252,16.48895547,16.99006801,14.46074114,39.42293935,34.16694402,32.56306942,32.14127533,32.96504536
2018-03-15T17:00:00Z,3/15/2018 10:00,68.94549063,72.67511226,86.69408309,86.84691329,82.21640045,-26.96504167,704.7282083,11954.93579,11961.281,11896.31238,180.7350208,202.8191667,248.2608542,241.4658125,312.1549792,7.114462795,10.12524471,15.77023106,16.24874336,13.80259531,38.96677254,27.56918876,32.59846599,32.19915638,33.20103691
2018-03-15T18:00:00Z,3/15/2018 11:00,67.01465806,74.97108459,83.65749511,84.26375672,79.28504984,-27.13817593,10339.54084,10316.16597,10333.17744,10274.77075,182.5131944,213.4439375,257.7531852,258.6341667,326.1387917,6.993622371,15.8375431,15.78873487,16.28385154,13.99591569,38.52507086,31.02415654,32.49313817,32.07494801,33.15284887
2018-03-15T19:00:00Z,3/15/2018 12:00,65.15432092,80.86381736,81.3275997,81.97662205,76.98856387,-27.30535185,10598.30404,10586.44592,10611.42769,10537.94216,180.7838889,210.6404861,244.7900093,248.1975972,310.1351389,7.155718741,16.41454032,16.24901814,16.72053182,14.44537987,38.12904421,31.91415965,32.43642809,32.06743758,32.99300336
2018-03-15T20:00:00Z,3/15/2018 13:00,63.35536548,80.19837951,78.17267088,78.90638941,73.8803709,-27.55675,9390.654833,9370.846167,9367.827792,9330.049375,179.2708333,213.5916667,232.2141667,237.6333958,291.3425,7.33462598,16.53371637,16.63650332,17.05012154,14.85477839,37.73429498,32.1774625,32.41741348,32.06983112,32.87911374
2018-03-15T21:00:00Z,3/15/2018 14:00,61.62290189,79.0664892,76.04490928,76.67760274,71.78270654,-9.340708333,9443.151833,9431.163292,9420.082875,9388.493542,178.3008542,215.4116458,216.9016458,222.5366667,270.0658125,7.578553505,16.50963179,17.19713113,17.54696879,15.35978386,37.25734328,31.99389018,32.40261251,32.07075584,32.73560831
2018-03-15T22:00:00Z,3/15/2018 15:00,65.55863846,75.53922843,71.9349904,72.58809801,67.74930329,7910.303583,7969.166333,7953.212625,7941.719917,7921.966833,204.846625,213.6383542,209.3641875,209.9591458,248.4400208,15.53045129,16.95525507,17.724957,17.99498456,15.93639177,29.37750354,31.90601292,32.28432777,31.98006356,32.55840161
2018-03-15T23:00:00Z,3/15/2018 16:00,73.03661569,76.52970805,72.92067335,73.50516715,68.77297004,9790.4315,9818.335542,9801.937167,9849.618167,9756.937417,203.7875208,210.6983333,205.8308333,202.8641667,239.236625,16.41638923,17.23971406,18.07637764,18.37248707,16.2719423,30.50827825,31.93729463,32.22322454,31.99828038,32.55378317
2018-03-16T00:00:00Z,3/15/2018 17:00,79.0112556,81.07091688,77.28150784,78.08059647,73.18246121,10776.25467,10853.94508,10830.09175,10901.43958,10803.58958,206.9800208,219.3716667,213.7941875,208.8708542,259.0891875,16.74905078,17.09246259,17.8839638,18.31125218,15.89233682,31.55980101,32.19736582,32.4619414,32.32711992,32.73843825
2018-03-16T01:00:00Z,3/15/2018 18:00,83.88586131,85.36778057,81.24466471,82.33666877,77.09683966,11079.66713,11160.42838,11142.60725,11220.30292,11120.19896,227.78,240.875,229.5991458,230.2758333,287.8133542,16.08122713,16.3071019,17.32657374,17.52723,15.14230823,31.89706809,32.06995005,32.64850937,32.29838485,32.9016423
2018-03-16T02:00:00Z,3/15/2018 19:00,81.36974738,82.47258319,77.7923199,79.02221449,73.63704443,8996.629375,8986.737,8970.405917,9008.132458,8941.957667,235.2774583,245.218375,233.6475208,235.4391042,285.5125,15.76424406,16.0545136,16.99508348,17.15910837,15.01455788,31.94858141,31.98584199,32.43125827,32.07225305,32.84679594
2018-03-16T03:00:00Z,3/15/2018 20:00,76.87882513,77.70424202,72.95622315,73.90618754,68.84301147,8423.699532,8436.339444,8407.103574,8393.413727,8383.632829,225.4688403,230.6271019,215.4799792,217.3157269,257.2298611,16.06422592,16.4894522,17.59074072,17.72769613,15.67916217,31.73521106,31.92402842,32.34587424,32.00315199,32.64109312
2018-03-16T04:00:00Z,3/15/2018 21:00,77.68915227,78.20682534,73.75325086,74.46469015,69.6532041,9799.628343,9806.849792,9783.553843,9802.655954,9743.076171,219.9017361,222.1743148,209.6139097,207.9689676,247.4252083,16.27155805,16.82496231,17.84285226,18.12311433,15.99691637,31.68728474,31.97849466,32.3089543,32.07916233,32.62647708
2018-03-16T05:00:00Z,3/15/2018 22:00,83.95982462,84.34200445,80.05057729,80.83839382,75.89128113,11691.84925,11783.81458,11772.81258,11813.32363,11730.80038,228.8333542,234.0033542,219.9066667,216.88,272.3258125,16.0684996,16.49365613,17.53011459,17.95233065,15.45111408,31.99104662,32.10741016,32.58396491,32.38803926,32.85620058
2018-03-16T06:00:00Z,3/15/2018 23:00,87.04615241,87.46233065,82.78669568,83.8548174,78.58487612,10899.56171,10971.74621,10953.93388,10988.31829,10924.12629,246.5383333,254.9,242.0041042,243.1216667,302.8733333,15.52586535,15.76417266,16.73096947,16.91015456,14.65216765,32.29045973,32.07303933,32.57549658,32.20058295,33.00690962
2018-03-16T07:00:00Z,3/16/2018 0:00,84.73356386,85.03722455,80.01666438,81.08804306,75.7915337,10316.98167,10347.54163,10312.956,10328.79671,10269.52263,251.2999792,255.3799583,241.675875,242.2691458,297.0642083,15.31876998,15.63918576,16.59812311,16.82935522,14.66531158,32.18138225,31.99237861,32.43547793,32.07025145,32.9044297
2018-03-16T08:00:00Z,3/16/2018 1:00,84.79058515,84.94830599,79.943187,80.87053978,75.67082404,10454.04404,10483.45146,10461.94079,10462.427,10422.70663,249.5574792,252.9991875,236.8591667,238.5550208,292.0191458,15.33632444,15.75060729,16.76413394,16.96940814,14.80637043,32.13190593,31.98663092,32.43699022,32.07176779,32.85700698
2018-03-16T09:00:00Z,3/16/2018 2:00,83.44573011,83.51079731,78.46062479,79.30395804,74.2051975,9965.773333,9973.294792,9949.521625,9934.763208,9908.257458,246.020875,249.0008333,232.3783542,233.6583125,284.675,15.42743039,15.83517836,16.8454123,17.08556748,14.90900633,32.1012788,31.99129911,32.43426881,32.07407038,32.82821402
2018-03-16T10:00:00Z,3/16/2018 3:00,82.99272682,82.98348318,77.99179008,78.74700581,73.73251517,10011.67029,10023.56117,10003.77317,9991.189208,9964.492375,241.8958333,245.36,228.406625,229.3167083,278.9758333,15.51719326,15.91927207,17.02808487,17.24565279,15.07160536,32.08381288,31.99948664,32.43115916,32.07209662,32.79175255
2018-03-16T11:00:00Z,3/16/2018 4:00,80.93899966,80.90951178,75.91468155,76.67531556,71.69164696,9142.127167,9133.789792,9127.737625,9107.141917,9088.298083,236.609125,238.8858125,221.7142083,222.2658125,268.6966667,15.67812301,16.09981066,17.22407922,17.45000308,15.28580641,32.01890754,32.00676412,32.41699837,32.06902872,32.73163682
2018-03-16T12:00:00Z,3/16/2018 5:00,78.33897227,78.3568476,73.44805044,74.15223569,69.29240782,8917.703833,8929.75675,8903.048375,8884.0975,8877.03375,228.4100208,228.4591667,213.6091458,211.9691458,253.0224792,15.88662853,16.44266613,17.49412959,17.81412725,15.6922399,31.85227693,32.00554571,32.2927507,32.05227969,32.62490635
2018-03-16T13:00:00Z,3/16/2018 6:00,79.99920723,79.9363071,75.26755776,75.84705598,71.12352012,10229.58375,10256.9556,10235.99731,10213.92489,10197.82828,226.1495833,226.1942569,212.3323611,209.2375208,252.4052986,15.97942789,16.58351849,17.61590481,17.97868579,15.74934093,31.8406529,32.04165371,32.30559697,32.12943194,32.66423862
2018-03-16T14:00:00Z,3/16/2018 7:00,76.92706302,83.94078104,79.25261592,79.88675987,75.09461373,1139.315148,10902.53779,10872.34807,10852.38457,10826.43903,193.655625,234.9521326,218.0672917,219.5470833,274.0658737,9.189182209,16.07667037,17.26135693,17.70031979,15.25407182,35.50073323,32.07341121,32.54937746,32.33435079,32.85995092
2018-03-16T15:00:00Z,3/16/2018 8:00,71.93839569,85.06128747,80.19811268,80.92965763,75.97822766,-26.32680556,10792.61793,10769.7844,10739.20546,10716.02066,181.7000208,241.0575202,224.3508542,232.7249306,286.8340569,7.192037829,15.72089914,16.8227541,17.11640612,14.87637683,39.68248057,32.08881287,32.57028717,32.19408416,32.92958776
2018-03-16T16:00:00Z,3/16/2018 9:00,69.72647919,90.07034158,85.22620201,85.91262032,80.86471677,-26.85166667,12386.44375,12371.86525,12361.30213,12303.79483,183.664125,257.1541458,243.2608125,248.2733333,312.1941875,7.022553429,15.30880126,16.26013325,16.6641301,14.35117715,39.27069164,32.10989107,32.54697295,32.20396886,33.11562213
2018-03-16T17:00:00Z,3/16/2018 10:00,67.76594378,92.27383659,87.00864359,87.92126701,82.61968576,-26.90675,11743.43642,11721.48108,11727.23454,11665.7435,186.3425208,276.8942083,263.800875,269.165,340.106625,6.775884366,14.79832968,15.61580236,15.99260146,13.77562803,38.78326113,32.09422688,32.51119887,32.13935832,33.22373637
2018-03-16T18:00:00Z,3/16/2018 11:00,67.84467195,89.64294119,83.97667944,85.0961169,79.61162717,4732.684958,10354.09563,10322.83175,10341.30238,10279.08079,201.4666667,280.6166458,260.7108125,267.9983333,333.3674792,10.97316409,14.7987036,15.79912009,16.03181388,13.87266109,33.99478031,32.03796126,32.45838486,32.06441056,33.10612986
2018-03-16T19:00:00Z,3/16/2018 12:00,76.57629624,85.0632736,79.46911359,80.5081288,75.09457689,9810.025542,9810.255417,9799.9405,9822.3835,9760.434417,208.3483542,270.1200208,246.7358333,248.4183333,302.51425,16.0911136,15.38864837,16.57414768,16.67909601,14.56103651,31.13207681,31.99517297,32.44282018,32.03952684,32.91876679
2018-03-16T20:00:00Z,3/16/2018 13:00,78.62630465,83.01508343,77.68002997,78.60592196,73.31298473,9761.835208,9766.901375,9748.651208,9783.630417,9712.667,213.0566458,255.6841667,232.719125,234.1599792,282.6516042,16.33873631,15.83878233,17.12462804,17.16699597,15.06296578,31.71290837,31.96398259,32.44289317,32.07309558,32.80243655
2018-03-16T21:00:00Z,3/16/2018 14:00,77.18093204,80.00215126,74.80307164,75.65941947,70.48544035,8784.970458,8793.99925,8780.928708,8760.180292,8745.903583,216.7633125,241.7499583,220.820875,221.5108542,264.8075417,16.23704052,16.19082928,17.45585949,17.59684251,15.48163139,31.71011891,31.95988486,32.38907271,32.0779042,32.68098871
2018-03-16T22:00:00Z,3/16/2018 15:00,78.99963349,80.89302126,76.05446732,76.83114201,71.7259716,10110.20505,10149.20616,10134.24852,10185.31409,10086.57624,216.6764097,235.5330069,216.2133727,215.1163889,258.5195532,16.36712504,16.4423096,17.69564458,17.89696843,15.74242252,31.79271218,31.97027549,32.37989958,32.14634585,32.69814038
2018-03-16T23:00:00Z,3/16/2018 16:00,80.4978004,81.78210333,77.00349877,77.90782247,72.731079,10384.25859,10426.88999,10415.06414,10460.54923,10375.57175,221.6097708,237.1343264,218.4526481,219.4215486,264.7083634,16.28611737,16.35323838,17.58948644,17.78083468,15.5857052,31.94528349,31.98308409,32.45305793,32.15520174,32.73047927
2018-03-17T00:00:00Z,3/16/2018 17:00,83.10697467,83.99746277,79.23145556,80.26526236,74.94176353,10609.07838,10660.96675,10640.10917,10706.28892,10613.31029,230.068375,244.5233125,223.9549792,228.3891458,277.6283125,16.08298166,16.17912452,17.42456918,17.49501727,15.29256506,32.16316986,31.9914912,32.57701695,32.16518649,32.81776408
2018-03-17T01:00:00Z,3/16/2018 18:00,85.55852751,86.20302687,81.38689618,82.50289872,77.07075547,10839.83029,10904.53263,10869.20692,10941.90254,10858.29075,242.9341458,252.56,233.9250625,238.2116667,291.4916875,15.6600321,15.89231437,17.08336244,17.14177279,14.94626945,32.23229989,32.00088033,32.58171212,32.15441946,32.91595636
2018-03-17T02:00:00Z,3/16/2018 19:00,85.27085075,85.74833533,80.75243315,81.90990339,76.47110878,10432.8255,10482.11629,10458.65258,10515.43775,10448.64071,250.5525,257.6591458,238.9482708,241.7766458,295.3583333,15.39927128,15.70839549,16.86234825,16.99335752,14.79266557,32.22423837,31.98052811,32.48640045,32.12636104,32.9352594
2018-03-17T03:00:00Z,3/16/2018 20:00,83.50583473,83.86697775,78.78116887,79.91494513,74.49280585,9895.196583,9931.17875,9904.295792,9955.460417,9894.183375,249.4099792,253.335875,234.3441875,238.2958333,288.54,15.40569456,15.77496759,16.92696202,17.04656401,14.91348699,32.14755529,31.96356308,32.46491666,32.10002625,32.8565051
2018-03-17T04:00:00Z,3/16/2018 21:00,82.59931052,82.84725189,77.85946964,78.87023147,73.54445431,10052.09092,10100.71467,10074.31942,10122.88879,10062.59025,243.5858333,247.8474792,227.8158333,231.8283542,279.5158125,15.5923751,15.97294987,17.17239269,17.23707152,15.119661,32.12643542,31.98206988,32.47707158,32.10989937,32.78720542
2018-03-17T05:00:00Z,3/16/2018 22:00,85.99859307,86.10280659,81.31437137,82.18076666,76.93046488,10948.50246,11007.50958,11001.43021,11018.50942,10968.78017,249.1642083,253.4749792,234.4992083,237.474125,291.2841667,15.48710678,15.85993977,17.01640084,17.10765595,14.95557296,32.23988749,32.03283166,32.53848596,32.15613167,32.92687192
2018-03-17T06:00:00Z,3/16/2018 23:00,82.66611303,82.7815622,77.66562554,78.70105095,73.32863231,9091.09775,9098.053667,9077.007333,9099.951125,9054.383125,248.4416458,251.1266875,232.8541458,235.8491875,284.975875,15.40301944,15.80262115,16.94030738,17.05372952,14.99042793,32.14782268,31.97263636,32.42640439,32.07219699,32.82342073
2018-03-17T07:00:00Z,3/17/2018 0:00,78.50249971,78.5310744,73.49537788,74.40520746,69.17722862,8578.183782,8567.735722,8548.30081,8552.868657,8512.319412,232.2150694,234.7972037,218.2341458,217.9728773,257.5517731,15.84310016,16.30169334,17.4538246,17.63748183,15.66867742,31.98932355,31.95745056,32.2588326,32.02404103,32.64715651
2018-03-17T08:00:00Z,3/17/2018 1:00,78.46978983,78.32546176,73.5532159,74.34499581,69.31587259,9332.228065,9310.853167,9289.988704,9300.376079,9254.380755,224.3350208,225.6326088,212.3408542,207.704963,247.1157546,16.11672627,16.63602144,17.62705148,18.03966028,15.94801083,31.85869142,31.95359552,32.12224675,32.06656969,32.57537586
2018-03-17T09:00:00Z,3/17/2018 2:00,78.56033868,78.38868326,73.65969409,74.52413146,69.464838,9258.083292,9247.58225,9232.766958,9243.735833,9191.966125,223.3283125,224.2474792,211.6549792,206.3941667,246.5516458,16.13778168,16.70218621,17.67534843,18.12577333,15.99863504,31.85064029,31.95104683,32.10326141,32.08885327,32.57113463
2018-03-17T10:00:00Z,3/17/2018 3:00,78.63451991,78.49495124,73.78488893,74.70499356,69.67993778,9360.58125,9356.599083,9347.043958,9351.133,9311.502167,222.07,223.1633333,210.8691458,206.0399583,245.4183542,16.15785606,16.7674207,17.72784293,18.16028958,16.02523577,31.82324398,31.94423083,32.0904313,32.07758495,32.55710764
2018-03-17T11:00:00Z,3/17/2018 4:00,77.54469268,77.46906698,72.76224757,73.71580954,68.68881538,9058.878958,9066.079792,9057.40525,9061.817292,9026.210125,220.0208125,220.5466458,208.7916667,205.0658333,242.0958333,16.21871387,16.80416255,17.75623643,18.1236643,16.07500649,31.77853962,31.92098269,32.0477671,32.03391933,32.52856139
2018-03-17T12:00:00Z,3/17/2018 5:00,75.84422132,75.84528808,71.10812092,72.08331426,67.14512572,8192.989583,8179.745167,8165.331667,8173.792833,8136.627792,216.0525208,214.7358958,204.905,202.3825,234.7474792,16.3064387,16.96379325,17.86647939,18.1401326,16.2620176,31.65535431,31.89713861,31.9448839,31.9030538,32.44717748
2018-03-17T13:00:00Z,3/17/2018 6:00,71.06325699,71.25355047,66.48730682,67.42795641,62.64909589,6512.7265,6509.479208,6510.083667,6507.137458,6487.470333,207.6541875,206.1199375,195.5658542,196.7499792,218.0850208,16.48642984,17.17276523,18.11324486,18.15355103,16.61901899,31.2975693,31.6590847,31.64929499,31.4549325,32.13443822
2018-03-17T14:00:00Z,3/17/2018 7:00,67.50672066,67.77003609,63.26719421,63.96580544,59.53171803,6154.452542,6157.04275,6159.989292,6149.392042,6143.441125,200.7666667,201.7858125,185.7800208,195.2500417,204.6849583,16.53658328,17.10479226,18.38987012,17.84546769,16.79724333,30.71743217,31.05524392,31.28056535,30.652802,31.64019688
2018-03-17T15:00:00Z,3/17/2018 8:00,71.32433886,71.34055457,67.39640509,67.63761358,63.66085182,9337.291292,9358.0495,9339.952583,9335.45425,9307.973458,199.6924792,201.3650417,185.4491458,194.9274583,205.6541875,16.57684605,17.08763724,18.43604935,17.81939069,16.79871602,30.63317295,31.00646057,31.33303097,30.59551159,31.74215033
2018-03-17T16:00:00Z,3/17/2018 9:00,73.39680622,73.36840219,69.25886531,69.5988753,65.59377352,8438.983361,8436.687806,8427.813523,8420.064213,8393.981917,199.1376481,201.2642454,192.4181435,194.7858449,215.1904282,16.82084525,17.33351821,18.28045987,18.10400903,16.68366426,31.23570145,31.53878118,31.60982868,31.14443254,32.13547768
2018-03-17T17:00:00Z,3/17/2018 10:00,71.34903606,71.373202,67.08242679,67.53272211,63.4380818,7636.090153,7621.187792,7601.61638,7614.926718,7573.224097,199.6249213,201.3898519,191.9671343,194.8960995,214.1675787,16.82421001,17.36932838,18.29870139,18.09315386,16.70717691,31.22602875,31.5227888,31.55711628,31.1000153,32.06926269
2018-03-17T18:00:00Z,3/17/2018 11:00,71.32247925,71.27710673,67.09520766,67.48358555,63.44326416,8167.974542,8152.206611,8136.848097,8148.006125,8099.340694,199.2983333,201.2081944,190.1525694,194.7042569,211.5773611,16.84564541,17.34007823,18.36450739,18.07263489,16.77939483,31.13606508,31.40016211,31.50996317,30.98927993,32.00298165
2018-03-17T19:00:00Z,3/17/2018 12:00,72.30300685,72.21250708,68.10327028,68.49194989,64.46004959,8243.767167,8240.495667,8235.220042,8252.687958,8199.329417,200.1416667,201.0208333,191.888375,194.7541667,213.8833333,16.94476232,17.39435971,18.40773451,18.13402966,16.7945632,31.21800264,31.48682819,31.5629851,31.0704922,32.07285873
2018-03-17T20:00:00Z,3/17/2018 13:00,69.71401933,69.7839272,65.57296604,66.00887203,61.96011952,7205.2875,7203.25325,7200.104042,7196.728,7171.353,200.1808542,200.9008125,189.5632917,194.8725,210.2791458,16.93256116,17.42087648,18.47784345,18.07477036,16.86565001,31.02852462,31.31959866,31.45019701,30.88236019,31.90000712
2018-03-17T21:00:00Z,3/17/2018 14:00,69.27260912,69.30546806,65.29776763,65.55541098,61.70109632,7854.002125,7848.005875,7843.68575,7847.799042,7800.399417,199.0857917,200.5350208,186.8258333,194.5524792,206.1900208,16.97816053,17.39663343,18.56173459,17.99181534,16.94457899,30.84557324,31.11217661,31.36929206,30.62720358,31.76547752
2018-03-17T22:00:00Z,3/17/2018 15:00,71.92045687,71.78817796,67.95471463,68.16467312,64.31116593,8914.761125,8906.384625,8902.645375,8932.627042,8861.034042,199.0433542,200.585,189.41,194.4958333,210.4125,17.00244987,17.42514118,18.51815454,18.09207268,16.90758801,31.02726278,31.26790767,31.49513393,30.82791095,31.95807785
2018-03-17T23:00:00Z,3/17/2018 16:00,72.65600593,72.48937212,68.52472219,68.84719126,64.88342036,8451.120458,8432.958333,8428.940417,8446.153875,8382.35125,199.4674792,200.8308542,193.2108333,194.7708542,215.1583333,17.08300784,17.52847711,18.43751089,18.19560356,16.86022888,31.34141432,31.54631723,31.63448806,31.13691194,32.16438397
2018-03-18T00:00:00Z,3/17/2018 17:00,73.38637865,73.21070189,69.16790957,69.5930753,65.54090749,8682.455208,8664.076542,8654.972792,8685.73325,8621.647542,203.2983542,201.0874792,195.3041667,194.7625,218.0908333,16.94824366,17.59088612,18.3638849,18.28308861,16.8117354,31.38570485,31.7240101,31.6948628,31.33174669,32.28119364
2018-03-18T01:00:00Z,3/17/2018 18:00,69.44674825,69.54448458,65.23038255,65.80567498,61.67835263,6030.401194,6030.54525,6037.35444,6038.008306,6021.097162,203.1640185,201.1232639,192.0318056,194.6624306,213.0370231,16.78556351,17.45971602,18.38583087,18.16922573,16.8501531,31.10070932,31.47833008,31.51616662,31.06877145,32.00554908
2018-03-18T02:00:00Z,3/17/2018 19:00,64.94715545,65.1832896,61.12552745,61.44162322,57.58620397,5977.922611,5989.164537,5998.866926,5980.162315,5973.453389,199.5648796,200.875,181.4794444,194.4523426,198.8781944,16.63443224,17.0935622,18.60153049,17.72605631,16.99909738,30.30233081,30.59038883,31.08133405,30.11736126,31.39116051
2018-03-18T03:00:00Z,3/17/2018 20:00,66.14998658,66.2059017,62.60807178,62.54052632,59.06168601,7499.364056,7518.009352,7502.627981,7474.701111,7467.622463,199.2731759,200.9393148,178.5494444,194.2036389,195.7845741,16.45008927,16.89916403,18.64749102,17.57232413,17.03281718,29.94267184,30.2536879,30.9801019,29.7977885,31.28588493
2018-03-18T04:00:00Z,3/17/2018 21:00,69.94546785,69.77838058,66.4691566,66.20589936,62.86223655,9321.937778,9309.026333,9293.754194,9295.516838,9251.653611,198.882162,200.9061921,182.9275694,194.1506644,202.530625,16.56286803,16.98598672,18.56452761,17.71694204,16.90331615,30.24893968,30.54863051,31.2047912,30.15583564,31.60269778
2018-03-18T05:00:00Z,3/17/2018 22:00,77.41507678,77.10949514,73.73417786,73.62288621,70.16224811,10441.62071,10486.60713,10463.907,10487.40217,10442.46483,200.1758333,201.3383125,198.6916875,194.2450208,225.2741458,16.988931,17.48961477,18.24168315,18.32845109,16.68923308,31.47865407,31.78128715,31.82641338,31.4704251,32.50140805
2018-03-18T06:00:00Z,3/17/2018 23:00,75.68826507,75.59169796,71.47356094,71.92370286,67.9307834,8209.103958,8187.976292,8176.966167,8172.587292,8145.507292,212.1824792,208.4683125,204.4791458,197.3041667,239.3725417,16.46022264,17.25220256,17.94719446,18.36792596,16.24255438,31.55697263,31.98943032,31.95032002,31.88149645,32.48048016
2018-03-18T07:00:00Z,3/18/2018 0:00,68.68779277,68.95561825,64.56391415,65.23194545,60.99259943,5639.446833,5644.84125,5651.541542,5648.687833,5634.810667,206.4491875,203.8883542,195.755,195.0583333,221.6974792,16.77537368,17.56511313,18.46253057,18.56525746,17.01091848,31.19390517,31.65131435,31.65719958,31.4576407,32.1435108
2018-03-18T08:00:00Z,3/18/2018 1:00,65.1547937,65.52958142,61.49429541,62.00667829,57.94112367,6362.775208,6369.924875,6392.478625,6407.628583,6365.9595,199.6216667,201.0783125,189.8749792,193.938375,213.72,17.54842705,18.35831123,19.44545413,19.31263428,18.18338583,30.8761884,31.36260962,31.55090741,31.17291036,31.9959544
2018-03-18T09:00:00Z,3/18/2018 2:00,65.33570584,65.64461711,61.98860486,62.31763359,58.47312865,7273.923083,7289.328125,7296.09875,7286.854,7257.447458,198.1816667,200.8041667,186.8525208,193.4982917,210.1441667,17.66620225,18.39544206,19.66354995,19.40767601,18.39932011,30.63218469,31.09275709,31.4570951,30.95897426,31.89696083
2018-03-18T10:00:00Z,3/18/2018 3:00,67.32020927,67.527019,64.08659674,64.324016,60.59354022,8176.666431,8209.545111,8215.091574,8188.539222,8166.315102,197.8457546,200.6744745,188.4122917,193.3001389,212.6693056,17.7875441,18.45590488,19.68617532,19.47587932,18.370845,30.71464507,31.16292809,31.54431421,31.08035638,32.0412338
2018-03-18T11:00:00Z,3/18/2018 4:00,68.99270271,69.18443414,65.74883723,66.02361889,62.29426961,8683.817847,8707.94825,8700.683273,8684.015,8656.520343,197.8566551,200.8131644,192.364375,193.4808056,218.6487014,17.88506903,18.57282964,19.59024148,19.65242539,18.32141101,31.03723487,31.46475151,31.72463763,31.43535554,32.28528807
2018-03-18T12:00:00Z,3/18/2018 5:00,75.44318101,75.44256202,71.95266895,72.24355331,68.41744494,10431.38267,10463.92158,10430.00883,10402.39338,10392.15475,206.208375,205.1458542,204.1208125,197.9024583,245.5016458,17.71889198,18.65449772,19.31388952,19.79902908,17.46993323,31.59825594,32.160355,32.14526703,32.19654696,32.5031485
2018-03-18T13:00:00Z,3/18/2018 6:00,74.51655182,74.69269681,70.68870135,71.36923396,67.00554769,8498.25725,8510.563458,8494.176042,8475.144542,8458.230167,217.9666667,220.395,209.9441667,207.8383542,257.0191458,17.02364233,17.74529193,18.94852485,19.30734084,16.83055543,31.60560798,31.89368691,32.29092154,32.21857089,32.44487017
2018-03-18T14:00:00Z,3/18/2018 7:00,75.37060606,75.49746117,71.55851705,72.17381612,67.72268211,9915.162458,9940.882667,9903.697583,9877.193792,9866.780667,218.6458125,220.2333542,210.1366875,209.6716667,256.038375,17.02069733,17.80693531,18.93735999,19.19078286,16.86906852,31.65164339,31.97580677,32.31272042,32.19648945,32.47997045
2018-03-18T15:00:00Z,3/18/2018 8:00,77.47165959,77.52258803,73.4080269,74.06823204,69.47928608,8731.114208,8740.493708,8717.469542,8700.247958,8695.648875,223.5166667,226.7708125,213.6025208,215.5166667,261.1282917,16.52816182,17.08628586,18.31465905,18.42470065,16.20193726,31.76483107,31.87414485,32.31864055,32.07799498,32.48214446
2018-03-18T16:00:00Z,3/18/2018 9:00,73.66279386,73.81360635,69.55955191,70.28583823,65.62756818,8004.219917,8013.974208,7996.949333,7980.274167,7976.451417,217.2174792,218.2316667,206.4107917,205.5799792,243.2583125,16.61206746,17.21979407,18.28295932,18.53248669,16.5250095,31.61279354,31.8566505,32.09082899,31.9815947,32.39724216
2018-03-18T17:00:00Z,3/18/2018 10:00,68.70438808,69.00981409,64.73756044,65.51398241,60.87048004,6306.047292,6318.626833,6326.144292,6330.316083,6305.881875,211.275875,210.6366667,200.9167083,201.2925,231.2833542,17.16919054,18.00452569,18.9930159,19.1831922,17.44220696,31.41129607,31.85190354,31.96815296,31.85819255,32.27510862
2018-03-18T18:00:00Z,3/18/2018 11:00,67.01475195,67.34740094,63.37107624,64.0316133,59.59379166,6858.233667,6884.878625,6890.380083,6892.326208,6861.873958,204.4632917,205.508375,195.5508333,197.1091667,221.7525,17.64781344,18.37019517,19.44869137,19.55600212,18.01945319,31.17309616,31.63596791,31.78521465,31.6323709,32.1316464
2018-03-18T19:00:00Z,3/18/2018 12:00,65.28693156,65.63599576,61.87361896,62.43973778,58.16025281,6678.192593,6680.030194,6711.066417,6693.650829,6660.014588,200.3935116,203.3906528,191.1742245,195.8047824,213.5816875,17.89885944,18.47978903,19.67912546,19.5229693,18.31029758,30.96646509,31.38283258,31.63547518,31.31268631,31.99418097
2018-03-18T20:00:00Z,3/18/2018 13:00,67.38077056,67.58293829,64.07552635,64.49697422,60.44077202,8016.910241,8047.443458,8038.808472,8036.739491,7981.594051,199.158037,203.0545625,191.530706,195.4593843,214.5815972,18.08143333,18.56131857,19.73529163,19.57911318,18.37317558,31.03650188,31.36673419,31.68002741,31.31343393,32.08184522
2018-03-18T21:00:00Z,3/18/2018 14:00,65.33113355,65.63870567,62.03637509,62.59811431,58.5393699,6231.456167,6248.927875,6279.425708,6289.31025,6243.575667,200.3808542,203.6716667,192.73,196.2858333,254.1733542,18.21703247,18.77825364,19.85441329,19.86451595,19.53864319,31.0346649,31.37292153,31.69229154,31.39264049,32.48181606
2018-03-18T22:00:00Z,3/18/2018 15:00,70.39412563,70.44348949,67.26626033,67.58197407,63.83038464,10190.28146,10222.68754,10217.71717,10213.30371,10150.42421,202.4316667,205.1067083,197.4325,197.3725625,308.0674792,18.28852943,18.85840272,19.84086752,20.00325657,19.21582193,31.26477785,31.61792307,31.85767328,31.6885576,32.40825447
2018-03-18T23:00:00Z,3/18/2018 16:00,73.43761788,73.52071797,69.99734384,70.63519768,66.43966821,9366.529458,9375.413792,9382.748333,9381.318292,9332.403125,214.9966458,212.1325,208.46,205.6924167,335.6891667,17.79028995,18.71605027,19.50810011,19.82585305,18.46046365,31.56523927,32.10664625,32.22658113,32.17677609,32.52712947
2018-03-19T00:00:00Z,3/18/2018 17:00,77.26947128,77.34462416,73.66095004,74.32489396,69.87743923,10289.04808,10326.20867,10303.33271,10273.37425,10244.75146,224.6541667,227.98,217.0316458,215.6192292,332.2483542,17.37767186,17.93374389,19.14465679,19.41240265,17.50930149,31.84116725,31.99435138,32.47209833,32.3672631,32.4628927
2018-03-19T01:00:00Z,3/18/2018 18:00,79.64167634,79.66686352,75.78396947,76.42913438,71.72625037,10751.49217,10774.96833,10747.96663,10709.15913,10706.19429,232.4833333,238.3082917,224.9224583,228.7658333,270.8574583,16.89907205,17.27214735,18.56155041,18.53446196,16.47836814,32.06092476,31.94266908,32.57663697,32.21834884,32.55050632
2018-03-19T02:00:00Z,3/18/2018 19:00,82.69836972,82.60012122,78.50316049,79.11263781,74.23751202,11052.34125,11082.52042,11044.94375,11004.83333,10996.73454,245.9458333,251.3241875,239.9642083,240.9549583,286.6275208,16.38678902,16.77005232,17.80881392,17.97727034,15.93415737,32.24997251,31.98222935,32.50941982,32.17911158,32.67329866
2018-03-19T03:00:00Z,3/18/2018 20:00,81.94000487,81.56228443,77.40600453,78.11807031,73.06629003,9846.166292,9862.229917,9838.469792,9807.342458,9800.0935,256.6050208,259.5625,245.7333125,246.3900208,292.7449792,15.92372709,16.38098602,17.49318088,17.61806242,15.61047283,32.18849491,31.93441432,32.45009632,32.13346761,32.67580318
2018-03-19T04:00:00Z,3/18/2018 21:00,78.0579031,78.03193115,73.448714,74.20054431,69.1324647,8692.686745,8706.310935,8683.140667,8661.801417,8654.385352,247.2053264,251.0138889,235.1804282,235.6654653,277.2564097,16.15706374,16.59494213,17.81531374,18.01411761,16.03455829,32.06580798,31.86719049,32.42475216,32.09250082,32.56974305
2018-03-19T05:00:00Z,3/18/2018 22:00,76.505784,76.48026664,72.08387897,72.74337183,67.74707667,9355.009824,9391.299079,9356.292292,9339.453639,9316.242731,235.1990972,240.3194236,223.6410995,224.5445139,263.1573611,16.593996,17.02217279,18.33284662,18.50176624,16.52709977,32.02219953,31.87602088,32.41227703,32.10743376,32.47520424
2018-03-19T06:00:00Z,3/18/2018 23:00,80.35185774,80.16322927,75.96580992,76.46906488,71.5565169,10794.82833,10822.83488,10780.82754,10749.889,10738.63192,237.9633542,244.4475,228.735875,229.1666667,272.8883333,16.5323828,16.92485498,18.22646378,18.38203737,16.29325597,32.13266767,31.94022208,32.49917359,32.20343481,32.58152896
2018-03-19T07:00:00Z,3/19/2018 0:00,79.81665805,79.66894375,75.20946764,75.90242542,70.80185922,8622.700333,8629.824833,8624.732875,8602.842125,8589.454167,238.5708125,242.6375,226.4882917,226.6025208,268.4116458,15.98387834,16.36245399,17.5149427,17.76744923,15.76604389,32.07080346,31.85498797,32.3468844,32.0652678,32.51645834
2018-03-19T08:00:00Z,3/19/2018 1:00,70.28124895,70.47045995,65.87124368,66.7263631,61.6197812,5597.581333,5600.583292,5611.5065,5617.983208,5591.569958,221.0941458,220.7283333,205.8866875,205.914125,230.8717083,16.31989389,16.95354056,18.07788041,18.27699242,16.72992982,31.54487369,31.65482916,31.9433404,31.74744411,32.1521198
2018-03-19T09:00:00Z,3/19/2018 2:00,64.58010791,64.854638,60.68094166,61.28188984,56.5770406,5075.3765,5073.40875,5094.356833,5097.193042,5069.994208,205.500875,206.7958542,188.8941667,198.0525417,205.2674583,16.67744008,17.26065034,18.63449152,18.17888559,17.36807702,30.71694683,30.95580112,31.35618507,30.73334947,31.51866173
2018-03-19T10:00:00Z,3/19/2018 3:00,62.81101025,63.00282424,59.37142754,59.55835465,55.3660584,6108.549792,6113.453708,6123.850792,6107.776167,6099.13825,202.9716458,205.4566667,179.9516458,197.2841458,194.9783542,16.4507222,16.93479521,18.82913484,17.76149137,17.46489153,29.83650766,30.13079698,31.00096369,29.85471028,31.05520499
2018-03-19T11:00:00Z,3/19/2018 4:00,65.0735835,65.08591879,61.91680181,61.73706978,58.04617199,7842.2365,7859.019792,7849.322458,7824.713375,7821.679417,202.3591875,204.88,179.3675417,196.8858125,195.5525,16.37792541,16.89960314,18.830426,17.69970657,17.44308752,29.68515155,30.0180903,31.00441165,29.74520333,31.12347058
2018-03-19T12:00:00Z,3/19/2018 5:00,71.31562291,71.06620656,68.11155809,67.70185817,64.24003132,9862.582042,9871.48625,9852.482,9808.785042,9809.314125,202.141625,205.0408333,188.4483125,196.4133333,208.6025208,16.6526708,17.11286702,18.60075691,18.05591458,17.22473004,30.43502364,30.71800706,31.40154028,30.52666722,31.74009226
2018-03-19T13:00:00Z,3/19/2018 6:00,75.72303459,75.4032073,72.0803204,71.89913767,68.29874119,9692.552991,9720.096255,9693.588366,9658.77931,9674.545764,202.6908542,205.4166574,199.4261019,196.0076597,221.9304745,16.73538899,17.1343796,18.04970471,18.1480401,16.68715566,31.43939289,31.63320852,31.83548593,31.46626439,32.39236677
2018-03-19T14:00:00Z,3/19/2018 7:00,76.69250887,76.51848756,72.67975485,72.83372261,68.99719487,9058.300148,9082.246954,9054.175148,9018.18887,9046.337236,214.0435208,208.7164468,206.6560509,197.9487986,238.819088,16.26021197,17.1222846,17.7878712,18.22056607,16.20944549,31.63921877,32.10818322,32.06251003,32.0010263,32.51539042
2018-03-19T15:00:00Z,3/19/2018 8:00,75.96994264,75.94595471,71.8188153,72.19514178,68.0651206,9180.528292,9205.117917,9182.943583,9140.211625,9167.048208,216.8933542,214.9025208,207.0825,201.2950208,240.8408333,16.11611177,16.86164007,17.66441644,18.08003839,16.07151756,31.62489839,31.98304037,32.04305221,31.97846858,32.42480373
2018-03-19T16:00:00Z,3/19/2018 9:00,73.92895844,73.95879201,69.61751369,70.18303843,65.80140224,7857.791333,7834.0375,7816.094375,7784.705042,7785.365792,216.1233125,215.6091667,205.2741667,200.9325208,235.4016667,16.16047701,16.80856433,17.69433769,18.06927232,16.1762922,31.57211247,31.86833258,31.94949276,31.89077541,32.34318353
2018-03-19T17:00:00Z,3/19/2018 10:00,70.47850004,70.58907085,66.23478633,66.86738302,62.40572198,6755.098,6750.386083,6740.690417,6724.078167,6713.531125,208.4833333,207.5041667,197.5283333,196.2274792,219.3682917,16.4207958,17.0411357,17.9496691,18.11339915,16.59748183,31.33481818,31.70361627,31.70088834,31.56156496,32.12943835
2018-03-19T18:00:00Z,3/19/2018 11:00,66.66789493,66.91650977,62.70334099,61.75503402,58.98509638,6237.900458,6249.127167,6240.288333,741.2903333,6224.346917,198.8917083,201.5166667,188.1066667,173.8383125,205.3600417,16.83267791,17.30328979,18.42264959,11.69629984,17.01994835,31.00133445,31.30345239,31.44413542,32.30591687,31.73933479
2018-03-19T19:00:00Z,3/19/2018 12:00,68.24046195,68.31538475,64.48507421,59.18450174,60.73581287,8079.920417,8109.844375,8083.970083,-5,8060.876375,194.7541458,199.9608125,186.0183542,163.8916875,202.6408125,17.32261609,17.58425143,18.75061828,10.30152205,17.25007677,31.07043638,31.23490894,31.48362157,35.5177879,31.71215563
2018-03-19T20:00:00Z,3/19/2018 13:00,68.16882257,68.20019429,64.36099208,57.80511107,60.64241904,7227.443,7255.1165,7240.809208,-5.041666667,7223.191792,192.6725,197.6466875,187.1099792,163.4841667,204.3700417,17.58385846,17.80717029,18.79948498,10.40171892,17.29947163,31.28550469,31.42938109,31.57265425,35.30235728,31.78339002
2018-03-19T21:00:00Z,3/19/2018 14:00,66.90068668,66.9569201,63.07796999,56.48015449,59.22987316,6964.089042,6981.2205,6920.594125,-5.503333333,6801.429292,191.6937917,195.92625,183.3808125,162.8983125,201.0129167,17.52211337,17.76762968,18.96541846,10.4938638,17.42043133,31.12244725,31.27810973,31.51400502,35.01100508,31.66062978
2018-03-19T22:00:00Z,3/19/2018 15:00,66.62425853,66.65521197,62.90688742,55.16285963,59.06190252,7535.143125,7583.807875,7556.828083,-6.203333333,7526.330125,189.944125,197.8916667,181.2816875,162.9808333,197.7583125,17.58444733,17.64114983,19.00652465,10.5,17.52187784,31.03900264,31.04249048,31.4336957,34.72712911,31.56479655
2018-03-19T23:00:00Z,3/19/2018 16:00,70.91326141,70.66746499,67.28772205,53.88328269,63.49400298,9773.694833,9810.642083,9797.48525,325.7219167,9745.585792,191.323375,199.2891667,185.9416667,165.4416875,204.8625,17.73193298,17.74011003,18.98979338,10.78412861,17.4570715,31.37160262,31.31146176,31.66569485,34.15893941,31.91522257
2018-03-20T00:00:00Z,3/19/2018 17:00,77.02128258,76.69711734,73.15387032,63.89775765,69.33401719,10208.37796,10248.34117,10232.00863,10251.90388,10200.68613,206.7624792,203.0441667,200.7975,196.0341458,229.3408542,17.07197679,17.7871455,18.46583628,17.68241073,16.89522141,31.79714771,32.18778273,32.12344623,29.79083358,32.53303098
2018-03-20T01:00:00Z,3/19/2018 18:00,79.17763539,78.98646346,75.00483938,72.55031895,71.10454834,10100.86,10136.53738,10120.36708,10143.28796,10092.04529,219.5007917,223.6541667,210.7191458,198.3191667,254.4633125,16.56403718,16.85567828,17.96448164,18.11642363,16.00965882,32.05486763,32.06375465,32.35560579,31.38389638,32.55247422
2018-03-20T02:00:00Z,3/19/2018 19:00,79.73726961,79.54057786,75.34030366,74.43738669,71.2875519,9895.075625,9921.556,9903.325375,9929.148917,9879.985917,228.4925208,234.3358542,215.8858542,201.0741875,263.4558333,16.19683736,16.43948093,17.71143615,18.2419694,15.7148588,32.18008232,31.98262117,32.46527347,32.10199998,32.60174934
2018-03-20T03:00:00Z,3/19/2018 20:00,78.69191735,78.43851125,74.10253583,73.87298575,69.93448545,8880.781542,8862.625,8843.7755,8848.921292,8812.961875,232.7125,237.0266458,217.2341875,207.4708542,263.7733125,16.00272794,16.3008073,17.5813431,18.01363109,15.62446799,32.1031247,31.92407786,32.44483921,32.16814451,32.55698622
2018-03-20T04:00:00Z,3/19/2018 21:00,75.43842318,75.20661873,70.84658037,70.91565229,66.59353079,8143.934542,8139.594042,8118.35075,8115.44775,8087.240417,224.55,226.4616875,210.1407917,204.85,246.0575208,16.13309209,16.56007464,17.73312796,18.04103542,16.00954771,31.94931876,31.88749856,32.27313065,31.97093058,32.41371932
2018-03-20T05:00:00Z,3/19/2018 22:00,71.31692141,71.25409646,66.93934593,67.12278323,62.7381781,6985.247792,6994.545458,6976.653875,6971.620958,6964.638208,213.3750208,213.6199792,199.3758333,198.0216458,224.5858542,16.43257566,16.94108774,18.05785115,18.16928049,16.56463594,31.6179072,31.77488504,32.00178661,31.63553483,32.20253772
2018-03-20T06:00:00Z,3/19/2018 23:00,73.00953939,72.84745723,68.87720234,68.89614181,64.72889854,9365.720167,9379.659917,9361.356292,9343.777667,9313.389583,206.5858333,206.8858333,195.4525208,196.1858333,218.0274792,16.64498643,17.21430444,18.26353557,18.21692637,16.83547778,31.53400453,31.80332425,31.93456844,31.49639967,32.24033107
2018-03-20T07:00:00Z,3/20/2018 0:00,78.71831496,78.47105744,74.52355548,74.60549867,70.43230905,10383.03642,10415.44675,10403.29054,10380.43738,10366.14033,215.6891458,216.0550208,206.4075208,198.946625,239.7433542,16.4381549,17.00396112,17.94331847,18.38350165,16.35533491,31.89967415,32.15079842,32.28399719,32.18422338,32.61748725
2018-03-20T08:00:00Z,3/20/2018 1:00,79.65336897,79.48072585,75.20012555,75.61240724,71.09817897,9691.511125,9702.646167,9682.109083,9663.339708,9646.488833,226.04,232.5508125,214.3458125,209.2608958,259.6732917,16.04323441,16.35566695,17.59048592,17.9757137,15.67253219,32.07782292,31.97925528,32.41467544,32.29845113,32.55727295
