timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-03-20T09:00:00Z,3/20/2018 2:00,77.76699281,77.57662836,73.1637165,73.72227097,68.95995403,8687.612292,8679.948625,8660.571292,8638.992375,8625.179792,226.305,232.0191458,213.5358333,211.1824583,255.5266667,15.96976192,16.29142624,17.50446301,17.80762918,15.66258055,32.05822348,31.91985052,32.37006843,32.18566569,32.49099393
2018-03-20T10:00:00Z,3/20/2018 3:00,73.60349584,73.50445094,69.07659609,69.6649093,64.89577254,7542.676778,7544.017556,7528.530208,7506.545903,7502.111958,217.6607639,220.5883333,204.2723611,203.6423819,235.4667083,16.16004388,16.60776786,17.78883043,17.96718155,16.15977588,31.80537279,31.84102823,32.14713863,31.94774116,32.32165776
2018-03-20T11:00:00Z,3/20/2018 4:00,72.703516,72.56262077,68.34540735,68.79579054,64.22841884,8243.720042,8238.411417,8218.032208,8188.298042,8186.344375,210.0325,210.9833333,198.1291458,197.2983125,223.0908125,16.39153325,16.93333937,18.02317079,18.17481906,16.56578259,31.60211498,31.80609512,31.97596997,31.77315471,32.24997798
2018-03-20T12:00:00Z,3/20/2018 5:00,72.2804949,72.16940612,67.99027594,68.39986268,63.96077873,8168.273417,8163.502083,8139.051792,8109.200708,8114.995333,206.6983333,207.0791875,195.7783542,196.5291875,219.5100208,16.47090763,17.08252608,18.07710848,18.17403858,16.68317663,31.55205224,31.85857043,31.94204344,31.68370612,32.2620658
2018-03-20T13:00:00Z,3/20/2018 6:00,74.9921795,74.72815525,70.68582476,70.94895834,66.72105681,9478.35175,9491.400875,9462.355583,9422.720958,9439.931042,208.4733333,209.3466667,198.4958333,196.3916458,225.4358333,16.442476,17.03912957,18.05365174,18.22660425,16.57212669,31.66498446,31.97279448,32.06999238,31.88305968,32.43409994
2018-03-20T14:00:00Z,3/20/2018 7:00,80.41424842,80.17523667,76.07330834,76.30356484,72.15398257,10705.34617,10762.94246,10735.11446,10655.63829,10728.61896,220.4241875,225.1241667,211.5241875,205.0216667,255.7249792,16.12262747,16.55416982,17.63393569,18.0961479,15.78215735,32.06834401,32.1734722,32.42302507,32.38964878,32.65464053
2018-03-20T15:00:00Z,3/20/2018 8:00,82.88654096,82.71301128,78.32109534,78.62793813,74.28820967,10379.10892,10434.02725,10415.79283,10323.42504,10407.09183,236.649125,247.1341667,226.2166667,224.3166875,281.4707917,15.62146523,15.79586501,17.08806819,17.35920891,15.07733005,32.31926439,32.03521444,32.56235084,32.33520216,32.73811006
2018-03-20T16:00:00Z,3/20/2018 9:00,84.0014749,83.81940976,79.31399335,79.60262285,75.18282312,10543.84746,10599.76617,10588.82604,10499.86488,10579.674,252.3941667,257.4408333,238.6041667,234.9358333,291.87175,15.20183629,15.5250645,16.63305409,16.92934303,14.78940243,32.27808092,31.98357915,32.47842352,32.20371053,32.7947632
2018-03-20T17:00:00Z,3/20/2018 10:00,81.15571508,81.08232515,76.28089018,76.8604701,72.10722265,9036.797458,9078.47825,9058.202917,9045.511375,9040.689667,252.0191875,255.6116667,235.5708125,232.215,284.5115833,15.15626943,15.50629733,16.68322151,16.96644095,14.89428815,32.18087092,31.9577684,32.39980745,32.17141874,32.70014423
2018-03-20T18:00:00Z,3/20/2018 11:00,81.19547084,81.07451768,76.46022032,77.03942411,72.20963415,10094.43688,10156.68729,10131.81692,10133.93767,10121.98392,243.1383125,250.3424792,227.6258125,224.6949792,273.5975417,15.44259443,15.72759576,17.01486652,17.32744581,15.26620211,32.15949794,31.94964174,32.42692908,32.20019228,32.6852731
2018-03-20T19:00:00Z,3/20/2018 12:00,80.80101421,80.68088961,76.01708986,76.74992453,71.70804987,9479.349792,9534.597083,9509.500333,9531.479042,9497.237292,243.2416667,250.4683542,228.6775208,225.9375417,274.7799792,15.50963591,15.73988106,17.01088094,17.32499963,15.23308586,32.18168899,31.93279771,32.4319593,32.2101222,32.65104824
2018-03-20T20:00:00Z,3/20/2018 13:00,80.41513015,80.27796272,75.6719598,76.46674201,71.32240101,9780.847625,9840.030625,9814.014667,9848.404958,9798.171333,241.7325417,247.4216667,226.2225417,224.5733333,270.9050208,15.5657313,15.84970007,17.10929439,17.38522559,15.32675719,32.1634117,31.91793544,32.40827768,32.18471132,32.63317187
2018-03-20T21:00:00Z,3/20/2018 14:00,81.94639512,81.78627725,77.27132803,78.13073931,72.94909268,10241.17304,10312.924,10291.08567,10340.72896,10277.29692,243.8174583,250.8908333,229.1799375,227.1783333,275.1000208,15.6100548,15.82421726,17.08662662,17.3579752,15.30497656,32.19557445,31.91060565,32.43605282,32.21573031,32.693705
2018-03-20T22:00:00Z,3/20/2018 15:00,81.18410465,81.05231527,76.41901919,77.41795451,72.09773825,9345.582542,9389.986958,9368.536542,9423.230708,9353.873625,248.3375208,252.6100208,232.6633542,230.5424583,278.5308333,15.54510167,15.76967081,16.97148032,17.22376199,15.19721626,32.1864827,31.89026433,32.42718146,32.18826369,32.66035296
2018-03-20T23:00:00Z,3/20/2018 16:00,78.802976,78.69978369,74.07148552,75.07643453,69.72259923,9175.073958,9214.185083,9197.050958,9244.123667,9171.783167,239.3283542,243.9108333,223.4483542,222.1375208,264.9699792,15.7741135,16.02720473,17.29363933,17.511175,15.50942046,32.14194605,31.86455456,32.39432599,32.16267636,32.57723198
2018-03-21T00:00:00Z,3/20/2018 17:00,79.93144263,79.74639025,75.31046455,76.24456103,70.98104752,9908.808833,9953.220917,9940.058083,9989.893125,9923.899542,236.3024792,242.1824583,221.3266458,220.185,263.4917083,15.90999506,16.15511525,17.44879121,17.65816352,15.63729839,32.14205764,31.86480724,32.41793328,32.21153552,32.60481171
2018-03-21T01:00:00Z,3/20/2018 18:00,80.82524374,80.61394598,76.1407261,77.16864246,71.83187173,9533.103917,9570.328542,9557.786708,9617.3405,9545.72325,239.83,246.4625208,225.815,224.8441458,270.4024167,15.80665699,16.01596115,17.27680367,17.48254624,15.4292397,32.16030392,31.87517569,32.44651489,32.21412454,32.61687009
2018-03-21T02:00:00Z,3/20/2018 19:00,77.95188014,77.75658049,73.16862834,74.20839678,68.85264528,8557.290458,8563.462083,8552.369375,8584.881667,8527.399708,234.8875208,239.4458542,219.7716875,218.9317083,260.2133542,15.87490355,16.15075965,17.37659368,17.61157221,15.61477816,32.1025467,31.87186169,32.37091799,32.1355722,32.53750749
2018-03-21T03:00:00Z,3/20/2018 20:00,76.11505989,75.86082979,71.40222009,72.3202558,67.08069094,8337.255458,8323.553125,8310.763167,8331.10175,8279.08475,225.4349583,230.051625,211.3349583,209.6558125,247.4541875,16.13984644,16.42378719,17.69416012,17.96192185,15.96132413,32.01271338,31.87126086,32.30984675,32.14381417,32.44878573
2018-03-21T04:00:00Z,3/20/2018 21:00,75.6968532,75.35670402,71.05853163,71.88850591,66.74178355,8928.426583,8919.459417,8904.816917,8921.312792,8866.409375,219.600875,223.8366875,207.225875,203.1683542,239.6008333,16.29130363,16.63430868,17.86051646,18.20669567,16.19166537,31.94244116,31.88014713,32.23917964,32.16995111,32.40599161
2018-03-21T05:00:00Z,3/20/2018 22:00,78.76400545,78.38691093,74.22516068,75.03934312,69.9541071,9886.812875,9924.211083,9903.492583,9930.765333,9885.793833,222.5591458,228.3358542,211.1291458,207.9066458,249.5408125,16.23628276,16.5559804,17.75134718,18.11544398,16.00153062,32.04871612,31.94448058,32.37186672,32.28166041,32.53162131
2018-03-21T06:00:00Z,3/20/2018 23:00,77.85580558,77.56208152,73.19448794,74.12100661,68.94207017,8577.395167,8571.978,8560.529042,8561.12725,8528.579125,224.2483125,232.9891458,213.6374792,213.965,255.2800208,16.14328653,16.34019455,17.63174642,17.83544664,15.76548287,32.1569055,31.88948488,32.41032061,32.18429402,32.51134125
2018-03-21T07:00:00Z,3/21/2018 0:00,74.71543508,74.39627373,70.01651512,70.87236426,65.77786742,7898.604792,7874.276458,7857.239333,7858.364083,7828.440708,216.5483542,222.76,206.1225208,204.0125,239.0657917,16.30451892,16.60943933,17.78482335,18.07986048,16.16674189,31.99786905,31.85912505,32.24097502,32.08745094,32.37442489
2018-03-21T08:00:00Z,3/21/2018 1:00,71.87107972,71.63389476,67.31844029,68.11220161,63.16568717,7202.956875,7199.772583,7180.056208,7172.813833,7155.48175,208.1466667,212.4583125,198.1074792,195.8783125,223.863375,16.50759044,16.93381229,18.0307448,18.33746315,16.57461617,31.75880963,31.77546081,32.03986615,31.91500677,32.22696917
2018-03-21T09:00:00Z,3/21/2018 2:00,72.12617865,71.83233742,67.73775691,68.37164356,63.66051495,8233.633333,8217.814125,8199.018583,8181.897667,8166.496625,202.705,203.7175,193.7850208,192.9875208,216.8841875,16.64503572,17.27982284,18.20012074,18.42427519,16.8203232,31.60999506,31.83007284,31.92176933,31.77048256,32.20318156
2018-03-21T10:00:00Z,3/21/2018 3:00,69.62999996,69.50585147,65.27994668,65.98498859,61.34968375,6394.013917,6392.018542,6377.92675,6378.663792,6367.658542,200.0266667,201.7783542,190.6,192.5574792,213.2291458,16.68940888,17.29844864,18.24650155,18.30054849,16.82082336,31.42455863,31.70347338,31.80480372,31.52024139,32.03809424
2018-03-21T11:00:00Z,3/21/2018 4:00,70.74468479,70.53412066,66.60443926,67.03053082,62.67610255,8690.073083,8679.636458,8662.465167,8646.995625,8631.15375,195.2766667,199.1191667,187.4608542,191.7392083,210.0991667,16.83894031,17.36154147,18.39331554,18.24663181,16.89853839,31.34768511,31.59900118,31.73801069,31.31922458,31.96318003
2018-03-21T12:00:00Z,3/21/2018 5:00,73.94399402,73.66209762,69.72557613,70.11042396,65.83034625,8974.410958,8983.295292,8970.641958,8952.266708,8949.078375,200.3375,199.5683542,193.6591458,191.9141458,219.0417083,16.74649016,17.42612397,18.2373992,18.42030115,16.79817284,31.63494668,32.03541718,31.98660425,31.77433513,32.33645091
2018-03-21T13:00:00Z,3/21/2018 6:00,74.89432465,74.74204083,70.59942214,71.14329473,66.762727,8879.010403,8894.682181,8873.114097,8851.601125,8852.269611,206.1616667,208.9991944,198.1750903,192.8625486,228.6219722,16.49402379,17.06006992,18.01795037,18.46292273,16.50011497,31.73785752,32.00033413,32.10697701,32.09516199,32.44981131
2018-03-21T14:00:00Z,3/21/2018 7:00,75.3810659,75.28387327,71.06489743,71.74091663,67.17615867,8588.1,8607.171417,8592.907792,8574.745875,8575.210458,208.8216667,215.7158542,200.9466458,196.8458542,235.3274792,16.36590269,16.77299665,17.8981084,18.31084308,16.24022546,31.81545982,31.90808877,32.18959713,32.1203127,32.40652899
2018-03-21T15:00:00Z,3/21/2018 8:00,75.9464684,75.85267475,71.64011844,72.32010856,67.72361778,9147.688708,9182.947667,9159.526208,9141.101875,9154.670958,210.1891667,216.8724792,202.1833333,198.0383333,237.8291875,16.3093639,16.70627118,17.83575108,18.2613774,16.15315669,31.87015323,31.89946322,32.20812027,32.16895537,32.42761689
2018-03-21T16:00:00Z,3/21/2018 9:00,74.71803421,74.65310437,70.3402383,71.14254092,66.37278336,8324.819708,8347.8015,8328.729042,8313.345,8303.039292,210.8858333,217.7625208,202.3325,198.6658542,236.7191667,16.27479141,16.67076724,17.83112648,18.2242587,16.13635945,31.84816905,31.87805448,32.19022773,32.14081561,32.37520746
2018-03-21T17:00:00Z,3/21/2018 10:00,74.95513378,74.86317413,70.66696032,71.45737995,66.66710664,8704.371042,8745.770083,8733.205625,8722.667708,8702.419792,209.1433333,215.8858125,200.9075,197.219125,233.3366667,16.39591924,16.78934619,17.91570751,18.3087757,16.27915011,31.82415008,31.86905422,32.1699331,32.14091075,32.37684903
2018-03-21T18:00:00Z,3/21/2018 11:00,74.4254043,74.34447673,70.16121879,71.00643388,66.13270418,8641.691417,8680.587125,8664.67975,8666.184542,8635.21575,208.8275,214.8575625,200.405,197.1375,231.8975,16.45529409,16.83547953,17.94797138,18.29616777,16.30906156,31.83421722,31.86603386,32.16494174,32.14858397,32.36553332
2018-03-21T19:00:00Z,3/21/2018 12:00,75.31286301,75.21154231,71.08541941,71.95138351,67.02827518,8981.060958,9017.053417,9008.712042,9021.815083,8985.349125,209.4158542,216.5782917,201.4624792,197.6491667,233.5508542,16.5561177,16.84108962,17.95409689,18.33012826,16.30657207,31.93969584,31.91757003,32.21598443,32.17483756,32.40216224
2018-03-21T20:00:00Z,3/21/2018 13:00,76.59253843,76.45293787,72.34323251,73.26159737,68.2516581,9319.562042,9367.969417,9349.269417,9374.109708,9332.472333,211.879125,221.1525,204.7491875,199.8167083,240.1666667,16.49932525,16.6757694,17.89164727,18.29445408,16.1490749,32.05726721,31.89149088,32.29932508,32.29196654,32.44820318
2018-03-21T21:00:00Z,3/21/2018 14:00,76.51163167,76.35401964,72.18755027,73.21411383,68.08182785,8895.013208,8934.504875,8923.547583,8946.669,8901.870417,212.6992083,223.5433125,205.7583333,201.9574792,242.6482917,16.43887085,16.55169166,17.80379849,18.20247953,16.04039693,32.08159105,31.86562451,32.32944774,32.32105674,32.47361514
2018-03-21T22:00:00Z,3/21/2018 15:00,76.74748549,76.52254676,72.40408688,73.43713468,68.27792716,9267.897542,9309.095042,9298.255671,9323.395648,9283.660486,213.7257523,223.7806366,205.9726389,204.4908333,242.9909931,16.34541365,16.54939497,17.80219414,18.10916402,16.00351539,32.0888427,31.84226055,32.33803104,32.24139154,32.45101297
2018-03-21T23:00:00Z,3/21/2018 16:00,76.82456762,76.56667924,72.43792709,73.47391763,68.31528678,8696.464986,8723.669194,8723.068773,8747.423324,8708.195625,216.4835116,224.8988981,206.8291875,205.6644444,244.4721736,16.27783514,16.49081159,17.752949,18.016741,15.99741793,32.06649249,31.82618562,32.34189678,32.22604195,32.4445063
2018-03-22T00:00:00Z,3/21/2018 17:00,71.14835191,71.05919035,66.74353155,67.40438964,62.60805995,6221.891417,6205.228125,6208.970875,3884.739917,6186.404875,208.8441875,213.5791667,197.9299583,193.0975,226.441625,16.47355512,16.80698517,17.98335531,15.75035377,16.40956649,31.78740116,31.74201494,32.09707492,30.96506948,32.19472919
2018-03-22T01:00:00Z,3/21/2018 18:00,71.67967281,71.46990725,67.55249073,62.10400191,63.40799157,8793.709875,8802.67975,8793.46675,-4.991666667,8766.311833,200.5266875,203.7508125,191.6341875,163.2624792,214.8358542,16.87568587,17.33197414,18.42824157,10.17360054,16.95902142,31.68151566,31.81213994,32.01250291,36.38539391,32.20544617
2018-03-22T02:00:00Z,3/21/2018 19:00,72.01088178,71.80222802,67.77151647,60.60230353,63.73215431,7604.965833,7575.181542,7569.3615,-5,7538.331792,202.741625,205.6808542,193.9708125,163.5566667,218.9066667,16.79426881,17.29700988,18.32290678,10.10723906,16.88857364,31.70111973,31.86326901,32.0511114,36.37891559,32.2646612
2018-03-22T03:00:00Z,3/21/2018 20:00,70.5158171,70.36914109,66.33223976,59.194514,62.35219749,7744.77825,7728.907917,7717.271292,-5.045,7684.409,199.3483542,200.8283125,190.7500208,163.0875,213.9341667,16.8478951,17.4088491,18.37907923,10.10000038,16.95868743,31.5821745,31.84669339,31.94624312,36.03066227,32.14878819
2018-03-22T04:00:00Z,3/21/2018 21:00,73.1183071,72.85970583,68.9389962,57.79999527,64.95149643,8704.262625,8690.060792,8676.693875,-5.666666667,8643.591917,200.8233125,202.6750208,193,163.3100208,217.4033125,16.83154399,17.40429148,18.34739631,10.0991884,16.92921355,31.67275329,31.93626468,32.01922536,35.65379069,32.29582538
2018-03-22T05:00:00Z,3/21/2018 22:00,72.22317038,72.04844939,67.94821269,56.41495481,64.03072874,7478.847417,7473.16725,7459.54,-6.041666667,7434.137083,203.0575,206.5491667,194.4625,163.6933542,220.4066875,16.75950144,17.18343652,18.26454757,10.07482936,16.77733992,31.66493068,31.83410716,32.01369896,35.31634153,32.27460739
2018-03-22T06:00:00Z,3/21/2018 23:00,67.53234303,66.29897613,63.45264126,55.06763856,59.56603324,6564.916,1203.437125,6569.376833,-6.35,6552.623583,196.0091875,179.4524792,182.5575208,162.015,204.0374792,17.14398145,11.75833203,18.26864351,9.668188802,16.60940882,31.47948879,33.32150686,31.65053076,34.94139284,31.70289026
2018-03-22T07:00:00Z,3/22/2018 0:00,71.57977191,63.46002526,67.57569558,53.76492746,63.56494741,9049.358458,5.008333333,9048.447542,-6.15,9018.024667,198.6208333,165.1675417,181.4258125,161.6116458,201.0691875,17.4714048,9.673863283,18.23990057,9.607500136,16.32249299,31.65182228,37.5029349,31.68990382,34.61313004,31.66519404
2018-03-22T08:00:00Z,3/22/2018 1:00,73.71474099,61.9461773,69.50801741,52.51810247,65.4272988,9125.337125,5,9120.121375,-6.503333333,9086.785167,204.7016875,165.9266875,186.0341458,162.2058333,207.8325,17.23287172,9.44597981,18.0136029,9.567287402,16.21099544,31.82457475,37.21386561,31.87766727,34.26746145,31.9356457
2018-03-22T09:00:00Z,3/22/2018 2:00,72.60557353,60.44813205,68.27123659,51.32586297,64.16702857,7988.447167,5,8002.912958,-6.7,7973.208333,206.7958125,166.0049375,186.8133542,162.3333542,208.9374792,17.06125005,9.259493633,17.90895746,9.480059616,16.10109595,31.85955401,36.79550047,31.8871257,33.93176145,31.93858096
2018-03-22T10:00:00Z,3/22/2018 3:00,75.02962028,58.95573282,70.71583621,50.19021503,66.57244527,9671.034458,4.925,9673.039333,-6.663333333,9644.669583,208.0616875,166.1241875,187.9558333,162.3999792,210.5441667,17.10082974,9.294105859,17.92520881,9.421240344,16.11896019,31.95581942,36.40002673,31.95031526,33.64068347,32.04653771
2018-03-22T11:00:00Z,3/22/2018 4:00,78.78273769,57.48211517,74.24237121,49.10764558,70.03434168,9762.492375,5,9751.513417,-6.658333333,9720.487333,217.4424792,167.2883333,195.6941875,163.3424792,222.715875,16.73013439,8.915074439,17.58707209,9.193009752,15.93257975,32.19978549,35.96432205,32.21862028,33.33105417,32.46214076
2018-03-22T12:00:00Z,3/22/2018 5:00,70.70458752,56.046954,66.04022136,48.08098886,61.97716459,5824.266,4.991666667,5823.190042,-6.853333333,5812.120667,213.9258125,166.7725208,187.7366458,163.0058542,212.5458125,16.4555972,8.686050064,17.51390254,8.763655683,15.88321286,31.75820728,35.55762065,31.86927796,33.03283113,31.95731894
2018-03-22T13:00:00Z,3/22/2018 6:00,72.82978081,61.77366071,68.46321129,47.10222761,64.31188489,9273.66325,8240.09725,9252.780083,-6.825,9229.605708,205.3016667,199.2499375,190.1058333,163.8125208,208.6416875,16.77352112,15.37637718,18.18925219,9.708244067,16.47816108,31.63727571,29.52675311,31.8979053,32.82249055,32.02343129
2018-03-22T14:00:00Z,3/22/2018 7:00,78.97682783,72.64898156,73.12501249,57.72538897,69.01744205,10910.87258,9996.42475,9968.198708,9415.522917,9939.283042,215.255875,203.2958542,203.6908542,195.2874792,233.5658125,16.49667514,16.87473456,18.06555073,16.36754871,16.43842126,32.0307538,30.80839081,32.27885604,28.24857729,32.56575668
2018-03-22T15:00:00Z,3/22/2018 8:00,86.21796736,74.87337484,73.35032824,68.01718403,69.19868954,11705.44583,8946.292667,8930.287083,8953.128667,8894.177625,246.246625,204.4591875,211.7174792,197.9625417,254.4016458,15.75606512,17.22349931,17.81250304,17.65151211,15.89313483,32.49096286,31.83540719,32.42527058,30.31658267,32.49602065
2018-03-22T16:00:00Z,3/22/2018 9:00,89.25860913,75.3187458,72.84721586,69.95219431,68.57931421,11715.46338,9054.788958,9034.097333,9065.683958,8995.929458,282.1258542,210.0516875,211.9024583,199.736625,252.9183542,14.7737493,16.95193266,17.64573189,17.83007054,15.87735254,32.41581666,31.960322,32.34273903,31.07856481,32.42147465
2018-03-22T17:00:00Z,3/22/2018 10:00,90.98414999,71.5144054,68.32563406,66.63393169,64.07133425,11830.01026,6415.460236,6407.002472,6406.929625,6395.235694,297.9719444,212.2139861,204.9073333,200.2358333,237.0828264,14.52420832,16.7039201,17.69355687,17.78100305,16.13977531,32.43347162,31.6262006,32.08725287,31.03142524,32.24425488
2018-03-22T18:00:00Z,3/22/2018 11:00,91.93939484,72.51144319,69.44095749,67.99794023,65.22483706,11710.44617,9176.15925,9154.583333,9156.908583,9119.088458,307.3375,206.6366875,198.8225,199.9808333,224.3600208,14.49042066,16.90475726,17.88376048,17.73538226,16.51675558,32.35914653,31.55996443,31.92580656,30.86443639,32.22299522
2018-03-22T19:00:00Z,3/22/2018 12:00,92.53740091,72.50518127,69.0007819,68.05667643,64.91890943,11749.65633,7938.168917,7910.035083,7896.827458,7893.210458,310.5699583,206.8799583,201.3666667,200.1816458,228.1274792,14.47663548,17.01244757,17.82066913,17.86074959,16.47701712,32.28512617,31.77809023,31.98111827,31.14267667,32.31624248
2018-03-22T20:00:00Z,3/22/2018 13:00,93.30873575,74.45354004,70.87543742,70.14103838,66.81533041,11798.87963,9183.827292,9164.616792,9164.171,9130.963667,313.9075833,206.768375,202.2241667,200.2,229.7641667,14.44677855,17.02377899,17.81592145,17.90584489,16.46579389,32.22809534,31.91963754,32.01810755,31.32381965,32.4109701
2018-03-22T21:00:00Z,3/22/2018 14:00,93.84030705,69.93759205,65.84736742,65.62995962,61.9015977,11318.34288,4882.315083,4890.325333,4891.808958,4885.420583,317.8974792,210.325,198.5516667,200.7125,225.0983333,14.446475,16.76325752,17.78491112,17.73345734,16.41875106,32.12414544,31.56731054,31.8300829,31.10017714,32.09375282
2018-03-22T22:00:00Z,3/22/2018 15:00,81.20420633,65.15609365,61.36244061,61.01319661,57.44724981,5996.688,5993.962792,5991.379458,5994.0255,5981.315125,284.0749792,203.9233333,183.5266458,197.7183958,204.5308125,14.96161653,16.65738186,18.16935018,17.40077815,16.71404369,31.745697,30.76659658,31.32908426,30.11761508,31.42669318
2018-03-22T23:00:00Z,3/22/2018 16:00,78.54880812,70.32692831,67.06756855,66.35695814,63.10665907,9393.176917,9412.708708,9385.064042,9357.065083,9356.898333,235.2416875,200.215,185.6866875,194.2507917,207.760875,16.34205454,17.11476438,18.4211247,17.81674439,16.89489034,31.74817446,31.15895567,31.60351767,30.5107453,31.75649792
2018-03-23T00:00:00Z,3/22/2018 17:00,76.889095,71.56247551,67.95791813,67.56201805,64.04696667,8014.190125,8023.382958,8000.009792,7986.467042,7985.317708,225.1232917,199.8858542,193.5349792,194.1757917,217.4366875,16.59539425,17.43862375,18.3000059,18.17910952,16.83513131,31.68791979,31.78604872,31.91774635,31.17988749,32.15823089
2018-03-23T01:00:00Z,3/22/2018 18:00,75.03157578,71.39054223,67.66065448,67.41521991,63.75510423,8360.780648,8366.87538,8347.841181,8328.870653,8323.115662,212.7450903,201.0192245,193.5199421,193.7118565,217.9208912,16.93164151,17.42986251,18.32876725,18.2519135,16.82434458,31.56744623,31.86439037,31.95265513,31.32496477,32.21784228
2018-03-23T02:00:00Z,3/22/2018 19:00,77.04756488,74.34987782,70.61072078,70.44404204,66.67923697,9244.885769,9251.891009,9225.431528,9208.752625,9196.339407,211.4107639,211.2539213,198.8394537,194.5599699,226.9705463,16.93453956,17.09189189,18.1645684,18.32507118,16.67875656,31.61073336,31.84956397,32.11621681,31.71630203,32.44036962
2018-03-23T03:00:00Z,3/22/2018 20:00,78.24588731,76.1703414,72.30606301,72.40745164,68.32292501,9583.839208,9577.719875,9551.690833,9550.739042,9521.116375,213.5549583,221.8933125,204.9549583,196.8625,242.9458333,16.73734669,16.5661622,17.84976925,18.29943056,16.09285187,31.65109659,31.8070837,32.29873941,32.13203704,32.48491747
2018-03-23T04:00:00Z,3/22/2018 21:00,78.19203162,76.53212317,72.50814384,72.90897302,68.40083154,8713.213125,8696.41525,8675.646042,8668.885083,8646.655083,214.2908542,227.1091042,207.908375,201.4033333,247.7683333,16.4521113,16.16850902,17.49650303,17.93408994,15.70896299,31.62345596,31.78962311,32.33183864,32.1570593,32.44489037
2018-03-23T05:00:00Z,3/22/2018 22:00,73.63564053,72.49190469,68.36005836,68.92047198,64.20384998,7458.364542,7456.850458,7441.373375,7429.505667,7411.684958,208.9000208,218.3942083,200.9233333,197.8533542,232.095,16.46700944,16.35444987,17.66431843,17.92661848,15.99910849,31.33027847,31.71143644,32.15317992,31.91926793,32.27177639
2018-03-23T06:00:00Z,3/22/2018 23:00,71.93680801,71.12173467,67.1609546,67.63720149,63.04858562,7591.196667,7599.32575,7585.895833,7577.421833,7555.185458,204.7383125,208.2808333,194.5366667,194.2733333,218.8625,16.54272452,16.69384948,17.85872013,17.9559144,16.40182144,30.94226086,31.65532157,31.95914239,31.6483818,32.14210409
2018-03-23T07:00:00Z,3/23/2018 0:00,67.76559589,67.42696608,63.44844806,63.9248919,59.43083259,5814.7835,5807.08475,5818.788542,5821.697208,5805.938125,203.5633333,201.33,186.426625,193.7299792,207.6358125,16.29581894,16.79617296,18.03856872,17.72508735,16.59725527,30.25493546,31.36156202,31.64462882,31.02248011,31.76842547
2018-03-23T08:00:00Z,3/23/2018 1:00,65.73469061,65.67681228,62.01207472,62.18553552,58.05712356,6763.85625,6779.390208,6777.570708,6759.690917,6755.160417,202.8441875,198.7566458,178.968375,193.3100208,198.2767083,15.99499966,16.66479731,18.192976,17.43373728,16.700058,29.48159732,30.82480667,31.35507752,30.34788395,31.38608959
2018-03-23T09:00:00Z,3/23/2018 2:00,65.04992547,65.19742887,61.78466678,61.71196293,57.87397672,6767.615667,6783.5535,6779.24825,6757.845083,6754.549083,202.6166667,198.8850625,176.1150208,193.2458542,195.0674792,15.80747611,16.52582589,18.21836008,17.27291859,16.74388352,29.06987407,30.49490568,31.23820297,30.02551731,31.23426408
2018-03-23T10:00:00Z,3/23/2018 3:00,66.44194433,66.66011156,63.4923056,63.1551659,59.57628547,7534.862551,7536.672292,7538.061694,7501.638653,7500.586287,202.5582546,198.638213,176.2358125,193.0775486,196.0058333,15.72358927,16.49054562,18.22293298,17.20243396,16.69180752,28.93543954,30.45254112,31.25934593,29.98297271,31.31384633
2018-03-23T11:00:00Z,3/23/2018 4:00,64.65046089,65.1261233,61.94883523,61.61279091,58.06229532,6446.695852,6453.674556,6456.184653,6442.722681,6443.954407,202.4250093,198.222669,175.8827083,193.1182639,195.2414792,15.64221039,16.44183748,18.17009864,17.15846279,16.67934665,28.81236399,30.39301114,31.22137081,29.89147392,31.25037761
2018-03-23T12:00:00Z,3/23/2018 5:00,64.9576994,65.47710888,62.5328541,61.97059706,58.66144604,7729.693208,7728.1305,7708.904125,7676.437875,7684.789167,202.4041667,198.2274792,174.5708333,193.0625,193.926625,15.56303075,16.35428664,18.22643503,17.11080183,16.71093744,28.59875755,30.25036273,31.16595263,29.73459041,31.21296521
2018-03-23T13:00:00Z,3/23/2018 6:00,71.35023909,71.76734143,69.00867287,68.18877882,65.08490432,10086.03367,10135.84788,10112.56613,10054.37779,10092.04033,202.1816458,197.7166667,184.8666667,192.7525,207.8108958,15.94004997,16.74395473,18.04726848,17.53243286,16.56818081,29.34847174,31.07907533,31.64403477,30.58272862,31.85586786
2018-03-23T14:00:00Z,3/23/2018 7:00,74.98067471,75.57608999,72.26199829,71.82362291,68.43626538,9373.50325,9401.400875,9377.9625,9343.26475,9360.916375,203.2691875,204.095875,199.8366667,193.505,231.0216042,16.34309627,16.93933216,17.72890307,18.04322189,16.19668993,30.45797937,32.04336214,32.16994061,31.75538593,32.51658578
2018-03-23T15:00:00Z,3/23/2018 8:00,75.3248112,75.91579792,72.2018565,72.15990814,68.29312621,8978.379,8986.3395,8963.659167,8922.050542,8941.836792,204.2325,220.1307917,205.1591875,195.3241667,244.2758125,16.36794791,16.299861,17.48959351,18.06212072,15.73249523,30.86310902,31.81790474,32.24768315,32.11265174,32.44017738
2018-03-23T16:00:00Z,3/23/2018 9:00,74.43630153,74.83148865,70.91825539,71.12214791,66.89429776,8760.252292,8745.487125,8720.929375,8674.22825,8695.097708,204.1824792,222.0383333,205.1083125,197.8766667,242.4133542,16.3997643,16.19753184,17.42275327,17.94584486,15.68853736,31.00008383,31.74750087,32.23048588,32.10924948,32.34698975
2018-03-23T17:00:00Z,3/23/2018 10:00,75.38479323,75.54337737,71.65944863,71.95360959,67.54915709,8922.366792,8915.627375,8895.190792,8847.110917,8862.645792,204.1617083,224.3708333,205.6708542,198.9258542,242.0416875,16.52604498,16.1818525,17.42579227,17.9060914,15.74745388,31.15029854,31.75013197,32.25370167,32.13799356,32.40404205
2018-03-23T18:00:00Z,3/23/2018 11:00,73.93741341,74.08307926,70.09503453,70.55138478,65.96453065,8373.327167,8381.078042,8357.293167,8329.145333,8332.444083,200.8991458,221.5916667,204.2533125,197.8566667,237.7816667,16.63238384,16.20746596,17.45975151,17.90477633,15.81951491,31.24162631,31.71719305,32.20520012,32.07560301,32.32974101
2018-03-23T19:00:00Z,3/23/2018 12:00,70.89219123,71.03715724,66.99798809,67.60981236,62.91994014,6731.035625,6737.269375,6729.01625,6717.444,6712.061542,198.4808542,222.25,203.1708125,197.7807917,237.4100208,17.31599754,16.80397289,18.20738614,18.66375117,16.61721752,31.36993574,31.71352264,32.25489013,32.19131606,32.32745457
2018-03-23T20:00:00Z,3/23/2018 13:00,74.25955232,74.12780017,70.48841815,70.89336742,66.33470261,9591.843083,9604.666417,9569.432458,9542.063542,9546.490125,199.6925208,217.1033542,200.3733542,196.1000208,233.3991458,16.92772099,16.68504743,17.99581483,18.34035827,16.35626284,31.12394115,31.6826502,32.16900672,32.05475405,32.26937359
2018-03-23T21:00:00Z,3/23/2018 14:00,71.60579712,71.62377827,67.67079035,68.36345473,63.57735879,7292.386875,7303.781417,7285.645125,7271.61675,7269.410958,198.2374583,214.0075208,197.8983125,193.0291667,224.8616667,16.83276062,16.55904363,17.78721685,18.13508988,16.24146916,31.08317531,31.65282517,32.05249481,31.97805775,32.22023593
2018-03-23T22:00:00Z,3/23/2018 15:00,73.89901839,73.78294455,70.05072253,70.57858055,65.96066401,9344.786375,9361.433333,9330.050958,9304.563958,9303.0905,197.92,212.7174375,198.2267083,192.0833333,225.1608333,16.94105275,16.71285951,17.88422018,18.25967976,16.36277664,31.14101845,31.76185279,32.10365321,32.0641102,32.34143843
2018-03-23T23:00:00Z,3/23/2018 16:00,76.09470321,75.90682829,72.05797465,72.70146437,67.93242931,9279.61725,9290.866625,9267.573708,9244.999167,9236.205417,199.4908542,223.5592083,204.7149792,196.505,239.95,16.96425443,16.35428296,17.66384537,18.18772063,15.94343617,31.50306092,31.77841544,32.27121612,32.32299576,32.45784845
2018-03-24T00:00:00Z,3/23/2018 17:00,79.79252162,79.47387716,75.695558,76.37035811,71.44543701,11053.69446,11117.25408,11101.57717,11100.62513,11055.36788,207.3991458,234.926625,213.2150208,205.4650417,257.745,16.69160856,15.97423239,17.38822767,17.92699113,15.47932081,31.70326418,31.81134323,32.476048,32.49659443,32.56129663
2018-03-24T01:00:00Z,3/23/2018 18:00,85.68441516,85.40834567,81.42300193,82.33538987,77.00114882,11155.94238,11239.10438,11222.15525,11237.29442,11195.2425,225.6133333,261.2967083,241.79,235.7032708,297.9608333,16.02885883,15.17134996,16.37548695,16.76173338,14.46485376,32.04352966,31.87093769,32.53168533,32.39446737,32.79035382
2018-03-24T02:00:00Z,3/23/2018 19:00,82.99791989,82.70350196,78.15170789,79.27729516,73.70815835,9145.122792,9148.353542,9130.016708,9125.950708,9100.927458,238.4108125,266.4091458,246.359125,241.385,299.3874792,15.50293395,14.95826189,16.07947359,16.4428242,14.31614992,31.89446829,31.82201385,32.3323763,32.24818843,32.72288202
2018-03-24T03:00:00Z,3/23/2018 20:00,76.98730752,76.74585817,72.06690253,73.104699,67.64322948,7847.957583,7852.381083,7826.668625,7815.178542,7808.70875,224.3850208,246.8691042,222.3700208,220.0858542,264.4983542,15.88766381,15.44020837,16.80986252,17.11967972,15.08958502,31.64719594,31.74210842,32.23091639,32.14756631,32.47869408
2018-03-24T04:00:00Z,3/23/2018 21:00,73.31195429,73.1020748,68.65197907,69.54395504,64.2795714,7515.945625,7524.16125,7506.2865,7489.286208,7490.70075,209.4291458,226.120875,206.9933333,200.9258333,235.6841458,16.38085843,16.14626332,17.37217091,17.81136546,15.87052933,31.41511656,31.72065303,32.01482969,32.08230223,32.29608083
2018-03-24T05:00:00Z,3/23/2018 22:00,72.99165201,72.74997501,68.53807355,69.33079634,64.25144537,8190.285583,8194.190389,8174.244472,8155.244014,8152.368903,203.1035833,214.2453889,201.0384722,195.5047222,224.7868958,16.59092487,16.56492156,17.62388437,18.04103553,16.23155175,31.21767339,31.77190437,31.85871446,31.96266301,32.24115998
2018-03-24T06:00:00Z,3/23/2018 23:00,73.24897317,73.06461787,68.87799233,69.66232556,64.70351658,8515.290208,8529.054708,8496.917583,8483.008583,8479.06325,201.5941458,211.459125,199.1983333,194.8350417,222.7125,16.62266189,16.68205372,17.63189409,18.07820541,16.29995484,31.16153715,31.78588243,31.82411098,31.90123364,32.26378815
2018-03-24T07:00:00Z,3/24/2018 0:00,73.74176125,73.63083091,69.42012656,70.21047315,65.33275896,8694.514542,8707.7455,8679.322208,8657.388667,8656.075625,201.24,211.395875,199.1641667,194.6507917,223.9608333,16.66598519,16.67051088,17.69168592,18.07458596,16.29078738,31.17277209,31.83191859,31.88736391,31.94261945,32.32361745
2018-03-24T08:00:00Z,3/24/2018 1:00,76.97227246,76.72400965,72.60030966,73.33719708,68.51121583,9952.810292,9952.491833,9927.896917,9904.451083,9888.927792,201.6616875,218.5808125,204.3400208,195.1200208,235.9591875,16.67984679,16.46476361,17.57604523,18.12736403,16.0200637,31.45282758,31.89559801,32.03435361,32.26355733,32.43310508
2018-03-24T09:00:00Z,3/24/2018 2:00,78.02045221,77.72352804,73.4599266,74.40338318,69.29880698,9573.115667,9577.3905,9561.7295,9529.263958,9517.289292,208.3157917,229.175,209.8641875,201.1708333,248.9149792,16.43465374,16.05251668,17.32522227,17.92800762,15.5534841,31.60060305,31.85605049,32.18929096,32.41712369,32.47181118
2018-03-24T10:00:00Z,3/24/2018 3:00,81.3730411,80.98712561,76.80718327,77.69966267,72.47135528,10667.20896,10697.98529,10682.25025,10646.36763,10633.55946,215.3900208,238.5358333,217.5124375,212.1716667,264.745,16.17687196,15.77060581,17.02722222,17.52946942,15.17891572,31.72593348,31.88790876,32.34249283,32.45639362,32.56963291
2018-03-24T11:00:00Z,3/24/2018 4:00,82.61631407,82.21461991,77.81907987,78.75510263,73.35137967,9831.2675,9846.152208,9825.6235,9789.907917,9785.1835,222.9249792,250.7391458,226.0575208,225.9399792,280.2399792,15.91304995,15.35042114,16.75046729,16.99382226,14.77962246,31.90091576,31.88114222,32.45578051,32.32964202,32.64373607
2018-03-24T12:00:00Z,3/24/2018 5:00,79.75164072,79.39418831,74.87819866,75.84068794,70.37384132,9630.610833,9640.821583,9621.521375,9592.982667,9582.228292,221.4225417,245.4600208,221.5775,218.9391667,267.3766458,15.89554266,15.41458857,16.78499372,17.13176357,14.97525601,31.78553537,31.80492922,32.30173569,32.26147467,32.5386182
2018-03-24T13:00:00Z,3/24/2018 6:00,81.95849742,81.46031944,77.08648201,77.90020317,72.48737729,10098.73354,10103.00479,10092.0295,10053.62767,10048.08133,223.2666458,248.3116667,224.1383333,220.2725,271.8300417,15.87062666,15.38878636,16.77298433,17.14569226,14.93237831,31.84051825,31.82672039,32.36502427,32.3543298,32.59921424
2018-03-24T14:00:00Z,3/24/2018 7:00,81.97998645,81.45836061,76.99659835,77.84026418,72.37895459,9891.915875,9895.343583,9869.941625,9842.284375,9835.294458,226.6583333,252.5441458,227.6275,223.1317083,275.2925,15.6878477,15.23472463,16.61159472,16.97949607,14.79774609,31.84779416,31.82116441,32.35260999,32.32735524,32.61710721
2018-03-24T15:00:00Z,3/24/2018 8:00,79.08177721,78.65120522,74.02146819,74.96531952,69.4500607,8753.411958,8765.456417,8736.49975,8713.942333,8713.138042,223.9874792,246.5199792,222.9108333,218.7907917,266.1291667,15.71557159,15.33634322,16.67774024,17.09127903,14.93935025,31.77608433,31.81973597,32.28446944,32.26923803,32.54798697
2018-03-24T16:00:00Z,3/24/2018 9:00,77.52493111,77.09001404,72.58846962,73.46845626,68.06757114,9076.107583,9084.835208,9049.810042,9027.957083,9031.070042,215.6717083,237.00175,215.2533333,208.7183333,252.0233333,16.05386403,15.6333237,16.96129523,17.46525517,15.32487755,31.724442,31.81833039,32.19869261,32.27578514,32.47397036
2018-03-24T17:00:00Z,3/24/2018 10:00,83.94180383,83.42829941,79.27692136,79.97949404,74.68437396,11630.44013,11730.74021,11704.01179,11690.464,11676.19104,221.4758125,249.1583125,225.3158542,218.1016875,275.0308542,15.98680701,15.42956332,16.81267204,17.3112518,14.90820477,31.96563979,31.89798571,32.43948284,32.51120999,32.69206126
2018-03-24T18:00:00Z,3/24/2018 11:00,82.6410551,82.27034567,77.55924136,78.67920042,73.00206371,8157.796417,8162.51825,8154.3315,8145.787708,8126.384208,237.6874792,263.939125,239.6616458,235.0466458,291.1499583,15.33963208,14.89928996,16.16265072,16.54136156,14.35061051,31.91185106,31.79441526,32.29498113,32.26116431,32.65432263
2018-03-24T19:00:00Z,3/24/2018 12:00,72.45605566,72.33655205,67.56205499,68.69863031,63.10987208,6593.67625,6604.475458,6597.274042,6596.136,6572.908917,217.5550208,234.355,212.3374792,207.9608333,242.3075,16.16851238,15.91754255,17.24112968,17.64437797,15.77092122,31.53430663,31.69621304,31.99335435,32.07191287,32.29480593
2018-03-24T20:00:00Z,3/24/2018 13:00,72.31580403,72.06402204,67.79361856,68.68986096,63.45177831,8026.311083,8048.8505,8028.229,8023.271,7999.572333,207.4308333,220.4308542,204.9816667,198.3107917,229.9300208,16.83700085,16.7200359,17.86024478,18.36651628,16.50626326,31.37836872,31.73289558,31.84173634,32.06213379,32.25952179
2018-03-24T21:00:00Z,3/24/2018 14:00,75.07767401,74.76048581,70.68162042,71.49795773,66.41425183,9396.074542,9421.861083,9389.526208,9366.146,9358.583083,205.9258333,218.9775,204.9600208,197.1875417,231.5616875,16.84154315,16.67559159,17.81947575,18.30628747,16.37205454,31.39783156,31.78515229,31.89422246,32.11537587,32.33327383
2018-03-24T22:00:00Z,3/24/2018 15:00,77.54739888,77.2512538,73.14876096,74.06366331,68.8887547,10286.05858,10343.41725,10325.82558,10327.73146,10279.87458,208.42,224.7708333,208.7949792,199.0241458,240.3991458,16.56056171,16.28123074,17.49030509,18.05239858,15.85203948,31.54604972,31.82853392,32.0080754,32.3022187,32.43150521
2018-03-24T23:00:00Z,3/24/2018 16:00,80.45773755,80.21209969,75.98372889,77.15915229,71.63832502,9686.945847,9731.044667,9722.245042,9736.800792,9685.130833,217.4054167,240.2928472,219.0855486,209.0171944,263.2600486,16.24932007,15.80331763,17.10065022,17.73946423,15.23758623,31.80176945,31.84384718,32.22782517,32.55149182,32.54451975
2018-03-25T00:00:00Z,3/24/2018 17:00,77.50860631,77.21322649,72.83433559,74.09141981,68.42864505,9081.852167,9087.263,9074.31025,9077.92725,9035.905958,216.8183125,237.6116667,216.5024167,211.6233542,255.348375,16.14675283,15.76181659,17.10157819,17.49376456,15.29305742,31.71704724,31.80915272,32.13791513,32.2965733,32.46415982
2018-03-25T01:00:00Z,3/24/2018 18:00,77.97020156,77.57151288,73.31004611,74.46195253,68.90625608,9399.231875,9414.723208,9397.762125,9405.637917,9365.898542,215.2083542,235.3116875,214.905875,208.8632917,252.0808125,16.17840754,15.85351649,17.16600778,17.60166083,15.35000086,31.69587722,31.81226408,32.12446307,32.33843491,32.47704495
2018-03-25T02:00:00Z,3/24/2018 19:00,77.65731856,77.23109813,72.94223794,74.09796888,68.53026562,8991.338542,8984.402083,8965.945458,8961.702,8931.683208,215.0858333,235.1299792,214.9133333,208.6033542,252.3925,16.17597904,15.80000019,17.14366923,17.56264102,15.35000086,31.7128665,31.80399469,32.13077563,32.35199149,32.47409148
2018-03-25T03:00:00Z,3/24/2018 20:00,79.81750602,79.36054652,75.20138885,76.26631561,70.76708362,10271.2115,10328.92608,10310.42892,10311.87821,10282.02921,216.7308333,237.6999792,217.0958542,210.8983125,257.5891875,16.12271647,15.73542174,17.07152961,17.52373036,15.24413148,31.7647039,31.82859355,32.21089019,32.41179647,32.54668215
2018-03-25T04:00:00Z,3/24/2018 21:00,81.09902473,80.70407483,76.42192879,77.52202276,71.98655625,9979.193417,10019.1135,10005.48175,9993.425625,9982.502458,222.0975,247.1566667,222.8683125,220.3558333,270.4157917,15.92465574,15.43185957,16.85605398,17.15621874,14.93747978,31.89736889,31.8120693,32.3262299,32.37128395,32.6020909
2018-03-25T05:00:00Z,3/24/2018 22:00,76.60812729,76.30776746,71.77841607,72.97102356,67.32785037,7562.386208,7557.867833,7549.681625,7537.520917,7512.118417,219.8999792,240.8900208,217.1291667,214.5983125,256.6608333,15.86943458,15.47722373,16.90491682,17.21957359,15.17469595,31.6994129,31.72450421,32.15840262,32.22023506,32.41826073
2018-03-25T06:00:00Z,3/24/2018 23:00,73.68303658,73.37823001,69.04678571,70.05129132,64.62519774,8163.381833,8169.875625,8160.557208,8133.671417,8112.154917,209.0500208,223.0366667,206.1283333,200.0191875,233.2166875,16.24227991,16.11458794,17.26293461,17.73704762,15.81978335,31.44766752,31.73361669,31.92388807,32.10499806,32.28871082
2018-03-25T07:00:00Z,3/25/2018 0:00,77.36390045,76.96300082,72.9074989,73.69935964,68.54051502,10170.80321,10223.89338,10200.32988,10172.42546,10168.59108,207.6566875,224.0016458,207.8016667,199.8083542,238.5616458,16.36501856,16.16362391,17.33189455,17.86567786,15.80713566,31.55042562,31.84248082,32.00950913,32.27014308,32.44246098
2018-03-25T08:00:00Z,3/25/2018 1:00,80.20410433,79.86360687,75.64522647,76.59064116,71.34640937,9953.019991,10002.32537,9983.816333,9955.92712,9963.543005,216.2740764,238.9220347,217.686588,208.3594329,261.2946644,16.02482887,15.67145097,16.96424555,17.60432668,15.14516412,31.77897528,31.84263429,32.23454895,32.51342349,32.55683503
2018-03-25T09:00:00Z,3/25/2018 2:00,75.34207228,75.13899098,70.592785,71.79024519,66.28246574,6819.341065,6815.638412,6808.193778,6800.06006,6789.928634,215.0470625,235.1047917,213.203044,210.0073032,250.3325579,15.92814814,15.61342166,16.95007406,17.29075126,15.29348005,31.60469797,31.69849682,32.068552,32.17182706,32.36625059
2018-03-25T10:00:00Z,3/25/2018 3:00,70.88283925,70.73319733,66.42926424,67.44040566,62.20389961,7616.463208,7627.064583,7609.591917,7596.583583,7591.282917,203.695875,212.8249583,198.9074792,196.7874792,220.4000417,16.26293083,16.34285042,17.42742301,17.686813,16.11311842,31.13255885,31.66512934,31.69939971,31.77905058,32.11478423
2018-03-25T11:00:00Z,3/25/2018 4:00,72.10594395,71.92307111,67.81471515,68.59785087,63.69892657,8498.318208,8515.210833,8492.622583,8454.286792,8464.256167,201.4074583,206.4900417,196.403375,195.5441667,217.2591042,16.35075784,16.59532347,17.5686044,17.73957912,16.29211383,31.01840328,31.7600633,31.65870781,31.66686982,32.14954247
2018-03-25T12:00:00Z,3/25/2018 5:00,74.4797215,74.2326816,70.14167142,70.80408069,66.06169468,8985.715667,8980.351208,8960.629625,8905.261667,8924.794458,201.2975208,211.2466667,200.0791875,195.4374792,223.27,16.33362551,16.49622286,17.48775167,17.80868384,16.15422138,31.20072141,31.85310464,31.78088731,31.86192018,32.36896334
2018-03-25T13:00:00Z,3/25/2018 6:00,74.18624596,73.99728644,69.76298781,70.49857946,65.7382953,8626.698958,8639.899417,8612.581,8559.636333,8584.83175,201.6899792,216.4616667,202.4100208,195.9166667,229.5392083,16.36171978,16.2657774,17.3637234,17.81478815,15.90734569,31.35985305,31.76524698,31.81740008,31.99304539,32.37688457
2018-03-25T14:00:00Z,3/25/2018 7:00,74.55514182,74.33859218,70.08726621,70.84677235,66.08967638,8595.573417,8610.344875,8582.97375,8533.2375,8559.211583,202.3792083,218.0625208,202.951625,196.0475,231.4966875,16.35294703,16.19660602,17.34638159,17.79416129,15.8068562,31.39198449,31.78163232,31.84121658,32.0477736,32.33473734
2018-03-25T15:00:00Z,3/25/2018 8:00,76.58460701,76.28807582,72.16507313,72.82526369,68.13569641,10250.17308,10293.47208,10274.77546,10199.65633,10234.85888,205.5958125,221.7158125,206.343375,196.4966667,238.61,16.30989151,16.12906731,17.26964858,17.83034938,15.6547943,31.50119568,31.84132443,31.93863435,32.25860267,32.4112488
2018-03-25T16:00:00Z,3/25/2018 9:00,81.9738517,81.68044382,77.49975157,78.23824041,73.34561851,10226.33179,10286.84029,10260.92396,10204.92783,10235.92417,218.5291667,244.135,221.3907917,210.085875,272.309125,15.89781778,15.3635968,16.75779027,17.45748967,14.81883073,31.86821918,31.85624291,32.25773429,32.63058711,32.62431175
2018-03-25T17:00:00Z,3/25/2018 10:00,78.46403295,78.21877716,73.66404184,74.726492,69.41165665,8238.506458,8260.869833,8237.214417,8212.870042,8213.895375,223.036625,246.0591667,221.3258125,218.8091458,268.9667083,15.64612999,15.18441917,16.61412102,16.93767946,14.74031228,31.7888131,31.75614932,32.19856075,32.26218547,32.49217257
2018-03-25T18:00:00Z,3/25/2018 11:00,71.18511043,71.06490195,66.52210934,67.62313481,62.27261863,6161.88775,6161.29125,6154.021,6148.541917,6146.218625,210.0775417,223.6175208,204.6250208,201.4325,231.5133125,16.06379019,15.92038484,17.16783925,17.44356224,15.68874813,31.37072071,31.64336272,31.80055417,31.91592456,32.16958066
2018-03-25T19:00:00Z,3/25/2018 12:00,69.07158084,68.91893553,64.74684472,65.56148,60.63193664,7523.153292,7536.178,7511.514042,7495.25075,7492.3045,202.6333333,205.8166667,193.8216875,196.1307917,212.3783333,16.32972046,16.5679875,17.63879107,17.57345051,16.28107153,30.86411954,31.59901885,31.51480196,31.35536749,31.9323534
2018-03-25T20:00:00Z,3/25/2018 13:00,70.3672158,70.21284454,66.14433116,66.81934007,62.11785534,6979.9665,6981.708333,6964.488,6963.074542,6951.316125,201.8583333,203.6874583,194.3149792,195.7725208,213.5449583,16.45282302,16.75425807,17.69748328,17.5885227,16.35945212,30.83670426,31.68102669,31.5128109,31.33086048,31.98196036
2018-03-25T21:00:00Z,3/25/2018 14:00,65.9972588,66.15340433,62.00968949,62.69464336,58.09628543,6047.597083,6054.556667,6057.615083,6059.021875,6037.249833,200.67,202.228375,190.4941458,196.0017083,209.1658958,16.70283887,17.10307123,18.16124875,17.89893327,16.79977313,30.53494873,31.45653823,31.3813768,31.00202421,31.73351428
2018-03-25T22:00:00Z,3/25/2018 15:00,64.48716051,64.70897061,60.83102624,61.29167327,56.9598876,5687.023958,5690.29,5698.758667,5698.943708,5680.078458,200.0208542,201.8316458,185.3233542,195.6541875,202.5857917,16.59354494,16.98303569,18.33982311,17.71802949,16.96852531,30.01880663,30.98206507,31.14761035,30.50972519,31.44426848
2018-03-25T23:00:00Z,3/25/2018 16:00,62.85866734,63.14394153,59.57882747,59.76746376,55.73221928,6566.043042,6575.912583,6571.321375,6564.977708,6548.748042,199.4025,202.3383542,179.7683333,195.3674375,196.1800208,16.37404476,16.71378253,18.48070532,17.47816877,17.06729279,29.45795642,30.41522049,30.93695202,29.97542445,31.17010069
2018-03-26T00:00:00Z,3/25/2018 17:00,70.70101574,70.65388712,67.55128517,67.32614424,63.6185413,10067.76292,10106.15108,10069.03392,10045.01025,10037.26533,199.0924792,201.801625,187.4941875,194.7358542,207.6442292,16.46738556,16.84551547,18.16809952,17.65517079,16.74354559,30.00566999,31.0151824,31.31680998,30.60379258,31.74837225
2018-03-26T01:00:00Z,3/25/2018 18:00,70.45608935,70.64685209,66.92400138,67.16609589,63.09129053,6947.591,6952.516792,6946.392167,6945.759375,6927.782792,198.6958333,200.89,194.4691458,194.4750208,215.9440833,16.44350536,16.85757556,17.70443637,17.62602855,16.3077733,30.65346477,31.66198955,31.54558981,31.19324546,32.07527683
2018-03-26T02:00:00Z,3/25/2018 19:00,66.17369797,66.55486835,62.70514535,63.02354645,58.91028868,5978.057806,5969.189097,5974.865394,5972.770056,5968.913227,198.165,200.1709236,186.9190972,194.6771829,205.7436227,16.2238826,16.65255904,17.80952693,17.34245859,16.41621686,30.15324289,31.17141038,31.25374281,30.63128645,31.65581763
2018-03-26T03:00:00Z,3/25/2018 20:00,65.66745072,66.02180857,62.47014655,62.51202977,58.67205125,7798.395222,7806.632222,7786.821315,7774.689639,7771.636898,198.3033542,200.814375,181.4481667,194.8185394,199.235544,15.99092931,16.42632446,17.92219727,17.1339547,16.49011914,29.66148633,30.69080267,31.06043211,30.16308431,31.40079923
2018-03-26T04:00:00Z,3/25/2018 21:00,71.05835474,71.20206329,67.81254254,67.66977982,63.9468199,9224.597583,9241.352042,9219.804333,9183.420292,9182.098042,198.1258125,201.42,188.8774792,194.6091458,210.0100625,16.17962799,16.57845786,17.76978895,17.36231068,16.33818143,30.20758056,31.25689272,31.41060783,30.77645435,31.88278277
2018-03-26T05:00:00Z,3/25/2018 22:00,72.28738857,72.48040699,68.77479875,68.86168738,64.9411816,8549.856083,8565.228625,8543.563083,8514.029167,8510.088792,198.4991875,201.8166667,196.1224583,194.8050417,219.461625,16.39872003,16.77210768,17.57773033,17.63792223,16.20712783,30.79939332,31.81754042,31.66015308,31.35685483,32.23143709
2018-03-26T06:00:00Z,3/25/2018 23:00,71.37653189,71.68258912,67.72415809,68.00188787,63.87494553,8129.000583,8139.475292,8125.339375,8098.962375,8094.023833,198.7333125,203.7949792,196.7191875,194.9683125,220.2824792,16.40193376,16.73797797,17.5631528,17.63627717,16.21738351,30.91838465,31.86989475,31.65420381,31.42739304,32.22445445
2018-03-26T07:00:00Z,3/26/2018 0:00,69.98028838,70.31560165,66.27839782,66.66682493,62.44393406,7624.875583,7631.405958,7612.714,7606.429083,7596.321083,198.4983542,203.5675208,194.2966875,194.7817083,216.5583125,16.31166554,16.66628543,17.57878262,17.53206716,16.23956881,30.7855095,31.70302265,31.55778603,31.30820656,32.09315576
2018-03-26T08:00:00Z,3/26/2018 1:00,67.41098496,67.8243758,63.76622164,64.18167459,59.95597811,6839.688708,6843.774875,6836.511875,6828.158708,6819.092,198.1299792,201.1408333,189.0074583,194.4941458,209.4542083,16.23759571,16.64134587,17.72649056,17.42603766,16.31309325,30.44638568,31.46947383,31.37274996,30.94992324,31.81444841
