timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-03-26T09:00:00Z,3/26/2018 2:00,69.46086817,69.74258495,65.94354044,66.11165183,62.09839716,8315.593333,8328.539542,8311.17325,8278.053042,8277.509208,197.9374792,200.3316458,188.325875,194.3166458,209.2291458,16.18289519,16.66639199,17.75967052,17.41053846,16.33971628,30.35380171,31.42064875,31.37614459,30.87050415,31.84440074
2018-03-26T10:00:00Z,3/26/2018 3:00,68.03601338,68.4174025,64.47006729,64.73641039,60.66346361,7014.915375,7018.124375,7008.65725,6997.451292,6994.727208,198.0391875,202.1291875,188.8091458,194.4333542,209.56,16.19327091,16.57286115,17.67535947,17.4073918,16.30649514,30.36928815,31.38494108,31.37160393,30.87684426,31.82593191
2018-03-26T11:00:00Z,3/26/2018 4:00,67.19006268,67.56897563,63.72531702,63.91640465,59.9407707,6967.048875,6965.758292,6960.271792,6951.060208,6947.846958,197.9916667,202.6125,186.1475,194.4541667,206.095875,16.09272857,16.45340102,17.75000641,17.25096286,16.3243484,30.13501133,31.12552732,31.25357501,30.64019278,31.66548851
2018-03-26T12:00:00Z,3/26/2018 5:00,63.03140314,67.14188254,63.46688407,63.5433459,59.68553412,1365.257042,8065.296208,8041.889875,8024.063625,8020.941542,183.7958333,200.9800208,183.5516667,193.8324792,206.3074583,10.7669189,16.50632,17.91443474,17.59920623,16.71417939,31.30265311,30.99843065,31.24101494,30.6468007,31.68362955
2018-03-26T13:00:00Z,3/26/2018 6:00,60.21673939,71.49118434,67.86478721,67.9526052,64.12454899,-25.61166667,8557.0045,8525.537583,8503.816833,8507.772042,173.0608125,198.5133125,185.6942083,192.5000208,213.0825208,7.472859094,16.16469589,17.33514702,17.48896208,16.26097528,35.26242794,31.33725016,31.38450825,31.10916943,32.03306389
2018-03-26T14:00:00Z,3/26/2018 7:00,58.85429373,71.94940558,68.14644661,68.38534727,64.47422399,-26.69995833,8830.461125,8808.232667,8755.252292,8773.340167,172.3792083,198.0125,188.3858125,192.38,216.8783333,7.357577704,16.23124084,17.20372648,17.55609776,16.13606311,35.02488476,31.62458972,31.50422953,31.39295828,32.2081056
2018-03-26T15:00:00Z,3/26/2018 8:00,57.42692264,74.67881697,70.75805065,71.05676464,67.06166031,-26.80004167,9277.5035,9254.170208,9197.324083,9222.473333,122.9674583,209.4833333,200.4008125,201.9775208,233.7482917,7.172021077,16.04947228,16.89609658,17.38234845,15.72071724,25.61027798,31.81809253,31.61705669,31.63361866,32.3404366
2018-03-26T16:00:00Z,3/26/2018 9:00,55.69976304,72.52534387,68.24297469,68.75141431,64.52399394,-26.67333333,7201.037292,7182.544708,7160.939167,7166.912083,-15.2608125,233.0608333,217.8208333,223.4716458,243.3333958,8.318348642,15.77786061,16.74287132,16.51155102,15.37953962,24.63379292,31.37810405,31.35563268,30.91404996,32.05580798
2018-03-26T17:00:00Z,3/26/2018 10:00,54.05501294,72.23645922,68.14833175,68.42486887,64.38017469,-27.03,9528.777542,9476.8765,9457.615708,9463.640958,-15.86664583,232.1025,217.1916667,223.4249792,242.3617083,10.71165233,16.26321626,17.2974714,16.99980699,15.91235333,25.2009386,31.4059269,31.37123511,30.89621987,32.04410133
2018-03-26T18:00:00Z,3/26/2018 11:00,52.56160885,77.32909638,73.18691881,73.39850576,69.37331713,-27.07158333,9970.692875,9945.062417,9902.634667,9909.712125,-15.81002083,232.775,226.4916875,223.2433542,254.8024375,12.82785116,16.23423282,16.83424883,16.95457415,15.53449575,25.27992924,31.97425171,31.59027739,31.43959571,32.48449047
2018-03-26T19:00:00Z,3/26/2018 12:00,51.18892746,77.40790784,72.92927581,73.33356192,69.08407778,-26.89170833,9120.17225,9101.382708,9058.349583,9068.086208,-15.78333333,245.2041667,230.8358125,223.9766667,265.0433333,14.62531401,15.68268581,16.53800074,16.86345123,15.12057112,25.24587029,31.85609965,31.61836688,31.65151142,32.51743484
2018-03-26T20:00:00Z,3/26/2018 13:00,49.91838188,78.47971968,74.00875857,74.46895377,70.08216456,-26.84500134,9741.903551,9721.718019,9686.292405,9688.390171,-14.76193548,250.0241174,232.7291465,224.1891465,269.2117159,16.35399993,15.54118025,16.48899672,16.92217793,14.99832,25.03685884,31.79983502,31.66811526,31.80394615,32.52464968
2018-03-26T21:00:00Z,3/26/2018 14:00,48.7264989,74.44047712,69.71040839,70.47273604,65.80137335,-27.35359588,7408.578908,7389.204425,7376.475373,7366.672357,-15.85304368,247.9021812,228.1890271,223.9758049,259.7481938,18.09630001,15.52408106,16.5948126,16.82516979,15.12107778,24.9084251,31.59531313,31.51673417,31.5812012,32.29484361
2018-03-26T22:00:00Z,3/26/2018 15:00,47.61103027,71.55112681,67.01747245,67.65465373,63.19150629,-27.59654167,7754.338125,7731.892708,7717.882417,7709.499667,-15.73920833,234.1100208,217.6425,222.8199375,240.7066667,19.34838041,15.96943398,16.96737684,16.7103904,15.56516152,24.85452761,31.44182385,31.23282098,30.94103027,31.96554769
2018-03-26T23:00:00Z,3/26/2018 16:00,46.57046553,69.28703742,64.89309691,65.36600895,61.15199311,-27.375,6893.8295,6891.551875,6883.60225,6871.473625,-15.6233125,232.7958542,210.5475208,222.5617292,231.3750417,20.27149327,15.86871696,17.15286547,16.50272152,15.67356816,24.81384557,31.00390873,30.99638611,30.37199792,31.62356571
2018-03-27T00:00:00Z,3/26/2018 17:00,45.60216644,68.77892137,64.70273557,64.8706753,60.95029326,-27.38675,8028.878042,8008.94425,7997.512625,7992.469042,-15.55833333,232.4982917,205.0933125,222.4657708,225.0458125,20.80228757,15.68386936,17.23533519,16.31013799,15.77918692,24.65155426,30.56960376,30.80774869,29.91302088,31.41283055
2018-03-27T01:00:00Z,3/26/2018 18:00,44.68615227,72.76576532,68.99018512,68.87925834,65.13824731,-27.46325,9335.910917,9319.010958,9297.856333,9281.9095,-15.54166667,232.8516875,210.5274792,222.2433542,232.6841667,21.41346712,15.72422841,17.09559356,16.40514378,15.64254581,24.48342411,30.83787606,31.0036413,30.2125443,31.72531422
2018-03-27T02:00:00Z,3/26/2018 19:00,43.83433549,74.22929204,70.29695998,70.269774,66.46047495,-27.353375,9526.327917,9505.800375,9478.9115,9472.603125,-15.525,232.6875208,217.5108958,222.2583333,241.6983333,21.73047187,15.95942909,16.96950388,16.66250273,15.54084543,24.35697726,31.33708699,31.23545849,30.69649533,32.05596969
2018-03-27T03:00:00Z,3/26/2018 20:00,43.03139518,76.44749615,72.30846321,72.41977688,68.50813283,-27.39166667,9133.477208,9123.723167,9093.469167,9092.499667,-15.50416667,232.7708125,225.4616667,222.3624792,252.3375,21.86786819,16.13826067,16.79830537,16.8410508,15.39484923,24.25601233,31.86007543,31.44766814,31.21302248,32.39917269
2018-03-27T04:00:00Z,3/26/2018 21:00,42.27908972,74.33015086,69.89620086,70.19699045,66.12388359,-27.446625,8249.876167,8234.408875,8207.701875,8200.025417,-15.50833333,235.1133333,223.0924583,222.71175,250.3291667,22.04888846,16.00443779,16.79368617,16.80998387,15.42223308,24.12584123,31.76381532,31.38536848,31.14849214,32.28203286
2018-03-27T05:00:00Z,3/26/2018 22:00,41.56168253,74.83019686,70.49982918,70.70161355,66.69324865,-27.46278241,9955.874838,9932.295944,9887.52219,9887.668162,-15.5725787,233.0317361,220.3082847,222.4964769,246.6533333,22.13447764,16.01687956,16.9003195,16.75011831,15.47595765,23.99031279,31.69050052,31.33217533,31.03290581,32.22316814
2018-03-27T06:00:00Z,3/26/2018 23:00,40.88773057,80.23350101,75.85845888,76.06469061,72.06171033,-27.53384259,10882.53409,10863.06739,10817.98405,10817.48496,-15.76490046,247.1645625,232.8051597,223.6340648,268.6543958,21.65316603,15.69202557,16.59371491,16.95745335,15.12202584,23.83833432,31.96660901,31.65876296,31.73801828,32.67863156
2018-03-27T07:00:00Z,3/27/2018 0:00,40.26473226,86.77267957,82.27208642,82.76477603,78.34989278,-27.44841667,12167.84879,12139.78563,12116.78354,12107.88958,-15.8516875,278.7017083,252.8350208,231.2150208,317.7849792,20.94394391,14.75714066,15.98034231,16.93744984,14.04187874,23.72843826,31.91001113,32.00149089,32.56771998,32.84096035
2018-03-27T08:00:00Z,3/27/2018 1:00,39.67195724,87.73786505,82.7633078,83.76276298,78.6781169,-27.363375,10595.62392,10578.4965,10541.742,10552.35721,-15.78164583,296.294125,266.1674583,256.6183542,341.4849583,20.49676121,14.31035769,15.64685526,16.18353704,13.62638953,23.5253871,31.86489986,32.15942719,32.49138415,32.84180384
2018-03-27T09:00:00Z,3/27/2018 2:00,39.09963729,77.57645629,72.16564096,73.50388813,68.08150588,-27.39654167,6309.738125,6308.365917,6301.780625,6293.988583,-15.87252083,270.4467083,244.0766667,241.3791458,290.0867292,20.18441035,14.96222535,16.21208631,16.49902136,14.55358489,23.3978234,31.70163134,31.74509803,31.96454244,32.41663584
2018-03-27T10:00:00Z,3/27/2018 3:00,38.54906922,73.05728295,68.16186299,69.14342088,64.16403919,-27.44008333,8900.772333,8874.448208,8843.391917,8848.639667,-15.90416667,237.664125,220.79,223.5533542,244.2158333,19.93961702,16.01750423,17.03347841,16.96007615,15.64226902,23.36622769,31.60202009,31.26505697,31.30530593,32.03208696
2018-03-27T11:00:00Z,3/27/2018 4:00,38.02879439,82.4278252,77.90585692,78.51565647,73.89239781,-27.41666667,11890.19683,11862.63963,11819.11038,11828.08179,-15.87502083,241.1359167,234.3566667,223.3399792,265.7441875,19.80522086,16.20724522,16.84845537,17.30725758,15.46131212,23.25194301,32.24375316,31.66047723,32.04238731,32.66566324
2018-03-27T12:00:00Z,3/27/2018 5:00,37.53354972,88.54756956,83.57148134,84.53672046,79.61210708,-27.22508333,11464.87188,11444.10233,11386.98154,11427.748,-15.83995833,282.5649167,258.8266875,242.5200625,325.3724583,19.73337084,14.90858983,16.10064479,16.86165295,14.12202171,23.15193393,32.02308947,32.07710823,32.6781295,32.90753113
2018-03-27T13:00:00Z,3/27/2018 6:00,37.05795502,82.4821117,76.95286227,78.34795662,72.95242226,-27.32154167,8691.149625,8670.985375,8622.022333,8643.919292,-15.9141875,281.8533542,253.4982708,251.7816042,311.0058333,19.69846403,14.80712911,16.09749798,16.36906548,14.25814675,23.07634007,31.85064455,31.89587972,32.14481851,32.6659219
2018-03-27T14:00:00Z,3/27/2018 7:00,36.60549102,79.2275034,73.99496107,75.17039529,69.91562602,-27.35008333,9609.704167,9588.071833,9533.903417,9551.748667,-15.8775,259.6533542,238.2208542,231.4850208,275.3966667,19.66355721,15.44816967,16.56528784,16.99898441,15.03460869,23.04087314,31.84751604,31.65284729,32.04006139,32.49660376
2018-03-27T15:00:00Z,3/27/2018 8:00,36.17271005,81.835106,76.75573226,77.90852411,72.74663187,-27.41170833,10227.80646,10201.63488,10163.86092,10166.38496,-15.8516875,260.535,240.3292083,230.0916667,280.2966875,19.62798697,15.54138825,16.65190708,17.18192815,15.04204834,23.01550443,31.93175351,31.72454113,32.19685484,32.62012565
2018-03-27T16:00:00Z,3/27/2018 9:00,35.76936806,80.09228969,74.88606603,76.22209264,70.87713379,-27.46325,9228.705333,9216.14475,9181.576875,9182.602875,-15.89829167,259.4808125,239.3774792,230.7933125,278.81,19.61668253,15.56478323,16.63413187,17.14582168,15.03851496,23.00219177,31.88856449,31.67943613,32.1272255,32.52529643
2018-03-27T17:00:00Z,3/27/2018 10:00,35.38231743,77.08180361,71.89721691,73.26371512,67.97665437,-27.32,8492.444625,8472.093667,8458.854042,8448.599625,-15.86002083,250.6283542,232.3875,225.3441875,263.3632917,19.6066858,15.92320327,16.95554782,17.29053128,15.44071623,23.07761702,31.8635086,31.55259819,31.9339715,32.40949083
2018-03-27T18:00:00Z,3/27/2018 11:00,35.01548976,78.44447433,73.53344918,74.78940121,69.6999315,-27.27658333,10114.81721,10093.36046,10108.132,10078.83229,-15.8875,246.9132708,230.3733125,222.958375,259.4358333,19.62725739,16.15269556,17.13614842,17.47385219,15.69861953,23.15306883,31.93452367,31.56848021,31.96749383,32.49771725
2018-03-27T19:00:00Z,3/27/2018 12:00,34.66915861,75.95780752,70.7580583,72.30922521,67.02498807,-27.40675,6859.39425,6842.314292,6855.792458,6826.270208,-15.82747917,249.8325208,230.1083542,223.0224583,261.8850417,19.66233041,16.05050386,17.13173583,17.46235234,15.57567046,23.17201789,31.79649548,31.52074122,31.93602267,32.35978846
2018-03-27T20:00:00Z,3/27/2018 13:00,34.33039518,71.91881013,66.95077083,68.2914836,63.22956785,-27.22170833,7765.409542,7747.734583,7774.524542,7721.201208,-15.8641875,232.375,217.065,220.4825,240.819125,19.79253218,16.62423593,17.54615771,17.35136302,16.04045446,23.17597623,31.67284079,31.23704308,31.25603442,31.94517036
2018-03-27T21:00:00Z,3/27/2018 14:00,34.01599942,72.99034886,68.24966571,69.38508612,64.53757183,-27.253375,8098.447708,8077.2,8106.806375,8053.272792,-15.8733125,229.1725208,215.3233333,219.8600417,238.7250208,19.96529744,16.74777433,17.67116405,17.34153946,16.12581344,23.1211783,31.66662119,31.18600556,31.1010162,31.9096363
2018-03-27T22:00:00Z,3/27/2018 15:00,33.72022239,70.47561637,65.71626142,66.72931862,62.0651204,-26.95491667,7771.164542,7751.168042,7737.747917,7730.239083,-15.82083333,229.2066667,213.2441667,219.6024583,236.0733542,20.23260851,16.96976518,18.00990113,17.62940699,16.4484534,23.15485876,31.52001641,31.16772157,30.94973663,31.79493646
2018-03-27T23:00:00Z,3/27/2018 16:00,33.43953447,72.39277319,67.84312123,68.61765076,64.19719318,-27.016625,8243.997792,8222.588833,8201.055333,8204.234833,-15.780875,228.8357917,215.8483542,219.7025,239.4333125,20.40987792,17.16399081,18.16270727,17.84781316,16.54257353,23.10667042,31.62417903,31.26021966,31.05889084,31.94346893
2018-03-28T00:00:00Z,3/27/2018 17:00,33.16583638,71.57851614,67.01012393,67.78718285,63.42211049,-26.95813889,8307.197944,8290.343486,8272.520847,8263.418875,-15.83324306,228.4165903,214.5489375,219.4581944,238.7506736,20.52202664,17.14692084,18.12996782,17.80821272,16.52706898,23.06453054,31.58994898,31.22823511,31.01864887,31.90380639
2018-03-28T01:00:00Z,3/27/2018 18:00,32.90678606,73.9322683,69.50354587,70.15948157,65.85356536,-26.96995833,9143.648958,9127.62425,9122.775958,9095.556792,-15.88333333,228.281625,217.3383542,219.2774792,242.6742083,20.72471105,17.15168017,18.04337576,17.86689774,16.51001359,23.0452935,31.74961519,31.33090365,31.17815519,32.05997212
2018-03-28T02:00:00Z,3/27/2018 19:00,32.65250938,75.02724092,70.49411053,71.24654634,66.8198631,-26.943375,9577.157417,9549.500458,9552.789708,9514.892042,-15.92083333,228.9417083,221.7416875,219.4391667,248.51,20.78911043,17.21032687,17.89831327,17.97877433,16.43939685,23.05435277,32.02920134,31.46392138,31.49082534,32.28128602
2018-03-28T03:00:00Z,3/27/2018 20:00,32.41144089,79.2045058,74.61206051,75.52756685,70.90799777,-26.88995833,10060.49654,10041.4265,10046.77021,9998.644042,-15.87085417,244.784125,230.5707917,220.6275417,265.1908333,20.84008938,16.55758215,17.50850461,17.96766903,15.99035818,22.99977494,31.9855622,31.62858582,32.01270185,32.56160096
2018-03-28T04:00:00Z,3/27/2018 21:00,32.17653518,76.83594236,71.94860048,73.20413791,68.26106951,-26.87666667,9102.52375,9081.838458,9092.677708,9063.503708,-15.94997917,244.2991875,227.2624792,220.4175,260.6416667,20.87018657,16.14797395,17.16152733,17.49067738,15.59311901,22.86902833,31.8073227,31.50099704,31.8503833,32.34227261
2018-03-28T05:00:00Z,3/27/2018 22:00,31.94914429,74.33416049,69.38560164,70.76931369,65.7318233,-26.925,6943.1925,6949.486542,6958.943417,6926.414542,-15.94166667,239.29,222.4483333,219.9074583,251.4025,20.87310364,16.29513268,17.28267687,17.4263036,15.7799613,22.80915088,31.71681532,31.35706946,31.60849335,32.20618855
2018-03-28T06:00:00Z,3/27/2018 23:00,31.7351358,68.76736027,63.99750775,65.17804284,60.349689,-26.82491667,6467.792917,6472.970375,6469.762333,6437.433417,-15.94583333,230.944125,207.5075417,219.2458542,230.306625,20.87089475,16.30887164,17.62700777,17.04890971,16.08504711,22.77322092,31.05449842,30.91365305,30.60242774,31.53476611
2018-03-28T07:00:00Z,3/28/2018 0:00,31.52239642,64.91062708,60.54988156,61.34550753,56.8991686,-26.74504167,5860.692375,5864.801583,5856.900042,5843.43175,-15.9375,229.4275208,197.7275,219.3724792,217.7708333,20.85703014,16.23096427,18.07236625,16.89597584,16.4509422,22.70300854,30.24945835,30.58891772,29.73882107,31.0044884
2018-03-28T08:00:00Z,3/28/2018 1:00,31.31622163,64.16363916,60.35050009,60.69311154,56.71573782,-26.738375,6359.036708,6363.927625,6352.819,6344.191583,-15.93335417,230.3767083,193.8058125,219.3216667,213.2267083,20.8510144,16.14177604,18.37155777,16.88979818,16.72303056,22.63435135,29.73538688,30.46353614,29.27724456,30.80209016
2018-03-28T09:00:00Z,3/28/2018 2:00,31.12404038,65.2116108,61.93957702,61.86644157,58.27727139,-26.87388889,8091.002139,8091.905806,8078.553875,8058.067083,-15.9583125,230.9756944,192.4063681,218.9657361,212.0568056,20.82889649,15.99209566,18.36563885,16.78428963,16.75120046,22.58183574,29.46006773,30.41995057,29.07110498,30.79635754
2018-03-28T10:00:00Z,3/28/2018 3:00,30.92907008,65.11381203,61.91580694,61.78632185,58.34942346,-26.87666667,6882.0375,6874.544625,6862.333083,6852.136375,-15.95247917,230.2049792,199.6133542,219.1458333,221.3066458,20.79872488,16.72493225,18.75976927,17.63475847,17.27914912,22.5056451,29.98125137,30.73508855,29.65214104,31.19005927
2018-03-28T11:00:00Z,3/28/2018 4:00,30.74770614,66.48920489,63.49628006,63.28329593,59.95573298,-26.95670833,8209.5245,8190.02075,8176.653417,8158.943833,-15.93085417,229.9849792,204.15,219.0233125,227.5041667,20.76664463,17.1330218,18.9868421,18.15560033,17.55817717,22.51448022,30.27391356,30.9091054,30.04462474,31.44704584
2018-03-28T12:00:00Z,3/28/2018 5:00,30.56324019,72.23662106,69.27838673,69.05810804,65.74600582,-26.971625,9869.345042,9834.435125,9806.053292,9802.51625,-15.93335417,230.2850208,213.9483333,219.0908542,240.8791667,20.75650395,17.20738776,18.55591913,18.25742421,17.16694227,22.47773705,30.93043144,31.20208324,30.73756139,31.97699308
2018-03-28T13:00:00Z,3/28/2018 6:00,30.3828178,70.17885887,66.60887068,66.8768621,63.17660707,-26.89666667,7615.761208,7604.959708,7592.152833,7584.288167,-15.9583125,230.2874792,213.5399792,219.3757917,238.9691667,20.77803934,16.76169577,17.97379215,17.60940971,16.50389781,22.40401128,30.9887142,31.12558066,30.6871958,31.87512917
2018-03-28T14:00:00Z,3/28/2018 7:00,30.20587098,69.01677621,65.39197155,65.6610238,61.93600034,-26.95675,7658.236833,7642.881583,7623.959667,7628.698167,-15.97916667,228.7583542,210.0233542,219.490875,234.2508542,20.80477233,16.73081211,18.04404316,17.5140073,16.55599535,22.34037941,30.85777334,31.00694234,30.46983807,31.70576316
2018-03-28T15:00:00Z,3/28/2018 8:00,30.04493692,71.19758058,67.69066382,67.80637359,64.19463951,-27.00495833,9711.04325,9674.462875,9652.300292,9643.002583,-15.99583333,229.595,211.1483125,219.4816458,235.9791458,20.79627603,16.73139669,18.05871047,17.55755847,16.55662841,22.26394025,30.96245023,31.06016978,30.55630994,31.81215767
2018-03-28T16:00:00Z,3/28/2018 9:00,29.88885188,76.82843086,73.12101891,73.35428585,69.58638274,-26.95495833,9867.339208,9845.959458,9831.123042,9815.14525,-15.96666667,230.8125,221.2641875,219.2541667,248.855,20.77785816,16.49830835,17.37725242,17.32258367,15.90577232,22.30410261,31.61071269,31.29969724,31.16080346,32.30852745
2018-03-28T17:00:00Z,3/28/2018 10:00,29.74351665,74.46405984,70.16159449,70.82959714,66.68939587,-26.89504167,8265.855833,8249.154875,8242.765833,8215.69625,-15.96666667,229.9766458,224.0083125,218.7883125,251.1083125,20.80237387,16.69925604,17.34684869,17.47735953,15.90326631,22.17164882,31.9098535,31.3718858,31.3776222,32.33707007
2018-03-28T18:00:00Z,3/28/2018 11:00,29.60981005,70.3685327,65.84352656,66.65355252,62.38321111,-26.93820833,6266.49625,6269.178958,6270.442417,6252.139042,-15.95833333,229.4133542,215.1133125,218.4067083,238.7900208,20.82688957,16.59819211,17.57972826,17.30239478,16.06358591,23.56726378,31.49979394,31.10336534,30.89545766,31.92615657
2018-03-28T19:00:00Z,3/28/2018 12:00,29.49959121,64.87466042,60.54439836,61.14368949,57.10358936,-26.78341667,5489.175875,5487.784417,5487.316792,5482.474875,-15.9625,229.125,200.7325417,218.1708333,219.7058333,20.84519666,16.30592084,17.94003374,16.90659524,16.35594265,24.32583693,30.4981887,30.63143879,29.80893026,31.20831686
2018-03-28T20:00:00Z,3/28/2018 13:00,29.40458809,64.90969728,61.13525321,61.27535694,57.65747134,-26.92491667,7151.519667,7136.806375,7121.330042,7114.120667,-15.91666667,228.8441458,194.5841667,218.0024583,212.68,20.92701518,16.03183843,18.0472082,16.67036485,16.48484393,25.05296096,29.95322754,30.44356407,29.26878554,30.94210801
2018-03-28T21:00:00Z,3/28/2018 14:00,29.31449363,66.66737025,63.18700044,63.08193812,59.68325405,-26.80341667,7558.135917,7548.291083,7533.986083,7511.993333,-2.256666667,228.6308958,196.3458333,217.9475208,215.3341875,17.88057229,16.01068614,18.05552524,16.69220282,16.43173897,25.12227483,29.96824846,30.5352045,29.2838847,31.05316203
2018-03-28T22:00:00Z,3/28/2018 15:00,29.22003458,66.33769478,62.95504944,62.76196581,59.47449971,-26.98829167,7448.339958,7438.351292,7420.552292,7401.88775,2.025,228.6958333,197.2342083,218.0249792,216.3916667,13.91154286,16.0307531,17.99817499,16.70187576,16.39386547,24.96203201,29.97847356,30.52658751,29.27779007,31.0706108
2018-03-28T23:00:00Z,3/28/2018 16:00,29.08470019,64.42537068,61.06738495,60.844495,57.60054371,-26.85,5801.625667,5810.765708,5808.534,5794.768333,1.945833333,228.731625,195.6258125,218.0375,213.7666458,12.4177993,16.02798278,18.04623484,16.58322362,16.4312387,24.93925005,29.79476557,30.44720355,29.09813859,30.94776893
2018-03-29T00:00:00Z,3/28/2018 17:00,28.93939222,61.9831455,58.88347962,58.4409091,55.44995715,-26.98675,6149.294583,6152.994333,6143.164542,6134.694292,2.151666667,228.5041875,189.3124792,218.0100625,205.7541667,11.72544223,15.81223528,18.1880101,16.3481704,16.53100217,24.91779446,29.23837242,30.19312066,28.51011996,30.62202589
2018-03-29T01:00:00Z,3/28/2018 18:00,28.78720126,62.66935245,59.91601567,59.20773605,56.47184331,-26.78829167,6752.127167,6746.558,6735.219917,6722.863333,2.433333333,228.5016458,187.7433333,217.9357917,204.2916875,11.42276023,15.67499834,18.22814714,16.19512732,16.5313565,24.87576512,29.00888487,30.15885199,28.3343347,30.55821857
2018-03-29T02:00:00Z,3/28/2018 19:00,28.61936772,63.93169978,61.4142504,60.51497761,57.9307113,-26.866625,7972.552125,7958.096,7943.459125,7929.791875,2.516666667,228.808375,188.9416875,217.8482917,206.1883333,11.47821617,15.65487806,18.1376263,16.2264085,16.48646468,24.82361871,29.02860428,30.21855999,28.36322957,30.64931105
2018-03-29T03:00:00Z,3/28/2018 20:00,28.46887407,68.29338015,65.8474916,64.90869957,62.30168363,-27.107125,8568.273778,8558.216139,8542.262222,8524.880986,2.491666667,228.7333125,198.0475486,217.7433264,217.8644236,11.49580972,15.89402862,17.88323005,16.51586138,16.27082733,24.73901659,29.70901055,30.54267048,29.08481674,31.14762795
2018-03-29T04:00:00Z,3/28/2018 21:00,28.31541244,66.27216185,63.43619058,62.79979779,59.90802445,-27.01666667,6904.822292,6898.785667,6890.996375,6869.5445,2.508333333,228.794125,200.0758125,217.8058542,219.7375,11.66088251,15.95861233,17.80612983,16.56897601,16.23762843,24.66215984,29.89526731,30.58837501,29.25230869,31.17956318
2018-03-29T05:00:00Z,3/28/2018 22:00,28.15445539,63.09152104,60.21421241,59.60430083,56.71872966,-26.83341667,5848.108792,5857.301875,5849.836083,5845.748333,2.5,228.5708333,193.7766667,217.8399583,211.2908333,11.68833549,15.79662728,17.94878182,16.38136933,16.34060403,24.58215664,29.46579432,30.34486829,28.78238497,30.8298683
2018-03-29T06:00:00Z,3/28/2018 23:00,27.99905251,61.61956746,58.96887223,58.1920974,55.43208748,-27.05158333,6182.507458,6184.223792,6182.640708,6169.530333,2.55,228.3608542,189.3091667,217.8257917,205.9858333,11.80279226,15.78052029,18.23173705,16.33386977,16.58338021,24.50924224,29.04976938,30.21678548,28.38048882,30.60374946
2018-03-29T07:00:00Z,3/29/2018 0:00,27.83530048,62.58238477,60.20679995,59.23879787,56.67128167,-26.86995833,7343.38375,7343.451667,7315.267792,7314.35475,2.541666667,228.0666667,190.7016875,217.7100417,207.9633542,11.69859773,16.02014444,18.49307174,16.67074114,16.89094744,24.44037906,29.10998382,30.28938933,28.48965495,30.69221728
2018-03-29T08:00:00Z,3/29/2018 1:00,27.67633696,64.68173342,62.3838149,61.37356226,58.8659491,-26.98833333,7906.737833,7893.702125,7873.817375,7861.183542,2.5,228.0083333,194.4167083,217.704125,213.3333125,11.75739384,16.09529117,18.36910676,16.75902054,16.76471002,24.37775093,29.35447077,30.43027998,28.76919541,30.92013925
2018-03-29T09:00:00Z,3/29/2018 2:00,27.52490448,67.63973026,65.27704811,64.30717126,61.73108944,-26.85341667,9080.1965,9044.037125,9018.350792,9006.095125,2.5125,228.0916667,200.921625,217.7225833,221.8433333,11.73372536,16.26963965,18.20060615,16.99006264,16.60207498,24.28175049,29.8629627,30.65765991,29.29643066,31.26912949
2018-03-29T10:00:00Z,3/29/2018 3:00,27.37738573,71.44211111,68.78710605,68.03534681,65.23111282,-26.83670833,9538.138708,9514.565583,9475.916958,9475.9705,2.5,228.0208125,211.5083333,217.5482917,235.5758542,11.64907557,16.62508252,17.9787854,17.3747353,16.46418083,24.20045049,30.70391087,31.01972289,30.15191646,31.79891466
2018-03-29T11:00:00Z,3/29/2018 4:00,27.23110211,75.88809681,72.86786521,72.33793152,69.26155724,-26.984875,10323.21913,10306.263,10241.06921,10252.55463,2.505833333,228.185,223.6033333,217.5100208,251.3075,11.75235679,16.82308625,17.59918957,17.60058684,16.15335848,24.11612338,31.58855644,31.34311058,31.00885582,32.34120042
2018-03-29T12:00:00Z,3/29/2018 5:00,27.08310817,78.72760391,75.07679562,74.98752756,71.5231702,-26.98281944,10491.58571,10469.46045,10414.60263,10446.04173,2.519166667,235.3911319,233.443412,218.4343542,271.6159514,11.6467114,16.4942327,17.07816372,17.48662946,15.47220641,24.01783673,32.05361894,31.56366605,31.64735597,32.5524487
2018-03-29T13:00:00Z,3/29/2018 6:00,26.9434071,78.84478548,74.64406535,75.05843536,71.09881675,-26.94559722,9926.02294,9903.597491,9856.496556,9882.029343,2.5,252.1629861,238.2263102,219.8907847,284.3031042,11.80825971,15.87596771,16.85178303,17.53487407,15.01879985,23.93821417,31.86597957,31.63262882,32.01599088,32.50583249
2018-03-29T14:00:00Z,3/29/2018 7:00,26.80129708,81.90091818,77.54501971,78.14030752,73.9208341,-26.86329167,10527.06075,10507.67267,10441.48688,10496.49971,2.4525,262.9975208,245.4183125,224.7883125,300.2416667,11.80804047,15.61408749,16.66475508,17.46656405,14.76675914,23.84392363,31.9492313,31.78514863,32.34650781,32.62877461
2018-03-29T15:00:00Z,3/29/2018 8:00,26.65732037,77.36160077,72.57086759,73.64299885,68.87771561,-26.845,8449.459458,8433.602375,8385.385625,8395.936958,2.029166667,261.6799792,239.7591875,226.5232917,286.2175208,11.87643149,15.66078203,16.80243326,17.36351047,14.94562374,23.75525986,31.84084058,31.68150053,32.12830272,32.41589874
2018-03-29T16:00:00Z,3/29/2018 9:00,26.5184028,74.83060405,70.11740279,71.21253711,66.355058,-26.98333333,8015.328958,8005.631333,7964.857708,7972.317625,2.426666667,247.4516875,229.4791667,220.17425,262.4208333,11.85892076,16.09381599,17.15858666,17.51974975,15.48629889,23.71803199,31.81620022,31.48037272,31.86085165,32.26358406
2018-03-29T17:00:00Z,3/29/2018 10:00,26.39926611,76.73347615,72.23519516,73.14710484,68.50455919,-26.76333333,10219.80529,10206.25792,10144.49271,10157.31588,2.464979167,247.0666042,230.5775,219.8516458,263.8699792,11.27636558,16.4545049,17.47659319,17.92783097,15.90747664,23.66756445,31.95701593,31.59135842,32.02051159,32.45474085
2018-03-29T18:00:00Z,3/29/2018 11:00,26.27253435,79.86842283,75.31044062,76.35164452,71.54763462,-26.74004167,10502.26954,10496.65467,10447.00304,10449.83196,2.7991875,260.4900417,239.6225,223.8283125,286.1383333,10.95348451,16.03692556,17.22584383,17.96750433,15.39215581,23.58911692,31.94756709,31.76459794,32.40483417,32.53535859
2018-03-29T19:00:00Z,3/29/2018 12:00,26.1463371,76.86865453,71.9797669,73.42285392,68.18168148,-26.77995833,7476.368958,7476.191583,7463.452333,7432.41125,2.9625,257.8983333,235.8216667,225.7466458,277.8566875,10.52107359,15.77728017,16.95235409,17.45720861,15.20877675,23.56879051,31.78880358,31.58337571,32.09320362,32.33801338
2018-03-29T20:00:00Z,3/29/2018 13:00,26.51380502,71.42709935,66.64892691,68.0355264,62.90847304,1314.912417,7356.567667,7364.945292,7345.796417,7320.683958,18.15252083,236.2033542,219.3366458,219.4991875,244.5591667,10.62438721,16.46679064,17.49804298,17.47688663,15.94920154,21.89798287,31.65224489,31.23085476,31.39897351,31.97767682
2018-03-29T21:00:00Z,3/29/2018 14:00,40.97345604,68.03641469,63.41774965,64.59443933,59.7569237,6030.936833,6042.426792,6051.936917,6044.248958,6029.040958,37.42914583,230.2549792,208.6325208,218.9975208,230.0383542,15.19805786,16.54791553,17.81166456,17.21568321,16.21369387,26.01531864,31.16448782,30.91165095,30.6333277,31.51545539
2018-03-29T22:00:00Z,3/29/2018 15:00,48.72952186,64.12658909,59.84850389,60.6326098,56.28107002,5325.37875,5330.478125,5340.492083,5335.523167,5332.610083,42.44833333,230.4008333,197.4058542,219.0958333,215.9491458,16.97729059,16.19976871,18.0253143,16.80159712,16.40504267,30.56015588,30.24290021,30.50232412,29.64018694,30.95418596
2018-03-29T23:00:00Z,3/29/2018 16:00,52.4095088,62.03305607,58.27283075,58.56769469,54.76072289,5765.383875,5784.325958,5773.793125,5772.025042,5756.522667,65.5291875,230.395,189.5524583,219.015,206.5466667,15.6328082,15.83721921,18.19822768,16.42972921,16.52928511,31.27752411,29.46439622,30.20590109,28.83824767,30.55938082
2018-03-30T00:00:00Z,3/29/2018 17:00,58.57204445,64.61683762,61.42716164,61.27050734,57.88615017,7654.420333,7648.774333,7635.797958,7649.894042,7601.358417,92.6675,229.8541875,190.155875,218.7566458,208.2091667,14.8652134,15.81048917,18.19845692,16.41203648,16.51979351,30.69035175,29.39411472,30.27456622,28.7748617,30.67679526
2018-03-30T01:00:00Z,3/29/2018 18:00,61.54908674,65.6696083,62.57700835,62.34328583,59.07225918,7305.037833,7293.658458,7279.050458,7294.294542,7256.034833,104.3099792,229.7999792,193.9608125,218.7208125,213.135,14.9467126,15.91310734,18.06598679,16.47733918,16.4210867,30.28260962,29.60753711,30.41749274,29.01097989,30.86914107
2018-03-30T02:00:00Z,3/29/2018 19:00,60.86936798,63.82870023,60.74357036,60.45218762,57.2634763,6187.819833,6186.146083,6177.595417,6183.981167,6166.994292,106.6116875,229.7024792,193.1908333,218.7791667,211.6607917,15.05194452,15.81309742,18.03569712,16.4133417,16.37010187,30.3548509,29.47253607,30.33959138,28.85173294,30.76685277
2018-03-30T03:00:00Z,3/29/2018 20:00,59.07838872,61.11818479,58.2122904,57.72064116,54.75519375,5390.5705,5390.635792,5391.987875,5392.403375,5392.757083,106.053375,229.8975208,188.0024792,218.905875,204.718375,15.01806756,15.58514712,18.11214585,16.13789351,16.42418724,30.36015354,28.96577771,30.11610851,28.32065707,30.46338584
2018-03-30T04:00:00Z,3/29/2018 21:00,60.02581514,61.15368895,58.63938597,57.81555194,55.16663705,6536.394917,6553.78325,6546.096583,6536.597167,6528.122125,105.962375,229.8774792,185.1108542,218.9458125,201.3124792,15.01280773,15.42919375,18.14487575,15.93044373,16.42278912,30.38218405,28.61545851,29.99574982,27.95418168,30.32679858
2018-03-30T05:00:00Z,3/29/2018 22:00,61.52152272,61.91666456,59.60873641,58.60416199,56.13677416,6685.257,6703.393458,6698.375042,6690.287833,6673.967667,107.2109375,229.8308542,185.5949792,218.9708333,202.3675208,15.11577741,15.36820895,18.14790759,15.91801035,16.41586972,30.43789507,28.54456026,30.02238705,27.91922643,30.37367889
2018-03-30T06:00:00Z,3/29/2018 23:00,60.05038991,59.99372814,57.73476033,56.68511379,54.30650913,5210.93925,5211.141208,5232.12225,5227.488583,5211.395875,107.1158125,229.9391875,184.1700208,219.1416667,200.4258333,15.1048738,15.25221072,18.1003511,15.78778475,16.40833124,30.44859939,28.34508571,29.93755231,27.7016664,30.23797802
2018-03-30T07:00:00Z,3/30/2018 0:00,59.39852756,58.91410621,56.94742018,55.6755329,53.53637554,5788.806917,5802.305417,5815.528,5809.660417,5792.173208,106.0883125,229.515,183.965,219.2975,200.0516458,15.04279489,15.58809983,18.59968248,16.21884031,16.96678872,30.38332001,28.21747954,29.97036101,27.63348576,30.22354887
2018-03-30T08:00:00Z,3/30/2018 1:00,58.49369916,57.72276598,55.94032884,54.14427531,52.55396735,5249.379583,5257.316708,5278.901875,3132.65825,5256.231625,105.105,229.1666458,183.4058125,213.9341458,198.1108333,15.00249362,15.74555702,18.84362987,14.41561792,17.02885253,30.38646128,28.11607995,29.91551045,26.7779686,30.11708003
2018-03-30T09:00:00Z,3/30/2018 2:00,59.81763762,58.77277987,57.26417583,51.24187847,53.82196019,6540.901375,6571.575042,6564.486,-5.016666667,6528.96675,105.0925,227.5416667,183.5350208,191.4891875,190.8100417,15.01559698,15.92805007,18.9743682,10.29923786,16.71722116,30.40090942,28.14554679,29.99981405,31.46725877,30.05060094
2018-03-30T10:00:00Z,3/30/2018 3:00,61.8862185,57.08161005,59.20076773,50.04711389,55.68206705,7855.475417,484.42025,7874.063917,-5.158333333,7833.132708,106.4850417,203.7025,180.22,189.7624792,193.2591667,15.14797187,10.3957348,18.39081924,10.03007128,16.60135035,30.4679372,30.25965391,29.93723653,31.51315026,30.20984928
2018-03-30T11:00:00Z,3/30/2018 4:00,68.66065909,58.79839268,65.51192123,48.99690983,61.9112266,8718.7435,7027.717167,8726.707083,-6.003333333,8691.943875,111.7941042,225.0691667,194.2616458,191.068375,208.1991458,15.58248662,14.55351082,18.29033423,9.971101247,16.20846522,30.7692412,28.69792721,30.49826272,31.29846115,30.85452091
2018-03-30T12:00:00Z,3/30/2018 5:00,71.16963999,66.76820619,67.6715798,47.96171195,63.9953907,9739.444875,9779.988083,9738.313667,-6.549958333,9711.035833,116.1100417,228.8666667,208.2450208,191.3691667,220.2483958,15.85610252,16.37047072,18.37605719,10.37257865,16.21557771,30.9722958,29.21318444,30.93982149,31.09836194,31.38975387
2018-03-30T13:00:00Z,3/30/2018 6:00,75.0630027,71.91809444,71.14476851,55.90632653,67.44425536,9773.907917,9810.69675,9763.894583,9042.754042,9736.769417,122.1908333,230.7383333,221.9566667,222.3650208,244.8849583,16.09282793,16.78575315,18.04411814,15.98766652,16.34966193,31.04803097,30.51483219,31.33027943,27.08252706,32.10304107
2018-03-30T14:00:00Z,3/30/2018 7:00,76.51374416,74.19254383,72.28942474,65.72976794,68.6978728,9834.882458,9863.74175,9827.251292,9799.103125,9797.827958,127.2525,231.0591667,230.9725208,222.9707917,261.7208125,16.20755477,17.14764983,17.91763,17.11822045,16.29218788,31.02517643,31.43226966,31.55788613,28.96248365,32.46746391
2018-03-30T15:00:00Z,3/30/2018 8:00,77.5948243,75.94562386,73.11955444,69.09297782,69.50910087,9503.275,9526.754625,9486.005542,9458.687833,9462.890542,131.4682917,233.2800208,238.045,223.755875,280.2783333,16.18850808,17.22685231,17.71313153,17.553763,15.80560819,31.00551936,32.02463696,31.69144263,30.21108973,32.44039991
2018-03-30T16:00:00Z,3/30/2018 9:00,78.50232793,77.32590621,73.87709995,71.25040693,70.18378626,9669.444958,9695.451042,9668.426125,9646.353208,9639.501042,134.5866667,243.9157917,240.3849583,224.3282917,285.8058125,16.22229593,16.73705543,17.47355081,17.6001344,15.55163442,31.0523588,32.06336853,31.70949695,30.85725259,32.43379923
2018-03-30T17:00:00Z,3/30/2018 10:00,75.04569593,74.29216223,70.23076188,68.76446088,66.56218928,7681.092,7698.791958,7674.051792,7661.416792,7659.239625,133.3883542,249.3908125,236.9408333,224.26,277.1117083,16.17618109,16.46145112,17.51869997,17.66091677,15.71427339,30.98963818,31.84552957,31.57789473,31.06702016,32.33742298
2018-03-30T18:00:00Z,3/30/2018 11:00,73.06127122,72.47372404,68.38817556,67.44886235,64.73160073,8542.519708,8565.733542,8529.613417,8511.170833,8508.614708,128.0066458,239.2875625,228.1625208,222.6608333,257.3825,16.2256028,16.88684542,17.83056646,17.74835873,16.25915511,30.93327604,31.80456037,31.39950417,30.88613427,32.21660889
2018-03-30T19:00:00Z,3/30/2018 12:00,73.73597741,73.23548361,69.0478813,68.50095638,65.4516214,8619.66,8644.904042,8613.985667,8592.556958,8593.092583,127.42,239.4491458,228.0808333,221.4116458,257.1733125,16.26671215,16.99010974,17.90471197,17.96074686,16.36401082,30.95509219,31.88021808,31.42372057,31.08924834,32.29396649
2018-03-30T20:00:00Z,3/30/2018 13:00,77.77213337,77.23406334,73.02765239,72.76512723,69.40056132,9851.158542,9883.787792,9844.598083,9828.512208,9815.4235,131.6525833,249.6108333,235.6116667,222.2833333,274.9350208,16.32123155,16.75723698,17.784948,18.12568435,16.00258677,31.01329043,32.01531268,31.61623334,31.65221789,32.48919266
2018-03-30T21:00:00Z,3/30/2018 14:00,78.42512807,77.97048792,73.48114558,73.71833096,69.84341782,9924.881167,9952.591333,9919.892667,9909.210875,9889.198333,135.9807292,262.1317083,240.9241458,223.6075208,289.2975,16.3228173,16.28752658,17.5110872,18.19920264,15.60824056,31.07540831,31.90954275,31.70488808,32.07023571,32.5044792
2018-03-30T22:00:00Z,3/30/2018 15:00,80.46037922,79.96111286,75.34641795,76.02744672,71.57399072,9369.700958,9389.62825,9363.430708,9357.098583,9331.154542,141.4200625,269.3083125,246.2391667,229.0949792,300.1882917,16.27904545,15.82484782,17.05817153,17.72608541,15.08705327,31.13315718,31.88308902,31.70943926,32.1825606,32.51183617
2018-03-30T23:00:00Z,3/30/2018 16:00,73.76511829,73.4952926,68.53851541,69.63874114,64.79433745,6134.7255,6134.720417,6129.700292,6124.938333,6120.86425,135.6624792,254.196625,232.7525,224.6592083,268.5975,16.23219852,16.03295722,17.1822507,17.48836213,15.53512944,31.03723753,31.75895569,31.38129078,31.69963294,32.22796759
2018-03-31T00:00:00Z,3/30/2018 17:00,68.30511663,68.08716048,63.4158825,64.30159334,59.76812003,6823.104375,6841.752083,6825.405375,6812.5035,6811.720625,123.6608333,235.5325208,213.0050208,221.3591458,234.4650208,16.19678577,16.49113244,17.74381717,17.2331092,16.21714955,30.9301274,31.26732901,30.90100747,30.63542919,31.67542928
2018-03-31T01:00:00Z,3/30/2018 18:00,69.57207661,69.06742654,64.79118793,65.32919607,61.18202459,7582.996833,7606.569167,7587.833292,7572.978875,7568.566208,120.7675,234.9775208,208.5991875,221.25,229.8533542,16.20002574,16.35725638,17.79074872,17.04530282,16.25258375,30.95060081,30.92123065,30.77444361,30.25659193,31.53938659
2018-03-31T02:00:00Z,3/30/2018 19:00,71.43304238,70.72863931,66.66086905,67.00447469,63.06178782,8911.3985,8939.438917,8917.033125,8908.212833,8878.192708,121.0891667,234.389125,208.9524792,221.0916458,231.0607708,16.20172493,16.33255677,17.80724072,17.04148393,16.24553328,30.94677641,30.91309015,30.81179474,30.23268456,31.61084649
2018-03-31T03:00:00Z,3/30/2018 20:00,74.29017658,73.38103972,69.3483966,69.71520365,65.68721534,9035.307583,9022.458167,9030.903208,9027.713333,8983.741375,124.945,232.883375,216.0550208,220.9275,240.5625417,16.25216674,16.56028854,17.65095109,17.23392048,16.11668929,30.96270024,31.3832374,31.02968939,30.67202051,31.95035791
2018-03-31T04:00:00Z,3/30/2018 21:00,71.86973734,71.17620683,66.83131331,67.38163468,63.27175481,7253.589667,7265.598792,7256.732958,7239.398667,7229.430125,125.1175208,232.6291667,216.2183333,221.0075208,240.0783125,16.24148697,16.5550418,17.6189254,17.21129735,16.0956639,30.93482066,31.43691322,30.99921728,30.69437539,31.885239
2018-03-31T05:00:00Z,3/30/2018 22:00,66.71955508,66.2049271,61.87825984,62.36848946,58.4334414,6180.64175,6191.577083,6197.969792,6190.489042,6180.813583,119.0883333,231.9724375,205.1291667,221.2633125,225.9124792,16.0981811,16.39089196,17.95200566,16.97826015,16.3453573,30.92756434,30.74688556,30.67317716,29.936483,31.36251699
2018-03-31T06:00:00Z,3/30/2018 23:00,70.76792108,69.93634768,66.13132075,66.19428472,62.62190733,8921.307208,8955.030458,8926.93075,8899.145417,8893.344208,118.6158125,231.158375,209.2824583,221.178375,231.835875,16.13368264,16.87651639,18.33127969,17.50104151,16.70348588,30.95772814,30.97252197,30.87892904,30.2096023,31.60229541
2018-03-31T07:00:00Z,3/31/2018 0:00,68.21406434,67.56890296,63.52414091,63.80945136,60.06532281,6540.581417,6556.534833,6564.090375,6559.545792,6538.768542,118.7049792,231.1166667,209.73,221.2541458,232.0833542,16.13571842,16.88239559,18.25864109,17.49690621,16.68735952,30.94152451,30.97692385,30.83974457,30.19568343,31.56163406
2018-03-31T08:00:00Z,3/31/2018 1:00,71.05634139,70.23360705,66.55859268,66.54260449,63.05371461,9635.910167,9674.389792,9645.017708,9618.087333,9614.181833,118.7791875,230.7125,209.3175208,220.9400208,232.7291875,16.12229529,16.82610738,18.2626961,17.47346338,16.67308701,30.96131186,30.94384864,30.88919628,30.18978265,31.63424286
2018-03-31T09:00:00Z,3/31/2018 2:00,75.96644379,75.08469886,71.24381443,71.32046929,67.72053989,9758.067042,9787.963792,9774.720333,9741.717667,9719.879792,125.9566875,230.9391875,221.3108125,220.9183333,248.1557708,16.27531212,16.92082475,17.81110347,17.57141897,16.28128726,30.98299352,31.70319272,31.18703817,30.94301648,32.18123823
2018-03-31T10:00:00Z,3/31/2018 3:00,74.95728687,74.25510192,69.99995147,70.38393887,66.43901712,8850.444875,8861.411958,8857.402542,8816.894333,8802.412167,129.26,230.9441458,222.9275,220.6758125,249.6725417,16.24333932,16.72422832,17.46807048,17.3674173,15.98585191,31.00373302,31.89334233,31.22227516,31.09108264,32.25492328
2018-03-31T11:00:00Z,3/31/2018 4:00,75.54140237,74.97884334,70.59793782,71.06183904,67.03700534,9314.188375,9353.282917,9346.817542,9318.58025,9309.823333,130.0941458,231.4450208,223.9467083,220.6416667,251.1483125,16.24266218,16.73408585,17.4243669,17.43461223,15.92303951,31.01965816,32.03440292,31.22367467,31.21361479,32.2957954
2018-03-31T12:00:00Z,3/31/2018 5:00,71.79969667,71.49214205,66.73833671,67.48345438,63.26160992,6527.239958,6525.588875,6521.322292,6517.249,6510.504292,128.2275,234.6333125,220.2533125,220.5958333,245.9741458,16.22832871,16.52857775,17.44495267,17.30683786,15.96038999,30.95175989,31.74670197,31.08736088,31.01132924,32.07790552
2018-03-31T13:00:00Z,3/31/2018 6:00,68.27304986,67.93685124,63.39810885,63.97029236,59.96353376,7004.282875,7020.169167,7006.375542,6996.079625,6986.845458,121.2950208,231.54,208.1433333,220.4583125,230.245,16.16869368,16.3961849,17.69959731,16.98354592,16.11351127,30.92576164,31.09934177,30.74126853,30.22724889,31.53972752
2018-03-31T14:00:00Z,3/31/2018 7:00,69.6722069,69.01252297,64.83925575,65.07997329,61.34344016,8451.808875,8475.058875,8454.422292,8417.481542,8420.170208,119.756625,231.1566667,205.1416667,220.233375,227.2516875,16.16241043,16.26748441,17.76833222,16.89402351,16.18656679,30.95844971,30.87341507,30.68509354,29.99229414,31.46064634
2018-03-31T15:00:00Z,3/31/2018 8:00,73.84283135,72.9899268,68.95634647,69.05156573,65.4415883,9442.448042,9494.703667,9474.49675,9441.21075,9453.128917,124.1925417,230.9708542,213.4633125,220.1024792,238.3783125,16.26395524,16.46224682,17.61040328,17.1077268,16.05671109,30.96545498,31.35686963,30.95719987,30.49999153,31.88637318
2018-03-31T16:00:00Z,3/31/2018 9:00,75.55530973,74.85465024,70.51984514,70.82102939,67.07769451,9064.322083,9119.357417,9096.083208,9067.570083,9078.076208,129.6916458,230.8566458,222.7975208,220.0958333,250.3150208,16.2840962,16.74408214,17.45924588,17.37776803,15.99876249,31.014041,31.9897988,31.2178069,31.11154536,32.28032763
2018-03-31T17:00:00Z,3/31/2018 10:00,74.63356097,74.1323596,69.53323459,70.0751339,66.1440467,8448.593167,8475.427208,8456.331292,8429.079,8430.117333,130.9299792,235.8858333,224.9266458,220.26,252.7991667,16.29614325,16.66526887,17.42507872,17.47860045,15.98020569,31.02461961,32.00515326,31.22777981,31.26535428,32.32704134
2018-03-31T18:00:00Z,3/31/2018 11:00,71.30818191,70.89495603,66.16422787,66.84245567,62.81397452,7138.285458,7147.489208,7140.538583,7117.878667,7102.392875,127.1441875,234.0691667,218.4350208,220.2232917,243.5491667,16.26910342,16.59208851,17.53765911,17.32388739,16.05530174,30.96945284,31.69268426,31.02620342,30.91059549,32.00736765
2018-03-31T19:00:00Z,3/31/2018 12:00,69.04750097,68.61077568,64.06516879,64.61880959,60.67672988,7250.692641,7275.651362,7263.189521,7243.038922,7223.736784,122.1068056,231.8542159,210.0040278,220.3867487,232.3949104,16.27470435,16.49577945,17.74603211,17.08802329,16.20902569,30.92742038,31.2357719,30.79121076,30.35097392,31.63893768
2018-03-31T20:00:00Z,3/31/2018 13:00,69.84167483,69.18313556,64.9158229,65.25882454,61.50011528,8154.415887,8169.242652,8156.694882,8130.834897,8108.626063,120.4924514,231.7189299,207.3368056,220.2775291,229.3782841,16.294496,16.44657092,17.80526544,17.0106203,16.24291522,30.957847,31.02101578,30.72876157,30.14185901,31.55908344
2018-03-31T21:00:00Z,3/31/2018 14:00,72.75756909,71.86344691,67.75702347,67.98666511,64.29817427,9115.612708,9135.063833,9125.583208,9113.425333,9072.594,123.3149792,231.2399792,212.5508542,220.1775,236.2824792,16.35846755,16.58367596,17.73988648,17.188452,16.19902852,30.9780936,31.29887234,30.90101346,30.4252786,31.82031034
2018-03-31T22:00:00Z,3/31/2018 15:00,75.80278635,74.98406566,70.75344533,71.10040429,67.30626625,9680.250542,9744.648625,9725.365792,9720.084708,9689.16375,128.7700208,231.0958542,222.739125,220.1416667,249.6075417,16.39704798,16.89026375,17.59326365,17.50629027,16.11912437,31.04070957,31.94445193,31.18116247,31.08636422,32.27132278
2018-03-31T23:00:00Z,3/31/2018 16:00,77.2284433,76.65662014,72.09593916,72.74992721,68.66506596,9416.460792,9469.107583,9457.435833,9451.195958,9417.25425,134.099125,242.9775,231.2816875,221.2900417,266.2674583,16.33776808,16.61580698,17.38665713,17.71196084,15.82596,31.12149224,32.12250737,31.37713987,31.60054329,32.49681254
2018-04-01T00:00:00Z,3/31/2018 17:00,78.74307816,78.25214908,73.59592617,74.45945519,70.15725891,10050.89804,10119.38954,10102.65796,10111.22471,10078.55617,137.9183542,255.3908125,236.2391667,222.5074375,280.1483958,16.30501663,16.18500787,17.2077663,17.68060544,15.45020364,31.17794347,31.97115923,31.45287433,31.90541498,32.46849304
2018-04-01T01:00:00Z,3/31/2018 18:00,76.48060421,76.0757444,71.12888563,72.38056723,67.61003374,8051.855208,8064.216333,8038.136917,8040.627333,8001.317417,138.7674792,257.3458333,236.2049583,222.68,279.2682708,16.26408837,16.02496274,17.13261129,17.69466611,15.37549868,31.14777484,31.89741748,31.39825686,31.97463304,32.35285363
2018-04-01T02:00:00Z,3/31/2018 19:00,74.65275556,74.17091116,69.3425797,70.56614164,65.74739064,8685.6585,8689.853708,8681.017708,8664.443208,8637.479625,133.2566667,244.6091667,228.1975625,221.2966875,259.0983542,16.33926398,16.41361676,17.3269609,17.58954492,15.8217765,31.0908643,31.8976739,31.23762699,31.61957669,32.22212795
2018-04-01T03:00:00Z,3/31/2018 20:00,73.59711112,73.10807095,68.31588939,69.50827322,64.7366032,8081.904083,8082.761833,8084.094958,8069.64425,8037.778958,130.7216458,238.7274583,224.3882708,220.8066667,251.2091458,16.34621784,16.58951437,17.48580242,17.53595735,15.9958377,31.0446633,31.90082343,31.15604072,31.42030999,32.18545436
2018-04-01T04:00:00Z,3/31/2018 21:00,72.81619943,72.37008608,67.60395126,68.68105546,64.08096221,8239.852917,8250.314125,8239.744042,8220.663042,8199.238167,128.0883958,233.7142292,220.6142083,220.3983333,245.8374792,16.33040757,16.73156189,17.52921341,17.50476195,16.10823532,31.02052745,31.87665575,31.07698972,31.18838477,32.05919118
2018-04-01T05:00:00Z,3/31/2018 22:00,79.57951636,74.58445511,69.90869998,70.81778405,66.42324948,11611.73113,9489.803333,9468.885333,9447.871875,9438.316125,134.2783125,233.3641667,222.4625,220.1658958,249.1992292,16.37751339,16.79485117,17.53756103,17.53334924,16.07956295,31.1660584,32.01538744,31.17397794,31.28938904,32.2146204
2018-04-01T06:00:00Z,3/31/2018 23:00,86.13382286,75.05648612,70.1704673,71.18841835,66.72728348,11635.37108,8409.000167,8393.364125,8370.111583,8358.446667,152.9507917,241.4549583,226.9066667,220.0408125,256.4400208,16.11459558,16.575352,17.410613,17.63635896,15.9385784,31.33572157,32.0674979,31.27155871,31.56303345,32.37066003
2018-04-01T07:00:00Z,4/1/2018 0:00,88.68297565,74.17430793,69.31529066,70.31816226,65.8652369,11687.87521,8942.378625,8931.639917,8899.312833,8887.614875,167.4725625,240.3125208,223.6517083,219.0333125,252.1624583,15.76029188,16.51535553,17.4665994,17.61392778,15.93491224,31.41928248,31.91374962,31.20873328,31.45355771,32.28170991
2018-04-01T08:00:00Z,4/1/2018 1:00,89.86296012,74.7808332,69.96406446,70.97998214,66.50295421,11618.45083,8691.000833,8688.503,8659.446917,8655.1985,176.6924583,241.2575208,224.9583125,219.0524792,255.1199583,15.58740911,16.53688581,17.47059223,17.59131121,15.87114609,31.46246232,31.96375696,31.25278639,31.53010062,32.29771371
