timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-04-01T09:00:00Z,4/1/2018 2:00,90.27404695,74.68694552,69.87041488,70.91017056,66.42328828,11563.60154,8815.853292,8809.724292,8790.028708,8783.597042,181.5342083,239.0725,224.4432917,218.5000208,252.7667083,15.46906637,16.53897361,17.44124794,17.56869464,15.95805799,31.46418668,31.96229307,31.23237873,31.5071142,32.31363294
2018-04-01T10:00:00Z,4/1/2018 3:00,91.03119712,71.04153542,66.05805934,67.22790965,62.68852753,11685.74842,6723.109583,6729.28125,6717.837,6697.473875,185.0958125,234.0207917,218.1941875,218.1241458,243.1816667,15.37990064,16.62127576,17.54186336,17.46521453,16.06461028,31.47000145,31.79444693,31.05603575,31.13879428,32.04702918
2018-04-01T11:00:00Z,4/1/2018 4:00,91.57995838,68.88331854,64.12792735,65.05169008,60.76721159,11669.95408,7156.698625,7150.03525,7135.932583,7118.703708,188.2925,228.8133542,208.9174792,217.3691667,229.9866667,15.32917942,16.63608913,17.76214472,17.24255564,16.25716474,31.50682348,31.38300672,30.79195452,30.53083416,31.68925074
2018-04-01T12:00:00Z,4/1/2018 5:00,91.81941493,68.21969135,63.70651234,64.37907827,60.35900759,11625.86238,7403.528,7382.124917,7371.780708,7361.696625,190.305,228.3141458,204.3375,217.1666667,224.6483333,15.26980217,16.47862935,17.85823424,17.05057917,16.28547143,31.49193727,31.02364166,30.65179619,30.1324677,31.48798762
2018-04-01T13:00:00Z,4/1/2018 6:00,92.09134414,66.67607773,62.30443902,62.82604417,58.97454458,11721.56383,6171.767486,6165.874722,6155.934986,6150.196958,191.5975,228.6106458,200.8939097,216.9815764,220.1120833,15.25330363,16.33065178,17.88722972,16.91967278,16.29300137,31.49503116,30.70814015,30.54509816,29.79612238,31.31051005
2018-04-01T14:00:00Z,4/1/2018 7:00,92.29910727,65.61119946,61.58551314,61.80403812,58.23371469,11597.90679,6808.357306,6799.681444,6783.379611,6780.535819,192.9176181,228.4350486,195.7434514,216.7100208,214.204125,15.21306427,16.13083341,18.03625935,16.71850035,16.38911756,31.5059669,30.27418705,30.39132619,29.3627143,31.07874564
2018-04-01T15:00:00Z,4/1/2018 8:00,92.99003518,64.26893084,60.46841794,59.51605879,57.15839617,11895.65367,6618.503,6605.81025,5571.339208,6597.311333,195.0233542,228.1375,202.035875,216.695,238.9542917,15.15053362,17.2086218,18.8909121,17.82270203,18.34576038,31.51052595,30.63499052,30.69773166,28.95479693,31.83001928
2018-04-01T16:00:00Z,4/1/2018 9:00,93.9927509,69.1277428,65.58934263,65.25119199,62.59081608,11910.58075,9043.022375,9000.684333,8979.091,8980.402542,199.3558542,230.7016667,216.5474792,220.6475,322.1791042,15.07780938,17.95180806,19.07888681,19.92126291,18.74893848,31.54178966,31.41310657,31.09694882,31.34097719,32.30966036
2018-04-01T17:00:00Z,4/1/2018 10:00,94.4173338,74.68686672,70.85824903,71.09334249,67.78919173,11802.73192,10030.31708,9987.408667,9973.021875,9952.17475,203.085,235.725,231.7916667,222.3183333,309.0833333,14.99877678,17.95240532,18.60012849,19.12438017,17.10379982,31.5512039,32.22576803,31.519959,31.76440351,32.1453231
2018-04-01T18:00:00Z,4/1/2018 11:00,94.38602884,73.07259999,68.60803665,69.4492144,65.29671839,11801.15275,6801.611458,6783.798667,6775.491458,6769.50075,205.2041458,242.2316875,228.8925,219.693375,258.9166458,14.94804604,16.83101324,17.80808889,18.18853398,16.37874427,31.53116381,31.87963309,31.3600649,31.6337257,32.13913157
2018-04-01T19:00:00Z,4/1/2018 12:00,94.61353864,67.77999618,63.29794266,64.17065666,59.92709108,11887.93904,6583.05775,6564.732917,6560.037792,6551.123042,206.9866458,231.5349583,215.5641875,218.3907917,237.3833125,14.82811674,17.13139426,18.24104711,18.01932339,16.83833252,31.53652566,31.57116652,31.01868577,30.93136209,31.67209312
2018-04-01T20:00:00Z,4/1/2018 13:00,94.50504272,71.9454422,67.81489768,68.35628347,64.37789266,11715.81821,9178.17975,9146.551417,9127.893417,9119.66275,207.9375,229.2767292,217.8924583,218.1075208,240.4117083,14.81484492,17.36408929,18.27086827,18.12139465,16.87203708,31.5329563,31.80780897,31.16070739,31.0792236,31.84935078
2018-04-01T21:00:00Z,4/1/2018 14:00,94.64154047,70.73227386,66.17887636,66.98413152,62.75707569,11897.31517,6665.441375,6651.030375,6644.05525,6637.416625,208.0550208,230.7825,221.4375,218.4982917,244.0924583,14.83114527,17.37461323,18.14945875,18.16935354,16.80117705,31.53568895,31.9758703,31.22472338,31.25567714,31.91572239
2018-04-01T22:00:00Z,4/1/2018 15:00,95.67429396,65.55023363,60.95396015,61.78409488,57.53772127,12172.41209,5110.15463,5108.078042,5117.893264,5100.479634,209.7654074,229.9359606,209.0882847,218.427294,228.6930162,14.82529577,17.11450818,18.36843688,17.81016346,16.96444923,31.55624868,31.24564682,30.81498294,30.4415745,31.35265265
2018-04-01T23:00:00Z,4/1/2018 16:00,96.31587451,64.68553341,60.54940416,61.02400547,57.07347158,12169.41412,6647.709718,6638.613472,6650.108639,6617.590088,213.1688079,229.7231644,201.6031458,218.3952269,219.4479074,14.79246963,16.87054253,18.51936192,17.5246064,17.07691929,31.55338732,30.64780682,30.57801753,29.84430147,31.04957746
2018-04-02T00:00:00Z,4/1/2018 17:00,96.56842584,67.48375271,63.6948826,63.90467579,60.17658634,12128.09379,8088.581917,8068.822458,8061.961667,8049.025667,214.62,229.6375208,201.5825,218.1466875,220.5308333,14.73646072,16.61366317,18.31197252,17.27940624,16.84242532,31.56649219,30.57235211,30.59241357,29.75911897,31.0933598
2018-04-02T01:00:00Z,4/1/2018 18:00,95.89366207,69.6753261,65.8727957,66.01176227,62.36798381,11928.92188,8574.8825,8541.014417,8526.443792,8520.954542,214.428375,230.26,204.2208125,217.9416458,224.1083542,14.68683006,16.35918454,17.85997061,16.98277082,16.41592682,31.54683093,30.71892515,30.65970534,29.8938971,31.2466514
2018-04-02T02:00:00Z,4/1/2018 19:00,95.28172275,71.6653263,67.73543057,67.90233117,64.19456399,11860.73696,8607.755792,8577.1005,8562.779333,8556.831,212.2357708,230.0541667,210.6816458,217.9316458,231.7358125,14.7245195,16.48919509,17.70396045,17.16229793,16.28005067,31.53315329,31.17795793,30.86993068,30.32010968,31.5396952
2018-04-02T03:00:00Z,4/1/2018 20:00,94.82262351,72.67848052,68.60384218,68.85806758,65.02366641,11759.17079,8613.330125,8589.782583,8574.949958,8561.752667,210.7442083,229.8483542,215.4166875,217.6666875,237.2416667,14.72655774,16.59990032,17.5918302,17.29184847,16.2203076,31.53956093,31.51277706,31.00716095,30.65014314,31.71871502
2018-04-02T04:00:00Z,4/1/2018 21:00,94.67869656,68.97447425,64.56313889,65.05623801,61.01773523,11853.86592,6228.349583,6221.404458,6214.843542,6210.033833,209.8316875,229.4141458,211.8,217.5725208,231.8825417,14.72090561,16.56920552,17.634094,17.19529177,16.25821923,31.53349528,31.36282767,30.87334953,30.45240323,31.50672999
2018-04-02T05:00:00Z,4/1/2018 22:00,94.80572285,66.89902507,62.72021789,63.02290168,59.11580366,11869.65396,6816.551917,6802.78075,6798.010292,6793.4075,208.871625,229.3841458,202.6258542,217.2566667,220.9532708,14.72656733,16.28508506,17.81283221,16.9080292,16.36598847,31.55522586,30.73773698,30.58538665,29.82740112,31.08718849
2018-04-02T06:00:00Z,4/1/2018 23:00,94.88295296,65.1137283,61.12688095,61.28414878,57.51875583,11900.87658,6414.250208,6404.097875,6392.323,6388.038292,209.0842083,229.0608333,196.9483333,217.0566458,214.1883333,14.726852,16.13460004,17.90390134,16.67822378,16.41694087,31.56868423,30.31298663,30.40908454,29.38791937,30.83362079
2018-04-02T07:00:00Z,4/2/2018 0:00,95.27202131,63.93050382,60.21137432,60.15682931,56.58462164,12117.4495,6459.475875,6455.8235,6445.472417,6438.01275,210.1675,227.8050625,196.6999792,216.8799792,214.7966875,14.72504404,16.52256653,18.4034882,17.15875159,16.98155045,31.54251534,30.2375661,30.46562995,29.34676039,30.83159228
2018-04-02T08:00:00Z,4/2/2018 1:00,95.11879008,70.39176734,67.06384629,66.6889466,63.42060657,11845.01333,9883.100833,9846.954167,9816.59975,9805.320708,211.1966458,227.7091458,206.8100208,216.8725,227.9024792,14.72943718,16.9033564,18.34601631,17.59890993,16.93619854,31.55068172,30.87776483,30.81628014,30.04582397,31.37949016
2018-04-02T09:00:00Z,4/2/2018 2:00,94.56634989,73.5103183,69.73126743,69.73430718,66.13206289,11843.04571,9003.880208,8983.095083,8960.133292,8951.879833,209.9091875,228.5191458,220.2791667,216.8242083,243.8025208,14.74075778,17.13583146,17.96913429,17.91992796,16.62066681,31.53227385,31.79350248,31.21460525,30.98600426,31.95792726
2018-04-02T10:00:00Z,4/2/2018 3:00,94.53633289,72.93055051,68.75600704,69.09524509,65.18307928,11890.61121,8507.933042,8482.090167,8461.779917,8458.685958,208.7383125,230.5033542,223.3708125,217.0649375,247.1458333,14.74466209,17.13750891,17.86656019,18.03635616,16.58314979,31.53700201,32.01475394,31.30075228,31.25996665,32.0804748
2018-04-02T11:00:00Z,4/2/2018 4:00,93.82035848,76.41263181,72.19226917,72.55867203,68.61540259,11449.38488,10314.20629,10296.90208,10250.03358,10280.23863,208.2283125,234.565,226.2316667,216.9767083,251.0508125,14.76324483,16.66956824,17.40603146,17.70140157,16.11052845,31.54806967,32.10420091,31.32984929,31.46881113,32.23618671
2018-04-02T12:00:00Z,4/2/2018 5:00,92.70137929,79.88488245,75.40842234,75.85902088,71.84117061,11293.58771,10174.90704,10192.05675,10067.79517,10132.41158,205.218375,255.7999583,238.4541667,218.8300208,270.8716667,14.84560247,15.95057984,16.95966964,17.68112752,15.68460315,31.5384003,32.11985503,31.56759951,32.11037034,32.59351077
2018-04-02T13:00:00Z,4/2/2018 6:00,92.53342598,74.74979021,69.77968963,70.7941132,66.23859218,11435.30225,6713.946417,6697.373875,6681.513833,6694.914958,203.6824792,257.510875,234.4466667,222.0508333,267.8908333,14.84853728,15.71427784,16.91323316,17.42672987,15.51056841,31.52633137,31.86091408,31.40433883,31.86380039,32.2640995
2018-04-02T14:00:00Z,4/2/2018 7:00,92.69372874,70.46750502,65.58898051,66.59614272,62.0760579,11482.95671,6229.729875,6209.506167,6179.793167,6209.102583,204.07,237.08,219.2749792,217.349125,242.1066458,14.85165218,16.35294372,17.35852989,17.39947465,16.02699087,31.53019733,31.75803499,31.09971883,31.2535594,31.85456169
2018-04-02T15:00:00Z,4/2/2018 8:00,93.96313957,67.11058236,62.43802276,61.08082467,58.9752798,11971.00838,6806.769333,6787.327833,289.934125,6775.10975,206.7358333,233.9632917,219.0383333,198.1675417,249.8650208,14.82966533,17.72979349,18.69428705,13.63411646,17.79556064,31.54326063,31.9484244,31.24795923,32.63996834,32.03685672
2018-04-02T16:00:00Z,4/2/2018 9:00,94.67176439,74.64834538,70.38419429,67.58533751,66.94971616,11809.33942,10182.82179,10127.57404,9959.263426,10104.15438,211.039375,246.0937708,230.6796644,221.7357431,275.0912616,14.74061433,17.4446473,18.55708606,19.00740427,17.37962369,31.56715065,32.09179892,31.55547573,31.71168201,32.39613731
2018-04-02T17:00:00Z,4/2/2018 10:00,94.63469618,75.71899012,71.06588733,71.37416302,67.60164892,11829.86408,8709.65113,8672.808394,8656.116435,8656.671653,213.3623819,262.4766181,239.367669,227.9777986,285.3501481,14.66746414,16.64603491,18.0604524,18.72852487,16.35863472,31.57072302,32.01096124,31.74734294,32.11270377,32.38300706
2018-04-02T18:00:00Z,4/2/2018 11:00,94.71802458,77.33335807,72.74864085,73.48938892,69.13591023,11813.27988,10088.48163,10033.86529,10010.71558,10014.07308,215.305,269.8175,244.4167083,235.7783125,293.4558333,14.64741347,16.45194946,17.91786818,18.54067199,16.14778261,31.56371573,31.99444996,31.82600216,32.2496752,32.42466766
2018-04-02T19:00:00Z,4/2/2018 12:00,94.47910689,78.77062751,74.06249292,75.07701261,70.28413,11694.27875,8952.089708,8933.478292,8919.497292,8898.582292,216.3207917,273.041625,245.8599375,237.2375,296.0666875,14.64352626,15.89721154,17.26077171,17.77411339,15.52735371,31.56665712,31.95805648,31.78008563,32.19846182,32.41749419
2018-04-02T20:00:00Z,4/2/2018 13:00,94.45180879,75.76818472,70.98595043,72.13447311,67.19168022,11758.55054,8793.322792,8767.004917,8757.880625,8743.837458,216.0583542,264.8608542,239.6574792,231.8974792,280.7275,14.6390466,16.11802988,17.44259329,17.9257442,15.8183227,31.56279331,31.94402142,31.6996381,32.14218335,32.37573446
2018-04-02T21:00:00Z,4/2/2018 14:00,94.43893911,77.06174494,72.43933833,73.55987291,68.61591784,11749.35233,9098.968583,9071.893458,9053.15025,9046.689542,216.6675,264.7658333,238.403375,231.8417083,281.8308333,14.66239084,16.22115908,17.58134947,17.97091785,15.9097422,31.56033349,31.99189781,31.78610888,32.19421546,32.42204075
2018-04-02T22:00:00Z,4/2/2018 15:00,94.58346791,75.67692873,70.91521426,72.12715675,67.09904746,11790.78829,8310.453292,8275.015,8257.758,8261.151,217.7016458,262.3599583,237.8625,232.0124792,279.856625,14.6077536,16.27661545,17.56419465,17.95867124,15.89549724,31.54786858,31.98437586,31.72155234,32.14230559,32.36514074
2018-04-02T23:00:00Z,4/2/2018 16:00,94.91009628,72.4061064,67.6245466,68.8540928,63.84222331,11947.64733,7076.683125,7058.1275,7048.652208,7048.255167,218.6000417,251.6800417,229.5257917,226.7691667,262.4241875,14.57407435,16.57790431,17.78692885,18.02298265,16.28073734,31.56550935,31.9243143,31.53532426,31.86807385,32.20232704
2018-04-03T00:00:00Z,4/2/2018 17:00,95.89456543,68.04163907,63.36531886,64.51097206,59.68167442,12154.2905,5948.001,5937.391458,5936.050833,5933.478708,221.8008125,236.045,217.3625208,222.0158125,242.1141667,14.52861565,17.04189984,18.1969812,17.98441611,16.7233854,31.56551157,31.73544374,31.2222087,31.25335014,31.80233507
2018-04-03T01:00:00Z,4/2/2018 18:00,94.98085321,77.83603127,73.81032239,74.36035149,70.01648716,11538.56742,12284.8815,12243.96125,12236.22742,12202.03421,222.8608333,232.388375,222.7458125,220.9658542,250.6925417,14.46121941,17.0097416,17.80844922,17.70202103,16.24585869,31.56158472,32.17529715,31.42796528,31.47345277,32.23120282
2018-04-03T02:00:00Z,4/2/2018 19:00,93.8616922,83.78372251,78.96727875,80.1030177,75.23493733,11520.92292,10055.99933,10019.99404,10014.33313,10001.73342,219.1266458,278.156625,251.7875,230.3549583,311.295,14.48645906,15.57117962,16.80122883,17.63195783,14.91299328,31.52966294,32.22233604,31.9247142,32.66554561,32.69982766
2018-04-03T03:00:00Z,4/2/2018 20:00,93.96114956,77.20808871,72.00204593,73.52181229,68.21957582,11742.99483,7686.473125,7661.790917,7650.856542,7644.50575,216.5175417,271.95,241.6925208,231.7775417,289.119125,14.51994937,15.52281083,16.88557589,17.37600791,15.11319747,31.5358689,31.95673233,31.68109579,32.2772903,32.4191995
2018-04-03T04:00:00Z,4/2/2018 21:00,94.15065793,75.41132427,70.50125256,71.84144405,66.69617397,11720.07421,8652.461375,8624.292958,8598.0205,8599.51825,216.8675,253.6316667,231.123375,222.5449583,263.6316667,14.54310558,16.06398064,17.22494038,17.63906868,15.74549486,31.55846997,31.98054655,31.49782612,32.05442071,32.28976024
2018-04-03T05:00:00Z,4/2/2018 22:00,94.20045145,74.02239325,69.16529779,70.4820401,65.41436583,11791.10529,8214.448667,8185.201625,8163.587125,8166.609167,216.7883125,245.4124792,225.7632917,221.3467083,253.6691667,14.50977526,16.30471988,17.35796983,17.55472553,15.93369351,31.54168835,31.95370791,31.38827933,31.80241067,32.20569016
2018-04-03T06:00:00Z,4/2/2018 23:00,94.01612532,72.90923157,68.09805561,69.31061075,64.3650377,11783.61396,7940.047917,7917.402458,7898.076292,7896.823458,216.0325,237.9916875,220.9983333,220.6750417,246.9416458,14.50108119,16.51474664,17.54004205,17.4924828,16.02743467,31.54788567,31.93118155,31.25649538,31.50097805,32.0458538
2018-04-03T07:00:00Z,4/3/2018 0:00,94.10159785,71.8901578,67.11729508,68.20112354,63.40364822,11846.20521,7967.224208,7937.65075,7914.485792,7918.632833,215.6683333,231.8458333,216.7966458,219.9382708,241.1700208,14.52893582,16.71382258,17.65550047,17.43431373,16.1170171,31.56131911,31.93406582,31.17777901,31.23405408,31.88632831
2018-04-03T08:00:00Z,4/3/2018 1:00,94.00342739,73.80301638,69.18376161,70.00563397,65.40212718,11814.45692,9206.27275,9182.884583,9127.060958,9150.269708,215.3875208,230.5308333,217.2016875,219.6708542,242.3649792,14.52897108,16.76624479,17.65333977,17.42932957,16.14227898,31.56044011,32.00286062,31.22310842,31.2362551,31.97630968
2018-04-03T09:00:00Z,4/3/2018 2:00,93.76196589,77.38453079,72.73883504,73.41575763,68.9302132,11744.57654,10291.59113,10274.89433,10193.6035,10230.37704,214.5949583,238.7292083,226.1775,219.7991458,254.5691875,14.58491492,16.62150175,17.43847132,17.60176396,15.96909134,31.54171214,32.27534915,31.45860919,31.70273716,32.3583581
2018-04-03T10:00:00Z,4/3/2018 3:00,93.10141317,83.60516633,78.91802722,79.63138935,75.09758082,11547.45592,11698.249,11686.73179,11610.21571,11642.26554,213.0392292,268.5732708,244.4291667,223.3317083,293.360875,14.63925046,15.70584497,16.89867061,17.70985994,15.20023891,31.53546287,32.23272596,31.81501509,32.54792765,32.73337657
2018-04-03T11:00:00Z,4/3/2018 4:00,92.81604919,87.36050466,82.26231631,83.40299049,78.34447608,11547.85742,11406.79296,11382.21967,11297.72496,11358.56082,210.8890972,296.5390278,263.1443542,246.8680833,338.8037083,14.62839493,14.93724669,16.36881293,17.03136382,14.24716833,31.53872532,32.21276593,32.08075004,32.79432548,32.79343079
2018-04-03T12:00:00Z,4/3/2018 5:00,92.74479584,84.54247332,79.12151133,80.47095214,75.03769144,11540.33042,10051.74021,10026.25725,9949.32625,9992.680917,210.5816458,291.6916875,260.225,257.723375,333.1758125,14.58921519,15.0478503,16.4119384,16.62954614,14.27639598,31.55428189,32.27342236,32.08663505,32.47912853,32.6815273
2018-04-03T13:00:00Z,4/3/2018 6:00,92.68693009,83.46531837,78.15298084,79.36549547,73.89312158,11546.35808,10284.85871,10260.68883,10178.54329,10227.11958,210.3625,283.4858542,253.5633333,249.2299792,316.9283958,14.61646271,15.33918377,16.63921494,16.89031567,14.6063293,31.55770742,32.28051933,32.06955434,32.50065989,32.64440645
2018-04-03T14:00:00Z,4/3/2018 7:00,92.406171,86.45131326,81.28409906,82.29860695,76.928676,11402.97071,11746.51079,11714.40767,11605.35258,11688.77629,209.6033125,288.9608125,257.6717083,253.32,327.3807917,14.61120857,15.27394671,16.62833206,16.87152097,14.50126369,31.55686322,32.34316593,32.19442847,32.61185215,32.77282238
2018-04-03T15:00:00Z,4/3/2018 8:00,91.92209029,92.36818721,87.08581547,87.97948763,82.65726255,11326.58133,12474.25008,12443.64942,12321.96333,12415.50433,208.2325,310.7107917,283.2399375,276.7550208,367.8058125,14.63365492,14.83895212,15.99937053,16.28354034,13.85621699,31.54011642,32.464639,32.28357345,32.64213297,32.99077503
2018-04-03T16:00:00Z,4/3/2018 9:00,91.96184082,94.97174592,89.25272289,90.29393351,84.74542807,11354.75275,12501.887,12472.32629,12361.27558,12446.27088,207.4483333,323.4417292,302.7292083,289.6341458,381.2291875,14.63003784,14.77076741,15.64705655,16.04657506,13.69389592,31.52918156,32.51277838,32.12905434,32.64968221,33.10148677
2018-04-03T17:00:00Z,4/3/2018 10:00,91.79378177,96.41064645,90.28516781,91.56914084,85.70107096,11340.36829,12525.90767,12496.46475,12416.74258,12473.87383,206.8050208,327.074125,308.6358333,297.3625208,384.6608125,14.64404515,14.8425106,15.67389957,15.99924635,13.76431909,31.51721563,32.55385244,32.07460595,32.60769113,33.19437514
2018-04-03T18:00:00Z,4/3/2018 11:00,91.73811154,96.31237447,89.79371938,91.34636399,85.31239025,11372.84317,11980.55704,11951.13175,11896.93875,11927.03858,206.1732917,325.3883333,307.0708125,298.4116458,381.7141667,14.65131178,15.04710193,15.85134301,16.11275126,13.9413406,31.48848884,32.64030275,32.03499083,32.55769663,33.1843696
2018-04-03T19:00:00Z,4/3/2018 12:00,92.03445776,94.3276776,87.63243259,89.35942805,83.19560073,11468.82304,11674.37942,11651.88442,11614.37879,11618.96033,205.9916667,315.7033542,294.19675,289.5683333,365.4233542,14.66304837,15.35057156,16.25577531,16.46223706,14.27016403,31.50123776,32.62919712,32.07001465,32.49298022,33.13375996
2018-04-03T20:00:00Z,4/3/2018 13:00,92.14179834,92.82561707,86.10221809,87.92929523,81.69594209,11471.48374,11208.71394,11176.96803,11168.55328,11144.47379,206.7884444,307.6356944,283.9064167,281.1672639,351.3001181,14.67141016,15.58359877,16.57060392,16.72610606,14.55339951,31.52395529,32.61555939,32.11339249,32.48209622,33.07223242
2018-04-03T21:00:00Z,4/3/2018 14:00,92.26306514,88.03881782,81.28425353,83.17703584,76.92844095,11545.77075,9587.498083,9563.961208,9548.782667,9526.178792,206.8691458,292.0416667,265.9907917,264.3907917,322.8325,14.64091474,15.96818876,17.07267901,17.20987238,15.08886842,31.53941787,32.55506305,32.05490701,32.455359,32.88951365
2018-04-03T22:00:00Z,4/3/2018 15:00,92.83663885,83.09984454,76.67233585,78.44148832,72.32524429,11728.868,9196.342667,9178.544,9166.390208,9135.677083,205.6274792,269.2441458,246.3908542,240.3400208,285.5508333,14.70744039,16.59736183,17.67314412,17.93750901,15.8843988,31.61557305,32.43568248,31.83262811,32.37551307,32.66530745
2018-04-03T23:00:00Z,4/3/2018 16:00,93.30776866,82.29301701,76.24902616,77.92629767,72.00029272,11704.56313,10027.37688,10001.89013,9988.47925,9956.45675,209.1375625,255.1083542,238.1400208,228.9675,269.2716667,14.66154547,17.06535862,17.9720559,18.36955217,16.33984554,31.60393601,32.46109402,31.73396407,32.37751976,32.62149415
2018-04-04T00:00:00Z,4/3/2018 17:00,93.30654576,84.81296206,78.94671227,80.65480805,74.7795998,11632.86279,10760.76371,10742.26896,10730.75667,10702.18033,210.7357917,257.6216667,240.1474583,229.7424792,276.8491875,14.59441805,17.06140723,17.97266112,18.3731677,16.2356104,31.57845396,32.49685655,31.8142368,32.52621152,32.72262258
2018-04-04T01:00:00Z,4/3/2018 18:00,92.90693251,86.44038742,80.520195,82.41181928,76.37751432,11501.71704,10874.96683,10853.01708,10852.07717,10811.23058,210.3325,263.9991875,245.3741875,234.3308542,290.2050417,14.60856365,16.86084016,17.80963652,18.25595723,15.90738249,31.58035031,32.54388639,31.93166658,32.68496075,32.80345995
2018-04-04T02:00:00Z,4/3/2018 19:00,92.63647875,86.10067446,80.10976962,82.09065101,75.96850122,11479.30679,10692.89496,10662.15425,10656.76571,10632.92179,208.6183333,266.6232708,246.7166667,240.8424375,293.255,14.67032846,16.70039446,17.74926692,18.03520669,15.80662926,31.5815465,32.53489285,31.96797105,32.60237962,32.80739711
2018-04-04T03:00:00Z,4/3/2018 20:00,92.0072514,89.01168398,83.1421563,85.03621512,78.97416002,11309.04638,11366.71013,11356.08904,11349.56042,11332.78163,207.2908333,273.3841875,252.8983542,249.028375,307.1474375,14.70420355,16.57330479,17.57946225,17.8289383,15.55986545,31.60773948,32.58638639,32.07182378,32.6164425,32.89145683
2018-04-04T04:00:00Z,4/3/2018 21:00,91.83607591,86.51232089,80.39457919,82.40572874,76.23914583,11431.70588,10262.02096,10237.17488,10227.78513,10213.44308,205.565,273.6816875,252.1741667,250.3082917,304.5383958,14.70502205,16.45719122,17.53452862,17.70641556,15.51561353,31.59105799,32.50921735,32.03118904,32.49168955,32.80279223
2018-04-04T05:00:00Z,4/3/2018 22:00,92.19102461,80.32625485,74.11704591,76.14025281,70.00666373,11676.94338,7328.627319,7323.025806,7314.474722,7289.472903,205.2852292,257.7914375,238.0177986,235.3075417,274.8194236,14.74661252,16.86286252,17.87492193,18.01527467,16.09688047,31.6212799,32.37534082,31.74523577,32.26435558,32.51986518
2018-04-04T06:00:00Z,4/3/2018 23:00,92.7823786,74.11728784,68.27946273,70.00729786,64.21975057,11739.54658,7627.58175,7607.239333,7591.248375,7568.248458,207.0424792,233.9050417,218.4141042,224.0974792,239.3166667,14.70193727,17.51982847,18.43229402,18.08599962,16.85668962,31.64217073,32.04709593,31.2525105,31.41324402,31.98483387
2018-04-04T07:00:00Z,4/4/2018 0:00,93.13074189,70.33505011,64.83986385,66.2352174,60.86539735,11840.49225,5881.255667,5884.558292,5880.840292,5869.316125,208.6733125,230.546625,206.3775208,222.7250625,224.7083333,14.69763528,17.35009352,18.67465242,17.70285199,17.03497203,31.63802446,31.2477826,30.8728011,30.4900964,31.41522287
2018-04-04T08:00:00Z,4/4/2018 1:00,93.1600069,70.82462152,66.07486001,66.81128316,62.10162565,11650.97979,8921.911208,8912.410792,8876.007458,8871.832792,210.655,229.898375,199.8408333,222.1674583,217.8349792,14.616445,17.06674046,18.82502664,17.43364629,17.1250385,31.63765792,30.64058092,30.66215169,29.86277208,31.16629954
2018-04-04T09:00:00Z,4/4/2018 2:00,92.44657545,74.72530418,70.23968013,70.67534198,66.28895722,11459.76692,9671.799083,9654.140292,9605.810083,9636.355833,209.9325417,229.35,206.4283333,221.8775,226.7449792,14.57584136,17.21954961,18.67494699,17.63493866,16.98819238,31.59709336,31.05831676,30.92851285,30.29531443,31.56654971
2018-04-04T10:00:00Z,4/4/2018 3:00,92.31470959,73.10535553,68.36091763,68.93125516,64.5720016,11651.12825,7368.262917,7350.595167,7327.539625,7329.858042,208.1741458,229.3,208.7491667,221.7058542,229.4341875,14.57466227,17.30033087,18.59256126,17.68579264,16.92534498,31.57528328,31.19324652,30.96154499,30.40770664,31.62123465
2018-04-04T11:00:00Z,4/4/2018 4:00,92.37476151,72.19676778,67.7259828,68.07506591,63.89384507,11563.28883,8868.08175,8853.455292,8814.667625,8823.840042,207.7775,229.1316458,204.1408333,221.6466042,223.7941667,14.59610868,17.19120268,18.68505044,17.49947471,16.98354611,31.61536382,30.866615,30.80572657,30.06824103,31.43504536
2018-04-04T12:00:00Z,4/4/2018 5:00,92.17427377,76.71343892,72.52273173,72.5140797,68.67837633,11423.76825,10520.1835,10517.7105,10406.52075,10492.26429,207.2283542,228.9683333,210.7658333,221.3933542,232.3649792,14.61755509,17.30672369,18.57298042,17.71026559,16.90110814,31.64452893,31.30364962,31.06406385,30.51414492,31.85210094
2018-04-04T13:00:00Z,4/4/2018 6:00,92.15767343,75.24539137,70.51775595,70.86697235,66.78563261,11595.51092,7238.717708,7225.985833,7202.074833,7202.66975,207.4666667,229.0258125,216.104125,221.425,238.6291875,14.60314777,17.44940494,18.41336907,17.84617531,16.80925264,31.60950889,31.70321884,31.18357449,30.87574418,32.02800416
2018-04-04T14:00:00Z,4/4/2018 7:00,92.26964362,74.91999236,70.39343944,70.60737309,66.63276222,11479.97083,10131.61708,10114.12133,10035.53346,10097.98842,207.809125,228.7392083,210.7084167,221.2192083,232.5691667,14.61750093,17.3445914,18.56030067,17.73161385,16.87295917,31.62150257,31.3913871,31.03862183,30.5587676,31.82428908
2018-04-04T15:00:00Z,4/4/2018 8:00,91.78828682,79.20702659,74.56535804,74.73004184,70.86214457,11363.88625,9810.952917,9788.249792,9708.128208,9777.21375,207.2966667,228.6458333,220.5974375,221.2166458,245.4083333,14.61871244,17.62034976,18.37208238,18.04766258,16.7714236,31.59489473,32.09839052,31.38371986,31.25363791,32.34014551
2018-04-04T16:00:00Z,4/4/2018 9:00,91.62954471,79.59163332,74.65611518,75.04549561,71.03435147,11407.02113,10115.254,10095.81325,10015.61496,10075.57279,205.9616875,228.681625,224.1216875,221.243375,249.9208125,14.62573272,17.76279951,18.31168546,18.17310051,16.73344011,31.58816158,32.40941911,31.49212834,31.53221445,32.49890642
2018-04-04T17:00:00Z,4/4/2018 10:00,91.36047285,82.23355016,77.10082285,77.57954963,73.46319781,11355.88158,10621.12663,10615.21125,10508.20475,10587.07763,204.3633125,233.9342083,230.6333333,221.6199375,261.8550417,14.68713658,17.71552486,18.19380202,18.32520634,16.54506395,31.58513718,32.68743667,31.65680681,31.9664177,32.70258286
2018-04-04T18:00:00Z,4/4/2018 11:00,91.17683556,81.14766468,75.69339909,76.53006533,72.06347253,11362.38429,9504.94025,9491.90475,9422.812083,9480.463458,203.6841875,243.2282917,232.4316667,222.0792292,268.6625,14.6796508,17.3158288,18.02424241,18.31400625,16.27154071,31.57686427,32.47753607,31.65768092,32.12279768,32.57836342
2018-04-04T19:00:00Z,4/4/2018 12:00,91.398861,77.01054222,71.38805588,72.58917519,67.75046633,11508.07833,7618.090125,7603.563625,7588.521583,7584.193708,203.4533333,236.9091875,224.6858125,221.1807917,252.595,14.64521268,17.4129604,18.22315864,18.23967795,16.55861489,31.57798657,32.26654582,31.44563816,31.76262188,32.32928171
2018-04-04T20:00:00Z,4/4/2018 13:00,91.60768226,74.34934808,69.03073809,70.12764721,65.35756569,11505.27246,8608.492042,8597.868167,8582.330708,8577.198792,203.4474792,229.6358125,214.7466458,220.3058333,236.6991667,14.6238597,17.60679341,18.53960632,18.02895648,16.8810172,31.61795403,31.89630123,31.16380393,31.11457041,31.9312563
2018-04-04T21:00:00Z,4/4/2018 14:00,92.07727566,69.96551815,64.68079249,65.77520643,61.02296056,11763.61467,5660.907417,5662.510833,5663.414958,5643.005333,205.3775417,229.2633542,208.2033958,220.6441875,227.9483125,14.57113628,17.5719824,18.82311481,17.93621693,17.10339341,31.59716456,31.39309965,30.9559169,30.57436432,31.54777153
2018-04-04T22:00:00Z,4/4/2018 15:00,93.36761956,67.89288842,63.17835673,63.87063699,59.52458063,12046.30521,7121.846125,7112.123417,7110.326583,7104.178167,208.8532917,228.5708333,204.3083125,220.7266667,235.7042083,14.5656853,17.9340169,19.48052315,18.33020417,18.09777723,31.65372731,30.98601148,30.86293393,30.19917699,31.37489801
2018-04-04T23:00:00Z,4/4/2018 16:00,93.4372269,73.16778149,69.05875727,69.32197323,65.30076859,11728.83975,10513.27621,10495.9435,10474.16367,10452,212.1941667,228.4458333,207.9058333,220.3174583,229.8574583,14.48165575,17.92336449,19.33677122,18.35468486,17.63904854,31.66238473,31.13592582,30.99599773,30.42364525,31.60399906
2018-04-05T00:00:00Z,4/4/2018 17:00,92.8482029,78.5996519,74.26933103,74.75629512,70.49506208,11621.73854,10180.97063,10171.19196,10151.30504,10137.53379,212.3558542,228.485,222.6275208,220.1933542,247.6875,14.47676265,18.25616321,18.96108376,18.80058168,17.34200671,31.66573164,32.19205312,31.50510467,31.52915429,32.36748221
2018-04-05T01:00:00Z,4/4/2018 18:00,93.55019011,72.64309073,67.61352146,68.67802584,63.94073999,12100.31567,6012.754333,6016.234917,6021.582458,5996.741958,212.6292083,228.7666875,219.2016667,220.5916875,242.8775,14.47593523,18.18225727,18.9625013,18.69893921,17.36970446,31.66295468,32.02104242,31.32856348,31.35465996,32.1014048
2018-04-05T02:00:00Z,4/4/2018 19:00,94.28353824,69.22659683,64.60854993,65.36926588,60.8961159,12020.51538,8125.418,8109.51075,8093.643875,8088.437542,216.3907917,228.5399792,206.6557708,220.3891667,226.7300417,14.42807641,17.8240378,19.22723428,18.27598,17.56467168,31.69332149,31.12777736,30.92499519,30.4320443,31.47828977
2018-04-05T03:00:00Z,4/4/2018 20:00,93.8270971,72.82806506,68.5577436,69.01428212,64.82008047,11838.24196,9377.340458,9362.502208,9336.037708,9318.497875,217.9158333,228.6558125,209.248375,220.4233125,230.6966458,14.3988948,17.85809775,19.20845445,18.34078149,17.51234797,31.66973142,31.24047806,31.0438995,30.57603103,31.68456951
2018-04-05T04:00:00Z,4/4/2018 21:00,93.18771935,76.4206319,72.1081523,72.61618181,68.36710789,11690.32013,9191.687167,9187.317292,9169.44225,9146.019292,216.1575,229.0791875,214.0808333,220.1483125,236.919125,14.40187695,17.5592353,18.63944278,18.04795595,16.98438558,31.67351633,31.55409573,31.16137581,30.89854221,31.94120676
2018-04-05T05:00:00Z,4/4/2018 22:00,93.2893809,69.00129943,64.27303294,65.06275961,60.58167832,11892.74613,5500.859917,5513.631208,5514.238208,5495.935792,215.0500208,229.0441458,205.4158125,220.1516875,225.0033333,14.38884938,17.23779734,18.63445438,17.60529153,16.96974252,31.66400161,30.97010094,30.8270227,30.24387259,31.41703633
2018-04-05T06:00:00Z,4/4/2018 23:00,93.61891846,65.79834924,61.60266179,61.96607543,57.8735323,11846.22217,6965.848792,6961.262792,6947.946875,6933.854417,216.3699792,229.0808542,194.0083333,220.2524792,210.9167083,14.4156492,16.77919757,18.8670204,17.13157689,17.11728952,31.66835994,29.96276932,30.38003129,29.21606073,30.79472235
2018-04-05T07:00:00Z,4/5/2018 0:00,93.13370471,70.49152767,66.9438958,66.76514673,63.06990126,11600.62342,9919.376833,9908.111917,9868.018042,9870.598458,216.0691667,229,196.320875,219.9958958,214.8624583,14.43978142,16.77336938,18.84557494,17.18733662,17.06296661,31.66838372,30.03947377,30.51609192,29.33583115,31.02118829
2018-04-05T08:00:00Z,4/5/2018 1:00,92.07655611,79.94219507,76.44006476,76.05550002,72.56835502,11356.61099,11787.72139,11799.94843,11682.34628,11767.99881,213.6136713,228.7875,216.3667245,219.7773889,240.5177986,14.5101757,17.37501493,18.43935456,17.87883297,16.80428151,31.63290053,31.48176755,31.22394595,30.81596676,32.11645599
2018-04-05T09:00:00Z,4/5/2018 2:00,91.4127119,81.90897632,77.53995489,77.74295639,73.77792254,11343.24308,9928.733347,9911.015542,9864.121912,9900.72981,209.9506551,230.1884722,232.5311713,220.4527292,265.130625,14.51323743,17.75397319,18.08787529,18.30143786,16.45671385,31.6002967,32.5963838,31.67219715,31.93159664,32.68359454
2018-04-05T10:00:00Z,4/5/2018 3:00,91.74003026,77.06898316,72.05907523,72.87327278,68.32497823,11536.56742,8582.903792,8566.558375,8534.825167,8534.876,208.2708125,231.43,225.9341875,220.4491458,254.7758542,14.51400024,17.57028287,18.1670304,18.19086786,16.49401363,31.61028545,32.3474747,31.45763538,31.6873766,32.35979505
2018-04-05T11:00:00Z,4/5/2018 4:00,91.89442092,79.14299834,74.29801833,75.01349328,70.57780729,11468.83121,10674.65933,10654.23613,10598.02117,10633.55504,208.3266458,229.325,223.7574583,219.9624792,248.9757917,14.49012489,17.66936397,18.28293904,18.21870274,16.69811701,31.6467206,32.39130543,31.46190132,31.66084774,32.41963275
2018-04-05T12:00:00Z,4/5/2018 5:00,91.56038014,82.67241217,77.54744146,78.35883609,73.91330343,11406.07821,10432.67225,10419.79371,10329.28492,10404.12325,207.5175417,237.3717083,233.0516875,220.7633542,266.9100208,14.47532054,17.51812446,18.04829597,18.40675428,16.36072405,31.5910528,32.68871894,31.7058122,32.2322486,32.71974845
2018-04-05T13:00:00Z,4/5/2018 6:00,91.47155438,81.53600562,76.08016435,77.20672813,72.44462676,11453.3585,9265.4875,9252.73525,9194.491167,9238.824583,206.5258125,245.8574375,234.3666458,221.575,272.891625,14.47486538,17.11115253,17.86097209,18.32796649,16.06970078,31.58369718,32.48178187,31.67926232,32.32745027,32.56734683
2018-04-05T14:00:00Z,4/5/2018 7:00,91.58179853,75.73827449,70.10934474,71.55620002,66.45895506,11539.71375,7704.260583,7693.095,7674.72425,7666.5765,206.071625,235.1416875,222.9783333,219.9916875,249.6850417,14.47462161,17.3024689,18.13311925,18.15099975,16.48101892,31.59908932,32.25487887,31.37566787,31.76782643,32.2275325
2018-04-05T15:00:00Z,4/5/2018 8:00,91.52279236,75.9038614,70.65541811,71.7866889,67.0161226,11366.98375,9082.284583,9066.085333,9016.705625,9055.067292,206.1600833,230.4975,216.81,218.415,239.4633333,14.48016806,17.46800718,18.34994401,18.02579197,16.70911831,31.62551841,32.01598912,31.23859377,31.39199867,32.07110236
2018-04-05T16:00:00Z,4/5/2018 9:00,91.34354728,75.27674121,70.04389348,71.1397208,66.43030429,11359.37813,8365.661,8343.447625,8310.997792,8336.518333,205.6975,229.7791875,216.4500208,218.1558542,239.1999792,14.47499587,17.44326857,18.32940376,18.01715623,16.68425476,31.59068886,31.98651515,31.20878939,31.34368188,32.03706877
2018-04-05T17:00:00Z,4/5/2018 10:00,91.39862234,72.32145506,67.08132607,68.29679201,63.43134075,11403.68049,7305.688995,7291.95783,7300.172056,7260.348551,205.6347102,229.5328067,210.4338548,218.2783138,231.6063964,14.47679819,17.2869792,18.42718202,17.81188054,16.76290224,31.5992306,31.56610418,30.98504584,30.89060987,31.70850805
2018-04-05T18:00:00Z,4/5/2018 11:00,91.8548948,69.63230419,64.68912438,65.64439778,61.02655879,11601.2135,6988.614292,6971.737542,6963.518,6954.842458,205.7324375,229.1691458,202.4525208,217.9358125,221.6258125,14.47364434,17.03147797,18.5582598,17.5046488,16.84337884,31.64932521,30.92817218,30.72793636,30.23521109,31.3008803
2018-04-05T19:00:00Z,4/5/2018 12:00,92.24543271,66.29777959,61.69040251,62.37037984,58.05199888,11594.629,5491.660042,5495.671875,5491.824542,5483.015417,207.8966875,228.9833542,195.1308333,217.9666667,212.3474792,14.42459454,16.71843694,18.69340229,17.16162978,16.93693803,31.65786243,30.21542587,30.43726214,29.51816094,30.86242995
2018-04-05T20:00:00Z,4/5/2018 13:00,92.64264126,62.81209864,58.73103038,58.98955963,55.05812388,11673.37017,5213.716208,5213.565625,5213.902458,5209.407583,209.3566667,228.5633125,186.6283542,217.9700208,201.8108542,14.40031971,16.33873642,18.88977162,16.74257329,17.09304898,31.66339337,29.31050112,30.09945636,28.59486013,30.35971424
2018-04-05T21:00:00Z,4/5/2018 14:00,93.48267822,61.98546732,58.56057405,58.35251655,54.88786373,12095.22679,6261.167917,6266.79275,6270.130542,6257.5115,212.0158958,228.2333542,188.7908125,217.836625,205.3833542,14.35497302,17.06600925,19.70490721,17.60543795,18.0415937,31.64797503,29.28434313,30.24533567,28.68498465,30.49418944
2018-04-05T22:00:00Z,4/5/2018 15:00,94.7776351,64.27539984,61.30984649,60.84643237,57.6005263,12189.11592,8167.724042,8141.358375,8120.390667,8110.732042,217.1124792,227.5383542,194.5525,217.398375,212.6366667,14.24628959,17.65123234,20.01368125,18.29361612,18.43986137,31.67564911,29.64786781,30.48189141,29.15002668,30.84355344
2018-04-05T23:00:00Z,4/5/2018 16:00,94.54687793,71.52438967,68.68649119,68.15006274,64.99020557,11930.22513,10272.45992,10246.73717,10214.36896,10200.44375,219.3099375,226.7308125,206.6683333,216.375,228.2908125,14.20924805,18.07055603,19.68729218,18.79880977,18.17091875,31.68858589,30.62806205,30.96374568,30.20676577,31.58948976
2018-04-06T00:00:00Z,4/5/2018 17:00,93.5360842,75.32490219,72.00653822,71.92502908,68.36959454,11559.0571,9412.273852,9401.727301,9394.275787,9373.173884,217.5809421,227.2585417,211.9898519,216.2399213,234.3213102,14.27746014,17.40723449,18.65793482,18.05929857,17.04233997,31.68741608,31.132654,31.11110387,30.65575066,31.90295095
2018-04-06T01:00:00Z,4/5/2018 18:00,92.74775387,71.52531393,67.64567435,67.99676406,63.96375195,11546.96598,7848.39037,7830.796,7826.91387,7806.024019,214.6105556,227.1041759,208.5366852,216.0541759,229.0877963,14.34403415,17.16442556,18.51704434,17.75932854,16.84897752,31.6489961,31.02218689,30.95115874,30.5013508,31.67442145
2018-04-06T02:00:00Z,4/5/2018 19:00,92.48840119,72.68332632,68.90894362,69.18543948,65.17874924,11491.15889,9034.551685,9029.616241,9017.076426,9010.474667,212.4344444,227.2125093,206.6108426,215.8231852,226.8881759,14.35653616,17.12101173,18.53576358,17.73944637,16.89729233,31.61879256,30.93759477,30.93311266,30.41474111,31.62521098
2018-04-06T03:00:00Z,4/5/2018 20:00,92.06079796,72.04311429,68.04329222,68.4697231,64.34939791,11501.02204,7557.682222,7556.495667,7551.892,7533.517944,210.7047222,227.2565093,207.902213,215.9393148,228.190287,14.39673437,17.18959113,18.49075115,17.73436671,16.86075015,31.61056388,31.05244581,30.92858155,30.50867701,31.65336337
2018-04-06T04:00:00Z,4/5/2018 21:00,92.61427287,66.07103259,61.9466968,62.42137167,58.23773575,11759.20057,5442.58913,5446.211981,5455.339519,5435.01837,210.4762407,227.2726389,197.8053981,216.1041667,214.8362407,14.39334376,16.83632749,18.69215893,17.35767303,17.0021702,31.64032045,30.28267653,30.53680019,29.68121272,31.04559768
2018-04-06T05:00:00Z,4/5/2018 22:00,93.10289625,63.69496368,60.04298048,60.12185408,56.27886039,11752.90485,6090.656111,6084.02087,6082.459556,6064.521593,212.8363889,227.9976204,189.1545926,216.15,204.2384722,14.3727912,16.42147954,18.83937091,16.93750445,17.09689518,31.66516229,29.42877579,30.2039404,28.84277438,30.54912748
2018-04-06T06:00:00Z,4/5/2018 23:00,93.16940507,63.96214707,60.81802358,60.50306184,56.9533327,11727.23239,7383.328222,7363.078648,7353.077389,7333.010907,214.1226111,228.5494815,186.2499907,216.0958426,201.0161204,14.34513725,16.21844379,18.88051358,16.75088375,17.13671536,31.67608158,29.03239312,30.10089221,28.46811133,30.40271659
2018-04-06T07:00:00Z,4/6/2018 0:00,92.87326536,69.0615817,66.27828284,65.69530724,62.32377231,11583.59578,9187.56513,9180.512639,9165.217231,9151.212838,214.2474074,228.3530648,193.0582037,215.9625116,210.0279653,14.36891325,16.43740502,18.77049299,17.02130203,17.02106848,31.65985499,29.52727591,30.4152893,29.02689543,30.87606279
2018-04-06T08:00:00Z,4/6/2018 1:00,92.38475086,71.21905704,68.22829309,67.83664468,64.33316182,11509.66638,9042.85325,9033.35925,9033.906292,9018.226708,213.253375,227.2317292,200.8650208,215.8107917,219.6500208,14.36829423,16.7721375,18.6102575,17.35176849,16.91135947,31.63683783,30.21769992,30.70225886,29.70165352,31.30040137
2018-04-06T09:00:00Z,4/6/2018 2:00,92.44595475,69.21519976,65.84380328,65.73249555,61.99814664,11675.68304,7176.392222,7166.646074,7158.295755,7135.80662,212.3301481,227.0001968,201.8418542,215.8540394,220.4375,14.39175676,16.87037139,18.56510933,17.41408776,16.89280963,31.63915248,30.37106994,30.72273393,29.85072654,31.30598047
2018-04-06T10:00:00Z,4/6/2018 3:00,92.74343655,68.50221665,65.18564213,65.01583365,61.30021581,11676.30975,7939.951236,7926.808704,7907.836523,7897.743032,212.9171435,226.8788102,198.3943056,215.6832523,216.3089792,14.38688605,16.81526715,18.68388712,17.35150693,16.95735692,31.66458159,30.11928203,30.57334779,29.58055511,31.13047094
2018-04-06T11:00:00Z,4/6/2018 4:00,92.63508834,68.89409978,65.63571278,65.41794966,61.74035057,11655.01038,8379.341708,8371.934458,8348.316458,8338.573583,212.7491042,226.6858333,197.9633542,215.5650208,215.5399583,14.36265574,16.77390145,18.63618181,17.30407829,16.96224987,31.66552214,30.11673069,30.59122496,29.57194575,31.14089819
2018-04-06T12:00:00Z,4/6/2018 5:00,92.80754155,69.05179985,65.7090845,65.54884192,61.80418914,11699.85413,7839.393458,7828.099,7810.164,7800.184042,213.40925,226.6483125,199.3416458,215.6991875,217.3533333,14.41470856,16.8045242,18.64909199,17.35521482,16.97169127,31.67192614,30.23192611,30.65085188,29.68766181,31.19267011
2018-04-06T13:00:00Z,4/6/2018 6:00,92.84002273,70.19669299,66.90336686,66.70492038,62.96691187,11609.83467,8699.556083,8693.716292,8668.96625,8661.814708,215.0782917,226.6558542,200.47,215.4733125,218.6333542,14.34008357,16.86056922,18.63346786,17.41596085,16.96499123,31.67706746,30.34357472,30.69396359,29.79437391,31.28610669
2018-04-06T14:00:00Z,4/6/2018 7:00,92.4534024,74.77512033,71.4824895,71.23594493,67.57080487,11458.87804,10383.7345,10366.25621,10317.81371,10349.97938,214.4442292,226.4933542,208.5708333,215.2608125,229.6791875,14.35076574,17.12917296,18.48698639,17.73379613,16.84113197,31.66251661,31.00744152,31.02059788,30.47338548,31.75812102
2018-04-06T15:00:00Z,4/6/2018 8:00,91.81253859,79.41775374,75.73037297,75.65633902,71.914259,11306.63738,10736.4835,10746.49671,10646.06892,10705.96779,212.7174167,226.6916458,222.8033542,215.3700417,247.8200417,14.3648786,17.55270164,18.24743381,18.20827947,16.690799,31.64330898,32.06226982,31.4581992,31.52544832,32.45577639
2018-04-06T16:00:00Z,4/6/2018 9:00,90.99867515,83.0500296,78.91793569,79.11694895,74.98884222,11137.23575,11220.73746,11279.27258,11154.47083,11178.15308,209.6692292,232.5575417,235.6375,216.7416875,273.9999375,14.43869735,17.56828162,17.93112756,18.50396957,16.16970425,31.62063548,32.75595168,31.77341137,32.3752962,32.74303363
2018-04-06T17:00:00Z,4/6/2018 10:00,90.56290141,84.30133754,79.63127859,80.28693954,75.48436522,11138.53958,10599.95554,10642.57975,10519.84013,10544.32779,207.0624792,253.2924583,243.2666458,224.2215833,292.8775,14.48956351,16.80586048,17.63545489,18.30964547,15.63422524,31.62108276,32.56256558,31.89829251,32.69734238,32.69906294
2018-04-06T18:00:00Z,4/6/2018 11:00,90.63305468,81.32897607,76.21339119,77.34326567,72.03795289,11256.70915,8993.039069,8989.344481,8941.766093,8973.822694,205.8076481,254.2491759,240.4208843,227.3455787,284.1925602,14.51027224,16.72300599,17.65054897,18.12791784,15.74880806,31.63349064,32.44091719,31.81554401,32.53922145,32.57186281
2018-04-06T19:00:00Z,4/6/2018 12:00,91.18352206,75.65648239,70.32194504,71.78631322,66.29813823,11426.51259,7146.020963,7127.916926,7131.195648,7117.346889,207.013213,239.4010926,226.5279259,220.3533426,254.9713981,14.50118935,17.16549969,18.03714093,18.21685127,16.39055663,31.64758369,32.27031732,31.49299832,32.04484144,32.28296627
2018-04-06T20:00:00Z,4/6/2018 13:00,91.58232973,71.96362562,66.8451345,68.19457425,62.89884915,11515.60626,7472.062296,7452.395852,7450.938241,7428.504037,208.5296944,231.0880741,212.859713,218.0791759,233.9144444,14.48530144,17.32008378,18.39046148,17.99393456,16.79328569,31.64795825,31.7413489,31.11010758,31.23218005,31.80185463
2018-04-06T21:00:00Z,4/6/2018 14:00,91.7385617,73.88029876,69.20547734,70.1906757,65.29845571,11449.50956,9243.304204,9232.548296,9214.761926,9218.310056,209.9191574,229.2904074,209.9865463,217.725,231.3818056,14.46208669,17.29767479,18.49720618,17.9125248,16.85018501,31.65362007,31.56092399,31.05962711,31.01065424,31.7527669
2018-04-06T22:00:00Z,4/6/2018 15:00,92.08487644,71.44120546,66.54113076,67.65019092,62.73044233,11599.53983,6293.162389,6288.338019,6290.589,6276.943222,211.4101481,228.6588889,209.4222222,217.6190278,230.1327685,14.39182581,17.29342138,18.4826388,17.85269008,16.86078697,31.65996088,31.50058152,31.01918205,30.89207373,31.68156645
2018-04-06T23:00:00Z,4/6/2018 16:00,92.78712746,68.03218792,63.43843522,64.27200812,59.59872181,11724.42213,7189.28837,7175.197296,7176.407352,7148.565037,213.7311296,228.3476481,199.7093056,217.7416574,217.9830556,14.36581028,16.99178658,18.69507682,17.48497344,17.03012284,31.67460688,30.73843372,30.65603154,30.08381144,31.18789766
2018-04-07T00:00:00Z,4/6/2018 17:00,92.85014163,71.02862475,66.94052761,67.39962126,62.94724525,11571.13746,9173.387833,9155.918444,9160.883093,9129.075574,215.6517778,228.1898611,200.3044444,217.5898611,219.1462685,14.34898048,16.94672107,18.67454663,17.49700139,17.01215209,31.65852292,30.69396381,30.72926655,30.05582805,31.28523646
2018-04-07T01:00:00Z,4/6/2018 18:00,92.23301773,74.98975036,70.91812773,71.40469733,67.00068339,11423.08431,9783.509097,9763.460255,9780.282426,9757.936255,214.9381759,227.6856644,209.535625,217.4041551,230.9927685,14.36238058,17.2703012,18.51532086,17.81083509,16.87343505,31.65988623,31.35467271,31.04633909,30.74029123,31.79212097
2018-04-07T02:00:00Z,4/6/2018 19:00,91.90861843,77.79897961,73.46815906,74.15066199,69.61362541,11439.19417,9965.590583,9948.547208,9955.05375,9941.236917,213.0707917,227.8391667,218.8858125,217.390875,242.8733333,14.36358407,17.54678662,18.36149046,18.13206873,16.77146946,31.65857274,32.02264874,31.34167124,31.42602832,32.2516274
2018-04-07T03:00:00Z,4/6/2018 20:00,91.82153877,79.68804168,75.01011123,75.92149416,71.21596002,11355.4037,9986.581736,9964.225574,9961.563472,9954.890523,212.5555139,228.7393449,226.423919,217.7584606,253.5265972,14.3805534,17.66977821,18.18584164,18.35394019,16.67365849,31.66706192,32.54426551,31.55084024,31.97753672,32.56845867
2018-04-07T04:00:00Z,4/6/2018 21:00,91.84445887,78.12291032,72.99790101,74.29291685,69.23969963,11466.70322,8926.454481,8905.726519,8919.089,8891.376796,212.1951111,233.5119352,227.2069352,218.0916759,257.6294259,14.38252312,17.49973479,18.10659926,18.34746467,16.46890673,31.64844853,32.49938273,31.52371059,32.0783639,32.43049323
2018-04-07T05:00:00Z,4/6/2018 22:00,92.0893512,76.4115707,71.24754657,72.6050061,67.42213273,11538.87919,8706.510444,8697.622685,8690.651444,8667.49763,212.3976204,230.802213,222.2230463,217.6874907,247.5205648,14.37256222,17.51475171,18.21007916,18.25063276,16.61176069,31.65731489,32.32719227,31.37502927,31.84539274,32.26968059
2018-04-07T06:00:00Z,4/6/2018 23:00,92.29214016,75.68391642,70.54982153,71.86776294,66.68707143,11599.88585,8837.961148,8822.177796,8816.304111,8789.127741,212.6125,228.6773704,218.5868056,217.5065278,242.2641759,14.36703156,17.54727513,18.30114845,18.18207227,16.7127398,31.6790915,32.19441131,31.26641974,31.61773161,32.11869292
2018-04-07T07:00:00Z,4/7/2018 0:00,92.78620276,73.36952435,68.18796666,69.53146795,64.33646388,11744.41019,7531.853481,7525.016019,7525.877685,7491.081889,214.0257222,228.3356852,213.9854352,217.4898333,235.9959815,14.33569612,17.44813321,18.38805213,18.0505598,16.77914259,31.68518886,31.91358524,31.13576985,31.30055246,31.8889357
2018-04-07T08:00:00Z,4/7/2018 1:00,93.0471818,71.96463686,67.01448007,68.16463162,63.11493909,11793.28998,8149.544407,8130.057981,8138.238185,8102.559981,215.3804167,227.8416759,207.5123519,217.2726667,227.9754074,14.32864232,17.28491774,18.50863387,17.79672016,16.87424769,31.67764454,31.45232385,30.93157579,30.80537701,31.57179139
2018-04-07T09:00:00Z,4/7/2018 2:00,93.30833756,71.80278177,67.0859452,68.04100654,63.1790993,11780.59759,8026.67937,8019.627611,8016.088296,7988.049111,215.7731759,227.6791667,205.1290278,217.15,224.6368056,14.30511447,17.18742331,18.54440493,17.69934974,16.87819628,31.67269529,31.21056394,30.84665038,30.56194425,31.47071743
