timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-04-07T10:00:00Z,4/7/2018 3:00,93.42927951,68.76452702,64.16175181,65.01880504,60.25423949,11859.47463,6786.957444,6794.757185,6799.733685,6764.200019,216.2416667,227.7523519,200.0098611,216.9945556,218.5323519,14.27964996,16.98364761,18.61343015,17.49717792,16.95073384,31.68563864,30.75544586,30.66466889,30.10412609,31.15885415
2018-04-07T11:00:00Z,4/7/2018 4:00,93.72836519,67.35733519,63.17378363,63.70347985,59.20484952,11827.43996,7209.172444,7212.99281,7213.455898,7176.535241,217.5102593,227.5790764,194.4588889,216.8036296,211.8941759,14.24765522,16.72640142,18.72682448,17.22937514,16.99589033,31.70445019,30.21401724,30.44783159,29.57356431,30.86440782
2018-04-07T12:00:00Z,4/7/2018 5:00,93.77162914,65.08354673,61.17079424,61.47306377,57.18012036,11854.55808,6303.918083,6311.022625,6314.799833,6290.397292,217.4874583,227.5416875,189.8733333,216.8166875,206.1516458,14.23873758,16.49791462,18.80658007,16.99656969,17.0518941,31.71575862,29.70228891,30.28412246,29.06909953,30.59830772
2018-04-07T13:00:00Z,4/7/2018 6:00,93.45994812,67.03825277,63.65079584,63.57421182,59.58812139,11641.14696,8196.675583,8187.673417,8200.259583,8157.341,216.7999792,227.2566458,189.2091667,216.6149792,205.9225625,14.2599164,16.42399463,18.83380125,16.92404784,17.05031168,31.71267402,29.53301377,30.28353233,28.93181009,30.62701009
2018-04-07T14:00:00Z,4/7/2018 7:00,92.88045367,67.43114384,64.09163186,63.98540657,60.05705417,11517.435,7410.699083,7400.348708,7418.81375,7375.632792,214.9491458,227.0433958,192.2058125,216.475,209.5557708,14.37192787,16.45330156,18.7331426,17.00931608,16.99657766,31.69949313,29.72484642,30.40330998,29.12818787,30.79673621
2018-04-07T15:00:00Z,4/7/2018 8:00,92.85059098,65.55244259,62.2836938,62.09484895,58.22369264,11588.36658,7145.202667,7141.401875,7148.77525,7121.684667,214.2342083,226.7882917,190.3766875,216.365,207.0167083,14.36759129,16.47183905,18.77082031,16.92391093,17.03492691,31.6972613,29.5537365,30.30976942,28.96551963,30.67700948
2018-04-07T16:00:00Z,4/7/2018 9:00,92.46800561,69.44203165,66.47071702,66.1061017,62.37385204,11380.94483,8719.397542,8710.377292,8723.426875,8701.842792,213.2808125,226.3149792,194.6816875,216.1149792,212.9483333,14.37180172,16.58819169,18.68390898,17.12735459,16.96241271,31.70271413,29.89920067,30.51902967,29.32844963,30.99309888
2018-04-07T17:00:00Z,4/7/2018 10:00,92.0718621,71.28539683,68.13811416,67.90879869,64.09994791,11280.96892,8656.566292,8644.800792,8665.163333,8643.967042,211.6883333,226.4592292,200.9566667,215.9975,220.6791667,14.38200593,16.82674141,18.55585385,17.36058616,16.88519465,31.67647767,30.40775343,30.73933744,29.86016566,31.33024738
2018-04-07T18:00:00Z,4/7/2018 11:00,92.27176084,65.8981187,62.29696105,62.37457213,58.34281109,11456.13988,4559.874917,4566.568458,4575.320708,4564.814167,211.2991667,227.244125,197.1699583,216.193375,215.0541667,14.41220061,16.71138841,18.62655697,17.2169703,16.94997974,31.67754475,30.12592863,30.54634784,29.56416148,31.02684586
2018-04-07T19:00:00Z,4/7/2018 12:00,90.25041415,60.93286498,57.67676993,57.44204955,53.67212008,10655.29654,5105.205792,5109.254333,5110.430958,5100.030583,208.1542292,227.0666667,185.9475417,216.4858125,201.4108542,14.44830111,16.42883723,19.04176562,16.89636292,17.3304968,31.65914913,29.13058662,30.13951004,28.52488909,30.38177317
2018-04-07T20:00:00Z,4/7/2018 13:00,91.98802641,64.68088866,62.03348212,61.33870033,57.97123986,11887.78154,8245.437333,8220.835708,8194.791708,8195.991042,205.8908125,226.8166667,191.8658125,216.7741667,222.5107708,14.52201842,17.13939739,19.59424665,17.70157469,18.22082213,31.69340765,29.48472506,30.42354015,28.95582717,30.81355107
2018-04-07T21:00:00Z,4/7/2018 14:00,93.42431086,70.6496731,68.01913703,67.35562142,63.96200963,11777.89697,9727.088978,9702.894551,9700.737317,9662.811182,213.3762986,226.8684924,203.0338194,216.7192159,228.818899,14.38740926,17.52190101,19.30749205,18.12314355,17.73994289,31.75195367,30.38516898,30.86723917,29.91700247,31.42188679
2018-04-07T22:00:00Z,4/7/2018 15:00,93.45870558,72.92838584,69.83827984,69.698774,65.81254695,11747.57653,8412.181091,8409.512421,8407.425285,8375.730007,217.4779352,226.9524798,212.8835417,216.5790479,235.5559922,14.30753666,17.73177758,18.99233604,18.40709702,17.37047843,31.74792447,31.20879485,31.18955618,30.7709187,31.88915817
2018-04-07T23:00:00Z,4/7/2018 16:00,93.69506382,73.1100857,69.71406074,69.79319297,65.764633,11670.3245,9516.686259,9505.097019,9510.13537,9469.720704,219.5160741,227.3827778,213.2697315,216.649463,235.6970741,14.22773454,17.66752522,18.81601797,18.31147723,17.23069668,31.75642615,31.35400356,31.17361193,30.89202734,31.92600619
2018-04-08T00:00:00Z,4/7/2018 17:00,93.43424228,76.35858208,72.71392211,73.11500828,68.79547979,11458.4775,10378.61155,10373.46801,10412.60728,10333.03662,220.8079838,227.6541667,217.225914,216.2063218,240.4509028,14.22727648,17.45933719,18.41771188,18.10309176,16.82083794,31.75887781,31.68820815,31.27125514,31.23725406,32.15965371
2018-04-08T01:00:00Z,4/7/2018 18:00,92.79619731,79.12738253,74.93448859,75.84064863,71.10892081,11407.67619,9117.303,9093.963153,9138.133278,9082.364653,219.8095347,228.2580833,228.376042,216.6567639,257.3372222,14.22060161,17.66559271,18.12018593,18.38961269,16.5743286,31.73222121,32.46566685,31.55324247,32.05766136,32.54608802
2018-04-08T02:00:00Z,4/7/2018 19:00,92.698784,78.25669732,73.59723631,74.86518002,69.85927186,11361.00392,9342.528125,9323.050292,9367.208667,9308.88725,218.6908125,229.6266875,227.7333333,217.0117083,258.2183542,14.22304946,17.60855278,18.11976,18.38837689,16.45314518,31.7278543,32.52545028,31.53266783,32.13699463,32.44022462
2018-04-08T03:00:00Z,4/7/2018 20:00,92.75759708,75.42653446,70.42070348,71.90605658,66.67194231,11511.12667,8147.76875,8134.940458,8155.284833,8102.815667,217.8667292,229.6958333,222.5807917,216.8066667,249.0708333,14.21732508,17.5136629,18.1946181,18.28997562,16.59061074,31.7445228,32.32891525,31.39596712,31.92628043,32.2497989
2018-04-08T04:00:00Z,4/7/2018 21:00,92.82836332,75.3648806,70.48080016,71.85062182,66.71424581,11500.36408,8934.528708,8922.929625,8947.854375,8896.952542,217.8824375,228.3100208,218.3141667,216.5275,241.9858125,14.2390085,17.54156401,18.30743096,18.20734694,16.7442474,31.76203222,32.14366183,31.28278134,31.67786347,32.12936582
2018-04-08T05:00:00Z,4/7/2018 22:00,92.81081424,75.2366194,70.24653629,71.65376923,66.50046941,11468.91446,8229.528458,8216.111292,8230.200875,8192.386583,219.030875,229.0266875,218.5375,216.5224792,242.3258333,14.22482632,17.50809478,18.24718073,18.16725036,16.74677177,31.7540015,32.14900548,31.26928664,31.6695205,32.12509849
2018-04-08T06:00:00Z,4/7/2018 23:00,92.82768897,73.47442725,68.45458251,69.82944886,64.68894144,11511.28729,7903.66019,7893.229597,7903.899583,7858.937046,218.9338588,228.9316458,214.3804282,216.4525694,236.944375,14.22503412,17.40326794,18.32002942,18.05739184,16.75946825,31.7446289,31.90145675,31.13314542,31.38819862,31.91090003
2018-04-08T07:00:00Z,4/8/2018 0:00,93.36843139,71.6182557,66.68209655,67.92220737,62.89056634,11701.04381,7457.587019,7441.507167,7440.509815,7420.479778,220.1691759,229.3327778,209.294463,216.5559722,230.2932037,14.22206236,17.21798188,18.40375587,17.8611096,16.80020113,31.76477048,31.51273389,30.96101277,30.99885784,31.64794295
2018-04-08T08:00:00Z,4/8/2018 1:00,93.91543393,68.83877254,64.10162313,65.11767645,60.31335464,11834.08443,6978.593648,6964.476519,6964.903556,6957.645833,222.4673611,229.9916667,202.5020648,216.6791852,221.5044259,14.15876309,16.96357421,18.51498479,17.55261896,16.86152542,31.77647468,30.92354822,30.71647261,30.38235074,31.27706088
2018-04-08T09:00:00Z,4/8/2018 2:00,94.18076321,70.23020818,65.89610127,66.57455418,62.04438082,11793.7737,7772.897537,7761.100519,7750.040685,7738.424556,225.3959815,229.2880556,201.2720833,216.5190185,220.6447315,14.12545966,16.87674667,18.55640346,17.45108219,16.86611803,31.78244862,30.74667233,30.70901348,30.21514497,31.26537192
2018-04-08T10:00:00Z,4/8/2018 3:00,94.7309444,66.20961518,61.91495267,62.53778351,58.09109848,12025.76361,6171.362333,6166.204407,6161.785537,6150.095352,227.5137315,228.7981944,196.3609907,216.5648426,213.776963,14.02466108,16.68486918,18.61974763,17.25327849,16.9389927,31.77110897,30.29288948,30.48334857,29.72461545,30.92913272
2018-04-08T11:00:00Z,4/8/2018 4:00,94.371077,74.71693592,71.20883202,71.28752645,67.12221512,11619.48185,11281.14189,11262.37939,11262.69906,11210.92428,229.1083426,228.7893148,204.1431759,216.2291759,224.5809815,14.00000048,16.88941038,18.49728111,17.51570999,16.83684871,31.78170804,30.77497838,30.81372443,30.27435966,31.47214142
2018-04-08T12:00:00Z,4/8/2018 5:00,93.71811058,76.63820417,72.44858316,73.06328112,68.48617446,11616.25172,9100.15813,9089.757222,9079.481278,9055.300019,227.8011111,229.1541481,218.9084815,216.0666759,242.2048148,14.00000048,17.27749516,18.16537877,18.01489027,16.64844128,31.76002181,31.83718372,31.25824246,31.38246681,32.14345222
2018-04-08T13:00:00Z,4/8/2018 6:00,93.74708657,74.46658216,69.92466946,70.78734562,66.04728721,11698.05091,8240.10713,8221.784296,8204.494537,8193.51187,226.9291667,229.3726481,218.1766759,216.2999815,240.8777778,14.00000048,17.30287348,18.15333007,17.99558989,16.63979451,31.77413093,31.87438996,31.19864173,31.39746832,32.0421495
2018-04-08T14:00:00Z,4/8/2018 7:00,94.05188777,71.40134546,66.7374693,67.65562052,62.89932642,11729.58313,7390.570889,7369.649912,7355.425009,7353.720769,228.267125,229.2858333,211.5279977,216.2642662,232.2245116,13.99825068,17.14239577,18.2734401,17.78572335,16.71370826,31.79736025,31.50785108,30.98072235,30.97811841,31.71701939
2018-04-08T15:00:00Z,4/8/2018 8:00,94.40570964,69.51864283,64.99164697,65.79160095,61.13356175,11903.13213,6586.429208,6574.479667,6568.158417,6566.970417,229.7074375,229.1475208,205.725,216.2941458,224.8725,13.9763714,16.9729076,18.36144896,17.58727483,16.78593878,31.7948069,31.08314542,30.80552297,30.52494783,31.42164345
2018-04-08T16:00:00Z,4/8/2018 9:00,94.8603571,65.43743222,61.16650164,61.75279697,57.29555332,11910.28771,6301.256625,6289.944,6281.623208,6279.269042,232.7016667,228.7983125,197.5066458,216.4433333,214.3175417,13.93345596,16.79826534,18.69039789,17.36719628,17.03237889,31.82684066,30.41271606,30.52416729,29.80479397,30.97043664
2018-04-08T17:00:00Z,4/8/2018 10:00,94.94998437,70.05665112,66.31675826,66.47897001,62.36883123,11871.86596,9096.763958,9054.230917,9034.99975,9037.668708,235.0258333,228.9749792,201.3933542,216.3083333,219.9808125,13.86158026,16.98956713,18.7379003,17.58402553,17.07833879,31.83521952,30.60060247,30.72933328,30.05726612,31.24220209
2018-04-08T18:00:00Z,4/8/2018 11:00,94.82401811,71.14179028,67.21301672,67.52605067,63.30987014,11846.04717,7997.432875,7974.314917,7960.242583,7959.5375,236.485875,229.008375,208.285,216.3458333,228.0108333,13.84020017,17.23940548,18.59720097,17.84012449,16.98686796,31.82505205,31.09657007,30.94416021,30.55954895,31.55853375
2018-04-08T19:00:00Z,4/8/2018 12:00,94.95007425,68.26898363,64.1865929,64.63692067,60.32533494,11953.33796,6080.330417,6081.32275,6073.81775,6073.33475,237.4341875,228.8166458,206.1341458,216.3766875,224.8525,13.86186434,17.20045512,18.6505798,17.77849476,17.04186294,31.80533475,30.9646914,30.83359912,30.39578791,31.39660081
2018-04-08T20:00:00Z,4/8/2018 13:00,92.47059976,62.43505255,58.47933901,58.84983986,54.39294898,10863.18121,4304.756875,4323.169,4327.248875,2434.108333,231.7724583,228.2658542,197.3833333,216.1916458,174.7191667,13.94489843,17.26046486,19.21403799,17.81054436,16.01877264,31.76152958,30.2681311,30.5449788,29.69554664,29.6868946
2018-04-08T21:00:00Z,4/8/2018 14:00,93.94149588,63.45251115,60.19675739,60.09861116,51.35887096,12241.8445,8169.386208,8143.6825,8140.064417,2.796666667,230.4949792,227.1316458,194.3008333,215.1783333,102.5083333,14.03811883,17.40000894,19.59350311,18.02694906,15.41183303,31.81180388,29.9662081,30.51375624,29.45641474,32.64471768
2018-04-08T22:00:00Z,4/8/2018 15:00,95.50635155,67.87940298,64.70788151,64.65588521,50.39800602,12343.20879,7971.502042,7962.323875,7958.037583,2.484916667,237.863375,227.1416458,203.8116667,215.1816667,102.4649792,13.92882392,17.77748928,19.45217777,18.43361961,15.68626614,31.82663224,30.64885042,30.88894378,30.2141863,32.90992055
2018-04-08T23:00:00Z,4/8/2018 16:00,96.06281876,71.68060441,68.47799239,68.50783803,53.28606652,12195.43775,9715.035792,9691.459125,9687.665708,5749.174542,244.5332708,227.973375,212.9575,216.0966458,166.9625417,13.82385957,18.03253916,19.25571081,18.71174798,17.46038541,31.84667083,31.26961868,31.1710442,30.87735446,31.76109677
2018-04-09T00:00:00Z,4/8/2018 17:00,95.46335222,72.70972813,68.99407196,69.42398966,61.93088463,12023.1895,8488.38775,8466.419583,8457.596458,8444.927458,246.6517292,228.5958333,221.2733333,216.7142083,225.896625,13.77698541,18.15996418,19.01786389,18.95108723,17.74910168,31.84363894,31.8914083,31.39115909,31.52420044,31.37422048
2018-04-09T01:00:00Z,4/8/2018 18:00,96.06535605,70.7281524,66.69904685,67.41231839,61.42574345,12308.05199,7882.802944,7877.346227,7864.711426,7834.690148,247.4758125,228.6168449,218.5780463,216.8440764,231.4040995,13.69137022,18.10083311,19.00010583,18.84238175,17.58465666,31.83132622,31.82330457,31.28041247,31.43920153,31.55519622
2018-04-09T02:00:00Z,4/8/2018 19:00,96.34853749,71.48911449,67.48686918,68.1872046,62.7105816,12251.03178,9092.372111,9067.175278,9043.709241,9024.731148,249.7226667,228.5791759,216.4834907,216.7226481,232.9539167,13.67347215,18.01693647,18.99752061,18.74663691,17.52131087,31.85607739,31.74105719,31.23381607,31.35167974,31.66434974
2018-04-09T03:00:00Z,4/8/2018 20:00,95.2588247,74.88263814,70.70229833,71.47197785,66.27802467,11759.92359,9349.233981,9320.166981,9306.206611,9294.795296,249.7914907,228.9375,218.5041759,216.2838704,238.0226204,13.65401791,17.54499074,18.36307905,18.23220656,16.90450007,31.80753978,31.92316319,31.26977547,31.51106988,31.92746305
2018-04-09T04:00:00Z,4/8/2018 21:00,93.77292154,82.50315972,78.28802436,79.06142256,74.0508083,11444.73139,12072.53511,12052.1948,12028.87576,12028.34589,244.4832824,233.4727963,234.8129861,217.2852176,264.3776481,13.75384463,17.57861143,17.94343321,18.49423066,16.43933173,31.80019641,32.76096317,31.7094385,32.46590222,32.63449056
2018-04-09T05:00:00Z,4/8/2018 22:00,93.02578741,80.15278048,74.95891977,76.50556402,70.95693111,11650.45966,7867.785866,7860.030218,7835.803727,7830.146227,238.8190671,256.559544,242.1852801,230.3638681,288.2176181,13.82137521,16.56132786,17.43834122,17.90810738,15.63880584,31.79315743,32.46214745,31.7833038,32.56305751,32.47300958
2018-04-09T06:00:00Z,4/8/2018 23:00,93.62925572,72.00177327,66.7725828,68.3651911,62.79505207,11889.43533,6620.544458,6629.967875,6621.426458,6609.81875,236.475,235.4591667,220.8916458,220.4058542,245.1125208,13.90707966,17.1512614,18.03641558,17.92596076,16.51924578,31.8054355,32.13504698,31.31817789,31.78358996,32.00412837
2018-04-09T07:00:00Z,4/9/2018 0:00,94.63300262,68.30464172,63.40939452,64.71924473,59.48820971,12162.45471,6649.187708,6648.439667,6637.075583,6626.320667,240.1200208,230.4458542,210.9683125,219.0941667,231.3741667,13.8254863,17.52650421,18.69540448,18.16182711,17.15717569,31.81556223,31.64404345,31.0581976,31.12656171,31.58152949
2018-04-09T08:00:00Z,4/9/2018 1:00,95.4121305,68.12316872,63.67216602,64.62442568,59.75209444,12273.44779,7355.125917,7347.977708,7327.949292,7321.164083,245.1308125,230.3541875,205.3733333,219.0241667,225.8541458,13.7375682,17.37083364,18.86683176,18.00433074,17.25543977,31.83429553,31.18400772,30.90415898,30.66100232,31.35729848
2018-04-09T09:00:00Z,4/9/2018 2:00,95.91664991,69.02797517,64.9036659,65.56247409,60.94555148,12278.22021,8889.64975,8871.578542,8836.843917,8831.092917,249.2408333,229.946625,204.2666458,218.8133333,225.185875,13.67335949,17.30955669,18.88666632,17.95765777,17.28203033,31.8499477,31.03879828,30.90064898,30.5294714,31.35899718
2018-04-09T10:00:00Z,4/9/2018 3:00,95.08681147,74.21643077,70.13207925,70.70888593,66.17615661,11906.63425,9182.517069,9153.660926,9137.020829,9122.714579,250.3451597,230.1141875,212.0201898,218.4392546,235.3135116,13.65123741,17.21939591,18.39230046,17.86241334,16.81229981,31.8229413,31.55059283,31.14320061,31.03812143,31.81948083
2018-04-09T11:00:00Z,4/9/2018 4:00,94.14932386,76.50237165,72.30228514,72.85500784,68.33625169,11743.89726,10380.85178,10361.18748,10293.67881,10315.88996,246.3600093,229.6190278,219.3219352,218.0338704,244.6947222,13.72319861,17.36825811,18.19960112,18.02113533,16.66658619,31.80603715,32.08411086,31.36947393,31.5335672,32.17530991
2018-04-09T12:00:00Z,4/9/2018 5:00,93.94442819,75.47548438,70.73786248,71.66736692,66.92774753,11792.67652,8266.818704,8239.720611,8206.727463,8217.660278,244.1969352,229.7624907,224.4397315,218.1625,251.2450093,13.77887453,17.49638347,18.04563212,18.1607427,16.5652202,31.80737168,32.45754727,31.48682811,31.87943813,32.34783082
2018-04-09T13:00:00Z,4/9/2018 6:00,93.89998238,74.39633705,69.61083808,70.58609479,65.82164468,11769.59035,9029.7595,8998.318352,8956.869648,8968.356963,244.2088796,229.5416667,220.0065185,218.0458333,245.5380463,13.7748468,17.4534671,18.13306314,18.05619874,16.63582183,31.80225531,32.30160188,31.34146265,31.6817597,32.19082547
2018-04-09T14:00:00Z,4/9/2018 7:00,93.41365554,76.08809406,71.25941497,72.22368909,67.45577328,11638.8057,9184.493222,9160.212796,9117.837852,9120.917074,243.4029167,229.6179167,222.9548519,217.8875093,249.6180648,13.77519534,17.49114059,18.10871545,18.1647726,16.63077414,31.78372938,32.50527084,31.45132573,31.89000101,32.35703202
2018-04-09T15:00:00Z,4/9/2018 8:00,93.09792881,76.69080207,71.73287994,72.79905992,67.95650235,11622.69822,9607.446389,9589.267037,9536.155315,9542.730648,241.1011111,233.7830741,225.3477963,218.1476204,253.7598796,13.83872542,17.38084293,18.03877141,18.25552337,16.54342065,31.77729067,32.5839276,31.52214517,32.08010602,32.45674785
2018-04-09T16:00:00Z,4/9/2018 9:00,92.74877214,82.89420137,78.0091508,79.04963275,74.18503324,11494.01941,11574.3905,11546.81443,11499.23594,11505.42613,239.5404167,252.7231852,239.4549907,222.0123704,285.8716574,13.92914606,16.85154264,17.69747236,18.31484527,15.88619902,31.78793282,32.68058538,31.82696518,32.73978666,32.70572239
2018-04-09T17:00:00Z,4/9/2018 10:00,92.3429805,85.97713066,80.67993316,82.18135589,76.76419652,11444.55286,11015.25127,10991.36015,10958.16309,10951.64263,238.1049815,278.23625,256.2435625,250.4820347,324.0667269,13.92397746,16.07968348,17.16635678,17.43534412,15.04770969,31.7958457,32.61604871,32.09565211,32.72527711,32.77908522
2018-04-09T18:00:00Z,4/9/2018 11:00,92.42086168,82.83741644,77.23928987,78.91851721,73.22570358,11610.95238,9430.719333,9416.411333,9386.331708,9375.240708,236.6357917,279.6666667,255.9024583,256.8891667,317.5291667,13.95100005,16.03225586,17.16263464,17.17535691,15.11111678,31.78872803,32.58391424,32.03601453,32.4596737,32.66024491
2018-04-09T19:00:00Z,4/9/2018 12:00,92.7408676,80.06285184,74.60548317,76.18771368,70.50007493,11695.06088,9451.478528,9437.556435,9416.61156,9395.398838,236.7375602,265.9958333,245.901956,241.6429051,293.1863889,13.96639941,16.46797323,17.5011038,17.69851761,15.65817679,31.8047137,32.55771875,31.89679993,32.45600631,32.52558395
2018-04-09T20:00:00Z,4/9/2018 13:00,93.02059197,80.54394558,75.25217082,76.80600682,71.13155499,11678.02646,10222.57313,10199.06233,10193.00396,10159.0585,238.15125,262.4798519,243.3233519,236.4363889,287.5966667,13.98764148,16.62612123,17.61841803,17.93922283,15.8534206,31.82434612,32.55722074,31.87843747,32.52253664,32.53942712
2018-04-09T21:00:00Z,4/9/2018 14:00,92.6881668,84.73178918,79.51283093,81.11233745,75.32893982,11575.89907,11356.98404,11342.69161,11345.34402,11303.75193,238.5208611,273.0340463,253.1088796,248.3906944,309.3673611,13.98499131,16.46306651,17.39462712,17.6583337,15.49709174,31.80855719,32.6505703,32.073726,32.62630753,32.70687371
2018-04-09T22:00:00Z,4/9/2018 15:00,92.45259965,88.89445523,83.48618969,85.31679927,79.25834372,11494.65061,11807.17769,11778.16811,11810.98611,11741.82794,237.6017963,294.4388796,270.5954167,273.4020833,344.870287,13.99703265,15.87854826,16.99608485,16.97922763,14.85613885,31.80633605,32.70066508,32.30588403,32.62306709,32.90846001
2018-04-09T23:00:00Z,4/9/2018 16:00,92.29040147,89.25072526,83.5253515,85.50888191,79.26283466,11489.93543,11454.32052,11434.1358,11458.59913,11400.96287,236.9932963,306.2354259,284.7479352,283.6381852,358.1113796,14.00192978,15.62299505,16.53129851,16.66431366,14.60845268,31.79011337,32.71623921,32.20079742,32.54104735,32.94329359
2018-04-10T00:00:00Z,4/9/2018 17:00,92.16903111,91.26639077,85.45071967,87.46820235,81.37665067,11452.70746,11972.68776,11956.37085,12003.90157,11937.97274,235.7560093,314.3093056,293.6279167,289.7313889,366.9786111,14.06389777,15.48444583,16.34797329,16.56521432,14.4765857,31.78746918,32.69607527,32.16166665,32.54011482,32.99970853
2018-04-10T01:00:00Z,4/9/2018 18:00,92.04244195,91.07184602,84.96254529,87.12009983,80.72463477,11443.53511,11223.30352,11192.08874,11227.77909,11172.30315,235.4838796,318.8015093,299.496787,294.7379444,371.0899907,14.09364103,15.3805658,16.21036486,16.43437999,14.40822996,31.76116706,32.63759187,32.10388442,32.50731677,33.02012362
2018-04-10T02:00:00Z,4/9/2018 19:00,92.03664746,89.7220368,83.49319028,85.59482293,79.30321916,11501.41612,11127.31877,11101.29915,11115.8177,11074.7486,234.4163403,308.8310995,290.0579861,285.7777292,356.4700579,14.1184961,15.63736178,16.46407996,16.6875429,14.65151318,31.75016275,32.63230406,32.07430567,32.48640497,32.97712554
2018-04-10T03:00:00Z,4/9/2018 20:00,92.00679841,87.64713744,81.3645079,83.38441779,77.17391939,11452.72496,10455.65038,10430.99938,10433.22404,10401.58671,234.7174792,301.24,280.035,275.6050208,341.5066875,14.13335212,15.80378021,16.71436822,16.96539787,14.90530302,31.76673476,32.62349888,32.08095654,32.51229423,32.92157037
2018-04-10T04:00:00Z,4/9/2018 21:00,91.85239346,87.57983799,81.45826951,83.34693587,77.23683926,11408.53351,11006.07578,10974.44626,10983.56195,10945.88407,234.2806528,295.7348727,272.6547824,268.4050093,332.6981343,14.1144105,15.98248917,16.96524463,17.17104469,15.11737682,31.78262485,32.60739903,32.1007304,32.52134188,32.88524729
2018-04-10T05:00:00Z,4/9/2018 22:00,91.65094948,88.20910496,82.10898514,83.98579245,77.90193262,11363.37615,10929.21157,10906.17911,10908.77252,10875.09585,234.0695556,296.7588796,273.8983426,268.7809537,333.9673426,14.1238025,16.00747191,16.98657696,17.21600182,15.13322788,31.77335889,32.58812027,32.13642758,32.57673884,32.91772647
2018-04-10T06:00:00Z,4/9/2018 23:00,91.76070231,84.8892119,78.68480144,80.60025719,74.51197935,11504.57322,9548.9615,9532.851296,9521.830556,9497.901889,233.29875,287.491537,266.2212407,261.7177963,320.944037,14.11317611,16.16866576,17.14290002,17.36413469,15.30896016,31.78253342,32.5488723,32.05460374,32.48891222,32.77607526
2018-04-10T07:00:00Z,4/10/2018 0:00,91.93553582,82.57159588,76.57290086,78.35818694,72.42923881,11504.1487,9304.506037,9285.539889,9277.848611,9266.559185,233.2554074,273.297787,252.5727685,246.6816667,298.6920648,14.13069158,16.5561857,17.53679893,17.85171287,15.79586203,31.83449871,32.49526698,31.97816101,32.45679055,32.65199452
2018-04-10T08:00:00Z,4/10/2018 1:00,92.10794904,76.87506618,70.96098194,72.75573744,66.90547934,11605.09869,7574.797444,7561.336815,7551.8685,7533.284074,234.3613981,253.7484815,236.3052963,229.3998426,265.8027963,14.13053434,17.09530117,17.95632694,18.26728746,16.48366704,31.82763534,32.34209684,31.67851918,32.23423864,32.39614178
2018-04-10T09:00:00Z,4/10/2018 2:00,92.12113508,74.38331608,68.83804497,70.40872496,64.91203357,11533.23539,7938.238167,7916.993019,7902.112204,7892.64787,234.9005741,235.4269352,224.0330556,221.1510926,243.4436019,14.11568695,17.68753103,18.36331312,18.40259623,17.03848306,31.81718964,32.25751969,31.430464,31.82063828,32.17955876
2018-04-10T10:00:00Z,4/10/2018 3:00,92.3133085,71.6215878,66.25590195,67.67975014,62.437027,11690.09685,7320.03937,7325.36387,7307.927574,7284.314037,234.8476296,229.8094537,218.0456944,220.2143333,236.6159907,14.10362239,18.11877889,18.85284027,18.63107846,17.45472533,31.83101056,32.08498389,31.30843746,31.44729171,31.95346732
2018-04-10T11:00:00Z,4/10/2018 4:00,92.66848681,73.10542027,68.15387134,69.27069915,64.26953561,11706.57435,8914.622097,8908.478403,8883.765907,8868.221968,235.7011227,229.2952477,217.7105556,219.7082153,237.5171644,14.09631893,18.33461574,19.12863787,18.85498846,17.7350412,31.85736603,32.06281186,31.35578073,31.44261871,32.00711805
2018-04-10T12:00:00Z,4/10/2018 5:00,92.97083932,72.42687231,67.43382291,68.57911547,63.61103016,11721.0225,7752.066792,7744.107292,7727.027667,7708.274375,237.7391458,230.238375,218.2966667,219.4899583,239.285,14.04466365,18.26998884,19.05656102,18.87374688,17.64944128,31.86524123,32.02310799,31.3588127,31.46858401,32.03990121
2018-04-10T13:00:00Z,4/10/2018 6:00,92.96911146,71.81642416,66.96423795,67.99544504,63.17590525,11640.28454,8122.734708,8105.92725,8088.665,8076.243917,238.9033542,228.3449792,215.7841875,219.1066875,236.4441667,13.98175478,18.23781427,19.1112246,18.80177075,17.70508373,31.85433036,31.90804562,31.29248637,31.28464553,31.94979451
2018-04-10T14:00:00Z,4/10/2018 7:00,92.93989536,70.787444,65.98037102,66.9861444,62.24039066,11637.98063,7267.181417,7259.470167,7249.949208,7231.269625,239.734125,228.1141667,214.3274375,219.0625208,234.5474583,13.99761461,18.20224013,19.11150436,18.70274235,17.67286123,31.85496057,31.7554615,31.2230341,31.13096804,31.84689371
2018-04-10T15:00:00Z,4/10/2018 8:00,92.45330244,71.63625293,67.10498398,67.89691012,63.28124533,11411.50167,8205.146083,8187.11625,8187.006167,8174.137875,238.33675,228.2383125,207.930875,218.7441042,226.9475,14.01412117,17.60135906,18.78547384,18.02596959,17.27074753,31.839915,31.31588248,31.03065627,30.67661588,31.64567079
2018-04-10T16:00:00Z,4/10/2018 9:00,91.77207697,71.79647052,67.31501222,68.00639404,63.53394635,11277.72779,8530.42975,8517.753917,8495.111208,8511.718375,235.0907708,227.3392083,209.1458542,218.4608333,228.4392083,14.10617969,17.60669803,18.71542281,18.02161911,17.17120326,31.83269964,31.39928103,31.06887148,30.72614207,31.70209121
2018-04-10T17:00:00Z,4/10/2018 10:00,91.94085299,68.79070048,64.1835565,64.94328267,60.44524409,11566.19242,5051.468458,5055.787625,5062.284708,5051.463292,233.9833542,228.329125,206.8058333,218.5225208,224.8908125,14.11380694,17.46947347,18.72271854,17.87795933,17.2229594,31.8417089,31.13762498,30.93312118,30.46783097,31.51317515
2018-04-10T18:00:00Z,4/10/2018 11:00,92.57951398,66.49224922,62.34423398,62.74557406,58.54500719,11568.92067,7531.568875,7511.094542,7509.314542,7487.816917,235.4808125,228.7533542,197.4025,218.5166875,213.5983333,14.10971147,17.14138561,18.94172211,17.57608825,17.35617437,31.86723523,30.36769281,30.62582225,29.69819441,31.06393073
2018-04-10T19:00:00Z,4/10/2018 12:00,92.58322672,66.96774561,63.08982515,63.30153701,59.24140472,11564.03683,7073.322208,7053.1235,7060.585417,7033.775875,237.0633125,227.8366667,197.8091458,218.6583333,214.0691875,14.09889973,17.15829203,18.97244682,17.57511825,17.38816969,31.8616271,30.31014938,30.64588405,29.64037918,31.08452544
2018-04-10T20:00:00Z,4/10/2018 13:00,92.50028027,69.17740323,65.5757164,65.63210691,61.72866616,11537.24625,8088.46875,8076.350583,8092.810083,8053.57825,237.9475417,227.4350208,201.3058125,218.4982917,218.224125,14.09657553,17.30041494,18.92094425,17.68922545,17.35574142,31.85224092,30.49595764,30.78089537,29.85486168,31.26741093
2018-04-10T21:00:00Z,4/10/2018 14:00,93.1025351,64.85515936,61.05461211,61.23510353,57.29993953,11801.93117,5265.109875,5270.023667,5272.340083,5260.503875,239.3758333,227.5816458,198.1683542,218.7142083,213.358375,14.07662735,17.20553863,18.98448609,17.56688376,17.44089724,31.85564186,30.21123895,30.60984131,29.53182256,31.02597338
2018-04-10T22:00:00Z,4/10/2018 15:00,93.5299223,64.3466843,61.00078454,60.8147643,57.19563607,11738.21237,7061.796125,7051.672491,7044.733046,7030.142093,242.9474005,227.7707546,192.6067361,218.6456944,207.1540764,14.01590756,17.03660771,19.18491847,17.37641471,17.54768961,31.86908807,29.70499741,30.43028347,29.0483114,30.76999171
2018-04-10T23:00:00Z,4/10/2018 16:00,93.70451466,64.6351246,61.49723872,61.1446094,57.7347405,11810.4717,6979.572426,6967.564296,6954.707537,6942.631556,245.6251481,227.9101481,192.8143056,218.7083241,207.80125,13.97628967,17.01361609,19.16168229,17.34728486,17.55680188,31.86063041,29.65845877,30.47634633,29.0250098,30.80364366
2018-04-11T00:00:00Z,4/10/2018 17:00,93.78977336,67.26321483,64.33433147,63.84057936,60.51926389,11720.58037,8302.181519,8288.182389,8285.65587,8252.299074,247.9233426,227.6523426,197.1609722,218.7059907,213.2366667,13.97639379,17.1254675,19.07729526,17.50176761,17.52955013,31.87389528,29.95136563,30.6371882,29.3325367,31.07209975
2018-04-11T01:00:00Z,4/10/2018 18:00,93.86476031,66.88536276,63.75884766,63.42143882,59.98116754,11776.7598,7117.152222,7100.461796,7088.105056,7086.163352,250.5166481,227.5833519,200.0029167,218.8315093,217.1761204,13.91597524,17.25239483,18.96934023,17.60816814,17.47112275,31.86442102,30.20070303,30.74195176,29.59042583,31.20100479
2018-04-11T02:00:00Z,4/10/2018 19:00,93.59515236,74.2368249,71.43136077,70.94895338,67.54073541,11463.51072,11533.66326,11510.30865,11544.21896,11472.84748,250.9679352,227.5208333,210.0469537,218.5375185,230.2888889,13.90000057,17.54668182,18.84399792,17.98228857,17.34746594,31.8746613,30.91329558,31.10368596,30.34784279,31.80363736
2018-04-11T03:00:00Z,4/10/2018 20:00,93.06758807,77.84128961,74.10616517,74.43135554,70.39051585,11558.89983,8701.166407,8679.991667,8688.668491,8649.171713,250.2139398,228.1788889,230.1310231,219.0057454,259.4860139,13.90000057,18.04394025,18.43510016,18.57974874,16.92133549,31.83436186,32.28748805,31.67282817,31.77609429,32.55617643
2018-04-11T04:00:00Z,4/10/2018 21:00,93.25042938,76.65553258,72.47245289,73.07010508,68.76437801,11593.40727,9767.293472,9750.869185,9747.881134,9708.014245,249.4146412,228.6315764,228.6886898,219.0430856,259.3456435,13.90000057,18.03309853,18.4171152,18.56258235,16.88747092,31.83191164,32.41893493,31.64633816,31.88060098,32.42604365
2018-04-11T05:00:00Z,4/10/2018 22:00,93.50513269,75.0849418,70.42052293,71.36807095,66.7142726,11744.25833,7583.216167,7571.996167,7557.259708,7548.178583,250.3408542,231.3575,227.9225,219.1383125,258.1124792,13.90000057,17.91035747,18.38810898,18.57427243,16.83345255,31.85211311,32.37673567,31.58530927,31.89651449,32.3283915
2018-04-11T06:00:00Z,4/10/2018 23:00,93.86466564,72.6014427,67.91637107,68.83749872,64.22462224,11746.76654,8540.306292,8520.015375,8505.00275,8494.431042,251.8624792,228.2883333,218.4625208,218.3875208,240.6741875,13.9003523,17.91044025,18.59338253,18.40126117,17.21462665,31.86429114,32.03137306,31.3472852,31.43309562,32.08720995
2018-04-11T07:00:00Z,4/11/2018 0:00,93.86548864,72.0453724,67.34003475,68.26408865,63.64720485,11782.39782,7332.529579,7312.642579,7301.342713,7301.811102,253.7493958,227.9565486,216.6021227,218.1482431,237.9742963,13.90529765,17.91594344,18.66802257,18.38712154,17.25007299,31.85540843,31.92715249,31.30587221,31.30514335,32.00765162
2018-04-11T08:00:00Z,4/11/2018 1:00,93.78436114,72.59273141,68.08569459,68.8581309,64.34955539,11653.7297,8936.403833,8924.914167,8916.134407,8883.530241,254.3786019,227.3791667,214.1079352,217.7690278,234.8443148,13.91166051,17.8923152,18.74659555,18.33235037,17.31760576,31.87072215,31.80723564,31.25537901,31.15638787,31.93600767
2018-04-11T09:00:00Z,4/11/2018 2:00,93.83952276,71.07869114,66.41926301,67.30749453,62.71201323,11783.35194,7169.602463,7157.432685,7150.260704,7134.634296,254.7255556,227.1773519,213.5687315,217.4916574,234.2031944,13.91997718,17.87746884,18.75159623,18.31640223,17.28079923,31.85787511,31.77743213,31.22345921,31.10903554,31.88070633
2018-04-11T10:00:00Z,4/11/2018 3:00,93.56517241,73.16748777,68.81384535,69.45946122,65.04347398,11569.74683,9616.260074,9595.194648,9585.810204,9566.215519,254.3768241,226.548213,213.152787,217.194037,234.0493056,13.93929243,17.88890346,18.79008501,18.34975885,17.31724584,31.87523152,31.783311,31.26120461,31.11124978,31.95041656
2018-04-11T11:00:00Z,4/11/2018 4:00,93.08964903,76.18870543,71.63904824,72.4439306,67.94991377,11509.35126,8994.340093,8974.251352,8967.96437,8953.425426,252.652213,226.8291481,222.7519444,217.1541667,246.8318056,13.96032513,18.06393689,18.5842759,18.59024483,17.20547952,31.85619283,32.38850832,31.56044488,31.75731774,32.39465799
2018-04-11T12:00:00Z,4/11/2018 5:00,92.69186278,76.79400738,72.02784463,72.99181696,68.38176966,11407.98341,9645.091759,9622.667574,9606.790222,9606.734167,250.0589074,229.1461204,225.5883333,217.5952685,252.630287,13.98477442,18.05714913,18.47449369,18.67901319,17.06610854,31.86220303,32.53041554,31.62096715,31.98897391,32.47674771
2018-04-11T13:00:00Z,4/11/2018 6:00,92.79992904,73.97137476,68.85641847,70.09933165,65.24267285,11593.31837,7407.291759,7392.477704,7383.730333,7367.73813,247.9463796,232.5051481,223.3019537,217.8023704,250.9277685,14.01784778,17.75898489,18.42519047,18.55355871,16.92077496,31.85823963,32.28961295,31.50347867,31.85399154,32.25858409
2018-04-11T14:00:00Z,4/11/2018 7:00,92.2319309,78.46840429,73.74959302,74.61606765,70.06962241,11281.7462,11132.85094,11116.60331,11046.47007,11096.03478,246.7951296,230.75,226.0620833,217.4911111,253.5031944,14.02975192,17.9680596,18.43346407,18.64584384,17.02573595,31.88188044,32.55629558,31.63252905,32.07067002,32.52829072
2018-04-11T15:00:00Z,4/11/2018 8:00,91.66726242,83.32877517,78.29391531,79.35384986,74.62236397,11247.11576,10631.32551,10624.08581,10552.71267,10612.41845,243.8444861,257.3106852,243.6033032,225.3438681,296.0790764,14.08953264,17.07434281,17.93616029,18.62039631,16.02465068,31.84818109,32.61418235,31.99551737,32.77601862,32.71740166
2018-04-11T16:00:00Z,4/11/2018 9:00,91.50080462,86.41852027,81.3747264,82.57440083,77.38112588,11271.53533,11842.30125,11884.71963,11793.93454,11792.4835,240.25075,274.3550208,255.9975417,246.2966875,321.3800417,14.17931594,16.59650381,17.55891011,17.95481361,15.51606429,31.84682132,32.59993812,32.19264813,32.73887146,32.81735801
2018-04-11T17:00:00Z,4/11/2018 10:00,91.33510578,88.80516939,83.50182668,84.95160912,79.23408786,11218.62375,10880.99725,10882.96846,10871.29538,10854.31517,239.3208542,295.5516667,279.7532917,272.5933125,351.0882917,14.19999981,16.06206712,16.8950319,17.14837539,14.97346949,31.8801985,32.60583208,32.20444252,32.59215215,32.91774902
2018-04-11T18:00:00Z,4/11/2018 11:00,91.64490972,85.14366709,79.37914355,81.2217317,75.26505852,11387.58121,9803.863542,9775.992583,9819.501042,9763.86825,238.9558542,291.781625,273.86,267.4300417,333.9325417,14.21323305,16.14353869,16.9766461,17.27070491,15.20686238,31.87954391,32.53657724,32.0356789,32.49072799,32.79415077
2018-04-11T19:00:00Z,4/11/2018 12:00,91.83269585,82.71990543,76.978033,78.86265833,72.85084597,11370.40625,9835.803875,9807.494333,9867.06275,9796.955,239.9999375,279.5241667,259.5150417,254.6308333,312.2250208,14.22445704,16.53481728,17.42923568,17.6999778,15.65501999,31.88429322,32.49184394,32.0279554,32.49289269,32.67898071
2018-04-11T20:00:00Z,4/11/2018 13:00,92.01650029,84.74087425,79.209946,81.11024532,75.08709701,11334.8005,10996.71825,10976.21217,11050.20967,10968.38583,240.6375625,278.9725208,258.831625,253.9908333,313.1816042,14.23300723,16.63390005,17.54460048,17.84146911,15.76317055,31.89528061,32.52576853,32.089793,32.5406437,32.72623367
2018-04-11T21:00:00Z,4/11/2018 14:00,91.86115416,87.8087899,82.29595862,84.28926665,78.117802,11274.86246,11383.47313,11397.23271,11436.36254,11361.82408,241.1483125,289.8091875,269.5950833,269.2675,336.7767292,14.22847818,16.36223653,17.3199979,17.42597167,15.33741962,31.89679908,32.62217489,32.24553632,32.5532432,32.86293655
2018-04-11T22:00:00Z,4/11/2018 15:00,91.63242829,90.00009347,84.45798352,86.3182307,80.04549761,11255.37117,11410.40492,11443.86225,11436.79963,11376.55608,240.6733333,303.3241667,288.1933333,282.4999792,356.3874167,14.21830835,16.00688637,16.74659378,17.02615336,14.97341871,31.89463808,32.62380324,32.18949678,32.56256968,32.95222863
2018-04-11T23:00:00Z,4/11/2018 16:00,91.62168588,89.27735109,83.43690794,85.40757993,79.04246707,11250.05417,10953.74146,10944.69008,10986.82067,10910.82967,240.5266875,308.6283125,292.8232708,285.1,357.790875,14.22152658,15.8397143,16.60960126,16.94581383,14.91169597,31.89593868,32.58175335,32.08255782,32.51402299,32.94126227
2018-04-12T00:00:00Z,4/11/2018 17:00,91.79585976,88.69229556,82.75702642,84.77996447,78.44349127,11322.6095,10932.84867,10913.41042,10957.13754,10892.82271,240.3308542,305.2866667,287.2066667,281.2016875,350.714125,14.22569627,15.95924212,16.76694439,17.0080324,15.03724057,31.8748129,32.52886696,32.04805692,32.47729605,32.91328432
2018-04-12T01:00:00Z,4/11/2018 18:00,91.78222493,88.23283961,82.200211,84.29856521,77.98305058,11311.23503,10755.06593,10740.25369,10787.99347,10720.6884,240.6965069,303.2047917,283.7080556,278.0808912,345.6798935,14.24176997,16.05456025,16.88102997,17.13021427,15.14233746,31.89520464,32.49819442,32.06715783,32.49141889,32.91151645
2018-04-12T02:00:00Z,4/11/2018 19:00,91.8045932,86.4089574,80.31923092,82.44026378,76.1859164,11303.90131,10147.45511,10119.19417,10174.48217,10113.79626,241.4606759,297.3032037,274.7780556,270.7024722,333.655287,14.25899772,16.19209265,17.10671951,17.34332803,15.35051059,31.90014728,32.48540254,32.07707774,32.50102814,32.87267978
2018-04-12T03:00:00Z,4/11/2018 20:00,91.4976843,88.95951116,83.24884354,85.11324727,78.92034872,11181.56596,11961.30389,12001.13269,11997.52244,11901.03476,240.2315278,297.8548519,275.5424907,270.7947315,337.130963,14.25973661,16.25222823,17.20523788,17.44116452,15.39170942,31.9057212,32.53790218,32.17260166,32.5753383,32.96198663
2018-04-12T04:00:00Z,4/11/2018 21:00,91.09511612,92.70919813,87.08511489,88.84586481,82.42280616,11048.19681,11932.37252,12010.91365,11965.22722,11860.77587,240.0500278,318.9351481,300.9561296,291.4124907,369.2597407,14.2471174,15.79142906,16.55449531,16.91089786,14.84659973,31.87566769,32.54136877,32.15263955,32.60796673,33.11741145
2018-04-12T05:00:00Z,4/11/2018 22:00,90.94895925,92.70341627,86.88030769,88.6865771,82.09932137,11197.15915,10134.24304,10189.16119,10159.53783,10077.88048,238.9999815,329.3238704,311.8331667,301.096537,378.8584352,14.28230676,15.60852799,16.31078052,16.69644755,14.68105978,31.84431816,32.47115163,32.03389019,32.52603622,33.11273449
2018-04-12T06:00:00Z,4/11/2018 23:00,91.83139225,80.49767947,74.13529812,76.18507026,69.84670249,11480.13387,7803.303167,7793.514648,7800.88587,7760.454056,239.931713,293.0019537,265.7012685,262.6411019,310.3443426,14.30076715,16.3531941,17.36882155,17.56540937,15.8010356,31.89058895,32.18203442,31.76748399,32.24159993,32.63274763
2018-04-12T07:00:00Z,4/12/2018 0:00,92.07824297,82.01788806,76.38703979,78.07067875,72.23425363,11376.17887,10011.1253,9989.577074,10003.89222,9962.729852,243.3678796,270.1570833,247.4947315,238.4708704,285.2413796,14.25134837,17.0484748,18.0487902,18.43811369,16.48164806,31.91144024,32.27698326,31.81000846,32.46564762,32.68044539
2018-04-12T08:00:00Z,4/12/2018 1:00,92.46521348,77.98142875,72.22775472,74.09044421,68.19510858,11582.42761,7172.982667,7161.244407,7168.632093,7138.392815,245.8888981,260.0682037,239.8933241,233.1369352,272.8402685,14.2000865,17.21848692,18.16899131,18.48410746,16.68118408,31.92431695,32.17522334,31.66445032,32.27933037,32.4741386
2018-04-12T09:00:00Z,4/12/2018 2:00,93.55055427,70.98741471,65.43285242,67.13676156,61.52630841,11772.81382,6136.454417,6125.539847,6123.803676,6116.964477,250.2243241,236.6520949,220.4259722,222.5441088,239.2053773,14.1103841,17.84406396,18.68990308,18.50879524,17.29454153,31.93401166,31.86601285,31.19511718,31.47048638,31.93363995
2018-04-12T10:00:00Z,4/12/2018 3:00,93.74036866,72.2287939,67.25909628,68.48511222,63.41773766,11593.67688,8756.093708,8731.728042,8737.999667,8703.482583,255.1983333,231.1074583,213.8249792,221.4500208,231.6516667,14.02830986,17.9834061,18.93193897,18.38486701,17.48285532,31.93851939,31.58480429,31.04370099,31.0126306,31.75944699
2018-04-12T11:00:00Z,4/12/2018 4:00,93.51443456,77.45960363,72.65174578,73.76705035,68.8855991,11500.57574,9960.262642,9930.980152,9949.170569,9912.657313,256.9376015,230.5247431,223.5284236,221.1102361,245.3981736,13.94847421,18.18305376,18.76428323,18.66913013,17.35454434,31.93615136,32.18870805,31.38592875,31.62060285,32.27910692
2018-04-12T12:00:00Z,4/12/2018 5:00,93.59776425,76.60173712,71.39349143,72.79820528,67.8037787,11577.60724,8097.695441,8081.146223,8082.348667,8058.813271,257.8525304,236.0075486,228.6308819,221.5374097,252.4866458,13.90226024,18.03565226,18.55628245,18.74159359,17.23882121,31.92526579,32.33379,31.48141302,31.93678746,32.45495989
2018-04-12T13:00:00Z,4/12/2018 6:00,93.9030284,76.49150714,71.41955345,72.7034186,67.80441562,11571.08742,9884.956208,9856.453417,9861.305167,9832.490958,259.5207917,235.1691875,225.5050417,221.265,249.218375,13.89983182,17.96900144,18.60032166,18.68819045,17.21436404,31.93770166,32.2102454,31.3988813,31.80967905,32.38981604
2018-04-12T14:00:00Z,4/12/2018 7:00,93.4326316,83.45081124,78.3499954,79.76369864,74.76524034,11335.06513,10981.57929,10948.93796,10967.34779,10934.59571,260.5616667,252.4307917,240.986625,224.3766875,280.4925208,13.85096784,17.58595203,18.28457223,18.87316506,16.69432361,31.91433507,32.52201885,31.8127091,32.61869346,32.84576573
2018-04-12T15:00:00Z,4/12/2018 8:00,93.17079574,81.6078675,76.05516172,77.90056946,72.48543511,11453.90725,8867.240792,8842.454042,8841.335417,8819.339042,259.1967083,266.800875,245.919125,235.4866875,296.5282917,13.84168389,16.96986811,18.00135581,18.43053496,16.11755396,31.90440112,32.29414943,31.85584482,32.57360691,32.6773951
2018-04-12T16:00:00Z,4/12/2018 9:00,93.13205119,82.00117033,76.67512888,78.39357998,72.94335938,11331.35433,10569.37175,10534.61938,10549.18463,10516.21133,258.8391667,263.2891667,243.693375,235.2491458,289.2775,13.85834932,17.116862,18.06899934,18.46877773,16.33292816,31.92183219,32.34348074,31.81525209,32.51543366,32.6968837
2018-04-12T17:00:00Z,4/12/2018 10:00,93.03143217,80.31709745,74.67784994,76.66423987,70.93514432,11452.64138,8592.649875,8511.289,8581.29925,8520.845958,258.7649792,265.8191667,244.4842292,239.5795833,291.3074792,13.83994804,17.00270588,18.02647733,18.28291124,16.26304661,31.91621529,32.29520266,31.81330424,32.43897198,32.62181816
2018-04-12T18:00:00Z,4/12/2018 11:00,93.04122398,79.42123898,74.03639762,75.86244699,70.20594936,11440.2785,9516.706042,9492.6595,9513.526667,9463.161417,258.1858542,258.9991667,238.6474792,230.9375,276.9366875,13.84233952,17.28007267,18.24743423,18.57143507,16.59269239,31.93043553,32.2253008,31.71010846,32.40397141,32.55941492
2018-04-12T19:00:00Z,4/12/2018 12:00,93.63836043,75.32018036,69.86402904,71.74328126,66.07518761,11735.60858,6831.511875,6817.1465,6814.597792,6806.163875,259.5457917,250.5741458,232.0591458,226.3533333,262.9341458,13.86252046,17.47230019,18.39299307,18.61831801,16.85709496,31.96287786,32.10874553,31.54777722,32.1879799,32.37431502
2018-04-12T20:00:00Z,4/12/2018 13:00,94.06450796,73.88077984,68.81512632,70.33844633,65.03695771,11666.08044,9016.468764,8992.825972,8987.430296,8968.726046,262.6399514,234.1260625,222.6753472,220.8234028,244.6106458,13.84854651,18.02085048,18.7583175,18.72188539,17.34444608,31.98373514,32.13383232,31.3714073,31.81311952,32.22700085
2018-04-12T21:00:00Z,4/12/2018 14:00,93.63398599,81.02932835,76.1737923,77.63182496,72.41504983,11424.00398,11127.37322,11094.1,11132.58719,11061.78546,264.2411111,246.3422222,235.6222222,222.0401389,266.8927778,13.80240133,17.84531397,18.50852074,18.99753216,17.06258872,31.97882145,32.46299752,31.72409503,32.50287861,32.74921746
2018-04-12T22:00:00Z,4/12/2018 15:00,93.34951571,82.41169501,77.0677147,79.04010159,73.42048824,11569.2935,8751.535148,8729.2655,8752.453648,8712.381796,263.9856852,270.5643148,248.1509722,238.6266574,302.1455463,13.85096035,16.97256971,18.02795875,18.45306182,16.13072012,31.94826099,32.28295315,31.91400499,32.67259579,32.71048829
2018-04-12T23:00:00Z,4/12/2018 16:00,93.86053665,76.7716567,71.44830613,73.26697862,67.71072255,11659.95045,9000.896907,8980.532056,8976.426259,8946.796111,264.7237384,254.897331,235.0386111,230.6600093,271.5687593,13.84747456,17.39285578,18.34803985,18.56742635,16.75386243,31.97686605,32.17087423,31.67383042,32.27665637,32.47864229
2018-04-13T00:00:00Z,4/12/2018 17:00,93.80747105,79.87838574,74.82312702,76.52162449,70.96966789,11548.36925,9879.414708,9848.693583,9865.034458,9819.423667,267.3416667,256.250875,238.0933333,228.6091667,278.1316667,13.80227493,17.4519547,18.34382342,18.74300325,16.68522904,31.97023107,32.31118133,31.7977508,32.53720387,32.63288612
2018-04-13T01:00:00Z,4/12/2018 18:00,93.4419833,81.00648456,75.90472604,77.67982725,71.99979991,11537.73325,10127.42333,10101.86029,10108.26192,10071.16629,266.7650625,263.2066667,242.2233333,234.0483542,288.1650417,13.7915451,17.19823166,18.19650508,18.56826915,16.44560993,31.9423279,32.30514614,31.8849203,32.59145769,32.66872632
2018-04-13T02:00:00Z,4/12/2018 19:00,93.21481673,82.6782507,77.58034907,79.34849458,73.63049392,11459.00163,10622.18013,10597.21433,10594.76954,10564.25867,266.4641042,270.5483125,247.95,245.6041458,301.1466667,13.79437628,16.97200029,18.03811994,18.22427289,16.16411057,31.94589365,32.35003444,31.99732679,32.54589409,32.73010737
2018-04-13T03:00:00Z,4/12/2018 20:00,92.63093137,85.29642012,80.08246702,81.8604229,76.12061898,11349.35488,10671.05375,10637.44883,10640.68396,10619.20958,265.5717083,284.0732917,258.2016667,260.89,323.1582917,13.80270159,16.60375895,17.74821644,17.75913904,15.7217031,31.93631871,32.36210695,32.17241681,32.52296054,32.82020499
2018-04-13T04:00:00Z,4/12/2018 21:00,92.21304372,84.82751924,79.49246746,81.19819734,75.47644431,11311.662,10587.98938,10563.89042,10546.03654,10541.51433,263.1041458,291.0492083,265.2991667,265.3575,327.25,13.89415891,16.38515603,17.47668698,17.57168335,15.54624343,31.93309001,32.31616967,32.07711962,32.4646613,32.80343599
2018-04-13T05:00:00Z,4/12/2018 22:00,92.03118361,82.74617551,77.27154658,78.97363459,73.23713417,11390.39438,9176.29025,9157.481708,9134.790667,9130.731458,260.9516875,286.5041667,262.035,260.0708542,317.7549792,13.92329637,16.4617661,17.51132645,17.6571484,15.68707703,31.92701374,32.29057023,31.9797414,32.40912877,32.74469376
2018-04-13T06:00:00Z,4/12/2018 23:00,91.88331828,82.0380297,76.80599176,78.25115883,72.72218987,11339.62417,10668.68188,10635.04083,10591.00092,10618.64654,258.7700208,276.7658542,250.8658333,247.7733542,302.310875,13.91178833,16.72993979,17.86820384,18.07878297,16.08007791,31.93752106,32.26874601,32.00516181,32.45190552,32.71030886
2018-04-13T07:00:00Z,4/13/2018 0:00,91.79035991,83.91503497,78.68355721,80.04724862,74.63676383,11337.23563,10491.71296,10467.4715,10391.71754,10456.55013,257.759125,283.3558125,257.8924792,253.7974375,314.771625,13.93262175,16.57069128,17.67053337,17.88036718,15.80460763,31.95476412,32.31608102,32.07618377,32.48107779,32.78335497
2018-04-13T08:00:00Z,4/13/2018 1:00,91.51428608,83.46371105,78.11994007,79.44472848,74.04803644,11319.33996,9467.702708,9449.667042,9389.806542,9433.371542,257.9774792,286.5183125,263.0808125,256.363375,319.3966875,13.91929117,16.41406366,17.46789205,17.75406933,15.67598022,31.94088623,32.29969875,31.98531313,32.46309167,32.7864226
2018-04-13T09:00:00Z,4/13/2018 2:00,91.39592597,82.19403504,76.97283802,78.17265292,72.90812976,11257.81654,10213.71404,10199.79683,10087.50233,10192.57279,256.5667292,279.2491667,253.5592083,247.3558125,305.3875208,13.91372949,16.65054072,17.73510752,17.99474533,15.98652773,31.94823254,32.26035924,31.99636641,32.47186456,32.72119493
