timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-04-13T10:00:00Z,4/13/2018 3:00,91.41639633,79.1439832,73.82400353,75.15890286,69.79634151,11402.85913,8424.29975,8409.43025,8357.8205,8393.253458,255.7150208,271.2900417,246.7991667,240.6816667,293.626625,13.92612623,16.78976564,17.88359289,18.16071773,16.1512904,31.94838919,32.21343937,31.91828031,32.37844345,32.57925078
2018-04-13T11:00:00Z,4/13/2018 4:00,91.65235089,75.37035644,70.20523126,71.57523084,66.20094018,11486.02125,7874.181083,7863.141542,7824.494417,7838.3085,249.9974375,252.4007708,233.4008542,225.5308542,264.7058542,14.09538439,17.28781296,18.25671355,18.57140158,16.77554137,32.06129795,32.1267514,31.66898915,32.2256005,32.39106874
2018-04-13T12:00:00Z,4/13/2018 5:00,92.16020125,71.06716125,66.00405633,67.38469829,62.08687617,11629.59858,6242.730542,6235.909417,6210.3225,6219.140667,250.6600208,235.4625417,220.7333125,219.1374583,242.2899583,14.11137748,17.77375851,18.60916188,18.59073587,17.23795257,32.1096747,31.96746543,31.35783412,31.69676224,32.06093301
2018-04-13T13:00:00Z,4/13/2018 6:00,92.50239404,70.40097052,65.74395144,66.7565011,61.85192014,11571.08808,8299.673917,8282.179792,8229.992375,8249.831458,253.1041042,228.3733333,212.6775208,218.1275,231.9175208,14.08564293,17.97393117,18.82417214,18.47484886,17.43255377,32.13295745,31.6871622,31.14559858,31.17584965,31.77724002
2018-04-13T14:00:00Z,4/13/2018 7:00,91.90057409,79.15286357,74.88615958,75.3054464,71.04975745,11211.07729,11549.53663,11539.66438,11381.68067,11522.32867,253.7800625,230.8700417,227.284125,218.1025,252.9950417,14.05396783,18.16909331,18.6247643,18.80639497,17.22124005,32.13179528,32.4201719,31.59360863,31.98082877,32.50605738
2018-04-13T15:00:00Z,4/13/2018 8:00,91.40424243,83.28940922,78.44227058,79.1744408,74.69974039,11303.90113,10655.68125,10630.149,10505.04588,10617.60121,252.2400208,265.3257708,247.178375,228.0292292,301.0075208,14.03037019,17.04477438,18.00239465,18.69986305,16.11702893,32.1070101,32.41154733,32.01623549,32.7679919,32.7744915
2018-04-13T16:00:00Z,4/13/2018 9:00,91.56336048,84.43955771,79.38547513,80.36551511,75.5253844,11346.9,10849.27708,10825.36004,10724.42996,10809.84967,251.1898958,280.6358542,255.8032917,248.0157917,319.2082917,14.04395033,16.58298073,17.68881792,18.01990838,15.70762137,32.11526541,32.33680892,32.11867687,32.60766843,32.81219011
2018-04-13T17:00:00Z,4/13/2018 10:00,91.77213619,85.42951004,80.24051122,81.42284299,76.24681752,11346.29288,10908.30725,10869.64283,10815.21204,10857.12846,251.7042292,290.8733125,266.8891458,260.3800208,330.6216458,14.05851823,16.34620867,17.39647909,17.64994175,15.47656086,32.13910918,32.34420104,32.12725748,32.51694493,32.85264311
2018-04-13T18:00:00Z,4/13/2018 11:00,92.08376602,80.57734013,75.02759748,76.55810585,71.00767402,11557.11508,7250.65125,7231.270875,7216.340167,7216.309875,252.9491667,285.8916875,261.8275417,255.9141042,315.0700208,14.06134332,16.39114076,17.39835422,17.65910202,15.66934369,32.15847754,32.23550653,31.89326431,32.34603087,32.65051661
2018-04-13T19:00:00Z,4/13/2018 12:00,93.20042563,71.1560496,65.79468349,67.31413096,61.8292785,11776.01579,5968.027542,5959.294917,5958.314042,5954.913042,256.5675417,248.9233333,228.8666458,225.8200208,253.9900208,14.03706145,17.39460639,18.37443669,18.45705489,16.9561147,32.2086555,31.98875499,31.48193692,31.88758587,32.18165767
2018-04-13T20:00:00Z,4/13/2018 13:00,93.45487306,72.53570615,67.79960839,68.90185361,63.89188147,11623.68713,8714.372583,8693.758292,8668.324083,8662.74525,261.6382708,231.8608542,220.8450417,220.2650417,240.5633333,13.983793,18.06766636,18.74499515,18.60125595,17.36878605,32.22268952,32.0584927,31.357786,31.6056679,32.09690105
2018-04-13T21:00:00Z,4/13/2018 14:00,93.43608919,72.9835351,68.19859976,69.32887479,64.41712706,11647.49396,8226.776625,8203.670375,8183.053667,8174.6055,263.0316667,231.046625,222.7374792,219.8524583,243.4666667,13.98201985,18.14275651,18.74758003,18.70924067,17.37451868,32.20571682,32.16432601,31.40832441,31.70105156,32.19015157
2018-04-13T22:00:00Z,4/13/2018 15:00,93.41206058,74.50795264,69.76510779,70.83881469,65.98451559,11628.54138,8950.198583,8938.290042,8913.098,8902.956333,263.7425417,232.4008542,224.5508542,219.7017292,246.7641667,13.987529,18.14013169,18.70887855,18.77972133,17.35564217,32.22016842,32.26135876,31.46290553,31.80293858,32.31032995
2018-04-13T23:00:00Z,4/13/2018 16:00,93.70517752,72.69397105,67.7779628,69.00607235,64.07817187,11703.6695,7276.491167,7257.857417,7247.997958,7246.444875,263.2091458,234.4733125,224.0708125,219.7216458,246.5674583,13.99868694,18.01114022,18.69422018,18.70546868,17.33190851,32.26275174,32.16421672,31.41651407,31.77380721,32.24488737
2018-04-14T00:00:00Z,4/13/2018 17:00,94.09219596,70.30559082,65.52606434,66.67452782,61.84618174,11856.41775,7532.239329,7514.139319,7502.86912,7492.057764,265.268375,230.5841875,216.2554954,219.180831,236.7209931,13.9813603,18.03514768,18.85463429,18.52882748,17.45690103,32.29940884,31.81309934,31.19787621,31.31377267,31.91760106
2018-04-14T01:00:00Z,4/13/2018 18:00,94.13254089,70.56821302,66.01995912,66.98404171,62.31597334,11752.91721,8175.850824,8150.984685,8138.762472,8128.842852,266.8469722,230.3440185,213.5910231,218.9838102,233.6315972,13.94967966,18.01729919,18.93791818,18.49384693,17.49147563,32.29445139,31.64110002,31.12813311,31.11491649,31.81867517
2018-04-14T02:00:00Z,4/13/2018 19:00,93.64948943,76.58647278,72.31629061,73.00975142,68.49373717,11581.21174,10818.08419,10801.07655,10754.74003,10746.32148,266.4582639,230.2708426,223.9388981,218.9082338,247.3603681,13.99521874,18.18159786,18.74995352,18.72447447,17.37392166,32.2724773,32.21150375,31.47938772,31.71757801,32.33824467
2018-04-14T03:00:00Z,4/13/2018 20:00,93.10480565,81.7895679,77.16735434,78.1442364,73.33012588,11501.34238,10827.89546,10818.522,10773.8205,10767.73521,264.4974583,253.9725,242.7383542,224.0400208,286.67,14.03145169,17.53824387,18.25293798,18.89580155,16.58044189,32.24386942,32.49768928,31.89110779,32.65537759,32.73469183
2018-04-14T04:00:00Z,4/13/2018 21:00,92.81621749,83.49425532,78.59794732,79.92300043,74.68586779,11481.57513,11086.34333,11054.76404,11022.84867,11018.18175,262.4183542,275.2883542,253.5424583,242.0633542,313.269125,14.05012136,16.82198257,17.85642916,18.3191099,15.94111468,32.22569352,32.35071758,32.03989059,32.71367376,32.74232505
2018-04-14T05:00:00Z,4/13/2018 22:00,92.30782746,87.39387007,82.39136244,83.85237423,78.3358602,11448.07975,11925.67313,11910.466,11877.61896,11880.24842,260.2308333,295.9033333,272.6742292,268.3324583,343.5942292,14.04141475,16.33311396,17.33666067,17.54855266,15.38732523,32.21031759,32.37880373,32.16784807,32.57871356,32.90098087
2018-04-14T06:00:00Z,4/13/2018 23:00,92.78375514,92.05640465,86.84947944,88.23426489,82.71915781,11447.34888,12567.4415,12553.10225,12479.78633,12522.02642,260.6058542,322.7099792,306.4741458,295.7959167,382.4674375,14.05937666,15.70407092,16.45841862,16.80708794,14.73243897,32.2218445,32.4153215,32.05679717,32.51736041,33.10292221
2018-04-14T07:00:00Z,4/14/2018 0:00,93.51674008,94.60844414,88.93522934,90.46038759,84.84060638,11734.64396,12447.19354,12434.72971,12367.17313,12399.60025,263.4891458,339.2033542,330.6549792,315.2807708,406.285875,14.04480878,15.45697111,15.96859411,16.40514745,14.4328226,32.23614227,32.45360109,31.88700677,32.48289879,33.28283235
2018-04-14T08:00:00Z,4/14/2018 1:00,92.8342712,93.96971691,87.71502083,89.47882935,83.693415,11353.23204,11589.06479,11557.23896,11523.05154,11533.08963,265.9116458,332.3766458,330.6649792,318.4633125,402.3199375,13.99548356,15.69299243,16.08121365,16.42370354,14.52088631,32.22887572,32.61646597,31.73023384,32.42530022,33.29250798
2018-04-14T09:00:00Z,4/14/2018 2:00,92.56082052,91.2849835,84.70824354,86.56438932,80.75302504,11472.30558,11117.52283,11087.09496,11055.01838,11061.92058,262.8958958,321.52,306.9566875,304.6991458,375.9708542,14.01753093,15.95534684,16.60387373,16.74950691,14.92510437,32.20478022,32.61908047,31.78604526,32.33368943,33.21834445
2018-04-14T10:00:00Z,4/14/2018 3:00,92.47221266,90.27129771,83.73482957,85.44456629,79.82780931,11416.02208,11338.38338,11305.23829,11261.96313,11277.37504,261.1999583,312.903375,294.135,292.6733958,360.2966875,14.05751506,16.16775283,16.93467673,17.06970071,15.1952981,32.20649339,32.60884286,31.8016012,32.31263455,33.13584224
2018-04-14T11:00:00Z,4/14/2018 4:00,92.3634569,90.41830923,83.86227819,85.54239177,79.97154694,11454.40442,11289.12467,11250.19842,11217.65396,11227.09596,259.9358125,310.6682917,291.7425417,289.4291458,357.4041875,14.05332685,16.22193103,17.03195288,17.15626865,15.27366476,32.20765591,32.58653923,31.81358539,32.29729115,33.11212398
2018-04-14T12:00:00Z,4/14/2018 5:00,92.63693203,86.22761798,79.59710765,81.30270235,75.68497658,11592.73975,9493.453417,9478.154458,9422.475833,9443.399,259.9650208,299.2975,277.1874583,276.2833125,334.8399792,14.04775013,16.45851296,17.3505639,17.4487237,15.62001022,32.20495208,32.5578746,31.80497277,32.26980013,32.95930774
2018-04-14T13:00:00Z,4/14/2018 6:00,92.75128568,84.43388099,78.19023532,79.63983293,74.28073573,11524.06925,10514.33325,10500.43321,10439.95667,10459.7315,260.8316667,281.6800208,258.9191667,257.1117292,309.1025625,14.0713218,16.91989778,17.90315243,18.01255175,16.16610492,32.21808824,32.52850353,31.82749392,32.31076075,32.86531233
2018-04-14T14:00:00Z,4/14/2018 7:00,92.30861094,87.08137197,81.05503287,82.40156432,77.12536724,11423.06696,10819.98317,10797.65804,10733.21146,10767.34867,260.6875417,285.4816667,262.6274792,261.6949167,319.9007917,14.04878921,16.89700028,17.88901541,17.9722543,16.01199779,32.20516942,32.5842469,31.94669135,32.38145252,32.9734182
2018-04-14T15:00:00Z,4/14/2018 8:00,92.48501336,85.15434854,79.02804581,80.46580671,75.08112757,11573.87221,10389.58671,10364.36254,10309.54967,10321.00092,259.7283125,284.1824583,263.2724792,261.8591875,317.6083125,14.02860563,16.86586133,17.80231221,17.9105048,15.98568571,32.20263875,32.56147081,31.90854088,32.29813222,32.9080639
2018-04-14T16:00:00Z,4/14/2018 9:00,92.55016121,89.59049022,83.73118311,85.09976053,79.71014983,11508.16979,12423.08233,12381.57742,12368.79033,12360.22454,259.7808542,291.7975208,273.5575,269.6633958,332.5125208,14.04796927,16.77471434,17.63459574,17.80025731,15.82457308,32.22285388,32.64298113,31.95158037,32.38659397,33.07398323
2018-04-14T17:00:00Z,4/14/2018 10:00,92.4782855,94.18517785,88.03692282,89.69102242,84.06448342,11391.22217,12446.14442,12421.73304,12426.83371,12392.82083,261.2074792,316.9833333,304.993375,299.026625,376.4174583,14.05067578,16.20646892,16.84417229,17.04978164,15.11213897,32.21707916,32.71782213,31.92413896,32.37580115,33.30316346
2018-04-14T18:00:00Z,4/14/2018 11:00,92.38188201,95.81164878,89.30567773,91.21021035,85.37605825,11475.92671,12535.66971,12518.93442,12533.05163,12488.18238,260.4733333,327.2841667,323.9250208,316.5616875,398.933375,14.06770446,16.02793092,16.44199038,16.70385915,14.77630411,32.23000368,32.80123952,31.88252667,32.3254037,33.40420711
2018-04-14T19:00:00Z,4/14/2018 12:00,92.60647009,97.18565523,90.35542597,92.43961626,86.46611401,11431.45667,12580.06792,12560.73704,12592.10558,12536.26908,261.4716458,337.2941667,334.3216667,326.5399583,411.7782708,14.10824167,15.94576515,16.28033936,16.59216588,14.73354208,32.26179239,32.84554252,31.84661216,32.26652966,33.47162936
2018-04-14T20:00:00Z,4/14/2018 13:00,92.41434611,97.72113703,90.59975612,92.8057366,86.76880311,11414.823,12169.36238,12163.69804,12166.14246,12121.9225,261.7225417,344.0774792,338.1516667,328.7241667,418.0558333,14.1189703,15.89624819,16.30223147,16.63740316,14.70035762,32.2453713,32.73860559,31.8190061,32.24138375,33.49933497
2018-04-14T21:00:00Z,4/14/2018 14:00,92.6906459,91.49000512,83.99935676,86.35880024,80.28981176,11556.28408,9954.109458,9930.93275,9943.046583,9892.596875,262.8249583,327.2450417,312.1232708,308.5966667,381.9708542,14.13440701,16.24152284,16.8345005,17.0419769,15.18361828,32.26093304,32.63378227,31.79647484,32.168936,33.22586618
2018-04-14T22:00:00Z,4/14/2018 15:00,92.90681956,89.77319566,82.71275768,84.80296447,78.94173305,11466.58329,11330.54113,11299.35954,11331.29575,11260.20954,263.5566875,306.4674792,285.6967292,283.0708542,346.1474792,14.16860671,16.77187632,17.60109007,17.74214335,15.81601436,32.30016252,32.59630853,31.85816104,32.25072577,33.12699083
2018-04-14T23:00:00Z,4/14/2018 16:00,92.9187826,91.12075027,84.23939922,86.31151645,80.44858201,11476.15788,11624.80346,11601.30721,11630.19446,11561.34071,263.9191458,305.8933333,286.9258333,282.96,349.993375,14.16619269,16.79925414,17.61158332,17.77123147,15.84384759,32.29035238,32.63107087,31.91411944,32.33110624,33.1771978
2018-04-15T00:00:00Z,4/14/2018 17:00,92.83093422,94.676176,87.87672114,90.05103108,84.07641506,11413.00983,12275.52371,12250.84604,12301.8735,12221.83242,264.2741875,314.9108125,302.911625,297.3708125,372.9325,14.18213826,16.65038252,17.2407736,17.48559931,15.47959274,32.29001486,32.69684313,31.90649609,32.34430486,33.27779744
2018-04-15T01:00:00Z,4/14/2018 18:00,92.91507369,93.15547225,86.01228227,88.36330505,82.29793204,11466.22275,11093.17925,11070.07971,11098.62429,11040.31158,264.8183542,319.0750208,307.5675,302.5483542,376.7050208,14.17097539,16.46904115,17.02679816,17.28804765,15.35775703,32.28679145,32.66286152,31.83483007,32.26212929,33.26871593
2018-04-15T02:00:00Z,4/14/2018 19:00,93.02542193,89.93767468,82.76872241,85.01106322,79.02484847,11505.898,10319.634,10293.93508,10310.16867,10258.40683,265.6091667,306.4133333,290.9975,288.2641667,353.1407917,14.15830346,16.7411831,17.41963814,17.61359091,15.69914084,32.26871328,32.62612518,31.81150625,32.21162764,33.14607713
2018-04-15T03:00:00Z,4/14/2018 20:00,93.46536875,83.07412686,75.98107896,78.10601871,72.29332373,11663.01368,8319.685907,8297.386153,8281.425347,8269.87006,266.5918727,283.0320046,263.1021042,260.5767963,309.3045949,14.14563152,17.3053859,18.12859893,18.2888019,16.47482869,32.2748387,32.4902816,31.69952421,32.14551463,32.84553689
2018-04-15T04:00:00Z,4/14/2018 21:00,93.6765471,83.20579403,76.77964385,78.54750286,73.04649192,11586.00023,10590.07203,10566.96171,10569.86277,10517.31861,267.4562731,265.546963,249.8906065,239.8750093,286.5955648,14.13295959,17.87697312,18.58318577,19.00803438,17.03538578,32.28916358,32.49181345,31.65342673,32.27612032,32.8040227
2018-04-15T05:00:00Z,4/14/2018 22:00,93.27876688,85.79853237,79.49471198,81.35797374,75.79240806,11469.49655,10688.37918,10667.24418,10670.32637,10623.45506,267.212875,270.7436435,255.3246713,248.0128056,300.7735625,14.12028765,17.72410837,18.45663396,18.81203826,16.77233066,32.26843743,32.52724308,31.78793648,32.33220083,32.89440543
2018-04-15T06:00:00Z,4/14/2018 23:00,93.05181281,84.63386172,78.29117863,80.22891958,74.58523493,11527.95229,9842.712958,9819.782542,9821.939583,9781.942792,265.1274583,269.8933125,255.0841875,249.6167083,301.0291458,14.10923046,17.66816249,18.4187904,18.73227724,16.70883599,32.25193815,32.50816472,31.7707666,32.27569108,32.85487226
2018-04-15T07:00:00Z,4/15/2018 0:00,93.26984305,79.77807954,73.43063755,75.40186061,69.74086644,11664.66892,8465.809333,8448.940042,8445.272458,8412.86325,264.1117083,256.0608333,243.4524792,236.1574792,276.4683333,14.10366417,17.98662332,18.68288372,18.97853496,17.15464136,32.2547001,32.41046425,31.55714444,32.14243032,32.64724294
2018-04-15T08:00:00Z,4/15/2018 1:00,93.09811204,81.45113163,75.57040714,77.29144998,71.91803095,11480.78858,10641.67442,10623.9545,10615.44367,10583.1255,263.4758333,247.6808333,239.1941667,227.6866875,267.4833125,14.13965601,18.33810202,18.87673309,19.31191068,17.45593568,32.26210002,32.47860188,31.52097341,32.22743674,32.70453517
2018-04-15T09:00:00Z,4/15/2018 2:00,92.85901513,82.26400325,76.2511828,78.17705748,72.70643924,11554.70567,9490.566708,9478.173,9473.552333,9442.408792,261.8033333,253.1625,243.7916458,231.5066875,279.4033125,14.12038228,18.11319319,18.69541388,19.21838101,17.14277197,32.25050712,32.48464903,31.59955335,32.34673201,32.73655209
2018-04-15T10:00:00Z,4/15/2018 3:00,93.10680939,79.44451351,73.42725405,75.39754962,69.8940325,11651.72154,8891.585083,8885.965292,8874.200458,8847.242917,260.9550208,245.9208125,237.8258333,228.6624792,266.6250417,14.11585636,18.26592101,18.81543612,19.18276873,17.37281653,32.25521862,32.43766138,31.45575598,32.15241706,32.5954098
2018-04-15T11:00:00Z,4/15/2018 4:00,92.79038984,81.16043862,75.39401375,77.15702678,71.88565154,11401.43042,10578.26467,10564.25333,10538.81258,10543.81329,260.575,242.7416667,236.4100208,225.5591667,264.0250208,14.10845877,18.43145239,18.86914317,19.31705131,17.49900451,32.26851719,32.51709526,31.49036672,32.19554589,32.68799903
2018-04-15T12:00:00Z,4/15/2018 5:00,92.36733072,80.83206348,74.89340508,76.80234818,71.48390502,11435.88388,9624.292333,9608.325917,9594.55475,9591.601333,258.6258333,247.0775,239.0458542,228.4775,271.3816458,14.08977893,18.22814767,18.77385699,19.20770728,17.24108971,32.25082045,32.47162644,31.509629,32.25353514,32.67510606
2018-04-15T13:00:00Z,4/15/2018 6:00,91.93188575,83.19254496,77.38286421,79.10510648,73.94559949,11257.39879,10311.10933,10296.10383,10244.62308,10283.94938,256.8991667,250.5758125,242.2199583,230.3475,278.4799583,14.14936185,18.15877912,18.70405611,19.16812798,17.15035612,32.24377416,32.50409856,31.60525802,32.34953218,32.79366124
2018-04-15T14:00:00Z,4/15/2018 7:00,92.22160481,76.0057202,69.81069159,71.8310437,66.43461235,11556.13788,5885.578125,5881.325167,5880.659583,5869.719,255.5541875,243.9783333,232.8366667,227.8641667,261.1683333,14.1055492,18.17038778,18.80413043,19.03202086,17.34815861,32.24093247,32.23818113,31.33977975,31.90616286,32.41445676
2018-04-15T15:00:00Z,4/15/2018 8:00,92.72823128,71.57071321,65.87357052,67.5145605,62.42475815,11497.47479,7666.119292,7646.546083,7638.96675,7623.08425,257.6016667,231.3950417,216.575875,220.7941667,234.0225417,14.10953502,18.48100799,19.26558382,18.93319624,17.87514757,32.2879014,31.71255588,30.93529346,31.09375711,31.9026188
2018-04-15T16:00:00Z,4/15/2018 9:00,92.49591137,74.08457227,68.84502886,70.14829978,65.38571182,11314.50608,9099.951167,9076.844792,9085.479625,9062.079875,258.9874583,230.161625,216.2266458,220.24,234.3441667,14.10003957,18.53019339,19.34438448,18.94881551,17.93431303,32.29610965,31.66192142,30.94567738,31.02852248,31.96399307
2018-04-15T17:00:00Z,4/15/2018 10:00,92.22898697,78.4419402,73.28824194,74.59908441,69.9191296,11314.50308,10137.01779,10109.18421,10129.37917,10102.41775,257.8782917,229.5166667,226.0899792,220.0875,247.0658333,14.08788222,18.78702574,19.19829096,19.25842319,17.85526981,32.26358367,32.25758648,31.24472309,31.62318786,32.44722171
2018-04-15T18:00:00Z,4/15/2018 11:00,92.32197112,77.99890307,72.44673562,74.08131439,69.16627662,11408.64579,8520.687333,8507.289708,8520.416083,8484.705208,258.1508958,232.2325208,231.3758542,220.3833333,254.6392083,14.09734161,18.78760402,19.05313072,19.38018541,17.74083867,32.25709993,32.49220316,31.36334078,31.95376035,32.61956492
2018-04-15T19:00:00Z,4/15/2018 12:00,92.71256256,75.68584607,70.09812287,71.73332269,66.80993685,11466.07821,8494.332333,8480.288417,8485.645333,8454.313458,258.8058125,231.08,225.9725,219.7333542,247.2866458,14.1132617,18.75878861,19.15107843,19.28728928,17.8099101,32.27892033,32.24536625,31.19785582,31.69567401,32.37930053
2018-04-15T20:00:00Z,4/15/2018 13:00,93.04187685,75.45053101,69.96698381,71.54601723,66.61303103,11538.17067,9116.02225,9093.098042,9120.965,9060.561792,260.1833333,229.4333333,223.1266667,219.584125,243.5291667,14.1004686,18.76442117,19.22830822,19.22520224,17.86370533,32.31045181,32.15973547,31.14604351,31.54351572,32.29593096
2018-04-15T21:00:00Z,4/15/2018 14:00,92.91703709,80.80741293,75.4283211,77.03213152,72.077575,11434.31825,10545.26892,10515.50725,10565.11021,10496.95467,261.4191667,232.9600417,232.4641458,219.7133542,256.7216458,14.10222535,18.81257913,19.10690159,19.51546242,17.77352704,32.28931378,32.59198146,31.40674974,32.08900949,32.72455095
2018-04-15T22:00:00Z,4/15/2018 15:00,93.01887267,81.70270483,75.97289795,77.91759497,72.6643121,11423.91958,9958.003458,9926.767458,9976.814542,9903.370083,261.9633958,246.629125,239.1266875,225.7308333,274.2208333,14.09991308,18.29920573,18.88787306,19.37590174,17.31808543,32.25466931,32.50973709,31.54707588,32.3466621,32.76918742
2018-04-15T23:00:00Z,4/15/2018 16:00,93.04672376,81.60393337,75.77541479,77.88463401,72.40241888,11533.66529,9852.6475,9823.040542,9872.451208,9793.754042,261.6508125,250.4216667,240.7717083,229.9316667,277.8325208,14.09579461,18.15509714,18.83057116,19.22099317,17.22740318,32.24937206,32.45206994,31.57193109,32.34077028,32.75789058
2018-04-16T00:00:00Z,4/15/2018 17:00,93.35873116,81.57697439,75.73390836,77.89286197,72.2780546,11508.52142,9870.243292,9843.304125,9889.978542,9815.741083,263.6475,252.1566667,241.3558125,231.1883125,277.8458125,14.10354741,18.12510993,18.76956446,19.18607999,17.15335414,32.27899705,32.44998073,31.58949303,32.35854666,32.76241231
2018-04-16T01:00:00Z,4/15/2018 18:00,93.22466947,83.15812702,77.36323467,79.51060291,73.84959672,11424.61954,10673.04679,10647.90071,10685.60417,10614.02429,264.7099583,255.655,244.5983333,235.1600208,284.5175208,14.10014069,18.01648756,18.663965,19.08496461,17.05788516,32.27669546,32.48933982,31.65219048,32.40222768,32.79645371
2018-04-16T02:00:00Z,4/15/2018 19:00,93.10306387,86.16039806,80.2954441,82.49444333,76.68461745,11356.46221,10991.77258,10963.52042,11001.136,10929.5555,264.7866667,265.4808333,253.9016458,250.834125,304.0282917,14.09848984,17.75832096,18.4072949,18.63582497,16.65731908,32.29604694,32.57495615,31.82048067,32.38669961,32.91061128
2018-04-16T03:00:00Z,4/15/2018 20:00,93.00564689,87.453585,81.44752689,83.61367857,77.74828207,11394.494,11034.10508,11005.05083,11039.49975,10974.23738,264.4233125,274.2233125,260.8033333,261.538375,317.52,14.07938707,17.49570173,18.2457477,18.33707298,16.39194082,32.30963389,32.61894712,31.93664862,32.35713403,32.99220806
2018-04-16T04:00:00Z,4/15/2018 21:00,93.00852539,88.16715347,82.05187422,84.17948366,78.28654416,11380.48488,11208.83196,11185.079,11218.34608,11150.44358,264.5141875,281.1508333,265.68,267.4525208,324.8733542,14.13086171,17.2995853,18.1226636,18.15024356,16.26069954,32.30443483,32.63831305,31.99924745,32.31425902,33.04577387
2018-04-16T05:00:00Z,4/15/2018 22:00,93.1174315,92.59086642,86.49776765,88.53686206,82.67034627,11443.23479,12470.97979,12452.22983,12490.07913,12421.31229,263.7724583,294.4783542,284.2833333,281.6591667,347.7049792,14.17134485,17.00945913,17.63405009,17.79548608,15.86594195,32.31844662,32.66862381,31.97613047,32.3111224,33.18656835
2018-04-16T06:00:00Z,4/15/2018 23:00,92.99744664,95.14247051,88.62775488,91.02238892,84.8141605,11347.21304,12201.25175,12178.597,12253.76604,12152.14775,264.3692083,311.9641667,306.5158125,301.2541458,375.2141875,14.17155466,16.59623167,17.05575965,17.28516761,15.34760313,32.28542436,32.70400577,31.92418208,32.31113144,33.34333159
2018-04-16T07:00:00Z,4/16/2018 0:00,92.99029696,93.85001801,86.9267668,89.41018053,83.16669208,11468.95206,10931.59056,10912.72427,10944.52454,10877.85886,263.9624907,317.2472917,310.4463403,305.3527963,377.6725694,14.15783615,16.4558573,16.8876881,17.13821144,15.28203591,32.27410166,32.68618728,31.83652874,32.24382571,33.30208435
2018-04-16T08:00:00Z,4/16/2018 1:00,93.27949702,87.84076401,80.80594141,83.17491172,77.04345522,11546.42786,10050.33365,10031.08456,10059.2596,9984.039486,264.2644329,297.0829653,281.6845833,279.5304468,336.5185903,14.1393274,16.87153193,17.55451377,17.76608597,15.91914423,32.29079828,32.59630444,31.79321219,32.18279693,33.05141918
2018-04-16T09:00:00Z,4/16/2018 2:00,93.68806806,84.97813705,78.21259035,80.38744586,74.44912919,11670.14638,9618.610833,9607.608875,9621.24075,9562.582833,264.8966875,278.8216458,261.2183333,258.2683542,307.5466875,14.11019525,17.34247878,18.13397039,18.36150299,16.52062925,32.32469842,32.55305959,31.78450944,32.24078788,32.90275666
2018-04-16T10:00:00Z,4/16/2018 3:00,93.6171879,86.24330278,79.83191713,81.8472051,76.04485142,11473.10521,11039.79867,11012.53442,11039.21854,10963.64817,265.9891667,273.8842292,256.6608542,251.6633542,301.8708333,14.10729334,17.53145621,18.30765149,18.61094555,16.69832778,32.34435843,32.53631944,31.80040673,32.30719737,32.92383971
2018-04-16T11:00:00Z,4/16/2018 4:00,93.45059208,85.94035858,79.46625913,81.57196965,75.73416519,11479.04104,9860.300875,9832.392125,9859.885083,9803.229,266.5183333,276.1583125,259.5233125,256.4116458,308.3208333,14.10599334,17.42670369,18.22554034,18.44383192,16.52815783,32.34198645,32.55515769,31.84770237,32.29192793,32.91584651
2018-04-16T12:00:00Z,4/16/2018 5:00,93.40118697,84.44551707,78.09844595,80.12128884,74.39869869,11414.72825,10441.09513,10417.72438,10443.72496,10392.04471,267.2841458,269.5041667,253.6983333,248.9183125,296.9233125,14.08768837,17.5840311,18.38111109,18.62311126,16.73416719,32.34380363,32.53463901,31.79977191,32.27207524,32.86957467
2018-04-16T13:00:00Z,4/16/2018 6:00,93.37870605,86.92545183,80.69584998,82.67256791,77.00458065,11426.72721,10995.51879,10971.49263,10986.38396,10942.068,268.6633333,273.7991875,257.7883333,254.2816875,307.7133958,13.99087084,17.50768751,18.28512772,18.5105617,16.56041599,32.30563428,32.57982292,31.90816563,32.33019517,32.97162187
2018-04-16T14:00:00Z,4/16/2018 7:00,93.06386901,86.70293801,80.34395151,82.37273462,76.64816175,11306.06388,9976.639625,9943.041542,9964.129,9931.848542,270.2200208,279.0883125,262.0991667,261.3775,316.4749375,14.01770719,17.33353675,18.1153973,18.27660865,16.3187628,32.26870851,32.57950095,31.95014333,32.2833463,32.95819363
2018-04-16T15:00:00Z,4/16/2018 8:00,92.79793008,86.98408691,80.74464988,82.65828472,77.03015525,11274.9235,10971.5635,10944.655,10961.564,10935.96517,268.4483125,277.9283125,260.3108333,258.6166875,313.1292083,13.98361375,17.34949049,18.20368697,18.33909286,16.44754474,32.26337649,32.54810636,31.93992495,32.31778303,32.9794602
2018-04-16T16:00:00Z,4/16/2018 9:00,92.77100449,86.73363059,80.42255624,82.36236926,76.71671252,11312.04588,10290.74008,10270.99646,10282.97458,10265.59529,268.190875,281.5383542,265.0891458,262.2733333,318.7849375,13.99144413,17.29227077,18.06320324,18.23686766,16.32781652,32.26698772,32.57047059,31.94161124,32.30974101,32.97340678
2018-04-16T17:00:00Z,4/16/2018 10:00,92.73239878,85.37751679,79.04673874,81.0170234,75.35915546,11297.07533,10090.06883,10056.46358,10090.44004,10054.64575,268.4383125,277.9475,261.7091875,259.3699792,312.8992083,13.9986423,17.34220669,18.11344861,18.29689113,16.39644092,32.27277806,32.53449077,31.88778606,32.25151152,32.91009095
2018-04-16T18:00:00Z,4/16/2018 11:00,92.46796754,88.8599904,82.89431455,84.55849754,78.97381752,11122.57663,11708.55433,11744.08621,11676.96275,11659.56383,268.7225208,282.9875,268.2483333,264.38,323.9858542,13.99807648,17.2897699,18.02363287,18.24082444,16.27643648,32.27391888,32.63401526,31.96562444,32.33261472,33.06136958
2018-04-16T19:00:00Z,4/16/2018 12:00,92.14201912,87.66115653,81.59485042,83.38217353,77.48890313,11141.45804,9917.719417,9980.823583,9975.700917,9899.535583,268.5558333,290.3858333,278.7874792,273.3324792,333.5549792,14.03223442,17.01770335,17.66453634,17.89367807,15.99011687,32.24606082,32.59609889,31.89439521,32.27983047,33.0279033
2018-04-16T20:00:00Z,4/16/2018 13:00,92.12047826,87.95760952,81.93597993,83.59771292,77.97964877,11195.03017,11161.07654,11183.9335,11137.15971,11127.74083,267.3424792,287.4199792,273.388375,268.4017083,326.9174792,14.04790092,17.10793211,17.85566081,18.07349783,16.1774311,32.23790182,32.57063369,31.912564,32.30747111,33.0442872
2018-04-16T21:00:00Z,4/16/2018 14:00,92.24927455,88.39206835,82.17639469,83.96067194,78.31933972,11247.31221,10809.92317,10796.83421,10798.15471,10782.00217,267.7166667,292.6316667,278.9782917,273.3541458,334.9758333,14.04958161,17.02614756,17.73300763,17.94803112,16.03958918,32.25914599,32.58396814,31.88064772,32.27899236,33.06690433
2018-04-16T22:00:00Z,4/16/2018 15:00,92.48867007,85.03031059,78.52721693,80.49858842,74.80053818,11376.23754,8601.276833,8570.467375,8586.57275,8558.664333,269.4583542,287.1616667,269.7425,267.0941667,322.295,14.05127737,17.10818571,17.88343413,18.05926621,16.23493826,32.28064735,32.50580863,31.83353245,32.18514734,32.93650067
2018-04-16T23:00:00Z,4/16/2018 16:00,93.43864819,80.44604558,74.20638754,76.01138971,70.46500385,11584.21404,9055.531083,9033.291083,9042.321375,8999.84975,272.676625,265.8158542,248.4316875,242.3675,286.7808333,13.99313212,17.68455675,18.4800658,18.78033783,16.96293392,32.31221463,32.4237902,31.69182253,32.18396255,32.74490668
2018-04-17T00:00:00Z,4/16/2018 17:00,93.79113309,81.45970962,75.52911917,77.25400268,71.80443014,11508.36263,9994.256042,9960.068375,9977.411,9926.091333,277.5533333,260.119125,245.03,235.8708333,281.7258542,13.94604695,17.8720354,18.6629447,19.03914353,17.12876733,32.34685276,32.45646641,31.70313482,32.28993305,32.7569287
2018-04-17T01:00:00Z,4/16/2018 18:00,93.66007901,84.86146189,79.02124886,80.789651,75.29838961,11436.83146,10743.17208,10722.98425,10733.45025,10691.20429,279.7908542,267.8500417,252.185875,247.0458333,299.3216667,13.91043385,17.71150191,18.50720515,18.76152421,16.80721141,32.35111577,32.52632223,31.85728043,32.33471122,32.88596525
2018-04-17T02:00:00Z,4/16/2018 19:00,93.70799793,83.6980081,77.66508993,79.57817292,73.94670249,11498.43021,9529.297958,9501.796125,9514.221792,9473.118833,280.5958333,272.0141458,255.2666042,253.35,305.1425,13.8757518,17.53256475,18.38657962,18.52446393,16.60105408,32.34349613,32.5116375,31.87326439,32.28325025,32.86285806
2018-04-17T03:00:00Z,4/16/2018 20:00,93.74902938,83.30370006,77.43856416,79.21395417,73.69408244,11456.99621,10699.84596,10672.62246,10684.8095,10636.11779,281.3708125,267.8633958,251.7716667,247.5941667,297.2908333,13.85102014,17.63885361,18.45622836,18.67506061,16.77319845,32.34278739,32.49478289,31.83181062,32.28158409,32.84612341
2018-04-17T04:00:00Z,4/16/2018 21:00,93.52348589,90.91035154,85.18647783,86.93809022,81.36878377,11454.63417,12535.51917,12505.38904,12527.25038,12483.093,281.0575208,287.6282917,271.8925417,269.395875,336.938375,13.85000038,17.20408529,18.01461943,18.18148047,16.11520046,32.34206766,32.6513917,32.09831874,32.41448878,33.13341745
2018-04-17T05:00:00Z,4/16/2018 22:00,93.63986857,94.62342787,88.43781662,90.40548513,84.62740403,11378.98833,12285.79542,12257.50004,12274.49088,12235.44483,282.6358542,313.375,307.27,301.9191042,379.21075,13.85000038,16.55704859,17.00215276,17.25907329,15.32649465,32.33674267,32.73780099,31.99407882,32.30478158,33.33528569
2018-04-17T06:00:00Z,4/16/2018 23:00,93.27464982,95.24310903,88.61782585,90.69547765,84.85299911,11343.82808,11998.99979,11972.07042,11978.86342,11948.08946,282.1241667,325.7475208,321.146625,313.6800417,394.8042083,13.85000038,16.25809515,16.70408772,16.98126293,15.09009287,32.30282768,32.74902871,31.91078237,32.251636,33.38243552
2018-04-17T07:00:00Z,4/17/2018 0:00,92.99408936,94.15564928,87.25725042,89.3523522,83.48136899,11399.1755,11579.51425,11567.4305,11554.31817,11528.60163,279.3441458,325.1408125,320.1258542,312.3499792,390.15,13.85000038,16.25537047,16.67584355,16.95939442,15.10782276,32.29845889,32.72995075,31.83886166,32.1851897,33.34203055
2018-04-17T08:00:00Z,4/17/2018 1:00,93.07447875,93.95134847,86.99774631,88.99899435,83.18001877,11443.59504,11918.81833,11891.83588,11874.14296,11853.38617,278.4541875,322.4841875,313.5441667,306.3158333,381.3991667,13.85000038,16.35478469,16.78740161,17.1029592,15.21863339,32.30168752,32.72070402,31.83099432,32.16671668,33.30808086
2018-04-17T09:00:00Z,4/17/2018 2:00,93.08796529,93.03819752,85.9494158,87.97153352,82.16392959,11450.15854,10877.92217,10858.69438,10834.78283,10829.63629,278.1124792,321.0899583,309.9874792,303.4641667,376.7508542,13.85000038,16.37447964,16.89800245,17.17406511,15.31045913,32.30898396,32.67532878,31.83207408,32.18482858,33.30674201
2018-04-17T10:00:00Z,4/17/2018 3:00,93.48595934,85.40097935,78.15644431,80.18577242,74.43945255,11663.19263,8461.044333,8435.931708,8411.145769,8413.622523,278.9558935,297.9075023,277.8758449,274.2185926,331.4520532,13.85000038,16.85647036,17.60071469,17.83287054,15.99958294,32.3184068,32.54969387,31.78105937,32.1369103,33.00046549
2018-04-17T11:00:00Z,4/17/2018 4:00,94.09557363,81.23346057,74.53604254,76.27419852,70.83262499,11698.10106,9695.261463,9664.083519,9633.093833,9629.498963,281.5615648,268.8797593,249.7789167,241.9808519,287.6630833,13.82975025,17.59077121,18.41020971,18.79986981,16.90791894,32.35837141,32.47814109,31.67939225,32.20474215,32.78389051
2018-04-17T12:00:00Z,4/17/2018 5:00,94.16436572,89.69367657,83.63048662,85.07149919,79.84043628,11569.51239,12515.95725,12495.27341,12459.55023,12453.13231,284.6683542,278.4700509,262.605162,251.8128681,317.2280093,13.80355576,17.48515362,18.25297857,18.70871805,16.48902277,32.36666911,32.68096665,31.97637435,32.50072288,33.11493925
2018-04-17T13:00:00Z,4/17/2018 6:00,93.74252408,94.6023499,88.19511685,89.88607261,84.40304541,11468.61933,12508.02983,12466.43433,12428.97121,12442.07975,285.9733125,308.0208333,297.0591042,291.2199583,370.7275,13.76541471,16.66809554,17.27967439,17.54593513,15.46527066,32.36667144,32.77062043,32.05543354,32.36305112,33.32880934
2018-04-17T14:00:00Z,4/17/2018 7:00,93.79820313,94.84744365,87.94061014,89.78950043,84.16978516,11327.81475,11240.42721,11206.72908,11175.35263,11180.50188,287.840875,325.0199792,320.3516875,309.2292083,393.0016042,13.68517686,16.29165639,16.62500862,17.02108775,15.02723086,32.3660376,32.77062797,31.88055852,32.26072156,33.39509377
2018-04-17T15:00:00Z,4/17/2018 8:00,93.7959844,88.44518419,81.22228948,83.18356371,77.51700865,11475.248,9415.545042,9378.54775,9353.976,9354.911458,287.8575208,309.4316875,296.3541875,289.6683542,356.5691458,13.68562018,16.56959741,17.12019068,17.41705638,15.54142986,32.34837004,32.66766358,31.77812089,32.16009297,33.16208763
2018-04-17T16:00:00Z,4/17/2018 9:00,93.25865865,83.55687027,76.60559009,78.42716212,72.94718971,11349.25679,8634.7625,8605.610083,8586.639208,8589.572167,286.1216458,285.4616458,264.9249583,261.3999583,314.2425208,13.72513475,17.17649801,18.0025509,18.2251206,16.33563644,32.32311924,32.5518716,31.77367097,32.15058762,32.91964173
2018-04-17T17:00:00Z,4/17/2018 10:00,92.83798693,80.66517657,74.1570978,75.82500205,70.52765698,11321.48825,9271.592667,9237.659958,9222.052625,9224.411458,282.3008125,264.5417083,248.4725208,239.3400208,284.8866667,13.79038957,17.79387466,18.50980805,18.93421572,17.01248368,32.30345734,32.5013186,31.65228898,32.21461082,32.76249954
2018-04-17T18:00:00Z,4/17/2018 11:00,92.90816859,82.61329809,76.4414252,78.06603111,72.84073362,11463.37846,10163.4735,10134.17463,10123.49517,10105.85771,281.915,262.3358542,248.6225,237.4349583,287.5392083,13.80021821,17.92287406,18.59725599,19.0710299,17.04645703,32.29683417,32.55918236,31.72531601,32.33289006,32.86285131
2018-04-17T19:00:00Z,4/17/2018 12:00,93.36344258,82.27873216,76.08127463,77.86831593,72.5024178,11491.31914,9114.154356,9084.896403,9086.59088,9066.012426,284.8389792,265.5845324,250.9267454,243.3491968,294.0330347,13.80194765,17.84200361,18.53511688,18.88478441,16.89600546,32.31223862,32.56034559,31.76217085,32.29536305,32.841045
2018-04-17T20:00:00Z,4/17/2018 13:00,93.1461787,80.42231336,74.37388459,76.12221207,70.79279152,11422.13356,9832.81506,9803.832819,9796.084454,9774.363199,286.3960625,257.1092662,245.1248727,235.8301991,281.3022222,13.80689056,18.05025006,18.70315122,19.10283992,17.16943577,32.29506841,32.52485553,31.67694247,32.24086315,32.74294876
2018-04-17T21:00:00Z,4/17/2018 14:00,93.36298543,77.42600077,71.34609518,73.19823148,67.81006616,11637.36707,7862.001889,7836.364722,7831.852306,7812.050889,286.2433333,250.9452083,239.7484028,232.3740972,271.0286319,13.78799409,18.23062424,18.82657758,19.13682525,17.34698088,32.29139314,32.41609888,31.53431189,32.07999523,32.58936338
2018-04-17T22:00:00Z,4/17/2018 15:00,93.50046619,76.14012073,70.33651185,72.01403337,66.85152802,11644.90742,8135.237917,8101.545375,8095.070625,8087.561917,287.9358125,240.7399583,232.7149792,224.7291458,255.7357917,13.80391671,18.58385046,19.05977023,19.31363914,17.74457475,32.29447196,32.37952554,31.38927684,31.92807247,32.50472646
2018-04-17T23:00:00Z,4/17/2018 16:00,93.68814176,76.80654073,71.24046763,72.74274521,67.7987416,11607.98667,9747.708333,9725.6155,9695.364375,9688.722292,289.3967083,233.6958542,229.9408542,222.5083542,250.8800625,13.81819381,18.82930104,19.15355531,19.3863457,17.91023917,32.30815912,32.49371986,31.38020762,31.88565945,32.55924269
2018-04-18T00:00:00Z,4/17/2018 17:00,93.13561578,83.3298447,77.84531054,79.23863026,74.38513172,11369.46863,11238.53,11210.228,11164.96517,11180.062,289.2432917,250.0441667,244.4,227.4608333,280.7533125,13.80302922,18.4163411,18.85382847,19.48237397,17.37092733,32.30034447,32.68383817,31.71955535,32.48701897,32.92061787
2018-04-18T01:00:00Z,4/17/2018 18:00,92.83486361,85.85016908,80.03780463,81.73466124,76.58491605,11482.80758,10985.57588,10952.69242,10923.80296,10927.94304,287.0700417,270.1041875,257.3216667,248.0825,313.6216458,13.79105453,17.71742542,18.40031528,18.82841138,16.57278333,32.26046994,32.62077285,31.91328892,32.50083622,32.9569827
2018-04-18T02:00:00Z,4/17/2018 19:00,93.24570359,82.99338059,76.89424713,78.75070903,73.3387203,11589.27567,9168.377083,9148.058583,9121.468583,9116.822708,286.7124375,271.4708125,257.0699375,255.8008333,310.1924792,13.79384607,17.5427459,18.34529981,18.44726912,16.51487383,32.27654038,32.57092425,31.86975344,32.23332405,32.85635043
2018-04-18T03:00:00Z,4/17/2018 20:00,92.9356296,82.28920572,76.40441298,78.01989252,72.7535982,11469.47204,10103.12158,10079.11821,10036.99479,10043.84621,287.3791875,264.7158333,250.9975625,245.0749792,295.2700208,13.79815888,17.72418264,18.47199272,18.76010075,16.82742601,32.26324946,32.55680297,31.81042177,32.25959353,32.83464402
2018-04-18T04:00:00Z,4/17/2018 21:00,92.36872467,84.54712703,78.7617464,80.20962837,75.07700357,11295.15133,11004.14883,10987.58835,10916.48576,10961.69257,284.9795046,268.2614491,255.0645023,249.3468588,304.7480463,13.7953562,17.70345325,18.39743185,18.69091123,16.68553956,32.2576617,32.61976643,31.88360844,32.30858077,32.89070679
2018-04-18T05:00:00Z,4/17/2018 22:00,91.90282058,84.01963614,78.04678251,79.58457894,74.31570573,11232.37995,9874.802875,9877.398778,9787.676505,9822.851417,280.5908218,273.1597315,258.0499907,254.8793218,310.7590162,13.86501247,17.51535578,18.29980361,18.49384349,16.49488089,32.25540235,32.58672215,31.91795395,32.2831005,32.91313048
2018-04-18T06:00:00Z,4/17/2018 23:00,91.16978454,84.79376922,79.09418597,80.24229592,75.14824225,11254.69225,10832.26342,10843.49421,10722.71154,10787.29308,276.1416875,272.8716667,257.9725,252.3975625,308.6650208,13.93359293,17.53440313,18.31523941,18.53870523,16.5218424,32.23544942,32.56821796,31.92732856,32.28305033,32.91898744
2018-04-18T07:00:00Z,4/18/2018 0:00,91.6414458,81.4938263,75.46703025,76.95358428,71.37851051,11433.506,8478.205792,8468.266208,8585.637875,8361.591667,274.575,268.8516667,254.2899792,249.06575,298.9708125,13.9170258,17.54077545,18.31906454,18.52507922,16.64549771,32.23857117,32.52701068,31.8295932,32.21344829,32.78387226
2018-04-18T08:00:00Z,4/18/2018 1:00,91.80821089,81.76031605,76.39891705,78.53883896,74.10238269,11488.17846,11244.59267,11320.95063,11379.04292,11619.08246,275.0833542,257.3208125,247.1150208,237.6917292,290.5325208,13.89617835,17.93022363,18.56865658,18.96102196,16.94718767,32.25475419,32.54463499,31.76159196,32.34810381,32.87388847
2018-04-18T09:00:00Z,4/18/2018 2:00,91.91015921,90.10558855,84.68064685,86.03937255,81.14943764,11467.25242,12427.02538,12420.61917,12276.36179,12358.84788,276.1033125,281.6150625,271.4666875,266.625,339.7850208,13.87533089,17.29637732,17.9681543,18.20082351,16.0280225,32.25677983,32.71110376,32.07913376,32.45557184,33.15302969
2018-04-18T10:00:00Z,4/18/2018 3:00,92.96844842,93.59161065,87.64595124,89.01527346,83.94097493,11844.45863,12459.0285,12453.55188,12358.31071,12439.17871,279.955,305.8024792,304.7574583,295.4749792,376.9833125,13.84423964,16.67943464,17.03911655,17.33635793,15.32650058,32.29645555,32.78474707,31.99130082,32.32597912,33.32410222
2018-04-18T11:00:00Z,4/18/2018 4:00,93.92756827,95.37208382,88.97630813,90.36431949,85.2192777,11824.25804,12469.79867,12469.38413,12362.29883,12439.31688,287.6125,318.245,324.8617083,310.3766875,397.8175,13.72501181,16.38998896,16.57798941,16.97065376,15.00232163,32.34513822,32.90339335,31.8974686,32.25634208,33.43282956
2018-04-18T12:00:00Z,4/18/2018 5:00,93.95881981,96.4270178,89.69472067,91.12865865,85.92897037,11738.26983,12423.68083,12442.31575,12327.22508,12413.31779,291.9999792,328.1391042,335.0032917,319.6808333,410.2217083,13.64856333,16.24142966,16.36920064,16.77884287,14.85423228,32.35566145,32.97357685,31.87353187,32.2204673,33.4974803
2018-04-18T13:00:00Z,4/18/2018 6:00,94.68271093,97.20236933,90.16189775,91.42901843,86.35983802,11948.99086,12483.66422,12479.11575,12295.27396,12428.13461,296.0794167,336.4645556,336.4785139,323.8609722,416.2416944,13.62606122,16.09974874,16.33212685,16.70138214,14.78525691,32.38098339,32.96356559,31.8842857,32.17048182,33.5507478
2018-04-18T14:00:00Z,4/18/2018 7:00,95.21187511,97.7395401,90.48091953,91.65369426,86.70499081,11996.23254,12500.41592,12493.67183,12314.56721,12462.68029,301.5391458,341.0475,337.5983125,324.9099583,418.6649792,13.55441379,16.05977139,16.34384974,16.70252014,14.76947052,32.39905345,32.94146578,31.88617255,32.16543321,33.56937319
2018-04-18T15:00:00Z,4/18/2018 8:00,94.82691664,98.07143509,90.67888685,91.81702219,86.88835396,11677.14096,12508.88183,12495.61238,12336.56071,12464.75608,304.255,343.9983333,337.895875,325.7533958,420.5633958,13.54992468,16.03906425,16.37878125,16.7230386,14.7594801,32.37797701,32.91694979,31.87601921,32.15176282,33.55614978
2018-04-18T16:00:00Z,4/18/2018 9:00,93.32890396,97.27315785,89.74237708,90.94161731,86.0200868,11342.5055,12018.67467,12014.62921,11861.05567,11987.08033,297.37,341.6458333,336.0975208,325.0291667,417.1099375,13.594063,16.11495037,16.45816242,16.80571473,14.80698477,32.33091619,32.88657046,31.84002432,32.11570305,33.52552073
2018-04-18T17:00:00Z,4/18/2018 10:00,92.25506732,96.49956494,88.9642744,90.17016123,85.24705755,11325.26871,12313.17213,12307.04471,12165.81133,12276.21158,287.7166458,334.2791458,328.729125,319.47325,406.9017083,13.7611398,16.26837712,16.65060654,16.9216712,14.98107808,32.31547764,32.85644179,31.85531789,32.0951856,33.48276649
2018-04-18T18:00:00Z,4/18/2018 11:00,92.91791495,97.78564762,90.2510065,91.54345986,86.53312275,11759.46442,12531.78125,12516.451,12431.09329,12496.62117,284.8150417,336.3216667,329.9825417,321.6241667,410.5500208,13.84824038,16.35696465,16.67954722,16.97403588,14.99625762,32.34922751,32.87824233,31.90275395,32.11909989,33.54021674
2018-04-18T19:00:00Z,4/18/2018 12:00,93.73889595,98.43773498,90.82832102,92.34094459,87.12060968,11656.41175,12522.66758,12522.39613,12440.98108,12495.10229,290.396625,341.3567083,332.9933125,328.8742083,420.1915625,13.76019295,16.29705677,16.70244065,16.93290419,14.94783407,32.37995793,32.88852209,31.94497263,32.11703232,33.56989902
2018-04-18T20:00:00Z,4/18/2018 13:00,92.79338818,98.62331167,90.91642445,92.48665665,87.1636707,11319.82988,12414.187,12387.53529,12328.8355,12351.17629,292.2808333,342.8350208,335.584125,332.0350208,423.7517708,13.76817925,16.32206322,16.69601693,16.92605632,14.94206619,32.33238258,32.8887057,31.95753898,32.11357161,33.58564725
2018-04-18T21:00:00Z,4/18/2018 14:00,92.38657343,97.84229319,90.03917363,91.76609459,86.27891071,11425.46142,12172.84504,12153.85329,12124.01017,12119.93613,288.5125417,336.1782708,334.2841667,331.8791875,420.0549583,13.86538105,16.51664457,16.74660346,16.91266059,14.99975305,32.29242343,32.9505747,31.9338824,32.09621829,33.545235
2018-04-18T22:00:00Z,4/18/2018 15:00,92.00997919,97.67650712,89.9120484,91.62814178,86.13518026,11343.03515,12426.35706,12408.54979,12360.90585,12370.85665,285.3231644,332.4059144,329.4009028,329.4473009,412.3118056,13.89161355,16.62845061,16.88999255,16.99350628,15.15255079,32.28447261,32.96181887,31.93737633,32.08572781,33.49767328
2018-04-18T23:00:00Z,4/18/2018 16:00,91.80108846,97.12761166,89.30632616,91.09564487,85.55772628,11348.63499,11904.64486,11888.97205,11866.33335,11861.88786,282.7677269,330.8557037,327.7977083,328.2967963,409.0645944,13.92837531,16.70743142,16.95863197,17.03392118,15.21346872,32.28020593,32.95418646,31.95968865,32.0764145,33.50705655
2018-04-19T00:00:00Z,4/18/2018 17:00,91.86575528,95.62668758,87.80645639,89.64082728,84.08879725,11393.46343,11798.55658,11780.29254,11764.94141,11749.0824,281.8758032,323.9802708,318.5765278,320.2052361,395.2351486,13.91268829,16.82781442,17.12235873,17.18095588,15.37597802,32.29018519,32.9414087,31.96379841,32.047007,33.46145594
2018-04-19T01:00:00Z,4/18/2018 18:00,91.83703961,95.5565987,87.84612077,89.67562984,84.09756113,11389.68492,12107.59079,12078.76983,12085.81696,12047.50333,281.5791875,320.0824375,312.8541875,314.2675,387.571625,13.89528119,16.91345261,17.24066951,17.32008369,15.5006957,32.29490848,32.92804475,31.99272989,32.05858185,33.4432024
2018-04-19T02:00:00Z,4/18/2018 19:00,91.78191588,96.12431375,88.46956295,90.32636375,84.69369754,11357.28888,12109.18113,12089.40479,12085.54546,12052.32104,281.7883333,321.1791667,314.0116667,315.1133542,389.8250417,13.8778741,16.89326816,17.25961285,17.3393836,15.50722461,32.28003347,32.92274793,32.01240681,32.11586763,33.49001149
2018-04-19T03:00:00Z,4/18/2018 20:00,92.80609075,97.68361994,90.07283041,91.86889553,86.23829262,11975.9635,12599.81033,12577.94492,12543.55267,12535.59325,283.21,325.5175208,319.666625,319.8699792,397.4141667,13.860467,16.81036236,17.13786887,17.21355279,15.39331969,32.3084359,32.93284214,32.012241,32.10829323,33.5380939
2018-04-19T04:00:00Z,4/18/2018 21:00,95.08743754,98.71160214,91.00827686,92.78241148,87.19622934,12176.51217,12610.38267,12578.80442,12539.20842,12540.2485,296.2058542,329.5091667,328.58675,328.0849792,409.5925,13.71122633,16.72223623,16.94297111,17.02151696,15.21204133,32.38899504,32.99389534,32.02199623,32.09389886,33.60535875
2018-04-19T05:00:00Z,4/18/2018 22:00,95.79907412,99.11567929,91.27085664,93.00343446,87.49129653,12061.03663,12528.57154,12514.16246,12455.82433,12478.69954,307.2066667,333.2549583,332.9066042,331.8233333,415.1899375,13.57926855,16.6670186,16.86808801,16.96127535,15.16517518,32.42201516,33.01046785,32.02323287,32.07962502,33.6530225
2018-04-19T06:00:00Z,4/18/2018 23:00,95.47804693,98.93625782,91.03784363,92.60336667,87.18420725,11816.16458,12456.05267,12452.50688,12347.60242,12393.95133,311.3349792,333.6667083,333.8341667,331.6708542,415.3300625,13.57166401,16.6643401,16.83712889,16.90037023,15.13764328,32.39636049,33.01433468,32.01155035,32.04906184,33.66983337
2018-04-19T07:00:00Z,4/19/2018 0:00,94.95871477,99.03338106,91.18427731,92.57837162,87.33629699,11740.35844,12504.20445,12504.75554,12399.91931,12474.51055,310.2438194,333.5388588,334.0849398,330.7632454,415.6982431,13.53051449,16.66087807,16.78202381,16.89030112,15.10154826,32.36811209,33.02352991,31.9942154,32.00211902,33.65414927
2018-04-19T08:00:00Z,4/19/2018 1:00,93.60594676,99.29437712,91.38232907,92.72874046,87.58333478,11411.76859,12564.34267,12555.88301,12457.3433,12526.82406,304.0626181,334.0725787,333.0807269,330.3624005,415.7559028,13.57691552,16.66641689,16.77170024,16.89656774,15.08164723,32.34450566,33.03226473,32.00550758,31.99199453,33.64495586
2018-04-19T09:00:00Z,4/19/2018 2:00,94.08238186,99.50553976,91.57880435,92.9622344,87.83700175,11939.42933,12559.40438,12553.34696,12466.12204,12526.35129,299.7316875,335.1366667,332.3833333,330.3391667,417.7375417,13.64622627,16.64801821,16.82657743,16.939792,15.08205688,32.36278523,33.03110223,32.0349225,31.99463359,33.66353685
