timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-04-19T10:00:00Z,4/19/2018 3:00,95.4721685,99.60310639,91.68171922,93.03773041,87.90679468,12045.62508,12556.13763,12549.12917,12454.39596,12531.64683,306.1933333,335.9258542,332.289125,330.7958333,419.0091875,13.58996153,16.62961952,16.88410013,16.98346413,15.08252994,32.40292739,33.03905193,32.06509233,31.99753796,33.67698399
2018-04-19T11:00:00Z,4/19/2018 4:00,95.76019323,99.5317076,91.58853623,92.82893174,87.78395052,11857.876,12447.87,12427.57075,12309.18525,12392.27717,312.1774792,334.2716667,331.7125,330.3424792,418.9482708,13.56075813,16.64624521,16.92150477,17.02677629,15.083003,32.39649441,33.05494715,32.08399807,31.99370103,33.66176021
2018-04-19T12:00:00Z,4/19/2018 5:00,94.16032107,99.07491128,91.15361727,92.09493405,87.07349969,11407.23475,12372.53708,12391.37088,12202.78342,12288.31513,310.3358542,331.5658125,331.2567083,328.8783333,417.1508542,13.52619366,16.67969209,16.90813358,17.01869267,15.08704194,32.35168971,33.07900254,32.09212222,31.93654166,33.63100067
2018-04-19T13:00:00Z,4/19/2018 6:00,93.76621471,99.27134497,91.39659601,92.3180213,87.41423018,11523.15917,12462.42442,12464.32275,12332.85479,12438.34288,304.9241667,332.2550417,331.7716042,327.455,415.869125,13.64482306,16.71118602,16.91496415,17.03300696,15.10977656,32.32522512,33.07688487,32.10026677,31.89750741,33.64601683
2018-04-19T14:00:00Z,4/19/2018 7:00,92.85256942,99.19506148,91.24156752,92.09670293,87.3482437,11270.48154,12248.50688,12238.88846,12079.6715,12202.02763,299.8500208,333.499125,331.2192292,327.5025208,416.678375,13.70783546,16.69138564,16.94497407,17.06034192,15.16124861,32.31122621,33.06950657,32.11015515,31.90790194,33.67117365
2018-04-19T15:00:00Z,4/19/2018 8:00,92.46525295,98.39533288,90.3931434,91.27604024,86.52863895,11377.46904,12316.87979,12288.21958,12167.53021,12262.36633,295.0283125,331.1117083,326.5058542,324.9066458,413.2016667,13.7700709,16.78498216,17.04713741,17.10854953,15.22090149,32.30303701,33.05898272,32.12198636,31.90402846,33.6236812
2018-04-19T16:00:00Z,4/19/2018 9:00,92.43396254,98.90921593,90.93367498,91.9380054,87.03354511,11571.92608,12570.83623,12544.5665,12455.02965,12501.09191,292.184375,331.876713,325.2947292,324.1906944,412.279919,13.84294477,16.82561758,17.1488427,17.17482607,15.30047519,32.31439038,33.04845563,32.14915648,31.92885114,33.65628026
2018-04-19T17:00:00Z,4/19/2018 10:00,93.57537809,99.64030104,91.69495531,92.96750891,87.78252107,11883.90127,12658.30927,12646.69448,12606.13022,12602.60456,294.5504676,335.0857546,328.180287,328.8579259,416.8088889,13.85752671,16.84104044,17.15406295,17.15026354,15.30453922,32.34408342,33.03851819,32.18929504,31.93390735,33.67939584
2018-04-19T18:00:00Z,4/19/2018 11:00,94.62362051,99.99711189,92.06959355,93.51239122,88.11926435,11873.92421,12624.89398,12609.25656,12586.97906,12572.0233,303.6835185,339.3009907,332.988581,335.912838,423.8489977,13.78496958,16.82339505,17.1086246,17.12722111,15.25546088,32.38962605,33.03532451,32.19871966,31.93178339,33.69706309
2018-04-19T19:00:00Z,4/19/2018 12:00,94.05662912,99.83745352,91.90109347,93.34802235,87.95146293,11532.29288,12495.0195,12488.08071,12426.50371,12427.45529,307.4275625,341.3742083,336.6225,339.5332917,426.8350208,13.73582144,16.80703977,17.09143025,17.09942282,15.26694839,32.3868175,33.03489241,32.19526731,31.91396283,33.70418931
2018-04-19T20:00:00Z,4/19/2018 13:00,93.60184754,99.60786228,91.71705521,93.13280104,87.70024895,11836.22554,12508.98754,12503.74042,12465.86946,12460.22692,303.3025,341.0508333,337.5575833,340.1950625,427.7483542,13.80254936,16.8470667,17.08980519,17.07814296,15.27850817,32.36483543,33.02649237,32.17900052,31.85792752,33.66298743
2018-04-19T21:00:00Z,4/19/2018 14:00,94.73254506,99.63420743,91.73398693,93.25043402,87.7947102,11872.75117,12539.98629,12527.41558,12506.88225,12495.71225,307.1683125,340.8908333,337.3599167,338.5008125,425.1749792,13.79550165,16.92161672,17.14145173,17.1212084,15.29006794,32.3975661,32.99768344,32.17373565,31.8451775,33.65154003
2018-04-19T22:00:00Z,4/19/2018 15:00,94.92504203,99.67964829,91.78203504,93.3984349,87.88969825,11902.46625,12522.75742,12509.77263,12517.9865,12479.01313,311.3574792,342.7824792,337.0266667,338.0166667,425.5,13.73233975,16.92057323,17.18477203,17.2214349,15.31376897,32.39709073,32.98142148,32.17721505,31.87108699,33.65894991
2018-04-19T23:00:00Z,4/19/2018 16:00,95.44647639,99.61104292,91.72075917,93.36627774,87.79453462,11828.53975,12420.26958,12406.27021,12379.867,12361.186,315.1449792,343.2791875,336.223375,338.5391458,424.4732917,13.75417514,16.93448388,17.25294672,17.22590615,15.35496646,32.38866696,32.98119417,32.19391982,31.87662596,33.66988463
2018-04-20T00:00:00Z,4/19/2018 17:00,93.95748049,97.4773029,89.70981387,91.18588062,85.43120243,11326.9365,11393.92263,11434.49963,11372.16296,11315.97058,313.2266875,336.7166875,330.3116458,332.8667083,412.3650417,13.75107653,17.00770841,17.34031928,17.2906748,15.49183917,32.33677789,32.94277463,32.18783086,31.82994178,33.59649297
2018-04-20T01:00:00Z,4/19/2018 18:00,92.29147807,94.51686357,86.93322447,88.32313586,82.75542429,11225.26038,11731.35138,11738.45392,11702.84208,11659.89196,300.0258333,320.8516667,310.1141667,312.576625,382.6116875,13.83371138,17.34867578,17.76108584,17.70631878,15.87786069,32.28862445,32.87189333,32.18351599,31.8116067,33.47677589
2018-04-20T02:00:00Z,4/19/2018 19:00,92.13177931,96.85339455,89.50217154,90.90650814,85.39635608,11375.92438,12456.81468,12447.02444,12450.7334,12411.87765,291.9724306,321.9656528,311.3597708,313.2892361,386.8741042,13.97642495,17.32958419,17.78100324,17.72510297,15.85749607,32.26799889,32.87056549,32.22832694,31.89038125,33.52268993
2018-04-20T03:00:00Z,4/19/2018 20:00,92.00231167,97.44944461,89.96602736,91.63566426,85.98872703,11341.38438,12249.12708,12213.84646,12263.20908,12189.792,289.1825208,326.8500208,317.3416458,320.2583958,396.5750417,13.97415379,17.23277988,17.62968978,17.56773745,15.71615251,32.25477382,32.89046991,32.25198972,31.8995892,33.56480218
2018-04-20T04:00:00Z,4/19/2018 21:00,91.72381126,97.34421986,89.79846112,91.59616921,85.84670965,11290.33967,12203.27971,12173.34179,12211.34663,12142.80217,287.6017083,327.2391667,317.9225833,322.4808125,398.4650208,13.97527911,17.2037525,17.61526923,17.51028212,15.62358496,32.25730532,32.89074143,32.2471302,31.88760701,33.56348539
2018-04-20T05:00:00Z,4/19/2018 22:00,91.62626448,96.6828176,89.10395761,90.90346206,85.15427629,11314.14383,11909.8745,11888.20575,11906.25204,11854.35204,285.7208125,325.3258125,317.0091667,322.6091667,397.6741667,13.9748499,17.17265301,17.575778,17.44488441,15.65536646,32.25486828,32.87623591,32.24041966,31.85772998,33.53680141
2018-04-20T06:00:00Z,4/19/2018 23:00,91.70201372,95.49029034,87.94660291,89.6506514,84.0253577,11354.48042,11711.26492,11696.28563,11695.74067,11662.21313,284.2208125,319.9541667,310.694125,316.5649583,388.9874792,14.00721237,17.28362788,17.67752835,17.58145078,15.71434322,32.24821037,32.85306364,32.2357665,31.83873249,33.47930507
2018-04-20T07:00:00Z,4/20/2018 0:00,91.64676299,94.13784057,86.67274091,88.30869099,82.75709255,11374.25467,11423.03063,11396.66521,11397.78629,11372.83817,284.4625,313.3958542,302.9382917,308.1717083,377.4908125,14.01152184,17.41121058,17.8386471,17.73415499,15.90287639,32.25968432,32.84319949,32.23976235,31.84057522,33.40916135
2018-04-20T08:00:00Z,4/20/2018 1:00,91.63661277,92.58621497,85.2145658,86.82162554,81.29290273,11335.57583,11223.95529,11193.37554,11195.62908,11166.33846,284.3058333,305.9183542,293.588375,298.63,363.9308333,13.99606647,17.55974787,18.08248071,17.97082618,16.09963384,32.26138191,32.80610576,32.224639,31.84705764,33.34875333
2018-04-20T09:00:00Z,4/20/2018 2:00,91.64023366,91.70915368,84.51802761,86.02487169,80.59417276,11370.28633,11365.72313,11331.02317,11317.11496,11305.91829,284.0083542,299.5175,286.3099792,291.1766667,353.84,13.98950061,17.73280202,18.25908589,18.16601655,16.26061655,32.27690383,32.79445684,32.20492003,31.860434,33.29086143
2018-04-20T10:00:00Z,4/20/2018 3:00,91.58662037,91.8768114,84.80069312,86.24292078,80.90757728,11360.04492,11307.70879,11263.86771,11261.26754,11247.83646,284.3507708,298.31,284.8883333,290.1549792,352.7833542,14.01640906,17.74418328,18.32843775,18.20243438,16.32185626,32.28071176,32.79242244,32.21958157,31.87311635,33.2809834
2018-04-20T11:00:00Z,4/20/2018 4:00,91.74050547,90.81281343,83.78621336,85.21387115,79.89988935,11441.4245,10996.85608,10953.62458,10944.35163,10934.31675,284.0675833,294.369125,282.155875,286.3783333,348.2608333,13.98467088,17.84046066,18.39365067,18.27179381,16.37928386,32.28611355,32.7826648,32.2111479,31.86433276,33.24651335
2018-04-20T12:00:00Z,4/20/2018 5:00,91.88749975,88.93631743,82.02033636,83.36854554,78.11801144,11407.89054,10791.23854,10765.96483,10729.64392,10735.35608,285.3483125,287.2275208,273.2282917,277.3449792,335.1475208,14.02673098,17.99044935,18.60778953,18.50659562,16.6063287,32.30902467,32.7665716,32.22041672,31.87569515,33.17829869
2018-04-20T13:00:00Z,4/20/2018 6:00,91.75947917,90.9779833,84.32054486,85.42212565,80.40729187,11313.70154,11657.942,11635.78342,11549.85021,11613.19238,286.5882917,289.3375417,274.8750417,278.2341875,339.9558125,14.00882701,17.99259215,18.63198257,18.51678841,16.61057936,32.30578886,32.77019644,32.29169187,31.96891433,33.27460207
2018-04-20T14:00:00Z,4/20/2018 7:00,91.39385208,92.09150271,85.40600836,86.45786299,81.49813161,11278.69029,11822.69467,11794.45492,11715.08967,11776.24683,287.2950417,295.3249583,283.4091667,285.7042083,351.6766875,13.97792782,17.80557656,18.36833233,18.3107658,16.37244885,32.2929587,32.79665518,32.29822354,31.94468632,33.34880755
2018-04-20T15:00:00Z,4/20/2018 8:00,91.77875983,95.34052727,88.72953719,89.5766208,84.74539216,11544.50392,12527.86683,12511.66983,12408.18329,12479.46304,286.9283542,303.7333333,299.4757917,299.3899583,375.0258125,13.97380041,17.65068278,18.00311094,17.99514256,16.0168922,32.28754015,32.91130282,32.2743058,31.9278037,33.45739869
2018-04-20T16:00:00Z,4/20/2018 9:00,91.97065218,96.91713781,89.97669444,90.9621307,85.96620618,11326.26658,12101.05846,12065.04933,12009.99379,12032.38325,290.9507708,313.1425,314.4891875,314.0924583,395.5650208,13.91901705,17.44918635,17.63957604,17.62621229,15.6843482,32.29668426,33.01118544,32.26694175,31.89634042,33.55180572
2018-04-20T17:00:00Z,4/20/2018 10:00,92.16154393,96.23641431,89.06288048,90.34180816,85.07813455,11520.23738,12323.27029,12312.36492,12295.57083,12276.25763,290.6358542,316.185,315.6375208,316.5092083,395.2441667,14.00655152,17.3995091,17.63163933,17.56189987,15.70375416,32.31402165,32.99191829,32.24252961,31.86839917,33.55458555
2018-04-20T18:00:00Z,4/20/2018 11:00,92.49211636,97.58656806,90.37286555,91.75093988,86.35051601,11649.64071,12601.2415,12579.72433,12567.00321,12538.30996,293.2807708,321.8475208,320.4375,323.1591875,403.9599583,13.9972739,17.32539871,17.52830598,17.5129041,15.6189112,32.34970194,33.03361717,32.27079541,31.88752207,33.60801413
2018-04-20T19:00:00Z,4/20/2018 12:00,94.01998184,99.05067145,91.73831894,93.09611411,87.70139478,11991.27088,12633.20258,12638.36396,12594.39358,12592.93504,301.2376458,330.2866458,331.5800417,333.9675,419.61925,13.89009083,17.20203996,17.36673123,17.32084086,15.47656616,32.38578955,33.05374891,32.28292609,31.87484558,33.66553762
2018-04-20T20:00:00Z,4/20/2018 13:00,95.18745213,99.45426254,91.96405756,93.3887257,87.93669676,11892.37357,12487.03188,12483.51774,12457.93917,12436.9504,313.6394491,336.1947731,338.8890949,340.7023495,428.6656921,13.82650199,17.20271442,17.25874364,17.26489087,15.41955933,32.41925178,33.07468105,32.28951732,31.857784,33.72479804
2018-04-20T21:00:00Z,4/20/2018 14:00,94.36194477,99.16291515,91.58469561,92.95861615,87.41350724,11566.61306,12411.89266,12418.51987,12381.01672,12372.28043,316.749544,337.1108519,340.7079468,341.6959907,429.6786204,13.79018384,17.19795749,17.24017139,17.24052726,15.39147943,32.40618301,33.07664905,32.26557625,31.83114632,33.70935986
2018-04-20T22:00:00Z,4/20/2018 15:00,93.34899478,99.29854755,91.6926708,93.10698601,87.60841836,11333.30179,12451.74354,12461.26408,12443.634,12407.08675,310.4875208,337.6825,340.2808333,341.9283542,430.2641458,13.87446729,17.19320056,17.26398552,17.24406975,15.39977323,32.36214966,33.06847453,32.25456394,31.79655193,33.66835747
2018-04-20T23:00:00Z,4/20/2018 16:00,92.76047511,98.41741399,90.71381081,92.31355837,86.65551036,11491.10017,12193.11792,12197.13879,12193.15929,12166.92954,301.2191042,334.4091458,335.3258125,339.8308542,424.4042292,13.9768093,17.23617772,17.36729476,17.29526542,15.451037,32.33625085,33.06101106,32.24765338,31.77514574,33.63782722
2018-04-21T00:00:00Z,4/20/2018 17:00,92.96868328,98.92008455,91.27001877,92.75477793,87.22704988,11405.98783,12413.87283,12411.83408,12392.46817,12377.00879,299.3742292,333.373375,333.2641458,338.3908333,422.3016458,14.03353222,17.297246,17.45100781,17.34983753,15.48981202,32.355694,33.08500828,32.26277875,31.76713615,33.64932872
2018-04-21T01:00:00Z,4/20/2018 18:00,92.87651667,99.04391655,91.38965612,92.91171536,87.38371845,11577.67204,12461.49571,12473.45242,12451.98729,12444.85417,297.1108333,332.2808125,333.0575417,338.0292083,422.3099375,14.05368329,17.25188532,17.44854596,17.34168331,15.49225988,32.36340345,33.08896197,32.29956366,31.76931505,33.68915699
2018-04-21T02:00:00Z,4/20/2018 19:00,93.62216005,99.18624452,91.5441121,92.96971722,87.42474384,11608.63879,12351.42954,12380.85425,12325.59208,12278.1605,298.9591667,333.6166875,333.3691458,338.0174583,423.8975417,14.06366129,17.22924609,17.45662935,17.3568862,15.50876313,32.39907283,33.10320024,32.3261125,31.76878408,33.67971266
2018-04-21T03:00:00Z,4/20/2018 20:00,93.01550872,98.68445952,91.08479993,92.37954688,86.63512544,11606.48275,12291.03,12322.24313,12251.85583,12207.58275,299.4608542,331.4541667,333.2032917,337.4241875,420.9366458,14.01790141,17.23863968,17.39612443,17.35689343,15.49521897,32.37927272,33.09153825,32.28200098,31.7473369,33.63041481
2018-04-21T04:00:00Z,4/20/2018 21:00,94.4830228,98.93043689,91.33566874,92.61047451,87.04491311,11905.17596,12433.61558,12445.86279,12401.46146,12392.66271,303.0625,331.0458125,332.7742292,336.2875,418.0100208,13.9363576,17.2597672,17.37136039,17.34466329,15.51630921,32.4243376,33.08232344,32.27132828,31.72922106,33.63429097
2018-04-21T05:00:00Z,4/20/2018 22:00,94.73303579,99.24330542,91.59496143,92.88765355,87.42587498,11776.02983,12434.71235,12443.43783,12399.84157,12409.58518,308.4228472,331.9676875,332.8999097,336.1732708,419.2729653,13.84038184,17.26578777,17.36488644,17.3629192,15.52836268,32.44265623,33.08130059,32.27408958,31.72495024,33.6833755
2018-04-21T06:00:00Z,4/20/2018 23:00,95.16330505,99.26739798,91.58149741,92.88668856,87.47054702,11748.87738,12303.92242,12308.50167,12276.99404,12285.39929,312.4699792,332.7633333,333.2183125,336.4500208,421.9283333,13.82788621,17.26484169,17.35498465,17.34555421,15.50174992,32.44927746,33.07574794,32.27963223,31.73429059,33.68891684
2018-04-21T07:00:00Z,4/21/2018 0:00,93.43516485,97.32935466,89.46101916,90.93950982,85.47098317,11263.30408,11687.06542,11670.93992,11679.73163,11652.61304,309.0616875,327.0891875,327.4341875,329.9283125,412.893375,13.81747782,17.32066846,17.44410786,17.43502591,15.53295648,32.39060545,33.07152784,32.25311645,31.7217691,33.58957929
2018-04-21T08:00:00Z,4/21/2018 1:00,92.71237114,95.54097538,87.72204389,89.28874438,83.76402989,11334.77158,11612.94608,11593.50963,11611.03821,11576.12958,299.2891042,317.5033542,313.8350417,317.0650417,393.3083125,13.95097021,17.53703274,17.77167699,17.71616091,15.81107114,32.37208818,33.03924695,32.24099029,31.72819775,33.49754065
2018-04-21T09:00:00Z,4/21/2018 2:00,92.35166806,94.35555377,86.65438445,88.20637595,82.69194475,11329.04329,11457.39154,11444.71438,11452.83671,11414.99742,293.9317083,310.3233125,304.5899375,308.7391667,380.2524792,14.00968102,17.68573319,17.9661499,17.90637346,16.00669094,32.36406313,33.00544958,32.25144011,31.73577935,33.42566214
2018-04-21T10:00:00Z,4/21/2018 3:00,92.03710993,94.49620135,86.9934741,88.42071883,83.01760191,11321.56321,11551.53658,11539.65754,11520.84929,11519.47342,290.5624792,307.4149792,301.0974792,304.8933125,375.4507708,14.04953816,17.80327595,18.10286638,18.01653689,16.14083613,32.3489992,32.99025776,32.26359373,31.75216263,33.42990293
2018-04-21T11:00:00Z,4/21/2018 4:00,91.90549669,92.16158505,84.65800656,86.10802265,80.69735831,11356.94125,10892.47646,10869.41817,10867.476,10851.06079,287.9591667,300.4483333,293.258375,296.9041875,363.8317292,14.04620958,17.92862841,18.26234091,18.16664026,16.26470583,32.34897503,32.97889562,32.25409997,31.76235321,33.31657578
2018-04-21T12:00:00Z,4/21/2018 5:00,92.11694178,87.62689453,80.18879707,81.63695092,76.21774378,11474.75271,9393.194667,9375.697917,9357.581375,9344.239125,288.6817083,286.2916667,275.0975417,279.3383542,336.3858333,14.04620748,18.24343154,18.72732003,18.59124024,16.71824915,32.36637459,32.91478682,32.21911551,31.76405653,33.15508348
2018-04-21T13:00:00Z,4/21/2018 6:00,92.33350566,86.56377759,79.64850177,80.83776874,75.60827312,11429.6845,11081.27342,11056.65067,11040.50613,11019.65633,290.4641875,272.7367083,260.255,261.866625,314.3642292,14.0571359,18.66561774,19.20960983,19.16371585,17.24143046,32.38089107,32.88661319,32.23463073,31.83275322,33.078519
2018-04-21T14:00:00Z,4/21/2018 7:00,92.2981159,92.64447293,86.01624175,87.09952784,81.93010182,11421.59167,12301.26538,12278.57504,12242.96488,12246.67342,292.5174375,284.7524792,275.7582917,280.3399792,346.2549583,14.05209242,18.41846228,18.88024931,18.73835412,16.72623944,32.37932015,33.01060011,32.46086941,31.89866634,33.31542028
2018-04-21T15:00:00Z,4/21/2018 8:00,92.23026029,94.96749729,88.14535224,89.23657594,84.01892468,11314.84013,12045.81083,12042.49921,11974.33779,12007.47592,295.0950208,301.1750208,300.4483125,302.6617083,376.9866042,14.05510252,17.94982606,18.17280759,18.11583142,16.17449431,32.39054847,33.05514879,32.37684936,31.84630883,33.47259755
2018-04-21T16:00:00Z,4/21/2018 9:00,91.91703835,95.10608974,88.08133828,89.25849937,84.0152389,11299.25579,11869.10913,11855.53588,11819.58475,11825.36654,296.4583542,310.4599792,309.6108958,310.4399792,387.8092292,14.04321628,17.70623951,17.92824004,17.88729232,15.96321085,32.36535127,33.04837998,32.30692087,31.80545186,33.49556451
2018-04-21T17:00:00Z,4/21/2018 10:00,92.07646809,91.6536166,84.3671277,85.75090563,80.34205447,11425.85775,10903.34088,10882.95913,10873.52754,10841.24796,296.5258542,304.6467083,301.586625,303.9425208,372.8000208,14.03284725,17.84121715,18.0765638,18.0250927,16.16681478,32.36198989,33.00735091,32.25288956,31.74383342,33.35489644
2018-04-21T18:00:00Z,4/21/2018 11:00,92.36332192,94.73798967,87.75474598,89.0457997,83.62194227,11544.47267,12534.01254,12502.021,12509.88929,12453.33667,297.4149375,305.571625,302.4341875,304.7158333,377.5299792,14.05930353,17.92638231,18.17472131,18.13657941,16.19971808,32.38791041,33.01843452,32.32763037,31.82197976,33.43075383
2018-04-21T19:00:00Z,4/21/2018 12:00,92.12581961,96.81589899,89.51993411,90.86252966,85.39003865,11252.63483,12427.91729,12254.09317,12215.55625,12193.92146,299.1175208,398.9673958,313.6707708,319.955,397.5632917,14.07864978,15.99254606,17.68245939,17.68946234,15.84195314,32.3915663,31.22751563,32.26230613,31.75141522,33.53152337
2018-04-21T20:00:00Z,4/21/2018 13:00,91.46053398,96.74665283,89.56778457,90.76282919,85.28790021,11241.43033,12415.26638,12264.14967,12188.70163,12157.17958,297.7208333,417.9117917,315.068375,322.5458333,402.7216875,14.1547798,15.63039264,17.60584486,17.62242597,15.79999971,32.36745514,29.80046323,32.31257934,31.76388782,33.57638114
2018-04-21T21:00:00Z,4/21/2018 14:00,91.23540307,96.42157405,89.0134578,90.09102265,84.61414933,11222.68088,12436.52033,11869.31167,11776.49442,11779.32471,295.5458542,408.7374792,319.153375,324.5233542,404.94,14.16783878,15.76774805,17.53750689,17.59048654,15.79999971,32.36203077,29.75811338,32.27568652,31.73350533,33.53256552
2018-04-21T22:00:00Z,4/21/2018 15:00,91.10504924,96.14869674,88.00854386,88.98728313,83.61139071,11239.2075,12423.08971,11649.53658,11550.59792,11564.22071,293.6591875,402.9116667,314.6241042,319.26825,397.1783333,14.18351801,15.85786005,17.61777419,17.65749156,15.81712293,32.37210797,29.72714629,32.23314042,31.72296994,33.45795605
2018-04-21T23:00:00Z,4/21/2018 16:00,90.79228931,95.80325532,82.35584617,83.58281632,78.19197855,11225.56095,12449.11302,9669.517519,9655.977991,9655.596713,292.6767731,398.3935509,292.1071829,299.3809051,364.5516782,14.22186071,15.99841666,18.03961586,18.02679235,16.23856634,32.36733579,29.69539057,32.17426907,31.69755991,33.25079922
2018-04-22T00:00:00Z,4/21/2018 17:00,90.83186033,95.90161909,78.6140285,79.82504802,74.56491391,11355.08485,12585.14845,9969.325737,9952.834571,9939.70231,290.1714595,395.0041478,264.3554673,268.9944448,321.5884815,14.2594633,16.0951498,18.65573482,18.73819755,16.96817491,32.36240089,29.71640478,32.04405764,31.71237397,33.02737902
2018-04-22T01:00:00Z,4/21/2018 18:00,91.29491461,93.1995787,78.98481688,80.12755885,74.96757525,11513.67806,11148.06194,10547.37783,10505.71516,10492.79116,290.7886979,384.8469818,257.3307526,256.5854488,308.4699097,14.20514767,16.24425137,18.80987101,19.06627344,17.19093099,32.37462078,29.69851274,31.97637324,31.81420836,33.01534229
2018-04-22T02:00:00Z,4/21/2018 19:00,91.98774242,90.08095569,81.97447566,83.12604114,77.93401576,11576.11617,11443.72471,11405.21092,11371.59875,11356.37217,294.7733542,361.3858958,261.435875,261.9983125,322.320875,14.19046679,16.53415118,18.85173639,19.06304706,17.0552327,32.3842343,29.6404153,32.15811966,31.95430376,33.12204862
2018-04-22T03:00:00Z,4/21/2018 20:00,92.14754757,89.92673598,83.7544733,85.00559796,79.69391441,11523.29021,11688.61079,11659.82383,11627.05317,11608.63604,297.8225,352.2833333,269.4275,278.2683542,340.67,14.11281058,16.6366899,18.7292314,18.67713193,16.75147187,32.3882375,29.60588464,32.34502844,31.89688813,33.22673138
2018-04-22T04:00:00Z,4/21/2018 21:00,92.21413199,91.88250191,87.18353861,88.5237481,83.28845786,11469.09075,12244.33546,12471.36675,12519.10213,12541.17975,299.588375,353.31,284.8941875,296.7983333,366.8858125,14.05061311,16.64187185,18.40095065,18.2212062,16.3165261,32.39718605,29.66143471,32.45152913,31.86203913,33.35352043
2018-04-22T05:00:00Z,4/21/2018 22:00,91.96327808,93.88177589,89.9106591,91.31769506,86.15967348,11435.09871,12488.78604,12494.93475,12437.26471,12611.09621,298.9825208,360.8074583,310.3142083,317.9599583,398.6550208,14.04490504,16.47632581,17.77746419,17.69693071,15.80576255,32.38497118,29.69863948,32.37714536,31.81427513,33.50881261
2018-04-22T06:00:00Z,4/21/2018 23:00,91.65135855,93.77208976,89.62764655,90.5839004,85.97653513,11276.97825,12208.2155,12267.74817,12091.30054,12158.8905,297.67325,367.1525417,320.199875,323.393375,410.5599583,14.04995837,16.32128662,17.5168585,17.51469701,15.55317307,32.39414637,29.67818112,32.33369429,31.7952952,33.55349673
2018-04-22T07:00:00Z,4/22/2018 0:00,91.24841974,93.79211588,89.80871386,90.4850729,85.51556974,11182.00979,12239.06813,12287.5805,12119.00733,12186.26479,294.7725625,366.7357917,323.0775417,323.5141667,410.4208333,14.04838405,16.29779903,17.41237798,17.47761335,15.5335837,32.3739486,29.65797792,32.29788436,31.77786949,33.5046744
2018-04-22T08:00:00Z,4/22/2018 1:00,90.95220904,93.92752321,89.88096986,90.54941469,85.69575844,11195.33297,12254.49123,12257.31308,12099.84033,12220.26869,291.4063171,366.8683542,324.560963,323.7004954,410.8642662,14.07712231,16.29744473,17.40929928,17.41255892,15.53058363,32.37051181,29.6490348,32.29271883,31.76044378,33.5120102
2018-04-22T09:00:00Z,4/22/2018 2:00,90.91073162,93.73994061,89.6244008,90.30676797,85.53902888,11265.4635,11982.4388,11966.20097,11834.3858,11945.5926,288.792919,366.2522222,324.4697315,323.6058032,410.2449421,14.08081375,16.29709044,17.3397228,17.39108821,15.49500988,32.36401387,29.64420999,32.25330738,31.74175989,33.52244803
2018-04-22T10:00:00Z,4/22/2018 3:00,90.96538414,90.99346694,86.78509957,87.49046177,82.73536827,11203.80029,11325.76667,11352.10821,11164.67421,11276.45967,287.6324583,357.1624792,312.6133125,312.7758125,391.9983125,14.04767411,16.34766332,17.58414816,17.60632979,15.70653587,32.38390617,29.62663309,32.23386862,31.74228165,33.44894307
2018-04-22T11:00:00Z,4/22/2018 4:00,90.65331092,89.52235317,85.60148152,86.09327083,81.37737574,11229.76079,11345.6245,11342.31167,11182.33617,11290.49571,287.7407708,346.5175208,301.5558958,300.4408125,374.6566667,14.03098707,16.540189,17.8408372,17.90309318,15.9474516,32.37318369,29.61185609,32.24823957,31.74736293,33.35571783
2018-04-22T12:00:00Z,4/22/2018 5:00,90.95731074,88.92749638,84.96973993,85.66026952,80.93900404,11361.17046,11366.59504,11325.30838,11235.12104,11307.93038,287.2209167,340.1100208,294.6983125,294.4616875,366.6041875,14.05578867,16.66933575,18.01170993,18.03480527,16.09306302,32.37935936,29.60521689,32.26620256,31.76018433,33.33449505
2018-04-22T13:00:00Z,4/22/2018 6:00,91.28840109,90.72529257,86.98504246,87.60015552,82.93675791,11368.49171,12390.39596,12372.87171,12229.54379,12348.30854,289.026625,340.759125,296.876625,296.7266458,371.45,14.08257514,16.70297077,18.03354658,18.06157127,16.10820605,32.40864636,29.64135719,32.31217108,31.804059,33.39768294
2018-04-22T14:00:00Z,4/22/2018 7:00,91.65769287,93.47611975,89.76036009,90.23014285,85.68926499,11525.09025,12489.97313,12475.34246,12317.709,12454.8605,292.9883542,354.3017083,314.8916875,313.100875,397.4166042,14.06451049,16.48449165,17.61229528,17.68196765,15.71479406,32.43954246,29.71274162,32.33575278,31.79920588,33.54392201
2018-04-22T15:00:00Z,4/22/2018 8:00,92.99671822,94.41262956,90.55877784,91.19055887,86.53238749,11825.40725,12492.23896,12488.40742,12376.55588,12467.87792,301.2233542,364.104125,325.8741458,324.2158125,412.8883542,13.96899284,16.31189028,17.35845982,17.43833748,15.50206145,32.46650635,29.7162733,32.33850435,31.78143377,33.62828876
2018-04-22T16:00:00Z,4/22/2018 9:00,94.11466391,94.9125994,91.01008887,91.63643286,86.99730242,11919.82725,12491.90738,12487.17271,12331.91496,12449.83504,312.4832917,370.8183333,332.4850417,331.5225,422.5799583,13.88380619,16.22188243,17.25433081,17.31873135,15.44278834,32.49159576,29.7134295,32.33618605,31.76596653,33.6630227
2018-04-22T17:00:00Z,4/22/2018 10:00,94.68606657,95.19741478,91.22171543,91.89679521,87.20921366,11911.21267,12484.21883,12496.86,12381.80238,12466.36442,320.8475208,376.2108333,337.2283125,335.3300417,427.7358958,13.82753532,16.16353104,17.22589469,17.24027292,15.42670068,32.49882257,29.70066711,32.33702197,31.76967396,33.67284479
2018-04-22T18:00:00Z,4/22/2018 11:00,94.60419858,95.4058862,91.36327114,92.21865276,87.36782936,11823.84271,12501.90458,12505.55283,12412.52121,12482.70258,323.7483333,379.5275417,339.448375,338.6299375,431.2683542,13.82432625,16.13803143,17.20153923,17.20640922,15.41121367,32.50970001,29.68947758,32.32723036,31.75867603,33.67716207
2018-04-22T19:00:00Z,4/22/2018 12:00,94.66602905,95.5265991,91.41503588,92.38260481,87.432903,11846.789,12514.75188,12505.72979,12440.40454,12478.40279,324.663375,380.089125,340.4499375,340.8816875,433.1216458,13.85041319,16.13718142,17.19353572,17.18251684,15.39013746,32.50438328,29.70105039,32.32243148,31.73970183,33.66759743
2018-04-22T20:00:00Z,4/22/2018 13:00,94.68839986,95.59775546,91.44720724,92.53224806,87.46204242,11778.55663,12501.99392,12512.44833,12461.90913,12477.67754,326.0057917,382.1941458,341.3575417,342.455,434.4183125,13.87650012,16.18803187,17.20431404,17.20187687,15.37054078,32.47582422,29.70422377,32.31268913,31.71943635,33.65433489
2018-04-22T21:00:00Z,4/22/2018 14:00,93.38992198,95.62737792,91.42234963,92.61579951,87.4285206,11382.7415,12509.75267,12500.92471,12452.16125,12458.34358,322.1608542,382.9767083,341.6725,343.2841667,435.035,13.90723199,16.23641672,17.23716944,17.22780715,15.38030414,32.41938087,29.70826499,32.30096125,31.7063732,33.63564879
2018-04-22T22:00:00Z,4/22/2018 15:00,92.37955913,95.39068861,91.11708215,92.47821455,87.11349634,11335.68458,12335.27925,12312.87767,12317.344,12283.87004,311.7924792,383.3991667,341.6425417,344.4458125,435.0533333,14.00389274,16.27122525,17.23386373,17.25232303,15.39336465,32.36297053,29.67783871,32.27075939,31.69256012,33.59499567
2018-04-22T23:00:00Z,4/22/2018 16:00,92.03256466,94.49367023,90.15295016,91.71643477,86.19953847,11394.85942,12194.37908,12174.3605,12189.25225,12134.93954,304.0808542,379.3325,335.8299167,342.585875,427.688375,14.09337226,16.28286486,17.31777846,17.26815791,15.48491569,32.35022591,29.65309397,32.26709528,31.64203469,33.55856246
2018-04-23T00:00:00Z,4/22/2018 17:00,92.21054922,94.32544549,90.01483331,91.60972132,86.02297256,11494.0775,12335.48204,12308.65538,12326.65875,12269.05167,301.2433333,375.735,329.9983542,338.931625,420.8333125,14.12923845,16.33016125,17.47878695,17.3377682,15.55175845,32.35984126,29.64737178,32.29680889,31.62545485,33.51854094
2018-04-23T01:00:00Z,4/22/2018 18:00,92.07460765,94.73934136,90.47746124,92.10957041,86.45142205,11424.87258,12496.50779,12468.76108,12489.69333,12432.04579,300.2408125,375.2666875,328.8933333,338.5475208,420.211625,14.12508653,16.3618168,17.48949105,17.3563337,15.56268071,32.37493679,29.6508771,32.32360711,31.67062514,33.5813622
2018-04-23T02:00:00Z,4/22/2018 19:00,93.12153464,95.73483568,91.51456243,93.10173117,87.47854625,11967.84021,12638.91071,12631.62796,12618.24242,12594.08042,301.0508542,377.0457708,333.1733333,342.2241667,425.9716667,14.11803621,16.30104785,17.40774268,17.31397179,15.51182649,32.40371748,29.66842073,32.32588511,31.69032614,33.62081489
2018-04-23T03:00:00Z,4/22/2018 20:00,94.63002065,96.23925138,91.99477562,93.48165704,87.96439732,12003.60867,12637.58067,12622.87408,12599.11008,12594.95279,313.2550417,382.2775208,338.9049792,347.4016667,433.3258542,14.00615854,16.2130494,17.27900383,17.17694824,15.42619553,32.45195287,29.69039246,32.33599725,31.68756902,33.6608848
2018-04-23T04:00:00Z,4/22/2018 21:00,95.55257266,96.36264615,92.03579345,93.50991891,87.98989047,12127.91492,12581.51104,12559.53383,12528.15321,12524.16238,323.869125,386.2266458,342.1525625,350.8383333,437.5233542,13.85405674,16.18079832,17.22107405,17.10657268,15.34562834,32.45363549,29.6748842,32.34246027,31.68602212,33.69375147
2018-04-23T05:00:00Z,4/22/2018 22:00,96.11242388,96.38788111,92.02332555,93.47430505,87.98083491,12136.02779,12603.17629,12577.3095,12550.74975,12543.47304,331.6291875,385.9042292,342.8399583,351.2941667,438.5283542,13.76151979,16.15836201,17.21772525,17.12007908,15.29287686,32.42799814,29.66550899,32.32955492,31.66348223,33.68841586
2018-04-23T06:00:00Z,4/22/2018 23:00,96.31255789,96.512595,92.14239241,93.51165104,88.11352726,12058.4325,12588.05229,12580.49121,12515.1675,12535.4245,335.3066458,385.4991667,342.5208542,350.5866667,438.0166042,13.74954642,16.1335449,17.18853394,17.13362289,15.28999172,32.38835924,29.69169158,32.31349705,31.64312113,33.67893329
2018-04-23T07:00:00Z,4/23/2018 0:00,94.35232035,95.59214057,91.20342614,92.28049162,87.02802469,11246.87271,12242.60638,12250.0045,12122.63963,12145.83213,331.0825,383.0799583,340.3641875,346.194125,433.5783125,13.75984246,16.13446056,17.16557023,17.15384415,15.32434698,32.32207561,29.70820871,32.30800067,31.65592307,33.65529783
2018-04-23T08:00:00Z,4/23/2018 1:00,93.27399607,95.13036065,90.8477921,91.69594128,86.58202084,11572.1175,12350.20525,12342.35383,12219.63529,12268.11217,315.9916667,379.1600208,335.5649792,339.2108958,425.2325417,13.92872502,16.13296051,17.23098433,17.20721599,15.37764427,32.26794247,29.68675764,32.28852864,31.64502041,33.59059362
2018-04-23T09:00:00Z,4/23/2018 2:00,93.36380793,94.98390149,90.74155494,91.51268194,86.51702759,11708.54904,12399.89508,12395.05,12235.89279,12310.49654,311.8108958,377.0325208,333.8574792,335.7299792,422.874125,13.95199021,16.17657041,17.22898539,17.29793184,15.39789194,32.27482637,29.67463121,32.28261099,31.65022223,33.57282229
2018-04-23T10:00:00Z,4/23/2018 3:00,94.8417511,95.53470915,91.32953091,92.018049,87.23143169,12036.35108,12574.20996,12561.80771,12431.65088,12535.21696,316.0324583,376.7932917,334.0633333,335.5299792,424.14675,13.9299861,16.21337167,17.26393224,17.30855402,15.41373168,32.30645644,29.68244955,32.31527107,31.67856758,33.62739956
2018-04-23T11:00:00Z,4/23/2018 4:00,94.95802796,96.05064384,91.79647759,92.52983265,87.75224105,11887.64658,12626.02821,12617.67604,12488.72096,12574.2465,322.3491458,379.7850417,336.2999583,337.475,430.2391667,13.83635536,16.18860183,17.26944921,17.28295048,15.40372787,32.30026885,29.70295777,32.34317319,31.68900443,33.67081111
2018-04-23T12:00:00Z,4/23/2018 5:00,94.64691497,96.32969581,92.07846338,92.85976521,88.05486682,11687.26754,12607.09917,12612.46742,12495.12825,12578.98242,323.8566458,384.3899792,339.4242083,340.7783542,435.5191875,13.84852227,16.10468507,17.16780848,17.2099198,15.28625219,32.30458405,29.69139287,32.35855596,31.6821483,33.67590287
2018-04-23T13:00:00Z,4/23/2018 6:00,93.35212653,96.39748823,92.09307176,92.81817854,88.09246529,11338.11325,12548.76167,12524.59875,12374.13138,12490.156,320.0725208,385.3741875,341.7633333,343.58,439.4399583,13.88606993,16.08332813,17.13615977,17.22797684,15.29698499,32.25191535,29.68271439,32.36713099,31.68295492,33.68677222
2018-04-23T14:00:00Z,4/23/2018 7:00,93.14444233,96.16334564,91.77914342,92.41562535,87.78508294,11765.62046,12548.59038,12518.20179,12372.28329,12482.17046,313.0983333,385.6624792,342.84825,344.0232917,440.804125,13.97755077,16.10051463,17.13655003,17.19681709,15.28665364,32.23299567,29.70759989,32.36712955,31.66266862,33.70361788
2018-04-23T15:00:00Z,4/23/2018 8:00,94.32267048,96.24426719,91.82424365,92.52067913,88.05326785,11782.49046,12634.59346,12607.84596,12493.08192,12569.68367,317.2683125,385.4066458,342.5292292,344.1267083,441.0392083,13.95353903,16.13318602,17.140357,17.17498114,15.27776852,32.26738173,29.69612031,32.35494913,31.63480629,33.68008151
2018-04-23T16:00:00Z,4/23/2018 9:00,94.21350871,96.45097606,92.04008657,92.82263155,88.50608962,12019.41083,12654.87163,12620.73892,12530.35463,12575.32638,319.2908542,387.2775208,342.7075417,344.4533333,441.0975417,13.92272059,16.0971704,17.1600113,17.18701085,15.28797244,32.2537679,29.69127723,32.36926386,31.62747276,33.66158597
2018-04-23T17:00:00Z,4/23/2018 10:00,95.54472917,96.54101054,92.11605069,93.08531316,88.56209588,12114.16042,12679.40933,12651.22525,12585.92196,12606.33838,326.9191875,388.6858333,342.896625,346.46,441.9599375,13.92195606,16.11271104,17.19688207,17.20919195,15.31527295,32.28680764,29.6998298,32.38052554,31.64932694,33.67890814
2018-04-23T18:00:00Z,4/23/2018 11:00,95.17869285,96.39084532,92.02848082,93.1292517,88.50114201,11912.66054,12568.12192,12559.46396,12491.9405,12523.66717,332.5766458,390.7533125,343.4175,349.4174792,443.585875,13.84339879,16.13829217,17.23470797,17.20856357,15.34640698,32.26377692,29.69399922,32.40456595,31.66624884,33.67635318
2018-04-23T19:00:00Z,4/23/2018 12:00,94.94867983,96.15749223,91.83275496,92.93027599,88.34433611,11818.17288,12547.29483,12541.55008,12489.06571,12510.10708,330.6433333,390.3300208,343.445875,349.945,444.1899375,13.9095848,16.19260399,17.27636037,17.18726941,15.37754101,32.2313562,29.66971534,32.39513705,31.6527434,33.62872387
2018-04-23T20:00:00Z,4/23/2018 13:00,94.32729167,95.93640164,91.65935396,92.82476843,88.12978085,11716.13802,12498.34898,12496.01594,12436.4011,12438.88835,325.7682639,389.0691574,342.8056736,350.1007755,443.704713,14.00234273,16.1919111,17.31019699,17.19280789,15.38534598,32.21854214,29.6545406,32.37824849,31.63943046,33.60355103
2018-04-23T21:00:00Z,4/23/2018 14:00,94.31875245,95.72672509,91.53359454,92.69143246,87.94875134,11862.28073,12485.7119,12502.41869,12452.7401,12467.93938,323.2748704,388.3511019,342.1684815,349.6792546,442.0172731,14.00766649,16.17105401,17.33892128,17.16795428,15.37257641,32.21570568,29.64058224,32.37286737,31.62753062,33.59904781
2018-04-23T22:00:00Z,4/23/2018 15:00,94.73747291,95.84426244,91.72682232,92.89264743,88.15946484,11947.97009,12562.65893,12576.4185,12536.71994,12536.05915,323.3033449,387.6643727,342.1516435,349.7642477,442.1169167,13.99861189,16.19529331,17.3465267,17.1985401,15.40138877,32.22430894,29.63647064,32.3701688,31.61853575,33.59353266
2018-04-23T23:00:00Z,4/23/2018 16:00,95.11270504,96.26327167,92.10125614,93.33705413,88.53356441,11871.69571,12631.09921,12626.16742,12586.11629,12586.09808,325.4174583,388.0991667,342.7168333,350.6241667,442.866625,13.99890897,16.22159702,17.35199159,17.22912592,15.39800594,32.2674514,29.67404379,32.38891173,31.63037561,33.6372058
2018-04-24T00:00:00Z,4/23/2018 17:00,95.48444408,96.38933728,92.13270177,93.53496279,88.55308727,12062.81533,12576.81592,12552.87446,12567.73588,12509.93933,327.1075417,391.2217083,344.4548542,353.6666042,444.1024792,13.98778017,16.23246569,17.35921381,17.21740002,15.42316479,32.25804789,29.68739049,32.41359391,31.63267447,33.67714616
2018-04-24T01:00:00Z,4/23/2018 18:00,95.3198631,96.42991686,92.14570134,93.62190657,88.58513461,11864.26642,12604.99117,12596.11208,12588.27971,12556.94363,330.2225,391.8925208,344.2126042,354.3433542,444.5783333,13.9360398,16.20750114,17.30132196,17.18053,15.41091386,32.24581724,29.6324352,32.40873153,31.61357545,33.66934622
2018-04-24T02:00:00Z,4/23/2018 19:00,95.67059146,96.5651718,92.28246897,93.73529839,88.71478095,12011.40408,12572.22058,12561.10896,12565.79463,12510.98854,330.0658125,391.4374375,344.2949583,354.770875,444.51,13.90083721,16.20217631,17.24727598,17.08948222,15.36261499,32.24375418,29.63300646,32.39496864,31.58491146,33.66065805
2018-04-24T03:00:00Z,4/23/2018 20:00,95.80231752,96.60971147,92.30681614,93.76858164,88.76566516,11875.75929,12554.52833,12533.74575,12532.54567,12499.11846,333.5358125,391.6808542,344.6083333,355.8974792,445.9233542,13.85644924,16.17227735,17.25731921,17.06112848,15.30966498,32.26957138,29.64099508,32.39773051,31.57964585,33.65797808
2018-04-24T04:00:00Z,4/23/2018 21:00,96.22771785,96.53289943,92.13657913,93.67607221,88.60999797,12185.63717,12543.60254,12509.31967,12515.65529,12481.48283,335.0075,391.2192083,344.8649583,356.3525208,446.6525208,13.78684006,16.14490766,17.26650113,17.0770958,15.27784732,32.2520579,29.63783795,32.39571479,31.56041894,33.64790545
2018-04-24T05:00:00Z,4/23/2018 22:00,96.92394097,96.58214299,92.18325938,93.65691601,88.65851136,12161.92492,12583.79871,12555.19563,12538.31458,12516.86229,340.0215833,391.0099375,344.5458958,356.2066667,446.2366042,13.75040917,16.15149148,17.22528685,17.09306489,15.29037681,32.24740432,29.64256869,32.37812308,31.54610063,33.6158762
2018-04-24T06:00:00Z,4/23/2018 23:00,96.3946049,96.37268372,92.05087096,93.33096598,88.46541175,11938.27367,12445.60938,12448.90865,12371.21954,12401.29732,341.9929097,389.0743958,341.7583056,355.1857431,444.1708958,13.73776633,16.13233628,17.24071495,17.10903397,15.28378615,32.20742068,29.63970109,32.37792797,31.52380464,33.59566014
2018-04-24T07:00:00Z,4/24/2018 0:00,95.97204424,96.02648854,91.7457311,92.78245431,88.14833032,12013.13054,12507.43854,12494.75625,12410.97367,12457.58179,336.9600417,387.1,340.9998958,350.9099792,440.821625,13.81231595,16.14766673,17.25106791,17.12500306,15.31177358,32.16693001,29.63747818,32.3775374,31.51002604,33.574461
2018-04-24T08:00:00Z,4/24/2018 1:00,95.99664605,96.17882181,91.89117344,92.87984247,88.33675262,12060.63854,12588.47,12571.1435,12492.25329,12530.38354,333.865,385.8450208,339.5408958,347.9650208,438.8958542,13.83411714,16.16299718,17.27785987,17.15976148,15.34091526,32.15539071,29.62049194,32.3675675,31.50373346,33.54724948
2018-04-24T09:00:00Z,4/24/2018 2:00,95.68670211,96.20598566,91.89497643,92.82374416,88.33544336,11753.09042,12580.66646,12565.60288,12465.53888,12526.27896,332.4516458,385.6691667,337.1474375,347.624125,438.9583542,13.84430384,16.1809895,17.33238543,17.16910686,15.37005694,32.16012198,29.62260999,32.36847117,31.51503405,33.55479466
2018-04-24T10:00:00Z,4/24/2018 3:00,93.55860316,94.99275323,90.62826048,91.57366304,87.06944086,11391.39338,11930.2515,11913.70825,11829.938,11873.99004,321.3650208,382.6199583,331.9975208,343.2317083,432.421625,13.99539885,16.22467747,17.42628223,17.23950638,15.44410314,32.10940003,29.61136979,32.37626237,31.52835261,33.53217381
2018-04-24T11:00:00Z,4/24/2018 4:00,92.72636555,92.40740484,88.10253947,89.05144144,84.55736209,11432.77446,11657.16638,11629.57613,11556.30204,11599.04767,309.8708125,370.4350208,317.340875,327.9325208,409.6783542,14.14150568,16.38461594,17.74728667,17.55756202,15.72587931,32.08696433,29.58076303,32.38283231,31.52994136,33.42684855
2018-04-24T12:00:00Z,4/24/2018 5:00,92.63936147,88.77644957,84.58946753,85.48178791,81.01748212,11518.09079,10555.13454,10536.8785,10447.85525,10486.99963,305.6758542,353.824125,299.1957917,309.5057708,380.9241458,14.19916551,16.67542752,18.14712962,17.96080073,16.1625483,32.07877583,29.54454517,32.39756134,31.55582425,33.29173481
2018-04-24T13:00:00Z,4/24/2018 6:00,92.37461838,86.57119462,82.74713238,83.4759588,79.11583807,11470.56342,10928.91592,10898.93513,10818.06008,10858.20463,303.4733542,337.1391875,281.7817083,291.0700208,356.230875,14.23711027,16.98451825,18.6143166,18.41294105,16.55175995,32.08572998,29.50126,32.39439786,31.58768937,33.16424313
2018-04-24T14:00:00Z,4/24/2018 7:00,91.88734704,86.7600051,83.18549034,83.88972215,79.55874265,11383.36163,11097.06163,11078.82979,10998.19246,11029.26942,301.525,332.9816667,277.9141667,287.7641667,352.3408125,14.33034386,17.09433051,18.8071286,18.52103293,16.66114479,32.08346459,29.49480737,32.44271335,31.62015799,33.16247741
2018-04-24T15:00:00Z,4/24/2018 8:00,91.46082032,89.33225446,86.03982921,86.59475272,82.34870972,11387.23604,12357.73629,12340.53908,12249.41429,12302.472,297.8999792,335.7842083,285.1916458,293.3491875,362.8616667,14.36348189,17.08635295,18.70471384,18.45711993,16.55408351,32.07915207,29.53368026,32.48513272,31.68848459,33.23270149
2018-04-24T16:00:00Z,4/24/2018 9:00,92.67244957,92.73017513,89.36961231,90.03848245,85.69276168,11917.68471,12649.16608,12634.49413,12559.62588,12599.22375,298.9200208,352.2383333,305.82,313.1366875,392.7142083,14.40627889,16.84452693,18.2065067,18.04142531,16.14482393,32.12505787,29.60161641,32.49599761,31.66779745,33.38426529
2018-04-24T17:00:00Z,4/24/2018 10:00,93.90820946,94.25812045,90.73111605,91.57648669,87.07675525,11880.43879,12611.45825,12601.91829,12571.33508,12574.49188,310.0391042,364.904125,320.1266875,330.0550625,415.4049583,14.28948978,16.62493335,17.8150497,17.66236642,15.83164479,32.15059337,29.62561433,32.49712212,31.64298061,33.47238807
2018-04-24T18:00:00Z,4/24/2018 11:00,93.07359369,95.00955845,91.28975248,92.36081733,87.62186461,11617.53875,12633.53242,12615.39417,12597.87792,12595.43783,314.3109167,374.0241458,328.5707917,340.49825,427.6116458,14.25000048,16.51405826,17.65214335,17.50050468,15.6528612,32.13053849,29.64869224,32.49578829,31.62220753,33.52888717
2018-04-24T19:00:00Z,4/24/2018 12:00,93.79059418,95.58843746,91.83122653,92.89166333,88.16481652,11832.30763,12627.09867,12632.48829,12593.47554,12589.74375,314.4982708,381.5767083,336.1016667,348.470875,438.2958958,14.25000048,16.46630937,17.53683799,17.38850218,15.61026999,32.16431534,29.6534132,32.50290287,31.61352303,33.58005764
2018-04-24T20:00:00Z,4/24/2018 13:00,94.3096559,95.99754627,92.12593072,93.22370777,88.47875565,11915.68942,12624.02933,12616.21633,12583.14308,12580.25108,319.4142292,388.5366667,342.4750208,354.0757917,446.3799583,14.25000048,16.41071832,17.45688206,17.3047045,15.57910044,32.1930108,29.65449868,32.45863404,31.59957211,33.61393482
2018-04-24T21:00:00Z,4/24/2018 14:00,94.86743048,96.25972992,92.3026427,93.43142669,88.64341244,11931.89596,12640.13917,12626.95642,12587.64729,12584.22354,325.6674375,394.4150417,342.729125,357.8908333,451.0850208,14.23801799,16.35520556,17.5173942,17.30930645,15.57995896,32.20082056,29.65075056,32.45361287,31.58954337,33.62563664
2018-04-24T22:00:00Z,4/24/2018 15:00,95.26522247,96.47667589,92.50370202,93.61910935,88.81784298,11962.42154,12614.23983,12609.56108,12582.89713,12573.76708,329.97,397.6007708,343.2125625,359.7816667,454.5273958,14.21878208,16.32466988,17.55560592,17.2989967,15.56399897,32.20350434,29.6079196,32.47925586,31.57200186,33.63380572
2018-04-24T23:00:00Z,4/24/2018 16:00,95.51266577,96.56252721,92.54025597,93.7597523,88.82230205,11875.964,12601.88475,12604.18388,12582.76858,12559.97233,333.2558542,397.3041667,343.3949792,361.3774792,455.6533958,14.2035917,16.35491029,17.54008957,17.28070279,15.54803898,32.20161399,29.60597634,32.48998246,31.52950078,33.63658888
2018-04-25T00:00:00Z,4/24/2018 17:00,94.31302127,96.70912453,92.69433337,93.88974114,88.94157757,11672.56436,12617.77634,12612.62627,12596.84452,12570.7746,329.8901389,397.2416875,343.9611111,362.390169,455.8783634,14.17689756,16.35461365,17.56233614,17.249693,15.53207899,32.13942607,29.62021988,32.4858621,31.50819499,33.619229
2018-04-25T01:00:00Z,4/24/2018 18:00,94.86408714,96.79578808,92.77078613,93.91091221,88.9754728,11799.16176,12580.97189,12574.72602,12541.82905,12539.63189,326.5906042,397.0507778,343.8094931,362.157213,455.1203102,14.22535539,16.32030503,17.54932358,17.22298358,15.516119,32.12009766,29.63605745,32.4788249,31.47617495,33.60118228
2018-04-25T02:00:00Z,4/24/2018 19:00,93.02876146,94.61186974,90.56798554,91.68704131,86.62278774,11177.78946,11411.70438,11446.04267,11397.42058,11330.668,319.9675208,390.5818333,336.5425,354.115,440.8049167,14.29311366,16.36065198,17.62426139,17.31127711,15.61036593,32.08567057,29.58842177,32.47338432,31.44984274,33.54273563
2018-04-25T03:00:00Z,4/24/2018 20:00,91.82484469,90.68981903,86.87805303,87.75260705,82.82892497,11307.30196,11680.35279,11717.82579,11642.207,11612.89242,306.2249792,367.4432708,310.8991875,325.5349583,398.9067292,14.38451494,16.67329633,18.14571102,17.8618235,16.12928745,32.05996504,29.53416772,32.44087143,31.48291231,33.39049459
2018-04-25T04:00:00Z,4/24/2018 21:00,92.10957184,93.7183271,90.12892368,91.1238127,86.19382028,11448.54329,12458.24979,12449.63563,12480.07183,12409.09021,301.8525208,368.0149792,314.3616458,328.1875417,407.2866458,14.4382701,16.70879338,18.12858601,17.83426987,16.05154384,32.05992053,29.59990854,32.49286668,31.560596,33.43598974
2018-04-25T05:00:00Z,4/24/2018 22:00,92.68203059,95.13412323,91.3707865,92.60995746,87.52496629,11584.18408,12524.87396,12487.09983,12526.96108,12462.14629,302.3442083,376.1883542,324.3033542,341.1608333,423.5750625,14.46171107,16.55813979,17.87679133,17.58030976,15.81720512,32.09341403,29.62972109,32.50705105,31.55530899,33.51349826
2018-04-25T06:00:00Z,4/24/2018 23:00,92.71769397,95.60306789,91.75375606,92.98727002,87.94221142,11418.04046,12527.33504,12516.71846,12507.24371,12480.52258,305.2716042,382.1533542,328.903375,347.3592292,432.0907708,14.4121059,16.44011461,17.72355459,17.41927664,15.68376238,32.08953058,29.62233938,32.51695234,31.53283125,33.55544372
2018-04-25T07:00:00Z,4/25/2018 0:00,92.22629814,94.68084184,90.72190938,92.05157347,86.96487393,11319.36596,12025.15629,11999.99567,12018.03692,11981.13763,303.4291875,381.948375,329.4574375,348.3966458,431.7124792,14.39029994,16.3902371,17.70049854,17.39223825,15.60769736,32.06030679,29.61271562,32.49311561,31.50516418,33.52557831
2018-04-25T08:00:00Z,4/25/2018 1:00,92.16229303,94.2239855,90.34410374,91.53269688,86.6175957,11513.11725,12288.36667,12295.78275,12254.61488,12251.68092,299.1283125,376.6382917,323.6592083,342.4066042,423.7900208,14.39449365,16.44943418,17.76701786,17.41402976,15.72690575,32.07341354,29.59289352,32.47287939,31.47739453,33.49647948
2018-04-25T09:00:00Z,4/25/2018 2:00,93.04510236,95.47879224,91.71298684,92.74088182,87.94789589,11600.53185,12550.70849,12557.38119,12534.62858,12526.75939,303.1728194,377.8635417,326.1782917,343.2292153,428.5335833,14.37249679,16.4539963,17.74767334,17.445,15.656957,32.10802157,29.617107,32.51230397,31.52566424,33.54616857
