timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-04-25T10:00:00Z,4/25/2018 3:00,92.64502973,93.58734466,89.56151652,90.75129952,85.82732467,11410.34229,11366.19483,11336.35675,11330.27638,11299.73646,305.7991458,376.8716667,324.6550208,341.1516875,423.6033125,14.34999913,16.44075111,17.73614497,17.44930749,15.69530429,32.08120071,29.59410829,32.48838962,31.48686233,33.50686188
2018-04-25T11:00:00Z,4/25/2018 4:00,92.33229513,90.64069377,86.70509742,87.79970329,82.95699044,11457.04571,11461.16288,11446.21679,11425.74146,11403.08954,303.2532708,360.6574583,305.7491875,321.4983542,394.2682917,14.35232707,16.67403995,18.15574098,17.8193807,16.07383067,32.05589976,29.55920326,32.43835441,31.48868034,33.34373917
2018-04-25T12:00:00Z,4/25/2018 5:00,92.17335572,92.1865664,88.50183471,89.48039362,84.71639237,11377.684,12302.51083,12273.94071,12261.75146,12242.43296,301.2850833,357.398375,303.7067083,318.5175,392.6466667,14.37968249,16.77467194,18.2550626,17.9485932,16.16016156,32.06124368,29.56562313,32.48283572,31.56348208,33.375532
2018-04-25T13:00:00Z,4/25/2018 6:00,91.82953093,92.12975713,88.38619006,89.38079579,84.65683269,11326.39288,11773.95571,11753.26704,11724.29867,11731.97754,301.2441667,362.84,310.1574167,324.7649792,402.7441875,14.39358067,16.7153859,18.1222642,17.7887116,16.012166,32.07925925,29.56628213,32.50317281,31.59823915,33.40600167
2018-04-25T14:00:00Z,4/25/2018 7:00,91.57610042,92.01793581,88.28235818,89.23664859,84.57529727,11261.86213,11896.88513,11870.87596,11840.57392,11836.10292,300.7466458,362.0308542,310.1691667,324.6624792,401.5266667,14.42283528,16.68879316,18.07553276,17.80809768,15.98617173,32.07736028,29.5772323,32.47601704,31.56825399,33.41117346
2018-04-25T15:00:00Z,4/25/2018 8:00,92.37050292,93.52734509,89.90264615,90.78637747,86.14208569,11744.95996,12563.35404,12551.57204,12503.33204,12524.25871,301.0424167,365.6983333,313.0266667,328.3866667,408.8208542,14.4442439,16.6455461,18.03552363,17.75916126,15.95368728,32.10034629,29.60083452,32.49246754,31.55422437,33.44442417
2018-04-25T16:00:00Z,4/25/2018 9:00,93.21905004,95.03543712,91.39977419,92.34573222,87.61726595,11657.5215,12571.20325,12572.12225,12552.01108,12549.18721,309.2716875,374.5974792,324.3516875,340.5041875,426.1341458,14.36987005,16.48218899,17.80486035,17.5391882,15.73550694,32.12223219,29.63425534,32.50579731,31.55824636,33.52812117
2018-04-25T17:00:00Z,4/25/2018 10:00,93.62868552,95.74115939,92.03479293,93.0172959,88.24148283,11758.14738,12627.4735,12629.82342,12596.30192,12588.96438,315.8517292,384.7583125,334.3274792,350.5108958,439.98,14.30727016,16.41939839,17.64592029,17.37498633,15.64605895,32.12630459,29.6328814,32.51554762,31.52705746,33.56865266
2018-04-25T18:00:00Z,4/25/2018 11:00,93.78447297,96.25901223,92.50196222,93.49567012,88.66957686,11899.79804,12661.00729,12657.34929,12617.63033,12615.54429,319.8780833,391.7285417,340.8787014,357.5975972,449.749625,14.26784422,16.37704477,17.56834509,17.31693261,15.57534729,32.12585987,29.6301243,32.51810992,31.52370835,33.60736102
2018-04-25T19:00:00Z,4/25/2018 12:00,94.79717389,96.20113918,92.37557031,93.37185876,88.50011768,11824.02879,12438.13008,12445.24642,12415.97146,12385.10104,328.1425625,396.5584167,344.4691875,360.7100208,454.4716875,14.23931183,16.35684513,17.55480911,17.30535248,15.55472987,32.15057821,29.63135841,32.53485886,31.52342883,33.62555158
2018-04-25T20:00:00Z,4/25/2018 13:00,93.88943277,95.72855961,91.89130532,92.8570353,87.97213271,11705.55704,12450.797,12453.54354,12415.59154,12400.3315,329.27,398.115,345.3249792,361.6408125,454.8499583,14.21959846,16.32364818,17.53347346,17.29468995,15.5156266,32.10592565,29.60258331,32.51513,31.50170112,33.56976727
2018-04-25T21:00:00Z,4/25/2018 14:00,94.15278099,95.8830937,92.04547802,93.13351305,88.12040413,11561.145,12446.28029,12449.68238,12459.02821,12386.93433,330.4216458,398.401625,345.5616667,361.9625,455.0408125,14.25237909,16.32598725,17.55829682,17.27309987,15.52339143,32.11207243,29.61312301,32.49676817,31.47709113,33.58432468
2018-04-25T22:00:00Z,4/25/2018 15:00,94.21747388,96.25060106,92.31886779,93.45158205,88.45661649,11790.92867,12571.39913,12556.96942,12547.86883,12537.39808,329.2308333,399.3274792,346.5117083,362.558375,455.8366875,14.2883768,16.36149314,17.59979815,17.29737915,15.55967847,32.09052898,29.6212007,32.47245433,31.48456479,33.61018665
2018-04-25T23:00:00Z,4/25/2018 16:00,93.71142741,96.67576497,92.71214469,93.7821538,88.8710544,11453.00946,12590.54592,12572.25004,12575.97758,12537.08258,329.0958333,404.7233333,349.3607292,365.6349583,460.2607917,14.27849677,16.37333603,17.59220323,17.3006147,15.58457562,32.08603174,29.61935889,32.49902527,31.51349955,33.62694459
2018-04-26T00:00:00Z,4/25/2018 17:00,92.98167277,96.6228894,92.5588143,93.85276071,88.71220536,11408.66892,12525.03733,12515.09829,12545.53163,12472.026,323.334125,407.179125,350.4925625,366.8566875,461.6617083,14.36706305,16.33343021,17.52848429,17.25117742,15.54685472,32.06118426,29.57473047,32.46798681,31.50269641,33.61221321
2018-04-26T01:00:00Z,4/25/2018 18:00,92.59007235,96.42889337,92.28180589,93.8918382,88.42214739,11349.72913,12405.83488,12368.0985,12501.2205,12337.41313,318.2616875,404.0308542,349.378375,366.8299792,460.8325,14.38684288,16.3469713,17.49446736,17.25350508,15.5723722,32.06125315,29.57440125,32.43225785,31.48904612,33.56496721
2018-04-26T02:00:00Z,4/25/2018 19:00,92.43116537,96.14767399,91.96253012,93.70432036,88.12419392,11359.25163,12380.95313,12350.73642,12454.02771,12319.65804,314.2617083,401.198375,346.17075,366.2417083,456.6291458,14.39218271,16.36481619,17.54319081,17.23299752,15.52695928,32.07495174,29.580609,32.42031338,31.48042143,33.55593825
2018-04-26T03:00:00Z,4/25/2018 20:00,93.01524406,96.41303293,92.30939954,93.8122182,88.48539522,11705.99393,12601.47432,12571.40586,12576.79391,12536.50973,313.4147014,399.2008819,343.6354788,365.7186991,453.2503472,14.4135347,16.35715093,17.54943796,17.20632787,15.54780009,32.10188182,29.57772014,32.44234388,31.46352762,33.56410073
2018-04-26T04:00:00Z,4/25/2018 21:00,94.13573584,96.77169655,92.61710134,94.14495004,88.78439806,11827.1844,12533.36535,12494.60875,12562.31298,12456.56396,320.9550694,401.4775694,346.0784309,367.6867037,457.1836806,14.32450772,16.34338913,17.54416755,17.20521971,15.58069643,32.13338532,29.61894856,32.48953618,31.48104265,33.5963948
2018-04-26T05:00:00Z,4/25/2018 22:00,94.65117625,96.35442978,92.24340316,93.72625011,88.35891827,11641.50579,12418.36621,12419.67208,12415.93217,12352.62613,328.3658125,400.7449583,344.6241667,367.0408958,456.5741875,14.23273204,16.29857569,17.49155313,17.20181587,15.55366355,32.13004097,29.57364114,32.45941684,31.47510565,33.57093385
2018-04-26T06:00:00Z,4/25/2018 23:00,93.54758923,95.98777406,92.02904913,93.24386047,87.97487692,11693.97063,12428.55829,12443.79429,12426.68796,12369.01004,325.8791667,396.9516875,343.8350208,363.15,451.4458125,14.19161264,16.3160036,17.50078564,17.19874125,15.52532235,32.07391576,29.56033703,32.4007285,31.44818033,33.53374336
2018-04-26T07:00:00Z,4/26/2018 0:00,93.02285809,94.03299096,89.95673032,91.21793327,86.06772438,11215.95421,11395.02054,11393.36975,11365.77642,11354.26158,322.420875,390.6574792,336.6057917,353.754125,438.3916458,14.25200439,16.37343561,17.60337507,17.33658678,15.6250831,32.08291877,29.54416568,32.40974915,31.43268057,33.47529873
2018-04-26T08:00:00Z,4/26/2018 1:00,92.55958651,92.91996518,89.19953032,90.0541422,85.09338441,11657.33988,12387.95646,12407.12417,12344.86854,12314.41738,314.9791458,377.4800833,322.0200417,336.5075,416.0333542,14.34752652,16.55372,17.89136875,17.65742517,15.94714619,32.07158688,29.52832899,32.44402096,31.47015866,33.40972388
2018-04-26T09:00:00Z,4/26/2018 2:00,93.78899313,94.91389307,91.2012622,92.09097285,87.25980999,11749.35092,12529.22404,12513.03892,12475.92633,12473.29833,317.1291667,380.6725,328.2,341.4133333,426.9449583,14.3499999,16.54247382,17.85215181,17.59357124,15.84863842,32.09674592,29.57358812,32.48985316,31.52251396,33.50392855
2018-04-26T10:00:00Z,4/26/2018 3:00,92.70621055,95.41592467,91.60308598,92.55332873,87.72810887,11354.913,12491.62588,12477.75517,12448.88946,12438.92346,318.2916875,386.4641667,333.4991667,347.7008542,436.0367292,14.3499999,16.43581067,17.6973066,17.47757373,15.69781965,32.08776565,29.5832598,32.49383331,31.50540956,33.5397769
2018-04-26T11:00:00Z,4/26/2018 4:00,92.62608323,95.67264939,91.8252763,92.75739472,87.98633429,11562.61421,12499.34388,12493.0695,12435.16146,12449.82275,314.5574792,391.8257917,336.3833333,351.3058333,441.631625,14.3499999,16.36535562,17.65764117,17.40118251,15.63588287,32.07259924,29.57569299,32.49606054,31.49710528,33.57366431
2018-04-26T12:00:00Z,4/26/2018 5:00,93.13639936,95.82090742,91.96963061,92.87058332,88.16096129,11660.68546,12564.30933,12561.36533,12511.19667,12521.34671,314.965,392.2975,338.1658125,352.5666875,444.6833542,14.3499999,16.33908674,17.60195688,17.35445971,15.62959537,32.09409343,29.56967,32.49326736,31.49058009,33.5582439
2018-04-26T13:00:00Z,4/26/2018 6:00,92.93253541,96.09005423,92.16615947,93.09383085,88.36085247,11612.60696,12564.91183,12527.25625,12513.81504,12494.32046,316.8557708,393.8008333,341.3183542,355.9299583,449.003375,14.3499999,16.36265123,17.58122697,17.33304431,15.58188369,32.10729988,29.59594067,32.49875022,31.48793183,33.58293686
2018-04-26T14:00:00Z,4/26/2018 7:00,93.37257291,96.36127299,92.37215585,93.35382829,88.53304761,11611.34738,12589.70571,12568.51967,12539.73775,12534.33383,319.4183958,397.6416667,342.9800208,358.8166667,452.0057917,14.3499999,16.3113761,17.49414812,17.25508564,15.53775101,32.11526379,29.59742469,32.49792603,31.47804107,33.61025932
2018-04-26T15:00:00Z,4/26/2018 8:00,92.12432838,92.56375626,88.47197827,89.35405739,84.6367786,11160.60838,10621.49171,10646.40329,10534.95304,10584.2895,318.7482917,389.1099583,333.8474167,348.7358542,435.081625,14.35255931,16.41505046,17.66968625,17.41866784,15.7127392,32.0768514,29.53204904,32.41796597,31.42028178,33.44915855
2018-04-26T16:00:00Z,4/26/2018 9:00,90.81753567,87.94809724,84.30421383,84.86975758,80.29157363,11147.983,11272.81208,11312.53404,11207.60079,11218.92442,308.5042292,361.4941875,302.720875,314.9333333,386.8058958,14.46156903,16.86776514,18.41092092,18.14396332,16.39495577,32.04351039,29.47730754,32.40614447,31.44428818,33.2327955
2018-04-26T17:00:00Z,4/26/2018 10:00,91.8924832,92.00521135,88.70810875,89.29930806,84.77089222,11699.30217,12485.47783,12475.58633,12462.0785,12445.48117,306.5816875,364.1374792,309.1591667,319.3825417,399.8799792,14.57108619,16.95167297,18.38828469,18.17562752,16.34364278,32.06055524,29.5364749,32.50120492,31.58286841,33.33560074
2018-04-26T18:00:00Z,4/26/2018 11:00,93.11262901,93.88589255,90.46264843,91.32483336,86.48862454,11469.8875,12013.63725,12037.81563,12018.99508,11944.85817,317.8474792,379.3475625,326.7892083,339.3949792,425.7825,14.52661402,16.73155341,18.01295585,17.76898544,16.01059867,32.11138529,29.55952697,32.49855667,31.53095542,33.45145376
2018-04-26T19:00:00Z,4/26/2018 12:00,91.25062149,89.77961503,86.26656979,87.17225953,82.10874512,11031.30583,11006.72342,11046.20404,11000.12479,10923.217,315.706625,373.9091667,318.8541458,331.1341458,407.14,14.53337975,16.77656641,18.13830182,17.87218464,16.19249772,32.05224512,29.49344218,32.4178479,31.46483229,33.29627391
2018-04-26T20:00:00Z,4/26/2018 13:00,91.18911814,90.61623304,87.36555209,88.31626367,83.28327423,11326.05963,12074.54713,12071.32883,12133.36929,12032.19446,308.6866667,367.2108333,312.0358542,324.2641458,398.6383333,14.60925454,16.95642141,18.38882932,18.08920901,16.38996075,32.02473873,29.48466589,32.47287797,31.51961571,33.29636828
2018-04-26T21:00:00Z,4/26/2018 14:00,91.61959187,90.71495744,87.25286119,88.61557986,83.36324975,11360.74058,11220.25589,11200.94206,11285.13549,11176.06697,309.5466253,372.2790556,317.7974097,332.6876111,409.1891948,14.63006358,16.92287304,18.29921768,18.00766676,16.28896069,32.07109394,29.50084462,32.44698219,31.51938937,33.31709081
2018-04-26T22:00:00Z,4/26/2018 15:00,91.61614559,86.46276894,82.8799989,84.31845424,79.09690187,11226.79321,10030.28292,10012.69689,10078.4685,9985.767958,311.4311247,357.8441667,300.4963958,317.3131944,382.2439302,14.63732941,17.10052306,18.62223426,18.24464875,16.59874078,32.08408886,29.42935278,32.40261325,31.47567833,33.15973909
2018-04-26T23:00:00Z,4/26/2018 16:00,90.98890284,84.00785447,80.82976248,81.93691531,76.92285305,11066.98658,10402.64938,10435.59,10425.45338,10332.0245,308.7616667,338.98,280.2667292,294.92,353.2467083,14.67614476,17.45588305,19.14469867,18.76224323,17.07401618,32.05850776,29.40836131,32.39340205,31.50885608,33.01727351
2018-04-27T00:00:00Z,4/26/2018 17:00,90.44819399,84.65345976,81.87619299,82.78298765,77.78439783,11105.0425,10974.73304,11030.51779,11030.36508,10901.66563,302.9524792,333.0700417,276.1225208,289.5091875,348.6333125,14.7252352,17.54417127,19.30121003,18.94331545,17.20169105,32.04558971,29.41884766,32.44715445,31.57429743,33.02103008
2018-04-27T01:00:00Z,4/26/2018 18:00,90.37112971,87.02344913,84.52215979,85.48412103,80.22390858,11109.47696,11461.89338,11526.39663,11537.92158,11378.09563,298.9641667,337.1049583,286.1883333,298.0382917,359.841625,14.81225863,17.51440986,19.05225878,18.76845258,17.04555191,32.05686532,29.47612125,32.48328681,31.62115314,33.13303631
2018-04-27T02:00:00Z,4/26/2018 19:00,91.50950831,89.98799688,87.40414398,88.38104324,83.31568921,11636.51788,12375.36563,12373.17404,12356.35046,12351.79783,299.2833542,348.0750625,300.5091667,313.1774792,381.7825208,14.74497961,17.29854833,18.70756543,18.38773598,16.67232916,32.07662792,29.50155305,32.49634921,31.59932286,33.23293766
2018-04-27T03:00:00Z,4/26/2018 20:00,92.8998315,92.79044945,89.90190077,90.87592707,86.02599962,11711.60038,12466.71929,12474.39546,12437.29125,12455.71733,308.7049792,363.7299583,317.1291458,331.511625,409.9483333,14.64951037,16.94547304,18.23424982,17.93506432,16.2139944,32.1343643,29.53724897,32.50791584,31.56249856,33.37661655
2018-04-27T04:00:00Z,4/26/2018 21:00,93.47843552,93.94259121,90.8011609,91.84744304,86.95785833,11889.18725,12479.01138,12492.34675,12477.19563,12439.22163,317.0258333,374.3641875,327.3050417,343.1800625,426.5841667,14.50105952,16.75730772,17.95386045,17.65912851,15.95111836,32.15743796,29.5511048,32.51364958,31.53120858,33.45766762
2018-04-27T05:00:00Z,4/26/2018 22:00,94.15821184,94.64845077,91.32148438,92.44235036,87.39508616,11727.00071,12487.21292,12473.10038,12494.86258,12432.51792,325.5500417,382.5983125,334.6308333,351.9733125,437.2283125,14.44138041,16.58845665,17.77901837,17.49071763,15.83240501,32.18199403,29.56551104,32.51793121,31.50951381,33.49659502
2018-04-27T06:00:00Z,4/26/2018 23:00,94.19063268,95.25804351,91.73978203,92.9642965,87.86500744,11854.245,12514.8725,12486.90567,12528.72354,12456.54183,329.7974792,390.0775208,340.46325,359.2983333,446.3766667,14.32616057,16.51373469,17.6609621,17.35789462,15.73559265,32.18280603,29.57513629,32.5245904,31.49929126,33.51982358
2018-04-27T07:00:00Z,4/27/2018 0:00,94.52297916,95.83757832,92.11312362,93.51294658,88.25830408,11776.73292,12575.03213,12539.33838,12586.13221,12500.86271,332.7174583,396.245,343.103375,364.595875,451.7975208,14.30000019,16.411224,17.6433736,17.26275782,15.62364379,32.18996926,29.57725589,32.51871856,31.49175102,33.55256313
2018-04-27T08:00:00Z,4/27/2018 1:00,94.19006835,96.27897629,92.42204007,93.86805243,88.533252,11535.25967,12603.29479,12583.86921,12624.7705,12536.82329,333.6658542,401.1191458,345.4541042,368.4099583,456.3574792,14.30000019,16.36384146,17.60224991,17.28252084,15.5757091,32.17557,29.55651536,32.52877062,31.47449634,33.56927685
2018-04-27T09:00:00Z,4/27/2018 2:00,94.56306872,96.4442618,92.58024062,93.93988111,88.67827661,11971.75979,12576.30367,12557.08046,12555.26571,12517.31554,331.6208542,401.7925,346.9483958,370.5983542,460.165875,14.30000019,16.3609143,17.57472566,17.25582286,15.57901976,32.1661361,29.58093137,32.52943321,31.47078572,33.58934268
2018-04-27T10:00:00Z,4/27/2018 3:00,95.77942742,96.4117025,92.51750806,93.77680783,88.60777658,12038.32838,12515.77533,12503.95163,12493.64838,12441.68954,339.4024792,403.8241667,347.4666875,370.9,461.2991458,14.29186578,16.34423258,17.56336198,17.22912488,15.53457609,32.17765544,29.58504111,32.51372819,31.42933615,33.57014573
2018-04-27T11:00:00Z,4/27/2018 4:00,93.92453288,95.35256391,91.56659726,92.56856509,87.28915074,11239.10317,12135.706,12183.51446,12113.54858,12018.57158,339.5158333,402.1850208,346.4825,367.2516667,455.8741458,14.28892607,16.32198689,17.56049176,17.22506282,15.5998857,32.1316359,29.56014229,32.49192496,31.4058307,33.52771164
2018-04-27T12:00:00Z,4/27/2018 5:00,92.21205809,94.88403758,91.27250725,92.05611385,86.85142286,11257.40892,12355.103,12395.21588,12315.43817,12271.11879,324.4499792,397.0625,343.4141458,359.8858333,446.9408333,14.44443488,16.42298474,17.59892652,17.35564733,15.66493989,32.08009559,29.53545832,32.45324982,31.4098379,33.47296559
2018-04-27T13:00:00Z,4/27/2018 6:00,92.92804071,95.56890006,91.8985221,92.7320452,87.78852043,11626.67971,12521.79433,12515.18767,12484.84988,12479.65446,319.5133542,397.0425,343.7008333,359.3508125,448.3608542,14.56445058,16.46342072,17.67091133,17.39166673,15.7249103,32.08826881,29.55511164,32.51094639,31.43477677,33.52180609
2018-04-27T14:00:00Z,4/27/2018 7:00,93.35666638,96.00069521,92.2585661,93.13510748,88.30157283,11719.73946,12492.88679,12493.92563,12460.83663,12469.832,322.7916667,402.1466458,346.678375,362.735875,457.1475,14.53554668,16.42461637,17.62573891,17.3992265,15.68384381,32.12158084,29.56588335,32.52123842,31.45541509,33.55341838
2018-04-27T15:00:00Z,4/27/2018 8:00,94.44743763,96.14741279,92.41402262,93.27789401,88.49547457,11834.47478,12502.16496,12499.38205,12471.67807,12478.78653,331.5671806,407.2466667,349.8615185,366.3335394,463.0300694,14.46715158,16.3360796,17.5958332,17.41484447,15.68273448,32.12834003,29.55063785,32.5138768,31.4719031,33.56072187
2018-04-27T16:00:00Z,4/27/2018 9:00,94.45728452,95.39197406,91.59215059,92.47854515,87.64233256,11450.85735,11594.11031,11623.08781,11567.32502,11547.62156,339.8339907,407.5209537,351.7194722,367.2044259,464.9619167,14.45140356,16.41006097,17.60652535,17.41447691,15.66789567,32.12432735,29.50277791,32.48385447,31.4700913,33.54685255
2018-04-27T17:00:00Z,4/27/2018 10:00,92.14643086,86.01865968,82.03065572,83.01146234,78.02060078,11110.14225,9219.841944,9242.99262,9209.767519,9153.995537,329.8192662,370.7159005,313.6375787,328.2004375,401.1000764,14.5506761,16.97499128,18.3555372,18.09129732,16.42325096,32.0515893,29.44900181,32.36162459,31.39179801,33.17489993
2018-04-27T18:00:00Z,4/27/2018 11:00,91.53962144,87.75067387,84.68415888,85.31336811,80.38205254,11214.94483,12003.17092,12081.95688,12058.46725,11924.3385,318.456625,351.3150417,292.7725,303.8091875,372.3008958,14.72629598,17.39652712,18.99536977,18.73842479,16.94881433,32.0327865,29.45414389,32.47908736,31.58980636,33.15013284
2018-04-27T19:00:00Z,4/27/2018 12:00,91.1567442,91.7302707,88.92560154,89.67552757,84.35085144,11120.085,12203.14654,12304.14883,12281.26375,12125.94292,313.2466458,365.8049375,314.441625,324.7332917,401.1266458,14.82129305,17.18587376,18.53161584,18.31714818,16.57167325,32.03832728,29.50817858,32.50516169,31.60079329,33.30838035
2018-04-27T20:00:00Z,4/27/2018 13:00,90.94473475,92.99390266,90.02560593,91.21109,85.46928467,11124.00738,12195.93554,12258.57325,12327.58196,12122.34671,309.1166875,377.5933542,328.6908542,343.0716875,421.0857708,14.86885636,17.00516321,18.22735787,17.97891015,16.30820846,32.03786293,29.5195207,32.49224868,31.56561221,33.36948773
2018-04-27T21:00:00Z,4/27/2018 14:00,90.81902733,91.17853112,87.94952879,89.39267227,83.47687597,11119.85004,10894.58017,10933.94108,11016.2995,10828.41021,306.8958958,380.2767083,329.6391875,346.6991458,420.23175,14.9226469,16.94140959,18.17495762,17.85044495,16.29393779,32.0371313,29.48362823,32.46464958,31.48615426,33.32114449
2018-04-27T22:00:00Z,4/27/2018 15:00,90.80264217,86.87566599,83.51754184,85.03940244,79.3489586,11130.58692,10643.53204,10664.00279,10768.67758,10595.85317,305.5241042,360.5775208,304.6541458,322.0691875,384.879125,14.95561169,17.22369145,18.69157792,18.32894248,16.76094763,32.03015373,29.43374733,32.42755076,31.48539209,33.14849693
2018-04-27T23:00:00Z,4/27/2018 16:00,90.76159734,85.65418848,82.52470922,84.03472154,78.37026789,11158.99138,10477.96842,10504.17267,10602.25521,10424.63338,304.1692292,348.236625,291.5217083,308.8933333,367.3991875,14.95150185,17.47205193,19.01760737,18.65413608,17.04381024,32.03817599,29.39456938,32.43142896,31.52831468,33.0543674
2018-04-28T00:00:00Z,4/27/2018 17:00,91.00220048,87.43891272,84.66862016,86.02560305,80.35619754,11191.36675,11236.6705,11284.12613,11370.91225,11167.90558,303.9599792,346.6891875,292.7708125,308.4624583,369.4158125,14.95091003,17.53635176,19.06457654,18.71387441,17.03450927,32.05415784,29.44453658,32.48387466,31.59694969,33.13167728
2018-04-28T01:00:00Z,4/27/2018 18:00,91.10459472,86.60433187,83.71780205,85.2211997,79.53264002,11163.60264,10900.36775,10930.92069,11014.55288,10835.80065,304.2885,346.8371597,294.0634028,310.3879167,370.6582639,14.95375379,17.41752141,18.98564625,18.60779865,16.93535896,32.06738153,29.42340732,32.44467707,31.53794649,33.10392428
2018-04-28T02:00:00Z,4/27/2018 19:00,90.94240494,87.37669035,84.62572931,85.99483012,80.37351983,11119.24329,11471.09929,11514.05579,11584.71354,11418.2135,305.1200417,346.7216875,294.6833333,311.1416875,372.3308542,14.85863907,17.37622292,18.9578526,18.56229926,16.93102917,32.07032792,29.44399446,32.47695373,31.54897784,33.1497665
2018-04-28T03:00:00Z,4/27/2018 20:00,91.92307776,91.12889076,88.42450364,89.75710341,84.19444914,11477.16229,12246.42154,12264.24342,12333.42225,12192.65996,308.7216667,359.3116875,311.4358958,328.5116667,398.8582917,14.81253934,17.2305597,18.54346388,18.20096462,16.54406246,32.09151203,29.50564911,32.52437333,31.5518889,33.26884118
2018-04-28T04:00:00Z,4/27/2018 21:00,93.18535138,93.06700328,90.05295093,91.64750866,85.91995091,11769.74475,12362.15788,12354.42796,12447.57821,12299.13329,318.9875208,372.8692083,325.9416667,346.6349583,422.4317083,14.69285342,16.91208527,18.12260491,17.77301496,16.17308106,32.11647752,29.52282918,32.53021612,31.52687178,33.39517388
2018-04-28T05:00:00Z,4/27/2018 22:00,93.86944761,94.16365328,90.96360161,92.38318232,86.78082799,11423.85017,12266.13579,12306.756,12339.29058,12194.36779,332.0066042,385.8449375,337.5440625,358.2416875,439.2766667,14.51955255,16.73829789,17.89175061,17.53337756,15.94454333,32.10426649,29.52506427,32.54285512,31.50779984,33.46040211
2018-04-28T06:00:00Z,4/27/2018 23:00,91.84023249,94.02757679,90.78474883,92.24664893,86.36387574,11034.73983,12161.90517,12210.23433,12253.74917,12060.79129,327.553375,391.4050208,341.1350625,362.263375,443.0266458,14.55539404,16.60089027,17.81040199,17.51068312,15.94641013,32.02246128,29.51777289,32.49991441,31.50567609,33.43137055
2018-04-28T07:00:00Z,4/28/2018 0:00,91.14731189,92.16412166,88.7961268,90.250883,84.42408488,11109.32033,11016.42854,11039.50792,11081.95071,10975.55438,316.1375,385.3366458,335.3432708,356.56825,432.744125,14.67473938,16.65526843,17.85448767,17.54214941,16.02849899,32.03962119,29.49308906,32.42957879,31.47238366,33.35049813
2018-04-28T08:00:00Z,4/28/2018 1:00,91.07585821,87.80960639,84.28579195,85.71368042,80.2831569,11255.18675,10841.70804,10816.2905,10885.79363,10805.30467,310.2482917,364.9067083,308.8183958,327.9900625,394.3475417,14.77316887,16.98439674,18.42008622,18.08555336,16.48827438,32.03809345,29.43865702,32.42748182,31.48573839,33.19683955
2018-04-28T09:00:00Z,4/28/2018 2:00,91.05030526,86.23356643,82.87108786,84.12232546,78.92159856,11214.54908,10260.05954,10258.88333,10276.16854,10224.37108,309.0625208,351.831625,294.825,312.0191667,375.5383333,14.76627339,17.21945713,18.77590656,18.43835592,16.76794869,32.03971807,29.40881773,32.43365879,31.52179198,33.09230736
2018-04-28T10:00:00Z,4/28/2018 3:00,90.97243592,83.26159155,80.0472017,81.12089365,76.1803094,11222.74738,10136.06483,10124.48238,10117.471,10095.98521,309.1549792,335.8500208,277.4533333,292.6216667,350.9683125,14.77944582,17.51304939,19.21880443,18.8610662,17.17032495,32.04848284,29.37376717,32.41336008,31.54585052,32.96291582
2018-04-28T11:00:00Z,4/28/2018 4:00,90.84091067,82.18760089,79.18529324,80.13952839,75.36061563,11244.22433,9789.442083,9775.374625,9772.643333,9750.259708,309.5700208,326.3508333,269.0724583,282.4066458,339.8608125,14.81188013,17.68348298,19.4584694,19.13243056,17.37436557,32.06046921,29.33909707,32.39663961,31.55813713,32.89909414
2018-04-28T12:00:00Z,4/28/2018 5:00,91.06555301,79.43501358,76.56777286,77.54262614,72.80333152,11373.64954,9336.497792,9312.848583,9334.10675,9295.018708,309.6825,312.9341667,256.7425417,268.4383333,320.8542083,14.86248731,17.9604577,19.79057826,19.48764187,17.72683,32.06664342,29.31671215,32.37508556,31.58540698,32.79451604
2018-04-28T13:00:00Z,4/28/2018 6:00,91.22947315,78.14006593,75.49666352,76.43596577,71.75439767,11314.705,9407.158417,9383.420667,9409.55025,9369.126708,311.4733125,302.5158333,249.526625,258.2341875,307.6691458,14.87577686,18.18921612,20.03677629,19.77626567,18.01685671,32.07960429,29.30544662,32.34832156,31.60743955,32.70578784
2018-04-28T14:00:00Z,4/28/2018 7:00,91.10895743,77.77675973,75.33300865,76.21608083,71.60358403,11299.20925,9493.245042,9462.543292,9368.717333,9344.218375,313.0716667,297.7141667,246.3591875,253.9041875,302.3683542,14.8760941,18.31880526,20.15839543,19.93489511,18.14267777,32.07584292,29.29072248,32.32032869,31.6253538,32.66331063
2018-04-28T15:00:00Z,4/28/2018 8:00,91.0605451,77.65348881,75.22380222,71.88146957,67.27902521,11276.57454,9536.27475,9475.438875,7504.570583,7495.22275,314.1683333,296.1174583,245.4116667,245.216625,284.0075208,14.87119621,18.38348891,20.22662616,20.03436837,18.41361452,32.06921258,29.3119923,32.35717238,31.50256167,32.5082815
2018-04-28T16:00:00Z,4/28/2018 9:00,90.67367963,79.57697894,77.49164425,75.35023866,71.12922601,11129.69942,10815.74617,10862.20017,10767.20558,10758.36454,314.205,299.2175625,248.2541458,236.8275417,279.6575208,14.8675219,18.34721535,20.167848,20.34975045,18.63206649,32.05984771,29.36064881,32.43865451,31.67366214,32.65935592
2018-04-28T17:00:00Z,4/28/2018 10:00,90.39806078,82.4149371,80.44691857,79.8820938,75.45752085,11174.80825,10268.59563,10287.87346,10218.62308,10217.66463,314.2491458,314.4858333,262.3116458,255.4324583,318.0574792,14.89383779,18.02309192,19.79632176,19.97693469,17.89411719,32.03003672,29.36263725,32.57176292,31.91336619,32.84041919
2018-04-28T18:00:00Z,4/28/2018 11:00,90.60149771,78.05651248,75.67705375,75.9852618,71.37089083,11242.59575,8115.183333,8108.306292,8111.453833,8099.831417,314.5700208,309.696625,259.4083542,261.8783125,311.6724792,14.92015368,18.04906423,19.76316572,19.65103755,17.89831647,32.02327197,29.28476512,32.38607489,31.59923988,32.68475716
2018-04-28T19:00:00Z,4/28/2018 12:00,90.3501017,70.57669845,68.24987845,68.74473429,64.21501997,11088.79958,7180.732333,7193.871667,7164.581042,7147.45325,313.9283125,281.8575,235.445875,238.7500208,269.7708542,14.93543147,18.62877611,20.43771364,20.18800611,18.73437823,32.02271491,29.15318196,32.09100892,31.3810736,32.38261696
2018-04-28T20:00:00Z,4/28/2018 13:00,89.54597957,76.44182287,74.84926974,75.07941092,70.81066799,10944.39475,11183.88371,11205.74379,11187.49679,11103.56113,309.7366875,278.6900208,237.7258125,232.85,274.0974583,14.92409863,18.91810094,20.57391895,20.57966932,18.88885531,32.002575,29.31896779,32.20438501,31.73082217,32.65574765
2018-04-28T21:00:00Z,4/28/2018 14:00,89.62354845,81.82859876,80.16429058,80.63229644,76.01938839,11055.1535,10361.69675,10406.56283,10335.61171,10286.05446,306.7308542,306.0633333,256.6308333,260.82,324.3125208,14.96003133,18.25222846,20.01702318,19.9010922,17.86758804,32.01356114,29.37269269,32.54160773,31.92758203,32.85293343
2018-04-28T22:00:00Z,4/28/2018 15:00,89.73110585,79.63184787,77.70603199,78.29296886,73.55764466,11060.10458,9868.036542,9908.208625,9854.677208,9804.232167,306.9966458,309.7325208,260.3966458,271.6108958,323.5874583,15.01353404,18.09688675,19.80452965,19.45007387,17.74888295,32.01031876,29.31576002,32.47294598,31.60925972,32.75636328
2018-04-28T23:00:00Z,4/28/2018 16:00,89.85236438,79.9649147,78.14003205,78.60296947,73.9161405,11126.68667,10532.4735,10580.77983,10504.32579,10453.80792,302.9516667,307.7157917,258.8608542,268.1766875,320.0667083,15.09011467,18.16018877,19.88547017,19.56581416,17.83133039,32.05701028,29.35238175,32.48634152,31.65789737,32.79868771
2018-04-29T00:00:00Z,4/28/2018 17:00,89.962001,82.08696108,80.28439924,80.71439621,76.03023714,11088.40888,10709.247,10737.78463,10688.06438,10643.0595,302.5100208,316.5808542,269.7967292,278.0607708,334.3617083,15.11109603,18.00172535,19.5802474,19.30367099,17.57527328,32.12575838,29.39878339,32.50557936,31.67844144,32.8981622
2018-04-29T01:00:00Z,4/28/2018 18:00,90.25653827,85.94507395,84.05066425,84.64699306,79.92246027,11155.713,11880.23504,11892.00396,11895.49,11855.41396,303.7816875,332.4699792,287.7708125,296.035,360.5716458,15.06065646,17.68276327,19.09438751,18.87308101,17.15409111,32.14640948,29.43653972,32.5031911,31.65253121,33.04067884
2018-04-29T02:00:00Z,4/28/2018 19:00,90.74460413,87.3664082,84.96878021,85.98342541,81.02264416,11271.7975,11358.37438,11336.19854,11388.121,11319.04425,306.9332708,347.5592083,303.1132917,315.0208125,383.2708333,14.98752149,17.35692065,18.67427203,18.39225775,16.74926572,32.15530127,29.46587828,32.50792586,31.61016664,33.17206255
2018-04-29T03:00:00Z,4/28/2018 20:00,92.30384516,90.21401698,87.67410086,88.67088042,83.67329881,11743.65804,12470.57508,12464.61167,12474.93933,12423.87529,314.1550417,361.3225208,316.2533542,331.345,406.3275,14.9034081,17.13201104,18.36331966,18.07096163,16.45596704,32.19420236,29.51116691,32.51689859,31.56841095,33.25825314
2018-04-29T04:00:00Z,4/28/2018 21:00,93.09142817,92.96338383,90.17270393,91.18473958,86.10831996,11607.65567,12463.26263,12467.92629,12453.21696,12417.04758,325.8283542,381.8274375,337.4566667,354.5667292,438.131625,14.76772712,16.82458551,17.90000717,17.63037591,16.018417,32.2336492,29.53286405,32.51744066,31.54693094,33.3842796
2018-04-29T05:00:00Z,4/28/2018 22:00,94.34747601,94.1443148,91.07746629,92.06717084,87.0094913,12009.1315,12479.69775,12485.85179,12461.89038,12435.80608,336.1424792,395.3125625,349.0975,366.9049167,455.1583542,14.63286262,16.5954471,17.67013634,17.38877036,15.82093979,32.24772953,29.54432153,32.50875689,31.50871826,33.45967719
2018-04-29T06:00:00Z,4/28/2018 23:00,94.95752158,94.53831947,91.28139081,92.22550092,87.09704184,11692.3775,12268.09517,12290.28225,12235.61063,12179.82429,348.4608333,403.9366458,354.1849583,373.40425,463.053375,14.51574452,16.47829059,17.61420643,17.30922854,15.75947673,32.23295219,29.5466051,32.49779367,31.48009042,33.50720287
2018-04-29T07:00:00Z,4/29/2018 0:00,92.42985628,93.64228093,90.16037948,91.14418084,85.82820162,10907.06567,12020.06133,11989.14221,12001.68767,11902.79288,339.5791875,404.0900208,352.0083542,370.6074792,458.0057708,14.57255499,16.43810818,17.57145895,17.29857598,15.73094721,32.15981026,29.53029343,32.45138837,31.44285451,33.43891433
2018-04-29T08:00:00Z,4/29/2018 1:00,91.29497342,93.49509893,90.00128242,90.93076964,85.62734604,11246.82338,12170.98696,12198.81213,12146.84063,12065.05896,322.2124375,398.10575,347.1933542,365.3566042,450.3425208,14.78878463,16.54219761,17.6683132,17.38282485,15.81730289,32.14246328,29.51978229,32.44491671,31.42044773,33.38904361
2018-04-29T09:00:00Z,4/29/2018 2:00,91.99163493,93.70049545,90.27039021,91.05240919,85.76958556,11337.63725,12134.34579,12166.31483,12102.8605,12031.7605,318.1659167,397.0708958,345.9358125,363.7609167,448.6757917,14.8815584,16.60106581,17.72539068,17.44264274,15.90221836,32.16125224,29.53399326,32.46326732,31.42772107,33.37230842
2018-04-29T10:00:00Z,4/29/2018 3:00,90.65290209,92.736325,89.2079985,90.00752771,84.70408782,10971.35783,11799.20938,11783.56433,11749.32458,11695.73704,314.6099375,395.0949792,343.7758542,359.546625,442.2108125,14.88761638,16.66180488,17.7769043,17.54258638,15.95376142,32.1502778,29.54436753,32.46599578,31.44448737,33.36495866
2018-04-29T11:00:00Z,4/29/2018 4:00,89.90585851,90.09506954,86.56174459,87.30189478,82.13703789,11015.99925,11194.17829,11248.41763,11133.68675,11117.87379,305.7367292,383.9675208,329.1508125,343.4216667,419.3584167,15.01550252,16.74852645,18.01564701,17.77612766,16.20078792,32.14480828,29.50864758,32.4599912,31.43520188,33.27630853
2018-04-29T12:00:00Z,4/29/2018 5:00,91.20631677,91.61172013,88.38137232,88.89266709,83.9933286,11738.59142,12327.61738,12346.31342,12281.79921,12281.25267,305.5974583,379.1499792,325.6108542,337.8550208,417.0241667,15.01277273,16.85977319,18.15489605,17.96577203,16.30544954,32.17226827,29.52994976,32.50129819,31.5187363,33.31009156
2018-04-29T13:00:00Z,4/29/2018 6:00,92.73808458,93.14279289,89.99282318,90.37323172,85.41777868,11440.853,12189.19075,12273.96071,12120.62304,12086.64275,321.3458333,389.999125,339.239125,351.2583333,437.2324583,14.86297635,16.77088304,17.90432633,17.72947431,16.05358444,32.19115272,29.56288606,32.51660023,31.53709434,33.39423955
2018-04-29T14:00:00Z,4/29/2018 7:00,91.7743305,93.61067115,90.46579182,90.79494268,85.811437,11425.089,12297.98388,12324.15783,12233.79563,12224.48925,323.2616667,397.378375,347.1633333,357.7157917,446.0150208,14.76355904,16.66201958,17.75578381,17.56789392,15.95462952,32.17002025,29.55470173,32.5182799,31.51452546,33.44406714
2018-04-29T15:00:00Z,4/29/2018 8:00,92.76097141,94.58886715,91.22447836,91.77179481,86.920118,11607.04329,12426.82013,12437.18788,12395.79646,12411.86242,325.4574792,404.9841667,353.8650417,365.8908125,458.5366875,14.78575773,16.55727646,17.65936175,17.45847277,15.84348014,32.20724738,29.53989486,32.5076792,31.4963098,33.4785896
2018-04-29T16:00:00Z,4/29/2018 9:00,93.01387488,94.90281412,91.39391385,92.12102494,87.18233211,11526.53613,12155.34846,12169.95679,12134.889,12107.15642,330.3366667,410.7624792,358.515,372.2550625,468.004125,14.80938001,16.50296234,17.6025364,17.40780506,15.76290886,32.2146314,29.53574178,32.48773473,31.48839941,33.49627584
2018-04-29T17:00:00Z,4/29/2018 10:00,91.78645113,87.31368864,83.40682669,84.38445964,79.30869434,11028.4775,8386.277042,8406.191875,8369.512167,8345.759583,328.5967292,386.8424792,332.7665833,347.5166458,425.4257917,14.83300229,16.78273639,17.99878189,17.73066936,16.16900242,32.16330862,29.48177659,32.3616402,31.38431364,33.19879227
2018-04-29T18:00:00Z,4/29/2018 11:00,89.89869876,75.55667882,71.87091919,72.80369657,67.90220129,10826.72088,6667.177458,6651.459167,6673.763417,6632.698042,314.8382917,327.158375,263.30925,276.86,323.1475625,14.93104519,17.77076298,19.64302977,19.25077987,17.6935993,32.12305429,29.27437169,32.27687613,31.37800268,32.68446241
2018-04-29T19:00:00Z,4/29/2018 12:00,88.95031709,72.10442742,69.15941041,69.91409608,65.29106682,10799.94896,7684.61425,7636.121708,7685.069208,7626.929083,301.8632708,288.5907917,234.8424583,238.8825,275.2541458,15.11551736,18.60226948,20.57141929,20.31890106,18.72222958,32.10411129,29.23376461,32.16236075,31.49590745,32.48317045
2018-04-29T20:00:00Z,4/29/2018 13:00,88.72798168,72.56319084,70.14267846,70.83210597,66.35764465,10900.29488,9109.244375,9080.507167,9111.830208,9043.410625,295.5867292,274.8242292,228.9666875,229.9458333,263.4891458,15.1950492,18.98367828,20.77432547,20.60670055,19.03640586,32.10266798,29.27586479,32.08974294,31.5246513,32.47587915
2018-04-29T21:00:00Z,4/29/2018 14:00,88.79579017,75.5610007,73.40622544,74.15599057,69.58079537,10975.61575,9180.531125,9200.740417,9178.960125,9116.5375,293.2333542,281.3224583,234.9908542,235.2350208,279.0883958,15.25111037,18.84657711,20.63634623,20.55156902,18.75554123,32.11286355,29.33888207,32.24898892,31.74783614,32.62786299
2018-04-29T22:00:00Z,4/29/2018 15:00,89.16071878,75.10244818,73.06540894,73.81910083,69.1482121,11053.42742,8945.465125,8979.942958,8940.640792,8890.72575,293.5875,283.6992083,236.2766667,239.17,282.8607917,15.24593288,18.74226788,20.57625757,20.43236962,18.63036221,32.13697911,29.31030133,32.26882073,31.73297281,32.58908426
2018-04-29T23:00:00Z,4/29/2018 16:00,89.41326011,74.14051406,72.19221458,72.94985758,68.27402952,11081.09679,9124.513875,9162.7385,9119.539083,9070.913083,295.361625,279.9058125,235.0324792,237.9324792,279.6275208,15.20093988,18.80044319,20.56989836,20.44612472,18.66873213,32.16574505,29.30691569,32.24398639,31.69434695,32.54313625
2018-04-30T00:00:00Z,4/29/2018 17:00,89.52522185,80.72983597,79.25880005,79.83660028,75.05679989,11057.86054,11922.83546,11981.06942,11942.89396,11839.96075,298.841625,293.5433333,247.1308542,249.5200417,307.4017083,15.12181419,18.56521927,20.3440964,20.2731545,18.23895172,32.18162379,29.42588844,32.51279584,31.980681,32.81618231
2018-04-30T01:00:00Z,4/29/2018 18:00,91.17116622,87.66931462,85.94475146,86.67476769,81.74689224,11635.73975,12339.39688,12346.43392,12317.64088,12313.24496,305.26175,328.8575,286.0333125,299.2366042,366.855875,15.03602055,17.73384551,19.18709275,18.83386806,17.07323489,32.19418038,29.50182983,32.61474133,31.73067146,33.10210488
2018-04-30T02:00:00Z,4/29/2018 19:00,92.89450087,90.92115209,88.64129353,89.50029297,84.63290335,11783.66646,12433.62679,12422.14896,12400.42221,12407.12125,320.5824792,357.0666458,318.4866458,332.2175208,410.287375,14.84121254,17.19974402,18.31996912,18.0397262,16.37938066,32.23047887,29.56192705,32.52596633,31.60763021,33.28285785
2018-04-30T03:00:00Z,4/29/2018 20:00,94.11627357,92.62876105,89.95910553,90.86463666,85.87291928,11871.60975,12372.08496,12402.43033,12364.74425,12307.75692,334.9849583,376.9941875,337.1791875,353.0941875,437.27925,14.65968963,16.86661612,17.90532573,17.61809076,16.02912572,32.26767357,29.56648246,32.51404764,31.53779033,33.36836409
2018-04-30T04:00:00Z,4/29/2018 21:00,92.67009116,92.59086174,89.78076451,90.58705982,85.29693973,10925.91313,11940.58871,11984.21929,11931.0005,11843.62263,339.9575625,387.5541667,345.4383542,361.8266458,445.1149792,14.57022454,16.68481481,17.74488952,17.49198963,15.90772922,32.21053551,29.55933483,32.50324426,31.5023046,33.40434082
2018-04-30T05:00:00Z,4/29/2018 22:00,90.61276597,91.84271144,88.62964161,89.57643644,84.30321776,10958.71138,11861.65571,11868.90121,11831.87113,11775.00075,322.695,390.7899792,344.5324167,361.0008125,442.5358333,14.75784158,16.58239014,17.70206285,17.44100674,15.91669371,32.14249131,29.54867328,32.44918187,31.45897156,33.354548
2018-04-30T06:00:00Z,4/29/2018 23:00,91.66061568,92.71828915,89.66578559,90.31562856,85.15918659,11521.46629,12216.12242,12285.77504,12176.13675,12131.393,316.9149792,391.3291458,343.7800625,358.8049792,441.4466667,14.8499999,16.61463032,17.73783132,17.49931288,15.92996895,32.17437517,29.55938288,32.4704807,31.48071841,33.38310241
2018-04-30T07:00:00Z,4/30/2018 0:00,91.3930706,91.96012136,88.81982319,89.36444241,84.23014766,10968.62395,11159.45942,11201.52883,11106.30873,11072.87255,320.3774398,393.4342083,346.2773241,358.3559444,441.5750301,14.8499999,16.59714192,17.67250163,17.4668887,15.94884162,32.17282375,29.55317427,32.46656619,31.49712134,33.3770699
2018-04-30T08:00:00Z,4/30/2018 1:00,90.13248492,85.8037648,82.21141456,83.08598922,78.03509316,10957.14512,9788.159986,9746.593991,9739.79888,9709.623741,311.1183449,367.4409028,313.6876065,325.5744444,392.5374699,14.86711771,16.91188448,18.25810757,18.02842403,16.47790917,32.14054247,29.48650292,32.38656762,31.46580812,33.13559399
2018-04-30T09:00:00Z,4/30/2018 2:00,90.01712983,85.0877867,81.97985478,82.61371965,77.85128725,11300.38263,11597.477,11599.08,11549.66563,11547.07088,303.9066458,346.5925,289.3908542,300.9641458,362.2216875,14.97008764,17.3150767,18.89480147,18.63154271,16.97090236,32.14753218,29.46184856,32.44451093,31.55304864,33.06101904
2018-04-30T10:00:00Z,4/30/2018 3:00,91.73724841,90.85063803,87.93808728,88.58938719,83.97810759,11588.94304,12402.85396,12412.144,12377.43683,12401.02121,310.2425208,364.4749792,312.8791667,323.5150417,403.4474792,14.92099156,17.06997108,18.38470309,18.18516348,16.45340632,32.20739718,29.55491199,32.5285697,31.61372379,33.26880395
2018-04-30T11:00:00Z,4/30/2018 4:00,92.63887715,93.16254578,90.08632109,90.83543092,86.11702826,11613.17796,12473.98067,12493.36046,12446.11729,12462.79058,321.854125,384.7042083,336.89,350.5616667,438.7875,14.75921839,16.73324345,17.86856594,17.63636044,15.97868333,32.23356823,29.59764256,32.51527856,31.54129856,33.40358929
2018-04-30T12:00:00Z,4/30/2018 5:00,93.1048726,94.396057,91.15838278,91.94068669,87.12970197,11629.72267,12463.21942,12484.89088,12442.14304,12453.78188,329.9375417,399.3383333,352.0449583,367.2583958,460.9708542,14.70545059,16.50354942,17.54516486,17.32708888,15.71979728,32.23618479,29.6327253,32.4950109,31.52002031,33.48280849
2018-04-30T13:00:00Z,4/30/2018 6:00,93.84220308,95.19954586,91.7584276,92.60602482,87.76675802,11751.15813,12503.8505,12512.31604,12470.314,12489.92504,338.4891458,406.1407917,361.7341458,378.4607708,475.2891042,14.56757402,16.38287431,17.40927643,17.15662419,15.56061543,32.21849176,29.66587981,32.49399715,31.49919771,33.54678626
2018-04-30T14:00:00Z,4/30/2018 7:00,94.76077528,95.79177792,92.19514881,93.0318768,88.21081726,11915.89167,12508.4275,12515.79854,12463.83763,12491.08692,346.7816458,411.8758125,368.4116875,385.2532708,485.6575,14.4976943,16.35725402,17.30360711,17.05588327,15.49355113,32.22097007,29.70686392,32.50356277,31.48950645,33.5895791
2018-04-30T15:00:00Z,4/30/2018 8:00,95.77022108,96.13648915,92.29903748,93.13684907,88.33055681,12025.49292,12504.77288,12486.35567,12453.95413,12466.19575,356.7891458,418.0600208,370.8392083,389.2325625,489.6958542,14.4821554,16.31052127,17.26810965,17.01829975,15.47537867,32.22971045,29.70472325,32.49643607,31.48960603,33.6111958
2018-04-30T16:00:00Z,4/30/2018 9:00,95.98421003,96.58455124,92.61816567,93.53244625,88.66132412,11943.5211,12572.72825,12559.79064,12536.24998,12525.6369,361.6352685,421.5923727,372.3042245,391.4174699,493.418412,14.45322415,16.29313523,17.28636494,17.00346117,15.49083682,32.2233796,29.71524825,32.4992028,31.46884793,33.63166024
2018-04-30T17:00:00Z,4/30/2018 10:00,96.42640259,96.95690391,92.86953839,93.82982082,88.91599113,11973.09004,12567.03786,12567.27625,12546.00459,12533.99491,363.5754676,424.2638287,375.1135324,394.8544468,498.0593657,14.43019916,16.29194941,17.26406747,17.00942495,15.48444773,32.22849731,29.74398774,32.50056042,31.46252742,33.65889815
2018-04-30T18:00:00Z,4/30/2018 11:00,96.03707413,97.06672921,93.00296221,93.89794082,89.02265788,11792.07851,12490.40636,12501.50421,12467.82925,12463.17036,363.4940486,428.5457222,377.1981458,396.3016042,501.0326806,14.44880432,16.29076359,17.23710107,17.01227871,15.47239949,32.18714947,29.73287862,32.51780164,31.46200093,33.67341102
2018-04-30T19:00:00Z,4/30/2018 12:00,96.19170052,96.91020631,92.7412474,93.74043015,88.79055352,12006.43758,12496.26013,12468.71996,12492.74558,12435.99338,361.0075417,427.7892083,378.3866667,397.011625,502.0690833,14.56415248,16.3039884,17.21364629,16.99176202,15.46035125,32.15957134,29.68003754,32.48298551,31.43956069,33.63731027
2018-04-30T20:00:00Z,4/30/2018 13:00,96.45237035,96.78770239,92.5751614,93.66520519,88.62516511,11846.09254,12419.13717,12410.92871,12407.86917,12371.77029,358.2708333,420.5241667,371.3291042,391.1017292,495.05,14.60614948,16.35181319,17.29955634,17.08211811,15.46589557,32.1728308,29.63799359,32.47043681,31.43428285,33.59852158
2018-04-30T21:00:00Z,4/30/2018 14:00,88.02746204,95.28040026,90.99224423,92.02668188,87.02824801,6974.28125,11719.05083,11726.947,11690.30071,11680.56417,327.322375,419.4700625,366.6275,385.6624792,484.0542292,14.90069426,16.47197573,17.46914416,17.20921614,15.61158865,31.99609084,29.61703541,32.48157612,31.45081681,33.57400874
2018-04-30T22:00:00Z,4/30/2018 15:00,82.17679104,93.185478,89.12205019,89.91857511,85.03448226,10421.2295,12008.58033,12028.70338,11966.42863,11953.42933,252.5116875,402.8399375,348.6550208,363.4575208,452.759125,15.93191004,16.66190216,17.79868264,17.57166295,15.93666047,31.90717015,29.57350861,32.46870474,31.46028498,33.47039701
2018-04-30T23:00:00Z,4/30/2018 16:00,91.20277472,94.83822907,90.90774612,91.72573022,86.81301541,12028.4115,12375.01108,12390.82979,12347.06583,12314.19771,326.8366042,400.7616667,406.2849167,422.4849375,517.3200417,14.91547154,16.50816549,16.92532867,16.71427094,15.29810936,31.23634104,29.47370385,31.58991763,30.64825101,32.95045912
2018-05-01T00:00:00Z,4/30/2018 17:00,92.12294589,94.94019849,90.10685578,90.99017934,86.22440773,11487.98863,12186.61642,12176.41908,12143.55588,12103.99563,401.9267292,376.4950625,457.0326042,526.4108333,683.0841667,13.7633807,16.5525341,15.81827226,15.21843182,13.8319013,29.45243734,29.66692731,29.53498574,28.07630451,30.64257108
2018-05-01T01:00:00Z,4/30/2018 18:00,90.71321574,94.58730746,88.93290036,89.67620196,84.73969971,11348.18642,12183.38808,12204.07792,12167.24446,12074.61792,382.5624792,381.35075,431.1175417,486.9500208,639.699125,13.95771567,16.57866136,16.14567268,15.57222306,14.07494052,29.44881765,29.66368734,29.58210909,28.08465558,30.37439075
2018-05-01T02:00:00Z,4/30/2018 19:00,90.56824026,94.87145853,88.74783129,89.40874937,84.51859986,11385.44843,12253.88308,12283.92779,12241.77488,12189.41726,372.1116597,383.9051806,419.2794792,465.0080833,595.6685417,14.0525441,16.60655075,16.25706173,15.76824913,14.3529017,29.4126506,29.63812111,29.60363392,28.15640916,30.41833543
2018-05-01T03:00:00Z,4/30/2018 20:00,89.70363234,93.57536018,87.26285481,87.76478511,82.85242569,11193.40492,11809.98017,11867.63904,11810.93721,11731.39425,364.0108542,384.0516458,406.0834792,447.59925,567.21,14.17017658,16.59016878,16.38392715,15.87623764,14.51200745,29.40181123,29.60287035,29.6127154,28.18221729,30.38750171
2018-05-01T04:00:00Z,4/30/2018 21:00,90.02530196,93.7557086,87.4181483,87.8107445,82.91523808,11644.61188,12183.24633,12236.44929,12163.44,12097.47254,358.0825208,382.5366667,398.6399167,436.941625,553.3200208,14.19999981,16.602855,16.4950268,16.00026119,14.58770983,29.41336572,29.58860668,29.63504911,28.20093405,30.3632697
2018-05-01T05:00:00Z,4/30/2018 22:00,90.53754522,93.92651046,87.37861897,87.74784148,83.14377598,11294.66008,11727.18717,11760.91925,11673.33829,11684.74563,360.749125,383.1050208,397.7008333,434.2341458,551.241625,14.19999981,16.62772735,16.51603651,16.04140307,14.63810367,29.48030847,29.62674385,29.65954709,28.2451212,30.36547857
2018-05-01T06:00:00Z,4/30/2018 23:00,89.26678997,91.25499262,84.72305561,84.84190198,80.4185449,11371.75604,11725.48058,11799.01092,11659.20954,11639.335,355.9416875,373.0791458,379.53,411.8216875,522.9649792,14.20548482,16.68982517,16.76042809,16.25694055,14.80041893,29.40754547,29.58316321,29.63105738,28.24706295,30.24911748
2018-05-01T07:00:00Z,5/1/2018 0:00,90.36308118,93.33014913,86.84796439,87.01278536,82.53214723,11492.94633,12277.35421,12296.52671,12238.16321,12188.77613,353.9366042,373.6549792,380.3224167,410.6441667,523.0701042,14.2495771,16.73714893,16.82065447,16.34970712,14.85364101,29.4379121,29.62029934,29.66599357,28.29988808,30.32972623
2018-05-01T08:00:00Z,5/1/2018 1:00,89.79172136,91.73445096,84.93374872,85.32416755,80.80494043,11284.78042,10476.91863,10480.28613,10439.6715,10454.01625,355.615875,375.8808333,380.7800625,413.6741875,526.8607083,14.25042698,16.71564095,16.75194851,16.26435088,14.82168078,29.42924429,29.59300027,29.65508657,28.27917556,30.2752802
2018-05-01T09:00:00Z,5/1/2018 2:00,89.07435416,79.62111946,72.56905688,73.21696147,68.57083149,11175.34233,6775.781875,6771.321875,6754.078958,6738.680792,350.9249792,333.0625208,321.3325,349.2475,427.6867083,14.27093515,17.36023508,17.67732463,17.10666943,15.665396,29.38424768,29.39472154,29.47205275,28.16997848,29.76003681
