timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-05-01T10:00:00Z,5/1/2018 3:00,88.15932948,74.45499971,68.33026993,68.61348322,64.0908739,11230.30354,9057.717583,9060.376333,9025.264042,9011.611292,340.9600625,287.6725,267.6000417,285.5191875,340.8600625,14.38457007,18.33704506,18.95762097,18.36122108,16.80922133,29.36341133,29.31661392,29.51964619,28.36442572,29.55619716
2018-05-01T11:00:00Z,5/1/2018 4:00,90.03434664,85.07162903,79.81165041,79.7834219,75.59930641,11908.18096,12414.16904,12412.31963,12386.89946,12415.89113,343.4800208,300.8300417,291.5441667,307.3367083,387.9941667,14.39623054,18.15552715,18.57704547,18.12089915,16.37188705,29.45675213,29.54045315,29.76318241,28.62077252,29.97182447
2018-05-01T12:00:00Z,5/1/2018 5:00,92.09253776,90.55247509,84.92979114,85.24998646,80.81677592,12067.225,12469.216,12469.02983,12437.55975,12448.22871,363.2741042,335.2258125,339.4874792,363.1682917,464.9099792,14.26117035,17.4339338,17.51673025,17.06983216,15.44963681,29.48566207,29.59859649,29.70410037,28.47737806,30.18665321
2018-05-01T13:00:00Z,5/1/2018 6:00,93.22742097,93.02833205,87.0232824,87.48210311,82.87816905,12159.74283,12518.17125,12538.90433,12477.7645,12495.66938,380.4125417,359.2441667,368.5384167,402.0958333,516.263375,14.09989169,16.98713925,16.99675193,16.48758152,14.97956069,29.52047514,29.60158113,29.69119317,28.36589978,30.30405349
2018-05-01T14:00:00Z,5/1/2018 7:00,91.71204256,92.61479868,86.28309852,86.65809095,81.83128978,11114.73442,11478.99758,11490.04754,11406.99867,11373.59867,385.0000208,371.6683125,380.93075,416.921625,533.9632708,14.0567241,16.76136971,16.76213176,16.29837064,14.82972266,29.47184842,29.59437646,29.67199442,28.30977788,30.3187767
2018-05-01T15:00:00Z,5/1/2018 8:00,88.80543559,88.26265076,81.47071793,82.09838032,77.24458204,11000.21621,11174.48004,11097.62792,11118.04992,11080.89333,361.6666042,358.12,356.358375,390.530875,491.7359583,14.24712478,16.94246512,17.13569314,16.55546356,15.12142795,29.37527699,29.55520657,29.60869822,28.26646392,30.1132321
2018-05-01T16:00:00Z,5/1/2018 9:00,89.83175186,91.31944288,84.83839869,85.29372183,80.53242636,11787.91342,12206.98838,12208.91342,12164.82304,12147.61346,352.7008125,362.4282917,361.1783333,394.5707917,500.1674167,14.39094149,17.0041291,17.15418388,16.621608,15.16393034,29.40362154,29.61902597,29.65885548,28.33374841,30.2229638
2018-05-01T17:00:00Z,5/1/2018 10:00,91.82882519,93.15254495,86.62002248,86.99307395,82.2698713,11622.80758,12056.39892,12073.09342,12014.54488,11995.69821,369.9325417,378.2383333,382.756625,418.8216875,536.8783125,14.2864238,16.75460599,16.79550653,16.31660578,14.83854182,29.44862068,29.64558026,29.67585273,28.3229095,30.34066447
2018-05-01T18:00:00Z,5/1/2018 11:00,91.27501316,93.19812177,86.45967737,86.88962424,82.07110174,11433.79221,11936.92829,11915.68738,11898.37446,11864.19692,375.9474583,386.605875,391.7633125,427.8616667,549.480875,14.25304992,16.64965715,16.71923404,16.17610535,14.75488392,29.45109089,29.6497428,29.70006404,28.30131,30.36291974
2018-05-01T19:00:00Z,5/1/2018 12:00,90.61170821,93.35574319,86.52788172,87.07260395,82.14818325,11480.55713,12087.86808,12098.16667,12072.78113,11999.71596,372.0750208,390.1733542,394.2866458,429.9300208,552.7324792,14.23312571,16.63415489,16.70869618,16.17198528,14.75784553,29.380878,29.60559338,29.66474732,28.26586383,30.33746989
2018-05-01T20:00:00Z,5/1/2018 13:00,91.37213233,93.23424809,86.34999301,87.0539501,81.87669149,11653.96325,11964.84125,11927.92846,11952.55838,11861.24875,368.2666042,389.1966667,393.12675,430.001625,550.931625,14.30639645,16.63346022,16.68719657,16.18702262,14.76416794,29.40717701,29.61854655,29.64319895,28.27553014,30.31833587
2018-05-01T21:00:00Z,5/1/2018 14:00,90.6253059,92.87809243,85.87778148,86.62967093,81.56630884,11328.98783,11917.36863,11900.10633,11902.49988,11854.13488,367.9217083,388.5275,391.9365833,429.7366667,548.7333542,14.29930446,16.67208434,16.69195582,16.21082291,14.77049035,29.39207358,29.62215082,29.62750847,28.26200866,30.30064161
2018-05-01T22:00:00Z,5/1/2018 15:00,89.15452936,93.00730543,85.98916876,86.72169052,81.63483248,11104.74658,11995.30979,11958.83304,11976.26042,11902.7415,357.9216875,386.4607917,389.2683958,429.5691875,546.4408333,14.34815897,16.63948971,16.70172988,16.19627746,14.77681276,29.34952533,29.59612179,29.60206942,28.23163482,30.28773676
2018-05-01T23:00:00Z,5/1/2018 16:00,89.69355577,92.97678405,85.89303702,86.65056046,81.57068862,11289.97158,11901.92267,11836.40188,11884.87154,11807.95329,350.7783125,386.4308333,387.2657917,428.7407708,544.8350208,14.4481086,16.6640664,16.76123692,16.21675762,14.78313517,29.34723847,29.61587041,29.63399816,28.23999046,30.28512504
2018-05-02T00:00:00Z,5/1/2018 17:00,88.44422016,92.82793044,85.46204915,86.49737924,81.36141706,10969.21438,11900.0035,11803.99479,11884.77617,11809.20954,346.0075,385.0183333,385.5691875,427.5542083,541.3058125,14.45732485,16.66587537,16.7518358,16.21253302,14.78945757,29.33134927,29.61063287,29.63995622,28.23593048,30.27389995
2018-05-02T01:00:00Z,5/1/2018 18:00,87.89343187,92.83029558,85.43241975,86.48377561,81.34568728,11017.83796,11942.91171,11849.09804,11919.855,11843.26213,337.338375,383.8058542,382.7341458,425.2466875,537.7166667,14.47764927,16.63819865,16.73900174,16.21999038,14.7932174,29.33151963,29.61012669,29.62443596,28.23487867,30.27321255
2018-05-02T02:00:00Z,5/1/2018 19:00,88.56236869,92.8391157,85.57403822,86.50386669,81.35588521,11400.28863,11995.85275,11971.16404,11973.05738,11909.9565,333.5133125,382.3357917,380.4817083,422.7491667,534.3008125,14.49149262,16.65642248,16.7361195,16.22388801,14.78754797,29.37672672,29.60139236,29.6146856,28.2210952,30.25421991
2018-05-02T03:00:00Z,5/1/2018 20:00,88.08259053,92.89614981,85.80344936,86.54113991,81.46648358,11031.55479,12006.73479,11993.97958,11986.537,11936.47675,334.630875,382.4933542,380.7349583,422.7341458,534.5158333,14.51282099,16.66556956,16.75947335,16.22563152,14.77739772,29.36949793,29.61444712,29.65457866,28.21913187,30.24575555
2018-05-02T04:00:00Z,5/1/2018 21:00,87.8039622,92.96728521,85.82976268,86.57853068,81.51818411,11147.44758,11996.72583,11930.43742,11960.60283,11882.97575,333.2399792,383.4458542,382.5341458,422.9516875,534.505,14.50706714,16.65072347,16.78054517,16.23858625,14.76715877,29.357671,29.64251184,29.68419656,28.2373204,30.26936228
2018-05-02T05:00:00Z,5/1/2018 22:00,88.99769305,92.85076995,85.59367133,86.42970633,81.34039365,11499.02108,11895.84629,11825.87713,11856.68654,11801.93979,334.951625,384.2483333,382.3016667,422.519125,533.7500208,14.51664575,16.58473393,16.74348177,16.22097927,14.75691982,29.41278293,29.63222811,29.64761009,28.2506053,30.27812856
2018-05-02T06:00:00Z,5/1/2018 23:00,87.97591767,91.18616376,83.73001321,84.63986174,79.58840919,10888.56021,11041.92321,10958.02921,10988.60363,10946.45883,338.7750417,379.2424792,375.7191875,415.8483958,523.2766667,14.48108097,16.62709141,16.75663248,16.23433395,14.80339846,29.37692157,29.60855874,29.61798831,28.23454373,30.21138501
2018-05-02T07:00:00Z,5/2/2018 0:00,86.75982436,83.86278653,76.45367109,77.36169165,72.38822293,10825.95138,8838.658708,8805.897292,8817.984667,8792.27475,329.1266667,348.9466667,335.8041667,371.2133333,458.24,14.56587709,17.09838541,17.36354192,16.75911218,15.34071825,29.35274053,29.54463124,29.54263272,28.21816224,29.91039164
2018-05-02T08:00:00Z,5/2/2018 1:00,85.89952041,79.80217819,73.1211209,73.7231874,69.00740481,10796.92338,9765.014458,9722.991167,9743.802833,9715.327542,319.6849792,316.9650417,297.7333542,324.4924792,393.1417292,14.64406702,17.67932805,18.15906557,17.56842642,16.08204145,29.34558891,29.48313555,29.5793732,28.29682512,29.74761482
2018-05-02T09:00:00Z,5/2/2018 2:00,87.15268345,85.75403355,79.73251658,80.01964627,75.44419913,11577.76125,12047.2625,12054.96375,11999.60975,11959.56483,318.5483333,321.4916667,310.0324792,334.745875,417.3799792,14.69857355,17.66878941,18.02334565,17.47561044,15.87664371,29.3605256,29.57283287,29.67935347,28.44701034,29.93275305
2018-05-02T10:00:00Z,5/2/2018 3:00,89.5845696,89.73812031,83.74699403,83.95744734,79.16629761,11675.65529,12042.88254,12053.93021,11988.72367,11952.04721,335.9642292,344.5733125,343.3458958,372.7308333,469.4407917,14.52282545,17.21691512,17.33623225,16.8497362,15.34447509,29.42380799,29.61590678,29.72097512,28.38306533,30.12706549
2018-05-02T11:00:00Z,5/2/2018 4:00,89.63884376,90.69904294,84.3641692,84.73728714,79.88470462,11462.66329,11902.58996,11898.50554,11850.66908,11824.27908,346.1024375,358.1958542,360.7999375,391.8024167,493.8041875,14.39241865,16.94669778,17.04699159,16.54218554,15.06392462,29.43916511,29.61974982,29.70578449,28.3582744,30.20359121
2018-05-02T12:00:00Z,5/2/2018 5:00,89.46119528,91.28129183,84.77450864,85.16354445,80.32010957,11424.65579,11954.04146,11946.68408,11898.93567,11873.1345,348.9416875,366.4449583,368.756625,402.1450833,507.2849792,14.37726657,16.82185061,16.89566672,16.39309946,14.9746565,29.43963346,29.642449,29.69766724,28.3294341,30.23636468
2018-05-02T13:00:00Z,5/2/2018 6:00,89.54175935,91.74802951,85.14303617,85.5481892,80.69198719,11406.23013,11922.71179,11917.08717,11877.31558,11865.66142,350.7874583,372.1767083,374.3092292,408.9408333,517.0525,14.39048491,16.71752499,16.77836444,16.33336019,14.85831897,29.44168482,29.64159031,29.70583672,28.31631617,30.26513938
2018-05-02T14:00:00Z,5/2/2018 7:00,89.83082799,92.07948982,85.30879394,85.7798828,80.94205796,11597.48683,12013.97029,11953.30092,11931.63983,11897.53546,352.5242083,377.9849375,377.9091667,413.5974167,523.4907917,14.368061,16.59148443,16.7305359,16.21334029,14.85601804,29.43206045,29.63300175,29.71097944,28.31446661,30.30212235
2018-05-02T15:00:00Z,5/2/2018 8:00,90.33393485,92.30471038,85.40133408,85.94372264,81.01425192,11605.53604,11985.17129,11929.57263,11927.32804,11889.41646,366.2058542,353.573375,362.8441458,399.280875,516.0291042,14.48597515,16.62519817,16.6589762,16.27280881,14.81288261,29.48954768,29.79700489,29.73296525,28.38676306,30.31312215
2018-05-02T16:00:00Z,5/2/2018 9:00,90.02610029,92.35580508,85.20282482,85.97779344,80.88064994,11456.34892,11966.63608,11907.6605,11920.27129,11865.48467,392.3824583,301.6941667,298.1983542,338.6074792,427.01925,14.73890795,16.03178406,16.25201732,15.71596077,14.1894346,29.39654245,29.69542065,29.67130371,28.28271993,30.10828809
2018-05-02T17:00:00Z,5/2/2018 10:00,89.9744749,92.54686156,85.52961938,86.21371494,81.09666577,11454.64267,12026.47071,11999.26813,11995.17275,11926.76583,389.5683125,302.5224792,298.110875,337.0608542,414.785,14.89977395,15.98981456,16.25670281,15.6466104,14.2013506,29.286871,29.72665185,29.67439411,28.29389224,30.21590008
2018-05-02T18:00:00Z,5/2/2018 11:00,89.0178343,92.94157535,85.96026464,86.62092588,81.40293777,11203.18788,12050.73563,12039.81617,12028.534,11936.37221,380.8266458,306.2433958,301.4815833,340.0424583,416.710875,15.03030317,15.96227653,16.25165356,15.60826456,14.2029477,29.29112047,29.7563692,29.70314203,28.30369115,30.25715286
2018-05-02T19:00:00Z,5/2/2018 12:00,89.88344651,93.09800749,86.13079693,86.7757822,81.60205611,11611.23863,12018.58975,12017.17738,11993.97054,11971.998,381.0192292,310.7283125,305.3008333,344.04175,421.4116667,15.19414569,15.88676209,16.19993624,15.60000086,14.19880946,29.34823449,29.73777474,29.71033413,28.31261668,30.27054595
2018-05-02T20:00:00Z,5/2/2018 13:00,90.69085789,93.54245024,86.62409982,87.13403182,82.2351219,11644.66725,12127.73975,12123.64717,12088.40713,12088.7135,383.4792083,312.0374375,310.2266875,348.3949583,429.4824375,15.03635126,15.86736385,16.11495586,15.58770169,14.18842654,29.29532929,29.77085608,29.71820419,28.31390843,30.29327179
2018-05-02T21:00:00Z,5/2/2018 14:00,91.11782722,93.70621188,86.72765148,87.27876001,82.21274544,11635.27604,12041.65233,12025.34346,12023.289,11945.93083,353.0490833,317.2567708,314.4500417,352.7832917,434.6817292,14.78522387,15.81664846,16.05839714,15.57625673,14.16909744,29.28759533,29.74894996,29.72415488,28.32187153,30.31651722
2018-05-02T22:00:00Z,5/2/2018 15:00,90.15932245,93.4450488,86.25915696,87.07431967,81.83209778,11324.09521,11961.74313,11883.263,11955.14292,11855.38058,350.4617083,317.3657708,314.9157917,353.4284167,434.6333958,14.77176183,15.78867451,16.04857776,15.57076578,14.14623632,29.28328009,29.74139837,29.68485245,28.32376432,30.30190339
2018-05-02T23:00:00Z,5/2/2018 16:00,89.43146379,93.28842755,85.96600138,86.92728671,81.58955836,11095.92552,11981.97758,11937.51475,11963.09987,11890.3176,344.8260116,317.2183333,313.8002477,353.5899074,434.9667407,14.80407365,15.80814999,16.04878493,15.54771824,14.12337519,29.26899214,29.74733992,29.6645661,28.30427561,30.26335577
2018-05-03T00:00:00Z,5/2/2018 17:00,89.40252129,93.4537893,86.35556435,87.04297724,81.92008028,11449.62649,12023.31215,12033.40631,11997.22527,11975.91726,338.9165509,317.5972917,313.831419,354.0374329,434.8957662,14.84999634,15.79385376,16.0489921,15.5246707,14.10051406,29.28273071,29.7579488,29.71152326,28.28177664,30.25871094
2018-05-03T01:00:00Z,5/2/2018 18:00,90.2793828,93.55103149,86.45938878,87.10627704,81.97756308,11574.32963,11997.98317,11969.44892,11976.52608,11907.10808,341.46575,319.04,315.5725208,355.5183125,436.9291458,14.86867284,15.82858746,16.04919927,15.50162316,14.07765293,29.32542935,29.76651283,29.74782746,28.29115135,30.31190061
2018-05-03T02:00:00Z,5/2/2018 19:00,90.59853996,93.39431503,86.27928655,86.98122994,81.76277516,11510.60183,11947.39325,11932.10854,11926.29958,11868.15996,344.7658542,318.8808125,315.3908542,355.5282708,437.2075,14.81327958,15.79607871,16.04940644,15.47857562,14.07432278,29.344054,29.73999264,29.70605269,28.26406725,30.2707298
2018-05-03T03:00:00Z,5/2/2018 20:00,89.09665697,92.0652673,84.69542836,85.66449592,80.34625629,10976.37783,11019.57454,10928.81696,11009.39071,10916.59504,344.2258542,316.0259375,311.2524792,352.0867292,430.5524583,14.82798614,15.79490177,16.07183477,15.48184449,14.14917277,29.30456368,29.74604856,29.67163776,28.24630706,30.21390771
2018-05-03T04:00:00Z,5/2/2018 21:00,87.37351357,85.88084539,78.53120889,79.57418074,74.29730681,10793.68508,10062.11338,10017.71517,10107.84467,10014.52217,330.5799167,287.5366042,273.4941667,311.8425417,374.5950417,14.92013402,16.13412854,16.63183445,15.96867843,14.59178815,29.26560959,29.69336029,29.66308082,28.25606359,29.99759042
2018-05-03T05:00:00Z,5/2/2018 22:00,86.88982167,86.28584825,79.50500355,80.34740523,75.21269407,11181.26196,11420.04683,11380.08825,11420.96675,11335.639,320.990875,272.7516458,258.6041458,292.771625,352.578375,15.00061711,16.39949326,16.89946591,16.25278642,14.85260595,29.25595803,29.68564435,29.68618129,28.34936712,29.95161879
2018-05-03T06:00:00Z,5/2/2018 23:00,89.48013132,90.68861187,84.29905126,84.82858677,79.7092064,11753.22775,12154.31379,12186.55742,12153.08038,12070.37108,328.7192083,287.4217083,280.8308958,315.9533333,384.3466458,14.98620111,16.23782434,16.58434089,15.99177967,14.58422952,29.30826576,29.7407255,29.74216574,28.36961552,30.09873301
2018-05-03T07:00:00Z,5/3/2018 0:00,89.40548759,91.75342295,85.17422957,85.84311538,80.47966415,11305.59871,11987.10046,11945.83483,11969.78829,11891.37192,339.7999375,302.9599583,299.7041458,337.9383333,409.3807917,14.85384686,15.99058049,16.24961161,15.69787651,14.32295706,29.32790448,29.74366584,29.74914165,28.33819611,30.18537043
2018-05-03T08:00:00Z,5/3/2018 1:00,89.55021396,92.34065734,85.56199285,86.27772047,80.96288275,11506.77342,12073.17935,12071.46134,12055.15491,11969.98928,341.8600301,312.2630556,307.6615764,347.894662,421.4228681,14.80954282,15.86708301,16.14848066,15.56387347,14.23867331,29.30781511,29.73790506,29.75570684,28.31279441,30.21892651
2018-05-03T09:00:00Z,5/3/2018 2:00,90.01595555,92.93498864,86.16662317,86.76081921,81.59470238,11552.97096,12097.91719,12089.52256,12050.48391,12034.84493,346.1090093,319.1591667,315.5341667,355.9133056,432.4134444,14.82173787,15.80408712,16.0680998,15.51456272,14.17651281,29.31117689,29.73066777,29.7496551,28.29689112,30.24645981
2018-05-03T10:00:00Z,5/3/2018 3:00,89.35817681,92.6743349,85.78817168,86.37805912,81.32534003,11155.34495,11728.48688,11694.02833,11690.17935,11661.2963,347.090919,321.8947708,317.5804375,358.2051088,436.29725,14.83393292,15.74881526,15.99915524,15.45090331,14.14003819,29.29655404,29.72101299,29.73653134,28.27194695,30.24075594
2018-05-03T11:00:00Z,5/3/2018 4:00,87.54721599,90.47727177,83.40175877,84.19641955,79.10376291,10923.56146,11439.63163,11385.00467,11417.37717,11359.71758,337.4750833,313.2366667,306.8066458,346.516625,420.6024583,14.86075605,15.79845234,16.09297068,15.54769232,14.20162788,29.23565337,29.70989117,29.67765903,28.23581205,30.14768703
2018-05-03T12:00:00Z,5/3/2018 5:00,87.91528168,90.71233121,83.89024596,84.38718457,79.46425545,11489.05554,11949.79271,11954.11779,11897.47338,11889.63554,330.3724792,307.5150417,299.3667083,337.4383333,410.4992083,14.89616419,15.8639851,16.2024372,15.63113774,14.28227968,29.23439499,29.72334294,29.69525318,28.27601931,30.14358717
2018-05-03T13:00:00Z,5/3/2018 6:00,89.68683226,92.75510915,85.98947611,86.39375488,81.55229987,11419.85113,12083.55388,12054.46763,12016.675,11979.72042,340.0774583,317.514125,313.36,351.1009167,430.785875,14.86163138,15.78717251,16.02783298,15.5115916,14.17483001,29.29630934,29.7662544,29.74565465,28.31545325,30.23686633
2018-05-03T14:00:00Z,5/3/2018 7:00,89.29510662,92.7006952,85.58872528,86.14897113,81.1407536,11397.90971,11983.78813,11926.56221,11916.89167,11866.06533,343.7566667,324.3675625,319.0016042,357.7140625,437.3182292,14.80288331,15.68167521,15.9519362,15.41583883,14.07475616,29.29261423,29.74125366,29.77347408,28.30696524,30.26678149
2018-05-03T15:00:00Z,5/3/2018 8:00,89.05642976,92.99197669,86.03872201,86.46239334,81.41771868,11387.23738,12079.47363,12106.92342,12022.47333,11974.11079,345.8375625,325.7857292,321.2825,360.1308542,440.2001042,14.76686634,15.64716046,15.8893679,15.40878806,14.02888,29.28087546,29.76246079,29.74146051,28.28894163,30.26162265
2018-05-03T16:00:00Z,5/3/2018 9:00,89.37685217,93.15620055,86.3176587,86.66766704,81.75103135,11378.07767,12054.29067,12052.91017,12025.27204,12003.10367,345.1266667,329.6842083,324.8775,363.4258958,444.7491458,14.75000048,15.59246468,15.82370961,15.37806161,14.00216855,29.28706092,29.76495102,29.71482714,28.28978,30.28847026
2018-05-03T17:00:00Z,5/3/2018 10:00,89.04987828,93.15709474,86.25847215,86.67260594,81.70356025,11258.37225,12020.20558,12011.43888,11989.73988,11947.47325,345.7516042,330.5992083,326.778375,366.1474792,447.6590833,14.75000048,15.57478682,15.82628242,15.29535997,14.00000048,29.30148852,29.74271944,29.7155126,28.29627751,30.29474299
2018-05-03T18:00:00Z,5/3/2018 11:00,89.21978221,93.11104366,86.08427024,86.63275237,81.60603706,11419.88888,11938.93996,11909.16158,11911.86817,11864.342,345.860875,330.2933125,327.3432292,367.8424583,448.6083542,14.75000048,15.57500185,15.82437336,15.25156845,14.00000048,29.2614528,29.7721031,29.71368315,28.28779434,30.30282433
2018-05-03T19:00:00Z,5/3/2018 12:00,89.12472275,92.83153124,85.77453131,86.34460016,81.25802495,11190.32821,11851.89858,11841.33867,11831.10992,11770.94258,346.4008125,332.4800208,326.4759792,367.2600208,447.9842292,14.75000048,15.57547945,15.8244571,15.25000048,14.00000048,29.27093661,29.75919336,29.70799171,28.27675489,30.30022732
2018-05-03T20:00:00Z,5/3/2018 13:00,89.00732376,93.0613306,86.1301054,86.61326392,81.60308332,11276.45583,11998.34846,12000.14246,11977.51463,11938.26608,348.038375,332.8199583,328.701625,369.2541458,451.5824792,14.75000048,15.57471849,15.82766335,15.25000048,13.99752453,29.2631227,29.75518013,29.69678173,28.26522033,30.29375758
2018-05-03T21:00:00Z,5/3/2018 14:00,89.62688936,93.50736703,86.64467297,87.0542991,82.15506791,11412.50517,12036.40696,12055.19504,12015.38671,11988.73021,349.2999792,335.9517292,334.363375,374.4774792,459.6191458,14.7511075,15.57363179,15.76261579,15.25000048,13.98508017,29.26393167,29.77147244,29.70969183,28.27112471,30.32081129
2018-05-03T22:00:00Z,5/3/2018 15:00,89.97137149,93.60645522,86.66265647,87.16196003,82.17747109,11371.63213,11994.20008,11957.76588,11967.03542,11907.94908,353.7341458,340.03,338.3365833,378.3366875,464.0858542,14.75691904,15.4969555,15.74909993,15.23768011,13.96117581,29.28729967,29.77316177,29.7216765,28.26796045,30.33484517
2018-05-03T23:00:00Z,5/3/2018 16:00,89.46897017,93.61546387,86.46904044,87.1241923,82.05506289,11337.16496,11995.85492,11970.31192,11963.98329,11921.66096,355.2242292,340.6791042,338.6758958,379.1558125,464.8325625,14.7632753,15.48110117,15.74753582,15.22850942,13.93727145,29.28767342,29.76407102,29.70727055,28.25846376,30.33160513
2018-05-04T00:00:00Z,5/3/2018 17:00,90.14529884,93.80912869,86.78854687,87.32998691,82.2625966,11439.57838,12062.55663,12068.98663,12042.26492,11984.33725,356.5257708,341.5825417,339.6808542,381.4975,466.5399375,14.77425623,15.51135506,15.74597171,15.22593638,13.9150966,29.26656185,29.76971495,29.68541539,28.25423776,30.31812386
2018-05-04T01:00:00Z,5/3/2018 18:00,89.88062288,93.87477937,86.87623181,87.35574929,82.44149989,11359.39833,12042.24225,12041.93529,12000.52613,11996.52717,356.7008542,341.7341458,340.2374583,382.9292708,468.2616875,14.78894356,15.54852236,15.7444076,15.23752256,13.91062888,29.2802835,29.78882647,29.6855539,28.25575391,30.32301791
2018-05-04T02:00:00Z,5/3/2018 19:00,89.94226191,93.63012999,86.52718972,87.113951,82.16822035,11451.1825,12010.66992,11974.27083,11976.29546,11922.14313,356.1175,341.8382917,340.1149792,382.5707708,467.2349583,14.8036309,15.54847667,15.74284349,15.21952248,13.92312855,29.25639707,29.77870738,29.66528494,28.22478174,30.31440633
2018-05-04T03:00:00Z,5/3/2018 20:00,89.16606874,93.22252094,85.91339245,86.77893486,81.66196016,11332.95067,11967.13204,11879.254,11953.04513,11845.19708,355.0441875,338.96925,337.876625,380.92,466.2575,14.81831823,15.56068635,15.74511935,15.22845259,13.935681,29.24623764,29.76204879,29.63661807,28.21246311,30.24888868
2018-05-04T04:00:00Z,5/3/2018 21:00,88.88927974,93.05616446,85.773997,86.6518145,81.43259253,11161.42504,12063.04717,12047.11363,12044.04846,11953.16333,352.5715833,338.2549583,334.52,379.6774792,462.7791875,14.83300556,15.58777238,15.75521547,15.2262558,13.94823345,29.24649119,29.75296698,29.64112901,28.21458693,30.23190641
2018-05-04T05:00:00Z,5/3/2018 22:00,88.59235119,93.40327384,86.45173671,87.06181399,81.81419675,11411.82079,12070.47167,12102.41638,12061.09613,11968.44263,347.9900833,339.0650625,336.3125417,380.344125,463.1116667,14.86328833,15.63085465,15.80439548,15.24396833,13.96078589,29.23785708,29.7804451,29.70152813,28.25684911,30.24522536
2018-05-04T06:00:00Z,5/3/2018 23:00,89.46879151,93.29570788,86.4757131,86.9578218,81.65997313,11506.78421,12039.59583,12076.22779,12036.34704,11940.16896,351.9191875,343.52575,340.0933333,382.6567292,465.058375,14.91894614,15.63771671,15.79689864,15.26800268,13.97333834,29.26927356,29.76206159,29.72379482,28.26507464,30.26280458
2018-05-04T07:00:00Z,5/4/2018 0:00,89.68437967,93.30550863,86.60490015,86.99279583,81.72575613,11400.83546,12096.72429,12166.68933,12076.12638,12003.14708,355.8682917,343.5400417,342.1725208,383.9625,466.4807917,14.85787537,15.61272912,15.74875153,15.29203704,13.98589079,29.27089032,29.73821522,29.70924265,28.24370011,30.26375266
2018-05-04T08:00:00Z,5/4/2018 1:00,88.86887824,92.65053475,86.04161956,86.28356117,81.07722578,11266.75721,11919.52888,11956.88738,11890.29979,11831.15113,356.0033125,341.1216875,343.1541667,383.1741667,465.4558333,14.83714837,15.62063298,15.75471848,15.31607139,14.00602479,29.25600235,29.71265296,29.68353284,28.22531512,30.24492383
2018-05-04T09:00:00Z,5/4/2018 2:00,88.12146253,92.44834801,85.51949008,86.03789672,80.86587295,11093.48588,11884.7745,11830.87358,11840.25254,11775.54613,351.2141875,338.5391667,339.6275,379.5416042,461.3417083,14.88390037,15.66644654,15.78930385,15.33992996,14.05264556,29.2140781,29.71179041,29.62746907,28.21972536,30.20416544
2018-05-04T10:00:00Z,5/4/2018 3:00,88.06242231,92.53977649,85.6239037,86.11676415,81.08648188,11263.28892,11910.63058,11940.05033,11870.30342,11848.32,346.765,336.8282917,336.20575,377.49175,458.4908125,14.92135955,15.69391503,15.8223977,15.36965932,14.0799433,29.20027241,29.70636189,29.61928634,28.22418317,30.18470104
2018-05-04T11:00:00Z,5/4/2018 4:00,87.68921067,91.11237715,84.34050147,84.65224278,79.65921946,11180.39296,11676.57225,11693.055,11634.80129,11589.77067,344.4908125,332.3075625,329.7517292,368.8024375,449.2674583,14.95122146,15.68650282,15.88952919,15.40940967,14.16121279,29.20667585,29.71573654,29.62106376,28.22963754,30.1717274
2018-05-04T12:00:00Z,5/4/2018 5:00,88.12032383,92.31548262,85.53398448,85.92819947,81.00556375,11432.45125,12174.86175,12158.02754,12133.49654,12108.29796,343.8216667,331.8157292,329.4058333,367.7392083,449.3716458,14.95952963,15.70229325,15.93995579,15.45027969,14.13047838,29.22545637,29.74951114,29.69266206,28.26911019,30.21855371
2018-05-04T13:00:00Z,5/4/2018 6:00,90.27849576,93.80730641,87.0239329,87.42603821,82.6346944,11820.83546,12355.72604,12368.92142,12324.65888,12330.16004,355.2909167,342.1584167,343.3641875,383.7366875,471.8783958,14.90785844,15.64287575,15.75114547,15.31792291,14.0179579,29.2844942,29.80590874,29.70688112,28.27454857,30.28054084
2018-05-04T14:00:00Z,5/4/2018 7:00,90.15057647,94.2892999,87.45114099,87.80502649,83.00029178,11529.95229,12264.36113,12278.90821,12215.37567,12201.62088,365.756625,351.6600208,354.379125,396.8699167,489.2008958,14.74927869,15.50727551,15.65011363,15.15713205,13.8992931,29.29016378,29.80543389,29.7126307,28.26259014,30.32849478
2018-05-04T15:00:00Z,5/4/2018 8:00,90.64538701,94.53861304,87.62435187,87.97141227,83.15862628,11715.14242,12288.67058,12301.00988,12242.25633,12218.96563,369.8641458,359.2632292,359.4316875,402.5358542,495.894875,14.71611468,15.44118409,15.57139511,15.11943306,13.81887219,29.30905255,29.79331083,29.70756176,28.24529706,30.34122212
2018-05-04T16:00:00Z,5/4/2018 9:00,91.08390689,94.63799702,87.72956014,88.04729502,83.26144442,11695.34538,12222.03058,12246.37692,12182.03679,12185.87083,375.7100417,360.8842292,361.9375417,406.5642083,501.4425833,14.72741003,15.42557862,15.55016401,15.09468525,13.80243926,29.31211092,29.7789903,29.70512745,28.23393919,30.35691817
2018-05-04T17:00:00Z,5/4/2018 10:00,91.27916206,94.50067691,87.56501993,87.85337892,82.98621251,11689.89167,12141.70471,12154.09679,12105.93621,12059.93021,380.0149375,365.625,363.2616458,406.9824792,503.2074375,14.70512799,15.41093461,15.53339841,15.1110589,13.78150857,29.31488098,29.73161287,29.70464539,28.21540759,30.36155443
2018-05-04T18:00:00Z,5/4/2018 11:00,90.83592462,93.95900979,86.96787188,87.29823013,82.34294905,11430.18921,11960.51538,11941.23413,11924.68329,11861.34629,380.5992292,365.925,362.5375,406.241625,500.2392083,14.69073014,15.39706115,15.5649224,15.12750123,13.82662721,29.29493253,29.7089972,29.67897235,28.20041018,30.32459308
2018-05-04T19:00:00Z,5/4/2018 12:00,89.53361756,93.15868696,85.88572016,86.60852029,81.54908533,11097.97463,11854.68554,11773.35658,11856.06383,11768.18304,375.9049583,361.0091875,356.7933125,402.0367083,493.506625,14.73476039,15.40992681,15.61682541,15.14346765,13.90974203,29.2503743,29.68225213,29.66561731,28.19005837,30.30029006
2018-05-04T20:00:00Z,5/4/2018 13:00,88.97511992,93.05828172,85.95222597,86.62132429,81.62661699,11379.23583,12028.83954,12026.42113,12001.12213,11966.75938,364.0958542,356.5616042,350.8541458,397.9516458,487.7192292,14.84573811,15.4818354,15.67259561,15.16924589,13.94968917,29.23865094,29.65865767,29.63922604,28.17919311,30.25512098
2018-05-04T21:00:00Z,5/4/2018 14:00,89.6249057,93.1481201,86.18217523,86.68424273,81.8158634,11370.51792,11937.84767,11915.46983,11907.60133,11864.50621,362.5874583,354.5966875,349.6358958,396.2825208,485.6333125,14.90534601,15.51620688,15.72907942,15.26259519,13.99702848,29.25993421,29.66891186,29.65097925,28.18932602,30.26556915
2018-05-04T22:00:00Z,5/4/2018 15:00,89.45704201,92.51464029,85.44752704,86.1083026,81.17416639,11404.36504,11793.16538,11768.13263,11779.70063,11716.64563,363.0541667,352.8116875,347.9457917,394.1492292,483.1366667,14.94495621,15.54054763,15.78537384,15.27007112,14,29.24618581,29.68198223,29.67801457,28.2113002,30.28216139
2018-05-04T23:00:00Z,5/4/2018 16:00,89.1389355,92.34262875,85.27514326,86.00704856,81.01906197,11170.91638,11908.75633,11859.37779,11906.85567,11823.31517,363.2275417,350.0441875,344.4900208,390.2008333,479.4207917,14.94999981,15.56488838,15.82160651,15.26071519,14.01404625,29.23137886,29.65278144,29.66168105,28.19080166,30.23893252
2018-05-05T00:00:00Z,5/4/2018 17:00,88.57262973,92.55697812,85.48344331,86.3065765,81.2585133,11369.2055,11946.09917,11925.08967,11944.06592,11871.57558,357.374125,347.7391458,343.0574583,388.6757917,477.1849792,14.95401337,15.61313307,15.78570146,15.27604084,14.0194945,29.21814383,29.64383954,29.64660296,28.1777879,30.2201641
2018-05-05T01:00:00Z,5/4/2018 18:00,89.25729258,92.40452701,85.38981817,86.17300435,81.13497169,11405.64825,11891.55413,11883.09988,11890.78633,11814.71667,356.62,347.9216667,342.4983333,387.7916875,476.0158958,14.97617136,15.64196307,15.79978433,15.2913665,14.02648958,29.26431065,29.65495306,29.65221493,28.19081762,30.22482285
2018-05-05T02:00:00Z,5/4/2018 19:00,89.15127516,92.26553397,85.2383754,86.06777972,80.9892177,11345.10088,11939.69188,11857.47392,11931.81867,11837.01008,358.038375,348.4475,342.9416667,388.396625,476.394125,14.98128836,15.62624317,15.80929899,15.30669216,14.01552203,29.27134389,29.65653102,29.65415082,28.20392844,30.20826538
2018-05-05T03:00:00Z,5/4/2018 20:00,88.27950741,92.17530032,85.05226596,86.02376762,80.88015477,11232.21896,11909.56571,11853.39183,11902.44858,11815.32917,356.9725,347.9325,341.9984167,387.8549792,475.105875,14.96607448,15.60984967,15.79736021,15.32201781,14.03538687,29.22214466,29.6451309,29.64660988,28.21690404,30.18450826
2018-05-05T04:00:00Z,5/4/2018 21:00,88.73920637,91.60328835,84.64686676,85.6997569,80.41863964,11377.75421,11730.2205,11744.32175,11806.681,11677.93521,353.816625,346.1116458,339.466625,387.0475625,471.0399375,14.97542391,15.62462285,15.86699652,15.33734347,14.07818009,29.2561979,29.61885437,29.64127891,28.22616828,30.17079075
2018-05-05T05:00:00Z,5/4/2018 22:00,87.50648764,90.91196561,84.23893552,85.25352837,79.77774197,10923.99775,11696.39333,11743.48879,11774.56221,11633.25492,352.233375,341.2499792,334.6007917,384.5516458,462.8000208,15.01143006,15.68683521,15.92046011,15.35773296,14.16488068,29.24509351,29.61083088,29.63456607,28.21124501,30.15252415
2018-05-05T06:00:00Z,5/4/2018 23:00,87.62789435,90.72060828,84.15596575,85.09487766,79.62569372,11335.42608,11717.47804,11756.44408,11774.61571,11646.26863,345.3900417,338.5084167,332.5400208,381.8624792,458.188375,15.08376796,15.70902078,15.95276593,15.36102092,14.19999981,29.22786315,29.61517851,29.63707311,28.20857494,30.13108209
2018-05-05T07:00:00Z,5/5/2018 0:00,86.95518254,90.54580081,84.06912821,84.89016961,79.45721123,10848.19058,11692.82625,11727.76263,11745.99075,11628.5705,345.4940833,337.6733125,332.06,380.5791667,456.5682708,15.10587828,15.70643108,15.97278782,15.3800684,14.19999981,29.24076284,29.62740333,29.65627882,28.21436099,30.14736503
2018-05-05T08:00:00Z,5/5/2018 1:00,85.98316872,90.57214524,84.12413267,84.79663937,79.55130798,10818.38254,11746.03092,11770.18696,11750.81325,11696.26104,338.3750417,337.2508125,332.8316667,379.9367083,455.84425,15.16364123,15.71393111,15.99758107,15.40136453,14.20187456,29.20833073,29.62182292,29.66577018,28.21767342,30.13924484
2018-05-05T09:00:00Z,5/5/2018 2:00,86.82331951,90.57366459,84.13862449,84.70503003,79.57840758,11355.90233,11686.12938,11739.34746,11694.59146,11634.07567,335.82,336.6616667,332.4416667,379.1149792,454.6607917,15.21743456,15.72143114,16.01282842,15.4458121,14.2234803,29.23964441,29.63854736,29.67868551,28.23178728,30.14797248
2018-05-05T10:00:00Z,5/5/2018 3:00,87.89233059,90.39943243,84.08033021,84.50976061,79.43705009,11290.42629,11674.98204,11727.02658,11689.72575,11626.612,344.1866875,337.4149792,332.4975417,378.5542292,454.5975,15.15369626,15.72893117,16.02715988,15.46159909,14.23618958,29.29641832,29.63050826,29.69300367,28.22820748,30.16399898
2018-05-05T11:00:00Z,5/5/2018 4:00,88.06720546,90.3630934,84.0809219,84.46951826,79.44516103,11431.43388,11700.49242,11743.25821,11702.81204,11648.33588,348.7641458,337.3899792,333.3382917,377.309125,454.8208333,15.13020482,15.7364312,16.01325601,15.43610737,14.23451309,29.30628937,29.65334914,29.69315621,28.21773896,30.17856436
2018-05-05T12:00:00Z,5/5/2018 5:00,88.64856681,90.36247441,84.12172329,84.43539717,79.45969163,11471.24817,11717.98467,11757.80813,11714.58733,11659.95158,354.8491042,337.5450208,334.0991875,377.1633542,455.0691667,15.06013641,15.74393123,16.00564786,15.44844677,14.24532852,29.30327935,29.66302691,29.68700703,28.22798853,30.19206819
2018-05-05T13:00:00Z,5/5/2018 6:00,88.61723734,90.21452944,83.95117173,84.26831917,79.31654505,11368.23546,11651.631,11687.47317,11641.60025,11588.06083,359.3300208,338.5516458,334.4608333,376.0683542,454.3058542,15.04644213,15.73264115,16.00200961,15.45956856,14.2537984,29.29095214,29.65850427,29.71412686,28.24352823,30.20006301
2018-05-05T14:00:00Z,5/5/2018 7:00,88.4532683,90.18133501,83.95353747,84.26340733,79.32585842,11219.59671,11715.2445,11760.28917,11715.76958,11654.31788,360.6917083,338.9741667,335.6041667,377.1791042,455.5099375,14.99063437,15.71954511,16.0101965,15.4298799,14.25901087,29.24324144,29.6429846,29.69927595,28.24976929,30.18934066
2018-05-05T15:00:00Z,5/5/2018 8:00,86.97635825,90.39333687,84.17631453,84.49375218,79.58074461,10932.46325,11736.013,11783.19167,11737.00317,11684.81925,355.6524375,339.7800208,336.8075208,377.7658542,457.8658958,15.01902501,15.72137008,16.00347125,15.42693913,14.28003855,29.222293,29.65191148,29.68722524,28.25346642,30.19628335
2018-05-05T16:00:00Z,5/5/2018 9:00,87.72189611,90.29681493,84.10116602,84.40499581,79.49362388,11382.60425,11640.07775,11687.37033,11638.18546,11589.81642,350.6083333,342.38,338.835,378.6033333,460.684125,15.09778757,15.74404865,15.99093196,15.45066045,14.28703139,29.25639205,29.6512868,29.70789777,28.26376514,30.21759656
2018-05-05T17:00:00Z,5/5/2018 10:00,88.32105973,90.1256167,83.95562115,84.26477359,79.31575414,11367.26529,11652.56775,11698.883,11647.78833,11599.75121,356.0242083,342.2583125,339.1249375,378.9016667,460.8183125,15.10402926,15.73080945,15.96435969,15.45054338,14.28515847,29.28217616,29.64039898,29.70151862,28.27334913,30.20156638
2018-05-05T18:00:00Z,5/5/2018 11:00,88.06047696,90.13255208,83.9684552,84.28929112,79.31882327,11265.12275,11670.50771,11723.60025,11676.5685,11620.62575,358.5333542,342.2750208,339.1458958,379.09,460.97925,15.04730746,15.71176176,15.9431743,15.45034367,14.27906782,29.2757725,29.63658079,29.68046566,28.2700973,30.18543896
2018-05-05T19:00:00Z,5/5/2018 12:00,88.38497395,90.06793272,83.93137536,84.21989146,79.26394893,11357.27346,11619.12346,11674.09625,11622.27221,11570.17346,358.3991458,341.3891667,338.5608125,378.4091458,460.2824583,15.03922291,15.72169278,15.94606131,15.46591661,14.2728178,29.26968421,29.63492448,29.68216261,28.2702202,30.1701705
2018-05-05T20:00:00Z,5/5/2018 13:00,88.48228768,89.91120224,83.80034435,84.07670669,79.14181512,11345.01975,11599.59496,11659.04413,11610.5035,11544.17588,359.7566458,340.0633333,338.5257708,378.1382917,459.8616875,15.06445635,15.72312152,15.93330876,15.46498928,14.26656777,29.2691825,29.62877841,29.6669109,28.25213813,30.1512364
2018-05-05T21:00:00Z,5/5/2018 14:00,88.1332077,89.75474505,83.64125752,83.94159547,78.95057276,11182.17929,11552.20329,11611.08583,11567.29913,11501.63354,359.5550417,338.9616667,337.4925417,377.5042083,459.091625,15.06229118,15.71207664,15.92341618,15.47100691,14.26031775,29.26435673,29.62409788,29.65701362,28.24828762,30.12810124
2018-05-05T22:00:00Z,5/5/2018 15:00,88.08057382,89.67129397,83.55198692,83.8642682,78.87805994,11290.43008,11586.46767,11644.95433,11595.81833,11530.43625,359.4858333,338.0792083,336.4875,376.9749583,457.1767083,15.04027348,15.7227882,15.9357408,15.46954375,14.25406772,29.2362119,29.60912669,29.65129638,28.25035183,30.12075851
2018-05-05T23:00:00Z,5/5/2018 16:00,88.45097318,89.79427313,83.69567466,83.96617481,78.93566229,11367.94204,11634.22975,11686.35404,11638.60271,11568.85363,359.2290833,337.8624792,336.3933542,376.738375,456.1924583,15.06109897,15.74305697,15.98211422,15.49563068,14.27052409,29.26534375,29.62978711,29.6330123,28.23191855,30.10782591
2018-05-06T00:00:00Z,5/5/2018 17:00,88.54871142,89.8267421,83.71842677,83.9869784,78.94393312,11300.81767,11582.80942,11632.46942,11580.72542,11517.87792,337.4234167,337.199125,335.8650208,376.033375,455.5,15.39279293,15.76332574,16.02590679,15.52171761,14.25876577,29.53443374,29.66344475,29.64156933,28.24169769,30.12120069
2018-05-06T01:00:00Z,5/5/2018 18:00,88.50872027,89.69108744,83.57403729,83.86886758,78.87154384,11262.74188,11553.30188,11605.96717,11560.73904,11493.03038,336.8082708,338.0666875,335.7307708,375.5124792,455.1117292,15.45002946,15.77028941,16.0340819,15.54500247,14.27817693,29.57929129,29.67332803,29.65168582,28.25645759,30.11877157
2018-05-06T02:00:00Z,5/5/2018 19:00,88.49130326,89.51821423,83.45468664,83.79515159,78.74691766,11269.52854,11495.87479,11573.213,11562.16013,11458.04138,336.9142708,339.6557917,335.3874583,375.7566458,454.824125,15.44526214,15.76518921,16.01227021,15.54420992,14.27164862,29.60280558,29.65378019,29.66142023,28.26377376,30.12497718
2018-05-06T03:00:00Z,5/5/2018 20:00,88.31998291,89.28179495,83.35123794,83.7401614,78.56446256,11138.71738,11481.24025,11575.64846,11542.76138,11438.62625,337.09825,338.9158958,335.1684167,375.5016875,454.4208333,15.48512233,15.75924406,16.00478071,15.53788751,14.2889136,29.62431528,29.63802144,29.67325582,28.27097516,30.12302642
2018-05-06T04:00:00Z,5/5/2018 21:00,87.33744117,89.23341165,83.3427298,83.71954442,78.51225916,10960.66388,11526.61671,11604.57942,11577.07167,11468.45979,334.8775,338.2041667,335.7907708,376.4791458,454.8941667,15.49815491,15.75329892,15.9918378,15.5315651,14.30617858,29.59855492,29.61716606,29.68281983,28.28268574,30.12211361
2018-05-06T05:00:00Z,5/5/2018 22:00,87.65476664,89.14089178,83.24907652,83.63468762,78.4038636,11157.49063,11451.12854,11534.65683,11503.94638,11403.01038,331.759125,337.1699583,335.5908333,376.5225,453.7499792,15.52458125,15.78110003,15.99527917,15.5243358,14.32344356,29.58076155,29.6298466,29.70289847,28.28432101,30.12363808
2018-05-06T06:00:00Z,5/5/2018 23:00,87.00110266,88.98027619,83.10859418,83.41898658,78.24754571,10891.59342,11473.01075,11542.864,11493.57371,11434.84917,330.3934167,337.5858542,336.175875,377.2457708,454.5508542,15.52393826,15.75775666,15.99401408,15.50113613,14.34053951,29.58310867,29.62707286,29.69857896,28.28901648,30.12162239
2018-05-06T07:00:00Z,5/6/2018 0:00,86.81396743,89.34766673,83.42473417,83.64567905,78.65925666,10870.1615,11626.74671,11686.51308,11629.7975,11588.95475,327.2250208,338.413375,337.7624583,378.743375,456.1483542,15.54480423,15.72509538,15.96625728,15.47403906,14.31086389,29.57885284,29.60540223,29.68803647,28.25508624,30.12268825
2018-05-06T08:00:00Z,5/6/2018 1:00,86.34966723,89.88975158,83.88417549,84.12867248,79.17864484,10910.31313,11707.64679,11753.84604,11709.20158,11679.85408,322.1941667,339.586625,339.2434167,379.2275,457.4858333,15.59133661,15.69243409,15.88544986,15.48159378,14.31200548,29.56927435,29.6357099,29.69461162,28.24105653,30.17338728
2018-05-06T09:00:00Z,5/6/2018 2:00,87.42938845,89.8903172,83.84893404,84.12618364,79.17894464,11286.99925,11637.47788,11686.70342,11649.77867,11611.86442,320.9449583,343.2624792,340.8724792,379.7849583,459.8957708,15.60143465,15.66812741,15.88485994,15.46984682,14.27172563,29.62842081,29.60699755,29.7204181,28.26362395,30.2054346
2018-05-06T10:00:00Z,5/6/2018 3:00,87.16903431,90.0332473,83.96068902,84.24510709,79.33877033,11142.8495,11759.84042,11793.50233,11748.81854,11712.5435,324.1641667,342.8917083,342.0908333,380.76,461.6225417,15.50876568,15.66014497,15.87807741,15.42990705,14.21571192,29.6370125,29.59533159,29.70091806,28.24912707,30.17812187
2018-05-06T11:00:00Z,5/6/2018 4:00,88.4520962,90.32249068,84.19217864,84.43301511,79.5900525,11441.25354,11728.62121,11777.47388,11719.30483,11694.01575,327.7774583,343.6508333,342.1167083,381.5934167,462.6499792,15.46989042,15.65232592,15.85092799,15.38044973,14.17019022,29.66688113,29.61526744,29.70152042,28.25924411,30.19693161
2018-05-06T12:00:00Z,5/6/2018 5:00,88.75464786,90.21440641,84.07337978,84.29309791,79.45942763,11401.90063,11682.46608,11727.28596,11671.05846,11648.91083,333.35675,344.8333333,342.325,382.5766875,462.9124792,15.42289257,15.63112452,15.81401452,15.33582419,14.1813558,29.67101959,29.62480616,29.71050426,28.27279297,30.2228699
2018-05-06T13:00:00Z,5/6/2018 6:00,88.51452825,90.33642869,84.12996933,84.40684061,79.59306263,11161.78871,11818.003,11819.07717,11807.13854,11773.64563,336.5157708,345.5091042,343.3958333,384.3949583,464.7975208,15.41052103,15.59614357,15.79442557,15.31697852,14.15066529,29.66140874,29.61321333,29.69521285,28.25141545,30.21652702
2018-05-06T14:00:00Z,5/6/2018 7:00,88.5915952,91.82576332,85.41068129,85.80702102,81.03685029,11553.93204,12273.29458,12263.899,12241.60054,12252.35983,334.5375417,350.6883542,349.021625,391.3275,475.6592292,15.39081444,15.52644694,15.70547707,15.27535596,14.10752058,29.65136718,29.6402883,29.69046908,28.24429072,30.28315024
2018-05-06T15:00:00Z,5/6/2018 8:00,90.82235978,93.51306837,87.08224927,87.42093149,82.79405408,11973.45371,12432.48896,12439.12188,12385.57367,12395.78496,345.9616667,365.2791458,366.7608333,412.1949583,505.014125,15.27323442,15.41092438,15.56537807,15.08789733,13.93615568,29.73669665,29.66497582,29.71336466,28.2545831,30.36968441
2018-05-06T16:00:00Z,5/6/2018 9:00,92.35041252,94.58231285,88.05293445,88.37517605,83.72694832,12012.87025,12463.52,12490.74342,12443.10667,12451.35604,363.6482917,379.4916667,383.4892083,430.8824792,529.192375,15.1248897,15.26309651,15.36327015,14.92042467,13.76644275,29.74306875,29.66183374,29.71329082,28.21969408,30.42840295
2018-05-06T17:00:00Z,5/6/2018 10:00,92.16700319,95.22583658,88.55665277,88.93864029,84.286186,11599.51054,12440.40642,12456.58471,12432.67992,12427.66529,373.5474792,389.8183333,394.6565417,443.6534583,546.4318125,15.04437863,15.1507462,15.26823901,14.82204661,13.68883414,29.74722141,29.65884579,29.70906415,28.20910586,30.46607676
2018-05-06T18:00:00Z,5/6/2018 11:00,92.3200924,95.66606418,88.88766128,89.31585933,84.65192842,12010.52717,12514.06363,12525.38454,12491.58058,12489.31271,372.4392292,396.5542292,400.075875,450.5656458,555.7076667,15.03772495,15.14780634,15.18756131,14.82571608,13.59321952,29.71120436,29.63959989,29.70617988,28.20569088,30.4913553
2018-05-06T19:00:00Z,5/6/2018 12:00,93.98442794,95.99722173,89.12461167,89.59832204,84.89486707,12185.65429,12488.61288,12484.41008,12472.34304,12447.96763,380.039125,398.6833125,404.7758333,455.5992708,562.2056667,15.0310394,15.11957636,15.20015029,14.81746418,13.57782314,29.76690042,29.62510462,29.69620716,28.20269526,30.49506569
2018-05-06T20:00:00Z,5/6/2018 13:00,94.66040052,96.18016893,89.19878619,89.73590331,84.96084642,12164.65996,12502.03646,12504.228,12491.55467,12472.54783,388.1350208,398.6166458,406.249125,457.8541875,564.6458125,15.0236484,15.14293603,15.19823406,14.7882575,13.5942722,29.78676939,29.64060177,29.68631089,28.19584763,30.48348057
2018-05-06T21:00:00Z,5/6/2018 14:00,94.6498954,96.15271641,89.12661189,89.68267238,84.86360346,11879.475,12305.08246,12311.27854,12295.25117,12245.33542,387.5150208,397.9241875,405.6176042,457.7658333,565.3807917,15.020182,15.19026434,15.19631783,14.77967429,13.63288528,29.79788502,29.66158564,29.67234669,28.18118207,30.47370482
2018-05-06T22:00:00Z,5/6/2018 15:00,92.36853356,94.52721976,87.37430343,87.95428351,83.0215776,11422.96858,11952.12454,11918.83546,11917.77163,11852.97263,375.4199792,390.2958333,396.531625,447.0841667,547.7933333,15.08141981,15.22815658,15.23128624,14.82581735,13.68421575,29.77631501,29.62550676,29.6140792,28.14985385,30.4046481
2018-05-06T23:00:00Z,5/6/2018 16:00,91.66732734,93.4780657,86.23646237,86.91165657,81.84314722,11423.42271,11877.27108,11838.40421,11856.83017,11765.15188,362.0091875,377.0266458,377.9208542,426.1340833,518.895875,15.17777487,15.32609217,15.41269349,14.99091695,13.81989059,29.77691399,29.58336668,29.61780307,28.14838618,30.33917669
2018-05-07T00:00:00Z,5/6/2018 17:00,91.06489068,92.77603945,85.57962335,86.36266252,81.25362476,11474.30733,11813.32225,11784.79042,11825.35833,11735.67583,353.2608333,367.6941875,366.3942083,414.3608958,502.065,15.28272688,15.42018335,15.56091401,15.10766702,13.93844109,29.76329193,29.5704886,29.62388945,28.16394596,30.28892424
2018-05-07T01:00:00Z,5/6/2018 18:00,90.91031972,92.02869566,85.00797254,85.89372959,80.73164629,11429.95454,11691.47188,11699.12779,11750.27338,11644.80829,349.0825,360.1883125,357.5458125,405.8183958,490.4316458,15.3350691,15.53580488,15.68309081,15.16012277,14.0261143,29.75798869,29.56744788,29.63237129,28.16637803,30.2488676
2018-05-07T02:00:00Z,5/6/2018 19:00,90.11426862,91.05589984,84.32274543,85.05353633,79.88580908,11251.50442,11582.28679,11619.22129,11618.59733,11522.22258,343.87575,350.9891875,348.8566667,395.294125,475.7266458,15.41695326,15.62374473,15.77946923,15.25202766,14.13679628,29.73713259,29.55765381,29.62764566,28.17938969,30.20451713
2018-05-07T03:00:00Z,5/6/2018 20:00,88.85965007,90.38936316,83.8411075,84.50705384,79.34651859,11057.01813,11566.07979,11613.24138,11615.46229,11510.35608,334.1350208,344.4841667,342.3382083,386.8108333,464.5050208,15.48272456,15.68018513,15.82280516,15.3075769,14.19971504,29.71633945,29.5518054,29.62597968,28.19401451,30.18209101
2018-05-07T04:00:00Z,5/6/2018 21:00,88.39260118,90.03906214,83.66346475,84.37094388,79.17470195,11153.22583,11549.82438,11615.18396,11650.63183,11531.69996,326.7675625,339.7658542,339.1741875,383.7116042,459.7991458,15.5411029,15.70910788,15.83841231,15.32082605,14.20359635,29.71692604,29.54601762,29.62618313,28.20254163,30.17635854
2018-05-07T05:00:00Z,5/6/2018 22:00,88.63970528,89.92161106,83.63364744,84.38037399,79.11534938,11239.96329,11591.63342,11646.94958,11676.64025,11551.73158,325.0716458,337.3533333,338.1800625,382.2617292,457.4051042,15.60827781,15.70769068,15.85184781,15.34027571,14.20395295,29.71219549,29.54089921,29.61160083,28.19105173,30.15291936
2018-05-07T06:00:00Z,5/6/2018 23:00,88.57867553,89.81117298,83.57778553,84.33769785,79.0395559,11085.32854,11545.75342,11611.82829,11637.673,11519.03029,323.9541667,336.6257708,337.7242083,381.8924167,456.6924375,15.63584602,15.7153243,15.8657306,15.35972536,14.21020297,29.74052676,29.55252173,29.62342506,28.19787037,30.15518807
2018-05-07T07:00:00Z,5/7/2018 0:00,87.37165831,89.6020851,83.43713426,84.22227234,78.8986362,10801.483,11549.56733,11613.71233,11640.8825,11520.93575,320.461625,336.5975417,337.6666458,381.90925,456.1174792,15.69094424,15.72295791,15.87892676,15.37917502,14.22862987,29.74483598,29.56079727,29.62846144,28.21738094,30.14802681
2018-05-07T08:00:00Z,5/7/2018 1:00,86.30679433,89.21834332,83.06789733,83.81073334,78.52938286,10684.04046,11488.58596,11528.761,11539.88658,11444.60525,311.7541667,335.5333542,336.6058542,381.465,453.2267083,15.72438475,15.73638952,15.88726343,15.39862468,14.23393491,29.7481462,29.55553413,29.62184671,28.22582331,30.15325882
2018-05-07T09:00:00Z,5/7/2018 2:00,85.70997621,89.41092812,83.30695704,83.90474634,78.69763922,10764.16325,11604.39067,11661.85538,11636.53429,11569.09213,304.8750417,334.7158333,335.854125,381.31,452.6358333,15.83354073,15.76026237,15.89476873,15.41807433,14.24941922,29.73413717,29.55746053,29.62907283,28.22968727,30.17932418
