timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-05-07T10:00:00Z,5/7/2018 3:00,86.19717338,89.5796651,83.50433511,84.00353969,78.8983363,10887.10071,11660.03154,11705.79054,11676.35767,11615.89142,303.3158333,335.9333333,336.4000625,381.6283333,453.3308333,15.85087803,15.77489644,15.92911369,15.43752399,14.27261847,29.75866752,29.58689681,29.6629533,28.25987861,30.21125329
2018-05-07T11:00:00Z,5/7/2018 4:00,87.36471299,90.00707815,83.91987057,84.32136132,79.28213891,11444.22942,11774.23617,11817.21533,11769.8535,11711.10813,306.9667292,341.4416458,340.5932708,382.6483542,457.7300208,15.83176505,15.733573,15.91873885,15.42781359,14.2780522,29.83053104,29.589098,29.6702841,28.29980879,30.2113083
2018-05-07T12:00:00Z,5/7/2018 5:00,88.49349246,90.07761294,84.01900453,84.33046866,79.33448016,11324.37679,11639.58729,11710.72558,11643.14708,11585.11108,318.3690417,344.2649792,344.9175208,385.3958333,462.7890625,15.73783604,15.68547455,15.89168794,15.43564586,14.28858134,29.84200387,29.57195457,29.6825205,28.29931931,30.23348413
2018-05-07T13:00:00Z,5/7/2018 6:00,87.65749715,89.3146652,83.2943474,83.57864184,78.58754064,10986.39529,11442.46046,11519.49692,11444.90621,11393.4665,322.1141875,343.843375,345.1899792,384.7291458,461.8742292,15.68705959,15.67721624,15.84610969,15.42426711,14.28826159,29.81230458,29.56664354,29.67193043,28.28486472,30.19396125
2018-05-07T14:00:00Z,5/7/2018 7:00,86.78677735,88.91178821,82.92198432,83.16986712,78.23221201,10883.35071,11458.97654,11519.07121,11468.98025,11419.60625,320.0667083,341.7874167,344.4733125,383.9491667,461.0108333,15.67997348,15.68751631,15.83867733,15.41984595,14.29130572,29.75091681,29.55978901,29.63536682,28.22271074,30.13926484
2018-05-07T15:00:00Z,5/7/2018 8:00,87.43892742,89.01227298,83.01449261,83.27630658,78.35082898,11125.47383,11549.34046,11608.3475,11556.05958,11500.90179,318.715875,340.1692708,343.4958333,382.7825208,460.1425417,15.68055834,15.68204981,15.81668945,15.4182157,14.29797241,29.78722955,29.54745121,29.61318185,28.2124436,30.13057166
2018-05-07T16:00:00Z,5/7/2018 9:00,86.93438736,89.01211196,83.01218241,83.22157026,78.34745007,10948.32367,11473.97446,11535.02496,11459.00304,11431.41488,319.4341042,340.03075,342.65,381.25,458.875,15.70317091,15.69854886,15.84082254,15.44123829,14.27687989,29.80754111,29.57642986,29.62792459,28.23422758,30.15871344
2018-05-07T17:00:00Z,5/7/2018 10:00,86.88133934,88.85046484,82.87468499,83.07604558,78.2402156,10846.71975,11479.12088,11541.84063,11474.65283,11437.439,318.6816667,340.688375,342.6216875,381.456625,458.9599583,15.7134535,15.72084213,15.85427907,15.44407721,14.29578333,29.79734919,29.57952449,29.65854743,28.26607074,30.19523381
2018-05-07T18:00:00Z,5/7/2018 11:00,86.55528045,89.10720565,83.20676391,83.38529272,78.52616186,10873.90842,11614.21588,11678.348,11619.36925,11550.31125,319.3158542,343.9141875,344.8049375,383.5267083,461.3483542,15.71605731,15.7237686,15.86949368,15.45633244,14.32742253,29.79233897,29.58252155,29.67652014,28.29734055,30.22599046
2018-05-07T19:00:00Z,5/7/2018 12:00,87.02173031,89.33806602,83.39450314,83.61455929,78.62659377,11101.67563,11468.95013,11532.84563,11483.30454,11399.01317,319.7866667,346.9883125,350.6834375,390.2216458,468.2591458,15.73826675,15.72487722,15.87338039,15.47260659,14.34477628,29.80677946,29.57688488,29.68606725,28.29759577,30.21744069
2018-05-07T20:00:00Z,5/7/2018 13:00,87.27710736,88.5885913,82.62398452,82.87475274,77.83728599,10964.653,11246.58992,11311.83892,11267.09013,11181.40971,324.0532917,349.0274792,350.8158333,390.4516042,467.4175208,15.76467877,15.71847473,15.84075102,15.45166646,14.33988413,29.82477571,29.5639877,29.67368778,28.25558697,30.16713999
2018-05-07T21:00:00Z,5/7/2018 14:00,86.46736649,88.20410014,82.28933884,82.53644919,77.53995818,10556.43008,11310.99133,11381.39108,11336.05721,11253.85775,324.8900625,345.8841667,349.129125,389.54425,465.2032917,15.7313495,15.72273765,15.83352682,15.43908032,14.34599728,29.79835891,29.54347527,29.63965378,28.213984,30.13560556
2018-05-07T22:00:00Z,5/7/2018 15:00,85.31693538,88.30322659,82.42178757,82.78583269,77.72091562,10551.55825,11393.27254,11442.80167,11473.264,11345.26017,318.1257917,345.7558542,348.5058125,388.9924583,464.2883542,15.79501809,15.76786179,15.86760281,15.48978872,14.3577819,29.75211116,29.54275641,29.63704548,28.22759258,30.13242531
2018-05-07T23:00:00Z,5/7/2018 16:00,85.57455847,88.61803553,82.69112583,83.19943933,78.05638473,10729.71454,11470.63304,11531.37471,11531.96342,11410.58067,314.5109167,345.7133542,349.4175417,391.105,466.0283542,15.83087917,15.80018756,15.90824731,15.51205357,14.36073097,29.74759846,29.5560545,29.66600874,28.27753101,30.17557745
2018-05-08T00:00:00Z,5/7/2018 17:00,85.70523825,88.86409883,82.93554936,83.44955247,78.24441297,10804.72167,11500.25771,11570.43983,11549.17975,11431.61125,314.8158125,350.0133125,351.5950208,396.9600208,471.216625,15.85424305,15.80285875,15.91477761,15.50633485,14.36364954,29.80053264,29.57157353,29.69692481,28.28245264,30.21690474
2018-05-08T01:00:00Z,5/7/2018 18:00,86.78030715,88.99515356,83.05515081,83.559902,78.35334753,11153.59175,11501.3555,11555.41083,11545.76283,11425.5715,318.2857917,354.6533333,354.4932708,400.2707708,474.6491667,15.87065837,15.74474567,15.88928463,15.46525899,14.36656811,29.843681,29.54662584,29.70163691,28.28558571,30.23615297
2018-05-08T02:00:00Z,5/7/2018 19:00,87.48091961,89.03702008,83.09004982,83.60684886,78.40777775,11127.29454,11524.001,11566.43771,11570.47808,11445.48333,326.1133333,354.7582917,355.118375,400.8325208,475.4666667,15.81060003,15.73729619,15.86924344,15.42418314,14.3684129,29.85477545,29.54765168,29.70505172,28.28186178,30.23632478
2018-05-08T03:00:00Z,5/7/2018 20:00,87.0576146,89.11771639,83.18611094,83.68532817,78.52438116,10846.947,11606.50875,11661.01825,11639.89513,11538.23204,329.7766458,355.0583542,356.3633333,401.8559375,477.8833958,15.75374901,15.73521197,15.8434193,15.38310728,14.34913161,29.83295198,29.56031762,29.70140645,28.26542748,30.22886528
2018-05-08T04:00:00Z,5/7/2018 21:00,86.35804865,89.47593439,83.60536298,83.98405001,78.91848899,10981.32367,11686.99217,11749.59121,11706.81292,11634.31283,327.3792292,355.8092083,360.5525625,405.4916042,483.2374167,15.73447963,15.73081575,15.84409454,15.37750429,14.32166021,29.79167574,29.59702247,29.71140173,28.26988315,30.23119294
2018-05-08T05:00:00Z,5/7/2018 22:00,88.02510532,89.83752765,83.90977809,84.27988139,79.2389797,11424.12321,11738.29171,11797.30067,11752.30317,11670.2525,330.3633125,361.4933125,364.7149167,410.3433125,489.9475208,15.75107889,15.66215318,15.77619518,15.35482649,14.29405892,29.86532113,29.58951084,29.71532423,28.2704348,30.25634272
2018-05-08T06:00:00Z,5/7/2018 23:00,88.83921842,90.10854939,84.08315853,84.50249911,79.46516572,11380.73117,11751.96338,11764.70008,11769.0975,11700.53838,341.0208542,363.9316667,369.2349792,414.7683542,495.2725,15.62464139,15.60516248,15.76038889,15.31508941,14.25088886,29.87923925,29.59603025,29.71824625,28.26208832,30.27799935
2018-05-08T07:00:00Z,5/8/2018 0:00,87.90057152,90.49608009,84.14786985,84.80106623,79.7548596,10904.22975,11856.80046,11811.99221,11849.87004,11778.18367,344.5691875,367.2166667,371.3450625,418.7499375,501.2050417,15.58964953,15.59445602,15.74056622,15.29276132,14.22398153,29.82691104,29.58563741,29.71334577,28.25143308,30.29809916
2018-05-08T08:00:00Z,5/8/2018 1:00,86.9942812,90.81508508,84.32194694,85.04110405,79.96533328,10919.28492,11877.83217,11832.51325,11871.20958,11794.56,337.1599167,369.1374583,371.630875,421.368375,505.7933542,15.65153551,15.57395712,15.68223885,15.22317302,14.19472104,29.79847222,29.58954129,29.69506583,28.24555343,30.32976659
2018-05-08T09:00:00Z,5/8/2018 2:00,86.76704116,91.12915573,84.4632287,85.24900298,80.19336023,10884.88471,11953.00642,11879.89638,11927.32296,11861.00158,331.3350208,371.3267083,372.1940208,422.9075,508.1132708,15.69674685,15.54944521,15.62451853,15.21343352,14.13718338,29.79277068,29.59435318,29.68638964,28.23314595,30.32561869
2018-05-08T10:00:00Z,5/8/2018 3:00,86.57558357,91.38070231,84.75750486,85.44784054,80.43669152,10958.51913,11971.62888,11957.04721,11952.78633,11904.81008,327.5500417,373.5992083,373.8792708,425.2075625,510.840875,15.70605152,15.52293361,15.60859528,15.19046215,14.12397401,29.78509052,29.59860616,29.68833243,28.23622088,30.32356704
2018-05-08T11:00:00Z,5/8/2018 4:00,87.4822151,91.46585811,84.91223702,85.48268936,80.5497843,11365.6615,11904.35792,11905.58646,11878.6075,11834.84254,327.4449792,374.7541458,376.341625,426.0849375,513.3382708,15.70355455,15.50284741,15.62304531,15.18787995,14.136278,29.83052537,29.59553436,29.68783268,28.21805383,30.32894881
2018-05-08T12:00:00Z,5/8/2018 5:00,88.1891534,90.8489484,84.39941637,84.85192067,79.88334328,11266.88658,11725.75446,11751.17146,11716.8615,11651.1875,334.4058958,373.6074583,375.9008333,424.215,510.9800417,15.61699741,15.52568942,15.63749536,15.18815086,14.1171086,29.85050884,29.57271464,29.67584958,28.18387582,30.30265974
2018-05-08T13:00:00Z,5/8/2018 6:00,88.02056684,90.0349408,83.89959987,84.11990564,79.2484161,11177.52358,11541.45296,11680.16675,11569.89421,11562.96408,337.2999375,366.6150208,371.9333958,416.2925,502.0382917,15.58022294,15.57096323,15.65194541,15.19791984,14.10776999,29.85458353,29.56027558,29.65013888,28.1803268,30.25319699
2018-05-08T14:00:00Z,5/8/2018 7:00,87.63982804,89.44088761,83.55654026,83.60969665,78.86815786,11065.85213,11518.29425,11631.70554,11542.02958,11536.43183,337.4258333,360.8849792,367.5557083,408.1150417,494.1108333,15.59378279,15.61904196,15.66639546,15.26692571,14.13666763,29.83743095,29.56166171,29.64427607,28.18009542,30.23118782
2018-05-08T15:00:00Z,5/8/2018 8:00,87.54889787,89.31804981,83.42753804,83.51108236,78.82496978,10995.82113,11561.20721,11657.89796,11578.97946,11570.40154,337.62825,357.3558542,364.1033333,404.3675417,490.7117292,15.59700574,15.65726908,15.68084551,15.30595051,14.17996663,29.80437371,29.55492605,29.62921918,28.18521406,30.21669121
2018-05-08T16:00:00Z,5/8/2018 9:00,87.19135369,89.05343996,83.20018503,83.32607503,78.61480186,11076.67004,11421.29642,11514.59188,11455.98138,11418.15533,334.5442083,354.9341875,362.1158958,402.0241458,488.1125417,15.62492676,15.70018985,15.70713433,15.34619029,14.25270293,29.78952279,29.55916787,29.64031382,28.20313045,30.20674583
2018-05-08T17:00:00Z,5/8/2018 10:00,87.23583338,88.4328915,82.55512634,82.74633403,72.24247539,10992.65675,11310.49675,11386.56154,11349.08146,2200.2775,333.7933125,350.9116458,356.6766667,396.376625,141.3391042,15.68553158,15.71669138,15.771392,15.40140317,12.56762581,29.79518984,29.55880608,29.63654601,28.2131673,32.10620533
2018-05-08T18:00:00Z,5/8/2018 11:00,86.69052608,88.13203367,82.27210504,82.51947582,66.04778349,10682.91117,11330.51663,11403.36542,11386.86133,2.016625,332.3850833,347.2783542,351.701625,392.0866458,2.9625,15.69286784,15.75609562,15.84281752,15.46465329,14.70839546,29.77791085,29.56013755,29.64150052,28.22074318,38.1926209
2018-05-08T19:00:00Z,5/8/2018 12:00,85.58534359,88.29926629,82.3428168,82.84765032,64.0991335,10577.07325,11430.78692,11462.72508,11507.91992,2.158333333,324.019125,346.7024792,350.4425625,391.2317083,3,15.72176482,15.7974967,15.87270694,15.49710763,15.74742146,29.77307601,29.57690115,29.65752002,28.23328505,39.31407343
2018-05-08T20:00:00Z,5/8/2018 13:00,85.87642288,88.4651893,82.46186198,83.08739027,70.00268689,10939.52708,11442.87,11469.86017,11491.73458,9924.534417,319.1157917,345.8675,348.3357708,392.2941458,321.645,15.79652969,15.79222292,15.91427745,15.5224777,15.97820783,29.79197515,29.57304088,29.69267695,28.25359298,31.5741715
2018-05-08T21:00:00Z,5/8/2018 14:00,86.97149025,88.65042626,82.66262691,83.25751723,77.11672841,11104.53396,11510.40571,11556.07429,11566.74071,11466.16842,322.02,345.8499792,348.5192083,393.3741875,408.7958542,15.77208775,15.798176,15.92070094,15.48818503,15.04193737,29.84456648,29.58762308,29.70465323,28.2454022,30.10349963
2018-05-08T22:00:00Z,5/8/2018 15:00,87.49461447,88.87895844,82.99780119,83.54111461,78.49540078,11197.45071,11520.53696,11600.23913,11591.90304,11483.76354,328.5408542,348.8266667,352.01675,397.854125,433.4591875,15.76187341,15.83252134,15.92588399,15.44616698,14.849364,29.8716989,29.60261036,29.71133353,28.26146405,30.17372929
2018-05-08T23:00:00Z,5/8/2018 16:00,88.04201355,88.93985788,83.11028336,83.61464457,78.82118395,11197.40325,11490.7875,11562.14125,11558.24867,11452.25358,335.6375625,353.3224583,355.9424375,401.1958333,444.4299583,15.71931589,15.79621592,15.91203762,15.42598835,14.77544169,29.88970851,29.55209657,29.71820533,28.27297138,30.19648112
2018-05-09T00:00:00Z,5/8/2018 17:00,88.13199704,88.81371734,82.95847997,83.49886022,78.55658477,11106.28529,11397.93671,11465.50575,11462.97133,11361.99983,339.09325,352.3042083,356.6283542,402.3858125,447.9199583,15.68814079,15.79570804,15.899015,15.42632372,14.77984392,29.91457008,29.56576025,29.72247248,28.28419013,30.21617063
2018-05-09T01:00:00Z,5/8/2018 18:00,87.76602978,88.52537604,82.65265174,83.22454431,78.04695497,10940.63167,11363.86017,11430.77275,11438.25767,11335.58096,338.8334375,350.815,356.271625,401.7533958,447.9600417,15.69457111,15.77454031,15.89416133,15.42665909,14.76977775,29.87614713,29.5666329,29.70770298,28.27879736,30.22068073
2018-05-09T02:00:00Z,5/8/2018 19:00,86.25007569,88.46253074,82.58990821,83.17093261,78.03509283,10572.1065,11444.66404,11514.03067,11522.90804,11417.75996,333.1723958,350.13,356.6434167,402.7449583,448.8466875,15.71691423,15.78931911,15.87276308,15.42699445,14.76721466,29.82629258,29.56647872,29.68435845,28.25542385,30.18439026
2018-05-09T03:00:00Z,5/8/2018 20:00,85.83995641,88.84139486,83.02233774,83.59808702,78.61434047,10843.93704,11588.36563,11660.18192,11664.17179,11555.55013,326.0775625,352.4541667,358.5874375,404.9542292,453.8400625,15.82151169,15.8263352,15.88887023,15.43002408,14.78383459,29.82933255,29.58433828,29.69468459,28.23988005,30.20272831
2018-05-09T04:00:00Z,5/8/2018 21:00,86.79968556,89.46827901,83.60066486,84.12228609,79.28255966,11108.46538,11703.32579,11748.18054,11750.26396,11666.80946,327.726625,360.1383125,366.90325,413.7291458,467.4024583,15.85475518,15.82582253,15.8698738,15.43665042,14.73412474,29.89942279,29.58385915,29.70914205,28.26799375,30.23309787
2018-05-09T05:00:00Z,5/8/2018 22:00,86.92997487,89.15033201,83.2049119,83.82139176,78.90964879,10713.35108,11207.73071,11271.48525,11273.82675,11180.1575,334.9374792,364.1392083,371.9541875,419.0958333,473.7982917,15.82270297,15.78228886,15.84032182,15.43421222,14.71833321,29.89490157,29.57642202,29.69415617,28.26057219,30.22759456
2018-05-09T06:00:00Z,5/8/2018 23:00,85.14362143,86.65462837,80.68517178,81.0594128,76.31795529,10378.8185,10805.42488,10860.8065,10755.15475,10717.69113,330.5616458,353.3066875,357.6692083,402.8116667,453.9658333,15.81731069,15.85181791,15.9487111,15.50848425,14.81667461,29.8212874,29.54910472,29.63524478,28.21547145,30.11626836
2018-05-09T07:00:00Z,5/9/2018 0:00,83.93038465,85.07274121,79.1386767,79.23123351,74.69601471,10187.10317,10300.63075,10340.78829,10232.53996,10207.47738,318.8575833,338.1941667,338.1799375,376.4575,426.2291042,15.96013477,16.02584864,16.17480424,15.75838503,15.02010737,29.8202863,29.54276215,29.6240545,28.23859207,30.05131439
2018-05-09T08:00:00Z,5/9/2018 1:00,83.65231575,84.78264997,79.05560339,79.04934646,74.64846723,10500.55663,11211.25004,11244.22096,11170.94525,11152.8175,310.2891042,324.7633542,321.4067292,355.8808333,404.88675,16.0286429,16.19503585,16.40000041,15.97442998,15.20475203,29.81547533,29.53391537,29.65912883,28.28321965,30.01337695
2018-05-09T09:00:00Z,5/9/2018 2:00,84.8921949,86.90882846,81.21813141,81.35883977,76.93668579,10854.16096,11473.16404,11508.43013,11456.55171,11450.40217,311.68175,333.5425208,334.9658125,370.8007708,424.8757708,16.06706345,16.15152319,16.2793487,15.87538133,15.12311778,29.86324034,29.59554895,29.70279261,28.31927997,30.10496721
2018-05-09T10:00:00Z,5/9/2018 3:00,85.31293855,87.73507864,82.04869443,82.22904507,77.83149856,10952.28704,11515.39608,11579.63508,11514.82983,11501.51083,317.0415833,344.39325,348.8750417,387.3242083,444.1050417,16.03537515,15.99730419,16.09985012,15.71639776,14.96708954,29.88158024,29.5961289,29.71029692,28.31038125,30.16810691
2018-05-09T11:00:00Z,5/9/2018 4:00,86.04386085,88.10036509,82.37176323,82.62846762,78.09873984,10785.84683,11484.66508,11537.36888,11493.52429,11469.48254,325.0625,351.3900417,357.1982917,397.19,454.2691458,15.90416158,15.92330382,15.98936285,15.62706583,14.86968736,29.87950183,29.58970639,29.7163035,28.3004534,30.20152185
2018-05-09T12:00:00Z,5/9/2018 5:00,85.31383665,87.85137752,82.11114225,82.40054603,77.85171408,10716.99146,11376.624,11451.75858,11408.70796,11364.03546,327.3959375,354.5375208,360.2708542,401.8150208,459.8458333,15.88378128,15.87060652,15.90165094,15.56747148,14.80150622,29.8232001,29.56779171,29.71618282,28.27174438,30.18574519
2018-05-09T13:00:00Z,5/9/2018 6:00,85.78793848,88.82398568,83.15774659,83.39263279,78.86672205,10791.63383,11658.59925,11727.63171,11688.66754,11639.04196,327.2316042,359.354125,367.5117292,409.2341042,467.253375,15.87684476,15.82162517,15.87842198,15.48315547,14.7578674,29.85854305,29.59437697,29.72887298,28.26674512,30.21526818
2018-05-09T14:00:00Z,5/9/2018 7:00,86.71626254,89.58732636,83.61860957,84.19532199,79.49867149,11147.31446,11705.48146,11718.40896,11756.85033,11663.62796,332.1466875,369.0908125,377.9765208,423.4283333,482.6999583,15.85416145,15.72726776,15.76661238,15.39100087,14.65504891,29.89100196,29.59514798,29.73743693,28.27224009,30.26058979
2018-05-09T15:00:00Z,5/9/2018 8:00,87.1229447,89.62358563,83.73156516,84.27706416,79.43815761,11036.83929,11679.91629,11741.59863,11727.55308,11642.34842,337.9132917,372.2342083,379.6526042,426.273375,484.8009167,15.76721964,15.67064592,15.74158721,15.3392957,14.60283374,29.89898583,29.5574347,29.73530788,28.25890415,30.26742916
2018-05-09T16:00:00Z,5/9/2018 9:00,86.55921859,89.63673837,83.80659797,84.29319051,79.47707208,10828.43321,11687.26567,11758.81654,11741.58058,11662.21429,340.3783125,371.8933125,381.4982917,426.9949792,485.7699583,15.75625012,15.67744065,15.725655,15.28630999,14.60000038,29.87159421,29.55513804,29.73019416,28.24988481,30.26830284
2018-05-09T17:00:00Z,5/9/2018 10:00,86.52878496,90.19601289,84.05330133,84.7728004,79.92168552,11064.1095,11822.28433,11783.05071,11855.48775,11762.40425,337.8900417,373.9775208,383.7224792,431.9733125,492.8849583,15.73365512,15.67935574,15.70285095,15.24198832,14.59844647,29.84185106,29.55940632,29.72079424,28.25614626,30.28209407
2018-05-09T18:00:00Z,5/9/2018 11:00,87.08522129,90.37031033,84.1087726,84.87545918,80.01060405,10903.33146,11708.48954,11729.86875,11737.97804,11655.15967,340.835,378.885,387.1918125,437.438375,498.8617083,15.75920408,15.68921141,15.66435676,15.25559982,14.56165067,29.85736195,29.57629841,29.72169612,28.24893175,30.29710864
2018-05-09T19:00:00Z,5/9/2018 12:00,87.37823916,90.31462433,84.09332856,84.75523335,79.91320614,11138.20481,11659.06606,11687.12921,11694.94244,11600.59949,344.2769954,382.6120625,389.3630208,440.0037407,500.4734421,15.70791972,15.65090678,15.64779341,15.25166452,14.54817269,29.85274779,29.55193327,29.71413103,28.23252714,30.29381254
2018-05-09T20:00:00Z,5/9/2018 13:00,86.87343201,90.16521197,83.93161969,84.60614842,79.70703354,10680.08338,11516.24445,11515.31337,11562.28244,11467.38187,348.133331,382.5700694,390.3155347,440.5795787,501.2954051,15.68704093,15.63970872,15.64358138,15.23677917,14.54222715,29.85708381,29.53371386,29.6832784,28.20794127,30.26930844
2018-05-09T21:00:00Z,5/9/2018 14:00,86.14386759,88.57806723,82.04204443,82.94294358,77.94107891,10756.98592,11038.12613,10990.47992,11039.70333,10895.98363,342.8966667,373.2999583,379.971625,430.5217083,490.1192083,15.70904324,15.73096876,15.73877899,15.29844462,14.59758734,29.81496788,29.49609755,29.65001707,28.19314259,30.19920542
2018-05-09T22:00:00Z,5/9/2018 15:00,85.72349606,86.25233777,80.15740086,80.92779685,75.70591926,10570.185,10801.10667,10901.79821,10940.32438,10787.24771,338.2983125,354.4275,355.3575417,402.3492292,453.813375,15.78605993,15.90720346,16.0006867,15.56681746,14.85491688,29.81124093,29.48484037,29.63842177,28.20086062,30.10676452
2018-05-09T23:00:00Z,5/9/2018 16:00,84.87215611,87.23952771,81.3793133,82.00686884,77.02999975,10523.11413,11465.23683,11524.60263,11502.88921,11426.49896,331.8291875,348.4609375,350.6409375,395.6799792,448.0074583,15.84168781,16.00519494,16.1045852,15.6609964,14.95797157,29.81532322,29.5042247,29.66679916,28.28381736,30.1304117
2018-05-10T00:00:00Z,5/9/2018 17:00,84.95185788,88.32519198,82.52965894,83.05039262,78.1752038,10658.72871,11562.60646,11624.50513,11592.39463,11533.61133,328.4651042,356.491625,362.9124583,407.235,465.4991667,15.88412899,15.93709858,15.98427774,15.60113533,14.84023237,29.83501829,29.53690404,29.70637256,28.31213092,30.1873697
2018-05-10T01:00:00Z,5/9/2018 18:00,85.26857174,88.7131147,82.90575416,83.4008687,78.56440423,10745.56875,11546.86017,11614.60008,11577.59708,11522.23675,328.4240625,363.5449375,373.166625,418.5875417,479.2932917,15.96177646,15.87673984,15.89739461,15.51052759,14.80668243,29.85152396,29.53885361,29.71161402,28.29839195,30.20928747
2018-05-10T02:00:00Z,5/9/2018 19:00,86.10945924,88.69514532,82.8500459,83.36440571,78.55089309,11066.37283,11476.12692,11525.78592,11506.40117,11450.36529,332.4566875,368.8675208,377.0349583,422.6882917,484.0150208,15.91116674,15.82903078,15.87885556,15.49211991,14.743287,29.88209403,29.52889776,29.71554921,28.28641686,30.22137267
2018-05-10T03:00:00Z,5/9/2018 20:00,86.6572698,88.42640899,82.56686944,83.08480891,78.29732841,11043.81375,11439.52804,11491.66258,11468.57725,11413.01313,340.8525417,369.4025208,377.7166458,423.7775,485.3007917,15.85002068,15.8286025,15.86146419,15.48961294,14.73518547,29.88963649,29.5314537,29.70748493,28.25570452,30.23446174
2018-05-10T04:00:00Z,5/9/2018 21:00,86.45159863,88.42507888,82.58586007,83.07360215,78.33086508,10911.60979,11517.51813,11563.39467,11544.72667,11488.52925,345.9816875,369.5492083,378.0842708,425.4183333,486.720875,15.79750485,15.85749733,15.86322234,15.48710597,14.74096459,29.87585375,29.53662748,29.68929018,28.22179589,30.23212715
2018-05-10T05:00:00Z,5/9/2018 22:00,86.54197628,88.50664013,82.6770849,83.13312118,78.38159373,10940.38925,11470.50375,11532.12742,11510.64679,11447.97829,345.8933125,370.0058125,379.1107292,425.4108333,487.6124792,15.81419705,15.88639216,15.87822076,15.50088125,14.76605591,29.85287644,29.54893888,29.68267627,28.23349651,30.23344828
2018-05-10T06:00:00Z,5/9/2018 23:00,86.46134204,88.08187352,82.2740305,82.71761068,77.96815638,10819.186,11300.40704,11358.33392,11334.27129,11275.12963,346.1974583,371.0724792,378.5076042,423.480875,486.7275208,15.85763058,15.91528699,15.87746924,15.52099914,14.78974479,29.87103687,29.52735528,29.68489838,28.26035576,30.23173552
2018-05-10T07:00:00Z,5/10/2018 0:00,85.58733884,87.99969836,82.27267628,82.50931311,77.86316964,10608.26646,11473.30867,11556.41771,11465.70354,11430.79279,345.7491667,369.1099792,380.365,420.949125,487.9325417,15.84201524,15.91497508,15.8763355,15.52732861,14.80474699,29.82171341,29.51017438,29.64732364,28.22563785,30.19644335
2018-05-10T08:00:00Z,5/10/2018 1:00,85.13130192,88.39520571,82.65761423,82.89115561,78.24620211,10662.20683,11487.10358,11558.94392,11500.80496,11439.43563,337.6725,369.6775625,380.8274375,420.7125,488.16825,15.91416748,15.93535022,15.86664147,15.53683998,14.8128812,29.82015453,29.55968169,29.6664569,28.25441002,30.21618653
2018-05-10T09:00:00Z,5/10/2018 2:00,85.10066871,88.26905123,82.5041343,82.7780561,78.06119434,10580.65588,11381.89767,11456.28617,11401.86417,11339.17321,335.0541458,373.3399375,380.5466875,419.7141875,487.5658958,15.97714324,15.93050577,15.89342662,15.57896225,14.82609193,29.81514658,29.51915997,29.68175554,28.27501551,30.22361189
2018-05-10T10:00:00Z,5/10/2018 3:00,84.5369408,87.76491658,82.03347279,82.27854201,77.62531526,10510.09388,10939.96346,11013.60404,10945.94263,10911.72688,332.7525417,371.0949583,380.6725417,419.61,486.7449375,15.99503946,15.91057334,15.91114594,15.61451034,14.8331583,29.81839731,29.49497788,29.64700547,28.25725498,30.18229904
2018-05-10T11:00:00Z,5/10/2018 4:00,84.54118604,85.28426974,79.45733427,79.74710399,75.22434136,10563.63563,10956.40896,11004.42763,10957.92317,10931.56704,330.2924792,351.6550208,355.4674792,395.1024792,457.6691875,15.98557579,16.06888389,16.14708028,15.75792059,15.00034625,29.82255172,29.49666303,29.63012799,28.23714164,30.07947913
2018-05-10T12:00:00Z,5/10/2018 5:00,84.47227163,87.26732921,81.60201978,81.84719835,77.31364886,10545.40104,11447.416,11482.77108,11432.19758,11415.74421,329.6299792,353.3317083,359.4850417,397.0474583,462.2091667,15.97611212,16.1045875,16.13718755,15.79425319,14.97735137,29.8536496,29.56525483,29.70518009,28.30470852,30.16276227
2018-05-10T13:00:00Z,5/10/2018 6:00,84.83928822,87.67965512,81.93037269,82.21319909,77.69097407,10800.89446,11400.212,11432.69963,11389.87575,11368.91546,328.4575417,361.3074583,368.0308125,407.6000625,474.0800625,15.97074141,16.02660115,16.03973236,15.66394571,14.88770732,29.85210879,29.55097318,29.72390999,28.31129451,30.19111691
2018-05-10T14:00:00Z,5/10/2018 7:00,84.79370228,87.81339304,82.01014967,82.31125771,77.79766083,10517.52054,11458.71042,11477.72225,11428.82904,11429.29092,330.2849792,365.4633958,370.9191875,410.6241458,477.7174375,15.98638362,15.94771281,15.98180654,15.63002161,14.86836739,29.87647399,29.52465472,29.72086816,28.30720153,30.20234496
2018-05-10T15:00:00Z,5/10/2018 8:00,84.34670884,88.00009219,82.19752106,82.5865162,77.97956769,10706.19997,11453.74179,11498.43521,11490.56052,11425.93718,328.4019709,366.5440184,373.9123313,414.4831288,482.6354294,16.00531251,15.9226488,15.93703592,15.58099001,14.81941814,29.84182799,29.53548229,29.7027361,28.30831296,30.22643492
2018-05-10T16:00:00Z,5/10/2018 9:00,85.23453717,88.28010299,82.59070957,82.98402297,78.27208637,10765.303,11512.50358,11588.30042,11550.56846,11493.78421,329.1250625,367.734125,377.0216667,419.5316875,486.5058333,16.02858266,15.90390196,15.88527113,15.54548158,14.81397764,29.92273705,29.52877629,29.7058869,28.30463277,30.2374812
2018-05-10T17:00:00Z,5/10/2018 10:00,85.44616423,88.44257736,82.76935553,83.14780881,78.43703206,10797.48343,11472.84559,11540.64079,11500.94491,11445.04514,333.3162176,373.0979375,382.2970949,425.3633727,491.5876319,15.98229995,15.89001059,15.87399939,15.54496656,14.8025584,29.93574222,29.53189612,29.70344795,28.314147,30.25512459
2018-05-10T18:00:00Z,5/10/2018 11:00,85.38479264,88.53925069,82.87316167,83.22852407,78.48373696,10719.45587,11524.91865,11597.82694,11542.86065,11492.47315,337.0577593,376.4845833,385.4334815,428.4079074,495.8758519,15.9630842,15.82058568,15.81280205,15.4839223,14.75650269,29.93619778,29.5162888,29.70147859,28.30588653,30.27945994
2018-05-10T19:00:00Z,5/10/2018 12:00,82.85757357,88.86629801,83.23154186,83.55286001,78.78795352,8171.304907,11589.31708,11661.46596,11619.83382,11559.56813,331.569294,377.2324028,389.9718056,432.9802477,501.5508009,15.99573881,15.81195459,15.80135469,15.42792649,14.74264501,29.84885306,29.50821524,29.70016298,28.2919476,30.29717065
2018-05-10T20:00:00Z,5/10/2018 13:00,71.61383422,89.09065881,83.38164121,83.81556293,79.01532317,5810.005417,11548.50379,11604.46425,11594.00379,11528.56338,264.5075208,381.0074583,394.7132917,438.8832708,508.5784167,16.69570178,15.80450341,15.79627095,15.40192889,14.73181748,29.64307272,29.50407798,29.69298112,28.28346362,30.29969061
2018-05-10T21:00:00Z,5/10/2018 14:00,71.65031926,88.68338763,82.92787532,83.4560928,78.6389323,9271.76725,11386.40396,11436.65104,11435.43042,11368.18404,220.9500417,382.9691667,395.0617083,439.9858542,509.8824583,17.4043365,15.76503794,15.75493705,15.40000057,14.70056948,29.67433089,29.45724783,29.66658726,28.24659824,30.26692684
2018-05-10T22:00:00Z,5/10/2018 15:00,81.13548054,88.40262217,82.60583069,83.0941586,78.33473617,10914.16579,11424.05425,11463.3785,11447.62933,11396.97975,258.8041667,380.2091875,393.3282917,439.0591458,509.588375,16.8969494,15.76940538,15.75580082,15.40000057,14.6940593,29.81140187,29.43984015,29.63915983,28.19276271,30.21772503
2018-05-10T23:00:00Z,5/10/2018 16:00,83.48170107,88.65722039,82.88932742,83.32035188,78.59832418,10861.261,11558.87525,11615.85542,11591.01617,11535.25788,295.3799792,379.9349792,393.2733958,438.5691458,510.6307708,16.42323963,15.80073901,15.75074436,15.40000057,14.68757285,29.8676528,29.44711965,29.63559545,28.20249292,30.2381182
2018-05-11T00:00:00Z,5/10/2018 17:00,84.98671295,89.37157505,83.55998423,84.07652211,79.26054349,11088.37288,11747.06133,11768.98175,11772.42733,11698.00475,319.6358958,382.9566667,396.5383125,442.23,515.0466875,16.14368189,15.83207265,15.76526816,15.40000057,14.6810864,29.92236182,29.47082413,29.67036212,28.22556711,30.27685508
2018-05-11T01:00:00Z,5/10/2018 18:00,86.47943462,89.73383954,83.77456641,84.43721645,79.5244477,11186.39879,11652.67529,11694.813,11716.79546,11600.21175,340.72325,390.3433333,402.3699792,450.623375,523.1083125,15.94045028,15.8265951,15.7629097,15.40000057,14.67459995,29.95096083,29.45816752,29.68486885,28.23192657,30.2922371
2018-05-11T02:00:00Z,5/10/2018 19:00,87.34062273,89.5049149,83.62316763,84.23838676,79.19806795,11346.59014,11588.65413,11656.55142,11643.0691,11535.70639,356.1581944,393.202412,404.0700208,453.1096319,524.042294,15.82468546,15.78341391,15.74588957,15.40000057,14.66811351,29.95668452,29.41410062,29.67596963,28.23611575,30.30317786
2018-05-11T03:00:00Z,5/10/2018 20:00,88.46934656,89.51437066,83.69978705,84.24600579,79.19541497,11408.8688,11609.86283,11679.18972,11673.52406,11571.30256,372.2624907,392.8190648,408.1144352,457.4412222,528.5865463,15.74484268,15.77681127,15.7336744,15.40000057,14.66162706,29.9391386,29.41967911,29.66992853,28.23833487,30.30933191
2018-05-11T04:00:00Z,5/10/2018 21:00,88.00955322,89.35645012,83.51473564,84.13564514,79.09259635,10958.00452,11504.04214,11557.53772,11567.74029,11470.20443,379.4750787,394.1511829,409.7599606,459.8439792,531.8194514,15.68520382,15.81970959,15.74048163,15.40000057,14.65514061,29.89762573,29.44445412,29.66250049,28.23278021,30.32031043
2018-05-11T05:00:00Z,5/10/2018 22:00,87.0202397,88.90097777,82.98634955,83.49644992,78.68529328,10763.37738,11426.14821,11456.30871,11408.49621,11362.94408,376.0566667,394.1407917,409.4316458,458.5816875,531.845125,15.69789107,15.83479567,15.76308966,15.41374081,14.66417455,29.81761892,29.39315218,29.63410353,28.2099075,30.28018515
2018-05-11T06:00:00Z,5/10/2018 23:00,85.86422818,88.44478944,82.47043662,82.85486295,78.18161228,10550.68867,11053.41825,11091.88567,11037.35288,11006.74946,362.7399583,391.0549583,408.2949375,455.1449167,531.0648958,15.837963,15.90589839,15.79986571,15.46711047,14.71267538,29.80613181,29.37723307,29.58342192,28.18150548,30.19967025
2018-05-11T07:00:00Z,5/11/2018 0:00,85.3892771,81.87781758,75.64049513,76.20164863,71.5479364,10642.59421,8445.855667,8458.786333,8446.485,8425.3625,352.4983542,352.7049792,357.290875,400.5783333,471.9733333,15.95906461,16.22016704,16.24737456,15.86256312,15.0433608,29.81075056,29.2983425,29.50849818,28.10539788,29.92294822
2018-05-11T08:00:00Z,5/11/2018 1:00,84.87018737,75.05210514,69.1227857,69.55177922,65.09934524,10563.24579,7726.270375,7720.898583,7696.062833,7698.400167,344.5917083,285.8842708,274.3292083,304.0042083,356.1125,16.06430839,16.97578442,17.32770748,16.90230276,15.97491453,29.80719224,29.25669425,29.51970525,28.25380884,29.67668564
2018-05-11T09:00:00Z,5/11/2018 2:00,84.54617016,73.65690109,68.37484324,68.5675563,64.3348332,10586.48663,8821.331458,8827.320583,8790.384667,8809.562458,338.8657708,252.5649792,239.6175,261.9400417,308.4458542,16.10102175,17.44723512,17.85471156,17.45136092,16.43262671,29.80940689,29.27728866,29.57921751,28.39646995,29.60196052
2018-05-11T10:00:00Z,5/11/2018 3:00,84.52301336,75.64475482,70.78915959,70.97154563,66.68829361,10684.04267,9961.89525,9980.245042,9970.0005,9934.232875,335.7641667,250.8774583,241.81,264.0308125,312.173375,16.08860764,17.47649614,17.81935824,17.45693387,16.41788867,29.80977159,29.3169969,29.63477474,28.46664927,29.65911152
2018-05-11T11:00:00Z,5/11/2018 4:00,85.19054917,81.38660109,76.8394293,76.92799301,72.56422795,10900.36371,11510.23513,11573.05622,11505.68339,11476.5072,334.7744861,278.5092083,280.8456644,305.7509606,360.6191551,16.1142058,17.09125177,17.2389268,16.90866627,15.9237362,29.86758887,29.3797787,29.66761457,28.44986596,29.86408371
2018-05-11T12:00:00Z,5/11/2018 5:00,86.72234977,85.02667209,80.27324255,80.40392238,75.92888543,11277.84202,11482.82302,11560.66509,11479.03589,11465.95363,344.7726667,317.3251389,330.68375,360.6196944,421.9466574,16.00816967,16.55980011,16.5367785,16.27575125,15.37294616,29.89538569,29.41109708,29.67299878,28.39124192,30.06326926
2018-05-11T13:00:00Z,5/11/2018 6:00,87.20826738,85.6816468,80.65963719,80.85199821,76.34526244,10999.87324,11181.97419,11254.12632,11184.50929,11165.06378,356.8546389,338.4863889,355.1259954,390.4043449,456.2632847,15.8971801,16.30546982,16.21967781,15.91193273,15.11417964,29.90604219,29.40548986,29.66937129,28.33688231,30.11781199
2018-05-11T14:00:00Z,5/11/2018 7:00,86.48822996,85.26352983,80.06902949,80.27242782,75.76288878,10802.19371,10978.76321,11048.08858,10977.34983,10964.18329,358.3615833,346.1100208,359.35075,396.2225,462.1882708,15.87618977,16.22779819,16.16114394,15.8140665,15.07781071,29.8738844,29.40414305,29.67776249,28.33434141,30.13453558
2018-05-11T15:00:00Z,5/11/2018 8:00,86.22356605,85.17078827,79.94193433,80.14474295,75.62645932,10847.61167,11037.17267,11100.00488,11041.13525,11018.511,356.2542083,346.8375,359.3009375,396.9258333,462.7717708,15.84771594,16.16050649,16.16799813,15.76982245,15.05469086,29.81842397,29.3825324,29.66396381,28.32676345,30.13748439
2018-05-11T16:00:00Z,5/11/2018 9:00,86.19883491,85.25429564,80.01201168,80.2169372,75.74709631,10862.69517,11053.21138,11124.49654,11063.31671,11045.136,354.174125,346.8366875,359.6972917,397.4149375,463.09825,15.83517665,16.11573404,16.13549793,15.77501028,15.03157101,29.80268417,29.39485357,29.64436213,28.30500033,30.13874645
2018-05-11T17:00:00Z,5/11/2018 10:00,86.17692691,85.37733336,80.11132717,80.30732275,75.88398705,10880.11225,11056.21,11140.15567,11071.14313,11055.50683,353.2716458,348.8849583,360.1476042,397.3900625,463.4525,15.83170131,16.07185521,16.11844526,15.7743299,15.00845116,29.80060381,29.41216801,29.64487582,28.29527466,30.14000851
2018-05-11T18:00:00Z,5/11/2018 11:00,86.16205581,85.47527812,80.1984304,80.37598829,75.94460716,10879.29317,11062.4215,11126.31346,11070.00392,11052.82092,351.120875,351.546625,361.93325,398.2966875,465.3541875,15.85994129,16.11042371,16.11100951,15.77143236,14.98533131,29.80742557,29.40727288,29.64910697,28.29874721,30.15106223
2018-05-11T19:00:00Z,5/11/2018 12:00,86.14071961,85.54738131,80.24046404,80.43385857,76.01675284,10870.77588,11069.26088,11144.21446,11074.89621,11058.28379,350.5557917,350.2575417,363.1925833,399.2174375,467.3917083,15.90835416,16.1379046,16.05289793,15.77574553,14.97732669,29.82029014,29.40518102,29.64684717,28.29588392,30.15076204
2018-05-11T20:00:00Z,5/11/2018 13:00,86.0004631,85.63581282,80.30590407,80.52176969,76.08983436,10767.62746,11078.6171,11152.12884,11098.23444,11084.80622,350.5281181,350.4007037,366.9396343,401.5349699,469.8740463,15.95452092,16.15236396,16.0311887,15.77985669,14.98658097,29.82827559,29.42134625,29.64263514,28.30243335,30.14683849
2018-05-11T21:00:00Z,5/11/2018 14:00,85.71531366,85.73743287,80.34599434,80.59289045,76.16076873,10745.06319,11082.1207,11161.59211,11088.57017,11074.24539,349.3005926,355.2870556,369.7681111,405.9053889,473.9032222,15.9824804,16.1776632,16.05103144,15.73031674,14.98142938,29.83956853,29.41649069,29.64190864,28.30811222,30.14041212
2018-05-11T22:00:00Z,5/11/2018 15:00,85.54567227,85.72657542,80.33992767,80.58548244,76.13007787,10689.37631,11031.66705,11116.24113,11043.64342,11024.18972,347.7204144,357.1926782,372.4137477,407.8247593,477.7849398,16.00707382,16.13885078,16.04467554,15.73202372,15.00048391,29.85891483,29.41584212,29.63640617,28.30944704,30.13547864
2018-05-11T23:00:00Z,5/11/2018 16:00,85.29646136,85.62628941,80.24295984,80.50927814,76.05372632,10643.48025,10993.82313,11074.85929,11007.24771,10987.10588,346.7000417,359.1766667,374.0641458,409.6592292,480.265,16.01677369,16.14726666,16.02186173,15.72964397,15.00043677,29.86291966,29.39686466,29.63148879,28.30964176,30.14133427
2018-05-12T00:00:00Z,5/11/2018 17:00,85.16650803,85.57627775,80.29733289,80.47731057,76.04490852,10654.85883,11030.93875,11103.29404,11045.68729,11030.5315,345.6191667,361.4499583,374.7950833,410.5658125,481.413375,16.0533596,16.14668841,16.0329251,15.72825187,15.00038963,29.85052044,29.34751079,29.6211123,28.29535765,30.13186058
2018-05-12T01:00:00Z,5/11/2018 18:00,85.2279397,85.71289694,80.33239359,80.63835969,76.21810036,10759.48508,11099.19475,11168.23742,11117.58242,11097.72521,345.6308333,361.693375,376.3892917,412.9966875,484.8966458,16.07650025,16.12760972,16.05714436,15.74099754,15.00034249,29.85601604,29.35252218,29.60265619,28.29759,30.13652134
2018-05-12T02:00:00Z,5/11/2018 19:00,85.3389849,85.80308037,80.39885509,80.72283017,76.24853784,10736.19617,11083.25196,11154.94696,11095.70042,11085.38917,345.068375,363.1307917,378.9075,415.9549583,488.3158542,16.10473924,16.17225436,16.08098608,15.75374321,15.00029536,29.87676359,29.36961976,29.59406447,28.30670908,30.13738771
2018-05-12T03:00:00Z,5/11/2018 20:00,84.98407282,85.45562646,80.0424107,80.36823987,75.92254209,10635.26754,10983.54813,11052.57125,10993.552,10991.65883,343.3974583,365.1525208,378.6715833,414.6008125,487.355,16.11163891,16.14441228,16.04068637,15.76648888,15.00024822,29.8868957,29.34300358,29.58684877,28.29582401,30.1172525
2018-05-12T04:00:00Z,5/11/2018 21:00,84.57406948,85.07224061,79.67865698,79.98293403,75.54308976,10617.61613,10966.5625,11037.80854,10974.42183,10974.34067,343.0533333,361.7074792,377.6525208,414.0375208,486.7058125,16.12881309,16.11941651,16.05411576,15.77925504,15.00020108,29.8696728,29.32083562,29.58108277,28.27501033,30.08026065
2018-05-12T05:00:00Z,5/11/2018 22:00,84.45928889,85.00906321,79.59626118,79.90810128,75.47090795,10643.03825,11006.91879,11070.37892,11014.42092,11003.02471,341.1666875,359.3866458,375.5124792,412.540875,485.0650833,16.13225635,16.1343659,16.07601794,15.79733012,15.00454513,29.83785339,29.31227697,29.56444731,28.26629534,30.05939878
2018-05-12T06:00:00Z,5/11/2018 23:00,84.48290767,85.05948677,79.64900714,79.94599675,75.53190235,10663.91842,11034.10473,11103.10438,11042.09385,11035.6575,340.5899028,359.0767963,375.1038287,412.4587801,484.850544,16.17638789,16.16641871,16.12784847,15.81953069,15.02755582,29.83859966,29.32069421,29.57282628,28.26499366,30.05216988
2018-05-12T07:00:00Z,5/12/2018 0:00,83.56737846,84.60886699,79.11459663,79.30284974,74.85557209,10122.66802,10726.39344,10769.66613,10639.67954,10613.30988,336.7092708,357.9201412,372.7936644,409.363206,479.7364005,16.21005452,16.18573792,16.1734561,15.85575402,15.05267384,29.83976734,29.33519941,29.58411973,28.26424375,30.05423419
2018-05-12T08:00:00Z,5/12/2018 1:00,81.90116727,84.11135198,78.60761408,78.63225907,74.16053731,10024.60175,10850.25483,10904.73675,10788.24825,10766.22283,321.70175,352.4841458,363.6024792,396.9290833,464.5282292,16.28954546,16.22824552,16.15819811,15.87849621,15.08659917,29.83900748,29.30570631,29.56631766,28.23918085,30.02178356
2018-05-12T09:00:00Z,5/12/2018 2:00,82.50622217,83.98702555,78.49468406,78.67109204,74.20833321,10434.40867,10787.23413,10831.26283,10789.56408,10767.84521,314.8158333,349.7116875,360.461625,392.6450208,459.4875208,16.35832991,16.25601014,16.22199563,15.93210382,15.10696276,29.86123881,29.30813726,29.56054631,28.24090024,30.00502236
2018-05-12T10:00:00Z,5/12/2018 3:00,82.41945529,83.66418483,78.18565776,78.47284233,74.02524177,10099.44158,10704.1575,10752.68196,10702.85467,10696.85467,315.8349583,347.3849375,357.5449375,390.7882917,457.1599583,16.34882979,16.26729014,16.24561808,15.99109475,15.15036462,29.87470849,29.31622441,29.57471,28.26104437,30.00568252
2018-05-12T11:00:00Z,5/12/2018 4:00,81.13227468,83.276749,77.82681759,77.98267193,73.59025415,9880.189167,10676.66992,10720.03925,10603.81125,10587.76163,310.0441667,342.4109167,351.6692083,384.4392083,448.7175417,16.37779137,16.25666889,16.25676411,16.03105624,15.16710255,29.82890172,29.2991619,29.56388881,28.26614462,29.97359956
2018-05-12T12:00:00Z,5/12/2018 5:00,80.77148161,83.43495824,77.99597732,77.92309358,73.56979838,9955.075875,10775.03846,10811.18679,10666.68388,10655.03304,301.340875,340.2199792,349.4734167,379.525,443.5291875,16.46499863,16.26633892,16.2611627,16.01954126,15.15299156,29.82279296,29.29358626,29.55946384,28.27762458,29.96947386
2018-05-12T13:00:00Z,5/12/2018 6:00,80.68729544,83.430848,77.99156283,77.86909927,73.49253568,9951.246625,10750.27517,10785.38271,10632.69429,10616.11817,297.8866875,339.7832917,349.7574167,376.7866875,440.090875,16.48400204,16.26289239,16.26148626,16.00914433,15.16985408,29.82550415,29.30748163,29.56621486,28.28375582,29.96691552
2018-05-12T14:00:00Z,5/12/2018 7:00,81.30403854,83.51593128,78.12192293,78.07923174,73.72864386,10411.07579,10854.25588,10899.989,10827.9495,10818.28438,295.791625,339.1317083,347.2391875,374.1841667,436.8807917,16.49780145,16.23751348,16.23830114,15.99620987,15.17348108,29.86770338,29.32165326,29.57537858,28.30017292,29.98383292
2018-05-12T15:00:00Z,5/12/2018 8:00,82.59268495,83.81603567,78.48022361,78.57722002,74.31275801,10499.83015,10864.28782,10920.83498,10848.65124,10858.52537,304.5756528,339.6722708,348.8981065,376.9214977,440.3376204,16.42187067,16.25244638,16.25444753,16.01147596,15.16329674,29.93591237,29.35160361,29.58237752,28.33822719,30.03526003
2018-05-12T16:00:00Z,5/12/2018 9:00,83.03856006,83.97475181,78.64392934,78.81220012,74.51187945,10527.78232,10889.9414,10949.24502,10891.85235,10897.30157,312.4080764,343.5089792,352.1650949,382.2227106,445.9524282,16.35520612,16.21984958,16.21244203,15.98412597,15.13561582,29.95607427,29.37176671,29.58916106,28.34365842,30.05672706
2018-05-12T17:00:00Z,5/12/2018 10:00,83.40808472,84.14868691,78.83366729,79.04598044,74.71511756,10561.19679,10916.88063,10979.74671,10923.2455,10915.60063,318.6141875,346.7483125,356.0159792,386.9274583,451.0699792,16.25194904,16.14360796,16.15083147,15.93256137,15.08968724,29.94475351,29.34404306,29.6029383,28.34568286,30.06691282
2018-05-12T18:00:00Z,5/12/2018 11:00,83.68869952,84.34091117,79.02347951,79.24915023,74.81939208,10556.26429,10917.23033,10982.61483,10913.385,10888.32308,323.3366667,349.445875,360.7373958,392.3442083,456.3650208,16.22205533,16.14268443,16.14974819,15.94619655,15.09798271,29.94267019,29.32819731,29.5901945,28.34895036,30.0718254
2018-05-12T19:00:00Z,5/12/2018 12:00,83.88745001,84.45349213,79.1260048,79.3248285,74.81683488,10548.58946,10891.30804,10943.23925,10862.58421,10811.58563,327.9183333,352.6275,365.1458542,397.53575,461.2716875,16.23392038,16.15678085,16.18546397,15.91793614,15.10273829,29.96124854,29.34379336,29.60677705,28.34841029,30.07760613
2018-05-12T20:00:00Z,5/12/2018 13:00,84.13099797,84.61012271,79.22043644,79.38399238,74.7739258,10595.39163,10951.51188,10991.47729,10910.77317,10851.50713,330.6291667,355.879125,368.2209167,400.873375,464.0199583,16.21569774,16.15623444,16.16338301,15.90297647,15.08026486,29.96924475,29.34169657,29.5981905,28.3315065,30.07850475
2018-05-12T21:00:00Z,5/12/2018 14:00,84.29374014,84.66328827,79.22241545,79.39640654,74.74858814,10571.39454,10902.89621,10945.09892,10868.49879,10812.74158,334.8641458,358.6158542,370.6565,403.4983125,464.6417083,16.20169861,16.14259102,16.14130206,15.89656519,15.0969611,29.97403605,29.34247373,29.59467937,28.33700355,30.06944182
2018-05-12T22:00:00Z,5/12/2018 15:00,84.17739354,84.55667481,79.13967803,79.38080714,74.79006477,10474.08425,10831.39838,10891.8755,10826.20883,10797.67063,336.2517083,359.6641458,371.6050625,404.6583125,467.4409167,16.19508994,16.16015274,16.11922111,15.88232796,15.10989423,29.97235568,29.33396943,29.60058803,28.33128561,30.07457787
2018-05-12T23:00:00Z,5/12/2018 16:00,84.01918234,84.374673,78.9939594,79.27060533,74.75689534,10431.3095,10789.63838,10851.84983,10786.16529,10764.70925,336.7141458,357.8741875,371.2625208,404.95675,469.8216042,16.19434097,16.1867246,16.12593136,15.88225296,15.13426369,29.94448185,29.31354548,29.58937655,28.33077239,30.07340481
2018-05-13T00:00:00Z,5/12/2018 17:00,83.90452825,84.26096799,78.88823604,79.15853938,74.69959036,10432.22513,10786.2652,10849.32865,10780.70244,10766.49765,337.1725093,357.2999884,371.2975093,405.7852847,471.6497292,16.17474152,16.20718929,16.13715667,15.94175449,15.14074193,29.91001314,29.32327062,29.58225508,28.32596696,30.07352649
2018-05-13T01:00:00Z,5/12/2018 18:00,83.83671358,84.19150676,78.81111984,79.09213748,74.69046784,10434.72952,10804.03548,10848.51399,10787.52954,10775.38169,337.0621991,356.2635116,371.2968588,405.7087778,471.7927083,16.20391133,16.25570995,16.15273062,15.96099606,15.15997993,29.90271806,29.32658852,29.57171784,28.29565753,30.062762
2018-05-13T02:00:00Z,5/12/2018 19:00,83.69831683,84.06228548,78.66783613,78.98693254,74.62952012,10394.09829,10752.48896,10798.38933,10738.62371,10735.39213,335.5691875,354.9300417,370.4331875,404.7366458,470.7209167,16.24273417,16.30034619,16.16810565,15.96285504,15.17327135,29.88163674,29.3312896,29.55947642,28.27140023,30.03862297
2018-05-13T03:00:00Z,5/12/2018 20:00,83.35218687,83.73881466,78.33150618,78.68401447,74.3287484,10347.42496,10708.06721,10757.68088,10691.45138,10686.95467,334.3350417,353.2833542,368.4035208,403.4725208,469.6266458,16.28146292,16.32309207,16.18622958,15.97398651,15.17524021,29.86918371,29.32079373,29.5442528,28.24829511,30.00257033
2018-05-13T04:00:00Z,5/12/2018 21:00,83.02959564,83.12658161,77.68804924,78.15485537,73.81012315,10320.99475,10513.34967,10534.82142,10540.94063,10538.23267,331.8775,348.6349583,362.9599583,398.7200417,465.8024792,16.27616969,16.34008169,16.24806864,15.98686044,15.17396678,29.85470543,29.31202551,29.52335711,28.26370901,29.98615142
2018-05-13T05:00:00Z,5/12/2018 22:00,82.82200185,82.50746213,77.02692618,77.67731953,73.30924809,10286.08504,10474.36117,10494.70958,10516.75758,10500.73171,328.8567083,341.9025,352.4058333,389.973375,455.8474792,16.27199484,16.32020344,16.30838848,16.02469992,15.21881359,29.85518259,29.31642184,29.51938059,28.25687197,29.96681317
2018-05-13T06:00:00Z,5/12/2018 23:00,82.71818606,82.23730143,76.78287043,77.47060029,73.15766886,10301.46963,10481.45104,10502.31779,10515.19783,10512.53071,327.3266042,337.9041667,346.8600208,385.1875208,450.1066458,16.2761748,16.3260337,16.35156086,16.0080069,15.21195796,29.8610243,29.31694487,29.51436402,28.2516543,29.95101081
2018-05-13T07:00:00Z,5/13/2018 0:00,82.93985594,82.16318577,76.71834256,77.44100942,73.12849048,10426.72813,10492.23179,10517.81242,10536.82967,10520.41804,327.7624792,337.1982708,345.2898958,384.009125,447.8683542,16.27839018,16.3468609,16.35805785,16.0250323,15.22885928,29.85349525,29.32927331,29.51675423,28.25316611,29.9371192
2018-05-13T08:00:00Z,5/13/2018 1:00,83.27167088,82.06752771,76.61941845,77.35410512,73.06683402,10466.11475,10477.22108,10490.58225,10517.24758,10509.00821,328.6126042,336.4500208,344.0841667,381.9799583,446.3683125,16.28442577,16.3676881,16.36434048,16.0699734,15.24576059,29.87764553,29.33865148,29.51209262,28.26396211,29.9308281
2018-05-13T09:00:00Z,5/13/2018 2:00,83.25719708,81.99151252,76.56076261,77.29059395,72.99298117,10402.66365,10515.84381,10524.76058,10543.87792,10547.71252,329.4247407,333.890537,342.8429375,380.6023218,443.4391481,16.31311529,16.3885153,16.3706231,16.07857653,15.2626619,29.90067458,29.37026733,29.50778232,28.2761976,29.91836397
