timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-05-13T10:00:00Z,5/13/2018 3:00,83.04844952,82.01222561,76.62544477,77.35697827,73.016112,10346.35063,10538.46614,10544.78594,10578.20199,10561.42149,328.9849329,331.6696644,340.7004861,379.4989144,440.8237199,16.26525383,16.4093425,16.37690573,16.07277824,15.28282855,29.89263557,29.37507003,29.51153512,28.2639095,29.91620212
2018-05-13T11:00:00Z,5/13/2018 4:00,82.88720149,81.63344143,76.22579221,76.96257828,72.60542853,10389.428,10327.819,10344.21913,10366.58771,10350.20079,327.899125,330.3549792,338.6349792,377.2226042,437.8175208,16.21502354,16.4301697,16.40467458,16.09917753,15.31630199,29.88233496,29.41661869,29.53663371,28.28812756,29.92707884
2018-05-13T12:00:00Z,5/13/2018 5:00,82.90477929,81.35253533,76.00404992,76.70933639,72.36031147,10413.80538,10477.7905,10493.45446,10519.425,10510.71921,327.6549375,326.8532917,333.8208958,370.5650417,430.3316875,16.16988523,16.44425356,16.41186907,16.10626073,15.33503305,29.87377644,29.40311749,29.5167178,28.26097751,29.89316671
2018-05-13T13:00:00Z,5/13/2018 6:00,82.94451054,81.54054185,76.20880551,76.90900898,72.56196809,10462.94263,10507.087,10517.28821,10533.51992,10527.05842,327.845125,327.0925208,335.1874792,370.9049583,430.8824583,16.20856815,16.45247981,16.43065653,16.12304495,15.31860926,29.8733306,29.42571724,29.53201665,28.28805552,29.90823052
2018-05-13T14:00:00Z,5/13/2018 7:00,82.95360266,81.44631814,76.11700756,76.82675754,72.46702904,10440.38104,10448.74021,10470.36833,10485.69521,10483.61192,327.3323958,327.410875,336.0549792,372.248375,430.9700208,16.23182745,16.46831932,16.43114925,16.10047059,15.29788788,29.90346603,29.46376352,29.54935187,28.29763886,29.91026238
2018-05-13T15:00:00Z,5/13/2018 8:00,82.87457925,81.36799643,76.05619194,76.76290983,72.43257424,10353.53308,10470.69938,10486.59125,10507.35213,10497.90396,326.2333542,326.3133333,334.8041875,370.5324792,429.4866667,16.24959675,16.48498605,16.44720057,16.10403663,15.29189386,29.94757722,29.48470264,29.54981848,28.29770176,29.91355388
2018-05-13T16:00:00Z,5/13/2018 9:00,82.64625912,81.559659,76.24721828,76.95898726,72.63244259,10263.98333,10493.67013,10506.97546,10528.80438,10518.42467,325.1866875,328.9108542,337.6008542,371.0782917,431.238375,16.2757658,16.48867927,16.4520849,16.1674049,15.30781615,29.98599922,29.44412339,29.57390562,28.31455361,29.93059457
2018-05-13T17:00:00Z,5/13/2018 10:00,82.5148493,81.75631558,76.4305364,77.16736503,72.81568041,10269.59971,10491.15863,10494.27046,10520.85296,10507.82517,324.579125,332.1632917,342.9133333,377.3007708,437.7774375,16.3600998,16.4443227,16.38055924,16.17509657,15.32373844,30.00325147,29.41713346,29.5813103,28.31808486,29.94289736
2018-05-13T18:00:00Z,5/13/2018 11:00,82.39964966,81.79108387,76.48064337,77.1860256,72.80976802,10233.42447,10490.68662,10519.28667,10527.37194,10502.06357,324.2572153,332.6887407,346.851912,381.2132778,442.0675995,16.33863565,16.42896634,16.35893774,16.15903773,15.33966073,30.01623169,29.46114649,29.58913432,28.32533222,29.95967534
2018-05-13T19:00:00Z,5/13/2018 12:00,82.32731273,81.81610169,76.47595463,77.19517531,72.83240203,10224.94431,10483.10264,10507.4758,10518.14597,10506.41125,324.5270208,336.3265856,350.9071088,385.3563958,446.9286505,16.41580104,16.45514263,16.33731625,16.15699311,15.32983702,30.02225763,29.48122902,29.5871531,28.33342914,29.97859657
2018-05-13T20:00:00Z,5/13/2018 13:00,82.21323701,81.88529815,76.58462356,77.23118268,72.82749773,10131.75404,10470.33571,10526.17283,10493.12833,10456.32104,325.8750417,341.4191875,355.3101667,389.185875,452.0282917,16.46067494,16.44944889,16.31569475,16.14919619,15.30806204,30.02303019,29.46388076,29.58994682,28.33793153,29.99004729
2018-05-13T21:00:00Z,5/13/2018 14:00,81.99560567,81.93566247,76.68839837,77.24431536,72.77447874,10077.89304,10435.20913,10507.63671,10457.01538,10407.52088,325.8692083,343.8375208,361.4424375,393.0791458,455.4284167,16.42196207,16.44856208,16.29246328,16.14367536,15.30870058,29.99562706,29.4669136,29.58606832,28.34497467,29.98940619
2018-05-13T22:00:00Z,5/13/2018 15:00,81.88140119,81.96898375,76.73868679,77.24136318,72.76172561,10066.85388,10447.54392,10490.30638,10446.71908,10395.57092,325.639125,346.7333333,364.6282292,395.6698542,457.7657917,16.41840153,16.45925135,16.27520541,16.13446459,15.31507026,30.00551426,29.44852387,29.57185476,28.34438548,29.99480821
2018-05-13T23:00:00Z,5/13/2018 16:00,81.88922539,82.03012598,76.78592391,77.27239293,72.78002667,10115.38475,10485.06221,10521.54579,10483.06592,10440.63238,327.0832917,348.1375,367.0392917,397.5151875,460.9516875,16.43633115,16.46570818,16.27425889,16.13463603,15.32143994,30.00910024,29.44442606,29.5654608,28.33585094,29.98978729
2018-05-14T00:00:00Z,5/13/2018 17:00,82.00170068,82.14595784,76.85007206,77.37421586,72.87445543,10118.33267,10470.70388,10504.74121,10485.47471,10445.2505,327.3141042,348.3274583,368.9058542,400.3791667,462.8932917,16.45426077,16.47216502,16.2767737,16.12630549,15.32780961,29.98123257,29.46970513,29.548635,28.32882554,29.98710874
2018-05-14T01:00:00Z,5/13/2018 18:00,82.08631173,82.22285664,76.907103,77.45332853,72.98597946,10158.27975,10520.08004,10555.12429,10525.61975,10478.17563,328.2809167,350.85925,369.8566042,402.2716667,464.1467292,16.47219039,16.45737908,16.27501701,16.06964557,15.33417929,29.97489899,29.4623226,29.53041048,28.31585382,29.9847212
2018-05-14T02:00:00Z,5/13/2018 19:00,82.06519927,82.22829273,76.90645911,77.48939342,72.98258458,10134.17492,10496.75958,10540.23192,10519.50763,10458.95158,328.0525,350.4041042,369.6633958,402.3641667,464.0766458,16.47100797,16.43988305,16.27533571,16.03701751,15.34054897,29.95222229,29.45505635,29.50247945,28.2774251,29.9754491
2018-05-14T03:00:00Z,5/13/2018 20:00,81.77540446,82.00037315,76.67130897,77.25043533,72.71464305,10014.81101,10401.62935,10453.85628,10415.44939,10373.23002,327.1213981,347.8347917,368.0796481,399.3572824,462.2412407,16.47019763,16.45086333,16.27719904,16.04600177,15.34797327,29.94041614,29.45882481,29.46465472,28.26435815,29.94720437
2018-05-14T04:00:00Z,5/13/2018 21:00,81.29479781,81.58528851,76.26107914,76.82713584,72.31469953,9967.838778,10341.48409,10390.22491,10355.89281,10311.306,325.6373611,344.902787,365.4063426,395.5936944,459.7801296,16.45178378,16.48579615,16.27225724,16.07616609,15.36551841,29.92255908,29.45670734,29.46835969,28.27840359,29.91066067
2018-05-14T05:00:00Z,5/13/2018 22:00,80.82228647,81.14571596,75.74625689,76.42780963,71.94056972,9897.70481,10248.21744,10258.99961,10276.7087,10251.41209,319.919206,340.1607269,358.9635162,389.187294,452.3068032,16.49284746,16.47398127,16.33445729,16.17793563,15.38613987,29.89815254,29.44462437,29.46401211,28.27080915,29.88342335
2018-05-14T06:00:00Z,5/13/2018 23:00,80.53436804,80.82735383,75.40553383,76.17741088,71.73965374,9908.234458,10231.01183,10253.56975,10272.94963,10263.45088,314.2008333,334.536625,351.5065833,382.5433958,445.3616875,16.53675534,16.51921895,16.42715789,16.21141101,15.40676133,29.89210321,29.49742756,29.4593056,28.27477793,29.85847294
2018-05-14T07:00:00Z,5/14/2018 0:00,80.53173942,80.11675338,74.71560972,75.52889131,71.09017899,9949.703125,10082.21488,10105.54296,10114.15879,10102.11183,310.9175208,328.0866458,342.7091667,373.1983125,435.578375,16.63751672,16.5866965,16.45752554,16.24887771,15.43117534,29.90940015,29.50072705,29.44236776,28.27799905,29.8305524
2018-05-14T08:00:00Z,5/14/2018 1:00,80.01939589,79.65420409,74.32187828,75.13125031,70.70061943,9884.568583,10122.44371,10148.50558,10165.43438,10159.59854,307.4116875,320.3334167,332.6850625,362.3341875,423.5566458,16.64999962,16.61491812,16.56615454,16.35370236,15.50386372,29.91566609,29.51295431,29.44026489,28.28735993,29.7990295
2018-05-14T09:00:00Z,5/14/2018 2:00,79.59540103,79.53268854,74.23575494,75.04323711,70.59868996,9812.852667,10188.35438,10202.04563,10203.723,10197.35425,302.213375,314.049125,328.3124375,356.6325417,416.3858125,16.64999962,16.70238875,16.60014812,16.39789179,15.51589961,29.90487299,29.53527209,29.44401458,28.31371889,29.79816762
2018-05-14T10:00:00Z,5/14/2018 3:00,79.63115113,79.42968243,74.17957814,74.96038484,70.50284249,9996.079792,10234.90771,10266.34354,10261.76879,10257.95904,298.7291042,311.9107708,326.0899583,353.445,411.8533542,16.66065611,16.7278332,16.59492063,16.40735968,15.574876,29.8919362,29.55175935,29.44123045,28.32659745,29.78860623
2018-05-14T11:00:00Z,5/14/2018 4:00,79.9028099,79.48731877,74.24694283,75.07716493,70.70652662,10066.48067,10231.85517,10258.89225,10261.36167,10296.97546,297.3075417,310.977625,325.7801042,352.1759375,410.7276667,16.67935874,16.7182536,16.60206481,16.44742888,15.60361539,29.94457564,29.55833499,29.46910605,28.34676193,29.80873363
2018-05-14T12:00:00Z,5/14/2018 5:00,79.88399762,79.79300333,74.56102334,75.43178736,71.01122736,9985.287796,10436.53574,10460.91959,10474.58962,10426.04393,298.4974676,311.9108889,326.2546713,352.885331,410.9567569,16.7018755,16.70447714,16.60298733,16.44402706,15.59988834,29.9888003,29.57740768,29.48166107,28.34613946,29.83160688
2018-05-14T13:00:00Z,5/14/2018 6:00,79.73144285,80.22897405,74.97825605,75.8314675,71.25429448,9983.408463,10418.02822,10452.69431,10470.42713,10347.99931,298.4387685,316.0568148,331.4182037,359.0521019,416.1144444,16.66424577,16.69875772,16.54602277,16.40738813,15.56935402,30.00342342,29.60458659,29.48767201,28.36202549,29.84588665
2018-05-14T14:00:00Z,5/14/2018 7:00,79.97727792,80.16790401,74.9216705,75.79268819,70.88876477,10090.92832,10344.43916,10373.74536,10388.48032,10254.91191,300.7255972,322.0031157,336.0687292,363.7365671,418.2560139,16.63013045,16.60514551,16.50468833,16.33386711,15.56438799,29.98614934,29.58796887,29.49785565,28.37058774,29.84136034
2018-05-14T15:00:00Z,5/14/2018 8:00,80.12084224,80.03570843,74.77423212,75.67671225,70.66609826,9973.294542,10274.23021,10304.63025,10318.97242,10191.38354,303.2291667,323.1316875,338.0917083,366.5842083,420.3233542,16.6219686,16.60009765,16.49435746,16.29113696,15.52975908,29.99071015,29.56705272,29.49199954,28.35555813,29.83045334
2018-05-14T16:00:00Z,5/14/2018 9:00,80.18313985,80.12630277,74.85716076,75.73788506,70.73705773,9994.0055,10312.02846,10334.01029,10350.99179,10232.46321,307.1792083,324.0675208,340.6123958,369.5283125,421.2349792,16.61477295,16.65334526,16.4742191,16.27887087,15.52811062,29.99865286,29.59668044,29.49749202,28.35348587,29.83243546
2018-05-14T17:00:00Z,5/14/2018 10:00,80.37655934,80.26440081,74.97407985,75.8345684,70.84961893,9971.191833,10285.52346,10311.156,10321.13608,10203.29696,310.5450417,330.4682708,345.6558125,375.1508333,423.7815625,16.62579779,16.60973769,16.444696,16.2987975,15.54367731,29.98695523,29.61415278,29.50620719,28.35879871,29.85755812
2018-05-14T18:00:00Z,5/14/2018 11:00,80.43540868,80.27503565,74.96615238,75.85096056,70.85056572,10013.9385,10300.24371,10315.55213,10330.03333,10203.79783,310.9990833,332.2075,349.2358542,378.9691667,427.3133958,16.72066232,16.58107228,16.46228662,16.29936668,15.5722667,30.02272458,29.61522762,29.50949487,28.34954523,29.85642006
2018-05-14T19:00:00Z,5/14/2018 12:00,80.66071403,80.36725441,75.06056058,75.9579485,70.96171253,10027.92796,10310.8295,10334.45233,10357.58446,10222.40533,312.081625,332.4466875,351.2642292,381.5692292,431.6750208,16.76698591,16.62515812,16.47999123,16.31209687,15.59377402,30.05285842,29.64124368,29.50992899,28.34429177,29.86282638
2018-05-14T20:00:00Z,5/14/2018 13:00,80.72184448,79.83727873,74.4730433,75.38410674,70.36599503,9920.062,9883.161875,9888.669875,9915.788625,9789.869375,314.10925,329.1958958,353.3957292,382.5824583,435.1550208,16.75406941,16.71338889,16.4440685,16.31908034,15.5924224,30.07875251,29.65952205,29.48402771,28.33338399,29.8314191
2018-05-14T21:00:00Z,5/14/2018 14:00,80.20550333,79.48816559,73.10373043,75.01501399,69.87013747,9790.829935,10137.25622,9657.335944,10166.59575,10002.28128,315.5848102,321.8626273,341.1273935,375.9264097,428.929287,16.75424173,16.8246578,16.58554418,16.39190757,15.60401162,30.02647019,29.67987766,29.43921576,28.30952572,29.77779127
2018-05-14T22:00:00Z,5/14/2018 15:00,79.99414201,79.9431974,72.30196345,75.42071032,70.29942531,9765.739611,10268.92856,9598.576778,10314.48769,10124.06524,314.0857222,323.9441759,328.0483148,375.6828056,427.2471389,16.73374433,16.80595303,16.7490084,16.39199954,15.60904648,29.97504764,29.6876879,29.42819027,28.32538672,29.79268163
2018-05-14T23:00:00Z,5/14/2018 16:00,80.03593008,80.26984697,73.4520008,75.75238662,70.64400801,9876.937579,10242.83039,10385.71418,10278.1256,10156.18153,312.0623704,327.8234537,326.2921944,379.1711111,429.9752199,16.72248973,16.75167532,16.773454,16.42373605,15.61618291,29.97093947,29.71026195,29.45773516,28.35698656,29.83929581
2018-05-15T00:00:00Z,5/14/2018 17:00,80.31793853,80.22244292,75.26140537,75.70115424,70.73338928,9878.237667,10198.011,10406.02608,10239.14121,10118.15842,311.834125,329.4141042,348.367375,382.1575833,433.8507708,16.75399886,16.72212272,16.57643595,16.38444492,15.62165516,29.98508689,29.68958457,29.48655181,28.34904158,29.86040979
2018-05-15T01:00:00Z,5/14/2018 18:00,80.28842089,80.54207127,75.13565989,76.01149178,71.05787179,9803.647458,10309.38279,10325.30046,10332.28596,10216.74283,312.9458958,330.4200208,355.60175,384.6424167,438.5775,16.75837862,16.72805577,16.45209358,16.31585367,15.60042395,29.99985437,29.70268542,29.49023238,28.34991506,29.86195784
2018-05-15T02:00:00Z,5/14/2018 19:00,80.25770611,80.68403521,75.17652467,76.12923117,71.1810703,9880.200333,10283.42996,10301.53833,10316.89158,10195.14342,312.6841875,332.3108542,358.3142292,388.3573958,441.625,16.76588037,16.71527845,16.4395648,16.26802228,15.55988163,29.98765268,29.72146511,29.4976344,28.33220462,29.86789481
2018-05-15T03:00:00Z,5/14/2018 20:00,80.3077531,80.66440649,75.1347506,76.11003693,71.1205462,9881.209833,10300.63325,10308.82842,10334.01029,10202.37671,312.9608542,333.7074375,358.7557708,389.6034792,442.2900625,16.76082129,16.71429256,16.42214735,16.25100346,15.52171935,29.99155101,29.74133347,29.49051027,28.30199092,29.87796543
2018-05-15T04:00:00Z,5/14/2018 21:00,80.33852375,80.63757679,75.11874966,76.08021592,71.07336488,9944.24625,10273.07446,10284.61025,10310.95125,10170.09325,314.6400417,333.1634167,358.9007917,390.576625,442.565875,16.7080433,16.69479626,16.4047299,16.25869141,15.53090634,29.98296209,29.7154402,29.47813528,28.27703322,29.8780678
2018-05-15T05:00:00Z,5/14/2018 22:00,80.59168314,80.59067478,75.08145821,76.02051312,71.0393545,10017.36833,10303.48896,10328.85479,10343.33708,10212.31838,315.9249375,333.6007917,360.1142083,390.2383333,443.5549375,16.6749424,16.67618246,16.38731244,16.23428342,15.51842132,29.9898815,29.70413278,29.46150699,28.26090602,29.86397738
2018-05-15T06:00:00Z,5/14/2018 23:00,80.66774447,80.80863393,75.45603417,76.35707986,71.13127906,9973.524565,10406.31885,10510.44504,10529.47999,10276.94634,316.3902454,333.3083241,359.3688889,388.0933148,443.296875,16.67723976,16.65690418,16.36989499,16.23939308,15.50547714,30.01077936,29.69476851,29.46940371,28.26480403,29.84774951
2018-05-15T07:00:00Z,5/15/2018 0:00,80.65115492,81.20546933,76.04244599,76.69697625,71.20811582,9955.971907,10519.79833,10619.23967,10524.30672,10234.91119,316.0521389,334.3870926,362.9521019,390.3501667,442.2630278,16.67316996,16.64000552,16.35134107,16.26274825,15.48910386,29.95721919,29.70701796,29.51624692,28.29285739,29.8540072
2018-05-15T08:00:00Z,5/15/2018 1:00,80.6617886,81.3666818,76.32887314,76.80580129,71.21266488,9983.090472,10476.81916,10613.77569,10522.7339,10258.23159,315.983838,339.6066875,369.0673912,393.3544838,442.1911319,16.68112989,16.59947747,16.33241174,16.26189372,15.48579118,29.99336803,29.68786913,29.51504212,28.30612178,29.8686576
2018-05-15T09:00:00Z,5/15/2018 2:00,80.70661448,81.3504103,76.37929042,76.78960711,71.16484441,10001.05792,10438.19838,10580.46583,10483.60742,10230.42608,316.0382917,339.0908333,372.83175,394.5575,441.9215833,16.65311247,16.61874075,16.25797512,16.19947006,15.4934742,29.99037156,29.65502679,29.51799122,28.31265931,29.86711125
2018-05-15T10:00:00Z,5/15/2018 3:00,80.72358199,81.34665477,76.37568984,76.75389522,71.13266829,10012.88208,10459.35979,10606.00092,10501.06079,10250.64692,316.9049375,338.0324167,373.7499167,395.2492083,442.4208958,16.62932217,16.63487635,16.23951067,16.15149064,15.50555292,29.98952692,29.65766824,29.50642005,28.3211954,29.85760241
2018-05-15T11:00:00Z,5/15/2018 4:00,80.7459439,81.347005,76.37419748,76.71823821,71.1238193,9986.143833,10430.05713,10572.00538,10462.68392,10218.04258,317.7749167,337.9217083,374.6924583,396.1824792,442.6224583,16.65754426,16.64877609,16.25669735,16.14092657,15.49354432,29.98979117,29.67416225,29.49123804,28.3055201,29.85256582
2018-05-15T12:00:00Z,5/15/2018 5:00,80.75128353,81.35356249,76.35931412,76.70125513,71.0248042,10006.16658,10470.0685,10602.44121,10501.775,10257.64429,318.0834167,337.2458333,375.7217292,396.35,439.9317292,16.6605526,16.6429543,16.26896538,16.14814422,15.51070968,29.9873624,29.64929633,29.48000776,28.28637189,29.8365532
2018-05-15T13:00:00Z,5/15/2018 6:00,80.76064406,81.35953226,76.35146495,76.69583896,70.94999316,10006.67183,10425.50863,10565.81004,10457.56642,10196.49167,317.1967917,336.2033958,376.4608125,394.8625,438.3274792,16.6928696,16.67096531,16.25525768,16.16974327,15.54196227,29.9973404,29.6426955,29.47656054,28.30640026,29.85972824
2018-05-15T14:00:00Z,5/15/2018 7:00,80.77112363,81.22383562,76.21882923,76.56132271,70.82146786,10015.10546,10390.55892,10530.76083,10422.45438,10185.85396,318.7799375,338.1516458,377.2225417,397.0016667,438.306625,16.7283727,16.66395884,16.24154997,16.20472808,15.54789858,30.01007115,29.60244082,29.46230702,28.30159306,29.8910877
2018-05-15T15:00:00Z,5/15/2018 8:00,80.79171334,81.15132362,76.12707484,76.49232117,70.79699208,9998.216208,10422.63988,10547.66829,10468.64317,10216.98488,319.9550625,336.9158125,379.5299583,394.1983333,438.9883542,16.72825873,16.68702308,16.25940135,16.25930896,15.57490643,30.03641132,29.56372211,29.45437291,28.29117457,29.91601956
2018-05-15T16:00:00Z,5/15/2018 9:00,80.73396984,81.2518229,76.16503888,76.59607854,70.91910379,9955.850528,10390.75717,10517.15048,10435.01541,10191.31032,321.1008218,336.4768657,382.1690208,394.5136019,439.6497014,16.72652317,16.71138527,16.25761783,16.26779276,15.6079773,30.04150031,29.58254323,29.45099724,28.2977471,29.91707962
2018-05-15T17:00:00Z,5/15/2018 10:00,80.64879289,81.122585,76.05385008,76.46577081,70.85814835,9967.992792,10344.31738,10478.98549,10387.23254,10145.64313,322.6658935,339.8586829,384.4293819,395.8139259,442.5002083,16.7234145,16.76733894,16.25762942,16.27522291,15.62732916,30.04418159,29.57277582,29.4344306,28.32603406,29.92144653
2018-05-15T18:00:00Z,5/15/2018 11:00,80.80907095,81.13472157,76.06269836,76.48113391,70.8625193,9982.020625,10369.41004,10505.88425,10409.66029,10166.41288,325.2375,339.7374583,386.820875,399.8709167,446.2774792,16.72446598,16.78272933,16.26527307,16.30406686,15.63569739,30.051358,29.51161554,29.42937707,28.33334094,29.93238208
2018-05-15T19:00:00Z,5/15/2018 12:00,80.85539188,81.18910039,76.10753979,76.54021065,70.92408444,9910.539333,10358.03613,10490.48633,10399.22521,10153.01063,327.1074167,340.1999583,388.9057917,403.1699792,451.7217292,16.73444313,16.85171282,16.30042215,16.33291082,15.64406562,30.06016097,29.51388429,29.42047726,28.32795307,29.9426581
2018-05-15T20:00:00Z,5/15/2018 13:00,80.89308794,81.28998906,76.16025869,76.59471365,71.04305135,9941.608208,10346.20317,10478.74383,10387.41104,10155.88754,329.2024792,340.530875,391.0575208,407.0774375,457.2649583,16.75810732,16.89718449,16.32548985,16.33949646,15.63006627,30.05197288,29.53682312,29.41809851,28.33109607,29.93739483
2018-05-15T21:00:00Z,5/15/2018 14:00,81.01887433,81.33438675,76.1567204,76.61778151,71.08193901,9989.669708,10347.66479,10472.91229,10370.99863,10154.38804,331.5867708,342.5395833,392.38425,408.8304583,460.2933125,16.76626564,16.89999962,16.3474494,16.31451753,15.62453423,30.00170367,29.57222448,29.41323908,28.32157057,29.93826509
2018-05-15T22:00:00Z,5/15/2018 15:00,81.14446489,81.54844015,76.3651778,76.8249269,71.28086935,9962.285125,10406.11729,10542.39,10442.34229,10207.6565,331.8132083,346.9074583,394.4783125,410.0641458,462.7758542,16.79239674,16.89999962,16.36964804,16.32255131,15.61161135,29.97457567,29.54180871,29.40761132,28.32005098,29.92911691
2018-05-15T23:00:00Z,5/15/2018 16:00,81.14466024,81.6283666,76.4113789,76.91192328,71.35589152,9970.625292,10399.69654,10523.48067,10422.29629,10188.95292,331.6800833,347.2583542,397.1191042,412.0667083,465.5733333,16.79050353,16.89999962,16.33551975,16.32463904,15.62639535,29.96319857,29.52189277,29.40789552,28.33076148,29.94290175
2018-05-16T00:00:00Z,5/15/2018 17:00,81.16666614,81.68910943,76.4397976,76.95703566,71.41474975,9954.721583,10382.07229,10518.71338,10420.59038,10184.16183,331.4075208,346.9874792,397.7908542,412.4283333,466.3117083,16.79289936,16.89999962,16.31563068,16.32625908,15.6434741,29.96420194,29.54239588,29.37785669,28.32223268,29.94675747
2018-05-16T01:00:00Z,5/15/2018 18:00,81.15792679,81.73686201,76.44934713,76.99189408,71.44341473,9986.451292,10418.9655,10549.17333,10450.04083,10210.26792,330.6216458,345.9766875,398.9182917,413.2516875,467.6474792,16.7971193,16.89999962,16.30274411,16.33675505,15.64531779,29.92428076,29.55390621,29.34882037,28.30832563,29.93591027
2018-05-16T02:00:00Z,5/15/2018 19:00,81.13256121,81.66425365,76.35413042,76.92345377,71.3259292,9979.325583,10376.7655,10516.74142,10404.57392,10163.7355,327.5666875,343.565,399.0466458,413.1733542,467.5350208,16.83627837,16.89999962,16.28669317,16.32111403,15.63906776,29.92395196,29.5637553,29.33359878,28.28448469,29.91980858
2018-05-16T03:00:00Z,5/15/2018 20:00,80.91011511,81.42966868,76.12476684,76.6830374,71.09267645,9917.829167,10366.16254,10497.45575,10394.58625,10152.66767,324.3991042,339.7966667,390.3750625,409.2840833,465.4517083,16.86313876,16.90255148,16.33999793,16.31671758,15.63281774,29.92906608,29.54102677,29.33954022,28.26522324,29.90966547
2018-05-16T04:00:00Z,5/15/2018 21:00,80.81666228,81.30620358,75.9934915,76.54072047,70.95708616,9971.768014,10348.18046,10485.34729,10382.02218,10136.37582,322.8016458,337.2208333,385.1185694,405.7781667,461.4371875,16.86858063,16.93078462,16.39712012,16.32516569,15.62656771,29.92191976,29.54712445,29.37914577,28.26079032,29.90677918
2018-05-16T05:00:00Z,5/15/2018 22:00,80.87019944,81.35711391,76.05341278,76.57400651,70.99433995,9974.366583,10394.18129,10537.06113,10441.04633,10194.40492,322.030875,336.106625,380.5333542,403.4207917,458.9325417,16.87642222,16.9371649,16.37217625,16.32483583,15.62031769,29.91978688,29.54684907,29.3640995,28.2518227,29.8920427
2018-05-16T06:00:00Z,5/15/2018 23:00,80.8749441,81.41997325,76.13024501,76.63016827,71.0596919,9941.734083,10381.18529,10530.00613,10428.16083,10182.59908,320.8149792,336.578375,378.3691458,403.7750208,459.6675417,16.91144328,16.93632329,16.4122752,16.32499215,15.61406767,29.96199742,29.55580515,29.39220895,28.25102399,29.89939602
2018-05-16T07:00:00Z,5/16/2018 0:00,80.72996061,81.33686329,76.03044729,76.51247941,70.96677129,9918.796875,10331.83338,10461.6255,10361.63525,10113.66621,319.3291875,336.8958333,378.4683333,403.8918333,459.9049583,16.95856526,16.92274857,16.45504988,16.32659643,15.60781764,29.98005862,29.57670186,29.41820333,28.2701442,29.91961948
2018-05-16T08:00:00Z,5/16/2018 1:00,80.7827855,81.27910414,76.01155535,76.4695148,70.93484217,9922.297917,10360.48875,10502.60958,10397.22358,10152.26638,317.6525,336.0300208,377.0033958,401.9631458,458.5857917,16.95861216,16.90917386,16.46970528,16.3335163,15.6019831,29.97571955,29.57934759,29.40165818,28.25286222,29.90305038
2018-05-16T09:00:00Z,5/16/2018 2:00,80.83930496,81.32778754,76.06068256,76.51611996,70.98403644,9970.073333,10368.89933,10504.84983,10397.71571,10153.74929,315.0616875,335.2258542,374.1323958,400.0475417,456.5282917,16.95865907,16.92103803,16.47892097,16.33798377,15.60534475,30.01835785,29.59508482,29.41512561,28.24238127,29.90179246
2018-05-16T10:00:00Z,5/16/2018 3:00,80.92569985,81.39483923,76.13617932,76.58566025,71.06919353,10005.69471,10466.55231,10600.00921,10487.19454,10251.22575,314.3667269,333.1539167,374.1005579,399.1924097,456.3784838,16.95870597,16.91664846,16.46347409,16.34053899,15.61247914,30.02568527,29.59774572,29.4526333,28.2457584,29.90832807
2018-05-16T11:00:00Z,5/16/2018 4:00,80.92986311,81.44190761,76.17108588,76.61968946,71.0715065,9961.891917,10422.0723,10555.38814,10453.30514,10211.58791,313.9829051,332.309625,374.0422338,398.081875,455.3971134,16.95875288,16.93132406,16.46672895,16.34433951,15.61961353,30.0557661,29.60979888,29.47524294,28.25223214,29.90076386
2018-05-16T12:00:00Z,5/16/2018 5:00,80.87517408,81.33355227,76.04865337,76.51907081,70.95976448,9950.670542,10340.15271,10477.16633,10385.04996,10138.80233,313.8192083,333.4607917,373.4974583,397.4275208,454.5042083,16.95879978,16.92577086,16.47994486,16.36487282,15.62674793,30.06329248,29.5888089,29.48566477,28.26857831,29.90938477
2018-05-16T13:00:00Z,5/16/2018 6:00,80.80283959,81.14049059,75.85017543,76.30540931,70.7586971,9916.504167,10315.57471,10460.14171,10358.588,10122.40871,314.706625,333.3266458,374.2116875,397.5214792,454.5624792,16.96393882,16.94728805,16.49316077,16.36727901,15.63388232,30.06843278,29.58808678,29.47012323,28.26877809,29.89548551
2018-05-16T14:00:00Z,5/16/2018 7:00,80.76167478,81.06798673,75.78785546,76.22832096,70.67377897,9921.466458,10307.54688,10441.39479,10343.53667,10103.8225,315.9708333,333.5166875,375.0232917,398.201,454.4358125,16.97827482,16.95871518,16.47720051,16.36912925,15.64101671,30.0622926,29.57948762,29.43100985,28.26475641,29.8916989
2018-05-16T15:00:00Z,5/16/2018 8:00,80.82692398,79.73154875,74.33106069,74.86694043,69.3843787,9908.940958,9272.814792,9379.73625,9303.248042,9106.670125,317.0758333,328.0299792,368.3849583,390.5233333,445.665,16.96692674,17.02888785,16.55082786,16.47029375,15.66962134,30.0538522,29.58762886,29.40812016,28.26751931,29.86971316
2018-05-16T16:00:00Z,5/16/2018 9:00,80.92751561,76.02573973,70.55470687,71.16282286,65.92314845,9921.713292,8795.698333,8889.225792,8821.933583,8650.122208,320.8317708,300.3592292,325.8659167,348.3067083,401.9875,16.94924052,17.32607093,17.00439726,16.86761798,15.96682192,30.05189639,29.5667795,29.40192803,28.2708401,29.73971657
2018-05-16T17:00:00Z,5/16/2018 10:00,80.96264628,76.7699765,71.67854512,72.10460251,66.920961,9926.714463,9933.035713,10052.14117,9964.059407,9744.564514,323.7992824,289.3780833,311.2860417,330.2740046,383.7689097,16.95921438,17.53030527,17.21356663,17.14255288,16.16213938,30.04465358,29.60641998,29.45289091,28.37756866,29.77224759
2018-05-16T18:00:00Z,5/16/2018 11:00,81.12656267,79.36092132,74.43337836,74.81577257,69.49188622,9951.075682,10356.17861,10489.51949,10396.9843,10160.387,328.2036204,307.1415974,341.7735721,360.6907166,417.4472727,16.93570426,17.33975176,16.95380342,16.87231155,16.00886597,30.01057203,29.61471746,29.50454696,28.40669816,29.87476823
2018-05-16T19:00:00Z,5/16/2018 12:00,81.21399648,80.43003984,75.40557367,75.83516406,70.3877236,9929.283675,10338.99486,10475.03863,10380.40837,10139.82024,332.3861806,327.2542637,370.5202474,391.378619,449.6268107,16.93439481,17.19555986,16.70585875,16.62379836,15.82434939,29.99146434,29.59695931,29.50680426,28.35984838,29.94755798
2018-05-16T20:00:00Z,5/16/2018 13:00,81.17493164,80.83754538,75.72390405,76.19574518,70.74313219,9859.583625,10295.69308,10422.8,10326.53542,10089.90592,334.183375,341.2300417,382.4366875,407.4650208,467.8642708,16.95339224,17.04080093,16.62904996,16.58019056,15.69857345,30.03465361,29.57277926,29.49838656,28.33768099,29.97584733
2018-05-16T21:00:00Z,5/16/2018 14:00,81.04948868,80.91475018,75.76278133,76.22679071,70.78979044,9882.310333,10266.771,10397.87542,10299.58713,10066.70108,333.7041042,347.3608542,387.0616875,412.9540417,475.1033542,17.02568037,17.00288447,16.59561993,16.55286054,15.68940961,30.07879071,29.55755632,29.51173937,28.33002565,29.98883456
2018-05-16T22:00:00Z,5/16/2018 15:00,81.31150883,81.13428804,76.00455219,76.43983435,71.02922745,9986.272431,10320.53314,10450.32361,10360.81858,10123.44667,336.3368056,352.4687778,395.4454167,419.6895972,484.5203264,17.07558249,16.99173167,16.57571426,16.55765647,15.69349091,30.12688977,29.54477348,29.50503147,28.33215823,30.01351924
2018-05-16T23:00:00Z,5/16/2018 16:00,81.53513784,81.29252496,76.14966766,76.59855401,71.16213619,9962.116,10295.28696,10417.72583,10328.53208,10094.32938,341.0542083,356.3950208,400.4282708,425.793375,492.3583333,17.07421058,16.97770305,16.56710306,16.48345817,15.67299321,30.11468668,29.51788684,29.50590213,28.33204068,30.01141594
2018-05-17T00:00:00Z,5/16/2018 17:00,81.53317441,81.48824901,76.32268516,76.76986648,71.34931512,9967.819875,10381.19379,10504.87146,10414.39104,10174.99333,343.26575,356.4000208,403.7425,428.9491458,497.8624375,17.07850144,17.01980657,16.54956621,16.47761738,15.66261498,30.10992829,29.52039737,29.51545557,28.3166581,30.00872093
2018-05-17T01:00:00Z,5/16/2018 18:00,81.48697386,81.57505993,76.3677707,76.8353041,71.38539628,9935.593667,10327.48425,10444.22288,10350.75275,10114.72542,345.0058542,357.18,409.9708542,432.0316667,502.4166875,17.07408256,17.09589345,16.48052669,16.47822502,15.64193687,30.04932491,29.51108675,29.47739692,28.29764259,29.97975754
2018-05-17T02:00:00Z,5/16/2018 19:00,81.346018,81.21253863,75.96196157,76.46919863,70.98708912,9970.61175,10225.13858,10348.10913,10257.43683,10026.61708,342.8916667,351.8667292,407.2933542,429.8866875,499.1566875,17.07173414,17.09368142,16.54207545,16.482313,15.6413087,30.01616484,29.53199567,29.41666177,28.25645905,29.95812802
2018-05-17T03:00:00Z,5/16/2018 20:00,81.25690216,81.05087304,75.81935143,76.31387415,70.83484681,9996.049333,10340.48078,10467.95246,10367.52296,10124.09933,341.1072222,347.9975764,400.3739167,422.9815069,493.5348403,17.07444899,17.08450485,16.54093563,16.49620114,15.64442268,29.98436422,29.52763281,29.39358886,28.25042471,29.95484414
2018-05-17T04:00:00Z,5/16/2018 21:00,81.15465502,81.18602692,75.95949129,76.46208031,70.96655038,10010.83767,10357.71375,10492.15483,10396.90729,10149.22804,336.3383958,347.2800208,399.8350417,421.8575208,492.9350625,17.05751787,17.12574407,16.56274102,16.52844309,15.67704227,29.97015355,29.52839343,29.40231297,28.25771279,29.94817299
2018-05-17T05:00:00Z,5/16/2018 22:00,80.97982884,81.05704083,75.80856148,76.32083809,70.82932019,9908.342375,10282.14013,10416.06221,10316.31967,10075.63588,334.0974792,345.52,395.27,418.2758333,490.0674167,17.07163557,17.16698329,16.58095557,16.57533436,15.68965595,29.99424092,29.5424811,29.41997862,28.25885007,29.92814664
2018-05-17T06:00:00Z,5/16/2018 23:00,80.85067972,80.95241584,75.69947887,76.20482343,70.74318428,9881.054,10144.60733,10272.14121,10175.23588,9949.28875,332.3041042,344.4132292,392.4333125,415.6708125,486.993375,17.08575327,17.20822251,16.64573277,16.60832208,15.71006591,30.00681651,29.55319195,29.43868673,28.27428084,29.92262028
2018-05-17T07:00:00Z,5/17/2018 0:00,80.78798073,79.39556098,74.05584103,74.6223719,69.22922053,9921.729083,9861.435167,9984.079458,9889.780125,9668.554708,331.7817292,332.3125833,375.1992083,398.3583958,466.8650625,17.11841577,17.25098279,16.75134542,16.69302733,15.74999485,29.9947308,29.53780606,29.43919118,28.28084639,29.87873722
2018-05-17T08:00:00Z,5/17/2018 1:00,80.79282563,80.26334311,75.06158497,75.55811511,70.13454623,9923.031958,10200.412,10324.86529,10230.79992,9993.203917,332.02,331.2874375,372.39,393.936625,462.5458125,17.09872379,17.29075394,16.81171834,16.75675514,15.81162035,29.96779574,29.56451891,29.47942645,28.36139975,29.9192865
2018-05-17T09:00:00Z,5/17/2018 2:00,80.88578245,80.3643337,75.19087457,75.6853141,70.25227722,10032.83946,10314.60771,10428.62363,10328.05342,10102.3445,331.5074167,332.8242292,374.0082292,395.6883125,464.2257708,17.07469096,17.28179408,16.80870295,16.69093725,15.81017134,29.95041709,29.56521404,29.49340761,28.35959408,29.93251365
2018-05-17T10:00:00Z,5/17/2018 3:00,81.0034001,80.7685974,75.63235537,76.1259188,70.65460763,9997.876167,10391.20446,10520.57875,10412.49813,10180.73475,330.1209167,332.811625,377.6534792,399.4367083,467.3525625,17.07481806,17.2643013,16.78464775,16.69009627,15.80159914,29.9539432,29.57858239,29.50590525,28.35919715,29.92475352
2018-05-17T11:00:00Z,5/17/2018 4:00,80.88950416,80.95276944,75.8025244,76.31129868,70.81575787,9969.011833,10355.61758,10484.27096,10385.82854,10148.82104,329.1108125,336.143375,381.6131667,403.6866458,471.5382917,17.09927259,17.24113408,16.71821912,16.69637182,15.77038085,29.95627924,29.5886112,29.52850361,28.3641046,29.94150476
2018-05-17T12:00:00Z,5/17/2018 5:00,80.76452335,80.89142427,75.71503548,76.23856742,70.72186036,9932.579667,10330.31325,10461.21904,10365.77413,10127.8235,327.8750208,338.8699792,381.4117292,405.2133333,472.0983125,17.09108762,17.21487616,16.68988937,16.6522434,15.72461197,29.94485851,29.55441105,29.52371309,28.35285917,29.95472233
2018-05-17T13:00:00Z,5/17/2018 6:00,80.77210393,80.99221869,75.82306929,76.33772718,70.8203129,9992.849583,10378.23475,10506.68917,10412.49321,10169.70975,325.7791667,337.8125417,382.5058542,406.1833125,474.2442292,17.09752022,17.1796842,16.66333271,16.59423352,15.67884309,29.95689354,29.56134151,29.52102515,28.35734908,29.97251239
2018-05-17T14:00:00Z,5/17/2018 7:00,80.90302498,81.05769219,75.87167083,76.39347848,70.84886849,10032.23117,10381.8525,10514.37146,10411.21783,10172.7505,325.7816667,337.104125,383.9775,407.7383542,476.0516458,17.10150086,17.18674748,16.67484246,16.60846361,15.68271466,29.98462322,29.5886385,29.51200683,28.35074253,29.98670923
2018-05-17T15:00:00Z,5/17/2018 8:00,80.93593224,81.05707856,75.86421418,76.36925368,70.85060946,9949.785208,10315.48729,10450.72283,10354.98054,10112.34813,326.9141667,338.8616875,385.3584167,409.5325,478.1716875,17.1247964,17.16940594,16.67476368,16.60897882,15.70365148,29.99744369,29.62616115,29.51242799,28.34757346,29.99643832
2018-05-17T16:00:00Z,5/17/2018 9:00,80.90776997,81.06068866,75.85639497,76.34165205,70.86680926,9941.909833,10320.14671,10449.46996,10350.03517,10113.09546,327.8483333,342.8200208,386.7049792,410.6533958,481.2640833,17.14868795,17.15826529,16.67539586,16.60815876,15.69343832,29.99588949,29.59785196,29.51039284,28.34009752,29.9960864
2018-05-17T17:00:00Z,5/17/2018 10:00,80.92449427,81.04460697,75.8347675,76.32454152,70.87638445,9872.03075,10252.98563,10373.51904,10281.26858,10044.74113,329.9358125,344.8291042,390.2849167,414.0074583,485.7325208,17.17751039,17.16587273,16.68371492,16.59429497,15.72415747,29.98123126,29.56402428,29.52048217,28.3329985,29.99328235
2018-05-17T18:00:00Z,5/17/2018 11:00,80.95307194,81.0163932,75.78019337,76.27793912,70.88113952,9906.014875,10248.53183,10374.09758,10282.79375,10046.40275,332.0417083,346.2483958,392.445,418.3249792,489.4274583,17.20743125,17.18123765,16.66516441,16.58076079,15.72005746,29.95390803,29.54198384,29.50888181,28.33345778,29.98429183
2018-05-17T19:00:00Z,5/17/2018 12:00,81.1182088,81.10513716,75.887676,76.37348975,70.95364869,9979.366833,10316.58054,10438.49671,10341.48333,10102.19142,335.9649792,347.0457917,395.204125,419.7965,493.7508125,17.22477779,17.20034853,16.68003883,16.62157364,15.75185706,29.94372195,29.52571503,29.50010311,28.31870378,29.97657595
2018-05-17T20:00:00Z,5/17/2018 13:00,81.23429095,80.82960416,75.57253438,76.09285428,70.83246426,9953.33775,10021.51583,10146.60038,10052.59458,9831.678667,333.5216667,348.8441875,399.953375,423.3693542,499.6351667,17.27770588,17.25378764,16.69243704,16.65354605,15.77340532,29.97213568,29.52222745,29.49219339,28.32307647,29.96103941
2018-05-17T21:00:00Z,5/17/2018 14:00,81.1172821,80.42277596,75.17277029,75.69357763,70.72350379,9883.073375,10254.92558,10379.9625,10281.15779,10048.92363,329.5275208,346.1091667,397.6149375,421.0774792,498.3424167,17.35047743,17.30694308,16.7425414,16.67624287,15.77632889,30.01875331,29.51912023,29.46584594,28.29500706,29.93166935
2018-05-17T22:00:00Z,5/17/2018 15:00,81.07033024,80.86938097,75.64991747,76.15328004,71.17600951,9943.863958,10274.44892,10402.50846,10304.46988,10070.23121,330.29575,347.2808333,397.6942708,421.9108333,501.3892083,17.33372479,17.37477645,16.77899245,16.75741431,15.80884257,29.99442775,29.58859317,29.50651595,28.31754107,29.97844496
2018-05-17T23:00:00Z,5/17/2018 16:00,81.18546557,81.04646086,75.82437253,76.32441434,71.32523859,9921.291417,10331.039,10451.34067,10353.26221,10117.90288,333.9383958,354.3424375,404.1091042,430.2767083,509.985,17.34373554,17.3185734,16.81348769,16.76657966,15.83110913,29.97715424,29.53605612,29.53433032,28.3214907,29.9957397
2018-05-18T00:00:00Z,5/17/2018 17:00,81.16372579,81.20734842,76.00417651,76.49865895,71.52014064,9920.42275,10327.54438,10453.1755,10360.30204,10119.25683,335.4532708,358.4350417,408.11675,434.5641667,515.6424792,17.35501335,17.28128526,16.78801937,16.71163789,15.82095704,29.92404704,29.48638379,29.52424007,28.31073807,30.00168322
2018-05-18T01:00:00Z,5/17/2018 18:00,81.26362733,81.28512835,76.12077531,76.60058684,71.65388828,9965.232292,10350.3955,10473.67763,10382.41142,10143.48013,336.4683333,358.3108125,411.446625,436.4325,520.4308542,17.36313339,17.29226811,16.74350613,16.65270112,15.8076267,29.86329613,29.52237735,29.50990937,28.29471009,30.00668034
2018-05-18T02:00:00Z,5/17/2018 19:00,81.27789439,81.28432562,76.12141278,76.59914411,71.64994447,9979.937833,10335.99404,10460.0535,10361.38929,10122.43729,340.9725208,362.2824792,401.2949792,442.5516458,532.1241667,17.35955166,17.28702376,16.89606021,16.61761502,15.7658916,29.8160738,29.52146435,29.57704124,28.30294963,30.01255174
2018-05-18T03:00:00Z,5/17/2018 20:00,81.22289602,81.17546788,76.06469344,76.4849004,71.71121192,10076.05363,10405.55146,10533.93475,10427.04613,10183.65513,339.4342708,358.9808958,384.42925,440.9724583,526.3915625,17.35057285,17.35666181,17.12202781,16.65000668,15.79015758,29.77949005,29.50405804,29.69263274,28.27434938,29.93055076
2018-05-18T04:00:00Z,5/17/2018 21:00,81.14063002,81.100777,76.11530588,76.43479462,71.62865345,10093.94088,10452.18038,10584.34775,10481.49629,10243.85308,338.7440625,355.3216875,381.2917292,438.2483333,518.07175,17.34858827,17.39999959,17.16060853,16.70231067,15.78343668,29.76532665,29.48944824,29.69429804,28.23492593,29.91654504
2018-05-18T05:00:00Z,5/17/2018 22:00,80.9024175,81.00374491,76.09175503,76.34749851,71.52154129,9970.871292,10406.52983,10545.27417,10444.82158,10207.38963,338.2049792,355.0557708,380.7631458,437.2201042,515.1666042,17.35906594,17.39999962,17.19553128,16.75461466,15.83804822,29.71774112,29.49154114,29.6940497,28.21933387,29.91546612
2018-05-18T06:00:00Z,5/17/2018 23:00,80.5326089,79.7588718,74.8053189,75.11669895,70.29534648,9984.56175,9603.499208,9724.995833,9647.65125,9429.265875,333.8183958,348.1933542,372.5216875,423.6374583,494.0983542,17.38773594,17.41457658,17.24585776,16.82068571,15.97717435,29.70920727,29.45485491,29.67679925,28.18331092,29.90503674
2018-05-18T07:00:00Z,5/18/2018 0:00,80.59005044,75.18369542,70.14106724,70.53658536,65.98621243,10016.93675,8218.994583,8313.485333,8251.971583,8094.985875,330.3025417,311.9841875,320.5458958,367.3898958,431.1991875,17.3648542,17.76736943,17.77277824,17.28511567,16.34658832,29.70918029,29.44965232,29.65595493,28.19027005,29.75748147
2018-05-18T08:00:00Z,5/18/2018 1:00,80.23859664,75.14149615,70.45715586,70.73099301,66.33330256,9846.644417,10057.21654,10127.40392,10093.71504,9861.82075,327.8841458,286.9308958,289.9425417,326.5442708,388.6725417,17.38706433,18.07448739,18.1828661,17.73028713,16.66995921,29.73263435,29.48690127,29.72861964,28.33702859,29.74376235
2018-05-18T09:00:00Z,5/18/2018 2:00,80.23971857,78.66255079,74.14627402,74.41919383,69.80923724,9989.178167,10430.11079,10540.78779,10462.74708,10226.29508,324.6349583,307.4490833,320.9841458,360.6883125,427.2308125,17.40927447,17.85171198,17.80812544,17.36829477,16.3849471,29.70766996,29.54713224,29.80076155,28.36094682,29.88643201
2018-05-18T10:00:00Z,5/18/2018 3:00,80.54181198,79.85225144,75.39460428,75.58710414,70.82897752,10027.13204,10480.54346,10610.36246,10516.93571,10264.87846,324.7650208,325.294125,345.609125,388.3791458,456.4066875,17.4314846,17.60309157,17.49427992,17.10150056,16.14845949,29.73394554,29.52829232,29.79991762,28.34622568,29.95477726
2018-05-18T11:00:00Z,5/18/2018 4:00,80.64981541,80.31913836,75.83108771,76.01604505,71.22481489,10041.74654,10455.38388,10595.35567,10497.52208,10246.67279,324.3625417,336.1450417,358.9257917,402.948375,472.0525208,17.41062075,17.44442448,17.30000827,16.89467875,16.01035428,29.76400826,29.51424262,29.80290358,28.33289253,29.97571291
2018-05-18T12:00:00Z,5/18/2018 5:00,80.73239726,80.5890023,76.0749297,76.251481,71.44828888,10032.68925,10469.93221,10605.89717,10504.02054,10263.74938,324.2491875,343.5233542,366.0767708,412.2932708,480.47825,17.40994128,17.32121522,17.2157621,16.82515596,15.94708841,29.80187243,29.50515149,29.79663951,28.29860785,29.97745145
2018-05-18T13:00:00Z,5/18/2018 6:00,80.69991098,80.75608571,76.22174605,76.39057186,71.58467134,9987.488083,10484.21271,10607.87175,10505.65608,10263.81917,324.8457708,347.9508125,370.6415833,416.7375208,485.2150625,17.41093913,17.28700296,17.22288615,16.76893505,15.94641221,29.81336339,29.4749335,29.79811948,28.29613115,29.99681584
2018-05-18T14:00:00Z,5/18/2018 7:00,80.60667373,80.93648358,76.39817047,76.55363527,71.70738096,9895.853208,10578.76342,10727.81933,10610.46108,10382.33079,325.4133542,348.2024792,371.5491875,418.9533542,486.3574583,17.397695,17.26299067,17.19168889,16.74438038,15.94016218,29.78623873,29.46595608,29.79190716,28.29146759,30.01827236
2018-05-18T15:00:00Z,5/18/2018 8:00,80.51530556,80.90762255,76.40957306,76.55295951,71.69202338,9986.215431,10603.77263,10746.03278,10643.21967,10407.55136,323.7035,346.1101389,371.9171736,419.2935903,486.6983542,17.38160934,17.27006263,17.16049162,16.74616733,15.93391216,29.74222629,29.46742442,29.77355299,28.28217149,30.02442113
2018-05-18T16:00:00Z,5/18/2018 9:00,80.79326202,80.76954425,76.23536221,76.39670479,71.54478296,10017.14233,10437.97604,10580.71104,10482.46654,10250.05679,322.3141875,345.5692292,371.1299583,418.6425833,485.5308542,17.37213051,17.26500101,17.12929435,16.74117805,15.92766214,29.76023295,29.49333708,29.77216598,28.27226443,30.02362936
2018-05-18T17:00:00Z,5/18/2018 10:00,80.83271135,80.84389263,75.99011092,76.16143645,71.31616014,9997.893542,10594.34842,10576.62554,10473.60333,10281.05179,323.1200625,345.2383333,370.6208333,417.43075,484.79825,17.39457382,17.2854789,17.09809708,16.7446293,15.92141211,29.79766731,29.49542821,29.75556081,28.25567169,30.01023619
2018-05-18T18:00:00Z,5/18/2018 11:00,80.80770686,81.34871606,76.24680944,76.38357707,72.18089815,9978.602167,10648.47713,10672.80988,10580.70379,10521.01283,324.6424167,350.651625,372.234125,417.1908333,493.3575625,17.38880461,17.28532132,17.06788013,16.76167071,15.90808159,29.8044598,29.51060651,29.73694213,28.27368565,30.03859312
2018-05-18T19:00:00Z,5/18/2018 12:00,80.73692004,81.67738686,76.43303906,76.66949183,71.58664672,9959.695708,10673.37013,10657.70308,10615.01642,10079.73025,325.813375,358.475875,379.4434792,425.3300208,503.2549792,17.40057557,17.24357992,17.05433935,16.75538264,15.86957283,29.82258593,29.52125852,29.75154159,28.28527223,30.05520033
2018-05-18T20:00:00Z,5/18/2018 13:00,80.67439057,81.81780779,76.48253499,76.81543598,71.79803873,9929.726875,10652.56267,10654.99042,10584.01429,10446.53758,326.7466875,367.3524583,383.9232708,432.3193125,504.3258542,17.40529144,17.20845795,17.07035437,16.70732074,15.82905356,29.82523011,29.46408752,29.74899787,28.28346563,30.01213635
2018-05-18T21:00:00Z,5/18/2018 14:00,80.47564336,80.92573185,75.5628611,75.89050629,71.35327717,9871.586958,9638.823792,9662.639,9586.307708,9476.911542,328.7773958,367.3216458,385.3157917,434.5264583,508.928375,17.41439497,17.21341651,17.07986829,16.71774555,15.85077319,29.81628617,29.44024308,29.69800327,28.23464863,30.01211903
2018-05-18T22:00:00Z,5/18/2018 15:00,80.45408402,73.97004862,68.51236745,68.99643845,64.75660224,9967.823375,7451.885708,7473.418125,7425.81725,7363.066375,329.3209167,320.8717083,324.3316667,368.0583333,441.9457917,17.42067797,17.61358242,17.65317176,17.21755113,16.21127055,29.83675613,29.35575755,29.57631804,28.11432386,29.68299623
2018-05-18T23:00:00Z,5/18/2018 16:00,80.65936998,71.1855688,66.26688657,66.52760587,62.5959737,9985.660625,8588.080875,8606.315792,8534.962292,8452.25925,330.2433333,276.3025,262.8491875,293.4566875,356.8633333,17.42485677,18.16055438,18.51601004,18.10920145,16.86686341,29.81822773,29.32939829,29.66761712,28.29541615,29.60388941
2018-05-19T00:00:00Z,5/18/2018 17:00,80.71939545,75.65710259,71.27083078,71.2567478,67.34713579,9967.998125,10569.07754,10591.18113,10489.72696,10379.93688,330.5191042,284.026625,279.6225,307.7408958,376.0841875,17.42503606,18.11215935,18.3184028,17.97409577,16.76043957,29.83137458,29.41438341,29.77448087,28.40451424,29.78656893
2018-05-19T01:00:00Z,5/18/2018 18:00,80.66744072,78.93035625,74.45198539,74.5065049,70.43431584,9962.920417,10636.46408,10659.28133,10559.08404,10436.67092,330.5508542,316.2741667,325.975875,360.3057917,434.5908333,17.43476823,17.71557013,17.73134166,17.38993492,16.33961028,29.84422671,29.46550639,29.77161633,28.36593367,29.95796876
2018-05-19T02:00:00Z,5/18/2018 19:00,80.63722265,79.84648485,75.13130332,75.28327856,71.14554583,9934.962708,10475.00083,10493.347,10399.07363,10281.21129,329.7942083,324.623375,351.829125,391.6206667,472.116625,17.41522122,17.66699348,17.39192984,17.06087758,16.06705495,29.83907222,29.58650598,29.77522224,28.32443996,29.98660492
2018-05-19T03:00:00Z,5/18/2018 20:00,80.74542651,80.5335619,75.62626825,75.77357732,71.6269189,10004.46492,10553.91638,10568.012,10470.58808,10352.70367,327.8140833,327.1449792,364.1817708,406.181,490.6866458,17.42702597,17.68875803,17.2457228,16.91233787,15.91090118,29.84635811,29.68539711,29.76748407,28.30682282,30.00887841
2018-05-19T04:00:00Z,5/18/2018 21:00,80.62570079,80.85666308,75.79634575,75.93791489,71.79503281,9905.185125,10545.58825,10555.72325,10465.94525,10338.09433,326.8850417,335.9091667,371.2681458,413.9383333,499.210875,17.42290331,17.55264127,17.14806328,16.82693376,15.86645684,29.85134101,29.67372163,29.75764555,28.28448121,30.0172747
2018-05-19T05:00:00Z,5/18/2018 22:00,80.51254862,81.36119622,76.19114132,76.30944336,72.16445961,9925.731375,10609.32858,10626.91996,10525.85,10407.02908,323.1283125,342.2024792,375.9859583,418.6442083,506.1599583,17.41607415,17.44400068,17.0719127,16.76804346,15.79147602,29.8632832,29.6470669,29.76931125,28.26812707,30.04311065
2018-05-19T06:00:00Z,5/18/2018 23:00,80.46883442,81.39108647,76.14242618,76.27859992,72.12196309,9890.496375,10489.10221,10508.16558,10414.93425,10292.96271,320.6275833,345.2175208,378.3215417,421.4857708,508.964125,17.43138813,17.40706347,17.02941704,16.73170257,15.76203386,29.89498453,29.62742045,29.74997676,28.25061918,30.05889632
2018-05-19T07:00:00Z,5/19/2018 0:00,80.51007661,81.4470455,76.13541129,76.27531689,72.12758648,9962.086292,10533.67354,10557.86629,10455.90179,10336.72929,319.3265417,343.4666458,378.2209375,421.1933542,508.30675,17.41253751,17.40249075,17.02927142,16.66261631,15.7220337,29.91497541,29.6311722,29.721919,28.2387526,30.05890354
2018-05-19T08:00:00Z,5/19/2018 1:00,80.52922101,81.63065716,76.26636786,76.38751031,72.25914878,9916.017,10602.6315,10627.49225,10527.08388,10408.01621,319.0258958,342.7083542,379.4282917,421.3756875,509.224125,17.39449203,17.37113897,16.98338253,16.63827876,15.70607015,29.95403868,29.64869928,29.69345617,28.19833434,30.04745226
2018-05-19T09:00:00Z,5/19/2018 2:00,80.58242897,81.9191717,76.51137456,76.61952425,72.48646067,9973.01525,10638.56383,10658.26333,10557.34567,10435.31463,314.9483542,342.0641458,374.0857292,417.8001875,508.1750417,17.43673208,17.36548828,17.07594333,16.6434097,15.71350095,30.07057236,29.7839558,29.76019313,28.14842704,30.02862637
