timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-05-19T10:00:00Z,5/19/2018 3:00,80.65442967,82.09023487,76.63590674,76.74927686,72.59877906,9971.0885,10655.27917,10661.95946,10570.51046,10446.02238,314.4283333,340.4700833,373.9952083,415.9382917,504.3125417,17.4500371,17.33505111,17.07668301,16.70107439,15.6724636,30.0914428,29.880268,29.74678773,28.13695336,30.0355952
2018-05-19T11:00:00Z,5/19/2018 4:00,80.73461599,82.23312823,76.75562105,76.86034702,72.71192919,10022.96521,10677.39067,10685.45963,10589.10979,10461.03113,312.8033333,342.2190208,372.73575,414.739125,498.346625,17.45998271,17.38506756,17.07711085,16.71345364,15.70981276,30.08184748,29.91102809,29.74523604,28.12862728,30.07651722
2018-05-19T12:00:00Z,5/19/2018 5:00,80.7123391,81.98398372,76.47764519,76.60183149,72.475779,9982.161333,10527.6055,10532.11933,10444.18771,10322.42738,312.2833333,340.9567708,371.1516875,412.7916667,494.5257917,17.44646084,17.40212759,17.08657691,16.69406117,15.73376883,30.10102183,29.95117942,29.73730406,28.12055935,30.08062721
2018-05-19T13:00:00Z,5/19/2018 6:00,80.67128355,80.37705733,74.84978409,75.03172392,70.9377492,9987.986625,9772.279,9791.383667,9707.008333,9602.272958,312.4841667,329.395,355.534125,396.5808542,472.9291875,17.40383603,17.46286352,17.17814296,16.76569674,15.81935245,30.09256723,29.97207551,29.73542981,28.12675386,30.01622765
2018-05-19T14:00:00Z,5/19/2018 7:00,80.54333294,77.52956066,72.05819193,72.27887974,68.26324209,10026.46388,9277.126958,9292.158708,9219.438333,9116.196708,311.3841042,303.0182917,318.3983333,355.2024792,426.5908542,17.38627024,17.72857289,17.55630379,17.1347276,16.0940265,30.09165981,29.97261279,29.73620614,28.12659611,29.8966841
2018-05-19T15:00:00Z,5/19/2018 8:00,80.50933669,76.45584375,71.250921,71.39054498,67.44951869,10020.33363,9538.2585,9568.985833,9483.514542,9384.985667,309.8134792,282.9808333,295.0891875,327.3117292,391.8141875,17.3781082,17.96019727,17.82169603,17.39559749,16.31556711,30.07916593,29.97730861,29.73731288,28.15232629,29.8665525
2018-05-19T16:00:00Z,5/19/2018 9:00,80.50567636,77.39697731,72.36566295,72.40354302,68.50808076,9969.254083,10156.35275,10174.72071,10070.00358,9967.694917,309.29825,280.1400417,294.1608542,325.6433125,389.4266667,17.35367052,18.01899159,17.86499569,17.42392553,16.32628228,30.09136812,30.0146819,29.7759996,28.18746591,29.89895233
2018-05-19T17:00:00Z,5/19/2018 10:00,80.6097621,79.62130353,74.64415655,74.65224158,70.69187316,10010.18188,10524.88875,10552.12758,10450.86592,10335.42133,307.8666875,293.5425,314.0475,347.2908333,414.2274792,17.33554574,17.87357195,17.63092704,17.24174007,16.18820886,30.22948791,30.09049911,29.83374818,28.20638158,30.00925359
2018-05-19T18:00:00Z,5/19/2018 11:00,80.8023715,80.58371825,75.48374287,75.52972625,71.52162782,10049.71824,10563.26624,10580.62589,10484.39619,10367.74533,308.4240833,308.3961181,332.5308472,370.1241875,438.1259583,17.32906718,17.65475142,17.38399684,16.9814032,15.9903767,30.25656014,30.09732389,29.84312405,28.20733299,30.05492237
2018-05-19T19:00:00Z,5/19/2018 12:00,80.95121548,81.28014467,76.0952817,76.1488745,72.11634085,10000.59558,10603.93308,10627.07475,10530.75471,10407.29338,309.980875,318.8533542,346.4116042,385.2024792,455.4042708,17.32330639,17.54617974,17.24201874,16.81514166,15.91251659,30.18632154,30.07990698,29.84028993,28.18736967,30.09029055
2018-05-19T20:00:00Z,5/19/2018 13:00,80.93275195,81.65952408,76.38521872,76.44179311,72.397441,9974.784167,10601.03296,10621.06604,10522.00588,10399.58192,311.0433542,326.8733333,354.1032917,393.3466458,467.0991667,17.33089511,17.42549853,17.15866581,16.78862437,15.81712341,30.19437702,30.07899635,29.82499484,28.16989452,30.11107823
2018-05-19T21:00:00Z,5/19/2018 14:00,80.86901607,81.83634341,76.53620344,76.56539447,72.53670934,9940.236042,10594.07446,10610.01308,10513.55363,10392.67829,311.9516667,332.6575,359.1225,399.6033333,474.9082708,17.34351459,17.39672629,17.11052564,16.7840369,15.79746613,30.20343098,30.03785412,29.83115737,28.14686064,30.13217915
2018-05-19T22:00:00Z,5/19/2018 15:00,80.79051759,81.61186636,76.25188038,76.3285379,72.28459443,9972.375417,10351.09829,10362.14704,10269.35917,10157.44454,312.5949375,335.4758125,361.2025417,401.7400417,477.6716875,17.35613406,17.3946431,17.12423405,16.76750791,15.79134627,30.18682008,29.97895751,29.80738708,28.1063789,30.11401928
2018-05-19T23:00:00Z,5/19/2018 16:00,80.75943429,80.5788261,75.21530825,75.30632332,71.31107354,9920.457167,10151.53408,10174.73683,10081.84942,9964.602667,312.9317292,328.3541875,355.25925,395.9883542,471.5441042,17.36875354,17.42188598,17.15849714,16.75502519,15.81545529,30.16678479,29.94925021,29.78451545,28.07980529,30.0269924
2018-05-20T00:00:00Z,5/19/2018 17:00,80.98647728,79.5673824,74.19708654,74.31908306,70.35518858,9993.51975,9832.556125,9849.396875,9758.663875,9648.601292,314.0033542,319.0908542,342.9207083,382.1525,455.6209167,17.38847732,17.53366683,17.27844325,16.90631875,15.89935193,30.15993892,29.96086557,29.77568333,28.0875869,29.99056979
2018-05-20T01:00:00Z,5/19/2018 18:00,81.01656133,79.69717587,74.44904768,74.50693832,70.58465949,9967.906042,10214.56942,10236.19542,10141.82888,10017.295,314.2625,312.2533125,334.5674375,372.3649583,443.9924792,17.42334367,17.63521845,17.38678138,16.93053758,15.98237613,30.16025879,29.96332116,29.77685004,28.11766529,29.98563621
2018-05-20T02:00:00Z,5/19/2018 19:00,80.84889355,80.02613368,74.80514235,74.86326821,70.92080704,9905.640625,10314.70904,10332.08804,10243.22158,10116.60446,313.8233125,312.8150417,334.7933958,372.2057708,444.1792292,17.41810537,17.66197995,17.40249712,16.96937126,15.97608145,30.16592419,30.00117432,29.83201364,28.19178173,30.04917864
2018-05-20T03:00:00Z,5/19/2018 20:00,80.74153857,80.96933782,75.76428051,75.7964601,71.83367453,9886.804792,10503.17096,10521.02092,10426.38392,10300.40421,313.5358542,320.0783125,345.4175208,383.4392083,458.4491667,17.42023329,17.61580275,17.31289554,16.95435572,15.94944677,30.14881399,30.03396154,29.84831753,28.19155999,30.08530104
2018-05-20T04:00:00Z,5/19/2018 21:00,80.58649925,81.20315498,75.93817608,75.98441936,71.99748082,9857.772333,10355.95158,10373.76263,10284.12763,10157.08904,312.6766667,327.4999792,354.4265833,393.8549792,469.494875,17.43036456,17.5060982,17.20225775,16.81014829,15.87966074,30.15479631,29.99351227,29.86107229,28.15532996,30.10647156
2018-05-20T05:00:00Z,5/19/2018 22:00,80.45991205,79.66104198,74.2936448,74.4339505,70.45293134,9877.089583,9514.289708,9529.435917,9446.041417,9342.806167,312.5342083,323.1133542,349.1083958,389.1791458,463.0967292,17.43867688,17.53400608,17.23431402,16.83914299,15.86396605,30.14853761,29.94364442,29.80583212,28.10313229,30.00819261
2018-05-20T06:00:00Z,5/19/2018 23:00,80.44770539,75.83256916,70.47574393,70.69661957,66.80250813,9959.161583,8632.629958,8656.16825,8595.618667,8502.379833,312.6765417,292.19,307.1758125,345.4508542,412.733375,17.44236756,17.88417408,17.71882853,17.25791787,16.20381578,30.12404338,29.93377419,29.78171213,28.09459669,29.82005297
2018-05-20T07:00:00Z,5/20/2018 0:00,80.47199115,73.39758352,68.31975037,68.46569013,64.70225983,9963.813375,8546.291125,8583.423167,8510.005875,8430.181625,311.0867083,264.0833333,271.3658333,301.8733958,362.0766042,17.44923107,18.27403547,18.18951733,17.75669974,16.60340464,30.09180513,29.91340899,29.77419562,28.16036173,29.72822256
2018-05-20T08:00:00Z,5/20/2018 1:00,80.44215478,71.30178512,66.39225771,66.56992026,62.85407146,9969.700125,7711.786542,7731.84175,7690.390625,7611.1215,310.4283333,243.7166458,248.8541875,275.6016458,329.9416667,17.45854692,18.55637935,18.55376375,18.0832179,16.8827378,30.1159642,29.89107498,29.7849637,28.21614917,29.66299688
2018-05-20T09:00:00Z,5/20/2018 2:00,80.61376587,69.1108461,64.44256002,64.61652282,60.97494145,10128.47713,7762.816667,7768.311208,7724.563042,7636.944208,309.2450208,222.2950417,224.6383542,248.3542083,298.0283333,17.46235526,18.88296814,18.93862175,18.48455234,17.20386688,30.13459563,29.88634442,29.77207048,28.23736559,29.57277603
2018-05-20T10:00:00Z,5/20/2018 3:00,80.7716229,67.82218698,63.38134505,63.55315532,59.95560751,10102.4765,7455.8195,7466.418667,7432.636208,7357.916083,309.2607917,209.5833125,211.4491458,233.5699583,280.5741667,17.47081951,19.11022459,19.19366079,18.69084106,17.39016204,30.1526227,29.89294023,29.79405349,28.26423337,29.51782413
2018-05-20T11:00:00Z,5/20/2018 4:00,80.77373046,68.11838584,63.95672325,64.04900012,60.47535592,10092.17067,8355.603,8389.72175,8324.763958,8242.664542,308.6475625,203.2966667,205.46,226.7149792,273.080875,17.47409619,19.19952667,19.33001411,18.84343437,17.45343658,30.189975,29.90976442,29.84508513,28.32177493,29.52672615
2018-05-20T12:00:00Z,5/20/2018 5:00,80.69990081,71.69986136,67.73814801,67.70605516,64.0773311,10031.34321,9774.928583,9796.110792,9721.554667,9599.340833,308.3032708,216.9016667,225.7383542,249.005,298.0599792,17.4544589,19.00649508,18.92776266,18.49205366,17.21356451,30.19368209,29.99373037,29.89820543,28.34470568,29.64717879
2018-05-20T13:00:00Z,5/20/2018 6:00,80.51031189,75.71790508,71.63433113,71.60174009,67.78890225,9933.7625,10330.28304,10359.18104,10269.59279,10138.15054,307.7633333,246.818375,265.8174583,293.8691875,348.696625,17.45296324,18.48771554,18.2342301,17.81140368,16.71089732,30.20084142,30.01459669,29.89630887,28.28506649,29.80412038
2018-05-20T14:00:00Z,5/20/2018 7:00,80.34508453,77.85692251,73.50546327,73.50258138,69.60055411,9931.8205,10309.74363,10330.14092,10234.48896,10117.27029,306.2551042,272.9591458,299.3591875,331.8791667,390.4392292,17.42636852,18.09308203,17.75411005,17.35170103,16.33842495,30.22374961,30.003663,29.88150718,28.24085288,29.91310152
2018-05-20T15:00:00Z,5/20/2018 8:00,80.49973756,78.42460692,73.82146397,73.87301469,69.94192336,9954.77525,10120.09783,10146.79825,10056.7705,9939.391625,305.0266042,287.4074583,315.9425,350.755,410.9308333,17.44695974,17.90595273,17.53545963,17.13879202,16.17898669,30.23168298,29.99499812,29.86430827,28.23045494,29.9611619
2018-05-20T16:00:00Z,5/20/2018 9:00,80.69085048,78.00652855,73.21323542,73.30373117,69.41487121,9930.600833,9866.079625,9885.2235,9797.1445,9695.917417,307.5608542,295.1166875,320.4325208,356.3457917,417.5899792,17.41451711,17.74547399,17.47900511,17.07095697,16.1342148,30.25191726,29.98186744,29.8584615,28.19982851,29.9851342
2018-05-20T17:00:00Z,5/20/2018 10:00,80.86955931,79.19760025,74.41232296,74.41359486,70.55574877,9972.369625,10483.52304,10494.96829,10397.44554,10284.69821,311.334125,299.8741458,327.9708542,364.552625,427.9825417,17.40115246,17.75159288,17.39437798,16.99165703,16.05071276,30.25435527,30.00323269,29.85052203,28.17509061,29.99997843
2018-05-20T18:00:00Z,5/20/2018 11:00,81.01420177,80.65523848,75.73682398,75.74111122,71.83511845,9959.774917,10514.66975,10526.22992,10422.32183,10310.96017,313.2216667,315.3300208,348.6499792,388.3949583,456.0442083,17.39368883,17.58650114,17.21508019,16.80984711,15.92177571,30.25311262,30.03050361,29.853753,28.16194522,30.05537352
2018-05-20T19:00:00Z,5/20/2018 12:00,81.01680967,80.86823933,75.8244021,75.84962658,71.92831865,9977.959167,10300.30388,10319.179,10223.94896,10115.46279,314.7217083,325.4191667,357.3657708,399.6616458,469.751625,17.39723249,17.51444696,17.17748946,16.76905934,15.85584609,30.22415099,29.97669197,29.85338371,28.13933022,30.07939934
2018-05-20T20:00:00Z,5/20/2018 13:00,80.88728593,78.7553245,73.57507985,73.70698246,69.79987978,9882.907,9396.774583,9427.736833,9342.841542,9246.191625,319.5725,320.8325,348.2526042,389.9791458,459.3391458,17.42116279,17.55350932,17.24383047,16.85203687,15.91058813,30.20197157,29.89381084,29.78093115,28.08385635,30.01367546
2018-05-20T21:00:00Z,5/20/2018 14:00,80.69078607,76.29626959,71.18376477,71.31111375,67.50334251,9905.427472,9068.839282,9097.356819,9019.501667,8929.421329,321.3452847,298.4101574,316.1582801,353.6715278,418.7861597,17.39340835,17.85572876,17.62531715,17.20147274,16.21233118,30.12888587,29.85926522,29.77356525,28.09852454,29.91257013
2018-05-20T22:00:00Z,5/20/2018 15:00,80.78793578,74.60428345,69.61425846,69.73402998,66.01575449,9929.983292,8644.521134,8671.413917,8599.784083,8515.14856,320.7630486,280.355419,293.2970741,326.6113889,388.4752986,17.37317996,18.08968402,17.94133744,17.5251752,16.4839381,30.09505459,29.84942982,29.78470023,28.13666932,29.83005583
2018-05-20T23:00:00Z,5/20/2018 16:00,80.89452392,73.9380767,69.13900439,69.20958851,65.55073105,9958.366556,8998.929778,9018.614708,8940.683556,8850.872014,320.6441667,267.9237292,278.4413681,309.4917153,369.5847917,17.4179119,18.30084186,18.18781059,17.73729637,16.64398444,30.11609322,29.85411915,29.7985689,28.18107068,29.79241709
2018-05-21T00:00:00Z,5/20/2018 17:00,80.99010839,74.8998986,70.24648883,70.27298199,66.60033082,10021.4365,9462.524708,9484.826292,9399.721208,9295.053375,322.6891667,268.355,280.4783958,311.9608542,373.0807917,17.43245283,18.29474572,18.20170891,17.7565268,16.66435864,30.10495597,29.89190815,29.83171954,28.23522823,29.85801289
2018-05-21T01:00:00Z,5/20/2018 18:00,80.99781476,74.63528818,69.96947979,70.0458013,66.34943099,9933.339792,8982.64625,9004.145417,8934.065417,8835.495292,322.7374792,272.9858333,285.3874583,318.5725,379.3700208,17.46126799,18.21533081,18.17815169,17.67500545,16.61437419,30.06734555,29.89348091,29.83758591,28.20589098,29.86910148
2018-05-21T02:00:00Z,5/20/2018 19:00,80.80526259,72.61165059,67.91361652,68.0482233,64.3826313,9918.221542,8060.01025,8081.142333,8018.86725,7946.160458,320.5433542,262.3641458,274.2432917,305.1291667,362.9324792,17.46255535,18.35712618,18.23743088,17.77365103,16.67551853,30.05767445,29.85759145,29.79722006,28.1678111,29.78644992
2018-05-21T03:00:00Z,5/20/2018 20:00,80.66265985,70.61842206,66.07039269,66.18068751,62.60082999,9910.798333,8318.114917,8340.857208,8271.898083,8184.079125,318.7133125,243.4033542,249.9708958,277.6591667,331.170875,17.49786273,18.59306882,18.57775106,18.13139788,16.94963643,30.06293937,29.84586129,29.80103685,28.1972748,29.70604807
2018-05-21T04:00:00Z,5/20/2018 21:00,80.70895758,73.10939637,68.8212541,68.77430532,65.19860158,9969.009417,9562.108208,9571.334792,9492.200708,9382.866458,317.1750208,246.1108125,255.5758333,283.2758125,339.2691458,17.52655011,18.62462799,18.53756803,18.11101559,16.92855469,30.06554978,29.90702631,29.87521069,28.27316339,29.765675
2018-05-21T05:00:00Z,5/20/2018 22:00,80.68246287,75.04789745,70.71822411,70.693478,67.00344679,9925.135792,9566.916625,9589.0415,9510.328125,9400.532542,316.1874375,263.3542083,279.5332917,310.3408542,369.0591042,17.50753268,18.3440232,18.17122183,17.73392865,16.65335777,30.09095804,29.91186948,29.88865785,28.24575688,29.87355293
2018-05-21T06:00:00Z,5/20/2018 23:00,80.48209113,73.81842195,69.32231612,69.4126516,65.68622336,9906.931458,8761.30175,8796.214833,8722.968042,8633.269583,314.84425,267.8482708,283.4625208,315.4599583,372.7783333,17.4983136,18.1960632,18.06699112,17.6023322,16.57192005,30.09111067,29.89649284,29.84524284,28.19220928,29.83748735
2018-05-21T07:00:00Z,5/21/2018 0:00,80.69302527,72.48532281,68.00129363,68.07866596,64.4128424,10034.31483,8655.050403,8681.466028,8610.893375,8520.154208,313.5328056,257.6935625,269.3496042,300.0421806,354.5983056,17.48291245,18.34481163,18.19698271,17.76765765,16.65694025,30.10837237,29.8815007,29.8326316,28.1789936,29.76632188
2018-05-21T08:00:00Z,5/21/2018 1:00,80.76732836,72.72144547,68.35875927,68.37574714,64.73992686,10011.27396,9044.917208,9076.373458,9000.419917,8905.492917,313.6550208,253.3191667,263.2033333,294.0125833,347.475875,17.50926905,18.39904005,18.29136284,17.80071746,16.69820288,30.13441102,29.90097751,29.8398985,28.19609779,29.7577849
2018-05-21T09:00:00Z,5/21/2018 2:00,80.76754804,73.83295598,69.53705259,69.4983616,65.84669244,9968.07575,9458.479,9478.470625,9402.18675,9294.798833,313.7233125,257.6166667,269.6991667,299.9524792,354.904125,17.51374667,18.34254371,18.25031978,17.77169185,16.70509935,30.13886425,29.94043442,29.89725549,28.23602306,29.81807046
2018-05-21T10:00:00Z,5/21/2018 3:00,80.78986655,76.2112978,71.93289764,71.82437823,68.11511182,10016.56758,10319.44758,10334.37883,10245.73313,10123.10383,313.3433125,273.0658125,292.0916458,324.1083542,382.6316875,17.50319038,18.11745375,17.93565834,17.50687352,16.47461502,30.13320095,29.95327803,29.89310376,28.22670216,29.88685387
2018-05-21T11:00:00Z,5/21/2018 4:00,80.96177591,79.18699874,74.76986893,74.64516226,70.83643733,9991.446708,10588.96967,10602.55654,10508.34429,10382.62288,313.1008125,300.8175833,329.4100417,366.3333333,429.6417292,17.49395575,17.77134559,17.45477218,17.0653429,16.14577139,30.17142184,29.90782821,29.88974113,28.20323362,30.01512045
2018-05-21T12:00:00Z,5/21/2018 5:00,80.9646342,79.72336771,75.02814878,74.99381005,71.14317184,9976.091583,10234.53017,10260.31246,10174.67004,10062.41371,313.1675417,317.12575,348.1041042,387.7383542,456.5958333,17.50085453,17.58346321,17.26429487,16.86567415,15.96979438,30.18075382,29.88471704,29.84870856,28.16093201,30.07853247
2018-05-21T13:00:00Z,5/21/2018 6:00,80.96686788,79.65070022,74.84670069,74.81655061,70.97984813,9901.811292,10238.34775,10249.79779,10159.81204,10046.33163,315.1,323.168375,350.1050625,390.9316667,461.0983125,17.51624674,17.52282635,17.22512347,16.82134292,15.90914149,30.18425839,29.83801062,29.81950501,28.12587161,30.09865193
2018-05-21T14:00:00Z,5/21/2018 7:00,81.00553085,80.38157973,75.52806878,75.46748814,71.62718283,10026.288,10543.63658,10571.80988,10474.69204,10348.29758,317.4483333,325.9391458,355.4824583,396.738125,470.0807292,17.45048101,17.49214381,17.18054521,16.75756921,15.84885433,30.15009751,29.86275049,29.79723828,28.09850552,30.11048669
2018-05-21T15:00:00Z,5/21/2018 8:00,81.21892431,81.19268497,76.24582658,76.1880386,72.31690899,10024.62904,10592.88113,10612.74654,10525.72371,10396.35771,318.4124792,332.3725208,363.8558958,407.1251667,484.2775833,17.44350304,17.50919547,17.13073596,16.73023935,15.82851245,30.1341295,29.87447809,29.81286142,28.0908532,30.14826129
2018-05-21T16:00:00Z,5/21/2018 9:00,81.09826676,81.49171412,76.46398956,76.40897642,72.49991409,10003.90371,10556.64138,10575.38708,10487.04217,10359.58717,317.7317083,338.6633333,369.4815833,412.9741875,494.8249792,17.48683431,17.44572045,17.13146693,16.72730721,15.79987096,30.14184389,29.84376429,29.82231526,28.08970424,30.16817717
2018-05-21T17:00:00Z,5/21/2018 10:00,81.15630318,81.48940227,76.43501435,76.37123545,72.48104001,10029.16946,10559.92742,10576.74917,10488.19567,10364.96371,318.7483125,340.0250208,370.3150417,414.8308125,497.9883542,17.50461669,17.41924544,17.11080924,16.70848046,15.75517404,30.14521777,29.82347964,29.81262589,28.07538551,30.17842879
2018-05-21T18:00:00Z,5/21/2018 11:00,81.19568251,81.92403798,76.85105906,76.76267962,72.8652352,10010.36758,10644.81079,10668.36942,10578.99758,10444.596,320.9566667,340.5725,374.2932917,418.9308958,505.6391667,17.49850411,17.45512084,17.1254661,16.72973424,15.72407896,30.16861778,29.8723742,29.82134159,28.07281502,30.20555844
2018-05-21T19:00:00Z,5/21/2018 12:00,81.28457511,82.24215665,77.12881517,77.03980709,73.13249766,10054.30817,10677.26071,10691.60783,10595.94733,10464.98608,323.3283125,345.6374792,379.9233333,425.4999792,515.3307083,17.50538666,17.49629353,17.12413991,16.72751684,15.75372632,30.15132577,29.82254962,29.81356926,28.0828765,30.21518245
2018-05-21T20:00:00Z,5/21/2018 13:00,81.22639749,82.30732302,77.15721855,77.09511393,73.17137417,10008.15546,10645.71146,10665.45204,10583.78538,10445.0775,325.1291875,350.3407917,383.4400208,430.3865833,522.120125,17.48738719,17.48755045,17.14669636,16.76858596,15.74615733,30.13991889,29.73102778,29.81139324,28.06848836,30.20021745
2018-05-21T21:00:00Z,5/21/2018 14:00,81.23607262,81.29467919,76.05121509,76.06273112,72.11106624,9996.832958,9768.578792,9779.934625,9701.944958,9571.894458,326.9383542,347.5158542,380.4516875,431.1150208,521.4191458,17.50434088,17.57470054,17.18933958,16.78976055,15.7895979,30.12734034,29.73826406,29.7606725,27.99047,30.15308528
2018-05-21T22:00:00Z,5/21/2018 15:00,80.92038335,77.31648476,72.09054201,72.15210494,68.32709795,9944.511625,9111.095958,9128.03575,9052.068125,8952.235167,327.3599583,313.9175,337.0632708,383.6025208,471.2132917,17.55207573,17.93520736,17.65498395,17.17458614,16.04872922,30.08687168,29.74514902,29.67557628,27.93192541,29.95276579
2018-05-21T23:00:00Z,5/21/2018 16:00,80.86023716,74.73071058,69.71130974,69.74523601,66.03427855,9991.091875,8458.571,8492.574,8431.088542,8338.726917,326.2516042,284.4549375,297.8575625,334.9483125,412.3141667,17.63406232,18.33243833,18.15582337,17.70184166,16.46927269,30.08476462,29.74815457,29.67986087,28.01342161,29.86708498
2018-05-22T00:00:00Z,5/21/2018 17:00,80.8105697,73.80128101,69.09269567,69.0378932,65.41823771,9979.54275,9170.64075,9196.408417,9115.57475,9011.625667,323.2449792,265.6775833,274.3249792,307.3017292,378.2059583,17.64999962,18.59350508,18.47386039,18.03134057,16.74700011,30.11645611,29.74532205,29.71144759,28.09629016,29.83476369
2018-05-22T01:00:00Z,5/21/2018 18:00,80.83742998,75.24923187,70.73371698,70.61091807,66.9892481,9995.356958,9657.616847,9676.917028,9587.779958,9494.10525,321.8835972,266.4054375,279.0209236,311.3006042,382.4647778,17.65784718,18.60304345,18.44773834,18.03532095,16.7387378,30.13568446,29.78590592,29.75480383,28.13905278,29.92127974
2018-05-22T02:00:00Z,5/21/2018 19:00,80.73541249,76.82447512,72.34850756,72.21698955,68.52537185,9929.5545,10045.81729,10068.88796,9971.968333,9869.498292,320.1483125,277.7116667,297.0500208,331.930875,406.0125208,17.66864099,18.48254262,18.22457893,17.78958512,16.56862925,30.14545074,29.82321661,29.77409181,28.13913085,29.97007614
2018-05-22T03:00:00Z,5/21/2018 20:00,80.72431334,79.04799662,74.52103703,74.35534033,70.58844361,9949.386375,10565.04271,10579.18225,10479.90013,10367.97908,319.588375,297.2366875,323.9416667,362.6291458,442.0425208,17.68852597,18.22567668,17.88549425,17.46270945,16.31889931,30.13863586,29.85779188,29.78822482,28.10076805,30.04696019
2018-05-22T04:00:00Z,5/21/2018 21:00,80.82124797,80.61142471,75.95124387,75.81494812,71.96756034,10016.03033,10665.21317,10682.84846,10580.33458,10465.49742,319.93325,315.8924167,350.326625,392.3199792,476.8066458,17.67445017,18.00035688,17.56234211,17.1725439,16.1163106,30.14071158,29.86069839,29.78792789,28.09394071,30.13275949
2018-05-22T05:00:00Z,5/21/2018 22:00,81.02601627,81.26543846,76.4570036,76.34784123,72.4682902,9989.964542,10597.97504,10632.39063,10522.0165,10402.27467,319.2191667,325.5834167,365.7908333,410.7183958,498.9424375,17.66506885,17.89668344,17.41410349,17.01648848,15.99861946,30.14830455,29.88450039,29.77070793,28.06887156,30.1773534
2018-05-22T06:00:00Z,5/21/2018 23:00,80.91091916,81.56078208,76.60658124,76.51110014,72.61538219,9899.07275,10585.48542,10607.25225,10504.102,10380.87696,319.3534167,332.7499167,372.7316458,418.7632917,509.1717083,17.68502312,17.81655362,17.34554728,16.93683721,15.89648729,30.152826,29.88836017,29.7550419,28.05045064,30.20127306
2018-05-22T07:00:00Z,5/22/2018 0:00,80.83067378,81.04490424,75.95761107,75.92077757,72.01872797,9976.2725,10020.20442,10037.34071,9955.1895,9839.747083,319.1308333,332.7108958,371.3241458,417.4741458,509.0432292,17.67623127,17.77206918,17.28865434,16.89561496,15.88829949,30.13966088,29.83113509,29.72259678,28.01461492,30.17533567
2018-05-22T08:00:00Z,5/22/2018 1:00,80.83138926,77.5370035,72.35934421,72.41958181,68.58892075,9980.813958,9045.3735,9065.426083,8994.83025,8896.202625,318.0691042,305.5658333,334.7992083,380.6924375,466.7317292,17.67741639,18.07062156,17.64653998,17.17546889,16.06206404,30.12476244,29.82348708,29.68433206,27.96104844,29.98964366
2018-05-22T09:00:00Z,5/22/2018 2:00,80.85155581,74.35143928,69.27535467,69.32148128,65.61773768,10059.20463,8309.100125,8325.583917,8269.995208,8186.236292,316.9133542,274.6907917,290.6274375,328.8942292,402.9617083,17.67130282,18.43870966,18.20545234,17.69573812,16.46235166,30.10590501,29.82798958,29.70440197,28.02604791,29.86492663
2018-05-22T10:00:00Z,5/22/2018 3:00,80.89358208,71.15064798,66.3075218,66.35490565,62.73025619,10085.14283,7841.460958,7854.659583,7811.263625,7721.726583,314.5433125,243.8641875,251.2191875,280.175,345.9407917,17.67654578,18.85558645,18.7766227,18.29435189,16.89140121,30.10880419,29.81477028,29.71772727,28.10355097,29.74689174
2018-05-22T11:00:00Z,5/22/2018 4:00,80.91946522,69.81389187,65.30389587,65.27946209,61.73213111,10122.05188,8093.783542,8129.561875,8068.885167,7979.065,313.3641458,224.8608333,229.318375,254.2458125,313.7850625,17.66891166,19.13499283,19.10510451,18.67216046,17.17699388,30.10719815,29.80697658,29.72993859,28.17241691,29.68529125
2018-05-22T12:00:00Z,5/22/2018 5:00,80.91874385,70.64567319,66.37836327,66.28407096,62.76489969,10042.468,8714.620167,8741.765208,8685.182042,8586.197667,313.1175417,221.3992083,227.9358333,251.9575208,311.299125,17.67853237,19.21686416,19.11035473,18.69245055,17.19442964,30.15808174,29.8309245,29.78231351,28.24502158,29.71031582
2018-05-22T13:00:00Z,5/22/2018 6:00,80.87788366,72.67156905,68.50445647,68.37223533,64.7978455,9989.150083,9509.770583,9525.919833,9460.411292,9348.418417,313.0907917,230.3782917,241.0650417,267.7092083,329.3891875,17.67587294,19.08049632,18.94648635,18.47689857,17.04887875,30.21075686,29.92456446,29.79992863,28.25110867,29.80346827
2018-05-22T14:00:00Z,5/22/2018 7:00,80.85948638,71.5641585,72.32637813,72.08837035,68.41817212,10007.41833,2438.989,10484.67613,10385.87808,10264.52375,313.0875417,83.76666667,276.0024792,306.9458333,374.5791667,17.67562472,15.26976341,18.40136905,17.96146435,16.66206883,30.23804798,33.05978492,29.81614815,28.19167827,29.93548438
2018-05-22T15:00:00Z,5/22/2018 8:00,80.91152634,66.67964573,73.02665015,72.94341109,69.14772813,9937.236333,7,9694.974958,9624.435583,9508.899292,313.9424583,0.954166667,305.2782917,341.3541458,414.0550417,17.67196856,15.13347994,17.99544388,17.56147322,16.41064034,30.23083419,39.60827724,29.81479942,28.15987409,30.03736595
2018-05-22T16:00:00Z,5/22/2018 9:00,80.84343283,64.77188979,72.64217177,72.5566286,68.77176548,9986.723125,7,10005.38521,9923.2645,9809.236833,315.4600417,0.954166667,307.255875,343.2425,417.909125,17.67244925,16.76608099,17.93575519,17.5025013,16.34187371,30.22775104,40.64759468,29.78177244,28.12373579,30.00584848
2018-05-22T17:00:00Z,5/22/2018 10:00,80.84663336,63.30994879,72.87598361,72.79140863,69.00747881,9987.487917,7,9925.298708,9841.164917,9725.298208,317.533375,0.95,311.0658333,349.0141875,422.878375,17.67124404,18.06842353,17.92608427,17.49983134,16.29220139,30.20351704,41.22010031,29.80007803,28.12504407,30.03778812
2018-05-22T18:00:00Z,5/22/2018 11:00,80.8517875,62.01917022,74.51063443,74.32875892,70.56527796,9939.324542,6.9,10546.21942,10452.34417,10323.48233,318.69575,0.958333333,328.78825,367.5732708,447.9799583,17.70291428,19.0632934,17.78586836,17.3515925,16.21875194,30.21020234,41.32808545,29.79788595,28.12418773,30.10532592
2018-05-22T19:00:00Z,5/22/2018 12:00,81.04800963,60.85870981,75.98128215,75.82164469,72.00527747,9963.007079,6.221666667,10625.91334,10532.61086,10404.98393,321.5511528,0.941736111,355.5241088,398.6950903,487.1649815,17.73672977,19.81503326,17.53791645,17.12463985,16.05013229,30.21767379,41.26227794,29.80296448,28.12009808,30.16729165
2018-05-22T20:00:00Z,5/22/2018 13:00,81.09765561,59.77685036,76.31512535,76.18280827,72.3599023,9907.35613,6,10465.18519,10376.43206,10258.46957,326.3293958,0.933333333,368.9087315,417.1235208,511.3248102,17.75114615,20.38945446,17.52923341,17.06665196,15.97482438,30.20497212,41.14132406,29.81117366,28.09278951,30.20439938
2018-05-22T21:00:00Z,5/22/2018 14:00,81.12177951,58.76187106,76.49173091,76.34344954,72.53838866,9913.501375,6,10537.40754,10443.94417,10327.18775,328.0391458,0.933333333,375.2592292,425.02925,524.0000208,17.76602511,20.87025299,17.50252649,17.05273481,15.96282322,30.18696193,40.94858005,29.80728319,28.06622719,30.21160957
2018-05-22T22:00:00Z,5/22/2018 15:00,81.13208083,57.80945588,76.71191767,76.5490752,72.74858312,9855.41775,6,10505.43242,10404.10396,10285.35392,329.8599583,0.944145833,380.376625,431.35575,534.4208125,17.74593585,21.27917528,17.47581956,17.03465908,15.9427847,30.19164885,40.74684351,29.79854596,28.05421207,30.22759034
2018-05-22T23:00:00Z,5/22/2018 16:00,81.06357487,57.83605858,76.03732873,75.93784482,72.12714933,9852.044958,3175.299708,9810.389625,9732.482708,9621.607,330.9841875,78.23004167,379.0300417,429.9082708,535.105,17.75874508,21.86876034,17.47803249,17.05341008,15.92075733,30.1640299,35.77793059,29.77332152,28.02046919,30.20578261
2018-05-23T00:00:00Z,5/22/2018 17:00,81.14800261,67.64357572,71.93571266,71.95535692,68.18150298,9937.715625,8895.299625,8908.809208,8845.065917,8753.821042,332.5008958,195.0958333,341.2408333,390.4025625,493.8175417,17.806259,19.95636088,17.84567601,17.3804872,16.1237836,30.13655095,29.34559661,29.72937647,27.97312299,29.98149199
2018-05-23T01:00:00Z,5/22/2018 18:00,81.27103367,73.76681806,73.06604346,72.96278409,68.76313422,9947.913167,10390.83863,10343.21413,10305.08233,9911.450708,334.1924583,233.2916667,317.4999583,360.1151042,447.2582292,17.80423648,19.31421949,18.16525915,17.68990626,16.43528796,30.09563298,29.3754694,29.78552668,28.0764796,30.01579948
2018-05-23T02:00:00Z,5/22/2018 19:00,81.48431117,78.36406776,75.95484653,75.83133441,71.23190187,10060.48442,10642.74821,10650.38963,10555.16779,10314.92288,334.8333125,274.46,344.981625,390.6149375,473.4641875,17.75512532,18.70518286,17.85320057,17.43720309,16.29491401,30.06663817,29.39068027,29.84347448,28.12355741,30.13498972
2018-05-23T03:00:00Z,5/22/2018 20:00,81.72707699,80.09564252,76.76752187,76.62264362,72.10263238,10070.05663,10626.77404,10651.09338,10544.88817,10312.69575,335.8616458,300.7766458,365.8824167,414.6032708,502.1100625,17.70282042,18.39298552,17.5959162,17.21030775,16.10197883,30.06804032,29.37922405,29.84723176,28.10568129,30.19190448
2018-05-23T04:00:00Z,5/22/2018 21:00,81.60908447,80.7794654,76.9039884,76.76718645,72.23248285,9977.060458,10540.35438,10558.83163,10457.28863,10220.25779,335.3075625,316.5933333,372.3450625,425.82175,515.1374375,17.68168233,18.20430054,17.53991785,17.11623421,16.02770908,30.06651649,29.35690104,29.85237985,28.07666734,30.22513629
2018-05-23T05:00:00Z,5/22/2018 22:00,81.57983022,81.36115958,77.03360716,76.96925109,72.44027153,10044.91171,10634.607,10602.00363,10550.3965,10315.71471,333.6341667,323.8058125,373.3009167,428.0599792,518.5417292,17.69958011,18.13550062,17.52545966,17.0633918,15.98209443,30.03879313,29.32603886,29.84629734,28.04830777,30.24225751
2018-05-23T06:00:00Z,5/22/2018 23:00,81.78400391,81.98017169,77.29744955,77.27608095,72.75170158,10044.92008,10639.92029,10628.71517,10553.85104,10320.92963,332.8266875,331.5083333,376.8741667,433.3324583,526.83,17.72665046,18.0479195,17.53339382,17.0717097,15.98457618,29.93601789,29.32842758,29.84515382,28.03971038,30.24987835
2018-05-23T07:00:00Z,5/23/2018 0:00,81.79550963,82.21340815,77.45977009,77.30887635,72.77621075,10008.40763,10609.04392,10611.09967,10522.38454,10284.0335,333.0275208,336.3908958,379.0733542,436.0958958,530.2208542,17.74332816,18.02431163,17.50434602,17.07150234,15.95754011,29.94140873,29.31941276,29.84444005,28.01854121,30.23849078
2018-05-23T08:00:00Z,5/23/2018 1:00,81.71710913,82.37288189,77.51256439,77.288719,72.75974738,10011.86625,10646.95975,10652.8015,10554.90038,10315.44196,331.75075,336.3574583,379.6224375,436.3665208,531.397375,17.76133561,17.99955489,17.46635038,17.04640738,15.93963379,29.93182735,29.27899186,29.83609634,28.00723371,30.22203153
2018-05-23T09:00:00Z,5/23/2018 2:00,81.65802452,82.47344914,77.51451698,77.27380708,72.733278,10036.26908,10630.90458,10648.36013,10548.56975,10307.78338,329.2250208,336.7033542,379.3891667,435.0943333,530.5008958,17.76042143,17.97714431,17.47289296,17.02753875,15.90803538,29.91723266,29.27460215,29.81777592,27.97771995,30.18260911
2018-05-23T10:00:00Z,5/23/2018 3:00,81.64176984,82.50787852,77.47045452,77.22270771,72.62694836,10050.69771,10620.62629,10635.6945,10550.31167,10296.84746,328.7941667,337.6974375,377.9058333,429.4965833,530.1650208,17.77655079,17.92510372,17.44227282,17.019584,15.88886782,29.94197449,29.26093899,29.80578427,27.97332619,30.16198047
2018-05-23T11:00:00Z,5/23/2018 4:00,81.62768117,82.5767637,77.49457489,77.24173266,72.6380825,10058.723,10674.44467,10692.074,10590.22758,10350.86363,328.7008542,334.3442292,373.4575417,424.7324583,526.1283125,17.75533767,17.97231125,17.4898673,17.06613985,15.88176556,29.91498014,29.26359942,29.80517306,27.97127324,30.1587752
2018-05-23T12:00:00Z,5/23/2018 5:00,81.4984598,82.67444429,77.53546116,77.29625451,72.682456,10021.10096,10686.96004,10688.00358,10600.3665,10352.63171,326.7633333,334.2066667,371.1025,423.128375,524.2025625,17.73731831,17.99832033,17.56443801,17.09567175,15.88389682,29.90445763,29.2772011,29.80540797,27.96949652,30.1550704
2018-05-23T13:00:00Z,5/23/2018 6:00,81.44192509,82.63662787,77.47860162,77.23288666,72.76976796,10018.09533,10604.435,10622.13863,10531.08121,10426.87088,325.3074792,332.9549792,370.3474375,421.9106875,522.3849167,17.73594936,17.97836998,17.58442826,17.10468204,15.88602807,29.90875072,29.27979082,29.81985398,27.96849409,30.17813591
2018-05-23T14:00:00Z,5/23/2018 7:00,81.49009195,82.5108585,77.33385217,77.08336129,73.1537468,10014.90033,10574.20958,10591.37275,10495.76829,10450.15817,324.9358542,332.3291875,369.7442292,420.7151667,523.4650208,17.7453685,18.02096755,17.57243295,17.08369091,15.90809321,29.9335777,29.29778738,29.84040096,27.9680352,30.2436845
2018-05-23T15:00:00Z,5/23/2018 8:00,81.61611583,82.59870748,77.39148787,77.13198946,73.24774339,10058.12017,10605.16054,10612.50908,10522.30758,10416.49533,325.5582708,332.8883125,370.1032292,421.2173333,530.6475,17.76984298,18.06732928,17.57069243,17.13564889,15.92610772,29.95409499,29.31660186,29.84229682,27.97221655,30.26225377
2018-05-23T16:00:00Z,5/23/2018 9:00,81.74081458,82.61540971,77.38418951,77.11849527,73.63651099,9993.64125,10539.0555,10548.83563,10463.34933,10534.66125,328.6341458,338.1008333,372.8843125,425.4492917,541.7192083,17.80111568,18.07650625,17.57914113,17.11982,15.90914857,29.9477308,29.27715501,29.8498945,27.98422587,30.25656054
2018-05-23T17:00:00Z,5/23/2018 10:00,81.73015195,82.56130109,77.31588081,77.06453767,73.60685919,9963.267125,10121.74725,10128.82496,10052.37163,10050.38875,330.7775625,338.5183333,373.829125,426.3706875,551.7157917,17.81262072,18.04381181,17.58130771,17.16899626,15.87985887,29.92680785,29.2604348,29.84970439,28.00212496,30.25499549
2018-05-23T18:00:00Z,5/23/2018 11:00,81.70026899,80.12824517,74.85740854,74.68781983,70.95135777,9985.82325,10112.20746,10121.53925,10040.37821,9833.647708,331.4358333,321.4908125,349.6983125,400.4277083,526.185875,17.79228785,18.28278993,17.86861237,17.39950396,15.96845654,29.91074281,29.25964176,29.83505072,27.98050373,30.11324478
2018-05-23T19:00:00Z,5/23/2018 12:00,81.78320742,81.95038652,76.83704724,76.54710286,72.80296174,9989.098875,10583.77263,10588.24146,10498.78613,10490.30063,334.5116458,325.7717083,357.3067083,406.0608542,526.8233958,17.8022955,18.27961572,17.87596049,17.4296492,16.05375218,29.93156825,29.29045857,29.88293825,28.08127473,30.23115853
2018-05-23T20:00:00Z,5/23/2018 13:00,81.79071247,82.48844602,77.37013856,77.10482293,73.63981058,9998.619917,10586.64029,10595.42275,10503.53854,10505.43717,336.2283958,335.1958125,370.6532292,421.7116042,551.3698958,17.85121795,18.22370821,17.76844743,17.37161535,16.02094163,29.96746911,29.31453246,29.89410222,28.07280228,30.26459708
2018-05-23T21:00:00Z,5/23/2018 14:00,81.74221522,82.5717184,77.40321707,77.16634428,73.73568298,9959.910583,10545.44538,10553.81492,10461.25883,10460.54492,336.7357708,342.0775208,377.3749792,430.5617708,563.9250833,17.90890667,18.21393045,17.74742325,17.33766226,15.97677369,29.99337791,29.30090193,29.87117891,28.0657406,30.27474147
2018-05-23T22:00:00Z,5/23/2018 15:00,81.72989627,82.75824499,77.60907661,77.34886952,73.9861646,9970.919023,10611.80926,10619.80171,10524.35088,10540.75681,337.5865486,344.0154931,380.6280764,432.5768704,571.9758218,17.90038255,18.17286178,17.7181426,17.31780742,15.94333065,29.94903231,29.25773706,29.8533026,28.04817272,30.27935437
2018-05-23T23:00:00Z,5/23/2018 16:00,81.81300214,82.93551437,77.75059981,77.49268948,74.23216664,9971.201611,10585.3895,10602.08401,10508.53991,10541.83618,339.1817778,344.8659444,382.7117778,436.4952685,580.1886806,17.8997614,18.16399695,17.70467522,17.30550697,15.94870501,29.95052234,29.27080786,29.84967737,28.04218069,30.28507573
2018-05-24T00:00:00Z,5/23/2018 17:00,81.75987397,82.94197178,77.73318665,77.49162802,74.3638129,9926.47413,10546.18162,10556.66951,10466.37038,10537.49793,339.6800278,350.3569236,384.5020417,438.6414792,587.1308032,17.90974682,18.09869011,17.68200423,17.28976263,15.91991978,29.92062051,29.26126339,29.84776552,28.03986616,30.29176194
2018-05-24T01:00:00Z,5/23/2018 18:00,81.66995479,82.26849704,77.02966641,76.83824686,74.48441003,9972.841667,10342.05208,10352.72939,10261.97133,10604.44019,338.7265972,347.6531458,383.0507847,436.5665556,589.9805347,17.88755308,18.10392008,17.6859749,17.29698707,15.86674151,29.91887185,29.23560355,29.8016978,28.01405445,30.29361457
2018-05-24T02:00:00Z,5/23/2018 19:00,81.66499442,82.43268946,77.25280754,77.03095262,74.47902783,9989.767792,10564.64421,10569.94692,10484.346,10561.2085,336.1216042,343.4575,380.1533333,432.3092292,593.2941667,17.89877865,18.16234532,17.69754373,17.30435162,15.88123373,29.92291772,29.21469205,29.7746147,28.00163248,30.26113511
2018-05-24T03:00:00Z,5/23/2018 20:00,81.60474278,82.56366614,77.38483177,77.16585556,74.16530582,9985.539375,10598.75346,10607.94888,10515.6585,10540.66771,332.8734375,341.565,378.768375,428.946625,585.4533333,17.91652094,18.18417902,17.69876834,17.31171617,15.90808278,29.93176224,29.22085667,29.75369385,27.99893941,30.24597422
2018-05-24T04:00:00Z,5/23/2018 21:00,81.5749078,82.70670507,77.51135866,77.2981221,74.10522234,10016.54258,10617.50017,10627.70021,10534.51558,10541.44642,329.5758125,340.1091875,377.0491042,426.7833333,578.9067083,18.00519968,18.20921001,17.72606226,17.33455311,15.93951706,29.94301886,29.26748171,29.74532726,28.0280218,30.23082807
2018-05-24T05:00:00Z,5/23/2018 22:00,81.63395096,82.73517246,77.53622455,77.35721955,73.7555712,10087.22238,10668.60842,10664.28479,10586.73446,10402.63025,329.2341667,341.3425,375.4192292,424.2592083,570.6090833,18.00581595,18.2305453,17.75335619,17.36044053,15.96610729,29.96930878,29.28077685,29.76344476,28.066485,30.20439247
2018-05-24T06:00:00Z,5/23/2018 23:00,81.68641525,82.78667557,77.52819453,77.4514007,73.08749675,10045.302,10620.64421,10632.93858,10550.44579,10306.77446,329.6682708,342.9474583,374.1832708,423.8742292,555.4075833,17.97171848,18.20775616,17.78065011,17.37607939,15.99117235,29.98462413,29.25345012,29.78074583,28.08456099,30.16781708
2018-05-24T07:00:00Z,5/24/2018 0:00,81.47084967,82.39147468,77.16276431,77.0519126,72.53157012,9994.77525,10420.70904,10415.89579,10348.04996,10111.68571,331.2916458,341.093375,372.953375,423.5524167,537.9525,17.92183621,18.16932101,17.80794404,17.3897222,16.03190684,29.9666708,29.24802624,29.7936345,28.04572783,30.1459539
2018-05-24T08:00:00Z,5/24/2018 1:00,81.3645707,82.13944784,76.95894131,76.81419744,72.22506088,10087.30238,10696.58225,10703.46088,10598.65546,10362.37554,330.46425,334.8483125,366.3925,417.8940833,521.0941042,17.9221762,18.20090118,17.8095928,17.40099975,16.12333977,29.8966235,29.23216053,29.77723245,28.01676908,30.12242558
2018-05-24T09:00:00Z,5/24/2018 2:00,81.09049518,81.87565399,76.73061525,76.55764411,71.91834012,9936.957833,10235.52375,10262.50858,10163.25029,9942.946208,325.5816458,332.0258125,362.4049792,414.8683333,513.1608333,17.93677651,18.24064502,17.84029512,17.43145607,16.17493246,29.91808955,29.24444306,29.78504843,28.0151072,30.12034715
2018-05-24T10:00:00Z,5/24/2018 3:00,80.8093534,80.95398295,75.88423288,75.68826838,71.0711914,10001.41196,10524.057,10551.078,10440.64333,10213.15883,321.3858333,320.0333958,345.494125,396.8334167,488.5925208,17.94665583,18.33191393,18.02732247,17.52907314,16.26211572,29.91270172,29.23992311,29.80305127,28.01720408,30.09142822
2018-05-24T11:00:00Z,5/24/2018 4:00,80.82132398,81.95135811,76.98186049,76.70342887,72.04071406,10005.46788,10687.71429,10727.73979,10627.4755,10382.4045,319.7983333,321.1207708,347.4300833,398.0675,488.5166458,17.97340321,18.32975559,18.03125352,17.55449859,16.2811143,29.92842265,29.25245203,29.84173208,28.07521621,30.1469803
2018-05-24T12:00:00Z,5/24/2018 5:00,80.82293942,82.19567699,77.22195414,76.93428832,72.26701337,9990.084583,10640.09013,10675.81563,10569.34646,10332.92113,318.794125,328.2416875,354.9575,406.645,497.256625,17.98407061,18.30650219,17.95880506,17.47999768,16.26419425,29.93517383,29.25631076,29.84559163,28.07856179,30.18237134
2018-05-24T13:00:00Z,5/24/2018 6:00,80.86823608,82.25915169,77.24939341,76.96394492,72.2980352,9969.657417,10532.64142,10552.53921,10452.38088,10226.94179,319.0742292,333.2091667,359.4249167,410.9099583,504.0725417,18.01932528,18.25659123,17.92929608,17.44261011,16.214613,29.96106694,29.23342136,29.84929234,28.07552227,30.20187183
2018-05-24T14:00:00Z,5/24/2018 7:00,81.01736148,82.10695077,77.07898796,76.80356571,72.14777539,9974.15475,10580.72092,10597.98658,10506.33567,10264.15679,320.4258542,333.7391667,362.2617292,414.3616667,509.4608958,18.01242841,18.23286337,17.90707017,17.43636009,16.20315542,30.00334311,29.25348155,29.86655664,28.08382254,30.21381892
2018-05-24T15:00:00Z,5/24/2018 8:00,81.20629334,82.36890511,77.32492685,77.04162661,72.39873574,10008.61629,10585.96583,10601.60167,10506.25992,10263.008,323.77575,336.2191875,365.8383125,418.6825625,513.9867292,18.01668983,18.22067186,17.85496146,17.42348295,16.21162931,30.00599665,29.25537118,29.87417408,28.08585234,30.22694568
2018-05-24T16:00:00Z,5/24/2018 9:00,81.31150315,82.52880803,77.47927602,77.1768512,72.55628411,9982.736167,10600.78088,10616.13946,10522.16192,10278.38896,327.6500833,340.1707708,369.284125,422.646625,520.8123958,17.99877642,18.19731184,17.8514875,17.39864804,16.2201032,30.01408417,29.23047564,29.87329512,28.0820954,30.23332484
2018-05-24T17:00:00Z,5/24/2018 10:00,81.3051808,82.44413608,77.36903444,77.08315314,72.47147735,9971.257583,10576.68092,10596.20913,10489.83225,10248.91238,328.8383125,337.6850208,370.620125,424.6183542,524.3800208,17.9891155,18.24746901,17.84213068,17.39257665,16.22857709,30.01532933,29.24897631,29.87167324,28.08368236,30.23439484
2018-05-24T18:00:00Z,5/24/2018 11:00,81.37089001,82.57575448,77.43434024,77.19334752,72.55689449,10019.94858,10586.66467,10599.72942,10512.29513,10275.85425,331.3925,339.6349792,374.6316667,428.8007917,530.6000417,17.99629879,18.28094296,17.83473887,17.37824837,16.23705098,30.00793699,29.29067019,29.8713481,28.07771519,30.23521868
2018-05-24T19:00:00Z,5/24/2018 12:00,81.37884482,82.72514589,77.41462679,77.32131966,72.59429299,9986.344042,10658.78321,10579.55138,10575.25838,10294.89588,334.4783958,345.80425,376.9223333,433.5967083,536.6691667,17.9912875,18.28217759,17.83387671,17.38832288,16.24552487,29.98732875,29.27527501,29.85524389,28.08387933,30.24553962
2018-05-24T20:00:00Z,5/24/2018 13:00,81.4742349,82.77966011,77.45896443,77.37405018,72.69852953,10041.72992,10602.26121,10612.12829,10511.30696,10277.57929,338.9873958,352.2957708,381.6350417,441.11,547.0657708,18.00063187,18.28056375,17.88749314,17.42198358,16.2486607,29.97573907,29.25327042,29.83908328,28.07873791,30.24580162
2018-05-24T21:00:00Z,5/24/2018 14:00,81.49613026,82.70391311,77.53615219,77.29467674,72.66652511,9997.942625,10625.12896,10636.78442,10540.38863,10295.35713,343.4858333,355.0241875,385.9809375,444.0441458,553.3783125,17.98588112,18.2609493,17.90298025,17.47216494,16.22001931,29.97534188,29.22278171,29.83059048,28.07612392,30.24847714
2018-05-24T22:00:00Z,5/24/2018 15:00,81.23528065,82.64525693,77.51523922,77.25482585,72.60944527,9954.183292,10597.65358,10612.85075,10512.99983,10282.40171,344.9675625,355.5641875,389.1333125,445.3966667,557.5075208,18.03495099,18.2716622,17.89237767,17.49886194,16.26482649,29.93368949,29.18319451,29.81321529,28.07007242,30.24050344
2018-05-24T23:00:00Z,5/24/2018 16:00,81.11629733,82.49351267,77.41578849,77.13058908,72.4897099,9977.3455,10583.105,10599.98008,10513.25333,10270.06258,346.1124583,355.4233333,390.1241875,446.7091667,559.3192292,18.09935754,18.31873184,17.92113188,17.52125008,16.3067416,29.91568975,29.16682522,29.7797008,28.03802945,30.20901743
2018-05-25T00:00:00Z,5/24/2018 17:00,80.97523716,80.77312208,75.63098008,75.43777306,70.86126923,9973.833875,9820.925083,9842.416583,9765.696542,9545.672458,349.0417083,346.0099792,380.926625,437.6949792,551.3240625,18.12284307,18.40324423,18.0235727,17.56393654,16.32101175,29.8595535,29.16877095,29.71349263,27.99436856,30.13901701
2018-05-25T01:00:00Z,5/24/2018 18:00,81.25221197,80.61420816,75.62292723,75.31856281,70.83343367,10103.35571,10439.00692,10447.76483,10365.07154,10125.43675,347.379125,334.8341667,365.1199792,417.9008125,526.4599792,18.14196612,18.54412018,18.15038172,17.7168195,16.37003581,29.85852049,29.18524055,29.71135911,28.01945646,30.10233591
2018-05-25T02:00:00Z,5/24/2018 19:00,81.50861861,81.68014817,76.8392213,76.79097466,72.04568588,10066.21221,10622.80942,10707.176,10837.95775,10400.86675,346.7483542,336.9332917,369.7525417,424.2167083,532.7083958,18.1295736,18.56940668,18.14110166,17.67768322,16.38436057,29.87713572,29.23666322,29.75038013,28.0880183,30.18557629
2018-05-25T03:00:00Z,5/24/2018 20:00,81.52449538,82.40241841,77.87969458,78.84060389,72.99904571,10136.169,10721.00758,10859.89013,11108.20767,10514.4455,347.5583125,344.08,385.426625,454.5625,554.6399583,18.09548289,18.49667751,17.98333876,17.49313282,16.32078272,29.88254246,29.27056548,29.77559953,28.10089473,30.25940939
2018-05-25T04:00:00Z,5/24/2018 21:00,81.65090871,82.81617624,78.34864744,79.52196173,73.7644288,10092.47533,10807.30729,10943.97813,11079.93733,10749.43029,347.2366667,349.3783958,393.305875,473.2675417,572.423375,18.0661099,18.40262823,17.90226836,17.37519451,16.19926601,29.87851716,29.26511291,29.79012491,28.07822489,30.29026607
2018-05-25T05:00:00Z,5/24/2018 22:00,81.33900094,83.59483672,79.02872099,79.61656561,74.68852512,10015.71858,10925.10429,11022.80133,10996.52488,10847.00721,346.9492083,355.706625,404.1566667,481.0480833,595.653375,18.07475202,18.32999405,17.78817495,17.27516652,16.10520604,29.87635578,29.25508643,29.79183492,28.07778628,30.3075677
2018-05-25T06:00:00Z,5/24/2018 23:00,81.07856014,83.16711466,78.48987297,78.91662262,74.18913693,9905.82575,10351.93475,10477.517,10484.31013,10267.98342,341.7290625,360.5458333,408.0823958,480.6951875,606.439125,18.05726165,18.23254902,17.75066957,17.27498914,16.03588246,29.86207917,29.24993491,29.69638772,28.0298781,30.26565739
2018-05-25T07:00:00Z,5/25/2018 0:00,80.91226753,82.54664964,77.97393804,78.34040125,73.65961358,9990.724667,10861.50933,11001.01642,11003.03788,10776.45413,338.1808542,349.7216458,391.239125,462.2974792,591.8066042,18.08045554,18.29694557,17.83918327,17.34248263,16.0326024,29.84870225,29.21656309,29.63418114,27.96849,30.18195014
2018-05-25T08:00:00Z,5/25/2018 1:00,81.25141843,82.80704614,78.2181599,78.62098974,73.89724885,10153.55033,10275.92892,10393.24333,10408.35671,10196.537,337.0058958,345.8375417,391.0942917,459.6008542,588.6008958,18.12931924,18.39497587,17.85821149,17.39434443,16.06327182,29.84808936,29.28164299,29.68529348,28.0194522,30.22813034
2018-05-25T09:00:00Z,5/25/2018 2:00,81.53207569,80.49487761,75.839941,76.25202488,71.6156503,10189.82063,10007.19625,10119.65671,10147.98604,9940.324167,337.6942083,329.795,365.9325208,427.4775625,554.6775625,18.1327945,18.50844728,18.0643918,17.59416702,16.15827738,29.85945146,29.24184278,29.65094858,28.0061562,30.08208013
