timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-05-25T10:00:00Z,5/25/2018 3:00,81.52841021,81.56431821,77.18132216,77.47050187,72.82115992,10208.80663,11026.97292,11167.58471,11182.87208,10940.08433,339.2767292,321.4558333,354.9690833,410.2724375,525.1616042,18.13123208,18.6051508,18.22653225,17.73737757,16.32068679,29.85531056,29.26179749,29.66718353,28.08882258,30.15309682
2018-05-25T11:00:00Z,5/25/2018 4:00,81.47733469,83.3690359,79.02695446,79.31388729,74.6006777,10142.54863,11037.709,11168.74354,11156.562,10960.24292,338.6548958,334.6841875,377.45425,436.1025417,555.5608333,18.12024285,18.5129706,17.97442972,17.54030034,16.21372645,29.83388123,29.30669341,29.69305761,28.12125984,30.27795373
2018-05-25T12:00:00Z,5/25/2018 5:00,81.34097717,83.96122296,79.38754412,79.63544475,75.11038104,10101.53217,11019.74508,11107.627,11085.35763,10940.3095,337.1599792,345.4574375,392.6824792,451.6791875,578.9166667,18.10704031,18.37326892,17.83806654,17.44125128,16.08828751,29.82757944,29.31230872,29.68343527,28.11717466,30.33582636
2018-05-25T13:00:00Z,5/25/2018 6:00,81.20054177,84.26135342,79.43084194,79.6683898,75.17424976,10057.45246,11022.97229,11059.28488,11026.2905,10834.45942,335.5649792,353.87675,398.035,456.904125,588.4975208,18.09383777,18.25657586,17.84055809,17.41459909,16.07179829,29.82819877,29.29531293,29.67365083,28.11726511,30.36557895
2018-05-25T14:00:00Z,5/25/2018 7:00,81.12358146,84.28916915,79.4442162,79.66640102,74.87398914,10017.12175,10886.31083,11011.04142,10973.34704,10687.38842,334.5325625,359.4724167,400.8616875,459.5174792,592.0649583,18.08063522,18.20372752,17.83268404,17.40353919,16.01330169,29.86503383,29.26590664,29.65897787,28.10049915,30.33307938
2018-05-25T15:00:00Z,5/25/2018 8:00,81.08273031,84.25310359,79.4553583,79.66523958,74.74281403,10001.01021,10922.74958,10994.90625,10971.97183,10717.40738,335.3949167,360.4966875,401.3033125,461.2108958,591.6732917,18.06743268,18.20681621,17.82481,17.37252439,16.01569119,29.87498256,29.24416279,29.65821392,28.08499487,30.29523878
2018-05-25T16:00:00Z,5/25/2018 9:00,81.25062935,84.23804942,79.46558698,79.74911605,74.69093702,10035.69858,10845.96204,10979.40504,10990.32675,10646.68967,337.3183333,361.1341667,402.889125,463.7382708,594.14175,18.06137314,18.19371104,17.81693595,17.34150958,16.03076634,29.87202007,29.25723609,29.63166531,28.05580151,30.25572575
2018-05-25T17:00:00Z,5/25/2018 10:00,81.51460567,83.57114502,78.79884674,79.19441598,73.99281611,10126.68096,10545.19854,10661.81108,10688.50013,10355.00017,337.658375,359.9183958,402.3567292,465.5925833,591.2825625,18.09569254,18.1897862,17.80906191,17.31771076,16.05017374,29.87801201,29.26187459,29.61546865,28.02226783,30.2462678
2018-05-25T18:00:00Z,5/25/2018 11:00,81.87032063,83.77083101,79.08548962,79.47486296,74.20667199,10122.385,10894.96513,11018.97971,11046.24896,10685.72554,340.2008958,356.914125,399.8474583,462.4057083,584.5515625,18.10719675,18.27331563,17.80786715,17.42794353,16.07368129,29.9208289,29.24733274,29.58982915,28.04553528,30.24565586
2018-05-25T19:00:00Z,5/25/2018 12:00,82.00425045,84.33028527,79.65880751,80.07257728,74.71849142,10153.38875,10933.23675,11054.39708,11083.3565,10728.36542,340.6791667,361.0724792,404.1417292,469.3075417,591.5567917,18.12936083,18.27531026,17.82755095,17.40044722,16.07268885,29.96389988,29.27678311,29.61960904,28.08359331,30.31756573
2018-05-25T20:00:00Z,5/25/2018 13:00,82.01257441,84.57730931,79.87333535,80.29211654,74.92415109,10087.93797,10950.29534,11064.89374,11064.11115,10741.73444,340.8238449,365.8813588,409.4535787,475.9507662,597.5852894,18.20316071,18.28098767,17.82623942,17.40357204,16.0900828,29.99357944,29.28991974,29.62086236,28.08233783,30.33179521
2018-05-25T21:00:00Z,5/25/2018 14:00,81.74388435,84.61133575,79.87892931,80.21500146,74.95649804,9969.697278,10901.44231,11020.2115,10989.21667,10703.45685,340.6711944,371.6644167,412.3267778,479.7923796,605.4906389,18.27253594,18.28616585,17.81890813,17.43614555,16.1166177,30.0026521,29.27174802,29.6191242,28.09403923,30.33254525
2018-05-25T22:00:00Z,5/25/2018 15:00,81.4506754,84.03558967,79.23494033,79.51691818,74.37420027,9920.294352,10463.87326,10577.94528,10587.35653,10282.52829,340.2261481,374.6431759,412.4401366,479.7869931,609.3677731,18.26586108,18.26407623,17.8627094,17.4633997,16.18865703,30.00113332,29.23127476,29.60167759,28.0993589,30.31677921
2018-05-25T23:00:00Z,5/25/2018 16:00,81.35989517,80.9964497,76.09778794,76.51037936,71.43447665,9916.958375,9395.749625,9496.423208,9523.450417,9246.83175,341.3274583,355.0524375,383.66425,455.4408125,584.9333958,18.25874682,18.41771585,18.11482495,17.61388538,16.24866403,30.00214322,29.22096388,29.56112107,28.04844533,30.13213317
2018-05-26T00:00:00Z,5/25/2018 17:00,81.46610369,77.36819389,72.56802796,72.89051328,68.07743243,10022.12171,8939.078667,9035.394667,9054.091208,8799.490042,344.1359375,319.7450417,331.6107708,395.955875,510.3007917,18.23732077,18.81424462,18.6955453,18.09229338,16.58262338,29.9907241,29.21941972,29.59059228,28.05198472,29.95627328
2018-05-26T01:00:00Z,5/25/2018 18:00,81.57000358,78.83112751,74.5196644,74.67285463,69.82489828,9999.529833,10426.99008,10550.03629,10570.87229,10238.54638,345.3190833,307.5191458,320.0408125,374.4299792,475.6242083,18.24435405,18.97750024,18.91579632,18.35504337,16.85148896,29.99129935,29.25251265,29.67041348,28.17850092,30.07584997
2018-05-26T02:00:00Z,5/25/2018 19:00,81.850627,79.41571566,75.10790191,75.36340109,70.39872208,10133.56892,9772.562875,9888.779917,9910.063583,9606.771333,347.4733333,318.1999792,337.8100417,395.128375,502.4733958,18.25348252,18.89838005,18.66030277,18.17829441,16.7052436,30.00695046,29.23951241,29.66088089,28.18719567,30.14174522
2018-05-26T03:00:00Z,5/25/2018 20:00,82.08609439,79.78557217,75.57104723,75.81164207,70.81173395,10111.77329,10266.50438,10383.748,10403.22383,10075.57475,348.7491875,318.66675,339.4541875,398.005,504.6000417,18.24135095,18.83736858,18.61601332,18.11122649,16.67457056,30.01085033,29.24655199,29.63897157,28.13931097,30.12597099
2018-05-26T04:00:00Z,5/25/2018 21:00,81.91668261,81.1264139,76.99157998,77.2318322,72.11811793,10061.37525,10726.42296,10856.57121,10877.869,10528.17313,349.0217083,327.4799375,353.2449167,414.3532917,523.8990833,18.22791036,18.77136462,18.51642844,18.00064103,16.62232225,29.99775588,29.2620014,29.65411656,28.17035076,30.19741764
2018-05-26T05:00:00Z,5/25/2018 22:00,81.74717081,81.04517236,76.72990423,77.07194149,71.91415053,10010.94729,9462.910333,9565.633958,9579.9155,9306.605958,349.5849375,336.426625,368.7808125,434.3024792,547.4416458,18.22935637,18.67654095,18.32402838,17.81916387,16.49323375,29.92940197,29.24528165,29.63548834,28.12464999,30.18804904
2018-05-26T06:00:00Z,5/25/2018 23:00,81.64867976,73.40175895,68.64794284,69.06184637,64.40990567,10050.69296,6738.409708,6795.212167,6806.6645,6665.337292,346.4549792,292.6816875,310.2466458,368.3916667,465.7708125,18.2616438,19.08055293,18.8814828,18.26961086,16.81155126,29.88850617,29.18112517,29.5048999,27.990556,29.79030331
2018-05-26T07:00:00Z,5/26/2018 0:00,81.57773859,67.12394855,62.62416472,62.81662956,58.7161759,10099.054,6059.411958,6111.715667,6125.898583,6019.560625,340.9983333,233.3225,230.8775833,267.7258542,338.17925,18.28868351,19.93076161,20.07841151,19.43588937,17.74223642,29.91880552,29.16135824,29.55938807,28.17651226,29.60756719
2018-05-26T08:00:00Z,5/26/2018 1:00,81.12539849,63.87983694,59.82211715,59.86754049,56.08156807,9946.005458,5711.348792,5765.033792,5780.31475,5680.670417,338.3492292,199.6274583,192.895,219.1700417,279.3832708,18.3011607,20.48011533,20.79976182,20.20499171,18.25073536,29.92466425,29.15102189,29.61521304,28.31427763,29.5211398
2018-05-26T09:00:00Z,5/26/2018 2:00,81.58301464,64.49177955,60.97408786,60.94647163,57.15623741,10306.32246,7023.56075,7089.864,7098.718292,6935.766542,335.8158333,187.8400833,183.2466667,207.8733333,266.4983958,18.30547133,20.6872314,21.0068666,20.37502749,18.35697036,29.91125229,29.14455225,29.63113554,28.36632094,29.50335545
2018-05-26T10:00:00Z,5/26/2018 3:00,81.91739903,65.12682894,61.81678267,61.81975388,57.93851259,10354.99171,7576.262917,7621.230458,7633.615708,7456.276292,336.69825,184.9025,183.7499792,208.0266458,267.1491667,18.33281758,20.74826138,21.00158142,20.37539025,18.36101837,29.92433912,29.15922083,29.67718867,28.40807932,29.54483901
2018-05-26T11:00:00Z,5/26/2018 4:00,82.07313911,65.52455101,62.29227672,62.3687076,58.4226457,10394.90788,7460.203542,7522.048625,7539.346667,7360.738208,335.962625,186.2641458,186.2016875,211.9091667,271.364125,18.30410335,20.74064975,20.93119691,20.32733004,18.28804402,29.96109293,29.19606839,29.69148733,28.42339529,29.55401673
2018-05-26T12:00:00Z,5/26/2018 5:00,82.15580676,67.17776063,64.1411396,64.19204956,60.09765365,10391.52321,7956.742083,8047.529042,8049.966375,7847.598917,336.3975417,191.0450208,195.0158542,222.2383542,282.6,18.29464044,20.62561403,20.72748384,20.11671034,18.20471151,29.98855611,29.20312319,29.6938123,28.39595923,29.58728917
2018-05-26T13:00:00Z,5/26/2018 6:00,82.18675898,68.15243182,65.16256467,65.21224879,61.05016745,10324.83708,9245.341917,9343.557292,9360.666417,9099.207917,336.331625,196.83,204.118375,232.7583542,293.8408542,18.32141939,20.49663332,20.46489208,19.87410248,18.04040789,30.00482839,29.19635545,29.65765899,28.36369003,29.6238533
2018-05-26T14:00:00Z,5/26/2018 7:00,82.02132799,75.40726199,72.65508617,72.69655653,68.00801067,10239.72838,10820.30458,10957.34329,10984.51913,10617.89513,335.931625,231.5800208,253.1558125,287.664125,361.2242083,18.29522411,19.89695469,19.61847673,19.13191794,17.47794194,30.04431429,29.26700915,29.69019068,28.3595377,29.89941888
2018-05-26T15:00:00Z,5/26/2018 8:00,82.0280173,79.26061276,76.1555703,76.39751953,71.30430944,10198.83646,10935.69758,11073.19883,11095.66571,10723.50717,334.7641458,271.4457917,309.2074583,352.0524375,437.7058125,18.26389263,19.34082796,18.80368038,18.37185831,16.93873526,29.96263893,29.29886279,29.66671906,28.28623576,30.11015185
2018-05-26T16:00:00Z,5/26/2018 9:00,82.03386114,81.13600823,77.64458006,77.99484891,72.7263144,10232.63121,10954.29675,11088.96838,11112.01021,10747.77488,333.9157708,300.4716667,344.4717292,398.638375,495.275,18.24418812,18.94796667,18.39987227,17.92971945,16.5794642,29.96481138,29.30427931,29.64919923,28.22735045,30.20485612
2018-05-26T17:00:00Z,5/26/2018 10:00,82.17735847,82.17748566,78.42854875,78.81818937,73.45737815,10269.40296,10965.15763,11102.45292,11129.66146,10762.90513,335.1767917,320.3224792,364.1316458,427.8275417,531.1299792,18.22448361,18.74881554,18.23163382,17.72124396,16.41450637,29.98396866,29.30371678,29.66030222,28.16953493,30.23969607
2018-05-26T18:00:00Z,5/26/2018 11:00,82.28773544,82.94711093,78.99762214,79.38419525,73.97732934,10248.319,10941.23992,11081.79038,11101.07642,10737.89725,338.384875,336.3975,380.1082917,447.0941458,556.344125,18.21155774,18.60173033,18.10702513,17.61879646,16.28885535,29.97533022,29.30534352,29.66473491,28.1567098,30.27716326
2018-05-26T19:00:00Z,5/26/2018 12:00,82.32369718,83.33946253,79.24904173,79.63357447,74.20497762,10258.03913,10958.33342,11100.51108,11130.1915,10759.01558,340.2083542,347.1775417,390.4183333,459.2250208,571.9825833,18.22060919,18.49171241,18.00752791,17.52917804,16.25244449,29.98655136,29.29744108,29.64289681,28.15314651,30.3055763
2018-05-26T20:00:00Z,5/26/2018 13:00,82.34382597,83.75150773,79.55553821,79.92928192,74.4979947,10242.37258,10974.87188,11116.51771,11140.09338,10774.28713,347.19675,355.9733333,399.1792708,468.8241875,586.7749167,18.19926323,18.41323456,17.9893623,17.53549119,16.25367067,29.95507654,29.28958777,29.61767038,28.13748995,30.33611393
2018-05-26T21:00:00Z,5/26/2018 14:00,82.33530351,83.86451717,79.55104241,79.9241179,74.52341881,10187.04708,10860.33571,10983.74875,11006.92475,10656.80125,351.5832917,364.7775417,406.0708125,478.0491458,600.9883542,18.18279987,18.40515328,18.0012917,17.51622072,16.26032009,29.93070892,29.26423944,29.61485508,28.12669967,30.34349004
2018-05-26T22:00:00Z,5/26/2018 15:00,82.31321521,83.80796078,79.41135037,79.79267881,74.42381136,10182.43913,10774.93038,10893.60642,10924.49729,10575.03475,354.7258333,369.8549167,407.7073958,480.8189583,606.2616875,18.20215861,18.33957569,18.00454269,17.5225693,16.25410116,29.91049518,29.2282462,29.58737695,28.1132708,30.34452401
2018-05-26T23:00:00Z,5/26/2018 16:00,82.29022595,81.60615033,77.01665559,77.45270746,72.22188076,10179.56208,9557.284083,9670.161417,9695.828667,9404.010875,357,360.7616667,396.6125417,467.6292917,598.8543958,18.20607589,18.414637,18.09263503,17.61558105,16.25600364,29.76171335,29.22551731,29.52678336,28.07152604,30.218374
2018-05-27T00:00:00Z,5/26/2018 17:00,82.29726168,76.94084696,72.251351,72.61663339,67.75210506,10176.54796,9017.366542,9118.141833,9132.471375,8866.213625,358.9199792,320.3025417,339.9657917,400.5742083,520.2139167,18.20942877,18.8407279,18.64346727,18.11860886,16.56443593,29.72966029,29.2009797,29.49099211,28.06316823,29.93315053
2018-05-27T01:00:00Z,5/26/2018 18:00,82.26370798,80.23471196,76.09185363,76.24423405,71.27057666,10187.71546,10865.57375,10995.21675,11023.21104,10660.85583,358.9207708,317.1533542,337.0416458,387.735875,493.9583542,18.2424591,18.93267853,18.75996629,18.34189655,16.80106604,29.73208825,29.27484282,29.6068425,28.23879504,30.17865244
2018-05-27T02:00:00Z,5/26/2018 19:00,82.2354336,82.6438643,78.48121056,78.77334901,73.54461346,10199.61383,10941.01913,11062.96792,11092.60725,10731.22917,358.4101458,342.735,375.790125,431.2766875,545.0033542,18.26193928,18.68618533,18.35872118,17.9708829,16.57751697,29.72197968,29.29266036,29.62353852,28.23808984,30.33145511
2018-05-27T03:00:00Z,5/26/2018 20:00,81.99238423,83.28279447,78.99749354,79.3650061,74.0556414,10121.26704,10927.53092,11053.92579,11082.246,10727.27683,356.5432708,358.1807917,395.6732708,460.735125,583.1549167,18.27108164,18.52581098,18.17141833,17.76731941,16.40491185,29.71904533,29.29970576,29.61014449,28.20449536,30.36728932
2018-05-27T04:00:00Z,5/26/2018 21:00,81.76521636,83.59476056,79.2147949,79.55460142,74.26941498,10152.03592,10894.59342,11029.06871,11023.666,10701.46367,355.0557708,366.2674167,403.9208333,469.7648958,605.6917083,18.29235832,18.42468776,18.1125207,17.73347468,16.31420858,29.68348257,29.3033079,29.59397824,28.17750898,30.33913244
2018-05-27T05:00:00Z,5/26/2018 22:00,81.59400912,82.28448941,77.79095676,78.21359344,72.92104404,10101.67475,10024.88338,10152.06813,10171.60283,9863.18025,353.3517292,367.3392083,402.1082708,468.9525417,607.2715833,18.31363499,18.41803491,18.08971923,17.7171742,16.29154173,29.66782399,29.28471775,29.54700857,28.13229749,30.24700323
2018-05-27T06:00:00Z,5/26/2018 23:00,81.51219472,77.33117798,72.60838069,73.06725804,68.07602596,10129.14183,8318.897583,8410.5575,8424.325333,8200.335708,352.2575,330.2000417,353.2550208,414.309,546.4683542,18.33491167,18.7398565,18.49988057,18.03101378,16.46169215,29.64864279,29.24286688,29.47085691,28.06404454,29.92852703
2018-05-27T07:00:00Z,5/27/2018 0:00,81.61895042,71.08965727,66.40533612,66.75497494,62.23331208,10235.91421,6874.783333,6948.819208,6961.954458,6804.967458,350.6174375,273.296625,277.234125,321.1259167,413.59175,18.33622814,19.41389295,19.41954223,18.91384442,17.21524578,29.62883848,29.22227328,29.46827559,28.13923179,29.71727916
2018-05-27T08:00:00Z,5/27/2018 1:00,81.70438494,67.79432296,63.5232371,63.69083993,59.53170338,10237.17558,6928.308542,6994.975,7009.944042,6854.528917,349.8301042,233.6583333,227.6975625,259.6008125,333.5032917,18.32642984,19.96051098,20.21757513,19.704937,17.83278478,29.61753171,29.20896879,29.55149083,28.29735762,29.65026398
2018-05-27T09:00:00Z,5/27/2018 2:00,81.73174546,67.84804555,64.07018863,64.12161291,60.04766216,10220.57829,8242.945875,8333.228542,8347.213042,8127.122167,348.9557083,218.1292083,213.4541875,241.0558125,312.1658958,18.30935231,20.22095224,20.48223553,19.99605521,18.0051358,29.63119295,29.24358051,29.58875907,28.3729942,29.66308227
2018-05-27T10:00:00Z,5/27/2018 3:00,81.68036334,74.32839256,71.12268771,71.09735948,66.59216551,10193.07342,10745.83238,10872.08979,10883.29779,10539.617,345.5900833,239.4991667,247.8341667,278.2566875,359.9333125,18.30568479,19.92338736,19.9504198,19.49724528,17.66451079,29.64826097,29.31257153,29.64273237,28.41900843,29.9009712
2018-05-27T11:00:00Z,5/27/2018 4:00,81.68341763,78.88326432,75.51558451,75.72161371,70.72091783,10237.2215,10826.49967,10958.55433,10969.05221,10623.66871,345.18425,280.3525208,304.78325,344.5691458,440.4683542,18.28147086,19.35006964,19.0622517,18.68530191,17.08815668,29.58360985,29.33546908,29.63474141,28.35373338,30.1211503
2018-05-27T12:00:00Z,5/27/2018 5:00,81.86469123,80.8717803,77.2309684,77.55367526,72.33871946,10284.91167,10957.51413,11091.83071,11108.77496,10750.46363,344.3890625,308.5708542,340.8951042,391.6858958,500.0316875,18.26464618,18.9723214,18.61931591,18.20189603,16.70409128,29.55306124,29.33000695,29.61841081,28.28516135,30.19993667
2018-05-27T13:00:00Z,5/27/2018 6:00,81.81642533,81.91684466,78.04736605,78.43320696,73.08395548,10206.68913,10706.13513,10840.43033,10855.67521,10512.57467,348.8358542,328.535,364.9149375,422.889125,537.6491042,18.24440709,18.71138837,18.3452713,17.90229197,16.49079229,29.51096317,29.31930886,29.60777784,28.21660845,30.22532233
2018-05-27T14:00:00Z,5/27/2018 7:00,81.60049594,79.3770609,75.16948947,75.62747828,70.42901637,10187.16942,9584.213792,9701.567625,9716.774,9431.522042,349.7741667,326.399125,356.2192083,415.6024792,527.7908125,18.21410473,18.65859014,18.37486274,17.88891917,16.44918026,29.49406706,29.30057723,29.54955374,28.14212072,30.14143981
2018-05-27T15:00:00Z,5/27/2018 8:00,81.79745092,76.63389001,72.34044418,72.72176882,67.81296549,10261.87642,9010.837167,9106.521208,9126.294958,8870.804042,348.7075208,302.4958125,320.8099583,372.1592083,473.2475625,18.20539522,18.92011094,18.72456723,18.2395668,16.69729989,29.49762881,29.28956189,29.52968507,28.14419961,30.01994992
2018-05-27T16:00:00Z,5/27/2018 9:00,81.87324915,75.24004795,71.09552684,71.35657034,66.62564488,10217.29946,9252.139625,9352.513542,9374.982792,9112.308375,348.5991458,283.5758542,295.9417083,340.2632917,431.6508125,18.19711835,19.14933791,19.05358056,18.56297237,16.95454881,29.50044072,29.29226078,29.51478693,28.18029,29.96097343
2018-05-27T17:00:00Z,5/27/2018 10:00,81.94777015,76.41297163,72.4820653,72.68312754,67.8606463,10240.52033,10023.29004,10143.39954,10165.56958,9851.253875,347.9532917,280.7891875,294.0899375,337.7050208,429.4091667,18.1783678,19.1988763,19.10614817,18.64846497,16.94380086,29.50980471,29.33220102,29.57683424,28.25491513,30.00891944
2018-05-27T18:00:00Z,5/27/2018 11:00,81.98464027,80.03902453,76.27519631,76.47417622,71.37834664,10253.54125,10882.33508,11005.91729,11039.83371,10683.3035,346.3775417,300.8433125,325.4875625,372.0008542,472.9383333,18.20985694,19.01762746,18.74267089,18.33918317,16.79743927,29.51790172,29.36284558,29.61048139,28.27495775,30.15216736
2018-05-27T19:00:00Z,5/27/2018 12:00,82.00257031,81.71781587,77.7897995,78.10630242,72.79854677,10234.5645,10817.28692,10951.66583,10978.20446,10625.46038,345.6824792,325.1283333,358.4583333,413.3041458,524.788375,18.25897844,18.73292848,18.39590631,17.96880564,16.53858385,29.53350951,29.36330751,29.60529998,28.23649391,30.25958304
2018-05-27T20:00:00Z,5/27/2018 13:00,81.97343451,81.85340849,77.72462414,78.10004773,72.75444146,10178.66608,10520.56004,10648.99463,10672.85371,10331.34171,346.7075417,338.3183542,373.3232292,432.0808333,548.9298958,18.28236594,18.62230149,18.28674786,17.82156156,16.41429336,29.52820396,29.35679807,29.59287263,28.22988855,30.2806725
2018-05-27T21:00:00Z,5/27/2018 14:00,82.06269918,82.19678636,77.99453788,78.35225073,73.01128281,10209.44808,10744.19725,10866.72079,10887.76458,10542.51875,347.3157917,345.5883333,378.6875417,438.489125,559.3341667,18.32649559,18.53753711,18.18867465,17.79173267,16.37938831,29.54848604,29.3430116,29.58696775,28.21056725,30.28598339
2018-05-27T22:00:00Z,5/27/2018 15:00,82.20034021,82.82406078,78.54952742,78.91379868,73.55779286,10182.62596,10745.87804,10863.22767,10893.31871,10547.89375,351.453375,356.025,392.0600208,453.0500833,579.9717708,18.33701551,18.47382921,18.17401214,17.75058408,16.37960281,29.55670194,29.33346019,29.59155303,28.20191284,30.32981955
2018-05-27T23:00:00Z,5/27/2018 16:00,82.23209391,83.22326194,78.8603656,79.24925317,73.85724082,10169.15063,10758.76313,10885.53496,10905.13488,10565.24508,352.4225208,365.8891458,401.3408333,464.5348542,600.0223958,18.39929027,18.4295428,18.15789996,17.69168526,16.35066732,29.60449504,29.3166471,29.57359661,28.19035648,30.35978223
2018-05-28T00:00:00Z,5/27/2018 17:00,82.33177339,83.16097293,78.72334637,79.13499348,73.74049895,10194.18517,10663.71942,10780.31404,10807.58338,10470.95838,353.0349792,372.5708333,403.353375,468.5211458,605.6249792,18.39999962,18.41827569,18.13035663,17.69925976,16.3436878,29.62753627,29.29974137,29.55390848,28.17907022,30.35904456
2018-05-28T01:00:00Z,5/27/2018 18:00,82.37846409,83.14210167,78.68192082,79.09559602,73.70081399,10211.66967,10684.2355,10803.30842,10826.84658,10496.24604,354.4365833,374.1341458,403.2948958,469.1188542,606.46,18.4124448,18.38794633,18.14024087,17.78151497,16.36588689,29.62115801,29.27667642,29.52833083,28.16581646,30.35134967
2018-05-28T02:00:00Z,5/27/2018 19:00,82.26272599,82.5891693,78.07226526,78.5124202,73.11911452,10128.4187,10202.929,10317.30767,10336.18191,10018.32879,356.1357477,372.1443356,401.0819676,465.4884606,606.1131597,18.43668726,18.43577463,18.22793031,17.8179848,16.40884724,29.62334612,29.28515647,29.50728103,28.15667398,30.32959471
2018-05-28T03:00:00Z,5/27/2018 20:00,82.09045977,78.85661724,74.19325885,74.67126588,69.45972583,10201.77328,8958.061565,9064.18512,9077.583676,8815.789176,356.9332222,345.3004074,364.531875,425.5536389,566.8985833,18.41304929,18.66378665,18.52889724,18.07863688,16.48659332,29.58560835,29.25684644,29.49801093,28.14300596,30.05352265
2018-05-28T04:00:00Z,5/27/2018 21:00,82.07805195,72.96569306,68.26213292,68.6860571,63.86883903,10256.87424,7218.624519,7306.126352,7320.298593,7152.567444,356.0612593,294.0526574,297.468037,345.2191667,455.1075278,18.41765636,19.23868944,19.28747333,18.79946635,17.02604435,29.55951217,29.23778884,29.48834032,28.19681922,29.81954711
2018-05-28T05:00:00Z,5/27/2018 22:00,81.87395897,73.83462194,69.79364991,69.9303555,65.23961125,10118.29634,9778.010685,9888.042454,9901.053958,9605.741134,354.0068958,268.533794,268.2872106,305.245713,396.1395625,18.42842942,19.59027346,19.73116809,19.30648837,17.49163808,29.56015738,29.27836212,29.56576732,28.34815097,29.94412193
2018-05-28T06:00:00Z,5/27/2018 23:00,81.96692223,75.07298984,71.0997898,71.37095972,66.51510597,10230.74779,8884.942,8980.689667,9003.963625,8748.455375,353.00925,279.3799583,285.6666875,325.2274583,422.6424792,18.42791652,19.43251415,19.50264981,19.03715318,17.32376908,29.55247341,29.25270139,29.58493164,28.35923462,30.01126727
2018-05-28T07:00:00Z,5/28/2018 0:00,82.03203559,70.26098973,66.060344,66.42814495,61.83816904,10293.05583,6770.175833,6834.335542,6846.896292,6694.235667,352.86075,256.5574583,258.2899583,296.6375417,382.7682917,18.423476,19.67511898,19.80926038,19.30805523,17.49620292,29.5510773,29.25287659,29.54066669,28.28703292,29.81165827
2018-05-28T08:00:00Z,5/28/2018 1:00,81.96211729,65.27976324,61.24662204,61.47582287,57.30416781,10212.42521,6210.5865,6272.261458,6281.018583,6152.906042,352.0941875,217.4475208,211.3416458,240.8825,310.2883958,18.41578805,20.24391504,20.60024715,20.0526531,18.1084926,29.52057407,29.24172854,29.5506535,28.34868336,29.62729464
2018-05-28T09:00:00Z,5/28/2018 2:00,81.76688139,65.69613824,62.17963332,62.25284242,58.16643375,10234.28671,7181.395667,7254.218542,7259.878,7084.822375,347.9316458,203.0850208,197.4842083,223.2183125,289.4666458,18.40933292,20.52014021,20.90721304,20.35125537,18.32792455,29.518377,29.23711206,29.57744175,28.41428185,29.59274677
2018-05-28T10:00:00Z,5/28/2018 3:00,81.79892734,65.33356916,61.97519917,62.07126453,57.99040404,10288.3165,7396.347417,7476.959417,7484.180625,7301.160292,347.1333958,197.51,195.2141667,219.9041875,286.0283125,18.4038604,20.59582775,20.88554226,20.42880674,18.28708464,29.52400171,29.26889236,29.59307486,28.41096107,29.58323381
2018-05-28T11:00:00Z,5/28/2018 4:00,81.86768758,68.07169046,64.99973818,65.06864407,60.81597727,10260.97038,8900.419708,9000.16475,9012.09625,8757.976042,346.1198958,202.9332917,204.8391875,231.0641667,300.310875,18.39776207,20.54775684,20.73530732,20.24309841,18.1926437,29.5263976,29.34180577,29.63394953,28.45912813,29.6781975
2018-05-28T12:00:00Z,5/28/2018 5:00,81.87636767,73.48427807,70.59771027,70.68830062,66.01478868,10290.38783,10490.99204,10616.72958,10631.99071,10309.58729,344.8958958,230.8800625,243.7891875,274.2625208,355.7166875,18.40561821,20.07833537,20.01775268,19.60182545,17.71228352,29.53106109,29.38409091,29.63716665,28.45070022,29.87165415
2018-05-28T13:00:00Z,5/28/2018 6:00,81.95973313,78.16494483,75.08982634,75.34010641,70.20819027,10244.07738,10773.96417,10914.00292,10928.91958,10581.28558,345.0191458,271.3591458,297.6900208,334.1342083,427.6666042,18.39147953,19.49849619,19.1946741,18.85742112,17.19330832,29.54517565,29.39939755,29.6148724,28.4056137,30.11076804
2018-05-28T14:00:00Z,5/28/2018 7:00,81.6746937,79.03464366,75.53678012,75.89008561,70.65050084,10165.83692,10347.36083,10488.13363,10001.17717,10163.9105,344.1458125,296.3450208,327.669125,372.1407917,476.325125,18.37034123,19.12933652,18.79065187,18.43855153,16.86643051,29.53654204,29.41372822,29.60013771,28.33235719,30.18440307
2018-05-28T15:00:00Z,5/28/2018 8:00,81.67735764,80.48256459,75.4035873,71.05876385,71.85317982,10153.79533,10664.95971,10333.12371,8964.74925,10476.41571,343.0807917,313.1249792,334.0975417,346.9874792,506.4715,18.36240942,18.93666925,18.71314478,18.61978641,16.70571944,29.51653416,29.37045888,29.5809497,28.23066075,30.22819913
2018-05-28T16:00:00Z,5/28/2018 9:00,81.48698994,80.48903885,76.04368862,74.82222706,71.66630384,10064.69579,10389.21621,10513.67854,10539.34033,10209.58075,343.6966875,324.2758125,343.3407292,353.4374792,521.0191875,18.39417161,18.80816743,18.62924543,18.62412801,16.58302087,29.52122024,29.34630403,29.58581039,28.33922762,30.27240879
2018-05-28T17:00:00Z,5/28/2018 10:00,81.52477244,80.57067337,76.34125932,76.07946445,71.64993684,10145.72758,10370.56775,10494.37275,10520.66096,10190.00821,345.3442708,331.4666875,351.2275833,381.2166458,524.2550417,18.34671123,18.68599976,18.55743791,18.33420378,16.55000114,29.50295297,29.32912786,29.58762863,28.32554314,30.27922373
2018-05-28T18:00:00Z,5/28/2018 11:00,81.79437498,80.65193189,76.45476265,76.49229706,71.65346305,10191.82533,10350.29275,10474.72308,10504.12013,10172.80192,346.3166875,333.3666042,355.6367083,396.1350417,527.0183542,18.35765916,18.66248608,18.54373892,18.2140547,16.55000114,29.50420207,29.31902826,29.58243722,28.3101689,30.28318548
2018-05-28T19:00:00Z,5/28/2018 12:00,81.88546009,80.70206233,76.50439976,76.68779334,71.64662201,10173.08108,10363.6875,10494.53129,10512.52258,10188.45263,348.2073958,333.9225417,358.6490417,404.0816875,529.7508542,18.32877088,18.67992801,18.46929873,18.15978135,16.55000114,29.51070142,29.33984754,29.57283348,28.28449572,30.28983446
2018-05-28T20:00:00Z,5/28/2018 13:00,81.92080996,81.76224914,77.59720798,77.84242038,72.64273259,10192.80913,10750.36896,10883.67417,10903.11413,10564.84192,349.7517083,340.86,369.398375,419.315,546.614125,18.32689537,18.68881757,18.40627831,18.07129481,16.54118339,29.51092799,29.35979373,29.57943437,28.27470274,30.31023683
2018-05-28T21:00:00Z,5/28/2018 14:00,81.95720409,83.03258976,78.77854348,79.14608033,73.83662286,10231.52733,11015.44562,11108.67413,11146.71825,10870.7976,351.7957037,357.0431343,390.2804468,444.4125394,578.0947037,18.34479885,18.5759954,18.28010159,17.94195811,16.46477361,29.37311352,29.36954016,29.56564591,28.25967206,30.36336685
2018-05-28T22:00:00Z,5/28/2018 15:00,82.74908821,85.13173774,80.47820537,80.8992169,76.06044689,10442.33178,11441.36227,11449.94486,11464.99413,11297.09529,357.5097824,378.8069074,417.6741157,468.046912,622.4535394,18.36632292,18.40860512,18.06184762,17.83279457,16.34614006,29.36472017,29.3709632,29.5397678,28.27090373,30.50176655
2018-05-28T23:00:00Z,5/28/2018 16:00,83.21250284,86.35270356,81.32491613,81.83868844,77.07939945,10483.24496,11448.33767,11452.79671,11473.22,11309.09029,363.88,401.2699375,439.1308542,494.5756875,669.7516875,18.35831202,18.24094139,17.94424206,17.72943765,16.22967129,29.35792359,29.3100976,29.46460858,28.28627863,30.57076512
2018-05-29T00:00:00Z,5/28/2018 17:00,83.45949195,86.68571134,81.49016236,82.08066044,77.15953451,10450.64642,11243.99267,11283.89679,11304.629,11045.17621,368.6,414.1367083,448.8825,502.0283542,698.3476042,18.36465267,18.16489607,17.88938217,17.71818857,16.17692826,29.27553742,29.28229199,29.39675295,28.27172931,30.53829446
2018-05-29T01:00:00Z,5/28/2018 18:00,83.73652527,83.67048203,78.26933399,78.95516482,73.80014442,10540.15879,10041.6155,10055.76871,10077.66413,9794.397625,372.4291458,401.0633333,428.596625,483.0240833,690.539875,18.336505,18.25454255,18.03381464,17.80122017,16.17548271,29.20565657,29.23259824,29.30451187,28.22544522,30.2501281
2018-05-29T02:00:00Z,5/28/2018 19:00,83.84254193,83.13975965,77.86171902,78.48420613,73.15086081,10487.0815,10867.79179,10883.44588,10909.66758,10584.84867,370.7300417,378.2183333,392.2817292,443.8359375,623.4408958,18.32942533,18.41459968,18.36677692,18.08699591,16.3576591,29.18136508,29.22387982,29.3178502,28.25836103,30.16501749
2018-05-29T03:00:00Z,5/28/2018 20:00,83.71175825,85.1500473,79.99324351,80.56304241,75.05073496,10469.32246,11487.66213,11505.83838,11506.73983,11191.21038,369.4966667,382.6083125,399.9466875,449.0149792,602.9732917,18.33187453,18.43837198,18.35398663,18.06929117,16.50348552,29.16861676,29.26652235,29.34992878,28.33028331,30.3684722
2018-05-29T04:00:00Z,5/28/2018 21:00,83.76337809,86.67342099,81.35018521,81.91708227,76.71060649,10466.0385,11478.68404,11482.73563,11456.07929,11284.48754,369.0208125,402.4466667,427.0483333,478.5482292,635.756625,18.3676566,18.3301823,18.17040843,17.89701915,16.40386642,29.13474232,29.26972952,29.37191006,28.34737247,30.53367608
2018-05-29T05:00:00Z,5/28/2018 22:00,83.55278772,86.73082401,81.37961785,81.74055776,76.95701515,10333.54721,11271.49071,11316.86313,11218.98467,11154.42196,368.3074792,412.6575208,436.1433125,490.215875,666.3750833,18.40343866,18.28230171,18.06768969,17.79488895,16.28489694,29.12101514,29.26285039,29.38388153,28.32949099,30.55224022
2018-05-29T06:00:00Z,5/28/2018 23:00,83.08847325,85.43189505,80.00845521,80.15038499,75.87986147,10248.7935,10760.72288,10827.37317,10657.40613,10675.73954,364.5816875,407.8266458,429.9883125,479.9350417,678.1108333,18.4185035,18.25789877,18.06150687,17.83301544,16.259902,29.08045996,29.2363588,29.35603346,28.2876128,30.46210473
2018-05-29T07:00:00Z,5/29/2018 0:00,82.82644022,85.3951761,80.11503327,79.97391721,76.03246864,10294.5065,11184.039,11233.01079,11072.32954,11116.18271,359.9650417,396.5816875,417.1500417,460.2008542,663.4408125,18.41418128,18.30169578,18.13610584,17.92558635,16.23704116,29.06826802,29.21230016,29.33076733,28.27478674,30.40550154
2018-05-29T08:00:00Z,5/29/2018 1:00,82.82481123,86.14292983,80.73769684,80.67726566,76.86063208,10339.5385,11309.12742,11326.37475,11199.23621,11244.43654,354.5398958,396.9441458,417.3674583,458.9975,663.5049792,18.45983307,18.30315678,18.17328853,17.963942,16.24689057,29.07527652,29.23134221,29.36515739,28.30293107,30.4648912
2018-05-29T09:00:00Z,5/29/2018 2:00,82.85094001,86.24864998,80.72823047,80.90882576,77.07469511,10375.01829,11227.184,11217.55304,11196.38167,11198.39367,352.8800625,396.2208542,415.7850417,458.5024583,665.5359167,18.47520085,18.36297832,18.1876842,17.97614233,16.23790259,29.1085104,29.24179693,29.38028317,28.34271136,30.52333703
2018-05-29T10:00:00Z,5/29/2018 3:00,82.74359347,86.05568471,80.46162045,80.8783831,76.9694803,10245.10929,11166.036,11169.61196,11142.71163,11143.73392,352.0158542,397.0983542,415.0708125,458.6208125,666.4016042,18.47176376,18.38494695,18.17970016,17.95758122,16.21430452,29.11264849,29.21830404,29.35840094,28.31991522,30.50286358
2018-05-29T11:00:00Z,5/29/2018 4:00,83.08139652,85.87138946,80.29440014,80.78917298,76.83782853,10519.7585,11147.82379,11152.32017,11117.81,11119.53321,349.7008542,394.7774167,411.8066667,457.9633333,665.4415833,18.48073465,18.36758956,18.18105871,17.91334897,16.24297608,29.10812331,29.20785178,29.35864167,28.28887011,30.48079947
2018-05-29T12:00:00Z,5/29/2018 5:00,82.86458462,85.76674847,80.19591456,80.6903542,76.76277532,10226.758,11128.84175,11140.66833,11098.29446,11112.18063,349.8365417,392.3492292,407.5142083,458.1975417,664.5824583,18.46890339,18.35023218,18.20909203,17.90187643,16.23228477,29.10644505,29.20625864,29.35281419,28.26987452,30.45566829
2018-05-29T13:00:00Z,5/29/2018 6:00,83.15182736,85.7287887,80.15919673,80.64868486,76.74090796,10556.05613,11169.71696,11171.27504,11161.49692,11152.36979,350.4967083,389.3849583,405.324125,456.5966458,657.7009792,18.42235241,18.33287479,18.2438041,17.87879432,16.21998964,29.1026444,29.21061799,29.35044568,28.26530008,30.44948756
2018-05-29T14:00:00Z,5/29/2018 7:00,83.31543345,85.54386531,80.02344476,80.53348766,76.62231496,10406.14713,11071.26754,11100.10575,11068.27071,11069.48075,351.3117083,385.7575,401.346625,450.7975417,649.3574792,18.43199389,18.31738356,18.27851617,17.90771342,16.20769451,29.1018068,29.2133168,29.33650127,28.26918448,30.44024315
2018-05-29T15:00:00Z,5/29/2018 8:00,83.10443427,85.12575799,79.61834286,80.09580946,76.2038717,10380.80458,10915.82496,10930.21067,10902.83042,10912.09038,353.2250417,380.4767292,394.6725625,443.4932708,636.8232083,18.42325728,18.3347554,18.25299243,17.94750652,16.21525678,29.06817641,29.21909943,29.33398256,28.26663092,30.4332273
2018-05-29T16:00:00Z,5/29/2018 9:00,82.3699259,84.57606534,79.04587984,79.64403303,75.74979479,9920.477208,10794.02617,10804.15308,10818.67988,10816.42317,344.6290625,373.7590833,388.5075208,436.9224792,624.9501042,18.43035062,18.41760199,18.2863242,17.98575154,16.2542321,29.04083762,29.2226696,29.32593253,28.26164521,30.41880998
2018-05-29T17:00:00Z,5/29/2018 10:00,76.85358209,84.40598438,78.90691207,79.54291833,75.65890467,2118.307042,10800.23225,10802.49883,10825.74446,10826.41538,128.208375,368.7075625,383.0565833,431.6784375,617.035,17.68768495,18.48195303,18.39212542,18.03484408,16.28942223,30.31977385,29.20732942,29.32182317,28.2670307,30.40149533
2018-05-29T18:00:00Z,5/29/2018 11:00,69.01141526,84.11428965,78.63315075,79.31778254,75.42890128,1723.487917,10384.57575,10389.97442,10415.13013,10405.82538,74.4033125,367.0857708,381.7600208,431.1482708,615.2583542,18.18619918,18.47425215,18.39999962,18.07983001,16.29798397,36.20161308,29.21830209,29.33191717,28.29052086,30.41053078
2018-05-29T19:00:00Z,5/29/2018 12:00,76.49023602,81.74822655,76.27096414,76.97754206,73.07677243,10435.92438,9989.37025,10005.17488,10022.75858,10018.16021,263.8716667,351.1975,359.8925,408.3566042,588.0590417,19.4042567,18.60533999,18.57130503,18.21875276,16.39186953,28.99961593,29.20312685,29.3195388,28.28234416,30.26233181
2018-05-29T20:00:00Z,5/29/2018 13:00,81.67284233,76.57290065,71.0366466,71.80688618,67.813261,10524.05225,7306.572083,7322.664042,7333.410125,7327.577083,299.0141875,318.4450625,318.3741875,363.655,517.4067292,19.01764688,18.94867897,19.03821189,18.61054003,16.69257069,29.10169415,29.17651958,29.29775443,28.27050114,30.03701484
2018-05-29T21:00:00Z,5/29/2018 14:00,82.93296425,73.35033327,68.37174084,68.85885503,65.06677971,10496.80046,9303.977167,9313.365958,9324.855042,9323.688,320.46425,270.0183333,261.160875,294.545875,402.90425,18.80586427,19.57299024,19.86852164,19.45608655,17.43983197,29.16220464,29.16724708,29.36761822,28.393918,29.97902818
2018-05-29T22:00:00Z,5/29/2018 15:00,83.58524733,79.18847844,74.66049804,75.06694891,71.40856536,10497.71046,10749.66421,10763.74579,10786.37538,10784.60575,333.7532708,287.3682708,290.1524583,323.514125,444.0608958,18.67365765,19.44380144,19.49618441,19.15514634,17.26813522,29.17356773,29.25547981,29.44917746,28.46485575,30.27700082
2018-05-29T23:00:00Z,5/29/2018 16:00,84.07900785,81.85422649,77.13970311,77.71567597,73.97634436,10538.78975,10874.90721,10890.68733,10913.3025,10908.96242,341.9625,318.4100833,331.1133333,371.79425,512.649125,18.61653987,19.07693169,18.9908623,18.65652607,16.88712765,29.20289524,29.28890847,29.4422264,28.43540091,30.43683621
2018-05-30T00:00:00Z,5/29/2018 17:00,84.40157425,83.09684717,78.16137627,78.84039688,75.05348818,10486.8515,10890.43733,10907.48436,10928.2602,10921.54775,348.3460509,340.9825463,358.4226528,404.8047014,563.3200949,18.61625544,18.84225919,18.71724348,18.37984951,16.63674587,29.22185103,29.29442599,29.42861733,28.42517195,30.51672859
2018-05-30T01:00:00Z,5/29/2018 18:00,84.44994628,83.71917553,78.65061165,79.36483617,75.56341589,10479.0197,10903.21893,10922.04758,10945.83596,10938.56132,352.8052593,355.5970741,374.5943333,423.8561296,599.2866991,18.61716373,18.71959743,18.58088252,18.23498987,16.51011201,29.2254636,29.28852448,29.42422135,28.39900011,30.50062723
2018-05-30T02:00:00Z,5/29/2018 19:00,84.5867811,84.14364897,78.97246539,79.70015214,75.87678332,10473.67866,10899.54607,10918.76307,10940.71555,10934.68772,355.0348634,364.4894977,383.3854444,434.4123148,618.6939144,18.58218123,18.64641922,18.47503961,18.12777654,16.45538507,29.24450693,29.27895886,29.41177813,28.37033161,30.50572629
2018-05-30T03:00:00Z,5/29/2018 20:00,84.46355287,84.36863955,79.1107749,79.83733511,75.99744247,10396.09071,10899.897,10914.72329,10936.79738,10938.26763,348.1749792,369.1716458,387.2059583,439.9632917,624.84425,18.60652504,18.55439478,18.43245721,18.0979258,16.4006595,29.26881166,29.27872054,29.40304297,28.35454257,30.52793209
2018-05-30T04:00:00Z,5/29/2018 21:00,84.32410961,84.47897351,79.13663218,79.86076645,76.00481297,10375.27917,10858.80329,10874.6225,10893.07771,10889.27196,339.269125,373.5832708,388.7607292,441.5458125,626.462375,18.64819917,18.52310304,18.39262318,18.06835984,16.34838331,29.30422713,29.27393142,29.39398283,28.34659293,30.52045778
2018-05-30T05:00:00Z,5/29/2018 22:00,83.86562067,84.46792072,79.10944955,79.81903731,75.96017256,10161.39379,10851.34521,10857.86208,10872.93988,10862.9665,336.8650208,374.0007708,388.6433125,441.4767083,626.0751458,18.65716008,18.50345641,18.33022625,17.99175415,16.29598066,29.28572361,29.24348539,29.36406708,28.32153442,30.47482809
2018-05-30T06:00:00Z,5/29/2018 23:00,83.53489904,84.11767632,78.73812232,79.48148549,75.59880888,10194.81025,10616.05158,10629.44733,10652.49138,10654.82396,331.6940833,369.8359167,388.1666458,440.4724583,625.5599375,18.68085853,18.49010185,18.32128142,17.99395118,16.29968173,29.2761287,29.2283369,29.33793203,28.30101073,30.44039818
2018-05-30T07:00:00Z,5/30/2018 0:00,83.67952812,82.56397762,77.15471028,77.89598164,73.99782305,10359.88021,10126.0965,10140.66013,10160.48833,10153.81442,329.2409375,356.5857917,369.9891875,419.5817083,599.955875,18.68359042,18.54753342,18.47485615,18.0954512,16.29641346,29.26320727,29.21459918,29.32643191,28.30638828,30.33633052
2018-05-30T08:00:00Z,5/30/2018 1:00,84.19509627,81.77278731,76.47435804,77.14029238,73.28038233,10449.93796,10514.07863,10522.54838,10548.54308,10543.35583,330.51,341.7600417,349.9875833,396.1891875,562.2240625,18.63973336,18.654276,18.62453636,18.2884838,16.42589662,29.30693303,29.21933777,29.33201279,28.32404001,30.28432406
2018-05-30T09:00:00Z,5/30/2018 2:00,84.60874283,82.84862204,77.61756499,78.27571664,74.42751358,10491.13692,10672.29242,10681.0785,10701.28863,10698.67029,332.8433333,341.333375,350.4549375,396.2633125,555.17425,18.62783164,18.65816926,18.65230543,18.26645765,16.46744297,29.35572256,29.31077888,29.41207767,28.35408881,30.42682871
2018-05-30T10:00:00Z,5/30/2018 3:00,84.72852288,83.38337546,78.13573173,78.82251948,74.96439443,10486.20121,10748.86563,10756.116,10779.98638,10770.67442,334.596625,345.4557917,357.3425,404.2391875,564.6391667,18.61524534,18.64812417,18.58152271,18.22234067,16.40814876,29.34988516,29.33377444,29.42123384,28.3706918,30.48099967
2018-05-30T11:00:00Z,5/30/2018 4:00,84.893986,83.85839555,78.60203199,79.30626048,75.44621295,10514.12054,10877.24742,10887.32575,10912.88642,10901.57129,335.7783333,351.9925,363.1374375,411.2624375,575.076625,18.58263683,18.55314775,18.49901873,18.14876348,16.3995561,29.31402961,29.33196637,29.42502667,28.37192616,30.5109196
2018-05-30T12:00:00Z,5/30/2018 5:00,85.00029102,84.33029434,79.04411274,79.74559195,75.89092088,10493.47792,10909.37546,10917.6935,10940.84796,10928.58988,336.8933542,358.3932917,368.45175,418.2216667,585.4050833,18.53892887,18.45340577,18.40756142,18.06149393,16.36452054,29.24641316,29.31582169,29.4237174,28.36837359,30.53326466
2018-05-30T13:00:00Z,5/30/2018 6:00,85.08687178,84.45299363,79.11456552,79.80585326,75.95540226,10521.56192,10857.93608,10868.55954,10895.37579,10878.47588,336.7233125,359.4325208,369.8799583,420.7558958,590.7165833,18.50343029,18.44861727,18.38268911,17.98751015,16.26717179,29.23085735,29.31578166,29.43276721,28.3728005,30.52736396
2018-05-30T14:00:00Z,5/30/2018 7:00,85.16237067,84.26501552,78.92734824,79.61800452,75.7518553,10507.01958,10784.77379,10796.90658,10817.85575,10812.42942,336.4733333,358.1350208,369.7100208,420.6358125,590.7066667,18.47201655,18.44889419,18.35253853,17.99355547,16.21588691,29.22029005,29.32482177,29.42545791,28.35190428,30.47774396
2018-05-30T15:00:00Z,5/30/2018 8:00,85.29363569,84.33310417,78.98454442,79.66857096,75.80265083,10582.09863,10889.77946,10906.36663,10925.47354,10910.44021,336.2558542,354.9608125,369.81325,420.0808125,588.8609375,18.47081118,18.44917111,18.29722956,17.98264634,16.20755645,29.20942911,29.311221,29.40382502,28.33557571,30.45447193
2018-05-30T16:00:00Z,5/30/2018 9:00,85.34926354,84.49735843,79.13752407,79.82337013,75.95433306,10586.23075,10891.76475,10903.79571,10922.26525,10914.76121,335.7733333,354.2483333,369.3901042,419.135,586.6090208,18.4780717,18.44944804,18.28408828,17.97173721,16.19323911,29.20699192,29.31334482,29.39035502,28.3185826,30.46091402
2018-05-30T17:00:00Z,5/30/2018 10:00,85.27666196,84.50505715,79.11154641,79.80545551,75.91253723,10502.05113,10857.37383,10877.10021,10892.978,10892.86688,335.4608542,354.0208542,368.7166042,418.5616667,585.3692708,18.47229468,18.44972496,18.30247833,17.94540115,16.1844889,29.19989747,29.33067862,29.38740261,28.31380513,30.47540971
2018-05-30T18:00:00Z,5/30/2018 11:00,85.30333276,84.6532346,79.24748534,79.93207163,76.03567877,10549.0207,10897.13457,10908.12278,10937.65872,10926.53939,335.6447923,354.0062409,368.5694834,418.7135722,584.7650857,18.47447976,18.44356977,18.31780853,17.93624691,16.17537676,29.19934777,29.35406639,29.40761701,28.30890917,30.49511198
2018-05-30T19:00:00Z,5/30/2018 12:00,85.34941672,86.05369293,80.6858903,81.33602226,77.41255473,10521.77407,11514.59894,11531.58,11554.18052,11532.9208,337.0970833,360.9679074,376.3425185,427.7913796,597.0892685,18.47511814,18.38122289,18.27999869,17.87589796,16.16662935,29.21286751,29.37680186,29.45306258,28.32041305,30.56617947
2018-05-30T20:00:00Z,5/30/2018 13:00,85.36509606,87.88011436,82.374935,83.10690064,79.18551092,10471.22069,11572.69002,11575.95037,11613.16506,11603.45783,338.4286296,382.4609907,403.001537,459.2695556,635.5033796,18.46637637,18.22950015,18.0560508,17.69298315,16.08052797,29.22473339,29.35570813,29.46456214,28.32134806,30.6630212
2018-05-30T21:00:00Z,5/30/2018 14:00,85.40757949,88.58587452,82.92995988,83.71716684,79.81732373,10521.48433,11606.23419,11608.37174,11643.75,11638.0888,338.9161111,397.47775,419.3855093,478.7078519,670.0268148,18.49916306,18.11459051,17.92272524,17.6287207,15.99634078,29.23667617,29.36173776,29.44429104,28.31137215,30.71856668
2018-05-30T22:00:00Z,5/30/2018 15:00,85.37773563,88.96171535,83.21619367,84.02099875,80.11850122,10427.99381,11557.66509,11572.07337,11601.53589,11598.03544,339.0297222,406.8437685,427.9073981,489.5051019,695.0328889,18.53195007,18.09499883,17.89203206,17.62075939,15.98267358,29.23201236,29.359501,29.43087406,28.30355183,30.7461301
2018-05-30T23:00:00Z,5/30/2018 16:00,85.63413586,89.01977113,83.19500154,84.0081283,80.06491549,10678.93609,11488.62778,11496.83763,11519.88681,11495.73205,338.5099792,412.7066991,430.5583935,493.9459954,707.5807106,18.52853412,18.03170144,17.9069612,17.59746747,15.95700829,29.22174022,29.36319199,29.43686228,28.30339592,30.71913305
2018-05-31T00:00:00Z,5/30/2018 17:00,86.62313757,88.61662064,82.73711621,83.52829225,79.53969006,10805.06446,11337.07088,11345.63979,11366.46217,11347.94254,346.575,414.8738958,429.2758542,492.8258333,707.3633958,18.48517471,17.99270151,17.94167822,17.57417555,15.93111861,29.23362549,29.30552447,29.4315545,28.2778033,30.65111776
2018-05-31T01:00:00Z,5/30/2018 18:00,87.12236151,88.21971003,82.36539285,83.0919402,79.10520001,10802.99983,11279.53242,11305.24696,11311.74304,11298.6215,352.9092083,409.6400208,426.0383333,488.8967708,701.135875,18.46956612,18.04612503,17.99980881,17.57392725,15.91040749,29.24193501,29.28382447,29.40830435,28.2460462,30.60844926
2018-05-31T02:00:00Z,5/30/2018 19:00,86.42648888,88.05151311,82.22691067,82.86443803,78.91482593,10466.60254,11326.72283,11342.881,11315.71308,11321.5475,355.6949583,405.3374375,421.5082917,482.4698542,690.3890833,18.45675481,18.12565591,17.99238411,17.64239962,15.90980368,29.22771336,29.30883807,29.40578356,28.23602687,30.60058134
2018-05-31T03:00:00Z,5/30/2018 20:00,86.07922988,88.23483296,82.46240402,82.95557044,79.02389644,10597.88721,11421.89885,11438.70529,11419.88034,11413.8101,353.5855162,406.8787338,420.9218773,478.8404954,686.8839398,18.4494475,18.08892404,17.9877061,17.71873793,15.92321639,29.18552366,29.27636017,29.39532214,28.23127483,30.59244192
2018-05-31T04:00:00Z,5/30/2018 21:00,86.54585455,88.73404467,82.93904859,83.59351728,79.64856644,10783.51276,11561.96607,11568.23156,11600.65006,11591.44172,353.3731759,406.788787,423.5340463,479.9529074,690.9923519,18.44646335,18.10118545,17.99445184,17.70329783,15.9366291,29.18191684,29.29912258,29.39555643,28.24796122,30.60993301
2018-05-31T05:00:00Z,5/30/2018 22:00,86.94717464,89.06445252,83.21250055,83.98739466,79.99417647,10826.47443,11562.04807,11575.0663,11607.82428,11595.33713,353.9822407,408.8649722,424.5999907,483.7633611,693.3554074,18.45535672,18.11373219,18.00187189,17.69666413,15.95004181,29.2375073,29.33666935,29.4590987,28.26555716,30.65406024
2018-05-31T06:00:00Z,5/30/2018 23:00,87.16293063,89.16112431,83.30692566,84.11879989,80.13257588,10836.07752,11575.76298,11584.80196,11612.28856,11608.75515,356.3553981,414.3657037,425.1,487.3782315,696.3675278,18.43012298,18.13052118,18.00516282,17.66603613,15.96345452,29.25103538,29.3211792,29.5588019,28.27750757,30.66615645
2018-05-31T07:00:00Z,5/31/2018 0:00,87.05053778,89.19879909,83.3228149,84.15665115,80.16693814,10777.10763,11555.41317,11562.10476,11591.68569,11584.16717,357.1065278,415.1386019,425.199463,489.2385648,698.2333241,18.41867066,18.10325625,18.01390979,17.62151312,15.97686723,29.26203031,29.29935968,29.57728459,28.28097488,30.66783015
2018-05-31T08:00:00Z,5/31/2018 1:00,87.01718597,89.13853135,83.25627947,84.0888358,80.09457513,10807.93804,11533.39041,11534.30209,11569.25583,11562.49889,357.3197315,413.6094444,425.7661019,489.7296759,698.806,18.40036768,18.07403313,18.02516202,17.57699012,15.99027995,29.25152075,29.28457997,29.58192092,28.27604335,30.65176957
2018-05-31T09:00:00Z,5/31/2018 2:00,87.15204885,88.24985127,82.3484279,83.18770005,79.17249202,10865.58311,11206.0552,11218.46686,11245.44675,11239.91701,358.3264792,406.4379028,419.7148403,483.4541667,692.6057269,18.36696223,18.05900105,18.03103321,17.64028579,15.95639122,29.23093446,29.2894506,29.55866758,28.25508802,30.61157198
