timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-05-31T10:00:00Z,5/31/2018 3:00,87.33222133,88.31974516,82.49079352,83.28285974,79.29098961,10910.08833,11537.14517,11541.92329,11576.39825,11567.79692,359.8032917,399.1834167,409.7374583,471.7339583,674.7082917,18.34823862,18.0755435,18.08173799,17.70212639,15.98904334,29.23009579,29.28445343,29.54860305,28.25074097,30.5864986
2018-05-31T11:00:00Z,5/31/2018 4:00,87.37317993,88.61939526,82.80264119,83.59776075,79.59253316,10861.76279,11523.721,11533.75496,11561.77875,11559.47675,360.4075417,399.4433125,409.8533542,471.180125,674.1433542,18.33645392,18.09846459,18.08875425,17.70770566,15.99747368,29.22792366,29.30318603,29.62404561,28.29577068,30.62196188
2018-05-31T12:00:00Z,5/31/2018 5:00,87.52159899,88.89907614,83.06933899,83.87334898,79.85219456,10930.33396,11568.35772,11576.06282,11604.75444,11601.05514,360.3853356,399.7006644,410.1794167,471.8941944,674.3945532,18.32716556,18.12138569,18.12375014,17.71374374,16.0097302,29.21623694,29.33790824,29.67009687,28.34165829,30.67772641
2018-05-31T13:00:00Z,5/31/2018 6:00,87.62271478,89.24379135,83.37548778,84.21243965,80.21858568,10850.34698,11640.26293,11617.2727,11667.43257,11675.09426,361.0190093,404.9836019,413.8656944,477.1596389,677.5254074,18.34969027,18.1346669,18.10119592,17.6882786,16.0204774,29.22821946,29.35586247,29.68484228,28.33360612,30.70567996
2018-05-31T14:00:00Z,5/31/2018 7:00,87.76550095,90.30643904,84.05205398,84.88313632,80.92881326,10935.77467,11850.21087,11738.4887,11768.81756,11764.922,361.3077963,412.7723519,422.2603981,487.0450185,694.0726296,18.37167153,18.03459093,18.03160876,17.62546248,15.97671339,29.24785013,29.34944189,29.70025376,28.32851046,30.73556927
2018-05-31T15:00:00Z,5/31/2018 8:00,87.96494523,90.80085424,84.31678275,85.15538385,81.16457442,10911.37446,11837.68537,11725.9277,11754.85833,11756.53065,361.9494537,421.3377778,427.7863981,493.2024907,704.7305833,18.36290938,17.98957723,17.98818134,17.62474682,15.97242583,29.26349683,29.32467502,29.70506445,28.31369865,30.77036044
2018-05-31T16:00:00Z,5/31/2018 9:00,87.93882632,90.97723039,84.4090129,85.26267348,81.23555278,10941.20437,11866.62817,11770.49065,11806.68174,11793.01648,362.2838704,426.3588611,428.4304537,494.9197685,706.2851204,18.35414723,17.89353884,17.94111907,17.60047501,15.94338457,29.26368506,29.28456064,29.70295322,28.29707763,30.75608508
2018-05-31T17:00:00Z,5/31/2018 10:00,87.90491998,90.94781948,84.58432031,85.5730315,81.37926135,10919.53917,11804.07056,11773.90463,11858.08194,11800.63544,361.6732037,423.3404259,428.1081574,494.5908981,705.4076667,18.34251628,17.91023518,17.91439808,17.5658815,15.91434332,29.25629028,29.27326846,29.68797831,28.28284271,30.72119221
2018-05-31T18:00:00Z,5/31/2018 11:00,87.70669454,90.355819,84.03513538,85.24735622,80.82947699,10828.78013,11522.08002,11497.26054,11630.25387,11526.04545,361.1200532,419.9284213,427.1311412,494.4142963,704.1963935,18.29832189,17.95649401,17.92816686,17.53128799,15.88530207,29.25585564,29.27687049,29.66964041,28.28312944,30.69596631
2018-05-31T19:00:00Z,5/31/2018 12:00,87.85860409,89.96710505,84.11166651,85.27175686,80.8033062,10977.24117,11666.31171,11851.33521,11901.82283,11817.829,361.2524792,414.6566667,424.0342083,495.5924167,702.9316458,18.29425509,17.98355484,17.92082591,17.49669448,15.85626082,29.24685752,29.2820926,29.66785755,28.26754645,30.65660652
2018-05-31T20:00:00Z,5/31/2018 13:00,88.24335365,90.86524723,85.63342953,86.44096262,82.03382557,11005.70275,11970.52542,12094.38892,12060.63979,12020.45483,362.0165833,416.2817083,436.7724583,504.8007917,712.0800208,18.33960233,18.01793387,17.89561825,17.46496377,15.83412573,29.2734369,29.33359919,29.69852454,28.29740784,30.75230736
2018-05-31T21:00:00Z,5/31/2018 14:00,88.34449841,92.11910787,86.33490305,87.10752155,82.83773119,11007.00372,12130.76979,12142.45053,12131.02991,12109.18157,361.6410741,425.810912,451.3548912,518.1466898,734.4024583,18.34805289,17.92773024,17.82678343,17.42941565,15.81293951,29.28372687,29.36300111,29.68663407,28.29874754,30.82581797
2018-05-31T22:00:00Z,5/31/2018 15:00,88.22835157,91.9126305,85.70082192,86.70494705,82.26776555,10926.43911,11804.33467,11750.8463,11846.63143,11749.83202,359.8708426,430.043463,454.1587685,521.0172222,740.7136019,18.3522416,17.89827282,17.7857049,17.40179378,15.74755404,29.31034712,29.33442815,29.65027757,28.28088236,30.82589725
2018-05-31T23:00:00Z,5/31/2018 16:00,87.69358582,88.30187297,81.92440337,83.09296972,78.5099995,10770.63433,10291.27756,10277.9213,10339.21959,10254.37089,358.5706852,409.4159907,423.7356574,496.37625,720.9741296,18.35236083,18.01883884,17.92634567,17.46375718,15.75223425,29.29116244,29.26231093,29.56882218,28.19200989,30.49663438
2018-06-01T00:00:00Z,5/31/2018 17:00,87.11187178,85.58407676,79.54083879,80.44131045,75.77597291,10752.76959,10728.41576,10740.12737,10775.84206,10719.30002,353.6064167,368.4009722,368.6398704,430.0737778,628.2518333,18.37958119,18.37548753,18.46124898,17.96706104,16.05002867,29.26144911,29.25353484,29.61492534,28.22059071,30.25225163
2018-06-01T01:00:00Z,5/31/2018 18:00,87.00922754,83.15847552,77.14627118,78.01282589,73.39865769,10838.56465,9750.413315,9689.186074,9739.224296,9691.694833,349.5326296,345.0349907,340.1234815,392.004713,549.3470648,18.3949301,18.59271011,18.76338549,18.27445744,16.40327193,29.25322144,29.2440469,29.67016043,28.3124389,30.31794342
2018-06-01T02:00:00Z,5/31/2018 19:00,87.55007561,82.66359795,76.85663334,77.69842608,72.90811101,11090.05387,11218.4827,11118.69722,11241.96019,11137.45665,349.6106944,321.7186389,313.0182593,359.6758426,492.3183889,18.39342306,18.87896544,19.11223073,18.62300714,16.7421074,29.26730804,29.27404504,29.71613934,28.38260949,30.33900198
2018-06-01T03:00:00Z,5/31/2018 20:00,88.13105634,88.05058973,82.2135125,83.37059536,78.31297411,11110.24303,12025.22435,11929.63538,12058.56724,11952.7233,353.4701296,350.6552894,352.3083287,402.2027894,548.1347037,18.41863667,18.62541563,18.69700478,18.28183221,16.50250825,29.32646102,29.34735342,29.756865,28.45246598,30.62912053
2018-06-01T04:00:00Z,5/31/2018 21:00,87.86060311,89.30563421,83.40376246,84.39311519,79.48035279,10947.81771,11807.27946,11797.95479,11780.84846,11770.51954,356.269125,377.6324792,385.4591667,443.9599792,605.1866458,18.38703559,18.3542545,18.3405166,17.89588914,16.27190864,29.32419702,29.34882328,29.73776853,28.40113535,30.72378483
2018-06-01T05:00:00Z,5/31/2018 22:00,87.532818,89.51284992,83.62258592,84.40112169,79.64544212,10872.52479,11791.93071,11771.88729,11765.75158,11757.56579,356.8525417,390.0649792,400.3649375,461.0224583,643.7392083,18.35986452,18.24327875,18.2118767,17.77965652,16.09980665,29.30426651,29.33188737,29.72456476,28.35060699,30.72729789
2018-06-01T06:00:00Z,5/31/2018 23:00,87.34078965,89.93868634,83.73713378,84.65676002,79.91754491,10897.31758,11679.97609,11580.1329,11644.85641,11600.05398,358.9595231,399.8150903,409.6194236,471.8487176,665.2102199,18.35802081,18.15360834,18.12804399,17.6918461,16.01623769,29.26940786,29.31151379,29.72333564,28.3297096,30.70506776
2018-06-01T07:00:00Z,6/1/2018 0:00,87.23395248,89.59918399,83.2679072,84.19099686,79.59366606,10839.89059,11746.52691,11692.29983,11701.95983,11704.1818,362.9791667,402.8404444,409.2063611,472.5681389,666.9064259,18.28322973,18.09228284,18.07425021,17.69376236,16.01260538,29.17914064,29.27684989,29.70264365,28.31293203,30.68655449
2018-06-01T08:00:00Z,6/1/2018 1:00,86.7772592,89.47877816,83.38174309,83.9817407,79.64885268,10762.12287,11626.60391,11627.66852,11555.54109,11583.07448,360.104037,400.361787,407.0464074,470.6072407,662.2605278,18.28851552,18.0944424,18.09362319,17.6868776,16.0005395,29.14197115,29.28341224,29.69576297,28.28907788,30.67283059
2018-06-01T09:00:00Z,6/1/2018 2:00,86.33084682,89.19290543,83.22005635,83.55214954,79.38547042,10642.88372,11574.27306,11593.9075,11474.04311,11545.45113,356.5879074,399.1333333,406.9642778,467.9765,661.2614074,18.301098,18.10983865,18.12405035,17.69500143,16.00513526,29.13324077,29.29017797,29.70513494,28.27295509,30.66946202
2018-06-01T10:00:00Z,6/1/2018 3:00,85.8450969,89.00147448,83.12250033,83.18346562,79.25846873,10676.99461,11579.06326,11617.28024,11476.12859,11556.42031,349.7085833,396.1902593,407.3755556,459.099037,659.5783426,18.26385626,18.12118758,18.1117895,17.71385603,15.97742372,29.10855486,29.27541145,29.68232572,28.26734641,30.65655922
2018-06-01T11:00:00Z,6/1/2018 4:00,85.8325128,88.48551299,82.67977428,82.67488933,78.82099427,10680.44261,11380.17572,11421.46633,11285.17807,11385.26489,346.423213,391.3163889,404.433037,450.3198519,649.1987037,18.28913723,18.14807876,18.07487019,17.77727833,15.96867203,29.11468103,29.28140853,29.66720684,28.26193105,30.6519488
2018-06-01T12:00:00Z,6/1/2018 5:00,85.74351274,88.07601358,82.32404723,82.31063489,78.50091024,10727.43923,11408.11423,11432.93205,11360.52122,11395.81719,345.3798611,386.1204468,397.2710694,441.5797222,636.1975949,18.31464288,18.14355739,18.07898246,17.78880398,15.98319556,29.11836067,29.2796135,29.66689483,28.25686736,30.6371082
2018-06-01T13:00:00Z,6/1/2018 6:00,85.99608271,88.05714159,82.3029267,82.45537563,78.50401664,10698.51375,11394.16425,11418.46908,11350.84721,11384.99392,344.9683542,384.2816458,394.5400208,440.6608542,631.8583333,18.3210368,18.15642793,18.09151868,17.81817289,16.02126642,29.14611718,29.28437619,29.674495,28.28164359,30.62815738
2018-06-01T14:00:00Z,6/1/2018 7:00,85.76936443,88.12442485,82.39644194,82.44896909,78.57213184,10705.829,11476.10038,11506.90725,11396.49725,11462.72758,345.6616667,383.9758542,393.7099792,440.6657708,630.375,18.31791366,18.16018336,18.0971702,17.80755452,16.02403741,29.1781242,29.28628776,29.6761436,28.28552365,30.61444646
2018-06-01T15:00:00Z,6/1/2018 8:00,86.22252941,88.40596518,82.68613938,82.87862911,78.87702911,10786.36902,11521.81483,11542.77387,11500.92026,11520.96972,345.5896505,382.8171921,393.3042546,439.795537,629.181331,18.28048856,18.14643116,18.0937464,17.78515676,16.00103248,29.184234,29.30083584,29.69763723,28.30560042,30.61983317
2018-06-01T16:00:00Z,6/1/2018 9:00,86.44245955,88.49880016,82.76449139,83.06596997,78.99554011,10836.86283,11514.20833,11535.12624,11495.01794,11509.40283,347.8774815,382.5583241,393.2291667,441.0626019,628.9309537,18.26430903,18.13267896,18.11292927,17.80933161,15.98463395,29.20436656,29.33583694,29.72710236,28.34018396,30.66150311
2018-06-01T17:00:00Z,6/1/2018 10:00,87.18046755,88.62759133,82.94072673,83.29921886,79.14893449,11029.1428,11534.57224,11579.50039,11536.08261,11528.16374,352.8705463,385.7526574,394.3495648,446.1836111,630.4211389,18.22848049,18.11431897,18.13572734,17.74913412,15.96104786,29.20643604,29.34804132,29.74076213,28.33360193,30.70382973
2018-06-01T18:00:00Z,6/1/2018 11:00,86.97792645,88.93818821,83.31052785,83.68823859,79.44822521,10677.15922,11571.69607,11628.21146,11597.35633,11561.76885,359.2429352,392.2924907,401.593213,455.5582407,641.4451667,18.20361382,18.09437374,18.0763657,17.67764913,15.9633143,29.21753661,29.34362154,29.74122922,28.32681986,30.7162111
2018-06-01T19:00:00Z,6/1/2018 12:00,86.76299776,89.25897316,83.59814041,84.02111968,79.74172982,10877.79257,11612.81724,11651.39472,11618.10774,11596.55576,359.2481944,398.6383519,408.8245833,464.4270648,653.2801481,18.17238327,18.03937937,18.03201965,17.63038822,15.95344343,29.18299534,29.33625172,29.74742858,28.31919348,30.71899971
2018-06-01T20:00:00Z,6/1/2018 13:00,87.58415562,89.2569329,83.61154135,84.01298115,79.63766424,11002.39591,11557.69467,11597.64215,11557.471,11545.18528,362.9216574,402.6863796,411.6660741,468.905963,658.5202222,18.15321466,17.98437244,17.9887108,17.61217203,15.95393214,29.18389811,29.30547281,29.75114583,28.31220928,30.73481548
2018-06-01T21:00:00Z,6/1/2018 14:00,87.66687413,89.05186061,83.39346593,83.80007889,79.24016385,10958.14491,11476.39946,11506.49913,11477.36785,11453.21098,368.7837292,402.083125,412.2944144,470.0321898,660.2568449,18.12127873,17.97870062,17.9862478,17.59414781,15.94094333,29.18899541,29.29916907,29.74317326,28.30596051,30.74698789
2018-06-01T22:00:00Z,6/1/2018 15:00,87.64796543,88.6628492,82.91757587,83.38897811,78.79774256,10874.23125,11448.95508,11451.05296,11435.08846,11416.37842,370.0457917,399.9599792,410.9349583,469.3659375,659.9183333,18.09419519,18.03116939,17.99390418,17.5920921,15.93285446,29.18109265,29.29313002,29.70881327,28.30081885,30.69982447
2018-06-01T23:00:00Z,6/1/2018 16:00,87.21726344,88.49241253,82.73804887,83.20186444,78.59650911,10962.68225,11453.15429,11466.70092,11449.34596,11430.05896,371.0534167,398.1292292,408.7683542,468.7824583,659.2491667,18.07149307,18.08561744,18.02896429,17.65904264,15.92767518,29.16459988,29.28745596,29.70174788,28.27854549,30.66112155
2018-06-02T00:00:00Z,6/1/2018 17:00,87.75761226,88.2917781,82.52156462,83.0050595,78.41937537,10964.00047,11379.07215,11389.23581,11372.43419,11347.85104,374.2718634,396.4776389,405.2220926,465.0515069,653.3805718,18.0785486,18.093374,18.08491626,17.72073576,15.96712145,29.14665449,29.28122279,29.71185436,28.27625108,30.65514096
2018-06-02T01:00:00Z,6/1/2018 18:00,87.1446189,87.91286421,82.15421674,82.64979543,78.09832889,10898.78376,11326.66106,11339.58393,11325.55691,11305.33354,376.1481759,393.9261296,400.9873611,460.67125,647.4598241,18.09145681,18.12233263,18.10414499,17.71665412,16.03400041,29.14768247,29.27822821,29.7060698,28.2691579,30.6396888
2018-06-02T02:00:00Z,6/1/2018 19:00,87.55139984,87.5702566,81.83529372,82.34001799,77.80219076,11036.65098,11277.88998,11282.59298,11271.08596,11256.43841,375.6822593,391.1123796,397.1069167,456.4218148,640.2341481,18.10436501,18.16267255,18.19096847,17.76070019,16.04502627,29.11602663,29.2949212,29.71047848,28.26714537,30.61927866
2018-06-02T03:00:00Z,6/1/2018 20:00,87.58915738,87.23273679,81.51201732,82.00727845,77.53990743,11039.08113,11285.53509,11288.82713,11279.71493,11272.01102,375.3706759,386.7873333,391.8272222,450.775963,631.1866944,18.11727322,18.19169824,18.19112852,17.78630535,16.0118777,29.10379225,29.29124869,29.71747552,28.26751626,30.6111078
2018-06-02T04:00:00Z,6/1/2018 21:00,87.55867209,86.98920829,81.31229787,81.79974227,77.38756508,11062.0278,11285.75248,11306.2452,11261.70719,11297.99761,371.908037,384.567787,388.7391667,446.1391852,625.4944259,18.14854917,18.19880557,18.27664205,17.76894739,16.02460985,29.13393097,29.2838563,29.72207924,28.27127901,30.59893462
2018-06-02T05:00:00Z,6/1/2018 22:00,87.61904003,86.96891691,81.31717532,81.66361726,77.37425246,11089.49996,11320.47107,11333.43724,11266.38491,11319.46022,364.5802963,383.4893333,386.1446019,443.5237315,622.7404352,18.26249258,18.20191384,18.32383301,17.78834874,16.03734199,29.17835857,29.27022917,29.71647901,28.27337083,30.58219357
2018-06-02T06:00:00Z,6/1/2018 23:00,87.46669948,87.01875368,81.40028348,81.67025287,77.46747747,10918.84269,11330.87314,11333.56938,11286.307,11325.79179,364.5242755,383.6239884,386.0459514,442.8546806,622.8860185,18.26822057,18.22503069,18.30357192,17.8148852,16.05007414,29.20186347,29.27342039,29.74249175,28.27723276,30.59447114
2018-06-02T07:00:00Z,6/2/2018 0:00,86.25405886,87.09221518,81.49427737,81.68757779,77.56674921,10493.00363,11357.43033,11366.11433,11271.04488,11352.00671,358.9341875,383.6817083,386.9091875,442.5358333,623.2491667,18.30170002,18.21857146,18.27724072,17.84142167,16.06280629,29.1854351,29.28254591,29.74596818,28.29375675,30.61128515
2018-06-02T08:00:00Z,6/2/2018 1:00,85.35384877,87.23481764,81.73881202,81.45599979,77.79820273,10540.11571,11396.94525,11444.57871,11215.54067,11397.00017,347.3308333,384.576625,389.0066667,441.7566875,624.87925,18.36416017,18.20500171,18.2155238,17.86795813,16.07553844,29.16281445,29.29756526,29.74686265,28.29177682,30.64043265
2018-06-02T09:00:00Z,6/2/2018 2:00,85.28995515,87.60959702,82.09927849,81.69295634,78.10341688,10628.52797,11528.93093,11540.09316,11371.01624,11509.16399,343.2823889,385.4848032,392.5249907,439.4930671,626.7236111,18.37413821,18.16820918,18.18783398,17.87897139,16.08827058,29.17098642,29.3108779,29.75657567,28.27041789,30.66622771
2018-06-02T10:00:00Z,6/2/2018 3:00,85.4414449,87.94872819,82.45496051,81.89518929,78.46995246,10712.87681,11528.40067,11568.29706,11359.28626,11528.78048,350.764963,388.9836296,398.7727778,439.6041852,630.8758611,18.25515443,18.14728935,18.16845172,17.85600309,16.08654675,29.1065394,29.33540327,29.76022997,28.29232465,30.68710422
2018-06-02T11:00:00Z,6/2/2018 4:00,85.6807382,88.19082391,82.69740221,82.13761848,78.76439669,10786.92254,11616.61957,11648.30548,11474.18024,11609.08843,352.3804259,395.2162407,402.0097315,440.8620741,637.7194352,18.25498353,18.13889442,18.11293291,17.82432495,16.03384677,29.09073898,29.32291618,29.75876686,28.31902413,30.70102867
2018-06-02T12:00:00Z,6/2/2018 5:00,85.91661244,88.74738802,83.09579314,82.82148276,79.26725323,10815.13144,11724.03257,11688.13396,11607.51696,11692.51648,353.9923611,397.5733241,408.4609722,448.6783148,651.043287,18.24325587,18.07918822,18.06296828,17.79341677,16.06095862,29.11080593,29.31032727,29.7708177,28.32282558,30.71730924
2018-06-02T13:00:00Z,6/2/2018 6:00,86.0995494,89.34693695,83.47306598,83.52665424,79.66386796,10883.07009,11826.58243,11811.50956,11754.63063,11784.55667,355.3525278,403.3312685,414.0854167,460.1146667,662.9625,18.21533679,18.00449721,18.02324164,17.73161501,15.98405749,29.11408936,29.32818068,29.7766502,28.32791712,30.73790307
2018-06-02T14:00:00Z,6/2/2018 7:00,86.19701241,89.65803886,83.71022994,83.87048624,79.96416265,10808.11561,11770.48341,11759.24646,11672.66552,11752.99081,357.1213519,410.2008241,420.09,470.800537,673.9377963,18.21167049,18.00466621,17.96522124,17.66249443,15.9460614,29.10702605,29.33662299,29.77720812,28.32497762,30.75897545
2018-06-02T15:00:00Z,6/2/2018 8:00,86.42953744,89.76589384,83.85290041,84.02959065,80.07462893,10890.21607,11791.98891,11791.62942,11734.6112,11773.52125,358.3603565,416.465875,423.4830069,475.9228356,679.4389398,18.20061558,17.93880079,17.93346261,17.59699994,15.93167003,29.10316838,29.32414507,29.76246236,28.32477251,30.77128837
2018-06-02T16:00:00Z,6/2/2018 9:00,86.74594454,90.04100736,84.11999424,84.41959167,80.32082874,10997.13321,11890.75,11874.78938,11847.56121,11872.98625,360.2966458,420.6982917,427.0216458,481.3535208,686.0141667,18.22274752,17.89840169,17.89534055,17.57535019,15.89802698,29.10733208,29.29788464,29.76655916,28.32203025,30.78469328
2018-06-02T17:00:00Z,6/2/2018 10:00,86.98531695,90.5293379,84.4916627,84.97522126,80.77678106,11011.84633,11962.20375,11924.98183,11920.24475,11927.02675,363.5192083,421.7549583,431.2750208,489.6865417,696.4674792,18.20992401,17.87884063,17.8801291,17.53380542,15.91374858,29.12666918,29.29919367,29.76420759,28.31841869,30.79147534
2018-06-02T18:00:00Z,6/2/2018 11:00,87.18056358,90.46350246,84.39774578,84.91665232,80.72295269,11022.47732,11790.07291,11788.1908,11764.61645,11772.5148,364.4161597,424.5044954,433.2246829,494.6196574,700.7090347,18.20261752,17.8965437,17.88639292,17.48460652,15.89001384,29.14714044,29.32353642,29.76038272,28.3107007,30.7847676
2018-06-02T19:00:00Z,6/2/2018 12:00,87.31316135,89.86518382,83.8412014,84.34546028,80.07173952,10988.41774,11631.348,11632.26226,11605.65283,11598.34585,366.8423611,424.5498796,431.4213981,493.2312315,697.5461944,18.21706957,17.8831669,17.90348253,17.50592924,15.87461112,29.17821938,29.30672697,29.73266901,28.27376586,30.76485132
2018-06-02T20:00:00Z,6/2/2018 13:00,87.32434323,89.57615633,83.58021534,84.07367911,79.73306971,10966.90824,11661.52728,11660.94733,11630.39067,11616.3313,368.2345833,420.8279074,431.9536019,493.2216852,695.8857222,18.23152161,17.92419113,17.94041984,17.54056958,15.87078618,29.15520828,29.28359734,29.73148053,28.25688311,30.72987459
2018-06-02T21:00:00Z,6/2/2018 14:00,87.33967446,89.57723991,83.61718523,84.08870847,79.72881813,10963.7203,11685.47885,11689.80074,11656.40609,11642.99765,369.8048889,420.6940093,431.8481944,492.4476019,693.9844167,18.24597365,17.97213652,17.97267786,17.56953081,15.89853521,29.15472738,29.26177981,29.71286979,28.24094696,30.70958597
2018-06-02T22:00:00Z,6/2/2018 15:00,87.1743365,89.57389088,83.60048083,84.06919294,79.69167556,10891.35935,11649.33933,11647.95269,11617.63407,11603.13424,370.5398148,419.992213,430.8648889,491.7446667,692.4237778,18.23552017,17.97795686,17.96165206,17.60159154,15.95596788,29.14926583,29.25556856,29.71258054,28.23328813,30.69182399
2018-06-02T23:00:00Z,6/2/2018 16:00,86.89853727,89.39922303,83.38193911,83.87930599,79.44629481,10816.6817,11605.39774,11589.81037,11571.75635,11542.83717,369.9839074,419.04225,429.8672037,490.5112222,690.4521944,18.24327855,18.03789525,18.00663325,17.63717942,15.98783507,29.11194996,29.25108192,29.71194487,28.23320342,30.68263202
2018-06-03T00:00:00Z,6/2/2018 17:00,86.5285889,89.18704814,83.16778904,83.69910664,79.24227406,10774.17198,11593.2289,11583.34277,11561.32532,11534.44112,370.1526389,418.1864815,428.8629537,489.3756366,686.5019028,18.27559712,18.09402459,18.06328917,17.68569194,16.00808105,29.06431534,29.2372173,29.70329913,28.21695014,30.67445081
2018-06-03T01:00:00Z,6/2/2018 18:00,86.26204686,89.13067672,83.15344629,83.65317944,79.2012891,10778.35392,11606.32717,11597.09017,11576.18754,11542.63413,368.4349583,417.2349583,427.3933542,488.0284583,684.3750417,18.31628814,18.09036315,18.03705251,17.71425451,16.0672092,29.04226221,29.23133814,29.7010647,28.2124756,30.66774252
2018-06-03T02:00:00Z,6/2/2018 19:00,86.37918642,89.1031083,83.15563857,83.62716623,79.19301435,10873.62904,11635.78354,11620.18658,11596.21954,11567.33771,367.2451042,417.2625,426.1375208,487.8113333,683.8407917,18.3621134,18.08650222,18.01385543,17.69960764,16.09122786,29.0370233,29.24103961,29.72523521,28.20796562,30.67475743
2018-06-03T03:00:00Z,6/2/2018 20:00,86.39194008,89.07699712,83.15718646,83.59335976,79.223883,10764.97193,11618.14412,11622.92726,11571.1476,11581.01821,367.0737569,417.1381852,426.0401296,487.4476829,683.8019861,18.39447336,18.09328669,18.03025371,17.70231552,16.12364032,29.05504757,29.24742738,29.7342266,28.21032091,30.68296153
2018-06-03T04:00:00Z,6/2/2018 21:00,85.95467535,89.05347891,83.17869356,83.61332439,79.3152857,10772.43294,11662.97039,11674.70591,11657.37098,11653.60435,365.2974907,416.71125,427.2090463,488.1642963,685.2025185,18.39375492,18.08603404,18.04665199,17.70502339,16.12769583,29.04743401,29.24844347,29.73755166,28.20696781,30.68631222
2018-06-03T05:00:00Z,6/2/2018 22:00,86.07286145,89.49675728,83.41779869,84.07832776,79.7568099,10811.16881,11791.55937,11717.63167,11740.93231,11748.42069,364.3523611,416.2231759,428.5,489.2317037,687.5846204,18.38750502,18.10839744,18.06305027,17.70773127,16.10053152,29.03902252,29.26122954,29.74170827,28.23417116,30.71586532
2018-06-03T06:00:00Z,6/2/2018 23:00,86.27133823,89.92716369,83.8052213,84.42402641,80.14100686,10921.80667,11814.7702,11806.69702,11778.30215,11771.92076,364.1643148,418.5133704,429.5704259,491.6696481,688.8323889,18.38125511,18.13076084,18.07944856,17.71043914,16.11475412,29.04734429,29.30864301,29.76259301,28.24175387,30.74703672
2018-06-03T07:00:00Z,6/3/2018 0:00,86.67429301,90.11116951,84.0718857,84.57643686,80.28435794,10900.28174,11836.65404,11825.82396,11790.97972,11785.41998,364.6434722,425.1872222,434.9888426,496.2011944,695.2405,18.38463151,18.13512771,18.09037501,17.6928257,16.11862518,29.06899592,29.29372063,29.76319653,28.2519331,30.7517811
2018-06-03T08:00:00Z,6/3/2018 1:00,86.65897216,90.24201061,84.18446431,84.66941385,80.40591082,10934.46048,11807.6217,11812.53889,11765.81544,11775.43639,366.8780463,427.8695648,438.4297407,498.3884537,699.4865556,18.33457418,18.09912113,18.05637415,17.68049741,16.10868988,29.07442009,29.24591066,29.7638975,28.2436593,30.75786552
2018-06-03T09:00:00Z,6/3/2018 2:00,86.49254174,90.03218039,83.98478645,84.47244413,80.24523465,10817.35014,11735.33597,11743.37775,11700.81677,11708.59975,366.5506343,426.0999468,436.7088287,497.7849792,699.1120486,18.31250616,18.07620373,18.03960218,17.6757407,16.09605742,29.08826905,29.26280341,29.74557603,28.22599678,30.7648826
2018-06-03T10:00:00Z,6/3/2018 3:00,86.45135785,89.77627847,83.74045237,84.20629771,79.97976748,10929.59829,11715.92192,11724.39463,11688.00275,11687.40083,366.9166042,421.9908958,434.4108125,497.1775833,699.1049375,18.30625626,18.0694055,18.0502247,17.67460033,16.08342495,29.07020382,29.2510211,29.73882555,28.21042774,30.73732328
2018-06-03T11:00:00Z,6/3/2018 4:00,86.42331785,89.78460459,83.74320155,84.12244667,79.98471612,10823.72938,11754.01633,11756.62375,11681.69671,11725.14325,367.2259167,420.5932917,433.5341667,494.2798958,699.5049583,18.30078499,18.09688051,18.04938739,17.67444912,16.07266931,29.07168299,29.25034141,29.72331796,28.20726658,30.71877804
2018-06-03T12:00:00Z,6/3/2018 5:00,86.25260876,89.85489775,83.62016085,84.09275347,80.01743938,10847.43185,11777.6188,11672.62722,11683.32644,11715.1857,367.5131551,421.7906667,433.5439005,493.882625,700.0603194,18.30000114,18.11037499,18.05189016,17.67448046,16.06614015,29.06674934,29.26931561,29.7266782,28.20357707,30.706414
2018-06-03T13:00:00Z,6/3/2018 6:00,86.5604939,90.42262946,83.89429279,84.59700416,80.37423051,10970.12867,11981.1613,11863.75146,11922.2168,11893.20104,367.9809907,423.1405556,431.9262685,494.0275278,699.5578056,18.30000114,18.0995016,18.07840919,17.67262805,16.0597707,29.07068583,29.27138228,29.7059267,28.20351507,30.70768237
2018-06-03T14:00:00Z,6/3/2018 7:00,86.93390779,90.83851943,84.22145199,85.31916813,80.68271749,11046.65213,11969.7868,11862.25772,11994.20828,11885.081,368.5416296,424.183463,432.7315185,497.5973519,701.1976019,18.30000114,18.12084521,18.10050357,17.67866369,16.05340125,29.1282597,29.30761843,29.7500404,28.23810413,30.77047529
2018-06-03T15:00:00Z,6/3/2018 8:00,87.3956084,91.17318286,84.46828385,85.82929591,80.94062412,11067.60448,11992.20181,11885.14911,12028.7585,11911.70589,370.9360093,429.6245833,434.2006667,508.6741204,704.2103981,18.30000114,18.10880152,18.1276933,17.65916119,16.05458693,29.11456381,29.32556607,29.78152206,28.2496305,30.79985259
2018-06-03T16:00:00Z,6/3/2018 9:00,87.51303624,91.38675095,84.72860297,85.98103791,81.15490842,10996.97813,11924.58254,11881.58387,11906.97022,11864.11848,374.5780463,434.7044815,439.2991944,517.1889074,714.9433333,18.30335468,18.06555995,18.12783985,17.60224019,16.0643971,29.13062299,29.31204966,29.79323549,28.24543429,30.79310436
2018-06-03T17:00:00Z,6/3/2018 10:00,87.60590464,91.24676222,84.74718854,85.67591761,81.09665326,10997.67467,11825.57391,11796.94115,11798.62067,11769.8873,376.60125,439.5881389,443.4797037,518.3195926,719.6368241,18.31701791,18.05671486,18.10630341,17.61104654,16.07421657,29.13631665,29.28157229,29.79790371,28.22246147,30.78787675
2018-06-03T18:00:00Z,6/3/2018 11:00,87.53909263,90.96597349,84.59951103,85.39544048,80.85565211,10887.04269,11731.31219,11721.515,11720.5435,11673.56019,376.753537,438.6221875,443.067338,517.3169444,718.2147731,18.33140503,18.0301498,18.07639485,17.6269434,16.08403604,29.13609625,29.2323684,29.77833968,28.17817787,30.76118776
2018-06-03T19:00:00Z,6/3/2018 12:00,86.89701173,86.70010826,80.26536621,81.26586763,76.53797955,10756.86954,9541.753083,9526.491583,9598.116458,9518.096292,373.7809167,412.6408125,419.9883542,491.989125,698.6234375,18.36229296,18.21672998,18.19192928,17.75158896,16.11661815,29.11099432,29.21320516,29.67890346,28.10963567,30.48476496
2018-06-03T20:00:00Z,6/3/2018 13:00,86.37199532,77.3541067,71.07482496,72.0037076,67.32589534,10639.86613,6926.269417,6931.746583,6971.63325,6915.408792,369.0550417,337.8608958,322.1724792,382.0007917,542.6191875,18.42578076,18.83786504,19.16178177,18.56643142,16.65436029,29.08890956,29.12779715,29.65078249,28.07403443,29.91893769
2018-06-03T21:00:00Z,6/3/2018 14:00,85.62466859,70.36846208,64.76951077,65.35377272,60.93173382,10572.52004,6732.321542,6733.367292,6741.721417,6704.961167,361.2907708,260.6233333,237.8850625,272.2159167,358.6625417,18.48317891,19.82739338,20.39075981,19.85034834,17.85557803,29.08469491,29.16144456,29.73149169,28.30058943,29.87983259
2018-06-03T22:00:00Z,6/3/2018 15:00,85.30393414,67.63184579,62.70448894,63.10143632,58.878184,10659.47688,6309.910181,6314.62138,6341.437565,6301.821593,354.7136921,224.0032245,204.0122014,229.6952083,302.3736019,18.51414209,20.32846924,21.03459717,20.49736084,18.37320722,29.07013549,29.21674818,29.79615051,28.43251624,29.78187516
2018-06-03T23:00:00Z,6/3/2018 16:00,85.40147244,65.47300186,61.035991,61.36544477,57.32604495,10683.90902,6537.962574,6540.872759,6577.518759,6523.052741,352.8357037,202.7827685,185.3275,207.6994444,274.1083333,18.58762791,20.6856589,21.41193078,20.90003946,18.670812,29.08700947,29.2392919,29.81959316,28.4936883,29.67008321
2018-06-04T00:00:00Z,6/3/2018 17:00,85.4143063,66.37251833,62.36955868,62.65187615,58.71280165,10687.26772,7706.803426,7715.602907,7725.739296,7688.527222,352.8720926,197.0090185,181.7984815,204.0818056,270.8158333,18.60505905,20.81325841,21.53807162,20.99905886,18.74811214,29.14386784,29.30402158,29.87421526,28.54477017,29.69097605
2018-06-04T01:00:00Z,6/3/2018 18:00,85.49289763,70.39523727,66.68541658,66.97859796,63.02694158,10708.01559,9549.067407,9554.983648,9590.218222,9529.953833,354.5488981,209.3194815,200.8650185,225.2770926,300.6562685,18.60000728,20.67959573,21.19888026,20.68011238,18.46795728,29.17481729,29.35344281,29.89077964,28.56515207,29.85392789
2018-06-04T02:00:00Z,6/3/2018 19:00,85.72710867,78.29625843,74.65889573,74.97168316,70.94949988,10820.03006,11577.26339,11599.149,11596.67854,11537.07046,356.8037315,249.9848333,252.6504074,282.2262685,379.0500185,18.58590522,20.08143527,20.2947874,19.87643926,17.83958735,29.18496176,29.35164873,29.88242824,28.51887765,30.1869148
2018-06-04T03:00:00Z,6/3/2018 20:00,86.2326308,83.96356693,79.95484921,80.31499175,76.15308176,10862.18709,11817.74344,11853.9403,11805.36715,11775.8542,362.5001481,304.24725,321.4880185,358.612213,483.7274907,18.55499047,19.40816291,19.34770357,18.98308032,17.21892658,29.18834716,29.33923548,29.85291375,28.4409973,30.48021372
2018-06-04T04:00:00Z,6/3/2018 21:00,86.38058232,86.37783315,81.79098633,82.33447148,78.0439907,10784.50374,11735.4308,11747.6653,11745.6721,11705.97542,366.638831,345.9150139,370.7059491,415.041037,561.166162,18.5649893,18.96152917,18.79829368,18.46598662,16.84780695,29.1995872,29.31960829,29.82591991,28.38020996,30.64554537
2018-06-04T05:00:00Z,6/3/2018 22:00,86.16998072,87.47419774,82.52087885,83.18350999,78.78515708,10756.02958,11688.8095,11729.54825,11708.02704,11657.07829,367.8499792,372.9025208,399.4825417,453.52825,610.7241667,18.54126018,18.70230135,18.53184549,18.18808505,16.63348198,29.20734395,29.32622355,29.81025759,28.32579573,30.72516896
2018-06-04T06:00:00Z,6/3/2018 23:00,86.02162802,88.18632101,82.99265116,83.69495169,79.28748959,10717.29842,11693.22483,11710.32133,11726.78142,11690.67017,367.8866875,389.4407083,416.0108542,473.9909167,647.0516458,18.53799921,18.54666323,18.36384051,18.01561433,16.4631528,29.20895061,29.32078034,29.78695147,28.30504521,30.73018499
2018-06-04T07:00:00Z,6/4/2018 0:00,86.14342968,88.83319272,83.29227905,84.1036203,79.74436711,10779.28525,11743.66433,11703.66039,11744.9197,11713.25964,367.7860208,400.8615208,426.1577477,486.6641157,672.2699514,18.5102472,18.44079058,18.26254906,17.93484184,16.39687268,29.18780103,29.3139893,29.77526405,28.30222944,30.74936224
2018-06-04T08:00:00Z,6/4/2018 1:00,86.26655164,89.29485604,83.43514319,84.37182355,80.0156359,10810.81946,11738.2505,11676.08002,11728.51904,11700.93852,367.8458148,410.5853981,432.7126296,495.3109815,687.5968241,18.51173914,18.34679313,18.22966023,17.88619078,16.30935922,29.18753723,29.31025087,29.76790301,28.29332584,30.76787203
2018-06-04T09:00:00Z,6/4/2018 2:00,86.55710889,89.62244201,83.63323784,84.55665312,80.20519749,10916.0467,11831.51967,11791.17559,11811.75328,11794.02043,368.4684815,417.5997685,434.7405648,498.1964907,692.9203796,18.47469044,18.29916812,18.19907554,17.81875248,16.25247586,29.19438413,29.29785832,29.75209065,28.27340814,30.7727608
2018-06-04T10:00:00Z,6/4/2018 3:00,86.93070335,90.37243902,84.17047315,85.20578481,80.73921078,11070.14109,12001.15007,11907.93609,12004.08226,11914.60154,370.8579352,426.6605556,441.3933611,506.033963,705.2525185,18.46196977,18.24670045,18.15670255,17.78388666,16.24908804,29.20406595,29.28414943,29.75834864,28.26325851,30.77434752
2018-06-04T11:00:00Z,6/4/2018 4:00,87.69904029,90.39245196,83.91108845,85.32288872,80.56522463,11172.19204,11818.16019,11717.59393,11860.15976,11738.6575,375.7948611,431.9266389,448.2863611,515.1155463,717.6240463,18.41519863,18.17597422,18.08810862,17.71399013,16.19752069,29.22209731,29.27375941,29.74453634,28.2493964,30.77473307
2018-06-04T12:00:00Z,6/4/2018 5:00,88.03254682,90.87733439,84.29175857,85.8008207,80.97586178,11125.20535,11968.81935,11882.14231,11994.18928,11902.6815,381.6151574,431.1917963,447.8656019,519.5824907,717.8512222,18.37860661,18.15995772,18.04869286,17.67203267,16.14595335,29.23949149,29.34690307,29.72959534,28.23397029,30.78991981
2018-06-04T13:00:00Z,6/4/2018 6:00,88.29893779,91.78531895,85.43169884,86.3093046,81.93977959,11157.68801,12103.06341,12093.57818,12017.76925,12053.84997,385.0276111,440.1227662,459.7000046,530.2963981,729.0120718,18.39793701,18.1494343,18.00537491,17.68785336,16.15458622,29.24053433,29.36684679,29.74627574,28.23143174,30.82482595
2018-06-04T14:00:00Z,6/4/2018 7:00,88.1676334,91.81954969,85.2817867,86.05573768,81.82681215,10930.55933,11944.53721,11864.87858,11886.03296,11886.26904,385.9666458,446.9900208,467.6975,532.4632917,742.641,18.38934189,18.06978185,17.91454264,17.67277259,16.18248947,29.23541892,29.34891937,29.73599476,28.2314068,30.85003018
2018-06-04T15:00:00Z,6/4/2018 8:00,87.49848742,91.45800384,84.7769421,85.68898602,81.46039956,10822.22138,11809.23138,11769.94308,11787.31396,11768.95271,384.9358125,450.7908125,467.1816458,531.4450833,747.1456667,18.38074677,18.05506348,17.93243527,17.6513322,16.17257574,29.17916758,29.30789367,29.69929704,28.225622,30.82955407
2018-06-04T16:00:00Z,6/4/2018 9:00,87.18269584,91.16565667,84.59761551,85.4967812,81.28260659,10871.41234,11816.73236,11811.84785,11805.89457,11789.19665,380.5423426,448.4741088,467.0165162,532.0711389,748.2299931,18.38508778,18.04373476,17.9150098,17.62989181,16.15705945,29.15421943,29.27818559,29.67981447,28.21684462,30.80723662
2018-06-04T17:00:00Z,6/4/2018 10:00,87.35451648,91.24148072,84.67889056,85.59471118,81.3442545,10960.33524,11903.52795,11854.84239,11891.62964,11858.97845,378.8488519,447.9063287,465.4743056,531.9010231,750.3090648,18.42429737,18.06607821,17.93414262,17.62918375,16.14154316,29.16746202,29.28085112,29.67395859,28.19026226,30.79879312
2018-06-04T18:00:00Z,6/4/2018 11:00,87.64203769,91.54873038,85.02862769,85.90818669,81.6396161,11003.36922,12003.27052,11944.0095,11965.91272,11939.70439,379.3833426,449.0351389,465.4220648,532.5530463,752.21375,18.46845258,18.09817821,17.9638457,17.61931036,16.12602687,29.20392688,29.28976204,29.68759118,28.2014789,30.78496051
2018-06-04T19:00:00Z,6/4/2018 12:00,87.80021797,92.03769807,85.38073088,86.30289744,81.95423723,11026.53217,12092.45144,12027.76078,12037.9758,12002.39394,380.0340463,451.105713,467.1360093,534.6180556,754.2114907,18.46620157,18.11453453,17.98687804,17.65954079,16.1199484,29.24585913,29.31324414,29.71847749,28.21468209,30.80155837
2018-06-04T20:00:00Z,6/4/2018 13:00,88.04215085,92.52068312,86.03037378,86.78810027,82.43762981,11080.16911,12155.59239,12168.96102,12148.91417,12120.40457,381.9900185,459.6567963,477.6784537,544.2107407,766.4103611,18.47722495,18.13436599,17.94504376,17.65726366,16.14591653,29.26961716,29.31007843,29.72613626,28.22737618,30.86414897
2018-06-04T21:00:00Z,6/4/2018 14:00,88.44012921,92.86812509,86.43189663,87.30615152,83.07873418,11174.60661,12137.71463,12151.84061,12170.47746,12171.18776,387.0091481,467.0008241,488.8002685,557.9219352,783.2034259,18.48640148,18.11250398,17.93898145,17.5607028,16.14161767,29.28238429,29.30292334,29.72352366,28.22664318,30.91034134
2018-06-04T22:00:00Z,6/4/2018 15:00,88.72358356,93.08132548,86.63218316,87.59815498,83.40314078,11131.2327,12161.86684,12170.66962,12191.0676,12164.92706,393.388375,471.9597431,497.7353958,572.107713,794.5884421,18.45207401,18.09041943,17.90399013,17.56764843,16.13524822,29.26709243,29.29126603,29.7261236,28.22701352,30.92672638
2018-06-04T23:00:00Z,6/4/2018 16:00,88.48507508,92.97306794,86.39517687,87.28576016,83.04776772,11001.15967,12034.05271,12001.18233,12001.61663,11984.85396,395.7874583,474.2816458,500.6342083,576.9457708,799.7316875,18.45446503,18.09553119,17.90286395,17.55705449,16.12887876,29.23935619,29.28486714,29.72323607,28.1932184,30.94295249
2018-06-05T00:00:00Z,6/4/2018 17:00,88.02264614,92.50268237,85.55673812,86.66101059,82.46004419,10944.47713,11972.21921,11860.79742,11930.08838,11906.15117,396.2216875,469.9825417,496.2783542,573.3716667,802.9683125,18.45098009,18.08346737,17.86740172,17.53570848,16.12250931,29.20155581,29.25531134,29.68687612,28.15252885,30.85030302
2018-06-05T01:00:00Z,6/4/2018 18:00,87.93316129,92.44394472,85.4415367,86.50431465,82.26097685,10997.31811,12038.12004,11956.62346,11979.35943,11958.29249,393.7862986,465.7491852,487.2309907,565.3890671,803.5187338,18.4425984,18.07676857,17.8941022,17.54048853,16.11613986,29.16929675,29.24325757,29.66558246,28.14198115,30.7718611
2018-06-05T02:00:00Z,6/4/2018 19:00,87.84388325,92.4597479,85.49298279,86.42757901,82.19300092,10955.05067,12015.49039,11940.49044,11953.79522,11937.89206,388.1265278,463.5159722,484.8368056,560.0723611,798.2234722,18.49330838,18.10109892,17.9445878,17.59124805,16.10977041,29.18191939,29.23120053,29.66676077,28.13254706,30.72940962
2018-06-05T03:00:00Z,6/4/2018 20:00,87.67794588,92.08443651,85.06435604,86.09544599,81.86875121,10987.35907,11916.34946,11830.86402,11871.55093,11864.93841,385.0362685,459.4259907,478.8097222,552.4198796,788.0079259,18.5451227,18.18225057,17.993539,17.66950644,16.10340096,29.20011641,29.23040721,29.659826,28.13124265,30.6930182
2018-06-05T04:00:00Z,6/4/2018 21:00,87.64959464,91.49878129,84.61533044,85.59623877,81.2958428,10997.79656,11831.90117,11830.05926,11809.45578,11794.70641,383.5713796,452.8676204,469.5819537,542.1497037,775.8579537,18.53305445,18.19566091,18.02234777,17.71744199,16.12279004,29.18762766,29.22670979,29.65672921,28.12569089,30.65450758
2018-06-05T05:00:00Z,6/4/2018 22:00,87.6126612,91.17633483,84.46475759,85.32057385,81.04121254,10914.87117,11782.55743,11759.58413,11766.45807,11756.748,383.4661019,449.455287,467.5612407,537.2748611,766.0979074,18.53097485,18.20925763,18.05703333,17.7462808,16.13154614,29.20612723,29.22172742,29.6670272,28.13030918,30.65003963
2018-06-05T06:00:00Z,6/4/2018 23:00,87.10749715,90.99657651,84.14227337,85.12908412,80.92564621,10799.4942,11809.41111,11728.15439,11757.05381,11768.90652,382.5319352,447.0540278,463.6783333,534.0634722,759.6753056,18.5494403,18.27486831,18.1136756,17.78180439,16.18203299,29.20984198,29.21738155,29.66615992,28.14905341,30.66485306
2018-06-05T07:00:00Z,6/5/2018 0:00,87.12616614,91.23077855,84.3393685,85.29639436,81.15919631,10892.94522,11904.89364,11800.49681,11836.64081,11853.76325,379.6535995,445.4348403,460.1647801,531.0459815,752.6266597,18.55324276,18.30581658,18.14715866,17.7795012,16.21782792,29.17133071,29.21873035,29.66955394,28.16227667,30.67418077
2018-06-05T08:00:00Z,6/5/2018 1:00,87.27712717,91.51396788,84.61744239,85.53162954,81.45787232,10927.87146,11944.48725,11877.35996,11867.9465,11902.67246,379.573375,445.8517083,460.6141667,531.3975,750.1008542,18.54989055,18.31362233,18.14001549,17.78363959,16.22494329,29.18361384,29.2548987,29.71281612,28.19582726,30.69681089
2018-06-05T09:00:00Z,6/5/2018 2:00,87.31612289,91.73101863,84.80216974,85.65930439,81.6801242,10899.27254,11968.27246,11881.46492,11867.60279,11912.85233,380.064125,448.0167083,461.5691667,531.2500625,750.2166875,18.5691124,18.30618922,18.15993205,17.80871895,16.23131274,29.20913493,29.29256985,29.74894442,28.22302969,30.72367076
2018-06-05T10:00:00Z,6/5/2018 3:00,87.38192579,91.85935354,84.94432941,85.71951029,81.74152171,10985.20943,11992.20579,11939.81798,11913.50353,11948.86424,380.3785208,453.5280208,463.8730856,531.6481227,750.865581,18.57919528,18.27182408,18.15322822,17.80910526,16.23768219,29.20442977,29.27775086,29.74745294,28.23263232,30.74763345
2018-06-05T11:00:00Z,6/5/2018 4:00,87.44441258,92.01983874,85.16775329,85.8321106,81.90357387,10979.94387,12065.94009,12001.5405,11920.03063,11988.91287,380.6689722,454.292213,466.3215093,532.2286019,752.7332778,18.57919528,18.22818518,18.125063,17.80884518,16.24405164,29.19892345,29.25539784,29.74578303,28.23211366,30.76464593
2018-06-05T12:00:00Z,6/5/2018 5:00,87.73770046,92.31409607,85.57622398,85.93566161,82.10952699,11091.44207,12089.92072,12089.37219,11944.61874,12022.48978,381.3762778,454.932787,471.2937685,533.790037,755.9787593,18.57932962,18.20311406,18.09692181,17.79508992,16.24556997,29.19831644,29.26109232,29.74114686,28.23627874,30.78670642
2018-06-05T13:00:00Z,6/5/2018 6:00,88.10233831,92.61225236,86.10568662,86.1685763,82.47911329,11086.66813,12107.90498,12130.73106,11968.39461,12058.96889,382.4095648,456.4370556,482.5148611,537.8645463,762.8420926,18.58070986,18.19442936,18.00716508,17.75827463,16.22451518,29.24801928,29.27951034,29.73090643,28.22817248,30.79491874
2018-06-05T14:00:00Z,6/5/2018 7:00,88.06239694,92.54558668,85.78648967,86.0865021,82.38738873,10951.17522,11908.45009,11843.94507,11813.62304,11867.46643,384.9411204,460.7363796,489.7463889,545.3173796,771.5465185,18.58239377,18.20791262,17.99385892,17.74150367,16.2068738,29.25099277,29.28494781,29.71232823,28.2274504,30.80981398
2018-06-05T15:00:00Z,6/5/2018 8:00,87.77890484,91.38546483,84.60833613,85.17652555,81.3135946,10898.15276,11631.34572,11621.27648,11566.11165,11604.31517,384.3291759,459.3883148,484.4822222,542.3384815,769.1866667,18.58407768,18.17393895,18.00039674,17.77297989,16.23708017,29.23045841,29.2359121,29.66704817,28.16784505,30.75391538
2018-06-05T16:00:00Z,6/5/2018 9:00,87.47237223,90.40455771,83.77489148,84.25868004,80.45088539,10876.59599,11604.4791,11603.64773,11532.96518,11587.08433,384.8733264,446.1145625,467.1367963,529.0408657,761.2999306,18.58576159,18.2961699,18.09806883,17.79715892,16.28506861,29.20101417,29.21215052,29.6553349,28.15318051,30.63180839
2018-06-05T17:00:00Z,6/5/2018 10:00,87.30760145,90.45827437,83.99334288,84.4976103,80.60662804,10941.67692,11834.5775,11837.20383,11807.60433,11819.49983,384.4333125,439.1449792,460.0916667,520.3032708,752.5057083,18.6064869,18.34158794,18.21103894,17.88241095,16.31643159,29.18374406,29.20611871,29.64911442,28.18127063,30.59838711
2018-06-05T18:00:00Z,6/5/2018 11:00,87.55119767,91.35792257,84.80633492,85.56174683,81.45990757,11023.66542,12046.37592,12013.58417,12022.65771,12018.24204,383.6524792,439.6508958,462.495,524.0033125,746.2099792,18.6117151,18.39536141,18.21332178,17.91090777,16.26853972,29.16656025,29.23001644,29.68660012,28.22874832,30.65822343
2018-06-05T19:00:00Z,6/5/2018 12:00,87.69921563,91.84819073,85.24715378,86.04475421,81.84020941,10999.92581,12017.86911,11978.18682,11985.71463,11973.40619,383.1560394,446.4180023,471.0714676,537.7146343,750.7378912,18.56215058,18.37841286,18.20828452,17.85934724,16.2776598,29.20301735,29.26391722,29.70411871,28.24019168,30.75634413
2018-06-05T20:00:00Z,6/5/2018 13:00,87.70051449,91.90197267,85.26222226,86.11064193,81.86081093,11004.27604,12018.96535,11977.51796,12005.43294,11988.70196,383.738,452.691213,475.7738889,545.608463,760.1484444,18.57294456,18.28362319,18.16336691,17.8109042,16.29660986,29.23030957,29.25854937,29.71089183,28.24074664,30.77023133
2018-06-05T21:00:00Z,6/5/2018 14:00,87.65900772,91.99163951,85.29627159,86.24278125,81.97038422,11022.9418,12018.384,11996.47691,12004.16804,11980.45793,384.4619722,457.1340278,477.769713,549.8555463,765.8609907,18.58674929,18.28268181,18.11590553,17.81226346,16.31555992,29.22810511,29.24351714,29.70933641,28.2448245,30.77428729
2018-06-05T22:00:00Z,6/5/2018 15:00,87.59641382,92.09824892,85.19208515,86.37810415,81.93988063,10916.73176,11989.51494,11864.80933,12005.25457,11891.9373,384.5351574,457.1994907,481.507213,554.06625,771.2191481,18.60055402,18.26138634,18.10913862,17.781844,16.30169919,29.22164573,29.25040716,29.72382998,28.23512876,30.78828623
2018-06-05T23:00:00Z,6/5/2018 16:00,87.40694264,92.11005309,84.97610173,86.46399335,81.83851099,10915.53174,11978.85057,11870.54959,11978.68969,11890.96869,384.9851204,456.9237315,481.4970926,558.1876667,771.7388148,18.61435875,18.26739608,18.09771603,17.74280872,16.30695857,29.24029422,29.27987042,29.70879875,28.23840179,30.78460906
2018-06-06T00:00:00Z,6/5/2018 17:00,87.60034808,92.26760831,85.30987751,86.56547911,82.09209113,11011.36589,12064.08356,12021.35441,12031.61578,12003.97856,386.2275278,458.2727685,483.5066389,562.4698333,776.557463,18.62816348,18.28920356,18.08479631,17.70377345,16.33306769,29.22597419,29.30758645,29.68815539,28.22544764,30.78917661
2018-06-06T01:00:00Z,6/5/2018 18:00,88.06483316,92.71848194,85.9918809,86.88578685,82.52216025,11091.00256,12115.57178,12136.96684,12080.10219,12050.90404,389.0243981,464.0000579,492.9512778,568.6817245,788.7328171,18.62734693,18.29173336,18.06364788,17.66606496,16.34295054,29.23708765,29.30801057,29.68960304,28.2174395,30.79957565
2018-06-06T02:00:00Z,6/5/2018 19:00,88.19977901,92.8446343,86.26734927,86.96120856,82.66405165,11045.92513,12093.04179,12106.25413,12064.36442,12031.39596,392.0858125,469.3166875,502.4141875,573.0008333,797.6492292,18.64157499,18.2801251,18.04461984,17.67833772,16.32515583,29.24629176,29.30798187,29.68036916,28.21710378,30.80788797
2018-06-06T03:00:00Z,6/5/2018 20:00,88.1463994,92.84121272,86.11284113,86.9350481,82.61545804,11008.65142,12070.28325,12013.5185,12021.87888,11987.01575,394.1032708,473.6741458,505.3383333,577.105875,802.2483125,18.62994465,18.26617156,18.04151138,17.68756712,16.30252469,29.27203056,29.24356178,29.6685236,28.21033706,30.81431106
2018-06-06T04:00:00Z,6/5/2018 21:00,87.9361672,92.44122051,85.40262805,86.48732165,82.14178802,10983.01363,11909.7212,11828.45415,11872.33375,11856.4781,395.1034259,475.4692384,503.7022708,576.2980162,802.6944421,18.60875752,18.24561322,18.03840292,17.67995858,16.28669214,29.27954552,29.16487744,29.63519775,28.1793519,30.80750609
2018-06-06T05:00:00Z,6/5/2018 22:00,87.83312368,91.61564686,84.76853402,85.83339339,81.53184639,10989.688,11821.21519,11820.86519,11826.22983,11798.89506,395.6875093,468.7484815,498.9830556,574.6868241,801.7695556,18.58757039,18.27064192,18.03529447,17.69511237,16.29199868,29.26763447,29.13703103,29.60843159,28.17636403,30.74398376
2018-06-06T06:00:00Z,6/5/2018 23:00,87.59125048,91.62925809,84.76122121,85.78362099,81.55419848,10956.28,11988.3193,11926.24813,11914.15717,11928.81876,397.2655833,463.3308519,493.5266852,570.0819352,803.3179444,18.57251936,18.30405101,18.04824497,17.71914242,16.26975047,29.22338698,29.11572807,29.59801853,28.1544741,30.69491434
2018-06-06T07:00:00Z,6/6/2018 0:00,87.7399989,92.1390316,85.27029681,85.99160962,81.91603582,11066.13465,12081.9525,12047.96657,11980.68428,12012.15369,396.2326204,460.8570833,492.7279074,567.919037,803.4635926,18.55904553,18.30928543,18.04996784,17.74317246,16.26975702,29.18566647,29.10933642,29.59904554,28.13300948,30.66582989
2018-06-06T08:00:00Z,6/6/2018 1:00,87.65982004,92.12073906,85.1699987,85.98193842,81.94044322,10964.224,11966.23187,11890.61028,11894.36257,11932.20622,394.4380648,459.0516481,490.4308056,565.6498611,800.0891759,18.58057055,18.33995097,18.09413352,17.7672025,16.27014973,29.18772447,29.12720853,29.62442473,28.1580679,30.67894999
2018-06-06T09:00:00Z,6/6/2018 2:00,87.38116774,91.6966592,84.6561381,85.55958012,81.49763306,10943.28541,11869.11143,11832.50885,11808.96622,11835.00444,393.1885833,457.5023611,488.9232222,562.7277685,796.5795741,18.60225874,18.3468678,18.11045367,17.79171334,16.28438477,29.18541625,29.14692618,29.64225099,28.16992177,30.65654189
