timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-06-06T10:00:00Z,6/6/2018 3:00,87.27970867,91.56220062,84.58921502,85.42540453,81.41377639,10940.06369,11956.9941,11899.17708,11887.80806,11921.82922,391.6804907,456.3212801,486.2235741,556.9319468,791.6250625,18.58443153,18.35294689,18.10945209,17.78838366,16.30553793,29.17046287,29.12835708,29.62629676,28.15181555,30.62985908
2018-06-06T11:00:00Z,6/6/2018 4:00,87.3026921,91.85854318,84.79835323,85.61946668,81.63039549,10981.32125,12023.22313,11929.84179,11880.27783,11936.48117,386.3333542,456.2924167,486.1399375,556.0507917,788.4065833,18.59022202,18.36484715,18.1084505,17.80434425,16.32669109,29.16643836,29.11356938,29.6151257,28.15182424,30.62632992
2018-06-06T12:00:00Z,6/6/2018 5:00,87.32001955,91.95753872,84.95089023,85.63248804,81.72521847,11001.27196,12043.35329,11997.52275,11944.22442,12000.31363,385.955875,456.4733125,486.5458333,555.2333125,785.4875,18.61676075,18.36959287,18.10744892,17.81747465,16.32282015,29.18049973,29.116038,29.61476687,28.14311429,30.64639493
2018-06-06T13:00:00Z,6/6/2018 6:00,87.32935014,91.95164513,84.87466758,85.64941596,81.73398409,10961.87023,11974.37109,11861.7123,11867.91734,11912.64789,385.2994468,455.5211481,485.0766875,552.4354954,783.2562523,18.64329948,18.37017923,18.10644733,17.80063735,16.31844855,29.19793875,29.0971669,29.62568091,28.15582143,30.66499178
2018-06-06T14:00:00Z,6/6/2018 7:00,87.11658878,91.45364116,84.28234379,85.24669952,81.25272522,10837.27231,11809.53239,11759.92659,11768.33111,11795.84881,383.9351574,453.3047778,481.8806944,549.4116296,777.7240185,18.66993457,18.36941111,18.10436412,17.79189269,16.27499125,29.22620272,29.07052497,29.62462851,28.17927822,30.67227123
2018-06-06T15:00:00Z,6/6/2018 8:00,86.88302387,90.94648983,84.07666902,84.98703521,80.93249865,10919.68157,11767.09637,11774.99896,11755.37598,11771.02639,381.4719537,447.0651296,474.3111019,541.8295648,764.98225,18.69852532,18.35482922,18.11556012,17.76541417,16.28391955,29.20918735,29.05516081,29.60771997,28.1760489,30.6533735
2018-06-06T16:00:00Z,6/6/2018 9:00,86.87382738,90.97654395,84.1611573,85.10485641,81.00743291,10918.35604,11918.91369,11872.19856,11889.50226,11892.75885,379.8838889,442.0344537,471.2130648,538.3636389,755.3504352,18.69287302,18.36414383,18.11235062,17.78629971,16.315882,29.20490191,29.03909571,29.59877908,28.18469936,30.65407295
2018-06-06T17:00:00Z,6/6/2018 10:00,87.2339846,91.54350093,84.74927662,85.75034451,81.54222579,11032.42111,12058.71219,12014.17644,12030.9668,12012.56194,380.1875093,442.364287,471.6749907,539.3744352,754.3744259,18.70393228,18.37368231,18.12920461,17.80860586,16.34784445,29.23358912,29.04427745,29.64142482,28.20720071,30.68654509
2018-06-06T18:00:00Z,6/6/2018 11:00,87.54792793,92.10084912,85.32828347,86.27686966,81.96011065,11084.19813,12108.80463,12114.25824,12087.95624,12040.91281,381.3697037,445.7359722,477.0779259,545.2909722,757.7616852,18.71131704,18.38322079,18.13995682,17.83091201,16.3560484,29.27171023,29.06976895,29.6550501,28.20952187,30.72788295
2018-06-06T19:00:00Z,6/6/2018 12:00,87.81326532,92.3563003,85.73736894,86.59306371,82.20013449,11058.61293,12084.304,12127.29719,12070.05132,12034.08807,383.6620833,452.7498009,489.1758125,556.892625,768.829787,18.72225063,18.39275927,18.1102899,17.82283645,16.37228206,29.28196161,29.07497211,29.66887321,28.21559148,30.76132525
2018-06-06T20:00:00Z,6/6/2018 13:00,87.98134094,92.67565699,86.14054248,86.9673738,82.57276575,11112.4335,12134.91858,12170.15254,12139.08638,12102.81646,387.9133542,458.9033542,498.623375,567.055875,780.9774583,18.68784658,18.38135249,18.04241125,17.80804613,16.36522765,29.28891922,29.0651495,29.67762504,28.22104233,30.78346416
2018-06-06T21:00:00Z,6/6/2018 14:00,88.09902796,92.89887042,86.28576863,87.28417999,82.93488424,11088.121,12178.76108,12189.96996,12202.38629,12193.04675,393.545,464.7625,505.6783125,576.8599792,794.0058125,18.64748547,18.37440011,18.04504508,17.74785467,16.35581411,29.29000917,29.04799235,29.68594546,28.22446008,30.80739637
2018-06-06T22:00:00Z,6/6/2018 15:00,88.14510795,93.19698791,86.53644776,87.58528274,83.25400148,11135.13363,12205.48848,12227.53665,12217.37936,12179.51935,393.482081,467.5200301,510.5507454,582.9250394,802.8591829,18.65046235,18.35774921,18.03986429,17.70656837,16.34207978,29.27857407,29.05034772,29.68461546,28.22538717,30.81296452
2018-06-06T23:00:00Z,6/6/2018 16:00,88.29571921,93.33414578,86.63031483,87.58358276,83.27221913,11123.99226,12192.24581,12176.79854,12148.49319,12158.21646,395.0565,468.7083519,514.3548796,586.2023426,810.2340185,18.65517486,18.3388316,18.03274654,17.69459086,16.30552087,29.27014746,29.06190945,29.68669392,28.21717918,30.81185253
2018-06-07T00:00:00Z,6/6/2018 17:00,88.33069675,93.27114016,86.39922008,87.31793157,83.04810643,11083.6292,12096.04709,12070.38339,12047.34502,12048.41796,395.2125278,469.2173704,514.3898704,585.4922315,812.5595741,18.63733306,18.36345306,18.02562879,17.68294849,16.27804484,29.26615931,29.06643257,29.67661271,28.21512525,30.80923309
2018-06-07T01:00:00Z,6/6/2018 18:00,88.16703665,93.07783392,86.09218788,87.06963959,82.80956677,11035.72456,12084.36843,12048.35531,12037.42456,12032.22315,395.3106667,469.9213796,514.7672037,585.7096019,813.5333056,18.67202753,18.36143637,18.01314009,17.68604254,16.29591307,29.26813349,29.05403477,29.65832531,28.19366243,30.79209162
2018-06-07T02:00:00Z,6/6/2018 19:00,88.0989396,93.03645329,86.02706721,86.98816104,82.73070071,11046.83611,12096.10506,12071.0277,12045.46085,12037.91857,395.449463,469.344037,514.5851667,585.8940093,813.9088981,18.64244465,18.33671092,17.98507263,17.69473232,16.28282041,29.25119339,29.04617261,29.63537077,28.16763506,30.75552147
2018-06-07T03:00:00Z,6/6/2018 20:00,88.01465533,92.90903277,85.74724517,86.86302046,82.57194628,10975.4493,12013.49909,11928.28089,11977.29193,11946.76172,394.2112593,468.1607222,512.0056944,584.3201296,811.7464167,18.6290866,18.33458338,18.0169157,17.71349727,16.28210421,29.23566671,29.04754449,29.62018304,28.16966816,30.73534802
2018-06-07T04:00:00Z,6/6/2018 21:00,87.63383418,92.60726166,85.1688525,86.56101372,82.17576799,10921.46143,12018.93026,11879.67153,11972.87827,11928.7871,394.6695231,466.7928519,503.082669,581.0508542,810.0761944,18.66494752,18.37656343,18.07097011,17.75153644,16.3165417,29.22691507,29.04118421,29.60523625,28.15780031,30.69308381
2018-06-07T05:00:00Z,6/6/2018 22:00,87.44946204,92.13045905,84.75407237,86.11420203,81.661915,11024.67058,11866.81471,11830.47683,11826.79275,11795.28438,393.9808958,463.2232708,495.4991667,574.8966458,806.8474375,18.67032239,18.43344849,18.13949363,17.77703146,16.35097918,29.24114566,29.02911248,29.59674707,28.14516568,30.64210989
2018-06-07T06:00:00Z,6/6/2018 23:00,87.78760676,91.95654866,85.04393796,85.93753405,81.58011691,11104.74125,12068.67363,12094.9835,12010.82738,12013.23917,394.2149583,458.0225417,491.303375,564.9257917,800.5708333,18.69745236,18.47252864,18.16266374,17.81158323,16.38541667,29.26213238,29.01376389,29.59478083,28.15973879,30.60770711
2018-06-07T07:00:00Z,6/7/2018 0:00,87.88573677,92.36102256,85.42602091,86.35913192,81.99931987,11066.77222,11961.46363,11926.96141,11933.01047,11923.44878,393.4233819,456.819206,493.1319421,562.5943565,789.8010903,18.72113339,18.4762417,18.17395792,17.86138299,16.37485747,29.30479038,29.05698925,29.65141844,28.22597885,30.62081374
2018-06-07T08:00:00Z,6/7/2018 1:00,87.48060918,91.50315956,84.5490111,85.66718763,81.27292564,10863.97607,11759.78774,11733.99817,11755.28433,11737.09563,396.6826111,459.1248611,494.1070463,563.5236852,785.5534167,18.74439506,18.47677041,18.18814577,17.88699785,16.40090859,29.28312211,29.04799851,29.63274579,28.22079172,30.64955685
2018-06-07T09:00:00Z,6/7/2018 2:00,87.11041507,91.12629978,83.92839311,85.17937584,80.83125529,10865.97796,11785.33367,11665.0963,11690.95181,11692.24981,394.2850185,454.0183519,488.0811204,561.0414259,782.0604167,18.74991953,18.48097164,18.19389443,17.89780914,16.43436604,29.24651808,29.03492732,29.602245,28.17801828,30.62087225
2018-06-07T10:00:00Z,6/7/2018 3:00,86.93260554,91.19240391,83.90820648,85.06366008,80.79525772,10877.76561,11820.1162,11711.65135,11716.55567,11733.13848,390.4868241,450.0563796,480.1045833,552.408787,770.6983796,18.755444,18.52525225,18.26679387,17.92370188,16.47035963,29.21608025,29.02275746,29.57400007,28.14936165,30.57848142
2018-06-07T11:00:00Z,6/7/2018 4:00,86.78066554,88.02033875,80.64300038,81.85520294,77.527315,10915.94191,10369.89276,10266.72754,10291.50437,10286.44991,386.9290093,430.3959907,452.7124722,526.2464907,749.5243889,18.73788168,18.62674963,18.42282605,18.06569158,16.5161949,29.2258218,29.03075222,29.54953381,28.12498056,30.36149929
2018-06-07T12:00:00Z,6/7/2018 5:00,86.97645097,87.42935692,80.4378219,81.37294003,77.14593499,10996.46293,11866.71393,11790.29852,11751.304,11774.89176,386.0286019,399.8695833,409.281,474.2998796,678.0600093,18.7645357,18.86007624,18.77685702,18.38448507,16.66606924,29.21512338,29.02647858,29.61502227,28.19887495,30.24951698
2018-06-07T13:00:00Z,6/7/2018 6:00,87.42617266,90.20190391,83.61612768,84.21349873,80.07423715,11071.10127,11998.55309,12011.02384,11901.44126,11956.60208,387.4184352,415.6486412,438.0303356,493.9193819,669.8156528,18.76626838,18.78746322,18.58000543,18.27851564,16.75294506,29.25476783,29.08083869,29.68923201,28.31960143,30.62176155
2018-06-07T14:00:00Z,6/7/2018 7:00,87.66296348,91.57260287,85.06599989,85.59359832,81.61400668,11037.8765,12140.50625,12153.07879,12054.45408,12114.97288,388.4149792,434.8567292,470.2892083,526.9750417,708.4934167,18.76794262,18.61684038,18.33004887,18.04759531,16.70872118,29.31151288,29.09072952,29.68286193,28.30086194,30.75800616
2018-06-07T15:00:00Z,6/7/2018 8:00,87.9208716,92.39696974,85.83406832,86.37084251,82.43001506,11080.10717,12161.92867,12173.77083,12082.53488,12138.63225,392.6666667,451.0299583,493.9566458,553.333375,750.6656667,18.76357593,18.52358921,18.15107653,17.92483673,16.56481673,29.30787284,29.11278963,29.67737592,28.26590577,30.82622474
2018-06-07T16:00:00Z,6/7/2018 9:00,88.10462178,92.81200616,86.17700018,86.94041796,82.9453149,11051.08346,12142.51208,12142.76658,12149.3425,12163.75938,395.2958125,462.666625,510.22,574.4032917,782.4801458,18.73622493,18.4459775,18.05783447,17.82545018,16.49898252,29.29900569,29.11440191,29.67054094,28.24931331,30.87420966
2018-06-07T17:00:00Z,6/7/2018 10:00,88.37118385,93.13922848,86.41322519,87.48321844,83.42506667,11144.40306,12166.62642,12170.17328,12189.43459,12201.52831,396.0649583,470.2795093,518.761537,590.1933171,803.8644699,18.73023408,18.39408459,18.02690992,17.78785903,16.46740653,29.3268469,29.11447127,29.66789877,28.25049044,30.88858302
2018-06-07T18:00:00Z,6/7/2018 11:00,88.53719276,93.28378391,86.53279745,87.69032872,83.57985943,11160.23589,12228.65631,12231.54767,12252.50317,12256.98117,398.0369352,477.3849167,523.8638796,598.2818241,818.0676111,18.71723332,18.38044017,18.02568102,17.7691839,16.43869816,29.34778067,29.09048296,29.66764354,28.2421915,30.90190998
2018-06-07T19:00:00Z,6/7/2018 12:00,88.50806428,93.41955542,86.65855266,87.87118375,83.73267015,11133.47131,12214.56804,12222.72081,12254.82776,12248.5295,400.2923704,481.4405833,530.2805741,606.5450648,825.9620741,18.71785663,18.39355402,18.02452323,17.74795651,16.437856,29.34249744,29.05665221,29.6685719,28.23347601,30.91577739
2018-06-07T20:00:00Z,6/7/2018 13:00,88.61842461,93.48793386,86.72086024,87.93681205,83.7862544,11151.45742,12189.16319,12189.82803,12227.00901,12208.04844,401.404713,485.3197315,532.9121157,611.453,825.0564861,18.71788336,18.4099367,18.0250011,17.72672911,16.43786254,29.33412122,29.04418985,29.67099333,28.22506766,30.93468618
2018-06-07T21:00:00Z,6/7/2018 14:00,88.55421709,93.47738689,86.70167457,87.92288329,83.70009152,11050.06754,12154.02007,12164.65874,12178.52993,12132.63541,402.96125,485.7206111,533.3916852,614.0596481,823.1083056,18.71664182,18.39841814,18.02552039,17.70550172,16.43786908,29.31866469,29.02111865,29.66150249,28.21971194,30.93924466
2018-06-07T22:00:00Z,6/7/2018 15:00,88.3968572,93.46013658,86.70838517,87.84627913,83.53647117,11042.69091,12124.384,12149.1602,12149.48391,12092.62448,402.8911019,484.2715648,533.3124907,614.1207593,822.9018241,18.71535869,18.40578573,18.02099345,17.68427433,16.43787563,29.27827739,29.02162351,29.64231884,28.18976184,30.92209061
2018-06-07T23:00:00Z,6/7/2018 16:00,88.39243277,93.0785856,86.280023,87.48404663,83.18646417,11077.42952,12015.267,12019.20626,12042.80804,12032.47404,404.2052199,482.0775,532.9432245,615.4595394,824.7776181,18.71407556,18.41027639,18.02857859,17.66395439,16.43788217,29.27765412,29.02667557,29.63351794,28.17297275,30.88699275
2018-06-08T00:00:00Z,6/7/2018 17:00,88.51053987,93.13483,86.33522664,87.54694662,83.43291675,11136.349,12120.13854,12134.20229,12156.22717,12156.37071,404.8266458,476.805,528.8607917,612.6658542,825.8707917,18.70233302,18.41639868,18.02385351,17.66502951,16.43151023,29.26709415,29.00924632,29.61158984,28.16518353,30.8581939
2018-06-08T01:00:00Z,6/7/2018 18:00,88.59029383,93.08331733,86.2781738,87.50281961,83.42645143,11122.80625,12082.83104,12095.05879,12117.29513,12120.23038,405.0333542,475.8615833,528.0924583,611.655875,826.374125,18.68972603,18.43323179,18.03336799,17.68461474,16.41434375,29.27595405,28.99008887,29.60511061,28.17322281,30.86650624
2018-06-08T02:00:00Z,6/7/2018 19:00,88.56774081,93.17655649,86.34317037,87.58874852,83.54322759,11085.52991,12082.04531,12082.4645,12111.00071,12110.35594,405.8680255,475.6196481,526.7592292,609.208037,828.3595394,18.72060142,18.44931836,18.04518029,17.70669891,16.41278537,29.26209531,28.97611501,29.59300847,28.16366171,30.83858561
2018-06-08T03:00:00Z,6/7/2018 20:00,88.39958073,92.89658163,86.05100935,87.30038532,83.24396943,11063.80687,12034.85163,12032.2828,12061.11706,12057.94322,406.5654167,473.1498796,524.5337407,605.0874074,831.6143056,18.70838694,18.46540494,18.04171516,17.69565524,16.42124314,29.22603883,28.97793494,29.58409414,28.16320024,30.8326944
2018-06-08T04:00:00Z,6/7/2018 21:00,88.36502733,92.71743281,85.90151796,87.14182508,83.06655153,11119.56581,12033.39733,12035.86006,12058.4797,12063.39954,406.1106944,472.0868148,521.7005926,600.9139815,832.5243056,18.67640208,18.48149151,18.04862395,17.74331179,16.38909786,29.21143282,28.98938461,29.57663189,28.16109428,30.80166577
2018-06-08T05:00:00Z,6/7/2018 22:00,88.47104714,92.81618004,86.04658373,87.28035387,83.20306016,11140.61476,12143.43517,12155.83,12176.10761,12168.29094,404.4159815,469.7326204,518.3629074,596.7970093,829.3480648,18.66797012,18.48435706,18.09952767,17.77150843,16.36642922,29.23904031,28.99006065,29.56671712,28.15747022,30.77931243
2018-06-08T06:00:00Z,6/7/2018 23:00,88.30600228,92.56765243,85.76394921,86.9591121,82.90499828,11077.19869,11930.37643,11939.48994,11924.893,11948.28319,403.2666481,467.7088796,515.9190185,593.8825926,825.2036574,18.68261393,18.47706615,18.13813005,17.77112615,16.36817055,29.26524589,29.00448726,29.58373742,28.19734069,30.78060343
2018-06-08T07:00:00Z,6/8/2018 0:00,88.14529378,92.36053522,85.58542765,86.63143655,82.66084574,11084.61731,12026.18337,12038.30965,12026.31989,12050.04004,403.76375,468.0137593,516.2494444,592.9393056,825.757787,18.68936446,18.51770741,18.14559352,17.79649443,16.39709875,29.26441756,29.00524769,29.59715941,28.20324798,30.7573599
2018-06-08T08:00:00Z,6/8/2018 1:00,88.12538868,92.11219544,85.33819595,86.50285447,82.47017027,11095.51932,11946.53073,11954.86453,11975.25492,11972.57858,404.920338,468.1802593,515.871081,590.4300139,828.0843889,18.69501748,18.47820535,18.14987313,17.82186272,16.39392247,29.24763871,28.98067264,29.59326359,28.1968663,30.72932073
2018-06-08T09:00:00Z,6/8/2018 2:00,88.19500794,92.09833323,85.35842737,86.4492856,82.44877775,11140.18658,12049.95692,12056.135,12023.57842,12062.79308,403.7908333,465.1341042,512.531625,585.7182708,826.2858958,18.68415395,18.4960638,18.14999962,17.8358349,16.39365198,29.22893225,28.96057006,29.58545197,28.19569365,30.71133715
2018-06-08T10:00:00Z,6/8/2018 3:00,88.13735119,92.52168105,85.8249139,86.61731131,82.73276692,11110.24475,12140.95983,12165.47958,12069.68229,12116.22988,402.9666458,464.1325833,511.8683958,584.4183333,824.7742917,18.69780549,18.49956565,18.14999962,17.82045789,16.41818909,29.23900864,28.97668613,29.60384541,28.21588429,30.70438945
2018-06-08T11:00:00Z,6/8/2018 4:00,88.05672278,91.29148141,84.55097405,85.24173476,81.30387454,11103.42637,11538.52238,11561.72456,11472.10153,11509.81108,403.2444838,461.174919,507.5493657,575.200706,822.9520949,18.71492832,18.51736113,18.15089804,17.85309747,16.43552599,29.20767829,28.97600427,29.59439884,28.22396102,30.6484835
2018-06-08T12:00:00Z,6/8/2018 5:00,87.97323757,90.64840267,84.04703892,84.54592911,80.60313422,11063.46689,11835.90506,11870.32385,11746.5568,11783.27646,402.8387685,449.2921204,491.4641852,551.3538148,819.5241574,18.73205114,18.58026853,18.16381653,17.98136494,16.39232791,29.18884298,28.96496761,29.58207283,28.20406734,30.46797369
2018-06-08T13:00:00Z,6/8/2018 6:00,87.89523554,90.85734066,84.29449774,84.73001058,80.74809475,11030.54844,11804.22428,11819.79539,11712.9882,11745.09,402.9963704,448.6678981,491.0934815,548.0565,808.6816759,18.74622989,18.61043789,18.18474111,17.97676933,16.40266523,29.17103558,28.98281581,29.61604652,28.23550487,30.49053448
2018-06-08T14:00:00Z,6/8/2018 7:00,87.90698068,91.39294019,84.84586496,85.32396318,81.30989557,11098.17296,12006.02696,12028.0297,11953.74102,11998.04433,402.5267963,450.0291574,492.753037,549.2655463,798.4669722,18.74522711,18.60313762,18.20566568,17.95516497,16.4755291,29.16451573,28.9974115,29.65480146,28.25462048,30.5390949
2018-06-08T15:00:00Z,6/8/2018 8:00,88.00135637,92.00924474,85.41678317,86.11912875,82.10592529,11143.51959,12099.84059,12104.08002,12074.1477,12112.75983,402.5190463,451.3881667,498.2348611,554.4373704,793.3903889,18.75728662,18.60950205,18.22659026,17.93959821,16.50846141,29.17491805,29.01763533,29.66232697,28.28292021,30.61286486
2018-06-08T16:00:00Z,6/8/2018 9:00,87.97198852,92.19535265,85.56952651,86.40128767,82.267937,11102.96213,12124.94183,12129.72722,12093.79093,12100.278,401.7505648,456.6842037,504.1412315,564.1919167,793.8056019,18.75009826,18.60685157,18.2310447,17.94297023,16.51773249,29.18657957,29.0302502,29.64649964,28.28275171,30.68956923
2018-06-08T17:00:00Z,6/8/2018 10:00,88.06854067,92.55006152,85.98815143,86.76783781,82.53523773,11110.29733,12096.29756,12140.84081,12072.71978,12065.81865,401.0288519,461.9579861,513.4994977,574.7112986,802.5802338,18.71346337,18.55359169,18.19408626,17.88860532,16.5266996,29.21010305,29.01926913,29.63783631,28.29252433,30.71830371
2018-06-08T18:00:00Z,6/8/2018 11:00,88.29888259,92.51180201,85.88842425,86.84225658,82.57742375,11164.10488,12056.06129,12066.10475,12077.54354,12078.61404,402.4174792,468.7366667,520.5582708,584.151625,814.504375,18.72495923,18.48713323,18.11426087,17.89616469,16.5189728,29.25185407,29.01146992,29.63806976,28.30333882,30.76250409
2018-06-08T19:00:00Z,6/8/2018 12:00,88.28829108,92.9505984,86.2689869,87.42843914,83.20101255,11103.41525,12229.34846,12238.18413,12254.85492,12260.42954,403.14,471.114125,522.8408125,591.5291458,823.2766875,18.73913722,18.47723206,18.07790163,17.86306093,16.49113525,29.26521056,29.00228719,29.61741523,28.2888387,30.78863545
2018-06-08T20:00:00Z,6/8/2018 13:00,88.15980491,93.19017075,86.46815891,87.62022961,83.33642566,11090.15543,12185.66969,12200.35769,12180.69147,12156.94435,402.6982153,471.8699954,528.9002477,601.5721667,822.8415046,18.75331521,18.50527159,18.05404786,17.80852455,16.48243432,29.25369172,29.02408855,29.61924467,28.27462335,30.84196905
2018-06-08T21:00:00Z,6/8/2018 14:00,88.09384622,93.15405009,86.43509987,87.49107439,83.1116331,11120.8323,12135.51828,12173.90839,12155.64102,12121.91961,404.4204722,478.3289352,532.6793056,605.9751574,824.1180648,18.7674932,18.52645702,18.05653738,17.79561165,16.49511835,29.23975091,29.01470719,29.62078613,28.25961805,30.84794532
2018-06-08T22:00:00Z,6/8/2018 15:00,88.12522191,93.19107184,86.44575351,87.62428613,83.37183862,11070.0188,12172.87383,12185.38856,12210.56081,12209.24243,406.664287,480.5648796,536.0543241,610.7514074,829.8918241,18.78167118,18.49865396,18.06286618,17.79315049,16.48810548,29.18290998,28.96926506,29.60692904,28.24279903,30.82529285
2018-06-08T23:00:00Z,6/8/2018 16:00,88.09170278,93.31476533,86.5204478,87.79056901,83.58740637,11095.03785,12147.20691,12153.3752,12184.01522,12180.88244,409.0340278,479.2802407,536.29875,610.7594537,830.0953056,18.77172349,18.50021964,18.06919497,17.7867745,16.47959097,29.15758283,28.97368538,29.58479376,28.22275939,30.80582088
2018-06-09T00:00:00Z,6/8/2018 17:00,88.04283956,92.95776433,86.12184951,87.42811596,83.24176088,11116.93754,12085.11822,12092.04178,12115.20883,12115.88852,409.8476389,477.5689259,535.1676389,610.9302685,830.5856667,18.70523812,18.48559675,18.07552377,17.78039851,16.50075428,29.13313239,28.98147,29.57473185,28.21482498,30.80145487
2018-06-09T01:00:00Z,6/8/2018 18:00,88.18123038,93.07142238,86.26257247,87.56719216,83.40274498,11162.25935,12187.74952,12197.271,12221.30761,12214.84906,408.6206944,473.5701204,529.953463,606.5308333,832.7744074,18.7151317,18.4799513,18.08185256,17.77402251,16.50020914,29.11447278,28.97534669,29.57357894,28.20874506,30.78607805
2018-06-09T02:00:00Z,6/8/2018 19:00,88.10921614,93.01255816,86.19866907,87.50026891,83.34606077,11161.911,12151.14156,12161.27094,12178.66698,12178.62438,405.2713866,471.1326875,526.3792361,602.7183866,828.9692199,18.77456592,18.48618556,18.08946847,17.76764652,16.499664,29.12165552,28.97557831,29.56300724,28.20962084,30.76526202
2018-06-09T03:00:00Z,6/8/2018 20:00,88.03762188,93.13455398,86.35413105,87.51605123,83.39618475,11135.96213,12217.59654,12243.21729,12193.33767,12212.57629,404.1675208,469.8558542,524.6333333,600.4314792,825.9348125,18.78358157,18.49146324,18.10165688,17.76127052,16.49911886,29.13333978,28.97521723,29.56567496,28.20841001,30.75230522
2018-06-09T04:00:00Z,6/8/2018 21:00,87.93452327,93.2297896,86.43874968,87.56858762,83.47715316,11110.13733,12156.54892,12177.4615,12189.98021,12193.9735,405.9733958,471.2041458,526.4416667,602.5068125,828.8084375,18.7738728,18.50112619,18.11579362,17.75489453,16.49857373,29.13326524,28.99107697,29.56939727,28.21218724,30.74535545
2018-06-09T05:00:00Z,6/8/2018 22:00,87.86479666,92.86315049,86.02158595,87.26730766,83.12970146,11097.17934,12084.73494,12097.92227,12109.41935,12119.36063,405.9574699,471.3598125,526.6804167,603.0859097,829.5202847,18.76416402,18.50485706,18.13558766,17.75919408,16.49802859,29.11683959,29.01413106,29.59020858,28.21747085,30.74200182
2018-06-09T06:00:00Z,6/8/2018 23:00,87.73763614,92.95092002,86.11754017,87.2253535,83.25027299,11086.55959,12185.73439,12197.75815,12156.63246,12217.10374,404.3755648,470.954713,525.9898519,602.1021852,828.4349352,18.75628405,18.52151671,18.15590329,17.80074744,16.49748345,29.10695218,29.03577709,29.59621772,28.22066841,30.72961026
2018-06-09T07:00:00Z,6/9/2018 0:00,87.830057,93.13871673,86.28604926,87.14117131,83.34359095,11099.577,12145.21835,12160.36946,12049.56802,12124.96057,404.0000093,472.4371019,524.7416759,599.9422593,825.6611389,18.77422025,18.54840749,18.17597215,17.80258724,16.50378697,29.1046832,29.044958,29.60789255,28.22742598,30.72995006
2018-06-09T08:00:00Z,6/9/2018 1:00,87.74059924,92.95583963,85.95774316,86.73198311,82.87496584,11003.27606,12031.40978,11955.79628,11927.05909,11963.94391,403.2106852,476.3524722,523.5891667,596.1855556,819.7212593,18.78323435,18.53181056,18.16170497,17.84421831,16.50705594,29.10863231,29.00018055,29.59795994,28.23388177,30.72952038
2018-06-09T09:00:00Z,6/9/2018 2:00,87.44744594,92.41044484,85.10115963,86.18662173,82.24977203,10927.73948,11955.93598,11843.83133,11883.73961,11899.9137,403.7309722,475.6551852,520.7181759,591.1859537,817.5732315,18.78829682,18.54011352,18.16666439,17.8981141,16.51342539,29.11746933,28.97292313,29.54651081,28.22692123,30.67719986
2018-06-09T10:00:00Z,6/9/2018 3:00,87.05725484,91.93711513,84.53376469,85.64074942,81.71854661,10961.36615,11933.83089,11857.17952,11817.22046,11856.60087,403.7708426,468.7324444,508.9704444,578.4387407,820.4995278,18.77497949,18.56053301,18.21273999,17.938871,16.51979484,29.0791432,28.96612287,29.5327801,28.22223377,30.58216438
2018-06-09T11:00:00Z,6/9/2018 4:00,87.15678953,91.96548459,84.8818806,85.66283205,81.71362516,11022.41283,11966.07106,11971.0475,11859.9041,11904.24045,403.1982269,465.9444236,505.659338,572.4984931,822.1087269,18.77069711,18.58077378,18.2450132,17.97304578,16.52616429,29.0804676,28.9698842,29.54336987,28.23167038,30.53495363
2018-06-09T12:00:00Z,6/9/2018 5:00,87.4179796,92.25535937,85.45670632,85.96216686,82.11559218,11131.63446,12166.83692,12185.49375,12049.98346,12126.36471,402.9757917,465.1207917,507.5491667,571.2424792,823.1150625,18.79077447,18.60415168,18.25670546,17.96385732,16.53253374,29.0712587,28.96573264,29.57178688,28.24251489,30.53345597
2018-06-09T13:00:00Z,6/9/2018 6:00,87.73021725,92.74503734,85.98176493,86.49050447,82.73422944,11121.22354,12125.84454,12142.47017,12050.67471,12140.02717,403.3925,466.4516875,515.1725208,573.6016667,825.5458125,18.80746385,18.61291898,18.27750701,17.98722411,16.53890319,29.1107774,29.00001191,29.58059586,28.2886719,30.58737773
2018-06-09T14:00:00Z,6/9/2018 7:00,87.83245709,92.37422963,85.55989192,86.20955766,82.41741354,11147.98293,11866.66636,11880.84984,11801.46624,11866.54714,404.0303287,471.2033426,518.7532801,577.9782546,825.725713,18.81383836,18.61497191,18.2475672,17.97830603,16.54527264,29.15142822,28.99969534,29.58130987,28.27669076,30.61667399
2018-06-09T15:00:00Z,6/9/2018 8:00,87.975886,90.08486086,83.26629875,83.97885132,80.02497974,11165.68119,11334.57357,11354.7483,11275.62691,11302.94715,407.2780556,456.313713,502.2634722,565.170287,822.7058241,18.81537275,18.6660672,18.27441612,18.00121602,16.53128259,29.16970682,29.00029837,29.52369997,28.20622766,30.42497885
2018-06-09T16:00:00Z,6/9/2018 9:00,88.05477973,91.06315066,84.4747423,85.13647161,81.13903297,11181.26483,12175.36333,12187.78374,12154.12931,12178.18319,408.2976481,444.3508611,484.0587407,546.1923333,814.194537,18.80029945,18.75752349,18.45071493,18.14149589,16.5304058,29.16539065,29.02594484,29.5575382,28.24681155,30.33904953
2018-06-09T17:00:00Z,6/9/2018 10:00,87.99712009,91.70677548,85.09723992,86.09010769,81.89490399,11153.83843,12022.9842,12035.92283,12054.77896,12057.75991,409.2512778,453.0752963,496.8527593,559.1556019,804.96075,18.7835707,18.73800574,18.37378492,18.10471378,16.58176461,29.16757094,29.04457567,29.58566986,28.29271161,30.52083882
2018-06-09T18:00:00Z,6/9/2018 11:00,88.00278047,91.87588188,85.23750186,86.38119268,82.12954112,11083.69087,11930.97054,11941.08004,11952.75726,11955.52878,410.0143056,459.1156944,508.5091852,577.9105278,806.2959537,18.78479002,18.71958291,18.35901561,18.00359531,16.5782541,29.16672198,29.03055476,29.57736832,28.2930902,30.59452562
2018-06-09T19:00:00Z,6/9/2018 12:00,87.93448601,91.56056213,84.88515501,86.07717877,81.77347206,11082.80906,11817.59383,11828.65052,11845.03609,11833.21648,410.839287,464.4934444,511.2208241,583.6357037,812.6006667,18.8005861,18.69945847,18.36373014,18.0061886,16.6003292,29.17332487,29.00903842,29.55778531,28.27558835,30.62055557
2018-06-09T20:00:00Z,6/9/2018 13:00,87.8719876,91.20245979,84.56654897,85.73977489,81.44634259,11104.38507,11966.9848,11977.40573,11989.32591,11976.86936,410.8910903,460.1401968,510.9269329,583.5765625,813.8086181,18.82101775,18.68107774,18.34426424,18.01523939,16.59944303,29.1718137,28.98340518,29.52857623,28.22790807,30.60814572
2018-06-09T21:00:00Z,6/9/2018 14:00,87.89708259,91.90398657,85.29649769,86.50538355,82.22637969,11140.71754,12089.4905,12106.17608,12122.107,12120.38258,412.1924583,460.6783542,512.3050208,585.1176042,817.2009167,18.78755765,18.68406584,18.31332555,17.9804118,16.60245485,29.15999315,29.01801502,29.54128733,28.25292958,30.58047089
2018-06-09T22:00:00Z,6/9/2018 15:00,87.92321697,92.53356009,85.91374512,87.16865322,82.89631186,11099.61117,12138.69133,12161.72067,12177.72838,12181.89238,412.4967083,465.1299792,517.9783125,592.7225,822.6491042,18.77989092,18.70268914,18.30095006,17.98436471,16.60758592,29.13932838,29.04775247,29.55768509,28.28520679,30.63437159
2018-06-09T23:00:00Z,6/9/2018 16:00,87.91650513,92.54338416,85.87196907,87.15979181,82.87807685,11114.39853,12051.27113,12066.20844,12087.33824,12086.2503,412.0924514,473.1052292,525.6438588,602.4864259,829.0671111,18.80635234,18.63995995,18.24847316,17.88955583,16.62575847,29.16222732,29.03000311,29.56367682,28.30354707,30.67889671
2018-06-10T00:00:00Z,6/9/2018 17:00,87.91387609,92.30556697,85.61796852,86.91565226,82.65874415,11110.2428,12003.00556,12013.85415,12036.73709,12036.55406,412.1893241,476.0648704,525.8643241,605.303037,834.1657315,18.8127024,18.58274485,18.23925012,17.8972317,16.61932352,29.17404519,28.99532748,29.55400127,28.29527191,30.68223898
2018-06-10T01:00:00Z,6/9/2018 18:00,87.98656989,92.34141309,85.67185252,86.94486607,82.72920111,11159.7963,12065.1758,12068.76309,12092.05013,12089.94278,412.7296852,474.5570833,526.9814815,606.5338796,837.5778241,18.82727069,18.59213746,18.24469669,17.90128677,16.60121655,29.1639026,28.9803487,29.5352988,28.26628916,30.65693906
2018-06-10T02:00:00Z,6/9/2018 19:00,88.14360032,92.32934739,85.64158381,86.9390298,82.71560263,11133.21422,11976.09522,11981.19319,11999.6575,11997.81617,412.6059907,474.3845648,527.6280463,606.9631944,838.4811296,18.81435646,18.58987573,18.20362079,17.89978013,16.57986634,29.16861101,28.97593526,29.51413602,28.23618322,30.64445278
2018-06-10T03:00:00Z,6/9/2018 20:00,88.01615954,92.46341759,85.78522277,87.06264362,82.86480354,11134.65326,12222.78233,12225.43383,12245.06056,12244.94189,411.2648611,472.6076574,527.4351667,608.5642963,841.3554352,18.79578934,18.61048467,18.19790011,17.89827349,16.56866472,29.16259052,28.97844869,29.49731868,28.22873178,30.63104988
2018-06-10T04:00:00Z,6/9/2018 21:00,87.98233206,92.74090897,86.0265438,87.32490578,83.12722931,11112.46363,12026.35909,12038.36922,12061.12985,12059.47322,410.7851574,474.2240278,528.2476296,609.5726204,842.0166296,18.80768388,18.62179718,18.18442141,17.89676686,16.52613909,29.14752747,29.01759326,29.52484135,28.24576416,30.65696321
2018-06-10T05:00:00Z,6/9/2018 22:00,87.89067475,90.57429696,83.77840332,85.09813592,80.88335746,11102.51739,11049.45322,11058.66825,11081.1329,11082.00328,411.584169,469.8557546,521.1869028,604.0531921,841.5360069,18.81957841,18.61602235,18.20491709,17.90596443,16.50883689,29.17407398,28.96088717,29.49987749,28.19733266,30.52462552
2018-06-10T06:00:00Z,6/9/2018 23:00,87.86162587,85.86157011,79.12737961,80.35564059,76.11670943,11092.21229,10072.85692,10081.83617,10102.07542,10093.86067,410.9949792,426.5725,459.306625,544.9516458,825.0750417,18.83147294,18.88468806,18.58960518,18.110706,16.4773187,29.18615006,28.95434107,29.42094944,28.10867301,29.97901753
2018-06-10T07:00:00Z,6/10/2018 0:00,87.80293452,87.53925254,81.30234926,82.25927593,78.07880414,11075.71729,11979.76975,11991.74321,12008.49996,12010.01171,410.8391875,404.2966875,424.771,492.3775,752.1874375,18.84336747,19.10454842,18.91594173,18.47850028,16.67701942,29.19740019,28.9957428,29.55299938,28.28592829,30.0006067
2018-06-10T08:00:00Z,6/10/2018 1:00,87.74757733,88.72095164,82.46043271,83.52935493,79.22151121,11119.01024,11727.04483,11729.41243,11738.40503,11745.32797,411.273919,421.5243356,451.3229815,516.268375,714.7608287,18.83467189,18.97740353,18.71728904,18.37937927,16.85837443,29.20380309,29.02711147,29.5835701,28.34432564,30.36696913
2018-06-10T09:00:00Z,6/10/2018 2:00,87.71225676,90.92130888,84.67245652,85.60329076,81.54401279,11110.20617,12184.14037,12194.48702,12128.68706,12210.42669,413.0752963,440.4205648,483.8341574,548.2769537,736.1105833,18.81736592,18.87066894,18.53196597,18.20993438,16.84412486,29.19122863,29.03890963,29.59562116,28.33591376,30.60201807
2018-06-10T10:00:00Z,6/10/2018 3:00,87.77778565,91.9147328,85.53539237,86.354724,82.5324429,11106.903,12196.21346,12206.23502,12149.07372,12229.61861,417.1166667,459.6072407,511.7461296,577.9355556,776.0626019,18.80378628,18.73856784,18.34808469,18.0522904,16.7906735,29.16311092,29.04347361,29.59671738,28.32839041,30.70187923
2018-06-10T11:00:00Z,6/10/2018 4:00,87.59839805,92.1791533,85.71490134,86.58242411,82.77758419,11066.55769,12128.23837,12135.1675,12094.99191,12157.98317,417.3606944,470.9937593,525.4138611,598.5183611,804.6473981,18.8056415,18.69482916,18.28380141,18.00077185,16.73431349,29.16067647,29.03824668,29.58997335,28.31321613,30.75286209
2018-06-10T12:00:00Z,6/10/2018 5:00,87.62775234,92.49231996,85.9658814,86.8013256,83.09482762,11120.47783,12214.55619,12220.38343,12164.67709,12238.13106,417.3822037,477.2734259,532.4480556,607.148037,824.7037685,18.81676783,18.61046024,18.20704391,17.92256769,16.69218909,29.13219118,29.02792839,29.5786561,28.29953347,30.78813665
2018-06-10T13:00:00Z,6/10/2018 6:00,87.68449392,92.72690529,86.1428996,87.18005559,83.30244835,11106.81622,12199.83656,12206.10357,12228.17752,12230.58926,419.9072407,484.7519444,540.4834722,617.4585926,839.1395648,18.80048552,18.60459237,18.21505969,17.8733338,16.67602103,29.11131489,28.99932701,29.56886762,28.27841156,30.8078349
2018-06-10T14:00:00Z,6/10/2018 7:00,87.51832686,92.87085062,86.25817909,87.42539301,83.44189278,11099.75899,12200.05557,12210.68969,12233.44444,12231.92513,420.3558542,490.6073958,542.5835023,623.9611736,841.580588,18.79030874,18.55078192,18.20190127,17.84428419,16.63474415,29.08895906,28.97963224,29.56463305,28.26969383,30.81317674
2018-06-10T15:00:00Z,6/10/2018 8:00,87.66694649,93.02907312,86.39628594,87.60676274,83.60763279,11122.94504,12210.40708,12219.72567,12245.681,12243.54283,420.7899583,494.9481875,548.244125,632.3066042,842.3757917,18.77860157,18.5353952,18.17339308,17.80739275,16.64081179,29.07782727,28.96945341,29.57575256,28.26184852,30.84348961
2018-06-10T16:00:00Z,6/10/2018 9:00,87.78031575,93.16202336,86.49117576,87.72143855,83.72926666,11145.37575,12204.16329,12218.41213,12236.33871,12243.07233,420.9408542,495.5508333,553.2558542,640.545125,840.5682917,18.75569987,18.51681208,18.1448849,17.76977934,16.66529914,29.08004458,28.98023656,29.56676898,28.27099064,30.90424708
2018-06-10T17:00:00Z,6/10/2018 10:00,87.79792807,93.1442007,86.4357508,87.68021109,83.71043834,11095.45569,12157.58785,12162.38726,12185.72206,12186.78198,422.4531944,498.7830463,557.5974306,650.1865324,839.015588,18.76527351,18.49737779,18.12499761,17.77457053,16.71582712,29.09923208,28.98985699,29.58017538,28.27343635,30.93419065
2018-06-10T18:00:00Z,6/10/2018 11:00,87.86933646,93.18053946,86.45219282,87.6966106,83.76763804,11130.06498,12174.69759,12189.25385,12204.19806,12211.43869,424.9548519,501.1602778,558.9977963,652.3382407,838.4065463,18.77855773,18.48534851,18.11847533,17.7300005,16.75758105,29.10261239,28.98456258,29.57068125,28.26639637,30.9757112
2018-06-10T19:00:00Z,6/10/2018 12:00,87.90488013,93.25505916,86.52437417,87.761693,83.86370375,11131.95991,12196.56883,12208.29902,12219.69956,12224.29619,425.9233611,504.8934444,561.9263704,654.4274259,837.8619259,18.79184194,18.47898626,18.11210588,17.72881647,16.7852371,29.0937624,28.9710324,29.55894782,28.25267283,31.01691145
2018-06-10T20:00:00Z,6/10/2018 13:00,87.9513453,93.31263886,86.59062111,87.83764346,83.86239628,11181.206,12209.1087,12220.85596,12238.92098,12243.17357,428.3726111,505.2697685,565.7208519,659.3864074,837.9190278,18.80512615,18.48695164,18.10573643,17.75930018,16.77537067,29.07944718,28.97880207,29.5666426,28.25300222,31.02409515
2018-06-10T21:00:00Z,6/10/2018 14:00,87.90030892,93.33499016,86.58860664,87.85239597,83.7332326,11116.97565,12224.93372,12238.76959,12258.2655,12260.11981,428.5000185,505.2625185,566.0190093,660.1359074,838.5796944,18.81841036,18.48755982,18.10051135,17.76672539,16.7754743,29.04846583,28.97157418,29.54982515,28.23230678,31.02124903
2018-06-10T22:00:00Z,6/10/2018 15:00,87.84307622,93.34563345,86.60306031,87.8725292,83.71472951,11181.53798,12217.88935,12227.65439,12251.02726,12250.59844,429.3499815,505.305963,567.5012407,661.7689444,840.5746296,18.83169457,18.49844434,18.10000038,17.77011772,16.78674514,29.03652768,28.97650165,29.53204116,28.20407738,31.02445622
2018-06-10T23:00:00Z,6/10/2018 16:00,87.86246978,93.33511119,86.58415132,87.84272793,83.68066199,11139.67101,12228.64691,12233.17894,12258.15541,12252.90421,430.059037,505.1151204,568.7104676,663.0368542,842.053581,18.81612263,18.52460287,18.10000038,17.73534577,16.76251779,29.02724623,28.96349768,29.51355868,28.17867874,31.01803343
2018-06-11T00:00:00Z,6/10/2018 17:00,87.78781022,93.32323279,86.55693561,87.81730726,83.65205842,11166.59171,12209.90463,12225.60821,12246.12004,12244.29317,429.02,505.2165625,569.7450208,663.96925,843.5450208,18.80878877,18.5621113,18.10000038,17.75350851,16.77928797,29.01962493,28.97162525,29.49308725,28.16326574,31.02372444
2018-06-11T01:00:00Z,6/10/2018 18:00,87.92902733,93.30520744,86.52177662,87.77984617,83.64189019,11243.60417,12246.87333,12250.57646,12273.66592,12268.29108,425.9625,503.6959792,568.4491042,662.1024167,841.7542083,18.79276242,18.5629472,18.10000038,17.75170282,16.77763794,29.02352719,28.97517343,29.48301865,28.15723128,31.03195597
2018-06-11T02:00:00Z,6/10/2018 19:00,87.79999537,93.30179636,86.51969103,87.74945548,83.63753524,11147.81424,12275.68749,12289.59895,12271.96161,12305.02959,422.9659907,498.1273287,562.027412,656.0014792,835.0440926,18.82082504,18.57401422,18.10000038,17.77472561,16.76308976,29.01149339,28.97642163,29.4748567,28.15745311,31.03318497
2018-06-11T03:00:00Z,6/10/2018 20:00,87.54846312,93.28585383,86.49717748,87.46732104,83.59647265,11060.59094,12180.68646,12192.22107,12118.46663,12206.73546,421.3261019,496.3773611,559.0505741,649.8354444,832.8661019,18.83163238,18.56375631,18.10000038,17.7530025,16.71732238,28.99236519,28.97478967,29.4658431,28.16757955,31.031151
2018-06-11T04:00:00Z,6/10/2018 21:00,87.4073438,93.22285985,86.40512895,87.1301482,83.46273071,11032.13431,12169.74969,12179.7383,12076.01383,12184.74774,420.3403889,494.7897037,557.9672222,642.6397593,832.3498426,18.80773561,18.50806755,18.10000038,17.72051877,16.70427038,28.98490485,29.00182574,29.45966224,28.16236049,31.01580159
2018-06-11T05:00:00Z,6/10/2018 22:00,87.34387371,93.20299337,86.38145322,86.923747,83.385632,11037.50839,12167.94304,12178.77102,12044.96483,12142.88552,419.7762778,496.633537,556.9838704,636.5949815,830.9958241,18.77838595,18.4972005,18.10000038,17.73033514,16.70276153,28.99298774,28.99041779,29.45576841,28.16465111,31.01278986
2018-06-11T06:00:00Z,6/10/2018 23:00,87.24675672,93.15681399,86.33603566,86.66319532,83.15366754,11007.743,12131.74315,12147.42385,12001.35343,12101.69004,421.7726204,495.2392685,556.9273796,632.0098426,830.9125,18.7490363,18.48752294,18.10000038,17.71209657,16.70320309,28.98678661,28.99729843,29.46425037,28.16717437,31.00240347
2018-06-11T07:00:00Z,6/11/2018 0:00,87.27661374,93.14284095,86.3089085,86.69344106,83.21791198,11048.58269,12166.80733,12176.79528,12095.51424,12200.32224,422.4679259,496.6660741,557.469713,627.3565278,834.2524907,18.73560922,18.4865529,18.10000038,17.72483454,16.68960921,28.95439238,29.00200751,29.42898797,28.155383,30.98631428
2018-06-11T08:00:00Z,6/11/2018 1:00,87.24935715,93.16738944,86.3201839,86.8969348,83.36490861,11030.79207,12148.35661,12159.5677,12078.80665,12182.70828,423.2554259,496.772537,556.9125463,626.8732315,834.0291481,18.7448954,18.48300207,18.10000038,17.73757345,16.66803593,28.95079209,29.016087,29.42539029,28.17103936,30.98032698
2018-06-11T09:00:00Z,6/11/2018 2:00,87.24255928,93.17251233,86.33477641,86.8195837,83.38716859,11098.87387,12229.22894,12230.6171,12115.12637,12247.14334,423.7898032,496.8365231,556.525331,626.2729769,833.2617083,18.75321706,18.49331477,18.1028002,17.75031235,16.67642627,28.9477373,28.99565452,29.44519975,28.19654402,30.97879055
2018-06-11T10:00:00Z,6/11/2018 3:00,87.33500879,93.24002726,86.41776767,86.97172691,83.50388402,11140.45638,12250.262,12255.87488,12194.54375,12276.17708,424.3633125,497.06825,557.7183333,628.0792708,835.4675208,18.75454457,18.52270523,18.10911159,17.76305125,16.68963535,28.93257092,28.99456029,29.44390349,28.21364859,30.97791566
2018-06-11T11:00:00Z,6/11/2018 4:00,87.53465524,93.23712891,86.4166605,87.31580457,83.52073428,11196.31267,12231.76892,12235.31933,12256.32238,12256.41158,425.0316458,497.6574792,558.3449583,632.5240625,840.8965208,18.74070281,18.48293153,18.11543394,17.77579015,16.68636774,28.93865237,28.99129108,29.43449066,28.23098724,30.98997657
2018-06-11T12:00:00Z,6/11/2018 5:00,87.53801618,93.22032401,86.38649154,87.50568388,83.52860553,11152.17862,12234.70166,12247.69546,12267.36905,12265.98145,425.956706,497.4100116,558.7202477,634.928713,842.6488241,18.73558082,18.51444543,18.12175628,17.78846654,16.69090106,28.95450003,29.01023757,29.44101144,28.24177334,31.008907
2018-06-11T13:00:00Z,6/11/2018 6:00,87.4037044,93.2026189,86.37252749,87.5813289,83.5320325,11082.91113,12197.07415,12205.57528,12231.59613,12231.81017,427.7559444,496.9532593,557.5891389,642.2259907,841.1850093,18.73789489,18.53684977,18.12637941,17.77277904,16.69374961,28.95197563,29.0285477,29.46494224,28.23969643,31.02954316
2018-06-11T14:00:00Z,6/11/2018 7:00,87.32259719,93.20415914,86.38553438,87.61615265,83.56262536,11054.1905,12195.13285,12185.64174,12212.23717,12215.80048,429.8697315,500.8938889,557.2893056,652.1189259,840.5369444,18.74020896,18.49251514,18.12659871,17.7684145,16.72876915,28.95839703,29.02187961,29.47397413,28.24384335,31.04106883
2018-06-11T15:00:00Z,6/11/2018 8:00,87.39533233,93.22004181,86.41651091,87.64522612,83.60429262,11066.23817,12168.29606,12172.20459,12194.20826,12199.46726,432.3269444,502.8807685,560.7556852,659.9502315,842.1572593,18.74252303,18.50060411,18.12659204,17.74237286,16.7637887,28.95753704,29.04210527,29.46879634,28.2413939,31.08508262
2018-06-11T16:00:00Z,6/11/2018 9:00,87.53419881,93.31427928,86.52638245,87.7623495,83.75689164,11109.13896,12198.2525,12203.59189,12226.19057,12227.68626,435.64,507.6029352,567.9102778,667.0513704,839.4111481,18.7402313,18.50326879,18.1265763,17.74708147,16.77288433,28.92269939,29.0383772,29.47509403,28.23529179,31.13371123
2018-06-11T17:00:00Z,6/11/2018 10:00,82.06752465,93.68769423,86.85445488,87.91262221,84.05909046,2068.798741,12343.68944,12335.13756,12270.62987,12327.62483,133.6334907,513.7118148,574.8283796,674.1537593,836.8177037,17.10919733,18.51783275,18.11758245,17.72927103,16.78685402,35.23869977,29.02374855,29.48004707,28.22358736,31.18157057
2018-06-11T18:00:00Z,6/11/2018 11:00,76.13243293,93.63421123,86.9196159,87.60252075,83.81516514,-23.26637037,12240.25818,12265.45779,12180.18629,12206.33319,5.190634259,517.7088426,580.3377986,675.8137245,833.9483403,18.78229819,18.515867,18.10069021,17.70187139,16.82948417,41.99055436,29.01060617,29.49088799,28.22443745,31.21373427
2018-06-11T19:00:00Z,6/11/2018 12:00,73.89418426,93.6037532,86.94745211,87.54653013,83.7988937,-24.65666667,12323.38471,12351.65271,12247.46888,12304.90296,4.694208333,519.699,583.4458958,678.5940417,837.2618125,18.8679611,18.52038989,18.08379797,17.69767171,16.87211432,42.08985635,28.99279683,29.4649069,28.21218667,31.22864359
2018-06-11T20:00:00Z,6/11/2018 13:00,71.98122967,94.42384697,87.67333515,88.25894559,84.68571392,440.6561667,12448.62004,12444.55117,12377.45558,12432.73792,14.58364583,525.416875,596.640875,684.5433958,842.9741667,19.26561368,18.49524222,18.06690574,17.69347203,16.88765628,41.56917229,29.02633106,29.4822104,28.21166949,31.29176975
2018-06-11T21:00:00Z,6/11/2018 14:00,79.97581373,95.05274203,88.11984245,88.90865561,85.20494058,11092.96938,12586.84713,12562.70484,12534.28002,12548.25626,339.9495903,538.1269398,614.57075,700.7970139,846.6430694,19.66402141,18.50081266,18.03868972,17.69992623,16.92746331,29.05781248,29.03620549,29.48223842,28.24329435,31.41933631
2018-06-11T22:00:00Z,6/11/2018 15:00,85.73063988,95.15803884,88.12322227,89.07330698,85.34080728,11067.64024,12112.20026,12112.17389,12102.30976,12094.31285,388.2390648,548.930537,629.3752778,715.7063889,839.8952315,19.23869344,18.49251618,17.99395784,17.6919503,16.99463233,28.89274432,29.01980456,29.47979454,28.24964051,31.57145874
2018-06-11T23:00:00Z,6/11/2018 16:00,86.77700022,94.06198206,87.12443778,87.92256753,84.34272102,11090.39954,12428.42393,12434.82635,12346.34237,12401.96674,413.5655463,543.3988704,624.0711481,719.6195833,836.6264167,19.04717368,18.46041848,18.00164157,17.63985071,17.0024189,28.95219866,28.90242697,29.41247484,28.15266586,31.49492822
2018-06-12T00:00:00Z,6/11/2018 17:00,87.00629095,95.0117241,88.02265642,88.64132266,85.37049253,11061.8853,12526.39619,12507.67998,12415.95211,12497.53072,424.3287593,540.1946111,620.9176111,718.8024167,839.6210185,18.92136593,18.50327815,17.99223861,17.60280073,16.9393325,28.95685334,28.90340846,29.41713624,28.12838382,31.52710323
2018-06-12T01:00:00Z,6/11/2018 18:00,87.14874572,95.37949197,88.30846896,88.91191494,85.69747545,11089.99156,12565.82217,12533.22443,12449.76974,12525.33656,425.8970926,539.0874444,618.2856481,717.2125,840.5999352,18.91177977,18.43057885,17.95007935,17.61381689,16.92258602,28.92548286,28.91926863,29.41459937,28.1159581,31.52527885
2018-06-12T02:00:00Z,6/11/2018 19:00,87.15911156,95.31984232,88.10873404,88.72989769,85.53672458,11052.06115,12447.47598,12405.37043,12333.14491,12397.29015,426.4195556,540.8163148,618.0404444,716.8003796,840.4761481,18.8952946,18.41309438,17.9608679,17.61032628,16.90276265,28.91587826,28.92057832,29.42720543,28.09890903,31.54801756
2018-06-12T03:00:00Z,6/11/2018 20:00,87.09594726,95.03179519,87.88383078,88.25153848,85.28915689,11082.42331,12335.92148,12361.37506,12170.86287,12323.67176,424.4898218,536.5840185,611.0847106,706.7775509,836.5847361,18.8329913,18.39904613,17.93833662,17.58377135,16.85330949,28.89549828,28.9166293,29.39670648,28.05591395,31.50580705
2018-06-12T04:00:00Z,6/11/2018 21:00,87.13603896,92.81015339,85.80180115,85.86861925,83.00752583,11135.55146,11477.50679,11512.42383,11314.81271,11435.42838,424.3758333,516.656625,585.611625,681.3182292,833.2840833,18.81352718,18.48817212,18.0197318,17.62133888,16.78904102,28.88161974,28.9093973,29.36934275,27.99824972,31.28784473
2018-06-12T05:00:00Z,6/11/2018 22:00,87.18367393,87.87669127,80.92152083,80.98611889,77.98364396,11089.11358,10494.92221,10511.24917,10335.43638,10452.66213,425.3599375,467.0867083,513.493375,606.5500625,834.9532917,18.81878278,18.71396828,18.33261399,17.85030029,16.6791159,28.85235844,28.86684893,29.29771671,27.90471883,30.60648041
2018-06-12T06:00:00Z,6/11/2018 23:00,87.1307213,86.85193564,80.25937164,80.0798597,77.08084443,11138.27644,11592.68941,11591.07073,11400.4353,11568.28542,424.0195648,422.2930648,443.3703079,513.5291852,834.166787,18.821412,19.02654998,18.80857998,18.34171749,16.59913514,28.8341841,28.89390057,29.41071131,28.06932807,30.12800639
2018-06-12T07:00:00Z,6/12/2018 0:00,87.14074711,90.88154182,84.51687382,84.15246114,81.13109977,11143.85807,12443.78431,12425.02106,12220.98617,12412.9033,422.950537,433.3932685,464.1977685,515.4206759,820.3259907,18.80195903,19.00879863,18.74049859,18.390957,16.56774113,28.83520732,28.97563963,29.54145027,28.26663406,30.37226168
2018-06-12T08:00:00Z,6/12/2018 1:00,87.07217812,92.60963541,86.09798464,85.83942727,82.6534399,11110.6127,12409.64537,12395.99093,12186.08389,12382.72504,422.2416852,461.3033889,507.4162778,559.4109722,827.0177407,18.78250606,18.79547494,18.45525922,18.15990308,16.61843011,28.85479024,28.98397121,29.55175919,28.27754533,30.69159132
2018-06-12T09:00:00Z,6/12/2018 2:00,86.95264068,93.21006402,86.64772918,86.26258595,83.20490416,11106.99126,12407.30619,12437.18828,12167.12428,12402.25057,420.9326296,478.1458333,531.6108056,588.0379259,836.7579259,18.76528763,18.71511174,18.29905268,18.0249248,16.67630234,28.87433105,28.98045422,29.54443964,28.24721597,30.8222248
