timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-06-12T10:00:00Z,6/12/2018 3:00,86.96702784,93.39719413,86.90908997,86.36390641,83.35445638,11141.79613,12331.53928,12371.27131,12095.94122,12310.7865,420.02625,488.9533148,547.3862315,606.6164907,838.4161111,18.7861808,18.63704867,18.2190629,17.92587966,16.69511971,28.8922492,28.97217729,29.54896032,28.23140106,30.93900772
2018-06-12T11:00:00Z,6/12/2018 4:00,87.15463414,93.69255784,87.19802619,86.48567412,83.73420233,11121.35567,12409.2758,12436.21502,12142.93183,12402.79989,422.0227778,497.7038704,559.9570926,617.2571204,839.6244537,18.80267097,18.60008346,18.14986927,17.8867101,16.72790097,28.89499703,28.95884507,29.53611498,28.21086551,31.02789266
2018-06-12T12:00:00Z,6/12/2018 5:00,87.33624044,93.93190203,87.38099973,86.62022462,84.02937796,11146.93246,12369.58031,12398.7967,12108.68789,12371.85679,426.8710278,506.7232106,571.3942662,627.5086227,839.1819144,18.81836685,18.55931599,18.07371813,17.85375304,16.76119832,28.89642917,28.98075665,29.52776271,28.19412823,31.11353357
2018-06-12T13:00:00Z,6/12/2018 6:00,87.30044393,94.40840328,87.71222231,86.95023902,84.57593795,11050.99883,12493.58313,12496.82596,12210.58746,12482.54796,430.78925,513.8833958,582.444125,639.1100208,841.3499792,18.82085293,18.4969691,18.05000114,17.80882957,16.78520586,28.90001463,28.99350092,29.51773185,28.18081282,31.22447603
2018-06-12T14:00:00Z,6/12/2018 7:00,87.15774172,95.13336245,81.85991687,87.72967483,85.28532948,11032.8245,12627.53817,3173.067042,12435.57963,12585.87696,435.3932708,528.099,224.8916875,659.614125,849.7041875,18.79047857,18.47022578,15.63557639,17.76786509,16.77298623,28.90752004,28.9814818,34.3282972,28.17691552,31.3416693
2018-06-12T15:00:00Z,6/12/2018 8:00,87.18504267,95.75544804,73.98083632,88.63929765,85.80049155,11055.58689,12579.95606,-9.991666667,12415.52398,12547.27061,435.0098032,539.3145741,0.004166667,681.3845833,849.2592199,18.76577832,18.4452647,16.08068931,17.72138658,16.80123822,28.89223535,28.99786231,42.57621209,28.18924329,31.46378624
2018-06-12T16:00:00Z,6/12/2018 9:00,87.3616819,95.0843445,71.47937451,88.02811874,85.24417374,11103.09667,12328.07109,-10.87861111,12175.15689,12285.11728,435.4256574,543.5166111,0,690.2324074,841.5231111,18.80460548,18.43944577,17.61418808,17.69888279,16.87717526,28.91105786,28.96045517,43.81653419,28.18117312,31.51654017
2018-06-12T17:00:00Z,6/12/2018 10:00,87.38526708,94.17226946,69.50982245,87.03323913,84.3805903,11129.7745,12167.19009,2163.276019,10305.14754,12135.06287,437.3043426,535.7703981,108.154213,673.8284259,840.7497407,18.80555222,18.47699531,19.40520948,17.42275207,16.88873468,28.89488712,28.92767533,39.58727328,27.49376888,31.42975123
2018-06-12T18:00:00Z,6/12/2018 11:00,87.34074635,94.05448424,80.8201219,76.75664505,84.42389092,11068.45909,12436.09063,12436.81041,-4.239444444,12418.99809,441.2101204,527.1181944,402.8756574,16.30180556,851.9631574,18.79369616,18.52430411,19.53798221,15.24710569,16.90092105,28.89089854,28.92915147,29.6012624,38.74697066,31.33299439
2018-06-12T19:00:00Z,6/12/2018 12:00,87.32975232,94.38355322,86.09935154,72.89409568,84.77939146,11119.41235,12300.85324,12334.75867,168.6319074,12295.96722,439.9540278,525.8938889,463.442213,21.83434259,848.63225,18.77544955,18.59758738,19.08805777,17.9472377,16.93987144,28.88781184,28.95057,29.6004034,41.6770756,31.35299776
2018-06-12T20:00:00Z,6/12/2018 13:00,87.44207829,94.02850411,86.66883178,79.48269262,75.54475438,11111.02165,12314.7968,12358.10154,12164.89191,297.0877593,441.4037315,527.4538333,494.920963,470.769537,178.4245556,18.79786974,18.61560503,18.88657233,19.05017776,15.59383615,28.89633032,28.9408469,29.55936684,28.55990461,35.4748264
2018-06-12T21:00:00Z,6/12/2018 14:00,87.52290867,94.16798267,87.2272523,86.19136558,70.20991903,11101.32539,12319.41683,12369.02831,12286.75871,2.583472222,441.9266644,526.2248194,507.6653843,534.4829676,2.982041667,18.80689633,18.5961392,18.80874167,18.64278701,18.13848437,28.88267457,28.93064559,29.54993143,28.3454617,40.84095456
2018-06-12T22:00:00Z,6/12/2018 15:00,87.64651104,93.21284428,86.39649398,86.3341498,76.32491892,11131.63433,12039.52392,12070.37642,12000.35967,11461.91033,441.4908333,515.850125,510.1783542,563.4658125,633.0447083,18.82893517,18.57963325,18.73049721,18.44158492,18.01588403,28.8725304,28.92529481,29.49567259,28.28883371,31.92917482
2018-06-12T23:00:00Z,6/12/2018 16:00,87.73154802,94.39338571,87.59689973,87.86474259,83.94183758,11130.12508,12483.68879,12462.12021,12413.06621,12472.50908,442.6774792,512.2792083,510.1149792,581.8799792,792.1898958,18.81831069,18.60539234,18.71121829,18.33782529,17.04816794,28.85908959,28.94955403,29.52464582,28.25520413,30.98099193
2018-06-13T00:00:00Z,6/12/2018 17:00,87.64939161,95.00857267,88.11906224,88.59730976,85.15974134,11081.30943,12520.00714,12495.85681,12456.39385,12497.35582,442.0869861,517.9750093,517.0313611,600.5424907,835.3823542,18.79516352,18.60389035,18.69204199,18.24937756,16.91402952,28.83902411,28.95857086,29.5450387,28.24651565,31.05261399
2018-06-13T01:00:00Z,6/12/2018 18:00,87.55136896,95.46328893,88.51761157,89.10448968,85.68303972,11066.007,12549.10307,12529.78567,12485.94678,12529.17904,438.773037,523.776787,522.872787,611.7540648,845.6785833,18.77771401,18.52335866,18.62782318,18.18896485,16.86915452,28.83272601,28.95257202,29.54673969,28.23230805,31.09184106
2018-06-13T02:00:00Z,6/12/2018 19:00,87.45596841,95.51437106,88.6013269,89.1056306,85.79329166,11055.32256,12439.77587,12457.87285,12340.55069,12434.23581,434.4725278,525.9566481,524.0844444,614.3337407,842.957,18.76841122,18.51495242,18.58062137,18.11535096,16.81020696,28.84013971,28.93246681,29.5449107,28.20671016,31.11263331
2018-06-13T03:00:00Z,6/12/2018 20:00,87.35974488,94.91896812,88.25594642,88.44365209,85.23761722,11031.05098,12275.57585,12340.56402,12172.37602,12247.43783,430.0563889,521.9090093,521.7534259,610.8520926,838.6367685,18.751609,18.4926437,18.55329963,18.08221271,16.78863353,28.84198254,28.9359071,29.52050695,28.17354865,31.09620284
2018-06-13T04:00:00Z,6/12/2018 21:00,87.4214478,94.51884627,87.95694449,88.02786546,84.84749526,11080.5263,12279.79731,12322.00989,12172.55448,12254.63217,427.64875,511.3133333,518.5731111,597.5387222,839.5389167,18.74458204,18.49428934,18.55744548,18.0949794,16.79995823,28.84580881,28.92305836,29.50668256,28.16759126,31.04087171
2018-06-13T05:00:00Z,6/12/2018 22:00,87.50472344,94.59299857,88.05264573,88.05798913,85.6698605,11071.21709,12371.55785,12414.22122,12251.53554,12358.1565,426.8172407,505.8970093,513.3878796,588.2986111,842.4554444,18.74005411,18.56082929,18.56369538,18.09051102,16.7346576,28.8454616,28.90732351,29.50877703,28.16340562,30.9927735
2018-06-13T06:00:00Z,6/12/2018 23:00,87.40820858,94.76994902,88.18540382,88.22097685,86.26384678,11053.13409,12389.79886,12425.32968,12259.90964,12387.06274,423.6825486,504.977294,511.1886296,586.7914653,843.2914329,18.74218446,18.5624069,18.56994528,18.12349218,16.68711113,28.83986451,28.91051361,29.50106752,28.16960371,30.98820674
2018-06-13T07:00:00Z,6/13/2018 0:00,87.44569952,94.85601326,88.23342017,88.28734276,86.35984969,11102.11763,12398.83979,12426.11163,12269.44725,12398.61583,421.3233542,504.5033333,509.2258542,584.5617292,843.4708125,18.72874637,18.52030062,18.57619519,18.15647334,16.67185078,28.85564485,28.9177402,29.48342035,28.16357068,30.98781343
2018-06-13T08:00:00Z,6/13/2018 1:00,87.70828695,94.98936151,88.34052367,88.35836254,86.44921126,11124.33846,12422.20888,12436.38929,12293.97725,12420.20083,421.2983958,504.3774583,509.3749792,583.8241667,843.8900208,18.73491074,18.50657986,18.58244509,18.1894545,16.6794175,28.87335751,28.91752926,29.49387033,28.1624817,30.99445235
2018-06-13T09:00:00Z,6/13/2018 2:00,87.71523999,95.21065261,88.49894786,88.53866751,86.68121779,11091.7091,12469.93665,12481.05284,12338.43154,12481.42698,422.6705347,506.537581,510.2608519,584.7457546,845.4385301,18.74152301,18.47204523,18.588695,18.21175312,16.69201337,28.90482948,28.93345637,29.50425969,28.16610187,30.99756717
2018-06-13T10:00:00Z,6/13/2018 3:00,87.72141059,95.27134695,88.48575503,88.53366095,86.68995747,11099.68106,12415.59185,12428.03719,12275.45909,12411.16765,422.7041759,508.6043796,509.7945648,583.8302778,844.1924167,18.74752487,18.49871826,18.5949449,18.19481981,16.71778107,28.91687732,28.94126033,29.52057285,28.17981457,30.99279008
2018-06-13T11:00:00Z,6/13/2018 4:00,87.69401185,95.15527163,88.45582152,88.42143335,86.55742446,11097.70135,12373.93504,12420.82041,12232.96557,12365.67246,423.7166481,511.9921667,508.7320926,582.8101389,842.7123426,18.75175761,18.51089718,18.61696649,18.17411101,16.74354878,28.91479466,28.92895982,29.53345764,28.19444245,31.00457399
2018-06-13T12:00:00Z,6/13/2018 5:00,87.80766204,95.02830541,88.42480915,88.2982608,86.430036,11141.77033,12394.81872,12436.15874,12242.22409,12383.29828,426.0626296,514.4166389,508.9691574,582.7143241,842.7565,18.75111306,18.51195447,18.62739925,18.18884734,16.76931649,28.92177319,28.92181522,29.54875223,28.20966759,31.01552326
2018-06-13T13:00:00Z,6/13/2018 6:00,87.71063875,95.00050926,88.3319582,88.27917804,86.43846959,11044.61296,12370.7045,12345.97904,12214.2357,12346.86602,428.9530833,514.7460093,511.8369352,584.1035833,844.9423519,18.77457532,18.55169012,18.62251158,18.21222498,16.77930032,28.92066171,28.92818612,29.56089843,28.2248925,31.0351259
2018-06-13T14:00:00Z,6/13/2018 7:00,87.77493366,94.91599788,88.09369181,88.36851591,86.29719562,11021.89124,12391.68144,12361.747,12312.50063,12343.39267,433.0578981,517.8238611,516.8520833,590.6040278,852.9112593,18.80595819,18.50764037,18.62681832,18.21601253,16.79598882,28.92719123,28.92549699,29.55437851,28.21921757,31.06319969
2018-06-13T15:00:00Z,6/13/2018 8:00,87.62768059,96.1754347,89.31957846,89.90374674,87.43960515,11041.23883,12681.15746,12655.31775,12637.5968,12627.60935,432.0452176,524.2702454,526.1230856,605.0977894,846.4290023,18.8271619,18.53258146,18.60721161,18.19959894,16.87307925,28.93782905,28.96094599,29.53842878,28.22501424,31.13998415
2018-06-13T16:00:00Z,6/13/2018 9:00,87.8276842,96.36860374,89.45677961,90.26950956,87.69942792,11082.30975,12546.49629,12526.91613,12528.57713,12527.49908,433.0666667,535.3559167,538.7483125,625.5633125,840.469125,18.81352921,18.50332746,18.55071505,18.16669798,16.89666098,28.96336379,28.96768028,29.54025573,28.23006773,31.26510223
2018-06-13T17:00:00Z,6/13/2018 10:00,87.89904044,96.34324379,89.40763958,90.33823779,87.76431164,11106.17267,12581.797,12560.05871,12568.62879,12552.79833,436.3917083,541.6316042,543.5391875,641.7366042,840.7619375,18.79754026,18.50758401,18.5411155,18.07839992,16.95994539,28.97498128,28.94905961,29.53735296,28.22011138,31.33857487
2018-06-13T18:00:00Z,6/13/2018 11:00,88.16460686,96.72356369,89.75915036,90.82120075,88.16852712,11149.06586,12666.45125,12646.6955,12655.80509,12624.21416,442.05475,548.7986505,552.1914375,657.7961088,842.6253611,18.79494967,18.47648483,18.51877366,18.03304497,17.02608378,28.98162343,28.94050271,29.53518312,28.20170969,31.40835443
2018-06-13T19:00:00Z,6/13/2018 12:00,88.18061991,97.07601702,90.02299058,91.21532057,88.49657684,11056.89926,12639.31743,12611.21894,12660.93102,12599.50159,447.8488981,556.6758056,566.8883056,676.0581204,842.4802963,18.78769697,18.44765884,18.48254255,17.9533672,17.02513141,28.97966011,28.95453217,29.53105926,28.18658736,31.49557384
2018-06-13T20:00:00Z,6/13/2018 13:00,88.20310334,96.45411338,89.33167324,90.59302988,87.9215605,11074.16009,12387.63069,12345.43974,12396.01943,12356.96493,450.6298796,559.5924167,573.4876759,690.7731019,850.9527315,18.77677542,18.41057622,18.45474546,17.97466938,17.03071135,28.95888288,28.89599966,29.47466583,28.14582447,31.50802032
2018-06-13T21:00:00Z,6/13/2018 14:00,88.29292244,96.51620491,89.44177436,90.71765783,88.16942354,11069.22731,12463.03883,12444.726,12481.07296,12453.94659,449.9398333,556.3976296,570.01775,689.4017037,849.6047222,18.79249671,18.49179768,18.43965399,17.93798736,17.01916463,28.95428768,28.90943022,29.45550411,28.11661367,31.49017911
2018-06-13T22:00:00Z,6/13/2018 15:00,88.52494626,93.92217741,86.71715811,88.02202032,80.44427172,11108.96922,10771.60435,10741.60246,10786.63744,7612.982074,452.9365463,548.1271111,559.7780556,681.3432685,811.5726481,18.818958,18.50955674,18.48430707,17.94323487,16.63334583,28.95869073,28.87560752,29.41787886,28.05375691,30.0596017
2018-06-13T23:00:00Z,6/13/2018 16:00,88.44860056,88.10583054,81.05404596,82.28883167,77.043033,11097.77709,11308.62093,11266.57963,11314.77019,11258.21024,456.6226204,478.4063148,461.8801852,591.6692963,810.4224074,18.79081169,18.86752312,19.08652501,18.29007866,16.93167403,28.93851217,28.78254309,29.31958486,27.89677919,30.24673263
2018-06-14T00:00:00Z,6/13/2018 17:00,88.46673378,93.31921713,86.73125985,87.6865907,83.49797228,11119.06296,12497.18815,12480.60118,12482.43865,12486.37233,455.2284028,473.5702315,456.4801319,550.2139491,798.7770972,18.73874368,18.92711067,19.18518379,18.5413298,16.95579307,28.87363607,28.95003492,29.55259108,28.22048664,30.62662884
2018-06-14T01:00:00Z,6/13/2018 18:00,88.57264203,94.38117042,87.88866096,88.59032533,84.6952459,11099.64433,12277.44125,12330.29858,12233.21146,12251.28771,451.6883333,495.5049375,491.6558333,579.2549375,813.9632292,18.71376369,18.7406187,18.86784448,18.35446405,16.90672431,28.88181407,28.94514094,29.56058627,28.25187142,30.91322326
2018-06-14T02:00:00Z,6/13/2018 19:00,88.50184893,94.28048321,87.93218983,88.360535,84.60882532,11079.41642,12192.00542,12265.27971,12129.016,12157.36592,448.1041875,500.9374792,500.8840833,588.5842083,824.2292292,18.68295011,18.64071233,18.75933609,18.24912405,16.84401806,28.88780059,28.92533337,29.55739976,28.22003977,30.96620169
2018-06-14T03:00:00Z,6/13/2018 20:00,88.24179387,94.21988277,87.98864623,88.18865434,84.63515642,11032.36514,12256.45236,12318.58106,12159.23912,12229.37476,446.0262708,504.1580278,504.2867894,589.7212292,834.6393657,18.66875998,18.59560563,18.72731645,18.24280973,16.80884942,28.88308766,28.90219041,29.5507678,28.19058991,30.96091218
2018-06-14T04:00:00Z,6/13/2018 21:00,87.96078973,94.46938567,88.17309986,88.25568754,84.99013032,11053.24515,12347.66974,12358.19843,12218.04493,12331.1778,440.5288796,504.7808611,507.510287,591.2916574,841.1513981,18.65919806,18.60005886,18.66559877,18.18406728,16.81077412,28.8699914,28.92844197,29.54728771,28.17191064,30.95819903
2018-06-14T05:00:00Z,6/13/2018 22:00,88.01641139,94.56956493,88.18606692,88.21642356,85.12382819,11107.54757,12143.0313,12169.21709,12010.74356,12118.97346,435.1868333,504.2501944,508.8409352,590.48225,841.9552778,18.66105904,18.62352564,18.6534987,18.1360442,16.74856485,28.87623724,28.9414899,29.53157375,28.16439447,30.96265428
2018-06-14T06:00:00Z,6/13/2018 23:00,89.01765098,94.23265793,87.78045152,87.77739665,84.80695004,11467.27456,12392.44013,12406.6667,12254.16526,12387.65952,435.0543241,501.5432593,509.2239167,585.0890185,844.5180556,18.67995341,18.60803808,18.64678209,18.13546934,16.70611577,28.92795503,28.91045056,29.49088157,28.15986365,30.96004122
2018-06-14T07:00:00Z,6/14/2018 0:00,90.88310162,95.0580214,88.56623071,88.65919364,85.75795519,11997.86061,12468.12007,12482.87857,12343.34707,12475.86519,448.0761296,502.2014167,509.3273796,583.9481944,845.0094259,18.67355601,18.60330543,18.64748577,18.14567819,16.69180711,28.97056413,28.95098739,29.49016256,28.18398775,30.99034923
2018-06-14T08:00:00Z,6/14/2018 1:00,91.15374159,94.93917136,88.3504869,88.40569383,85.60144052,11425.73931,12345.804,12348.31433,12187.95237,12345.14183,468.1876111,506.339463,509.2346204,584.9119444,844.4685185,18.5361509,18.60382695,18.64818946,18.19402919,16.6776394,28.95714686,28.9457795,29.5113471,28.20522333,31.03261595
2018-06-14T09:00:00Z,6/14/2018 2:00,90.32505259,94.96278849,88.34908149,88.36353555,85.62181949,11519.06438,12242.42125,12222.76922,12080.48588,12217.8999,469.6202778,509.5970972,510.2143079,585.845831,845.6797222,18.5381147,18.57339642,18.64889314,18.24301413,16.6634717,28.87213046,28.90021391,29.50987419,28.18279511,31.01188927
2018-06-14T10:00:00Z,6/14/2018 3:00,90.06726452,89.71163611,82.8116194,83.2791663,80.09842215,11504.97783,10564.80329,10530.27279,10498.51838,10512.49254,469.5050208,482.4574167,475.5908542,555.0758333,846.4333542,18.5426392,18.65774932,18.83222881,18.347127,16.66369038,28.85854618,28.81640349,29.40717161,28.10045794,30.53757073
2018-06-14T11:00:00Z,6/14/2018 4:00,90.09186042,88.90498143,82.39675082,82.81667655,79.39225064,11645.38367,11896.1445,11871.81817,11815.17146,11837.50654,466.6016667,436.2358333,412.1167083,485.1384167,833.8742083,18.56919131,19.00932649,19.38318784,18.76042601,16.62336069,28.84648137,28.8662181,29.47922428,28.19911394,30.08920891
2018-06-14T12:00:00Z,6/14/2018 5:00,90.39608626,88.4627965,82.07336323,82.51068934,78.81034554,11726.60849,11351.42163,11330.91099,11255.82782,11284.16862,466.5634421,430.1365787,408.154125,475.6883449,791.1011181,18.61999075,19.05649571,19.41931778,18.84692434,16.80252538,28.87547765,28.8952958,29.49994354,28.28098776,30.1343682
2018-06-14T13:00:00Z,6/14/2018 6:00,91.99470306,92.42516963,86.31909441,86.62166911,82.95547632,12209.18069,12735.9725,12711.99106,12641.66691,12677.08126,474.9622222,446.9920185,433.0844444,498.8085278,763.3815,18.57784766,19.03293253,19.29190144,18.77908808,16.95272265,28.93444981,28.96809563,29.55571822,28.34482992,30.52788616
2018-06-14T14:00:00Z,6/14/2018 7:00,92.33978945,94.63190388,88.3239326,88.84292433,85.10361803,11705.76567,12660.53028,12636.11433,12595.51552,12617.08228,495.0015463,486.4670185,484.5172315,562.0991667,802.8956759,18.47725401,18.7642214,18.88935623,18.4216695,16.94061121,28.97032908,28.991508,29.58744429,28.3277327,30.89947433
2018-06-14T15:00:00Z,6/14/2018 8:00,92.26165639,95.2171477,88.70521793,89.45178294,85.67710116,11932.98789,12599.05382,12563.60269,12557.17843,12555.0131,500.7531574,510.6042685,517.8301204,602.3999722,829.1017639,18.47960766,18.65648478,18.6885698,18.22267753,16.94749155,28.94921466,29.00496136,29.60878474,28.28488677,31.06956856
2018-06-14T16:00:00Z,6/14/2018 9:00,93.09570579,95.65754859,89.03424048,89.94498078,86.22228141,12049.07289,12605.756,12577.83496,12574.41109,12581.00856,505.5999259,521.6761389,526.5702778,607.0337593,776.9706667,18.51949589,18.62975258,18.69959864,18.25602472,17.15268698,29.02468445,28.99661587,29.65331944,28.36620195,31.42641255
2018-06-14T17:00:00Z,6/14/2018 10:00,93.14047849,95.87056262,89.31186765,90.20606238,86.7108736,11880.69769,12586.6387,12605.74246,12576.52219,12597.43446,518.158,543.0007778,556.6638889,649.493787,785.5643241,18.51258677,18.52439415,18.48994523,18.06824638,17.16339519,28.99778469,28.91569976,29.55387201,28.2327757,31.57379421
2018-06-14T18:00:00Z,6/14/2018 11:00,93.37497839,95.98623898,89.48042706,90.30100536,87.0085445,12023.17913,12580.88903,12608.35842,12559.28544,12593.47234,524.7752963,555.3983727,579.7981829,690.0036713,835.5506736,18.49292851,18.46645914,18.34418025,17.88512556,17.025574,28.96528854,28.87040994,29.46609946,28.11250209,31.52007765
2018-06-14T19:00:00Z,6/14/2018 12:00,91.87936778,95.20855836,88.45801054,89.54403851,86.15367745,11354.81838,12244.39508,12211.125,12273.54129,12214.45296,521.7599792,555.0267708,571.5475208,693.019875,855.2350833,18.54797922,18.51143928,18.47287743,17.93160738,16.89828918,28.95131376,28.85189291,29.46166427,28.08599078,31.39286939
2018-06-14T20:00:00Z,6/14/2018 13:00,90.71559203,93.18886468,86.29787022,87.54748542,84.01281283,11467.70296,11627.86283,11588.05571,11638.83304,11587.06713,506.4033542,540.3332708,547.3266458,673.9848958,859.9116875,18.67497277,18.63320209,18.65084576,18.08599173,16.88764535,28.93654753,28.83456139,29.46667569,28.07963821,31.17704704
2018-06-14T21:00:00Z,6/14/2018 14:00,90.30948229,92.39795022,85.68155084,86.83835092,83.30806569,11366.857,12091.30474,12057.54481,12110.72063,12057.97185,498.459375,519.2561458,516.2409144,639.1056597,854.7061343,18.78556529,18.7940973,18.87738932,18.21484238,17.09524212,28.93085201,28.85029345,29.47917586,28.09747153,31.06722956
2018-06-14T22:00:00Z,6/14/2018 15:00,90.71836808,94.23232549,87.78382578,88.72625659,85.32461476,11626.2397,12556.66322,12564.33908,12546.83666,12561.23608,494.1898426,520.8558472,522.3507731,634.6810139,855.6699352,18.80883533,18.79476273,18.90605492,18.25680064,17.07636869,28.91614056,28.91277223,29.52681851,28.17708983,31.17631419
2018-06-14T23:00:00Z,6/14/2018 16:00,90.70488587,95.26349656,88.74671907,89.66476017,86.32289585,11644.03599,12568.49531,12563.57959,12544.04134,12562.02679,493.4758704,537.8020694,548.2271852,656.6020602,855.5998009,18.81762487,18.7303949,18.75432678,18.23304712,17.07023809,28.94482349,28.92243338,29.557198,28.21213166,31.3702148
2018-06-15T00:00:00Z,6/14/2018 17:00,90.41378169,95.48189646,88.8248331,89.90082591,86.48260191,11400.26067,12512.1632,12485.28244,12518.27329,12484.10612,495.4546157,542.7347546,561.1693426,674.4659815,855.8207407,18.81138541,18.72286604,18.68054147,18.13446055,17.08784476,28.93629969,28.9392137,29.55759001,28.20996775,31.47107892
2018-06-15T01:00:00Z,6/14/2018 18:00,91.56848536,95.9720383,89.24972071,90.35132555,86.94618308,12113.01556,12607.24674,12588.10526,12599.27302,12587.32,495.4711759,551.7253241,565.3544722,687.5384444,857.0522778,18.78841921,18.65664509,18.60056961,18.07129751,17.10545144,28.9305548,28.89206487,29.56373445,28.20665079,31.55748778
2018-06-15T02:00:00Z,6/14/2018 19:00,93.26629844,96.35669117,89.61997692,90.675558,87.31740534,12189.29098,12674.0207,12663.56087,12656.71446,12650.64215,505.1039907,557.4798333,570.6970185,694.4503519,857.4055,18.74136283,18.6063415,18.59371117,17.99446417,17.12305812,28.97111616,28.88878752,29.57134954,28.19717248,31.58651139
2018-06-15T03:00:00Z,6/14/2018 20:00,93.80608018,96.57639265,89.8649629,90.85839328,87.58927987,12197.98561,12651.95707,12634.90819,12630.04522,12621.95561,515.9057037,558.6941296,573.6210093,697.0356574,857.3010648,18.6766099,18.60499959,18.51836491,18.01176473,17.12351354,28.97468873,28.89756609,29.56912574,28.17386762,31.61389041
2018-06-15T04:00:00Z,6/14/2018 21:00,93.67673343,95.98175929,89.19405378,90.05834765,86.90253673,11767.55361,12111.99925,12132.68963,12019.57697,12075.17735,521.1009745,552.342,569.3232361,691.7448519,849.5836435,18.61093941,18.58955363,18.49236651,17.95663758,17.11191122,28.97066987,28.90443518,29.52768168,28.12800473,31.60076248
2018-06-15T05:00:00Z,6/14/2018 22:00,90.42039199,86.83274492,79.87339052,80.68746488,77.47760004,11099.10113,8068.45625,8090.319958,8022.469083,8037.024458,502.211625,497.7182708,501.8782083,630.5966042,839.4632083,18.62241363,18.73154604,18.77534373,18.04469506,16.92850794,28.88837515,28.71661643,29.27990498,27.82152594,30.78426254
2018-06-15T06:00:00Z,6/14/2018 23:00,88.44757935,76.44001311,70.00109829,70.58368425,67.22973547,11061.59446,7681.889042,7697.940542,7633.367083,7645.193208,463.3808542,365.7092083,326.0983542,412.4225417,776.3874167,18.79634799,19.63855061,20.26925784,19.34597719,16.78103786,28.84604504,28.70647896,29.35792679,27.95228746,29.20750979
2018-06-15T07:00:00Z,6/15/2018 0:00,88.08031614,72.86658609,67.2770857,67.54935294,63.9766978,11300.65797,8006.178394,8002.254616,7927.933236,7961.311144,441.1391667,297.9925208,257.1815116,300.5909236,475.6617731,18.91683846,20.27678653,21.21653485,20.42092514,18.08851493,28.86412943,28.77869959,29.49538286,28.35617482,29.45387636
2018-06-15T08:00:00Z,6/15/2018 1:00,87.96273074,77.64989736,73.02420974,72.77716367,69.53848293,11336.76835,11429.95833,11448.36528,11312.38233,11392.54837,433.239713,289.6216852,259.2930648,297.8140463,427.2951852,18.9277352,20.46160212,21.2610005,20.55318951,18.44421334,28.87002898,28.87389736,29.57923015,28.4912506,29.92207087
2018-06-15T09:00:00Z,6/15/2018 2:00,88.51344471,84.42619865,79.63625598,79.68119632,76.34250877,11466.88752,11647.03783,11611.2305,11564.80241,11601.10924,432.1702963,337.0735926,321.1109722,366.1226296,539.7507685,18.94760705,20.00208571,20.45678781,19.85967929,17.9030995,28.90309704,28.95103828,29.6259734,28.47926809,30.2758173
2018-06-15T10:00:00Z,6/15/2018 3:00,89.06821553,87.38111662,82.23799976,82.58762898,78.98393239,11573.69733,12005.59261,11973.21233,11920.58378,11944.9555,435.9138704,373.9894444,366.2569074,422.5919444,628.9865741,18.97866467,19.68310221,19.96281644,19.4028299,17.52961305,28.92738058,28.96768931,29.60110536,28.42129507,30.41807434
2018-06-15T11:00:00Z,6/15/2018 4:00,89.36986575,89.75470351,84.34479625,84.80335909,81.10451252,11554.70354,12279.94772,12255.16533,12189.43865,12228.9588,441.3389074,406.8309722,406.4312685,471.0148148,703.1332037,18.9618031,19.41582878,19.57010972,19.02046433,17.27426555,28.96018354,28.97296018,29.605814,28.36587473,30.54904783
2018-06-15T12:00:00Z,6/15/2018 5:00,89.54797373,91.09611346,85.40599996,85.91937508,82.20601787,11611.54624,12403.44369,12372.99435,12311.24628,12355.08846,445.1703981,431.0337315,434.5882222,510.4991667,758.1838704,18.91895109,19.24762116,19.3382794,18.76470118,17.12294487,28.97837973,28.98531323,29.60165456,28.31445477,30.63197567
2018-06-15T13:00:00Z,6/15/2018 6:00,89.99662868,92.48590708,86.57572262,87.11173158,83.42904603,11725.39748,12404.20539,12385.55391,12324.14582,12368.17551,452.6320509,456.304963,464.483206,546.8171759,804.4248472,18.83935214,19.06741679,19.10097002,18.58004239,17.03842594,28.99289782,28.97362018,29.58993877,28.2775243,30.76886478
2018-06-15T14:00:00Z,6/15/2018 7:00,91.02449804,94.50273666,88.47572692,89.0339263,85.40035916,11790.79954,12677.788,12670.29925,12623.57004,12655.04158,467.1625625,485.721625,503.39175,588.3184792,835.3009375,18.80019412,18.90863224,18.87550221,18.37149537,16.94436047,28.99601222,28.97616403,29.58896876,28.26841914,30.98344541
2018-06-15T15:00:00Z,6/15/2018 8:00,92.20899398,95.50769711,89.28866704,90.01206054,86.33985789,12102.14863,12690.56333,12675.80313,12662.44738,12651.72671,483.7099792,511.6847708,536.6599167,629.8842083,852.0516667,18.76698586,18.78174751,18.66204363,18.21301629,16.97168526,28.99810938,28.97604509,29.56917973,28.25219751,31.19336008
2018-06-15T16:00:00Z,6/15/2018 9:00,93.08763545,95.72942334,89.36531502,90.19322698,86.53954196,11898.48981,12562.17353,12564.00012,12527.06699,12556.4386,503.7886806,526.5031551,553.3747106,657.0115347,857.8761597,18.70918479,18.6969699,18.61982719,18.12170934,17.00247053,29.00799744,28.96747858,29.56078699,28.23564644,31.3297698
2018-06-15T17:00:00Z,6/15/2018 10:00,90.82813678,94.7990365,88.31462458,89.06311535,85.63434614,11259.17226,12040.3612,12035.39067,11989.07233,12020.038,505.4488981,532.0283519,557.2406852,666.8468241,849.8659815,18.68028774,18.70359082,18.58700987,18.08382196,17.05704004,28.94646998,28.94463822,29.53707999,28.19552203,31.36592158
2018-06-15T18:00:00Z,6/15/2018 11:00,89.78275816,91.66171246,85.05257181,85.93961063,82.49945562,11307.20644,11488.8418,11465.33585,11481.99911,11470.57109,492.6759722,512.2538981,530.6377963,644.8129444,837.6864907,18.7691409,18.85192813,18.74797121,18.1810116,17.10461433,28.89908337,28.9149362,29.46294375,28.09640145,31.14062728
2018-06-15T19:00:00Z,6/15/2018 12:00,89.55764177,92.8017663,86.36274306,87.33914272,83.90824446,11388.03169,12466.95019,12429.17261,12488.7463,12429.02556,497.6123704,502.2627685,510.8414907,622.612213,830.2254537,18.83773142,18.99009802,18.94643157,18.30479283,17.21003142,28.88078664,28.93284027,29.50093965,28.15030596,31.18595311
2018-06-15T20:00:00Z,6/15/2018 13:00,90.79024334,94.81361975,88.40609059,89.4561999,85.92858808,11942.5968,12576.66624,12558.62183,12573.41983,12553.68109,504.1116574,524.0301481,543.6961481,650.6727685,849.1487778,18.84061186,18.89704531,18.86695829,18.29302317,17.22648014,28.89629563,28.96029678,29.54854587,28.253949,31.32502574
2018-06-15T21:00:00Z,6/15/2018 14:00,91.95386197,95.61414326,89.06717725,90.19776278,86.6634624,11993.44363,12615.01415,12596.00048,12616.86935,12586.82475,519.9824907,545.5964907,575.7364815,687.2118935,847.7729722,18.83596619,18.83575491,18.69768044,18.18631484,17.34941658,28.91820559,28.96372863,29.55887725,28.25918149,31.58115297
2018-06-15T22:00:00Z,6/15/2018 15:00,93.47035591,95.91749261,89.30718342,90.41540243,87.0346859,12087.41438,12506.4503,12504.99591,12498.72235,12493.02828,543.9433542,564.2577153,597.3406111,714.5984537,847.5525185,18.73423064,18.7907712,18.59893698,18.15731914,17.40147373,28.91888244,28.92538913,29.55860933,28.2525974,31.69903394
2018-06-15T23:00:00Z,6/15/2018 16:00,92.14756963,95.05691073,88.57527499,89.59423152,86.20122494,11353.72088,11993.24517,12053.21758,12029.96267,11958.84442,552.5208125,565.4173333,598.7225,723.5616667,845.65575,18.72617524,18.8048128,18.61808679,18.14907476,17.39066886,28.84429018,28.88375952,29.52487866,28.1965843,31.69151702
2018-06-16T00:00:00Z,6/15/2018 17:00,89.64361185,89.69138382,83.15441099,84.0981529,80.69485702,11157.15738,10215.3295,10249.38254,10179.36638,10184.49788,528.9216875,523.3074583,556.5383333,696.7024792,844.286625,18.75019734,18.89236613,18.71751445,18.11488048,17.25689954,28.78320328,28.79057458,29.33126722,27.9336251,31.16545173
2018-06-16T01:00:00Z,6/15/2018 18:00,88.80150472,86.03361062,79.81624809,80.28122001,77.22562692,11328.48381,11325.72196,11335.11063,11249.00661,11289.27489,498.532419,445.488919,440.5305,572.168919,849.5864815,18.81774452,19.31759858,19.42849869,18.60687177,17.12513809,28.76230039,28.79382669,29.37597996,27.89078855,30.33148869
2018-06-16T02:00:00Z,6/15/2018 19:00,89.82197361,91.43349146,85.64946977,85.85644431,82.7783189,11865.04981,12600.1032,12622.46307,12557.91917,12610.71793,484.278463,446.6726574,448.2372315,527.6404259,850.8106759,18.86124349,19.33070512,19.44022591,18.87820159,17.09840683,28.77108135,28.94499434,29.57903014,28.27537273,30.52994912
2018-06-16T03:00:00Z,6/15/2018 20:00,91.64032674,93.82375178,87.88445151,88.40643868,84.98219028,12145.89415,12666.44807,12682.5692,12639.71126,12670.5823,495.8055463,477.405787,497.1796204,575.1138796,855.6628148,18.82448511,19.13076305,19.04740098,18.59908077,17.0585356,28.85111837,28.95855119,29.57696204,28.32576827,30.88913672
2018-06-16T04:00:00Z,6/15/2018 21:00,92.38936125,94.44087376,88.28573082,88.80101031,85.41212825,12032.15772,12496.17091,12516.90741,12398.44109,12482.92131,513.6045741,497.2831852,523.7773333,610.8598519,853.6145463,18.68738075,19.00096833,18.83852771,18.37658648,17.04632792,28.84965303,28.9589437,29.57156744,28.29358512,31.07518029
2018-06-16T05:00:00Z,6/15/2018 22:00,91.46129155,94.24693411,88.09177799,88.3816383,85.13597496,11776.10452,12455.36769,12471.78446,12355.74265,12442.83089,520.2930926,506.2876759,532.2376389,625.90375,854.7698704,18.62373216,18.88990277,18.76391141,18.27007304,17.05632144,28.81032737,28.94204783,29.57690373,28.24600462,31.15960439
2018-06-16T06:00:00Z,6/15/2018 23:00,92.04877753,94.86137164,88.49491199,88.9689397,85.73928861,11983.26802,12606.53219,12578.17839,12519.01493,12574.68678,522.5858241,509.2750926,535.1845463,629.954463,857.6898241,18.61582041,18.84654638,18.74238364,18.22098968,17.06839908,28.7753299,28.94092942,29.56139456,28.2374403,31.20864669
2018-06-16T07:00:00Z,6/16/2018 0:00,91.51024184,95.47362014,89.02425106,89.63573566,86.36037413,11961.54402,12753.7342,12757.70117,12690.47819,12756.4955,522.3753727,511.9877176,538.583581,638.027037,857.1946829,18.60790958,18.8195288,18.70894469,18.21761164,17.05481867,28.73529213,28.95019477,29.5622106,28.23724414,31.24167504
2018-06-16T08:00:00Z,6/16/2018 1:00,91.65421977,95.91259749,89.41884594,90.06330623,86.77305742,11908.26021,12800.51321,12787.93646,12734.80663,12773.70958,518.3759167,518.0243542,546.9349167,649.7408125,859.7399375,18.57693631,18.78488283,18.62582335,18.14000326,17.05134846,28.72420449,28.95258682,29.56710637,28.23859574,31.301932
2018-06-16T09:00:00Z,6/16/2018 2:00,90.95499081,96.13481158,89.57236302,90.3232696,86.91188527,11726.51154,12807.14404,12797.77279,12766.00321,12777.25913,511.74,523.8875,552.183375,659.531625,861.0382708,18.5752178,18.76673188,18.59333424,18.08671212,17.03205853,28.73068094,28.94430864,29.56860848,28.23013473,31.36459637
2018-06-16T10:00:00Z,6/16/2018 3:00,90.11367586,96.39852785,89.76554356,90.51790107,87.12913917,11662.7316,12831.39971,12810.84656,12763.80869,12785.51231,501.7755671,529.6728032,560.2055255,670.6977986,860.7035069,18.63103817,18.69747664,18.61833927,18.06579474,17.02585752,28.73509694,28.93675421,29.55331289,28.21751623,31.4215283
2018-06-16T11:00:00Z,6/16/2018 4:00,89.74049257,96.28444234,89.55267544,90.27524786,86.95307782,11607.72081,12603.14843,12585.11756,12509.28856,12556.16978,494.9837778,534.4409259,565.169037,677.8999444,859.2058333,18.70052694,18.68534071,18.59730208,18.05360827,17.05232598,28.74150231,28.92918184,29.5298315,28.18825256,31.42612461
2018-06-16T12:00:00Z,6/16/2018 5:00,89.60950432,92.84607709,86.02748837,86.83688557,83.45327132,11715.05454,11452.18643,11435.81656,11391.26494,11400.91054,486.4145833,512.6566481,543.6263704,661.7554815,859.186,18.75996614,18.81645796,18.63706165,18.05207925,17.03797705,28.73910622,28.90781566,29.43924342,28.06299305,31.14451695
2018-06-16T13:00:00Z,6/16/2018 6:00,89.91581227,87.05909626,80.32878827,81.08312614,77.60387205,11815.74296,10437.23515,10418.32491,10368.07052,10372.66569,485.8988426,457.6986111,459.4152685,573.5965278,862.5170833,18.77635347,19.11727976,19.16646291,18.43037951,16.92856596,28.74773594,28.84312224,29.37911163,27.97614879,30.34970801
2018-06-16T14:00:00Z,6/16/2018 7:00,89.61216263,87.35901957,81.14601335,81.64671948,78.03492229,11626.86081,11862.03189,11845.29185,11802.55613,11803.81661,488.56975,420.5500278,409.5979722,492.4444444,848.0955463,18.77385288,19.41572393,19.61682667,18.95286792,16.8994516,28.76750685,28.91703273,29.5179995,28.21097607,30.02943082
2018-06-16T15:00:00Z,6/16/2018 8:00,90.05747779,92.04404329,86.06366336,86.57564527,82.77559319,11979.0413,12720.92257,12695.61026,12670.88898,12676.68124,493.6433148,449.699963,454.1126389,530.7915463,836.1103056,18.8119799,19.31700289,19.37569205,18.83805159,17.03289911,28.801184,28.99394996,29.59637941,28.34226578,30.50326038
2018-06-16T16:00:00Z,6/16/2018 9:00,90.09872288,93.35146503,87.13545245,87.87394729,83.95963369,11446.3426,12349.35505,12317.28159,12309.21204,12312.55293,507.3292338,485.7378472,506.1967083,596.0380556,846.5600023,18.79841171,19.12337176,19.03933265,18.49548028,17.12774938,28.82501529,28.97706231,29.59574057,28.32779587,30.89080535
2018-06-16T17:00:00Z,6/16/2018 10:00,90.48606768,93.67644518,87.37941378,88.33420069,84.35276857,12105.52442,12622.887,12597.34888,12613.98871,12598.34188,510.7967083,503.1281875,531.8375208,631.2917917,857.3366042,18.7884274,19.07671899,18.89287399,18.39799363,17.17261884,28.81368574,28.95368993,29.55492243,28.28275561,31.02782103
2018-06-16T18:00:00Z,6/16/2018 11:00,91.13799205,93.84061476,87.44244927,88.53726637,84.57949387,11646.98133,12039.91788,12017.62796,12051.93529,12011.883,529.0358125,522.3151042,558.924125,667.9382292,855.4116042,18.7640687,19.00822649,18.81058406,18.29145287,17.21149119,28.82229695,28.92582411,29.53559769,28.26741506,31.21294007
2018-06-16T19:00:00Z,6/16/2018 12:00,89.6352919,88.13092884,81.53618464,82.73351157,78.78687651,11529.94829,10655.64755,10623.6424,10647.23866,10602.10072,526.8389398,496.3036713,519.5794653,648.3616968,857.6370671,18.749208,19.1047705,18.98349122,18.31576399,17.23761885,28.76807028,28.82191623,29.38759355,28.03641125,30.75454658
2018-06-16T20:00:00Z,6/16/2018 13:00,89.19437479,89.28651586,83.11330112,84.07975622,80.22797222,11414.98211,11971.3815,11946.896,11974.84369,11930.31254,519.2390278,464.1191944,469.8805463,585.6336019,860.192787,18.82045049,19.34507796,19.38515191,18.67753927,17.20589053,28.7595985,28.90125006,29.49466233,28.15844065,30.53119347
2018-06-16T21:00:00Z,6/16/2018 14:00,88.95489299,87.6171118,81.34416545,82.41052159,78.39439298,11585.71615,10459.6867,10431.34207,10455.01576,10416.0645,512.9035,462.2952315,471.4576389,576.1653889,858.7291574,18.83091688,19.37067552,19.33772253,18.74639157,17.17236773,28.74344919,28.89652835,29.49956021,28.2021163,30.46152508
2018-06-16T22:00:00Z,6/16/2018 15:00,89.55610543,80.39362358,74.21644413,75.21048919,71.0624592,11857.79267,9022.751259,9013.089259,9003.613185,8970.076093,511.6380648,405.0907315,394.2824722,491.330287,848.4213426,18.8624251,19.72917487,19.91002265,19.15145304,17.15458102,28.73105096,28.80026029,29.37130811,28.09317756,29.61057094
2018-06-16T23:00:00Z,6/16/2018 16:00,90.08660413,76.87830999,71.26170535,71.94492995,67.68002144,11933.62387,8707.948796,8704.718074,8690.784259,8648.58587,513.8955278,347.8923426,323.8589259,391.8615185,697.5120926,18.87190024,20.19585102,20.63872577,19.87389702,17.49895023,28.77979424,28.85599728,29.49860493,28.28667301,29.2608936
2018-06-17T00:00:00Z,6/16/2018 17:00,90.33300497,72.80424137,67.56271461,68.17923655,63.86737522,11971.10976,7485.760685,7487.11137,7478.395444,7456.0565,522.140713,307.8768056,281.6945833,335.4407407,489.9798796,18.88024481,20.57482372,21.13660152,20.37180869,18.38730057,28.80521575,28.84277241,29.50819471,28.37087497,29.5132252
2018-06-17T01:00:00Z,6/16/2018 18:00,90.73595232,69.52673263,64.81178662,65.27605597,61.15827777,12015.64002,8098.398727,8086.914088,8091.131269,8047.601736,527.2910324,270.0885509,244.0372222,286.912669,402.8832153,18.88858937,20.96868378,21.66435014,20.88470037,18.89160152,28.81825213,28.86458812,29.49807364,28.43953755,29.46666348
2018-06-17T02:00:00Z,6/16/2018 19:00,90.06917205,77.72135289,73.74494384,73.8342126,70.11021356,11662.84121,11457.41808,11468.46896,11416.08917,11448.50346,524.9690833,287.9883542,270.6424792,314.3158958,449.5717083,18.8945914,20.85980772,21.42566382,20.72476905,18.74783246,28.81747514,28.96008096,29.61751863,28.58221974,29.83823484
2018-06-17T03:00:00Z,6/16/2018 20:00,89.67816836,71.95024517,67.27135254,67.46236976,63.78421009,11932.59783,6586.900417,6596.749875,5666.888167,6556.719417,525.0108958,293.5532917,280.4242083,292.6265833,482.1823958,18.83564305,20.68610168,21.13516093,20.33184863,18.43110191,28.74557008,28.83107615,29.45903796,28.4263038,29.53909918
2018-06-17T04:00:00Z,6/16/2018 21:00,90.49494191,70.26448729,66.06480184,66.41568655,62.44524023,12070.43311,8723.132468,8719.35306,8700.003796,8671.709694,522.8765069,259.9173032,240.1440764,280.0513519,395.4917685,18.85190067,21.06649816,21.7086554,20.99724893,18.88652408,28.73533018,28.88678035,29.51003613,28.48508623,29.49608274
2018-06-17T05:00:00Z,6/16/2018 22:00,89.86232481,67.36006637,63.17975775,63.78139203,59.59294755,11267.06574,5806.038907,5812.05037,5829.201722,5803.291037,524.540787,247.6683333,228.1824815,265.391787,374.3177778,18.8686197,21.17545673,21.87178562,21.14647981,19.01219966,28.74796136,28.91194697,29.5109949,28.49565343,29.39812599
2018-06-17T06:00:00Z,6/16/2018 23:00,88.54593443,62.93451361,59.1583907,59.59428371,55.56480788,12248.16696,7081.286315,7089.272667,7063.246704,7053.722741,505.1427963,212.7243148,191.8786296,221.5165556,306.3353148,18.92703994,21.59628706,22.45879046,21.7026022,19.51859368,28.68405325,28.88477041,29.50727264,28.56838939,29.20121033
2018-06-17T07:00:00Z,6/17/2018 0:00,84.67228434,61.78523451,58.26884918,58.6878937,54.67561571,9402.653093,5090.610296,5132.003815,5141.416037,5102.187074,488.0583241,201.2873611,182.9522222,210.1288796,290.1788704,19.00370622,21.74028168,22.56319125,21.8611333,19.62273953,28.632184,28.90160935,29.53305195,28.60627796,29.14472707
2018-06-17T08:00:00Z,6/17/2018 1:00,86.30081337,64.51469261,61.46435721,61.63099709,57.79225405,12420.87609,9193.060111,9176.138981,9142.295981,9113.385259,439.4898981,196.5852778,181.0920833,207.2612685,289.2269537,19.25118206,21.88120209,22.68843117,21.97874187,19.69060689,28.69694888,28.95154373,29.5358506,28.65977059,29.187294
2018-06-17T09:00:00Z,6/17/2018 2:00,89.9215251,70.52554972,67.4244972,67.66275707,63.72038375,12269.67722,9398.318796,9409.241778,9376.961815,9359.446648,476.3978796,225.5534815,215.5476389,246.9948519,351.0426204,19.10026968,21.51111091,22.14534542,21.44293611,19.21587941,28.76873077,28.98419758,29.58364481,28.62733991,29.44026351
2018-06-17T10:00:00Z,6/17/2018 3:00,90.29301153,68.23164842,64.71252533,65.22676512,61.07449165,12159.09705,7563.302065,7593.706231,7574.757333,7549.746019,502.4307106,234.1893449,223.4173889,256.8218264,363.7749097,18.92847739,21.34573128,21.88796001,21.25154874,19.07162329,28.77656607,28.8976011,29.5065053,28.51579723,29.39216268
2018-06-17T11:00:00Z,6/17/2018 4:00,90.59737515,67.88495907,64.47095918,64.84081127,60.81992702,12151.09446,8886.622208,8870.077667,8831.366583,8821.816792,510.6209167,225.2309167,212.7958958,244.6874583,343.6317083,18.86138245,21.44447858,22.06666775,21.38988326,19.18687722,28.77452598,28.93993549,29.52891716,28.55255244,29.37088544
2018-06-17T12:00:00Z,6/17/2018 5:00,90.8805231,69.67993074,66.26284484,66.60013867,62.58506286,12204.47158,8972.231583,8974.190583,8935.073333,8922.995917,515.1257708,233.2832708,221.3841667,254.3550417,359.6625,18.8464642,21.32989869,21.98101643,21.29097329,19.11862824,28.77207939,28.97585875,29.5695096,28.57405877,29.47075807
2018-06-17T13:00:00Z,6/17/2018 6:00,90.81414742,70.78203586,67.3140532,67.62841463,63.61379249,12027.8038,9169.892486,9174.535259,9130.001444,9128.889792,517.3253009,241.5663194,230.6474792,264.9628773,376.3957616,18.81431661,21.23745512,21.81025722,21.13318796,18.98512739,28.7659817,28.96882703,29.57789001,28.57752718,29.53070858
2018-06-17T14:00:00Z,6/17/2018 7:00,89.74988347,77.84802511,74.48625513,74.60986002,70.79414019,11570.128,11776.27969,11755.42057,11714.06431,11735.28398,514.2714167,274.1808426,271.7165185,311.1467037,447.1628333,18.78228428,20.91406121,21.2691531,20.64751119,18.60046557,28.75091559,28.96961414,29.61539297,28.5610053,29.82985679
2018-06-17T15:00:00Z,6/17/2018 8:00,89.08903998,81.35666285,77.344192,77.85160925,73.82613132,11518.3797,11176.46128,11135.60976,11143.34346,11127.38911,510.2634815,319.94,328.6426852,378.6966574,554.4773056,18.78853914,20.45601043,20.54591189,19.97449618,18.08500218,28.71203355,28.96155436,29.57941293,28.4700072,30.03156245
2018-06-17T16:00:00Z,6/17/2018 9:00,88.99880891,81.85077168,77.35615122,78.10567974,73.92350243,11517.31257,10421.13391,10388.5742,10410.62137,10371.54924,508.4713611,346.2195556,356.1944352,418.2358333,614.388463,18.82839854,20.21010264,20.26730132,19.65492073,17.85144914,28.70561884,28.93869869,29.55383803,28.38959409,30.08721111
2018-06-17T17:00:00Z,6/17/2018 10:00,89.13950962,79.72923948,74.98094068,75.82646831,71.53762657,11600.34763,10016.16641,9981.553926,10014.97191,9958.284648,508.1731944,345.8729352,349.6762037,413.5731667,612.3922315,18.85827275,20.20350106,20.30507113,19.66341185,17.8436287,28.69171459,28.89063013,29.50082832,28.32594081,29.92585626
2018-06-17T18:00:00Z,6/17/2018 11:00,89.23653178,76.26285214,71.43345758,72.31205733,67.96216464,11642.41619,8474.473222,8459.6585,8499.385889,8428.361648,509.7055648,327.9606852,322.4767778,381.5676574,565.3254907,18.96403528,20.39981583,20.63277357,19.96417148,18.05115759,28.72878788,28.87610564,29.48202122,28.34035987,29.75025447
2018-06-17T19:00:00Z,6/17/2018 12:00,89.54908832,70.19082441,65.44666242,66.24720456,61.93881174,11806.36247,6250.91925,6250.028958,6260.734764,6225.046009,515.4113194,288.0078565,271.9860671,322.8137292,465.9139144,18.97072504,20.800416,21.2574539,20.50709811,18.52953494,28.75422756,28.87288232,29.48423708,28.37266996,29.50207343
2018-06-17T20:00:00Z,6/17/2018 13:00,90.30076965,63.59968361,59.26978981,59.8421342,55.7476564,11985.94175,5168.403542,5189.42925,5200.561083,5174.855625,527.104125,238.5074792,216.6475208,253.5116667,354.7850208,18.97965129,21.39266841,22.09056543,21.34067178,19.25349272,28.7818597,28.87184617,29.47269706,28.4719961,29.26508733
2018-06-17T21:00:00Z,6/17/2018 14:00,91.06595904,61.09078492,57.31502756,57.70293623,53.79376684,11982.90883,4764.436042,4788.6385,4814.110708,4778.106042,546.2258125,211.1891875,190.8208125,219.8808542,300.965875,18.97442295,21.76996429,22.53173185,21.83582508,19.63417329,28.78292463,28.87231581,29.47352096,28.55476153,29.13919103
2018-06-17T22:00:00Z,6/17/2018 15:00,84.97755369,58.1454814,54.74766121,55.05734433,51.24823095,9514.629514,4310.03337,4342.241421,4367.431509,4334.320546,534.3796273,190.8684028,172.2403681,197.3150787,266.809125,19.02263907,22.0501048,22.88319567,22.20047278,19.93434981,28.63131169,28.86071436,29.46940992,28.59718148,29.0263057
2018-06-17T23:00:00Z,6/17/2018 16:00,87.06726605,61.29714457,58.41704513,58.53336268,54.89063111,12039.22267,8121.807037,8097.889019,8090.51037,8072.554426,492.0869537,189.93,175.0082037,199.957787,273.5305833,19.34897897,22.18465827,22.96017829,22.280849,19.97822512,28.71357489,28.93934258,29.54402932,28.69178888,29.09806005
2018-06-18T00:00:00Z,6/17/2018 17:00,89.24764222,69.22422539,66.38900427,66.55604618,62.82859268,11762.3543,9948.906222,9922.262833,9946.745981,9887.784574,527.6566759,227.4756759,220.0433333,251.4829074,354.0951204,19.24624205,21.82209821,22.31785724,21.69805059,19.49467497,28.77636114,28.98643882,29.57047489,28.65571896,29.44090841
2018-06-18T01:00:00Z,6/17/2018 18:00,89.05515438,78.96569302,75.91853103,76.45840617,72.41863753,11492.47276,12364.01326,12356.32335,12431.79489,12352.40004,542.0273796,291.7526759,296.435,342.31375,498.3013889,19.16645118,21.13155614,21.33932567,20.79416016,18.84552697,28.77701736,28.99283805,29.60977615,28.61204337,29.95407404
2018-06-18T02:00:00Z,6/17/2018 19:00,88.94357446,86.18676917,82.54143016,83.1767011,79.17991172,11524.25257,12469.59507,12491.48589,12439.23274,12481.2785,542.3471481,374.0589907,406.5993148,472.0012407,680.0886296,19.144677,20.4220727,20.25489301,19.77597868,18.19691339,28.79109751,29.01664643,29.65754941,28.53603633,30.4828211
2018-06-18T03:00:00Z,6/17/2018 20:00,89.45592436,89.36303697,85.10320574,85.77601884,81.90661809,11506.46996,12447.51548,12464.1677,12441.8227,12464.0067,546.7269815,442.4480648,492.2784537,573.7891852,805.4580093,19.11825672,19.91962266,19.61283185,19.19605819,17.8593057,28.78951574,28.99224893,29.65679028,28.46494405,30.7941393
2018-06-18T04:00:00Z,6/17/2018 21:00,90.10011613,91.33919948,86.56727766,87.33119151,83.564125,11746.77381,12505.08086,12519.14407,12493.29657,12519.38242,553.8976019,488.2307037,556.4910417,646.2527245,851.056456,19.05463664,19.60250996,19.22213519,18.81201809,17.7585317,28.78305397,28.96266528,29.60938812,28.40973437,31.10070597
2018-06-18T05:00:00Z,6/17/2018 22:00,90.37087333,92.7033157,87.37684043,88.36752535,84.65601609,11799.72425,12530.48983,12505.63325,12518.19521,12505.19133,559.092375,518.866625,597.6583125,695.8589583,854.5508542,19.02583857,19.38278856,18.96792752,18.57203436,17.7708899,28.7588327,28.95392525,29.55128332,28.36311955,31.38618916
2018-06-18T06:00:00Z,6/17/2018 23:00,91.77598309,93.62429494,87.97503942,89.05415043,85.45977732,12105.48221,12626.74508,12606.60213,12615.50463,12601.29529,565.6291667,537.6342083,619.8908542,730.6568333,854.3201042,18.94825212,19.25606155,18.82470105,18.43161371,17.78437209,28.73373803,28.94896574,29.49373385,28.33173524,31.59632924
2018-06-18T07:00:00Z,6/18/2018 0:00,92.27227762,94.39702764,88.49229083,89.57154116,86.20416434,12081.92658,12661.74979,12637.75313,12640.96875,12637.43813,580.2025208,554.4708333,638.5299583,753.2441042,854.2407917,18.88332814,19.19572084,18.74719041,18.37104471,17.78302005,28.72753065,28.93963428,29.46974162,28.31543104,31.76341017
2018-06-18T08:00:00Z,6/18/2018 1:00,92.79103661,95.0215313,88.85634486,90.05650224,86.74734988,12223.29448,12720.3318,12693.54428,12700.54191,12684.76315,588.2630671,569.1840278,654.1930278,764.3980648,854.8196597,18.90242148,19.12272322,18.69111729,18.3401363,17.76686791,28.72026465,28.94770891,29.47022223,28.31878899,31.9010537
2018-06-18T09:00:00Z,6/18/2018 2:00,92.78984819,95.38939344,89.1093311,90.31304991,87.13666658,12012.0703,12748.42974,12731.15533,12725.14696,12719.59857,590.4172315,576.5588519,662.9091574,769.2405463,854.4739074,18.90526321,19.09703862,18.66474164,18.2733662,17.78938348,28.6572267,28.94629398,29.46750501,28.33558556,32.00448749
