timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-06-18T10:00:00Z,6/18/2018 3:00,92.32483651,95.6584745,89.2496215,90.43127668,87.45229781,12090.70494,12788.02098,12771.24517,12739.44909,12763.12935,589.8268148,581.8758148,668.0328981,771.5222315,853.6826296,18.90099506,19.11687826,18.63877772,18.27707069,17.81723054,28.61795909,28.94000355,29.45814327,28.3339212,32.07197575
2018-06-18T11:00:00Z,6/18/2018 4:00,91.68369523,95.72445781,89.27830003,90.41811282,87.58215938,11852.46056,12728.40291,12740.44343,12700.24957,12740.83876,586.6443056,586.9417222,671.0602963,771.3271852,851.4307685,18.8967269,19.06272509,18.60097863,18.31119381,17.8525879,28.57770786,28.92724276,29.43437656,28.33139724,32.13010451
2018-06-18T12:00:00Z,6/18/2018 5:00,90.29893327,93.40834857,86.80385823,87.9378971,85.20966386,11548.97307,11766.04581,11743.20111,11707.67013,11726.10752,572.0378981,583.1036296,669.8073704,770.6598796,850.5858519,18.91024959,19.03899865,18.58249202,18.32113441,17.86680625,28.57508195,28.88178565,29.35256696,28.25529303,32.02159686
2018-06-18T13:00:00Z,6/18/2018 6:00,90.1548452,91.7562327,85.16309992,86.21060994,83.58826104,11570.07744,11264.05845,11235.17006,11211.11594,11221.64275,563.3521204,554.9730995,628.8200903,750.2270718,853.1607037,18.98695663,19.20568732,18.74707264,18.32860356,17.75823729,28.55718655,28.83918251,29.26470515,28.10238435,31.71925881
2018-06-18T14:00:00Z,6/18/2018 7:00,90.11592224,80.30850398,73.26674077,74.44640264,71.33856476,11529.2695,6606.152333,6479.586958,6781.280542,6616.684167,560.2507292,474.744875,501.3365833,663.7115833,857.8539792,19.00826443,19.52392567,19.3197934,18.56458097,17.56232227,28.55068756,28.67244378,29.03099148,27.66710046,30.51172514
2018-06-18T15:00:00Z,6/18/2018 8:00,88.13665619,78.460861,72.66003138,73.84001595,70.8665351,7444.787931,11372.47871,11347.26913,11322.76183,11360.33713,453.7998514,369.5325417,343.0410208,451.5201458,835.53925,17.98025346,20.32915047,20.67136531,19.74728875,17.42104892,28.52087033,28.81731951,29.39797773,28.07993914,29.52410866
2018-06-18T16:00:00Z,6/18/2018 9:00,0,89.6584058,84.41545758,84.94149784,81.58211411,NA,12762.77792,12739.91121,12727.33629,12698.64188,NA,428.4425208,438.96075,509.3807917,820.2775625,NA,20.0241845,19.94460663,19.47518332,17.63992628,NA,29.02762267,29.59831754,28.51234177,30.59967051
2018-06-18T17:00:00Z,6/18/2018 10:00,0,92.85869233,87.21420775,88.12166706,84.3607593,NA,12569.95822,12547.53215,12576.851,12515.87648,NA,503.4282315,546.0392222,634.8525093,856.7197917,NA,19.53140951,19.28632253,18.90091254,17.72310127,NA,29.00704713,29.60590462,28.45465823,31.27097787
2018-06-18T18:00:00Z,6/18/2018 11:00,72.78290853,91.83435611,85.79068369,86.95344922,83.1701647,1422.74657,11827.20446,11790.71831,11824.10717,11764.475,58.06077016,537.7090093,600.1457037,698.0427685,855.4788704,17.86240704,19.31764724,18.95752307,18.58408435,17.7730913,40.34582177,28.90670178,29.45243032,28.37000972,31.5026089
2018-06-18T19:00:00Z,6/18/2018 12:00,82.81399783,93.49998563,87.4962576,88.51959654,85.0701666,12126.3895,12600.03348,12593.44664,12572.47668,12567.66118,377.8646806,549.248625,614.2392778,721.5176667,846.1448056,20.44912895,19.26761504,18.88897429,18.55370039,17.78325132,28.60896484,28.92876006,29.48331229,28.337093,31.71570164
2018-06-18T20:00:00Z,6/18/2018 13:00,90.23606175,94.706929,88.67019458,89.62125312,86.4324312,12091.6261,12530.16348,12548.70147,12505.49177,12519.35116,443.2722207,576.3463852,658.1338602,749.1025129,838.4730817,20.03011595,19.18705592,18.73703724,18.47925694,17.88974879,28.49354644,28.9384844,29.51129053,28.40943204,32.04478219
2018-06-18T21:00:00Z,6/18/2018 14:00,91.36812461,95.12333024,88.87595547,89.9520588,86.91680928,11910.82643,12496.6065,12456.86898,12478.87159,12455.94363,484.5421033,597.3304666,691.4864871,763.5414084,835.7395664,19.80729763,19.11522855,18.67461131,18.48714389,18.00599944,28.46722229,28.94425981,29.48200088,28.47901012,32.26977991
2018-06-18T22:00:00Z,6/18/2018 15:00,90.69544771,94.60322755,88.18453722,89.51446757,86.41890112,11487.2638,12131.6807,12139.78693,12188.77426,12092.67244,500.0113796,607.9126574,709.032463,778.6634722,836.7932593,19.74431027,19.0958595,18.66549087,18.43673161,18.04926069,28.45607198,28.92085951,29.45214005,28.48810928,32.38606491
2018-06-18T23:00:00Z,6/18/2018 16:00,89.01711819,93.82031879,87.60728323,89.02215495,85.72227626,11225.36808,12105.51955,12152.47548,12180.20515,12047.06805,495.874044,605.1466597,708.6333542,780.3615787,833.0709931,19.75659365,19.10707753,18.63682562,18.43962117,18.04543414,28.392855,28.88866846,29.36932973,28.44618431,32.32250324
2018-06-19T00:00:00Z,6/18/2018 17:00,88.35408121,91.05489924,84.71991269,86.24247836,83.0108689,11292.49283,10736.44025,10743.31,10765.76663,10705.88363,485.76675,587.3459375,694.9306875,778.977375,833.8491875,19.79256706,19.19327229,18.63728153,18.4646236,18.05945384,28.35972652,28.86046876,29.24951925,28.31553387,32.09753993
2018-06-19T01:00:00Z,6/18/2018 18:00,88.25576032,86.26652031,79.90191448,81.29373533,78.44848192,11356.67138,10682.282,10666.71308,10682.24583,10654.32625,480.3192083,520.9240833,600.37675,740.91,837.6842083,19.83623477,19.47559619,18.97892663,18.48434751,17.92835171,28.35308384,28.79875464,29.04717016,27.939469,31.41037491
2018-06-19T02:00:00Z,6/18/2018 19:00,87.86131024,85.60527129,79.55264573,80.6021312,77.88870818,11275.2695,10689.57588,10683.52613,10682.29892,10665.05392,475.4590625,478.5549583,510.9591667,666.0733125,840.4890208,19.85951465,19.73416258,19.46245881,18.77451533,17.86451225,28.34472165,28.86607427,29.2545434,28.00552624,31.08430612
2018-06-19T03:00:00Z,6/18/2018 20:00,87.42544943,84.69278243,78.89161324,79.70942314,76.88941911,11272.80354,10769.982,10777.26746,10746.48775,10749.03242,470.530875,458.5299583,478.7408333,613.0092708,841.4259375,19.84660597,19.83551276,19.68409915,18.97780259,17.77161437,28.34878786,28.87380712,29.31732471,28.07595427,30.81432023
2018-06-19T04:00:00Z,6/18/2018 21:00,87.26242977,82.87422549,77.18885725,77.90320947,74.98090116,11342.04425,9995.761458,9975.304542,9961.089583,9972.072875,465.6850208,437.7700417,452.4016458,563.6290833,843.7982292,19.84657374,19.93341878,19.84857977,19.16473985,17.72210662,28.34489126,28.89105099,29.34828509,28.13741651,30.5106712
2018-06-19T05:00:00Z,6/18/2018 22:00,87.14956433,82.61953915,77.21963692,77.70740644,74.70192603,11261.72638,10886.02167,10892.15875,10820.86504,10865.23525,463.0441458,417.695,425.625875,516.0259375,844.3157708,19.8564644,20.06338588,20.01548181,19.40127395,17.65170239,28.3537799,28.89958658,29.3769721,28.23559649,30.23776519
2018-06-19T06:00:00Z,6/18/2018 23:00,86.99004859,82.88146425,77.5480192,77.98368168,74.81054292,11354.86658,10465.50783,10446.61158,10399.54763,10438.81592,459.7608333,418.1658333,430.410875,511.0499792,845.3877083,19.84390335,20.04299389,20.02100307,19.48303299,17.60991035,28.34897918,28.92145823,29.40930069,28.31353338,30.21605555
2018-06-19T07:00:00Z,6/19/2018 0:00,87.27427078,80.62234369,75.28859202,75.84308613,72.40330578,11483.51675,9723.140875,9700.949042,9682.282125,9696.045667,458.9199792,402.7357917,411.87825,488.08575,844.7116042,19.86616957,20.10301321,20.08289085,19.51196844,17.55537131,28.35039276,28.89658984,29.37258721,28.2916612,29.94324157
2018-06-19T08:00:00Z,6/19/2018 1:00,87.45469215,79.19259924,74.04314864,74.58333056,70.94181013,11517.60463,9962.396667,9934.586625,9918.441375,9926.10175,459.0250208,379.6191875,381.845,451.9976042,825.2241042,19.84284105,20.2858445,20.32181045,19.75515115,17.53323455,28.34225449,28.88583641,29.35909044,28.29658971,29.62618881
2018-06-19T09:00:00Z,6/19/2018 2:00,87.86782646,76.69215277,71.6374714,72.24600659,68.30540769,11680.42825,8717.314,8710.898708,8690.84025,8684.225042,461.1433125,356.6192083,353.8325208,416.7674583,745.6459375,19.79749584,20.4348725,20.52904927,19.93443465,17.68044211,28.35202316,28.87259325,29.35255999,28.31890239,29.47632572
2018-06-19T10:00:00Z,6/19/2018 3:00,88.37546521,72.02389534,67.19747948,67.74784405,63.67559417,11804.22196,7578.665509,7576.030199,7563.050356,7547.399093,464.445456,315.4903958,303.3185324,358.6026597,573.5581134,19.74557812,20.74147143,21.00124516,20.37534001,18.2270271,28.3556122,28.86550962,29.35360653,28.32469836,29.38258802
2018-06-19T11:00:00Z,6/19/2018 4:00,88.85196753,68.77473452,64.35478284,64.79475486,60.82049533,11924.3091,7517.243616,7515.353398,7499.238671,7489.20156,466.1095648,279.2954861,262.8110093,305.8324722,445.6365463,19.71691864,21.09668896,21.4838199,20.84765611,18.79464416,28.37687804,28.85665914,29.37301392,28.41066706,29.43554369
2018-06-19T12:00:00Z,6/19/2018 5:00,89.16342307,68.68516499,64.66246428,64.95086003,61.1432917,11850.70371,8216.063958,8205.35875,8165.274417,8169.970042,469.5432917,263.6624792,248.5667083,286.5799375,413.5166042,19.73645093,21.23886155,21.6595893,20.99724645,18.96631843,28.40430447,28.85670718,29.38399994,28.47725408,29.45593979
2018-06-19T13:00:00Z,6/19/2018 6:00,88.6678028,70.22280031,66.43446404,66.63984653,62.93887319,11608.18108,9117.549542,9103.00325,9056.899833,9069.010375,472.078375,264.5683333,252.9058542,290.9608542,423.3417708,19.7339047,21.259666,21.65108574,21.02346904,18.97279407,28.41096024,28.91800175,29.44842605,28.53473145,29.54853847
2018-06-19T14:00:00Z,6/19/2018 7:00,87.99656628,72.28829221,72.96232795,73.07118475,69.48432146,11468.03863,4607.513625,11112.68146,11075.51846,11095.55954,469.1832917,168.1973181,295.2658125,338.4591667,498.3200208,19.72048183,18.84695795,21.20619464,20.64110408,18.66747738,28.38729149,29.4057016,29.49973302,28.54277795,29.84887284
2018-06-19T15:00:00Z,6/19/2018 8:00,87.91284414,NA,75.71555962,76.14082764,72.34296877,11474.86958,NA,10671.72329,10670.01508,10654.32921,466.7866875,NA,354.8533542,408.4875208,614.6266458,19.70705896,NA,20.53657654,20.06288441,18.21547447,28.36953345,NA,29.47586928,28.47016184,30.06554171
2018-06-19T16:00:00Z,6/19/2018 9:00,87.94491139,NA,78.94413093,79.50171366,75.66298168,11457.826,NA,11553.89733,11569.207,11546.96013,466.5125625,NA,401.8442083,465.3174792,696.7624167,19.7352783,NA,20.17586579,19.69264901,17.95815249,28.38509506,NA,29.45153153,28.43225527,30.27985175
2018-06-19T17:00:00Z,6/19/2018 10:00,87.83676872,NA,78.59444046,79.45908389,75.4343802,11406.07979,NA,10709.505,10750.6615,10699.85092,467.9741458,NA,435.5557917,512.6800208,770.4534375,19.73701655,NA,19.95729907,19.419204,17.80609244,28.40736446,NA,29.40836767,28.37970957,30.3366122
2018-06-19T18:00:00Z,6/19/2018 11:00,87.85830348,60.12784836,77.91249987,78.85366099,74.79051431,11472.63371,7.762589928,10515.154,10559.47058,10503.58654,473.5682917,1.089928058,435.6575,519.1050208,799.5591042,19.7242125,15.13330238,19.94473364,19.39992697,17.72014409,28.3871638,37.42847463,29.37406898,28.31617883,30.23871499
2018-06-19T19:00:00Z,6/19/2018 12:00,88.03740087,59.20044358,70.83204109,71.96013146,67.77972875,11583.01892,1554.50336,6063.265861,7292.604972,7251.596942,483.3756257,62.85572222,371.9159312,483.4837368,796.5954458,19.74133604,17.09679176,19.68301755,19.58119479,17.69291326,28.37663178,36.10765842,28.58266396,28.16336663,29.66044127
2018-06-19T20:00:00Z,6/19/2018 13:00,88.40842126,65.14172604,64.23309805,67.7067573,63.56871604,11634.93716,8350.809223,-7.065028902,8350.535014,8290.107655,490.1130757,220.539,5.812604885,377.3374716,635.8357417,19.74292832,22.15613253,16.05195128,20.33935856,18.14167002,28.37616386,28.73473767,33.47989704,28.30636792,29.28224283
2018-06-19T21:00:00Z,6/19/2018 14:00,88.20312272,72.53622002,NA,71.77097237,67.68967128,11516.73183,10408.97125,NA,10425.73038,10342.67883,495.7933333,254.4008542,NA,372.9166875,549.5792083,19.78692699,21.91408444,NA,20.51327728,18.60083383,28.37465889,28.73472336,NA,28.45569532,29.8017837
2018-06-19T22:00:00Z,6/19/2018 15:00,87.91570852,78.1334364,NA,76.46047012,72.22772806,11433.39808,10976.76425,NA,11042.88488,10927.46167,499.7383125,299.724125,NA,440.2692292,644.1542292,19.81945136,21.50970739,NA,20.12016633,18.4447582,28.38156777,28.74926876,NA,28.48141615,30.1248868
2018-06-19T23:00:00Z,6/19/2018 16:00,87.79556348,79.21586827,58.01502612,76.9243601,72.60455391,11404.84346,10059.32454,955.8976778,10104.59246,10008.11421,505.3858542,327.8892083,27.80181422,491.1075208,734.6299792,19.80486158,21.23278242,16.76882996,19.76383651,18.14371753,28.35028492,28.7563834,36.88154627,28.40232794,30.16493146
2018-06-20T00:00:00Z,6/19/2018 17:00,87.78920543,74.94455168,63.64506996,72.02117035,67.79541773,11473.5975,8466.992542,8443.863958,8471.8515,8433.125208,508.4099583,319.1757917,254.317125,465.47825,735.77325,19.76828884,21.25567183,21.97058301,19.85898451,18.05307681,28.32169587,28.70369606,29.45770562,28.26066458,29.77463673
2018-06-20T01:00:00Z,6/19/2018 18:00,87.71858217,76.24984081,70.64283761,73.15939021,69.13625308,11382.81721,10418.24525,10389.57308,10403.28929,10384.211,508.2000417,308.9050208,294.2191458,427.0648958,671.0566875,19.79170776,21.40433682,21.51981099,20.13733322,18.23201517,28.31524436,28.74832267,29.42520065,28.35439309,29.76299818
2018-06-20T02:00:00Z,6/19/2018 19:00,87.4222367,79.34539963,74.55827395,76.10788314,72.11717562,11349.87092,10593.74133,10572.99246,10597.80675,10563.76054,507.1208333,326.9808333,342.7316875,459.0633125,694.5008958,19.78102175,21.24784385,21.01624847,19.93649797,18.22900417,28.29315273,28.78683602,29.43143975,28.41704042,30.06347631
2018-06-20T03:00:00Z,6/19/2018 20:00,87.09744402,83.20258287,78.74921745,79.84113123,75.86256821,11277.53342,11912.17413,11951.66275,11907.723,11865.89296,503.8358542,355.6541875,393.55675,508.8092708,756.2099583,19.76659862,21.03297435,20.57014235,19.6974291,18.12851876,28.29415664,28.8072678,29.4457342,28.4188951,30.36068446
2018-06-20T04:00:00Z,6/19/2018 21:00,86.71387308,87.34641559,82.89031261,83.7415653,79.63348522,11212.90477,12151.70462,12220.02373,12129.93446,12067.32987,499.5806644,397.5568634,469.1262454,591.1648704,824.0930856,19.75217549,20.71824985,20.04263114,19.29325945,17.98660477,28.29146142,28.82041615,29.47083542,28.44867177,30.80965756
2018-06-20T05:00:00Z,6/19/2018 22:00,86.56094637,88.21290207,83.45970822,84.17455062,80.28381262,11187.95312,11626.25893,11669.39424,11562.44335,11578.75456,495.1443565,424.7258657,521.4339491,657.440456,838.6014005,19.73775236,20.49989538,19.63362232,18.98259149,17.93451089,28.29736199,28.80283094,29.4542821,28.40415416,31.11413963
2018-06-20T06:00:00Z,6/19/2018 23:00,86.47551668,86.63847889,81.57346935,82.22349056,78.71855759,11280.91763,10980.24304,10994.53913,10902.01563,10942.73796,491.6266042,429.0108125,526.0608542,674.5874375,838.4599583,19.72332923,20.38648314,19.60574227,18.8294409,17.91627558,28.295395,28.77589896,29.368929,28.24226268,31.06913113
2018-06-20T07:00:00Z,6/20/2018 0:00,86.70254482,85.23124434,80.07804069,80.52097531,77.38905213,11306.53454,11028.11233,11042.29958,10921.16425,10994.47146,489.2441667,414.6974792,493.6324792,644.0059583,839.7249792,19.70890609,20.45159091,19.69973266,18.91285562,17.89149738,28.2891131,28.75034601,29.30584602,28.11530303,30.84933642
2018-06-20T08:00:00Z,6/20/2018 1:00,86.65730208,83.06924381,77.79558206,78.20278444,75.19918375,11331.74675,10172.5475,10148.23529,10071.165,10146.33104,488.0541875,397.7841667,459.4116042,597.8432917,842.6275417,19.72002077,20.5530701,19.90267068,19.05626975,17.81259106,28.28620919,28.73725967,29.30618006,28.14874902,30.58501824
2018-06-20T09:00:00Z,6/20/2018 2:00,86.8548963,78.1662043,72.8868956,73.42878494,70.16555068,11432.79346,8545.560375,8531.272292,8507.464333,8509.322292,487.3583125,361.1424792,398.9718125,515.5041667,845.8991458,19.71990572,20.75730147,20.30890942,19.40909245,17.68977684,28.27788955,28.71764725,29.28667342,28.12749013,29.90960265
2018-06-20T10:00:00Z,6/20/2018 3:00,87.35640109,75.13255624,70.24045178,70.6649463,67.13323636,11586.0155,9211.37275,9191.722625,9162.73525,9166.8515,487.2866875,323.678375,337.7715833,420.8450417,808.3890625,19.71214482,21.05089601,20.83633814,19.97088934,17.64295187,28.29681498,28.7000334,29.3142692,28.24272495,29.3010821
2018-06-20T11:00:00Z,6/20/2018 4:00,87.57135181,78.06401648,73.55923518,73.82932532,70.14624657,11557.63558,10635.88958,10607.36129,10553.24517,10579.78729,487.1550417,320.3624792,337.0675,408.916625,697.3243333,19.7110631,21.07320392,20.90158054,20.12472479,17.91729063,28.32777923,28.74684413,29.40563725,28.41245583,29.61565297
2018-06-20T12:00:00Z,6/20/2018 5:00,87.45546379,82.12772073,77.68660926,77.83498186,74.2815574,11428.15633,11326.50233,11316.77679,11212.78383,11305.29404,488.2824792,344.6808542,380.9067083,458.4851042,699.4600417,19.70742924,20.98669436,20.52346582,19.82057505,18.01854891,28.33255632,28.78017382,29.41475907,28.44486661,30.13138148
2018-06-20T13:00:00Z,6/20/2018 6:00,87.28428647,80.28963177,75.45176126,75.87875519,72.20288376,11458.80403,9181.230981,9162.112278,9125.228463,9146.096801,491.0897199,357.1471227,399.5982639,489.6783495,759.7104306,19.67735108,20.78981063,20.31483047,19.570871,17.90271608,28.3374492,28.74853742,29.35740987,28.33878627,30.08065243
2018-06-20T14:00:00Z,6/20/2018 7:00,87.44671103,77.72956218,73.02813233,70.10202834,69.68944055,11475.22526,10048.83564,10030.84565,3385.227147,10005.01698,492.174912,334.7323704,360.329125,260.6766599,728.0828958,19.64727292,20.98362096,20.65489606,17.79908364,17.86093881,28.3221511,28.72728352,29.35354873,28.30273224,29.74111134
2018-06-20T15:00:00Z,6/20/2018 8:00,87.74849298,78.18678976,73.57776122,NA,70.18071257,11519.21363,9941.695208,9914.774375,NA,9893.504458,495.2166458,335.4908333,361.1091875,NA,695.31325,19.61738576,20.9988987,20.71926718,NA,17.97897794,28.32916035,28.72314739,29.40398386,NA,29.86581014
2018-06-20T16:00:00Z,6/20/2018 9:00,87.80053348,77.8507558,73.27229379,NA,69.89022095,11478.29588,9790.292958,9762.97625,NA,9749.801542,503.9658542,334.3949792,360.3757708,NA,689.9982292,19.62726229,20.98633596,20.6732658,NA,18.06866641,28.33188584,28.73756775,29.39274952,NA,29.8917676
2018-06-20T17:00:00Z,6/20/2018 10:00,87.7639202,80.09843382,75.61744022,62.21199862,71.70932517,11416.0465,10289.69833,10257.7265,5416.340801,7686.453208,510.2816667,345.4549792,380.0617708,179.3097622,612.235875,19.62618619,20.96934627,20.57984375,19.06571048,17.50957598,28.33277043,28.76038334,29.40259895,33.0789509,29.19660914
2018-06-20T18:00:00Z,6/20/2018 11:00,87.80445606,79.09201521,74.44966676,71.10898055,66.31758245,11438.30896,10265.99154,10231.59846,10296.48121,2.365853659,515.9366875,349.65675,387.284125,364.1417083,3,19.65170471,20.92706492,20.48763831,20.62489961,15.57490372,28.33192517,28.7198459,29.35832466,28.55645777,33.23046907
2018-06-20T19:00:00Z,6/20/2018 12:00,87.68486498,80.75150075,76.18436689,75.71014668,NA,11338.52883,10691.0695,10679.50475,10726.69579,NA,521.3333542,358.6682708,399.2341875,433.4833542,NA,19.65034752,20.94916734,20.4783943,20.15130279,NA,28.33576652,28.75984859,29.38211813,28.48036483,NA
2018-06-20T20:00:00Z,6/20/2018 13:00,87.34737801,82.65785958,78.16228504,78.27347171,NA,11291.64075,10970.45758,10987.05242,11011.37192,NA,520.9833125,377.8508333,432.6125,494.4365833,NA,19.70581392,20.84293714,20.27122575,19.82233371,NA,28.33249107,28.77332169,29.39180944,28.41776339,NA
2018-06-20T21:00:00Z,6/20/2018 14:00,87.08994866,82.28516864,77.61335727,78.07577034,57.87154448,11233.66983,10105.28008,10104.80346,10155.11638,2097.85136,524.4457917,394.4583125,457.2740833,538.7382708,91.30378128,19.76153229,20.74842402,20.19241586,19.6529804,17.56521715,28.34146669,28.75444787,29.38129474,28.33916439,35.31217624
2018-06-20T22:00:00Z,6/20/2018 15:00,87.32342071,77.07887429,72.14613824,72.89766693,63.24921795,11354.086,8485.404,8470.785417,8540.428667,8475.16975,527.5450417,371.4767292,420.4,514.1292292,536.1932083,19.81035568,20.89482451,20.37425814,19.73450175,18.9419685,28.34619665,28.68918672,29.28904138,28.2116806,29.87712478
2018-06-20T23:00:00Z,6/20/2018 16:00,87.52806777,74.61444923,69.96508061,70.62895889,65.06705679,11363.44993,8764.120014,8744.338097,8797.045292,8745.796625,535.0532847,339.3164375,363.0710625,446.7341111,574.6516458,19.81734357,21.15748454,20.82438828,20.11873219,18.78367796,28.35293821,28.67326334,29.29122614,28.23955926,29.81165253
2018-06-21T00:00:00Z,6/20/2018 17:00,87.3598463,75.35451687,70.97546145,71.53014232,66.8257886,11271.66754,9583.254458,9567.364792,9595.441833,9556.905167,535.6957917,329.7091667,350.1392708,422.5424792,597.0358542,19.78232558,21.22803774,20.99945026,20.3432912,18.70296825,28.34103259,28.69210325,29.37057773,28.36430187,29.86165833
2018-06-21T01:00:00Z,6/20/2018 18:00,87.21013546,76.39783563,72.11456449,72.64196548,68.17117102,11324.80646,9258.313542,9250.255417,9254.781875,9226.988083,536.4624792,334.5649583,361.6174167,434.914,637.1608333,19.76757941,21.27034094,20.93370218,20.2824766,18.65939063,28.33756566,28.72160342,29.39976279,28.40132579,29.93408039
2018-06-21T02:00:00Z,6/20/2018 19:00,87.0859275,74.52048888,70.20102341,70.78648653,66.42828259,11295.79679,8992.055917,8974.227833,8994.170208,8970.456125,537.0200417,327.8000625,352.2849583,424.9709375,641.6249167,19.76313995,21.24848607,20.95852479,20.30430025,18.54661093,28.30136898,28.68496209,29.33394735,28.35972189,29.79105181
2018-06-21T03:00:00Z,6/20/2018 20:00,86.89282731,73.69648857,69.49875572,70.05725961,65.77365033,11318.09588,8499.065833,8489.496083,8508.152667,8475.813042,537.0024583,317.2248958,337.158375,405.8624792,614.6234583,19.72079978,21.34964579,21.11293289,20.42191823,18.63454411,28.28076035,28.65878068,29.32760193,28.3484635,29.73378308
2018-06-21T04:00:00Z,6/20/2018 21:00,87.37773038,69.87523094,65.65125671,66.26475591,61.95402506,11588.85696,7305.004208,7291.587333,7315.531292,7276.613375,535.8108125,295.30925,304.9016667,369.3991875,558.4599792,19.711173,21.46953472,21.36337621,20.63361995,18.76105941,28.27250713,28.65796953,29.31974446,28.34193377,29.55363524
2018-06-21T05:00:00Z,6/20/2018 22:00,87.6312355,68.96341849,65.10728481,65.52663956,61.4234555,11538.17563,8351.343125,8342.3045,8344.488125,8318.595792,536.3617292,274.3133333,278.18,330.0242083,483.6933958,19.69750812,21.6626487,21.65551879,20.95077703,19.05744549,28.29078205,28.65754258,29.34454715,28.4145052,29.52629896
2018-06-21T06:00:00Z,6/20/2018 23:00,87.50456613,71.20952251,67.56590333,67.96332723,63.88324188,11492.78667,9125.640167,9112.404417,9130.8905,9097.222333,534.8283125,276.1416875,283.2242083,335.0607917,493.7182083,19.67346618,21.67938996,21.63082095,20.92751874,19.02817477,28.29572226,28.70163886,29.40390292,28.47889557,29.64288853
2018-06-21T07:00:00Z,6/21/2018 0:00,87.60884895,68.93661007,65.11722092,65.6824245,61.44065976,11653.24943,6994.651856,6999.108481,7000.673611,6970.871431,533.6962315,274.3849514,281.5349306,334.213831,494.2412523,19.65277644,21.65397356,21.56861375,20.8882342,18.97996013,28.28617225,28.66438699,29.37019878,28.42967108,29.56586276
2018-06-21T08:00:00Z,6/21/2018 1:00,88.15845283,66.0116213,62.37868785,62.81992275,58.66027544,11728.86619,7116.645505,7113.799685,7109.817944,7074.484556,534.7532755,253.0644931,252.7984306,297.6961412,431.2683032,19.63208671,21.79992841,21.89505184,21.17784843,19.2600515,28.29768967,28.62182899,29.34325012,28.43343121,29.41387271
2018-06-21T09:00:00Z,6/21/2018 2:00,88.80135266,63.31692467,59.83096001,60.24807984,56.1404297,11978.58654,5829.29525,5831.471,5827.836458,5801.095917,537.7783125,234.8666458,230.2549583,269.3374375,381.5474792,19.61139698,21.95586965,22.16506913,21.44575375,19.53309628,28.34196182,28.61429137,29.34596488,28.48716276,29.3421069
2018-06-21T10:00:00Z,6/21/2018 3:00,89.35635534,63.28747831,60.20815099,60.44978858,56.48369811,11934.97233,7893.630917,7894.420958,7868.410417,7848.116375,545.68,221.1733333,215.2433958,250.1958958,352.7808125,19.64314995,22.12390629,22.4000006,21.6892997,19.69788613,28.35121564,28.65619315,29.35839722,28.53748563,29.31685022
2018-06-21T11:00:00Z,6/21/2018 4:00,88.86121775,67.1515555,64.20947595,64.41194421,60.46025161,11713.96838,8156.287083,8158.829333,8127.642458,8113.664917,548.1299583,235.0133542,236.3174583,274.7116458,396.5525208,19.62976318,22.0105559,22.16742347,21.47290958,19.4880797,28.3476219,28.71200303,29.39122934,28.57969982,29.4620778
2018-06-21T12:00:00Z,6/21/2018 5:00,88.47038023,68.66776611,65.64393692,65.87342092,61.93994436,11577.38871,9173.338625,9150.467708,9132.898417,9132.291167,546.5516875,247.1166458,252.7250208,295.1141875,427.873375,19.6103115,21.8939355,21.93485508,21.2580907,19.30398515,28.32821406,28.70486041,29.39644995,28.55769349,29.57314362
2018-06-21T13:00:00Z,6/21/2018 6:00,88.20701137,70.75200208,67.51267136,67.80596791,63.92784123,11493.58429,8757.479333,8736.790875,8707.052458,8710.714458,546.7775208,266.030875,278.0816667,326.6091667,481.2941667,19.59085982,21.70581773,21.58622192,20.96127976,19.05678712,28.33353151,28.71005871,29.40638746,28.51183707,29.69869965
2018-06-21T14:00:00Z,6/21/2018 7:00,88.15897891,69.98713746,66.51490512,66.88597659,62.99658227,11522.27554,8180.406083,8155.190125,8144.771917,8132.294208,546.7357917,272.86,285.3524792,335.6808333,497.0825625,19.57140813,21.591838,21.50594846,20.84554534,18.93958866,28.3137797,28.67864765,29.37126,28.43043471,29.62381159
2018-06-21T15:00:00Z,6/21/2018 8:00,87.8252459,74.91636106,71.59341755,71.79624389,68.04892343,11352.34775,10545.38763,10514.65063,10500.67329,10512.35338,542.9575417,290.9574792,311.4633125,364.2425208,539.6907083,19.57589757,21.5164006,21.28096344,20.6724985,18.83628209,28.3093845,28.73651437,29.4118952,28.50554522,29.88198372
2018-06-21T16:00:00Z,6/21/2018 9:00,87.54443252,75.14459046,71.32313139,71.84354972,67.88634801,11357.35895,8941.886912,8913.298634,8924.963769,8908.345028,542.1775093,315.3127662,345.1537639,409.7257731,620.8923542,19.59725181,21.27857157,20.93082218,20.34167046,18.5490413,28.31705698,28.71691717,29.38473975,28.42861233,29.91996515
2018-06-21T17:00:00Z,6/21/2018 10:00,87.81778456,70.96408491,66.98078753,67.59372084,63.50429285,11516.44975,7815.842296,7792.464685,7823.421843,7778.000083,544.4362477,300.7658241,318.6118819,382.3537477,591.3114653,19.63829937,21.36181618,21.17707956,20.45707197,18.56538006,28.31411951,28.66831167,29.3198771,28.35894013,29.62158183
2018-06-21T18:00:00Z,6/21/2018 11:00,87.56851434,75.31180387,71.82370269,72.15241226,68.15079465,11239.34358,11042.18733,11071.07367,11059.19446,10996.54946,545.0517083,306.138375,326.185875,385.1225417,570.7076875,19.68958797,21.43369947,21.20042704,20.55804765,18.78508666,28.33649772,28.72431206,29.40425137,28.48344112,29.92543913
2018-06-21T19:00:00Z,6/21/2018 12:00,87.10373778,79.43396104,75.78423759,76.16357822,72.0116725,11171.07425,10291.66196,10320.87963,10295.26121,10225.51075,545.5049167,348.6082708,394.8166667,466.7858958,689.74575,19.72362596,21.09325477,20.61852697,20.07135689,18.48083099,28.33031053,28.74729998,29.45065459,28.4753863,30.25538136
2018-06-21T20:00:00Z,6/21/2018 13:00,86.92183556,79.03980983,75.06519932,75.59971861,71.32481321,11166.79117,10065.476,10084.84746,10086.23667,9997.764125,547.4258333,364.3708542,417.8632917,503.6657083,758.31325,19.72271528,21.01181505,20.50409295,19.85614011,18.31796288,28.34219212,28.74209202,29.40924002,28.38933602,30.17679564
2018-06-21T21:00:00Z,6/21/2018 14:00,86.91354501,78.1681517,73.96922345,74.62880939,70.31600638,11161.66529,9490.26,9485.854292,9535.627167,9446.030208,552.3724167,371.4741458,422.5316667,513.226625,788.1166458,19.72020981,20.99445098,20.43536947,19.83822747,18.25364476,28.34221645,28.69669564,29.3513509,28.34926462,30.09245984
2018-06-21T22:00:00Z,6/21/2018 15:00,87.03020475,75.40129025,70.99931374,71.84648619,67.51953161,11250.18375,8496.011542,8470.948542,8546.998958,8475.610875,558.6158333,359.4517083,399.8624375,493.9933958,788.993375,19.73331869,21.0374453,20.59937455,19.93845162,18.24620695,28.34425664,28.67032084,29.31806076,28.29350546,29.81757952
2018-06-21T23:00:00Z,6/21/2018 16:00,87.51963041,71.17476285,66.78677947,67.56454697,63.26942518,11438.5075,7083.733458,7055.499917,7110.934083,7049.4955,565.9726667,328.5541458,349.1150625,434.1774583,727.4949167,19.71564138,21.30125832,21.01254932,20.2862834,18.35736237,28.3424904,28.64204297,29.30172745,28.26480282,29.3860726
2018-06-22T00:00:00Z,6/21/2018 17:00,88.03601127,69.74465938,65.73008656,66.27156217,62.07990022,11447.74283,8250.854375,8227.867417,8268.010958,8210.273958,574.6716458,301.8891667,310.8082917,375.1167292,584.5650833,19.73828297,21.54020154,21.41397719,20.71867919,18.83150522,28.34489907,28.65866176,29.33549718,28.35958542,29.35842305
2018-06-22T01:00:00Z,6/21/2018 18:00,88.00996461,71.94035786,68.13976121,68.68004533,64.51954554,11460.85858,8612.817208,8588.428333,8636.463083,8579.744,589.1899792,306.5549792,321.1433333,383.488375,567.9875208,19.73819049,21.53269008,21.39289166,20.74394053,18.99907848,28.34869138,28.6916361,29.39159361,28.46186211,29.64470614
2018-06-22T02:00:00Z,6/21/2018 19:00,88.34469736,67.92501469,63.96954582,64.61924831,60.40317233,11578.72813,6732.647542,6723.781375,6747.943958,6698.075417,598.0033958,295.0766667,305.0250417,368.3024167,549.9315417,19.70765845,21.59749018,21.48014806,20.789791,19.00644797,28.32946282,28.6481651,29.34572646,28.36374666,29.42632075
2018-06-22T03:00:00Z,6/21/2018 20:00,88.53297037,65.40752197,61.72375989,62.18557398,58.13885343,11653.0465,6750.285208,6731.022417,6742.500625,6710.718333,601.8874583,269.4225,270.3666667,321.603375,470.5750833,19.66367364,21.80336893,21.84393284,21.17722406,19.29744821,28.31383369,28.64374167,29.33499168,28.41772101,29.32293341
2018-06-22T04:00:00Z,6/21/2018 21:00,88.70990813,65.04748847,61.60599626,61.97829172,58.04095151,11693.48092,7033.13025,7017.203167,7021.095583,6991.147042,606.9875,259.4099792,259.8616667,305.8733333,441.4715625,19.61968799,21.90424095,21.97221203,21.32166124,19.4969049,28.31988819,28.62200381,29.34350476,28.46999556,29.30652828
2018-06-22T05:00:00Z,6/21/2018 22:00,88.62833851,68.22976704,65.08744769,65.34301472,61.48702341,11602.85458,9169.220792,9148.466542,9148.214542,9106.490542,610.2174792,263.9142292,269.5367083,317.0025208,458.1892292,19.60545955,21.93264939,21.95013007,21.28447875,19.45237189,28.3121848,28.66503509,29.38137491,28.52678535,29.47893759
2018-06-22T06:00:00Z,6/21/2018 23:00,88.19288771,70.74126779,67.43318136,67.81146578,63.87415998,11546.1375,8627.097583,8607.736583,8602.388708,8579.6105,609.7858958,285.3866458,300.6858125,355.6524792,524.8065625,19.60496618,21.73609767,21.58909823,20.94364415,19.17962506,28.27408893,28.68816845,29.39414996,28.5098738,29.60527982
2018-06-22T07:00:00Z,6/22/2018 0:00,88.5244552,66.52500595,62.96871313,63.47162425,59.45979769,11815.33829,6760.172625,6753.283292,6751.419792,6728.182583,611.1240833,276.6266667,286.3541667,340.815,507.7459375,19.60925112,21.72997371,21.66245725,20.97496767,19.18285547,28.25611287,28.63393454,29.32995696,28.42350265,29.35777904
2018-06-22T08:00:00Z,6/22/2018 1:00,88.58235662,75.83597286,72.8908531,72.92922853,69.26969656,11490.33417,12344.18383,12318.97804,12300.59263,12301.42167,604.5059167,298.0725,317.8417708,370.5234167,540.7167708,19.59133167,21.64795379,21.47532003,20.89753076,19.1607579,28.28125217,28.73420908,29.49801826,28.63478193,29.89713716
2018-06-22T09:00:00Z,6/22/2018 2:00,87.82266067,82.7228778,79.11635764,79.48613475,75.74233138,11391.62013,11487.01163,11463.47325,11422.04663,11457.51104,600.5607917,374.5941667,437.0265208,511.1740625,740.5907917,19.59925588,21.05641284,20.48289783,19.97198776,18.58997218,28.29729631,28.76918999,29.50589827,28.57376806,30.43413832
2018-06-22T10:00:00Z,6/22/2018 3:00,87.64865198,83.39936312,79.18979694,79.75373654,76.02680043,11416.986,11028.30446,10995.18354,10959.96996,10984.71346,598.8041042,412.2966875,499.3667292,595.3599792,832.3991667,19.60718008,20.79106818,20.05881465,19.58215586,18.3886642,28.2847448,28.7488108,29.42630497,28.45241315,30.57571778
2018-06-22T11:00:00Z,6/22/2018 4:00,87.74219919,81.80086595,77.23698192,77.87517519,74.19501781,11508.5334,10456.19494,10429.75809,10401.76627,10410.74281,596.1264805,420.3254451,505.8480638,617.7286441,846.6362893,19.59649149,20.70140476,19.98940804,19.42861519,18.32058809,28.2785213,28.72564061,29.32814319,28.31202773,30.52014748
2018-06-22T12:00:00Z,6/22/2018 5:00,87.88691187,82.23414854,77.63057064,78.11006271,74.58936248,11492.89197,10972.40732,10949.81949,10886.61331,10920.2655,595.5700403,417.3308743,493.189207,608.0857934,847.1291482,19.59748694,20.69582009,20.05539668,19.43925558,18.28546959,28.27631881,28.71229517,29.32666129,28.29028144,30.45402301
2018-06-22T13:00:00Z,6/22/2018 6:00,88.07008107,78.66713785,73.78341754,74.38581138,70.79096892,11620.53625,8792.199375,8766.57275,8731.749625,8738.644375,598.9382917,406.2773958,477.9366458,591.8749167,850.8017083,19.57803733,20.73755609,20.07038357,19.49585859,18.2501459,28.27420875,28.72347827,29.25257571,28.20335223,30.19845658
2018-06-22T14:00:00Z,6/22/2018 7:00,88.23960651,77.32071762,72.66676206,73.09712581,69.49899752,11562.69421,9646.829625,9617.391125,9590.5995,9591.822833,598.31,378.9342708,421.9100625,523.2241667,849.5816042,19.57716345,20.93351344,20.4992817,19.78780177,18.21004473,28.28458046,28.69519533,29.27608621,28.20226383,29.78149502
2018-06-22T15:00:00Z,6/22/2018 8:00,88.28150597,76.02351316,71.46134987,71.92578467,68.12602233,11599.02671,9636.130292,9607.104958,9606.721458,9581.4685,600.5417292,365.4391458,400.1058125,486.8867917,843.1325625,19.59719055,21.00374139,20.62902524,20.01148575,18.17408884,28.28375057,28.68835338,29.32918557,28.30386869,29.59683717
2018-06-22T16:00:00Z,6/22/2018 9:00,87.95113008,81.04585154,76.77814745,77.11019998,73.34060205,11376.87921,11366.62804,11350.01521,11321.2315,11338.35825,602.0766875,385.2700208,430.2183542,509.8741875,832.2415417,19.59289447,20.96487085,20.53010096,20.01001579,18.25673942,28.29493687,28.73904172,29.4234655,28.46114226,29.98113827
2018-06-22T17:00:00Z,6/22/2018 10:00,87.47164573,82.69968519,78.2125158,78.65693858,74.85177875,11302.04963,10932.54425,10930.73371,10874.86158,10897.71879,601.1316042,417.5524792,489.8216458,583.8790417,838.328375,19.62030479,20.74493955,20.15617906,19.65625059,18.35286489,28.29688989,28.74815209,29.42974486,28.43376124,30.40996421
2018-06-22T18:00:00Z,6/22/2018 11:00,87.0512972,83.22858065,78.64920591,79.045555,75.3703286,11228.10338,10594.42792,10607.75367,10547.60688,10562.06675,600.6067292,435.9991667,524.7716042,627.2384167,837.6150208,19.63785697,20.64531739,19.94212937,19.46563576,18.36821361,28.2511043,28.7506242,29.3717441,28.36831413,30.62301326
2018-06-22T19:00:00Z,6/22/2018 12:00,87.01972102,79.39265713,74.50224785,75.17020827,71.50068139,11327.24404,9346.223583,9317.82775,9329.204208,9321.329333,602.1257708,422.1075,501.2033542,620.4066458,839.2499792,19.63926188,20.67911066,19.98638463,19.42851937,18.34864834,28.21706822,28.70236371,29.24658073,28.1904231,30.3888832
2018-06-22T20:00:00Z,6/22/2018 13:00,87.02861302,77.10156772,72.32194182,72.99017498,69.33487648,11360.30618,9368.632056,9341.015847,9367.750972,9336.364097,602.1065903,390.5703472,442.9382639,556.6589444,841.6241667,19.65670573,20.87062791,20.36492258,19.68813974,18.32118537,28.21505304,28.67547068,29.23515561,28.16039233,29.96837697
2018-06-22T21:00:00Z,6/22/2018 14:00,86.82472447,76.39583405,71.80589951,72.41813317,68.68240724,11291.90083,9310.562792,9285.479833,9317.9215,9282.178542,601.1724375,376.3232917,415.7625,509.1075833,840.4525,19.67125214,20.99030063,20.59934375,19.9612931,18.27309931,28.22475196,28.67004165,29.28506911,28.2599674,29.75321659
2018-06-22T22:00:00Z,6/22/2018 15:00,86.68261463,76.10375953,71.68012952,72.3748244,68.41614141,11286.04633,9745.506083,9731.476458,9791.577833,9709.766583,602.0300417,370.5725208,408.668375,494.7474792,836.7566667,19.72613793,21.10977902,20.70780347,20.11480594,18.34014928,28.24813777,28.68042121,29.33158126,28.3567381,29.68403662
2018-06-22T23:00:00Z,6/22/2018 16:00,86.52606733,77.59514603,73.36140246,74.0026442,69.89093667,11251.202,10008.97179,10022.237,10008.04392,9962.899208,606.9283542,378.095875,423.4366875,513.805,833.1117708,19.7490786,21.1229287,20.70819579,20.10911106,18.43184183,28.27268044,28.71874501,29.37292535,28.39080063,29.80315362
2018-06-23T00:00:00Z,6/22/2018 17:00,86.6104406,75.44283054,71.06457256,71.69094139,67.61386522,11347.95263,8666.602917,8659.922292,8651.553833,8646.293167,608.9783333,376.7133125,423.0524792,518.0682708,834.66325,19.76721913,21.12607779,20.61855936,20.03004007,18.45662089,28.26564873,28.68386855,29.32268815,28.33432593,29.72180586
2018-06-23T01:00:00Z,6/22/2018 18:00,86.72152598,75.2921015,71.13222021,71.54758789,67.55885427,11383.9075,9960.852417,9960.767792,9899.4325,9910.157042,608.56075,361.7475208,397.9392292,484.9617708,822.8908333,19.75326532,21.16518292,20.76332159,20.1769478,18.46925251,28.25856504,28.68066764,29.32744788,28.32401509,29.52533263
2018-06-23T02:00:00Z,6/22/2018 19:00,86.71487097,76.86812975,72.73413392,73.07911244,69.09631727,11356.3545,9522.268,9509.738917,9475.235333,9491.6105,609.6108958,371.5099792,415.3707292,495.6542292,812.2816667,19.72386619,21.13184455,20.69874973,20.16311285,18.48188414,28.2577506,28.71235784,29.37999763,28.40190591,29.71559968
2018-06-23T03:00:00Z,6/22/2018 20:00,86.79347188,74.61370826,70.35816312,70.85039005,66.81009387,11422.19017,9313.644167,9287.472542,9267.629542,9271.68,612.6433125,363.735,403.875,485.8215208,801.6666042,19.67570361,21.15851883,20.71343029,20.16429605,18.49184001,28.2551002,28.67661562,29.33457071,28.33243117,29.59854559
2018-06-23T04:00:00Z,6/22/2018 21:00,87.22664989,81.78994294,77.91280723,77.98960156,74.16141821,11470.40354,12232.63579,12239.62008,12128.57163,12157.04829,611.3282917,388.8350417,439.8900417,515.7075208,797.6467083,19.62762566,21.07208259,20.57833951,20.090298,18.52079928,28.2597969,28.75415756,29.48478009,28.5321169,30.13258122
2018-06-23T05:00:00Z,6/22/2018 22:00,86.66813876,86.54321358,82.44985761,82.45827501,78.71048872,11234.37638,12058.61204,12104.77233,11936.933,11994.15608,616.580875,454.570125,554.0608333,634.2934167,834.5608333,19.62223433,20.60730624,19.91796593,19.58797081,18.53140207,28.24398232,28.78193399,29.52343567,28.60117495,30.92745999
2018-06-23T06:00:00Z,6/22/2018 23:00,86.23795659,88.10488557,83.78901009,83.75568208,80.18980468,11166.38651,11839.50349,11920.77994,11724.65328,11775.02535,614.15875,494.609875,627.3874306,715.0080139,831.5540833,19.57207127,20.35745816,19.54422092,19.22627717,18.54991718,28.18199381,28.77884758,29.49613252,28.53978904,31.39035994
2018-06-23T07:00:00Z,6/23/2018 0:00,86.15149415,85.39234993,80.59644371,80.766544,77.6357772,11284.23783,10627.10296,10631.3455,10503.30146,10603.63754,605.568375,498.6535417,651.3874583,743.8225208,832.7059792,19.55000114,20.25300888,19.35879393,19.06293415,18.56995292,28.17186676,28.72362324,29.29508534,28.33805065,31.39028162
2018-06-23T08:00:00Z,6/23/2018 1:00,86.40468062,83.70914062,78.7060829,78.94785964,76.20030904,11387.31954,10696.68842,10686.33854,10577.36292,10666.14567,600.7349375,471.569125,603.1149792,718.567375,836.6449167,19.55000114,20.38994067,19.47910824,19.0728003,18.4787308,28.1756798,28.68491507,29.15713866,28.149633,31.10629146
2018-06-23T09:00:00Z,6/23/2018 2:00,86.85563678,80.53536052,75.36800556,75.86007734,72.99825769,11533.40875,9537.113542,9516.296583,9481.840125,9497.287292,602.3158125,440.6208333,534.8925208,673.8992083,841.09,19.55000114,20.55149566,19.76001842,19.19707461,18.38315376,28.18267553,28.67495189,29.13731786,28.05286927,30.72307911
2018-06-23T10:00:00Z,6/23/2018 3:00,87.2372253,77.38211347,72.38235126,72.86615069,69.84533326,11615.05775,9304.023333,9295.881125,9259.657958,9264.762375,601.3750625,398.8108333,452.4125208,591.4217083,845.0482708,19.55000114,20.77551071,20.23624172,19.48793176,18.30195985,28.19087899,28.67031245,29.19096576,28.02910485,30.13827718
2018-06-23T11:00:00Z,6/23/2018 4:00,87.47279724,76.99493591,72.28083366,72.63211179,69.46407338,11609.84017,9782.848875,9753.929375,9719.881958,9739.944167,602.6916458,378.3657917,413.0291667,510.445875,846.566,19.55000114,20.94429605,20.54977223,19.89062527,18.21045411,28.21506932,28.64955449,29.27137715,28.1972858,29.81992045
2018-06-23T12:00:00Z,6/23/2018 5:00,87.66009051,75.03571073,70.42001441,70.81903117,67.35142526,11707.11292,8826.251667,8809.297792,8773.616375,8782.68575,607.2442083,363.5233125,393.3491667,472.6156458,844.5966458,19.5412397,21.01880136,20.67822627,20.0980511,18.21390262,28.22095532,28.63275741,29.28888342,28.29538724,29.54353296
2018-06-23T13:00:00Z,6/23/2018 6:00,87.98664443,71.21629569,66.76116301,67.18549955,63.35842294,11769.49679,7690.167708,7674.763958,7647.119375,7631.560125,617.281625,332.378375,349.344125,419.040125,802.2073125,19.54404584,21.22840196,21.0252969,20.3946378,18.19322032,28.2279581,28.63416913,29.29331165,28.32377069,29.08120865
2018-06-23T14:00:00Z,6/23/2018 7:00,87.96414008,68.9301184,64.78265971,65.1266147,61.15023904,11666.80921,7224.625995,7212.466708,7190.350333,7183.453486,627.3799306,306.5741782,314.3837222,369.8551505,641.961875,19.53633933,21.44826846,21.33552422,20.74660697,18.59698502,28.22632503,28.63946015,29.29915017,28.37573869,29.04638401
2018-06-23T15:00:00Z,6/23/2018 8:00,88.38572213,66.458208,62.59904049,62.93589082,58.78317426,11804.98076,7505.55806,7500.981792,7476.033833,7459.110319,632.9173611,282.7703565,284.5810417,333.2782454,496.2849167,19.53390987,21.64859215,21.63324194,21.05032482,19.1874382,28.21805955,28.63877761,29.32908981,28.43943911,29.25876261
2018-06-23T16:00:00Z,6/23/2018 9:00,88.05662498,72.97239272,69.66609061,69.72574992,65.88336494,11489.08346,10893.08742,10874.33779,10843.30083,10855.67917,637.7575208,299.5608958,310.9175625,359.874125,528.7717292,19.5330609,21.62591441,21.48727028,20.96904918,19.19863919,28.21750928,28.71445304,29.43240266,28.60001892,29.69737235
2018-06-23T17:00:00Z,6/23/2018 10:00,87.27435111,80.86515127,77.48848199,77.67355384,73.63615071,11279.46421,11957.12613,12003.24679,11948.47058,11891.63596,637.1975208,365.4349583,415.0158125,478.4600417,694.0191667,19.53221194,21.17670407,20.69065114,20.2713215,18.80684635,28.20784415,28.76583279,29.50419852,28.62391957,30.26544205
2018-06-23T18:00:00Z,6/23/2018 11:00,86.67884629,83.13981641,79.26040765,79.73179071,75.56717987,11240.97792,10909.23858,10931.19254,10887.15121,10879.35225,636.54,424.9991667,517.0891042,601.3057917,817.9449583,19.53479661,20.77543451,20.04498046,19.68368515,18.55309867,28.20276508,28.75839962,29.46935334,28.52640589,30.65861555
2018-06-23T19:00:00Z,6/23/2018 12:00,86.68305068,81.1094309,76.70458195,77.4645437,73.48526891,11326.55263,10244.35125,10222.65217,10242.84204,10216.02363,637.3441875,436.7499583,536.0516667,641.7741875,837.8407708,19.55172005,20.69939641,19.94900808,19.518405,18.50605995,28.17598503,28.71109864,29.32586342,28.34228325,30.62778554
2018-06-23T20:00:00Z,6/23/2018 13:00,86.71099971,78.32798845,73.68821512,74.59545469,70.73536951,11344.57921,9214.259708,9190.380958,9232.75475,9187.358042,638.6283125,421.2308542,501.8558333,624.175875,839.020875,19.58959589,20.77766645,20.1087827,19.51866751,18.49955216,28.16875473,28.66851572,29.25782064,28.23347755,30.38104391
2018-06-23T21:00:00Z,6/23/2018 14:00,86.69909662,78.62344331,74.21049553,74.89887562,71.19420712,11298.49321,10647.14408,10648.66013,10657.35021,10618.68042,636.95325,405.3916667,466.8725625,583.9949375,839.2207708,19.64237954,20.93535363,20.3375817,19.74649586,18.47703664,28.18490614,28.7112095,29.32177398,28.26053498,30.21343694
2018-06-23T22:00:00Z,6/23/2018 15:00,86.78628392,79.00464163,74.50757099,75.37063545,71.49199146,11369.02025,9712.322917,9679.415167,9766.12975,9683.952583,641.6824583,420.6066667,490.0758333,596.8566667,840.410125,19.65885558,20.84795604,20.31559281,19.77045402,18.53539847,28.22079349,28.70811916,29.34382078,28.35866191,30.37056984
2018-06-23T23:00:00Z,6/23/2018 16:00,86.87487612,78.60325981,74.091168,75.05267251,71.11465252,11373.19751,10108.03637,10077.66946,10146.29129,10072.52381,646.4825231,416.9638009,487.0372315,598.6683333,841.8639375,19.66930816,20.86083935,20.30351989,19.7923381,18.54492269,28.22277112,28.68324968,29.29145062,28.30833045,30.28515222
2018-06-24T00:00:00Z,6/23/2018 17:00,87.07114212,77.70329522,73.12355491,74.08812607,70.14832808,11438.9196,9558.750329,9534.314231,9583.098556,9529.094861,640.8868241,412.8069907,479.7594421,592.0732847,842.5434514,19.67976074,20.91017118,20.33453593,19.81353021,18.56660295,28.22651537,28.68148523,29.29669719,28.31070353,30.22732342
2018-06-24T01:00:00Z,6/23/2018 18:00,87.20346515,77.30409702,72.77923066,73.6694169,69.73735266,11418.23,9706.606625,9673.383,9717.507292,9672.772583,635.6350833,403.668375,464.6850417,572.6191042,843.5366042,19.69021332,20.96431385,20.37215973,19.88059472,18.54931251,28.24564535,28.67314615,29.28761616,28.28753084,30.10515086
2018-06-24T02:00:00Z,6/23/2018 19:00,87.53854095,74.83456469,70.28406055,71.12722778,67.15602517,11570.83438,8621.411083,8603.565792,8611.640292,8580.635,637.0583125,384.6675625,435.4424792,538.7625417,847.2625625,19.68816086,21.03652768,20.51345641,19.9394355,18.48433644,28.25102115,28.6774083,29.26815659,28.26970153,29.8266183
2018-06-24T03:00:00Z,6/23/2018 20:00,87.94488535,73.69186291,69.37341349,70.01690509,66.03498439,11598.72088,9292.952708,9264.781667,9280.78725,9240.517,637.8291667,359.9457917,394.6491875,482.8709375,842.9807708,19.65974633,21.16463188,20.76236474,20.18206577,18.38233031,28.25565299,28.68236345,29.27658676,28.30378479,29.4597393
2018-06-24T04:00:00Z,6/23/2018 21:00,87.72922812,77.98675114,73.90885239,74.40729704,70.37978413,11506.99458,10914.83458,10886.11604,10874.56263,10868.31292,635.1208333,374.0833333,419.9166875,497.03575,828.0383542,19.66833868,21.14769635,20.67553608,20.17599842,18.43416078,28.26379348,28.74448713,29.39402748,28.46091743,29.75474961
2018-06-24T05:00:00Z,6/23/2018 22:00,87.5033242,80.17136911,75.85923566,76.45543595,72.38794804,11498.53729,10335.1405,10304.51904,10292.42167,10287.07142,634.8599583,408.2766042,476.7841042,563.6433542,842.1466458,19.67675707,20.87565754,20.26970561,19.82750004,18.49240897,28.25260339,28.74580791,29.39755712,28.45428559,30.17933104
2018-06-24T06:00:00Z,6/23/2018 23:00,87.65270511,81.45039651,77.06307327,77.6172983,73.69175971,11527.64258,11521.89513,11491.85533,11460.39133,11470.76688,634.104125,422.2924792,499.5525625,594.6900625,846.4075417,19.652971,20.73610451,20.12705338,19.68519399,18.50121909,28.23745062,28.74419396,29.35846888,28.40747927,30.37320159
2018-06-24T07:00:00Z,6/24/2018 0:00,87.29560919,85.66863731,81.16104356,81.61526031,77.97180443,11433.961,12016.19729,12002.36679,11902.428,11976.00213,631.1317083,465.8143958,566.3616875,660.7474167,842.57575,19.62918494,20.56323784,19.84011516,19.49752341,18.58179612,28.22792107,28.79076032,29.47542756,28.51471064,30.96405216
2018-06-24T08:00:00Z,6/24/2018 1:00,87.13425159,88.55601365,83.85213143,84.16553827,80.84939525,11436.29521,12161.14275,12161.53025,12029.20913,12130.675,627.809125,511.9047292,645.266625,731.6141875,837.880125,19.60539888,20.32569068,19.5250742,19.26021344,18.63170089,28.2212344,28.78884396,29.50343825,28.5842026,31.55524766
2018-06-24T09:00:00Z,6/24/2018 2:00,87.1565547,86.06655778,80.9024534,81.51049606,78.41195594,11528.98213,10511.63936,10482.98483,10430.27722,10471.05585,625.9518056,524.9841875,688.5696389,764.0970278,837.9631944,19.58161281,20.20246449,19.28564043,19.0855521,18.67079045,28.22485603,28.73831118,29.33455586,28.48959773,31.64809019
2018-06-24T10:00:00Z,6/24/2018 3:00,87.56705611,82.5723012,77.33186721,78.04328364,75.06126191,11617.9745,10510.92788,10481.79583,10425.5825,10446.60588,625.8534792,484.1492083,639.0075417,745.745125,842.0999167,19.57013167,20.36305981,19.38728221,19.07035776,18.58773835,28.22203907,28.69380389,29.09449673,28.18959378,31.19221982
