timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-06-24T11:00:00Z,6/24/2018 4:00,87.65299676,84.5001029,79.46936418,79.92230899,77.15297607,11558.60829,12012.34363,11985.60996,11893.68863,11953.76388,625.0840833,470.0734792,581.1284375,711.1607708,844.4707917,19.57251659,20.47559824,19.6755729,19.18665263,18.53961759,28.2289004,28.7469381,29.25484379,28.22792044,31.13861213
2018-06-24T12:00:00Z,6/24/2018 5:00,87.78583793,90.01784341,84.97839242,85.26367429,82.72862399,11823.82729,12648.72125,12641.72808,12511.05658,12630.50017,621.7249375,517.5640833,637.9366042,737.0516667,840.0792083,19.55369944,20.27016993,19.5175629,19.2190254,18.648999,28.24833238,28.83779726,29.52636212,28.55963743,31.81587304
2018-06-24T13:00:00Z,6/24/2018 6:00,88.97913486,91.94800462,86.69365753,87.05876091,84.68175829,11900.83367,12581.15713,12581.76938,12434.96667,12545.68571,627.3275625,566.971,718.1549792,773.4876042,835.8192083,19.54305003,20.00576295,19.23449316,19.11217188,18.72130073,28.26343423,28.8234806,29.562587,28.75678862,32.31541758
2018-06-24T14:00:00Z,6/24/2018 7:00,89.09025684,92.44347029,87.11081998,87.4219029,85.21276672,11579.20058,12299.77717,12336.05425,12150.64158,12265.67621,638.1158125,593.2081875,766.7083125,796.35075,832.0099583,19.51329493,19.89561922,19.05857449,19.05643246,18.71904723,28.28556331,28.80029987,29.55576479,28.8285165,32.60491237
2018-06-24T15:00:00Z,6/24/2018 8:00,87.67558706,88.99649552,83.38733957,83.98542526,81.81585142,11343.75004,10852.51554,10836.54483,10746.83763,10834.98563,638.6833542,588.946625,779.6075625,804.8242083,831.1951458,19.4982904,19.85181154,18.95480797,18.97928459,18.73997819,28.24493244,28.72918339,29.37940933,28.71243145,32.46016605
2018-06-24T16:00:00Z,6/24/2018 9:00,87.40478937,85.60116135,79.94778855,80.73000117,78.59447313,11367.55129,10561.72958,10543.25629,10476.27025,10532.71596,628.9958125,539.8741667,747.1681875,806.0474792,832.5224167,19.49640146,20.05268259,18.98945809,18.88575477,18.68736524,28.22854203,28.63256325,29.05478486,28.33264702,31.96350856
2018-06-24T17:00:00Z,6/24/2018 10:00,87.49135923,79.97545881,74.19817777,75.27105987,72.84401054,11496.05405,8738.290329,8717.701106,8725.918296,8696.659616,626.4722431,480.5817778,658.5769606,780.0014884,838.9576273,19.52770962,20.31983966,19.26681176,18.84253121,18.54762122,28.21828399,28.61282484,28.82022701,27.88779846,31.22334106
2018-06-24T18:00:00Z,6/24/2018 11:00,87.79433229,78.77798833,73.40381855,74.29344623,71.74497615,11529.98839,10235.86073,10197.76487,10235.14076,10181.03223,626.4306458,425.4167153,509.2249769,657.0794213,845.1499144,19.57551799,20.69019077,20.00422093,19.32968598,18.48044352,28.23907067,28.66778797,29.04723288,27.9527391,30.63794688
2018-06-24T19:00:00Z,6/24/2018 12:00,87.82644549,79.930304,74.7981764,75.7061092,72.74952466,11525.88808,10213.507,10174.37571,10228.83271,10165.36213,627.0525,422.3965833,475.5075833,604.7874583,846.3798958,19.60974209,20.73349754,20.24104631,19.61720795,18.50309724,28.26144048,28.73654036,29.30515147,28.27718726,30.6465008
2018-06-24T20:00:00Z,6/24/2018 13:00,87.63110502,81.77812649,76.87320849,77.76218221,74.56274716,11367.25588,11099.97333,11070.626,11136.13013,11062.21929,628.0333542,432.2834375,497.0633125,609.8742917,844.133375,19.63415365,20.76391076,20.19111411,19.6836409,18.55664479,28.28261799,28.77004256,29.36806953,28.37528528,30.74618372
2018-06-24T21:00:00Z,6/24/2018 14:00,87.27392102,83.84701514,79.09856476,79.95964482,76.52509429,11329.77496,11474.72125,11459.83738,11530.39446,11434.25129,628.1090625,458.6049167,544.2308125,655.4973958,841.551625,19.65259117,20.62241431,19.9897162,19.53086543,18.64759476,28.28365548,28.7775645,29.42074232,28.47012968,31.07102946
2018-06-24T22:00:00Z,6/24/2018 15:00,88.08224487,88.75792974,83.94067366,84.99110025,81.52148469,11684.35742,12425.94871,12431.46667,12419.19121,12411.70608,631.2558542,508.0959583,619.7375833,719.7742917,838.7125833,19.64412144,20.41203202,19.70337535,19.39885005,18.77430328,28.29884978,28.80050818,29.53080795,28.6556877,31.72258938
2018-06-24T23:00:00Z,6/24/2018 16:00,89.21801614,91.34857015,86.36060668,87.32733401,84.15920694,11713.49825,12409.95288,12436.69042,12387.55733,12387.16763,648.9641667,566.3891667,712.5731875,773.1107083,834.10325,19.63406307,20.18718323,19.39548588,19.28473958,18.91296627,28.34193993,28.82844523,29.63051601,28.88034459,32.35025903
2018-06-25T00:00:00Z,6/24/2018 17:00,90.15412483,92.60049308,87.41082028,88.49652432,85.39482586,11910.28267,12404.7215,12432.95838,12392.07275,12358.47008,666.0833125,606.8039583,773.5175833,800.430875,831.4926458,19.617369,20.03969957,19.26995649,19.22676776,18.99303865,28.35225634,28.83029809,29.68057094,29.03483647,32.74131429
2018-06-25T01:00:00Z,6/24/2018 18:00,90.89860842,93.37711302,88.01355954,89.2648254,86.27164149,11899.33392,12407.56504,12433.71063,12402.18979,12378.50458,683.2226042,632.9343542,799.09175,805.7091875,830.80825,19.57052533,19.93080191,19.2021446,19.25649026,19.02968287,28.35769265,28.81611424,29.73294142,29.1596932,32.98703503
2018-06-25T02:00:00Z,6/24/2018 19:00,91.29013112,93.90286379,88.47245612,89.80373192,87.03224984,11978.06541,12407.88615,12443.6198,12403.40192,12377.84201,694.0029259,645.4297894,814.0221597,805.8227269,830.6327801,19.49674499,19.83695566,19.12584692,19.28580986,19.0152817,28.35078745,28.80468543,29.73984144,29.25661649,33.17664136
2018-06-25T03:00:00Z,6/24/2018 20:00,91.89891305,94.18813455,88.67525978,90.2775071,87.35756986,12046.47225,12421.79825,12442.08491,12451.09431,12368.73425,705.2251088,654.1808704,827.4109375,806.3800579,830.7665602,19.46948542,19.81563241,19.07600038,19.27526358,19.02691821,28.33901658,28.79992474,29.73266052,29.27659809,33.27624896
2018-06-25T04:00:00Z,6/24/2018 21:00,90.30730898,94.19786758,88.55939259,90.46130703,87.46488519,11269.44983,12333.36979,12326.92442,12385.81108,12304.68588,706.2182917,658.58675,833.6275625,808.474375,831.2358958,19.3850906,19.82796988,19.05981056,19.28914443,19.03856744,28.28556884,28.78765548,29.71830363,29.29618066,33.31850689
2018-06-25T05:00:00Z,6/24/2018 22:00,89.55723983,94.29529054,88.55426376,90.59611601,87.65468599,11835.54838,12477.19821,12471.04025,12478.81317,12425.64496,693.2808958,659.1641458,835.0807917,808.7691042,832.1566667,19.41927612,19.80381855,19.02590969,19.269375,19.01923443,28.20675187,28.75389561,29.69400911,29.32133863,33.35179259
2018-06-25T06:00:00Z,6/24/2018 23:00,91.06077891,94.26285998,88.57601163,90.49433636,87.47983757,11968.64258,12309.80825,12366.55483,12306.64425,12211.45204,687.2549792,656.6525208,829.5143125,803.8015833,826.0075417,19.42369964,19.77966723,19.00105861,19.24960557,19.02158423,28.23003437,28.75735184,29.6652408,29.34102415,33.32505947
2018-06-25T07:00:00Z,6/25/2018 0:00,89.41175217,93.18700064,87.46061342,89.38765124,86.31591434,11337.5555,12080.15675,12067.197,12073.70033,11969.71938,681.5941667,643.7991875,825.5624375,799.1475208,820.2333333,19.42731928,19.76111624,18.97837421,19.22983613,19.03355961,28.21449459,28.75401154,29.60566354,29.31280174,33.24727982
2018-06-25T08:00:00Z,6/25/2018 1:00,88.70714373,92.41613899,86.38671524,88.58045097,85.50919033,11433.31838,12057.50854,12016.20154,12045.411,11944.44563,671.0159167,627.7223958,824.3449792,799.243375,819.8558542,19.41033312,19.77149707,18.96691343,19.19307078,18.98512401,28.16333352,28.74084697,29.48907241,29.21151653,33.1399122
2018-06-25T09:00:00Z,6/25/2018 2:00,89.08452874,92.82888847,87.04556706,88.88560409,86.0203563,11938.71996,12374.98646,12395.24008,12288.30371,12308.5345,663.8840417,623.5091667,824.6083958,807.4266042,829.1449583,19.42511151,19.79081037,18.98884192,19.22934434,18.95739455,28.16416329,28.73927536,29.44509102,29.16052453,33.09178461
2018-06-25T10:00:00Z,6/25/2018 3:00,90.73646511,93.67892907,87.22063677,89.31721139,86.90238707,12145.14117,12515.91467,12252.74346,12396.22942,12450.32213,668.515875,625.71675,818.8632917,809.9383125,831.9600417,19.43988989,19.81988566,18.97249308,19.19981514,18.95503721,28.25142558,28.76523672,29.4720091,29.18832181,33.15650783
2018-06-25T11:00:00Z,6/25/2018 4:00,90.99560627,94.3212515,87.30281936,90.01696473,87.72574903,11960.72592,12539.28979,12342.06063,12479.57717,12540.71246,683.4466458,634.1049792,813.0091042,809.2390833,831.6908542,19.43305795,19.83240432,18.95977765,19.16876902,18.93227141,28.26638,28.78151734,29.48861298,29.21422219,33.28376522
2018-06-25T12:00:00Z,6/25/2018 5:00,91.03691114,94.47677322,87.34323532,90.05900792,87.91164489,11825.71238,12482.75308,12275.783,12339.07171,12419.73833,693.3317083,644.0183125,805.3858542,808.3976667,830.2692083,19.38048056,19.79162246,18.95209275,19.14664656,18.94087024,28.26639587,28.7992151,29.51136135,29.21875584,33.3827158
2018-06-25T13:00:00Z,6/25/2018 6:00,89.48104024,93.89596209,87.49857118,89.27818979,87.21268511,11518.54942,12266.29904,12350.61196,12143.154,12191.53567,693.5266667,648.4766667,803.5516458,806.3190417,828.0581042,19.33894084,19.7427972,18.95376201,19.13693054,18.94946907,28.19765435,28.7806983,29.52544649,29.23983027,33.37955023
2018-06-25T14:00:00Z,6/25/2018 7:00,88.31176899,90.61363724,84.39072386,85.96571749,83.8696473,11278.08688,10157.82558,10163.81271,10056.75029,10126.72463,684.8349583,636.9982083,801.5283958,806.2825,827.4476875,19.40335599,19.7363009,18.9471892,19.07448766,18.90778512,28.14707666,28.65858959,29.42428389,29.06238093,33.11156233
2018-06-25T15:00:00Z,6/25/2018 8:00,88.05340916,78.58346134,72.21019884,74.05327732,71.80572019,11519.20446,7458.98225,7433.611917,7422.790083,7415.338167,675.8524792,529.18425,730.3915,811.2742292,834.1799583,19.37872118,20.07225526,18.99114972,18.87116837,18.65941961,28.09859397,28.41891174,28.59829122,28.06159576,31.67625278
2018-06-25T16:00:00Z,6/25/2018 9:00,88.26471515,76.09401247,70.40649841,71.64993323,69.55037938,11495.64846,9363.723667,9335.892833,9317.462417,9324.140958,663.7750208,413.5425625,502.7934375,718.1065417,842.2400833,19.43342577,20.75369815,20.06297415,19.02218056,18.49754252,28.12138221,28.58489987,28.87844083,27.61272858,30.65890638
2018-06-25T17:00:00Z,6/25/2018 10:00,88.14965857,80.47580754,67.71488603,76.06820783,73.90428047,11438.86958,11152.59975,1353.416125,11090.80042,11104.26904,654.738375,414.466625,104.4308542,594.1351458,848.6015625,19.51563679,20.84147912,17.64553585,19.66054905,18.4927294,28.16854091,28.69919822,33.8610978,28.25268934,30.70811311
2018-06-25T18:00:00Z,6/25/2018 11:00,88.21996033,83.43552424,63.26368838,79.08549578,76.49022645,11421.10717,10565.74092,1711.303,10536.50408,10509.43267,650.896625,454.8092083,69.99010417,637.2133125,847.9850625,19.53774976,20.61733729,19.74295449,19.56532613,18.52276487,28.22732862,28.71905484,36.77830698,28.44795125,31.16331028
2018-06-25T19:00:00Z,6/25/2018 12:00,88.1511553,81.12897007,70.13244182,76.83173835,73.94637446,11327.60038,10110.16142,10069.24821,10071.20821,10067.12192,651.6616875,461.3899375,374.1940833,667.0182708,842.6442292,19.52934581,20.5542076,21.0975979,19.44386768,18.57834445,28.25789607,28.68478998,29.43774718,28.33344509,31.13624361
2018-06-25T20:00:00Z,6/25/2018 13:00,87.56953344,84.40906949,77.91329233,80.05971756,77.29076118,11234.66417,11803.98863,11821.57488,11714.02146,11764.38213,649.1866458,469.2192708,450.7075,677.5101042,839.8340417,19.52313614,20.56238686,20.62161472,19.44130422,18.62783574,28.27278576,28.72190409,29.46775778,28.39459409,31.30158026
2018-06-25T21:00:00Z,6/25/2018 14:00,87.37035065,86.04399562,80.25523113,81.54504571,78.7810995,11227.4361,11103.15513,11111.66621,11036.05618,11075.20126,648.4837778,508.6558542,545.0665486,725.6433194,836.8520486,19.52783337,20.39283591,20.07919241,19.32766803,18.711708,28.27429655,28.7412501,29.48092926,28.50852511,31.72107877
2018-06-25T22:00:00Z,6/25/2018 15:00,87.68050986,83.62856131,77.86190068,79.1876112,76.30359137,11420.21642,9910.876833,9871.984667,9893.948667,9870.370125,652.2816875,512.6340833,574.2308125,743.4192708,839.5951042,19.54391159,20.34278483,19.90537077,19.24427268,18.74035868,28.26448863,28.67733611,29.33053644,28.40385293,31.66111118
2018-06-25T23:00:00Z,6/25/2018 16:00,87.99191541,82.16962446,76.66666291,77.83658863,74.94688248,11441.49604,10841.10567,10806.31,10799.50358,10784.3215,654.2008542,481.7395417,536.541625,722.742375,843.4833958,19.55998982,20.48122529,20.03861316,19.24481897,18.69670523,28.25594048,28.67453049,29.25265763,28.24784118,31.33158818
2018-06-26T00:00:00Z,6/25/2018 17:00,88.04066005,84.10141953,78.80941644,79.70077232,76.91034125,11484.46963,11243.72508,11211.53142,11167.78258,11193.21238,654.9241458,487.2698333,543.0166875,716.8150625,843.5649167,19.57606805,20.49385442,20.06563197,19.33692844,18.70894245,28.26351307,28.75463282,29.36320016,28.37572288,31.46004262
2018-06-26T01:00:00Z,6/25/2018 18:00,88.03147292,88.39487375,83.25249778,83.84169249,81.27125668,11518.31263,12498.55904,12478.49379,12381.21133,12454.31771,654.545,523.5898125,596.9650625,738.073375,841.392625,19.58048152,20.32994386,19.87303434,19.32666614,18.75634156,28.27009919,28.79045879,29.46396257,28.5723654,31.92134597
2018-06-26T02:00:00Z,6/25/2018 19:00,88.8267403,91.33963497,86.02239324,86.57100013,84.12919215,11727.38546,12497.36583,12478.21454,12345.44629,12444.13238,660.9525417,576.6595208,685.9917083,777.1857083,837.70825,19.57606549,20.09409518,19.53631149,19.22923806,18.83910348,28.2757556,28.82976101,29.55112684,28.83246259,32.50484562
2018-06-26T03:00:00Z,6/25/2018 20:00,89.01996245,92.49333059,86.96642925,87.50434876,85.33114051,11730.89654,12460.58008,12444.54725,12291.12454,12410.61979,670.1940833,613.424,747.1875208,804.8350833,835.3857708,19.5319557,19.91272493,19.28049159,19.14273447,18.84851245,28.27425145,28.81520318,29.57623188,28.94628914,32.86312907
2018-06-26T04:00:00Z,6/25/2018 21:00,89.81914497,93.0735064,87.51790515,88.03781523,86.0500216,11841.1065,12352.88892,12400.05167,12191.36279,12286.17983,671.9101042,632.071625,773.2190417,809.2566458,831.1557917,19.46470128,19.78721701,19.16790534,19.09176042,18.84205235,28.24543953,28.78071497,29.55864546,29.00646432,33.06548966
2018-06-26T05:00:00Z,6/25/2018 22:00,88.94932854,92.69460556,87.30835614,87.54406646,85.64847865,11556.32642,12215.55617,12297.03963,12039.27479,12127.23171,676.2107708,640.936,786.0633333,806.1033542,827.7167917,19.39833212,19.7392899,19.08860382,19.12395652,18.83559225,28.23686319,28.75865589,29.55089069,29.046948,33.14957157
2018-06-26T06:00:00Z,6/25/2018 23:00,89.13847936,92.94114511,87.43359735,87.81740116,85.9664552,11688.56286,12378.02672,12382.38499,12184.79572,12285.09579,675.7477986,644.3915208,789.5203194,808.084375,829.8563889,19.3845985,19.65155206,19.0072215,19.10864277,18.8533693,28.19629937,28.74615867,29.53950555,29.05296885,33.16923687
2018-06-26T07:00:00Z,6/26/2018 0:00,89.78891938,93.50163806,87.88243089,88.42843,86.76353173,11767.62313,12441.99929,12458.92975,12305.02846,12425.01025,675.645875,647.0651042,792.9706875,810.6657917,831.9850833,19.37454821,19.62356396,19.0128366,19.06684304,18.88145312,28.18657694,28.7471329,29.53654092,29.07515144,33.24842981
2018-06-26T08:00:00Z,6/26/2018 1:00,88.73982551,93.79079706,88.09368773,88.65322872,87.17044084,11395.559,12409.12004,12430.47,12196.76646,12361.10375,672.1315208,646.2406875,797.4517083,810.59175,832.653125,19.36329161,19.60351633,18.99290383,19.02504332,18.88183391,28.18459413,28.744654,29.53918676,29.10786309,33.33565107
2018-06-26T09:00:00Z,6/26/2018 2:00,88.51306058,93.92650685,88.17381586,88.69834261,87.31676112,11734.80538,12475.90821,12496.31496,12282.209,12432.14071,659.7034375,645.7150625,797.9701458,810.7191458,832.6691667,19.31454415,19.60434149,18.95612193,18.99268296,18.86754626,28.1783339,28.76493036,29.53554098,29.12277764,33.36085855
2018-06-26T10:00:00Z,6/26/2018 3:00,89.70191054,94.0759776,88.26639859,88.7991299,87.52572949,11897.16904,12477.58325,12477.40683,12262.39008,12420.68467,655.6600417,647.3126042,798.85325,810.3258333,832.5484583,19.35408975,19.59847368,18.96092581,19.00037729,18.85341596,28.21695853,28.77856679,29.54168906,29.12786639,33.39748485
2018-06-26T11:00:00Z,6/26/2018 4:00,89.92412926,94.11747354,88.29364238,88.82011275,87.61875986,11876.24871,12486.83908,12503.36375,12283.80283,12456.67308,662.1858333,649.5532917,798.9041042,810.349875,832.3366667,19.36355737,19.62186207,18.96749298,19.01216168,18.85728018,28.23986268,28.77147847,29.55434461,29.13728346,33.42925648
2018-06-26T12:00:00Z,6/26/2018 5:00,89.75931942,94.15675903,88.31194278,88.94023325,87.78146306,11833.89979,12486.10133,12495.05304,12293.55533,12462.78038,666.1417292,652.0791458,799.05175,810.4434375,832.1332708,19.32736673,19.60791753,18.9501728,19.0036686,18.84636702,28.24202816,28.75610155,29.54056443,29.13095628,33.46356411
2018-06-26T13:00:00Z,6/26/2018 6:00,89.37630158,93.90213198,88.01776807,88.41706867,87.45812219,11444.68713,12289.942,12299.29379,12041.61721,12254.20563,669.2015208,653.5658333,800.8316458,810.8932917,832.5883125,19.2876985,19.58624853,18.93285262,19.00575001,18.82725212,28.23102556,28.75048688,29.53224084,29.13651987,33.47062169
2018-06-26T14:00:00Z,6/26/2018 7:00,88.37348454,93.70628889,87.79593749,88.2079512,87.31885551,11633.91579,12465.13188,12467.53304,12239.71429,12419.48442,664.6900417,651.0616667,802.2924167,812.0300625,834.0016042,19.30442704,19.56457953,18.91553245,18.97323708,18.81225187,28.18274246,28.7479692,29.5110917,29.11750202,33.46579031
2018-06-26T15:00:00Z,6/26/2018 8:00,89.07234986,94.20774997,88.25094204,88.88627441,87.81909584,11583.35929,12345.37417,12354.96083,12196.49575,12313.10296,661.5450417,651.9708333,802.4867917,812.0083542,832.9433958,19.35205242,19.58983992,18.91991162,18.97610628,18.84337336,28.17430405,28.79890704,29.5223606,29.10887609,33.50489922
2018-06-26T16:00:00Z,6/26/2018 9:00,87.76158542,88.02404957,81.81086273,82.84306711,81.40710514,11257.53469,9471.47325,9476.994458,9350.393083,9421.799375,658.3759236,633.9003819,792.2549583,805.5763611,825.4547639,19.38668993,19.62405855,18.92440259,18.99497579,18.85146891,28.19699433,28.62922875,29.22643974,28.88352691,33.0523576
2018-06-26T17:00:00Z,6/26/2018 10:00,87.05050706,83.05698835,77.26516903,78.17393177,76.60634552,11306.16263,10614.76642,10639.02333,10495.28404,10549.93054,646.6899167,538.2535417,708.7816667,810.0573542,830.6991667,19.44925458,20.05892517,19.1570245,18.85837099,18.69423715,28.16198056,28.5221723,28.77593615,28.21504798,32.05839695
2018-06-26T18:00:00Z,6/26/2018 11:00,86.92207672,83.5002632,77.9086231,78.63421462,77.04904092,11331.17113,10769.70033,10763.12225,10671.56546,10728.93367,638.1299792,497.6641042,607.51,794.6326458,841.8100625,19.49044634,20.29760309,19.59088904,18.9116037,18.66052539,28.16883533,28.67283622,29.0232737,28.08691941,31.77188435
2018-06-26T19:00:00Z,6/26/2018 12:00,86.70728343,85.16378327,79.83548918,80.32079818,78.5318837,11189.24096,11063.03788,11091.74479,10975.90683,10989.06042,631.1917292,502.4074167,575.4916875,750.0623333,839.3273958,19.57880723,20.36627724,19.84877794,19.1219605,18.62078961,28.17001951,28.73801196,29.29975734,28.30686364,31.791418
2018-06-26T20:00:00Z,6/26/2018 13:00,85.97459928,83.69679192,78.3508996,78.95605079,76.78727233,11039.93792,10267.8235,10260.67958,10208.30608,10189.37471,626.6890833,506.5925,575.5024375,732.73675,833.4683958,19.60494728,20.33820424,19.88043373,19.20551328,18.65397633,28.19914526,28.70323376,29.31077002,28.37798221,31.72080767
2018-06-26T21:00:00Z,6/26/2018 14:00,85.65840335,79.83800994,74.49101829,75.25189214,72.83018354,11045.6795,9492.304875,9467.099333,9451.86075,9421.181292,624.5742083,475.3308542,537.0058333,709.3932917,833.3816875,19.62941585,20.48952254,20.02082603,19.28479905,18.59837037,28.20744608,28.65834768,29.18754256,28.22289949,31.24429856
2018-06-26T22:00:00Z,6/26/2018 15:00,85.36148837,78.324829,73.23197541,73.94575302,71.27429875,11016.32879,9619.431917,9601.456792,9597.852042,9546.302833,618.9317292,441.7524375,479.1983333,664.864125,835.3382917,19.62651614,20.70149626,20.32181255,19.46329555,18.54234332,28.21502556,28.64391826,29.22899089,28.16084554,30.84237193
2018-06-26T23:00:00Z,6/26/2018 16:00,85.29996362,79.43264155,74.67503398,75.15792674,72.2922281,11083.02433,10393.10417,10408.32713,10337.70571,10305.34508,611.9666458,433.6750833,464.3467083,638.0851458,839.3632083,19.6368543,20.75357235,20.40950748,19.53478606,18.5101721,28.22380664,28.65139567,29.30375208,28.21919636,30.72601513
2018-06-27T00:00:00Z,6/26/2018 17:00,85.89424518,79.87681104,75.17824725,75.54607448,72.64383422,11279.74888,10343.50009,10316.83807,10263.87047,10308.64019,610.9579653,437.1895509,475.0193935,633.3478819,848.5126944,19.65896283,20.71071597,20.39893946,19.53198557,18.49410095,28.21830992,28.6891836,29.3423244,28.30098627,30.75370262
2018-06-27T01:00:00Z,6/26/2018 18:00,86.4533101,83.09524998,78.4377958,78.72270578,75.92328467,11341.53563,11515.58659,11495.91464,11428.6379,11477.67978,610.6646042,452.7263657,504.7625718,650.4451667,849.7193542,19.68107135,20.62049511,20.26037606,19.51810842,18.52481111,28.23991306,28.73145161,29.36516821,28.38805791,30.99867756
2018-06-27T02:00:00Z,6/26/2018 19:00,87.28288556,88.10986507,83.39611922,83.75513984,80.9082834,11579.02292,12539.52963,12511.16267,12454.05313,12485.69788,614.27075,501.2873958,577.9125,710.4290208,848.4300208,19.6711581,20.37721819,19.89891591,19.37207932,18.65098566,28.26024486,28.78474272,29.4501233,28.57321751,31.6826105
2018-06-27T03:00:00Z,6/26/2018 20:00,87.52371762,90.76197324,85.77118891,86.23842354,83.35641831,11373.27896,12289.92233,12320.88321,12183.17238,12210.26017,623.2009167,555.146625,666.4917292,770.549125,842.5157917,19.56608876,20.0764936,19.50476991,19.18297515,18.76981506,28.27076922,28.7894609,29.50028077,28.7484651,32.28023587
2018-06-27T04:00:00Z,6/26/2018 21:00,86.91280482,91.08513519,86.03121968,86.3446101,83.63429912,11375.06292,12265.43342,12307.64254,12136.65325,12179.74713,622.05575,579.4175,714.8056875,794.5817083,838.8242083,19.5496455,19.94912571,19.25599893,19.0865595,18.76919774,28.24436421,28.79053902,29.48192186,28.80751357,32.54980404
2018-06-27T05:00:00Z,6/26/2018 22:00,87.52552103,92.04544729,86.83908134,87.21275137,84.67694496,11562.05879,12363.47142,12398.47671,12225.47375,12281.62029,620.5434375,595.0274792,747.1168333,809.843375,839.3076042,19.49292813,19.84568146,19.10447365,19.01738992,18.76024501,28.23327464,28.79141872,29.44010768,28.8524251,32.73349099
2018-06-27T06:00:00Z,6/26/2018 23:00,88.70060677,92.75641177,87.38149508,87.76295714,85.52239906,11879.95217,12434.80867,12465.89746,12280.51367,12371.25042,629.7682708,609.8208542,769.9124583,819.1174792,841.01825,19.45850711,19.7582716,19.017858,19.002403,18.76809853,28.25912132,28.79569589,29.45357076,28.91190435,32.89518365
2018-06-27T07:00:00Z,6/27/2018 0:00,89.21477551,93.39200726,87.87401167,88.49011898,86.40757092,11753.37542,12439.12483,12478.30179,12336.32454,12423.12679,644.895,622.81175,784.7591042,820.556625,842.0333125,19.37607737,19.67809246,18.92897339,18.97577938,18.74185647,28.27250222,28.79042224,29.46895283,28.97562341,33.04900058
2018-06-27T08:00:00Z,6/27/2018 1:00,89.77951997,93.68799856,88.03214974,88.70983377,86.73839645,11660.77808,12293.26671,12310.248,12171.85083,12225.41038,650.5608125,634.2933125,791.1441458,815.405,836.42,19.35044989,19.6409497,18.88952685,18.94915576,18.71206977,28.27893985,28.79121599,29.49552521,29.04775814,33.20879718
2018-06-27T09:00:00Z,6/27/2018 2:00,88.37152897,92.82493733,86.87749618,87.88588093,85.73091665,11235.67814,12069.44192,12006.91628,11937.8301,11958.33074,647.7218287,635.3792361,789.6896412,808.76425,829.5251574,19.33191912,19.60743304,18.88083424,18.92253215,18.68228308,28.25875077,28.76380717,29.44306193,29.04337739,33.17722141
2018-06-27T10:00:00Z,6/27/2018 3:00,86.72709828,92.20194235,86.05677889,87.22944649,85.11641844,11084.92482,12089.76725,12056.72868,11950.01908,11978.70876,629.5548519,623.0750069,782.0423449,809.8277361,830.5083009,19.34864698,19.57977177,18.86113561,18.90933896,18.67630997,28.19648358,28.719042,29.32711724,28.96061207,33.06304201
2018-06-27T11:00:00Z,6/27/2018 4:00,86.3624767,90.65104675,84.69759818,85.63146243,83.58999353,11146.25742,11230.83321,11272.75725,11077.50167,11148.38892,608.0865833,602.47075,767.8982917,812.6266875,832.9875625,19.40184315,19.65571323,18.85422848,18.79801489,18.61005044,28.1509195,28.68984314,29.20468591,28.81364303,32.86713673
2018-06-27T12:00:00Z,6/27/2018 5:00,85.7838123,85.71351483,79.66933636,80.67010005,78.65665447,10990.27483,10553.63804,10508.46296,10416.027,10463.31521,596.9466875,550.8092292,710.9299583,809.2267292,829.318375,19.42468733,19.81585296,18.97574504,18.74358577,18.56544535,28.14023237,28.60758171,28.95693317,28.38831129,32.23394739
2018-06-27T13:00:00Z,6/27/2018 6:00,84.86451949,87.34036085,81.33323747,82.26772532,80.38111036,10877.92404,11653.16283,11568.77438,11511.25713,11562.81117,582.0376875,515.7300625,632.8258542,800.939875,829.5999167,19.47226558,20.01878262,19.3070027,18.67879057,18.51790871,28.12892063,28.73496475,29.06903128,28.2423649,32.06972849
2018-06-27T14:00:00Z,6/27/2018 7:00,85.44648064,89.17234213,83.29309234,83.98252106,82.05356672,11245.45525,12041.82117,12046.71183,11901.60033,11955.25617,572.9889792,529.5733125,617.6725625,785.9400417,836.590875,19.47344909,19.97581194,19.40957885,18.77225276,18.48795367,28.14216212,28.77588324,29.27243161,28.370495,32.18371262
2018-06-27T15:00:00Z,6/27/2018 8:00,86.00953862,90.71710935,85.17714176,85.49223696,83.48705351,11239.86263,12184.33492,12207.50138,12038.47813,12097.011,571.3783958,551.8000208,648.5808542,777.3115833,833.1791667,19.49973009,19.87333088,19.31917223,18.79454418,18.53435232,28.21764166,28.78153017,29.36809752,28.57834247,32.4368458
2018-06-27T16:00:00Z,6/27/2018 9:00,86.41298735,91.72897112,86.08118897,86.63702934,84.48631404,11374.49196,12237.11004,12237.92383,12132.57275,12149.29417,577.270875,572.5456458,687.8233125,782.0633958,826.495,19.51530102,19.80637603,19.18549326,18.86391009,18.5509095,28.22322439,28.78595679,29.39586434,28.70829208,32.65627544
2018-06-27T17:00:00Z,6/27/2018 10:00,87.34187539,92.13674005,86.3814144,87.22926391,84.9463286,11504.14004,12214.72754,12210.75575,12150.57363,12156.54154,592.5182917,585.18325,714.2200208,794.8441875,825.6116458,19.46659649,19.7425658,19.09358294,18.85936729,18.61623896,28.22299661,28.78484243,29.39066093,28.78816017,32.77904691
2018-06-27T18:00:00Z,6/27/2018 11:00,87.50635964,92.09449374,86.24173244,87.34775969,84.9683226,11466.74942,12140.45458,12134.24171,12091.61471,12075.781,607.2574583,592.1592917,725.4183542,801.735,824.1842292,19.40427718,19.71492647,19.02685583,18.87248726,18.64297766,28.20740333,28.78382499,29.38396557,28.84384211,32.85941665
2018-06-27T19:00:00Z,6/27/2018 12:00,87.49546907,92.55858603,86.69471136,87.92363558,85.49554526,11440.20399,12242.11274,12238.25747,12198.22301,12166.40099,615.2368542,599.3781181,736.6017917,803.5613889,824.5157083,19.37874517,19.68983355,18.96898754,18.89399743,18.66680688,28.20352416,28.77310907,29.36650404,28.87996267,32.94457954
2018-06-27T20:00:00Z,6/27/2018 13:00,88.00685513,92.96724124,87.0598483,88.34368582,85.8151691,11467.2815,12258.5155,12254.26567,12203.93025,12179.33254,626.5784375,611.6525,754.4508125,805.0342708,826.3465208,19.36699,19.62483315,18.94431913,18.91533278,18.72259992,28.20493149,28.78467209,29.3877886,28.97601544,33.06003144
2018-06-27T21:00:00Z,6/27/2018 14:00,88.04084762,93.28437532,87.33669753,88.69663255,86.1664699,11483.43979,12275.75525,12272.89713,12217.73163,12209.60017,636.2599375,624.8926042,770.9641875,815.999875,837.5741875,19.33221921,19.61069402,18.88603553,18.86309598,18.53890804,28.18774804,28.76950883,29.37619643,28.98575927,33.0156019
2018-06-27T22:00:00Z,6/27/2018 15:00,87.9712979,91.93767174,85.95406949,87.35160791,84.72870103,11301.7205,11248.73758,11281.93967,11187.11342,11149.702,635.9057917,620.5331875,768.955,814.9725208,834.5933333,19.24194135,19.57535464,18.85734681,18.80609377,18.56825948,28.14967984,28.72329553,29.31123277,28.93760375,32.95594268
2018-06-27T23:00:00Z,6/27/2018 16:00,86.69474383,87.80803359,81.88455129,83.20918995,80.60413463,11042.14646,11188.00604,11203.54113,11123.81796,11086.19308,626.3642292,573.7118333,733.7541875,812.69,832.1975625,19.22806393,19.66934013,18.90163517,18.75026441,18.5605517,28.12252618,28.62579039,29.06381677,28.58196057,32.45710045
2018-06-28T00:00:00Z,6/27/2018 17:00,86.82317734,90.0238387,84.26952243,85.53867055,82.91476554,11334.60475,12113.63825,12107.11713,12077.35175,12020.59396,608.8315833,542.7960208,685.2491458,813.1925625,832.9942083,19.26153112,19.84513603,19.0593636,18.69391062,18.49818223,28.10212673,28.76022305,29.13041549,28.47480049,32.39023809
2018-06-28T01:00:00Z,6/27/2018 18:00,86.69134371,91.16109611,85.2287259,86.60743584,83.91594233,11180.9665,12016.93838,11957.64983,11963.02333,11909.75896,597.7925625,552.485375,676.7866875,811.1975,830.8857292,19.31140547,19.78971335,19.0727977,18.63436568,18.43789336,28.12679492,28.78977346,29.27641827,28.57247405,32.53130881
2018-06-28T02:00:00Z,6/27/2018 19:00,85.57693387,88.60351975,82.42019463,83.85968603,81.14424645,10972.30283,10864.25871,10844.6085,10788.13738,10784.66804,582.7932708,548.4502083,664.5474583,811.0008125,830.7242083,19.34023117,19.74950196,19.07926293,18.59570056,18.40210294,28.13355333,28.73147904,29.20574239,28.46647804,32.34111607
2018-06-28T03:00:00Z,6/27/2018 20:00,85.35976179,87.75896314,82.00830692,82.93274362,80.47037663,11127.59386,11808.93918,11847.56428,11712.91043,11725.85325,567.2209645,517.440625,612.6947847,799.8470069,836.5654514,19.37730964,19.88295957,19.23636208,18.54066594,18.35874906,28.13197775,28.72786705,29.17827857,28.25006549,32.02224373
2018-06-28T04:00:00Z,6/27/2018 21:00,87.23163583,91.05214209,85.54240642,86.07491492,83.73255361,11796.08642,12436.49551,12436.50107,12324.58035,12356.09943,569.4437717,532.5338333,621.6708056,786.6672917,843.5141736,19.42696906,19.86076365,19.27407732,18.62964248,18.32188931,28.17350428,28.80241287,29.35622026,28.43625311,32.22724067
2018-06-28T05:00:00Z,6/27/2018 22:00,87.83543244,92.63846009,86.99202213,87.52502904,85.26363116,11510.19063,12394.48738,12394.3895,12263.60563,12341.468,589.0681667,565.5865625,674.5999167,792.5733958,844.465625,19.34058276,19.69005538,19.08432021,18.67216196,18.3559639,28.2122301,28.81404568,29.3964824,28.6453653,32.5552368
2018-06-28T06:00:00Z,6/27/2018 23:00,87.40366117,91.84438768,86.03566279,86.58162887,84.43430801,11198.27479,11693.21254,11726.12263,11529.09596,11623.05638,601.9167708,583.2007292,709.5292292,801.8183333,838.5109375,19.28791965,19.64551049,18.98809646,18.66692498,18.43610147,28.20627052,28.79473636,29.37979389,28.70205061,32.66348504
2018-06-28T07:00:00Z,6/28/2018 0:00,86.05423619,89.28364468,83.40825455,84.03533497,81.82262551,10999.36133,11052.99729,11022.92696,10940.23175,10963.53846,595.4092083,565.3953333,696.6624583,797.043375,829.768375,19.31982982,19.69879094,19.01946601,18.68099526,18.46325558,28.14270442,28.71123378,29.22797602,28.54921425,32.44947473
2018-06-28T08:00:00Z,6/28/2018 1:00,85.54170131,81.92902045,75.87713671,76.81592447,74.44679945,11083.49458,8519.450417,8537.811375,8439.706042,8473.983458,584.3333333,507.883125,616.3557083,774.7398542,832.1364375,19.38698597,19.93359798,19.25896496,18.64960777,18.34003007,28.13278991,28.60001693,28.94589821,28.06324233,31.61595922
2018-06-28T09:00:00Z,6/28/2018 2:00,85.57492675,74.09080798,68.46268062,69.14237158,66.68940948,11226.74125,7112.764292,7143.018458,7059.66025,7091.975125,578.45575,407.7724375,431.725875,635.2708958,836.0992292,19.42010165,20.50595414,20.2608498,19.1027291,18.16117723,28.13080813,28.5677889,28.99899267,27.75733816,30.33085969
2018-06-28T10:00:00Z,6/28/2018 3:00,85.6702064,68.79287776,63.80017022,64.16520801,61.31647625,11211.91454,6503.14275,6516.98575,6462.224292,6475.725875,576.3950625,331.96925,318.9325625,441.7792292,829.6919167,19.4450029,21.05830358,21.22670308,20.0701336,18.00551543,28.14442474,28.61957494,29.21778341,28.0667333,29.22047526
2018-06-28T11:00:00Z,6/28/2018 4:00,85.32180679,69.69268035,65.52384695,65.53170837,62.2055658,11124.92908,9157.208375,9158.371833,9065.519208,9089.701333,575.4800208,302.2349583,290.7916667,359.0758542,745.6148125,19.46990098,21.35128783,21.57336524,20.704419,18.13829239,28.17011604,28.68606348,29.31890044,28.4616353,28.97536248
2018-06-28T12:00:00Z,6/28/2018 5:00,85.06250306,75.75930797,71.9155283,71.82770184,68.15820736,11098.84647,10689.89738,10678.95266,10572.44997,10604.65608,573.9946921,331.4844838,338.2803958,413.1564769,690.7545856,19.49504947,21.20082669,21.21572981,20.4227446,18.41852243,28.17057647,28.7532265,29.37654468,28.56697105,29.72924817
2018-06-28T13:00:00Z,6/28/2018 6:00,85.49852486,82.65416216,78.87588847,78.64173639,74.95857609,11333.35132,12145.11859,12189.50515,12015.22021,12056.68492,574.8874398,393.2191898,425.4825417,518.0346343,783.9800046,19.49218346,20.82362703,20.56077537,19.88653862,18.41406405,28.2166183,28.7781889,29.42234292,28.59465032,30.41343309
2018-06-28T14:00:00Z,6/28/2018 7:00,86.8013605,87.6568021,83.57774384,83.34008349,79.71430965,11567.14713,12359.05579,12385.34817,12208.87938,12279.57296,591.7116042,465.2724792,539.7825208,649.1426458,843.896625,19.51814427,20.40587818,19.90832432,19.36229612,18.35390156,28.23041613,28.81590837,29.47665527,28.62080025,31.17755719
2018-06-28T15:00:00Z,6/28/2018 8:00,88.00301984,90.25456814,85.62225696,85.73010524,82.25092556,11649.39763,12401.28996,12397.74058,12290.09,12321.64142,616.2617708,525.2475208,631.5383542,741.1890625,843.145875,19.42566778,20.07591157,19.49173716,19.06143834,18.47986636,28.25737424,28.81007905,29.50027365,28.66715219,31.82487163
2018-06-28T16:00:00Z,6/28/2018 9:00,88.13451564,91.38847556,86.38077791,86.86353113,83.52165323,11425.85546,12301.73554,12304.14221,12225.53954,12212.01263,700.7815625,672.3408542,752.6565417,800.1158125,834.70825,19.0677589,19.40843095,19.00339592,18.9195976,18.53832699,27.95108239,28.31319826,29.28995805,28.71212893,32.27555898
2018-06-28T17:00:00Z,6/28/2018 10:00,87.74817365,91.77105683,86.75137479,87.54136259,84.33776735,11612.73233,12333.86042,12355.43017,12274.84025,12253.17471,818.0883958,852.4166042,839.8159375,829.0233542,831.4725417,18.59599072,18.66038298,18.69287538,18.83620874,18.60387556,27.3106993,27.46821564,29.08618258,28.7501969,32.57013045
2018-06-28T18:00:00Z,6/28/2018 11:00,88.73049349,92.20845415,87.27526943,88.35808804,85.36843292,11794.83296,12376.06096,12393.66883,12316.42863,12290.85254,819.925,854.2533333,840.7250417,829.4149583,832.922625,18.56937352,18.62891338,18.68422981,18.830768,18.65565412,27.27261492,27.44751012,29.16625766,28.88298191,32.79512578
2018-06-28T19:00:00Z,6/28/2018 12:00,88.86285084,92.5102356,87.63039973,88.93588961,86.00853741,11752.03204,12400.24479,12411.81688,12355.44204,12320.45154,820.8416042,856.038375,842.5790833,830.970875,833.9532083,18.58632998,18.62641461,18.67558424,18.82301823,18.72821249,27.26968704,27.44772582,29.20832782,28.98428349,32.97234776
2018-06-28T20:00:00Z,6/28/2018 13:00,89.28957606,92.66542012,87.85052263,89.31450873,86.50736225,11859.25529,12396.16546,12415.55479,12360.71067,12326.38196,821.0058333,855.3408125,841.4508542,829.6141458,833.0941042,18.61570801,18.62391583,18.66693868,18.84140231,18.714276,27.23012626,27.43560938,29.20829529,29.06724145,33.11376533
2018-06-28T21:00:00Z,6/28/2018 14:00,89.0046337,92.46812279,87.67208801,89.23752183,86.4589796,11659.56142,12291.88588,12307.9085,12230.22342,12203.32729,817.8018333,853.0373333,837.5226042,826.945,829.7092083,18.63301678,18.61405584,18.65829311,18.85978638,18.7196693,27.20132433,27.4172694,29.22690484,29.11129311,33.19723257
2018-06-28T22:00:00Z,6/28/2018 15:00,88.77555701,92.42401158,87.67489387,89.28506815,86.55630994,11826.13989,12357.32497,12381.46065,12321.16564,12266.759,820.6494375,855.3113681,841.1331528,829.4791944,832.3999306,18.60725274,18.58815345,18.66972909,18.87817046,18.75969753,27.16043032,27.41529422,29.22904827,29.12045091,33.25566528
2018-06-28T23:00:00Z,6/28/2018 16:00,89.3015614,92.63756441,87.92099822,89.56389917,86.93094748,11856.371,12381.84854,12404.79238,12333.29125,12322.40538,821.7850417,856.6540625,841.8591042,830.7458125,833.9692292,18.54011876,18.56704994,18.66835033,18.86548384,18.75072251,27.12907582,27.37964386,29.22416718,29.13106261,33.30576896
2018-06-29T00:00:00Z,6/28/2018 17:00,89.44948387,92.77324236,88.08424331,89.68729125,87.22983913,11823.41942,12378.50142,12398.8945,12303.73367,12319.78583,821.7816875,856.2450417,841.5267708,831.145,833.4674167,18.47706352,18.550597,18.67154228,18.877051,18.70102195,27.12427468,27.3922725,29.24324261,29.13777261,33.33535455
2018-06-29T01:00:00Z,6/28/2018 18:00,89.19490084,92.63536421,87.90457814,89.42342228,87.06306037,11713.85217,12289.51283,12297.15271,12190.95971,12187.66438,819.1607083,853.8992917,838.7032083,828.4726667,830.4466458,18.47839534,18.54053042,18.60410764,18.83486709,18.69467014,27.1010408,27.35463726,29.23241826,29.1047117,33.35274435
2018-06-29T02:00:00Z,6/28/2018 19:00,88.01193439,91.9557774,87.15470266,88.79326426,86.38780037,11418.39033,12129.71217,12123.741,12050.07213,12024.72175,814.205,849.144,833.6725625,823.9973333,825.5667292,18.43094094,18.49742335,18.55415776,18.77349391,18.68076056,27.00433291,27.29131421,29.16007179,29.06160024,33.31127839
2018-06-29T03:00:00Z,6/28/2018 20:00,87.27129763,91.65333365,86.86421851,88.53274664,86.16889098,11448.03596,12201.88025,12195.75925,12115.75325,12113.69317,815.8292292,851.2401042,835.6641667,825.7317708,827.6417292,18.42617434,18.49002812,18.56784395,18.76889301,18.64907399,26.88074661,27.21968295,29.1021558,29.00589231,33.22725662
2018-06-29T04:00:00Z,6/28/2018 21:00,87.57918066,91.73817568,87.11586436,88.57778083,86.40753809,11783.99667,12302.60788,12353.52625,12163.18304,12217.98504,820.1224583,855.6382917,840.5391875,828.947375,831.1683125,18.40258061,18.45613103,18.53085423,18.72226084,18.60372169,26.8174315,27.18733287,29.07877114,28.98133025,33.20226965
2018-06-29T05:00:00Z,6/28/2018 22:00,88.27011318,91.97121553,87.47034822,88.6422267,86.65127171,11799.51638,12388.93317,12415.76271,12236.13721,12307.5985,821.517625,858.3058125,841.8308333,830.6801667,833.0166875,18.36735184,18.4223013,18.49255566,18.6785773,18.59005363,26.82544465,27.16686485,29.04288143,28.9640224,33.19546618
2018-06-29T06:00:00Z,6/28/2018 23:00,88.72824586,92.24065897,87.69225537,88.9017805,87.07841579,11936.38537,12386.59753,12425.38937,12238.22732,12334.12445,823.1201752,860.2230383,843.5746597,831.777793,834.0237569,18.33212306,18.39379129,18.4550326,18.63752321,18.54397488,26.84136149,27.14348148,28.98996306,28.95841809,33.20745109
2018-06-29T07:00:00Z,6/29/2018 0:00,88.76817355,92.32723634,87.7920434,88.98389974,87.25687219,11853.49377,12439.63882,12459.36855,12295.62267,12393.15912,823.2780887,860.4178367,843.0407639,832.349582,834.5533958,18.29689429,18.36863297,18.43367772,18.64103296,18.54532295,26.8620822,27.11879469,28.988406,28.95092532,33.22624464
2018-06-29T08:00:00Z,6/29/2018 1:00,88.10329359,92.53288871,87.98837486,89.06660279,87.47364117,11629.84383,12496.83858,12499.33913,12318.25608,12449.18338,823.7166042,862.2141042,844.7566458,833.7416667,836.3825,18.2782534,18.34347464,18.41877083,18.66679013,18.52115402,26.84152732,27.1124729,28.98960513,28.94745517,33.26030387
2018-06-29T09:00:00Z,6/29/2018 2:00,88.8841971,92.73856823,88.18086235,89.29252846,87.76978199,12024.2285,12514.64821,12519.15233,12338.75821,12477.8135,825.0092917,862.4950625,845.1316458,834.0558333,836.3632917,18.29407514,18.32187073,18.41017196,18.62484839,18.48260843,26.79974092,27.09393777,28.99080425,28.93559053,33.28119793
2018-06-29T10:00:00Z,6/29/2018 3:00,89.4444898,92.87691876,88.28832548,89.37167293,87.96920403,12059.86425,12551.94729,12568.56479,12384.225,12532.37975,825.7966042,862.9257917,845.5275833,834.5883542,837.1649375,18.30837438,18.33182115,18.42828091,18.57911385,18.44428433,26.81511352,27.08803918,28.99775128,28.93350329,33.28828383
2018-06-29T11:00:00Z,6/29/2018 4:00,88.78470629,92.36749946,87.76736034,88.78101477,87.38430817,11527.79854,11905.42483,11930.26446,11714.02433,11841.29158,822.7849375,859.93675,842.8191458,831.0900208,833.1067917,18.2759681,18.27652681,18.41387002,18.53337932,18.41725827,26.8279309,27.05829011,28.97484113,28.91768089,33.27993182
2018-06-29T12:00:00Z,6/29/2018 5:00,86.23846445,82.63700634,77.7576326,79.10126357,77.36170465,11219.66096,7967.349917,7995.496333,7871.535958,7929.894167,819.2416042,850.5181667,833.9291042,821.5741667,823.531625,18.19274508,18.18166858,18.24641862,18.44154303,18.31272549,26.65865258,26.58710671,28.36008668,28.32708739,32.347401
2018-06-29T13:00:00Z,6/29/2018 6:00,84.75259399,70.23337125,65.60615834,67.17242626,65.22568672,11142.96608,6016.987708,6034.513958,5985.178,5986.629708,817.0266875,843.7191042,826.6067083,814.9123333,816.1823333,18.17894039,17.88188489,17.92464661,18.10393216,17.94888223,26.44290902,25.39119278,26.90802621,26.94931051,30.40084384
2018-06-29T14:00:00Z,6/29/2018 7:00,84.14922155,65.93833932,62.00996405,63.30044206,61.43477537,11247.54004,6913.237333,6933.26575,6856.587083,6885.323042,820.7258333,849.3076458,832.9401042,820.2268125,821.8660417,18.13221309,17.61519207,17.65420898,17.85394365,17.68783159,26.25781472,24.47179982,25.88309889,25.94176264,29.08099053
2018-06-29T15:00:00Z,6/29/2018 8:00,84.35862999,69.32134861,66.11386221,66.93312537,65.32498583,11367.81892,10885.89213,10896.88413,10763.74096,10848.50325,823.09825,858.9799375,841.8374375,829.8092083,831.3406875,18.08681951,17.50421149,17.57327939,17.75630324,17.61143153,26.18433532,24.19512416,25.63715972,25.68647317,28.82421256
2018-06-29T16:00:00Z,6/29/2018 9:00,84.55561654,80.01110505,77.09714337,77.6480741,76.06610924,11369.31636,12249.54225,12282.87506,12122.83933,12173.25164,822.0669514,860.3843958,843.0201736,830.7364444,832.6666389,18.07186139,17.69604168,17.79222822,17.95804772,17.8077778,26.18558032,24.89974774,26.57997751,26.55915893,30.10636283
2018-06-29T17:00:00Z,6/29/2018 10:00,85.00366708,84.29387996,81.01750963,81.91800836,79.96100202,11359.19071,12227.91863,12259.49183,12147.89554,12152.28475,820.7150625,858.7349792,841.1600417,828.9258958,831.0691875,18.06075023,17.86583739,17.95374253,18.08787834,17.98335092,26.18274848,25.48436899,27.31270102,27.26490121,31.0405957
2018-06-29T18:00:00Z,6/29/2018 11:00,84.63921308,85.76524464,82.3065252,83.45775357,81.06916058,11208.03129,12071.97329,12119.67133,12030.80617,12011.74225,578.9374583,593.5442708,609.7542292,650.905,840.354125,19.79518938,19.73515671,19.69415379,19.46321716,18.05032705,28.2814105,28.19334553,29.59827361,29.41751874,31.50018356
2018-06-29T19:00:00Z,6/29/2018 12:00,85.31313499,85.81986824,81.88547074,83.03698546,80.12409508,11253.42863,11269.52788,11276.29233,11193.46921,11246.31363,448.5758333,396.7416042,525.674125,671.8906875,848.061625,20.1064323,20.74222141,19.6463712,18.95799006,18.07255405,28.21334385,28.75456458,29.2656359,28.53624329,31.61766003
2018-06-29T20:00:00Z,6/29/2018 13:00,85.63631538,87.53429391,83.29497509,84.14345643,81.23648357,11184.49196,12208.85167,12242.04771,12162.08513,12126.14554,458.1083542,410.9442083,539.3291458,706.5618333,847.4635,20.03958701,20.69190964,19.55276818,18.81326897,18.03780366,28.2099565,28.80122631,29.25438999,28.41521314,31.65893704
2018-06-29T21:00:00Z,6/29/2018 14:00,86.29116271,90.25602061,85.75428237,86.50471644,83.40161434,11421.4435,12305.54358,12352.48067,12266.56833,12218.64517,469.8707917,443.409125,591.7558958,741.2182708,845.7915417,20.00214754,20.51506629,19.36365076,18.72004535,18.05899583,28.20425892,28.81144221,29.32835043,28.52562668,31.99716012
2018-06-29T22:00:00Z,6/29/2018 15:00,88.07390789,91.71172223,86.79934229,87.60400298,84.51771167,11841.00033,12400.841,12405.07258,12334.14733,12315.36238,486.1492292,469.4859167,639.3232917,768.8399583,846.813375,19.90988529,20.33664265,19.10461461,18.60573422,18.11981298,28.19595119,28.82687326,29.32845825,28.60438219,32.27845227
2018-06-29T23:00:00Z,6/29/2018 16:00,88.32418574,92.7696794,87.42059432,88.34093812,85.46602497,11433.27075,12383.10467,12380.72958,12331.19525,12320.08875,497.2791042,484.09,663.8574583,782.0350833,847.415875,19.79943439,20.18342079,18.92912141,18.52271802,18.13277706,28.19721679,28.83468822,29.31052723,28.64953034,32.51865462
2018-06-30T00:00:00Z,6/29/2018 17:00,87.9841723,93.2849728,87.66952106,88.69198973,85.98108944,11701.15358,12448.61058,12429.38329,12380.90217,12386.45538,497.4833125,494.0707708,677.9433542,792.3774583,847.735,19.75486622,20.05259559,18.84550568,18.4729904,18.13883617,28.15770566,28.8394779,29.28175703,28.64834389,32.67963465
2018-06-30T01:00:00Z,6/29/2018 18:00,89.33103434,93.92835406,88.21919631,89.24688046,86.74203533,11718.77656,12476.23041,12504.2352,12435.61442,12462.37154,501.4542662,503.3075301,690.9787523,799.7161412,846.878588,19.75666798,20.00257215,18.78350241,18.42849241,18.16257622,28.20526581,28.85304642,29.2758061,28.6729806,32.8050743
2018-06-30T02:00:00Z,6/29/2018 19:00,89.31429675,94.32263329,88.5258407,89.54960995,87.21901136,11769.81384,12487.54796,12506.83825,12420.05374,12476.25627,508.3402199,513.0105324,707.1907199,808.3301852,846.6953981,19.6893608,19.96486798,18.72439328,18.42165624,18.17273848,28.20039993,28.84241807,29.26196733,28.68958828,32.91654281
2018-06-30T03:00:00Z,6/29/2018 20:00,89.72948526,94.36516296,88.45421991,89.36556418,87.20067444,11632.23733,12385.32483,12419.87588,12264.91871,12304.53908,515.7640833,520.3692292,717.3725833,811.42,842.7575,19.66359414,19.90784446,18.65220303,18.3811158,18.15223,28.198101,28.80997049,29.26863573,28.69378256,32.96877717
2018-06-30T04:00:00Z,6/29/2018 21:00,88.19236829,93.43989205,87.66097105,88.16351514,86.06859147,11338.77796,12193.13625,12275.16042,12048.63933,12111.84125,510.2292083,513.215,713.6266875,813.5350417,841.4157083,19.6453903,19.90038482,18.59079139,18.33465319,18.15562374,28.15272492,28.7746753,29.20889045,28.58407647,32.88061514
2018-06-30T05:00:00Z,6/29/2018 22:00,88.05409748,93.51039188,87.69308149,88.08883253,86.22215569,11414.264,12278.08142,12308.53213,12135.62242,12220.84904,497.7741458,505.1140833,700.8224583,812.7891458,844.9084583,19.62116222,19.88800573,18.6401733,18.26858231,18.08208792,28.13055056,28.77741555,29.16127838,28.47724365,32.79503217
2018-06-30T06:00:00Z,6/29/2018 23:00,87.26376799,92.2969681,86.26060792,86.74145016,85.11978389,11270.65008,11739.32146,11745.60417,11590.28642,11724.11858,489.9908958,499.9409375,686.5008958,805.247625,845.2967083,19.61964137,19.9002909,18.7003739,18.25872184,18.04343452,28.13969886,28.78104852,29.16425913,28.42509045,32.71921199
2018-06-30T07:00:00Z,6/30/2018 0:00,87.12545305,90.84313349,84.74264432,85.23077857,83.73218627,11314.15588,11703.48733,11693.83908,11556.46692,11685.43508,483.8525,482.0807708,647.6998958,787.8357292,847.3474167,19.62092459,19.99469024,18.80623145,18.29679088,18.02351334,28.13285365,28.7760841,29.11473893,28.29924232,32.47486468
2018-06-30T08:00:00Z,6/30/2018 1:00,87.32238905,86.85932029,80.61662377,81.24400448,79.55755588,11459.67721,10106.68133,10076.37738,10008.89179,10059.05108,484.7074792,454.5025417,590.2075625,753.5690833,851.48825,19.63550228,20.15000107,19.02168448,18.34710292,17.91973141,28.1320415,28.75908572,29.04687874,28.13096352,31.97118246
2018-06-30T09:00:00Z,6/30/2018 2:00,87.51394779,85.50698571,79.62206542,80.0487497,78.25478037,11482.45146,11439.24679,11412.78413,11312.98246,11391.10717,484.7866875,415.7492292,499.628375,680.9043542,854.2127083,19.65007997,20.38706257,19.51771771,18.58281104,17.87067505,28.12837876,28.75030613,29.14259434,28.07568275,31.42067373
2018-06-30T10:00:00Z,6/30/2018 3:00,87.5776304,87.91663579,82.266107,82.4589909,80.50807015,11639.2786,11969.2507,11960.94217,11829.95349,11928.43151,484.1751382,417.7491048,498.9844603,660.9294514,854.9480907,19.66465766,20.38622842,19.55941618,18.69399098,17.83541607,28.13307112,28.83440174,29.27741574,28.22564313,31.48822179
