timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-06-30T11:00:00Z,6/30/2018 4:00,87.74636989,90.45618143,84.84673853,84.89864315,82.90938605,11578.10139,12226.28587,12211.68052,12046.71479,12178.92199,482.9998409,438.7076868,543.129623,685.2347778,852.8127288,19.67923536,20.30262351,19.35957655,18.6794566,17.82685301,28.16041741,28.86417572,29.31862192,28.34020881,31.78482264
2018-06-30T12:00:00Z,6/30/2018 5:00,88.03599106,91.53173722,85.88269217,85.77822577,83.83722805,11523.00238,12159.62817,12181.14533,11972.5825,12084.27696,485.49,457.8675208,582.0299167,717.2792083,845.3449792,19.68373662,20.19486119,19.1504962,18.5886541,17.89258278,28.1768648,28.85313702,29.3396085,28.3823611,32.04222384
2018-06-30T13:00:00Z,6/30/2018 6:00,87.71180556,91.12723497,85.29968236,85.42403497,83.20114468,11581.09363,12034.74383,11972.10583,11884.48429,11922.23133,486.8925,466.3266875,601.2201667,728.8360208,834.2209167,19.63097415,20.11342429,19.05419617,18.53051744,17.95590239,28.17707987,28.85161334,29.30539703,28.43045013,32.1281903
2018-06-30T14:00:00Z,6/30/2018 7:00,88.13407837,91.07430624,85.03622669,85.42033312,83.08278562,11565.56271,12059.78617,12033.06263,11905.03654,11945.86379,491.9025,472.829375,605.7057917,733.9464583,836.2532917,19.66828925,20.05475292,19.05000114,18.5089106,17.98746338,28.18029467,28.8332048,29.28559878,28.4372232,32.1617868
2018-06-30T15:00:00Z,6/30/2018 8:00,86.97094661,91.606646,85.96378253,85.98157486,83.7825625,11134.57871,12158.65113,12225.92625,12017.86225,12106.67588,496.2724792,478.278875,618.2525208,745.2233958,843.9691042,19.6519579,20.05000114,19.04189519,18.47322493,17.96769653,28.15892427,28.82065389,29.28019584,28.43092449,32.20531262
2018-06-30T16:00:00Z,6/30/2018 9:00,86.44868348,91.97453847,86.32497696,86.42999675,84.28630382,11255.99621,12192.17021,12226.89842,12078.28871,12146.00025,489.1675,485.6500417,637.8549583,756.0474792,845.5782917,19.67346695,20.04903007,18.98012378,18.50169062,18.00376584,28.13821116,28.83734005,29.28410425,28.42993539,32.31281414
2018-06-30T17:00:00Z,6/30/2018 10:00,86.70962595,92.27767905,86.52878157,86.82416504,84.68680876,11341.08688,12191.52696,12211.62313,12098.29717,12153.89196,487.3816875,493.9750208,651.8992292,766.09675,846.0468125,19.75055233,20.02501913,18.9252318,18.52394515,18.03163965,28.12461099,28.81464262,29.27757611,28.48002598,32.4061506
2018-06-30T18:00:00Z,6/30/2018 11:00,86.93154905,91.45204124,85.53529713,86.13609046,83.86970731,11352.438,11468.17192,11465.20088,11402.57238,11439.86833,489.5383542,499.1700625,663.6206875,774.7382083,845.7940625,19.7490042,20.0135244,18.89339819,18.51091787,18.05233867,28.15305955,28.80883753,29.22983307,28.47771709,32.42040014
2018-06-30T19:00:00Z,6/30/2018 12:00,87.10094453,89.56368143,83.60452609,84.25016214,82.1386364,11278.14529,11681.49193,11678.60995,11594.24736,11658.98765,493.2374884,481.0004028,634.6638519,766.3230995,845.993463,19.75357531,20.12071599,18.95716632,18.49295759,18.04506017,28.15849755,28.77206966,29.12651431,28.35022563,32.18912947
2018-06-30T20:00:00Z,6/30/2018 13:00,86.90624997,87.62096762,81.59915771,82.35965139,80.16756627,11287.79518,10617.08444,10591.52031,10563.05304,10585.06974,495.8964977,468.5267153,601.6547523,748.2194074,848.0190579,19.72474814,20.20371147,19.15137242,18.57662038,18.0484916,28.15912988,28.78543512,29.15556001,28.29518893,31.99430299
2018-06-30T21:00:00Z,6/30/2018 14:00,87.25331562,85.73084625,79.84859591,80.6656436,78.29324277,11361.47808,10892.70488,10875.28388,10873.9825,10863.38013,499.5650208,444.1367292,547.4341875,719.5859583,849.3359792,19.7558563,20.35007422,19.44209789,18.69019353,17.95078364,28.16802534,28.76931455,29.14100193,28.20216627,31.62251413
2018-06-30T22:00:00Z,6/30/2018 15:00,87.26965303,87.98681225,82.47558284,83.20469246,80.62155799,11307.10638,12051.99204,12068.51567,12051.20521,12010.48629,504.0642083,441.7666667,539.7859167,708.8409167,847.8573542,19.77625547,20.40216455,19.54048547,18.77444797,17.98767432,28.17881816,28.80276114,29.25516049,28.28843425,31.65116341
2018-06-30T23:00:00Z,6/30/2018 16:00,87.1809393,90.90798527,85.51304643,86.16776329,83.36774768,11267.37758,12216.67667,12246.42217,12180.27263,12147.3415,503.4783125,466.2523958,590.4533125,731.0881875,845.6525208,19.75392106,20.27825241,19.30638325,18.69534338,18.04441488,28.15951954,28.83390887,29.32548662,28.46796559,32.0372233
2018-07-01T00:00:00Z,6/30/2018 17:00,86.9200432,89.37776179,83.7570552,84.37333678,81.67875282,11210.60188,11001.78696,11023.56021,10909.28154,10965.49733,506.148375,478.1675833,625.4491667,754.2216667,843.2607917,19.73456591,20.15246535,19.0735405,18.57792701,18.06499747,28.14676331,28.79352934,29.23598184,28.42739406,32.13098019
2018-07-01T01:00:00Z,6/30/2018 18:00,86.98676997,85.96481696,80.20367879,80.83924146,78.31637671,11337.56496,9978.638792,9967.523083,9922.478292,9950.991292,508.03825,450.3308542,582.5807708,736.8125625,847.26175,19.70462115,20.2585566,19.18615223,18.56612635,17.99126109,28.10098743,28.75169247,29.06834125,28.18811674,31.7384383
2018-07-01T02:00:00Z,6/30/2018 19:00,87.67922953,77.70361189,71.85516042,72.6516105,69.92008335,11573.60833,7770.174167,7746.838458,7731.678958,7719.005792,511.3967083,388.3024792,458.5183333,647.8257708,853.9973542,19.66807601,20.62604592,19.83655692,18.82771936,17.8178576,28.07488389,28.67682377,28.98740383,27.85907837,30.64638881
2018-07-01T03:00:00Z,6/30/2018 20:00,87.8909891,76.54082398,71.40087616,71.74821543,68.88165096,11533.02404,10023.91967,9982.785917,9960.938875,9958.111417,511.2457708,338.5133333,363.5717083,494.595125,858.6183542,19.62278883,21.00150579,20.61507633,19.571363,17.68091925,28.10090291,28.72367583,29.20030211,28.08405966,29.89663091
2018-07-01T04:00:00Z,6/30/2018 21:00,87.66475845,80.11288481,75.34085946,75.55208357,72.3545459,11503.83113,10464.79133,10441.30846,10393.80233,10419.49425,510.3584375,343.6575208,381.5291042,468.7466667,857.7418125,19.5775866,21.03669016,20.53146055,19.76205468,17.71814627,28.12202006,28.80198066,29.28253639,28.38908867,30.01593207
2018-07-01T05:00:00Z,6/30/2018 22:00,87.95035575,73.97078133,68.92668199,69.47721354,65.68741073,11697.2471,6689.859014,6679.640306,6663.188444,6657.380444,514.9845139,328.3722708,362.8645625,454.1048056,856.82725,19.60759101,21.07578255,20.55395832,19.72407238,17.62018358,28.10277762,28.71295941,29.16646477,28.26633958,29.53399412
2018-07-01T06:00:00Z,6/30/2018 23:00,88.3961865,70.65686492,66.14395973,66.45803653,62.437501,11717.74583,8388.293083,8354.749708,8308.305167,8315.599833,516.1574375,288.0425625,299.5433333,366.10675,800.0790833,19.59891824,21.39922567,21.16852007,20.34407601,17.56170386,28.09872206,28.68481436,29.18406178,28.35896989,28.81124748
2018-07-01T07:00:00Z,7/1/2018 0:00,88.49699859,70.82306893,66.64798303,66.87964431,62.59911286,11744.50542,8425.955875,8406.369375,8352.556083,8364.377833,517.8549792,277.1041458,289.2408542,347.8899792,627.5391667,19.56773982,21.5002011,21.26841047,20.48729541,18.04688375,28.10988843,28.67957019,29.23192447,28.4234447,29.09997344
2018-07-01T08:00:00Z,7/1/2018 1:00,88.7231922,70.27672044,66.28758342,66.51446734,62.22287779,11872.58258,8109.565625,8101.554375,8046.653333,8060.918667,519.1933333,269.919125,282.3608542,338.841625,550.8150625,19.52552416,21.59657792,21.36787795,20.57225839,18.37628281,28.09958074,28.67289251,29.24636502,28.46102968,29.34013546
2018-07-01T09:00:00Z,7/1/2018 2:00,89.12634149,67.90937513,64.04833785,64.37622265,59.99839007,11997.05754,7575.637833,7558.888375,7546.234917,7525.952083,515.2383333,256.0566875,264.5791667,316.6708958,506.1182708,19.53977271,21.68517218,21.52477438,20.76033468,18.50112675,28.11853778,28.66449102,29.26301234,28.47705624,29.29612919
2018-07-01T10:00:00Z,7/1/2018 3:00,89.39126936,69.24462076,65.67940483,65.90149251,61.58417552,11994.84733,8610.231458,8592.331333,8555.496083,8546.915292,515.2175208,251.1416667,259.3591667,309.4666667,492.66675,19.55423293,21.76133956,21.65382799,20.86005729,18.58183543,28.16761491,28.68701136,29.2984094,28.56146204,29.32621579
2018-07-01T11:00:00Z,7/1/2018 4:00,89.60421536,67.95343806,64.39097144,64.71412042,60.29273421,12046.94442,7432.908417,7437.892458,7409.9815,7397.598,520.4917083,249.1116875,260.0491667,310.684125,492.7574583,19.56381896,21.77193652,21.60745813,20.84009518,18.62314594,28.1760408,28.67606131,29.27131694,28.53211614,29.2809198
2018-07-01T12:00:00Z,7/1/2018 5:00,89.89972794,64.9318371,61.45772344,61.83582231,57.39523057,12190.86358,6625.416917,6651.237708,6637.238958,6605.078083,528.4882917,233.8824583,239.8691458,286.0191458,442.9899792,19.52165279,21.8962885,21.8088608,21.02961274,18.77040836,28.17170744,28.64652356,29.25593587,28.52146702,29.14861064
2018-07-01T13:00:00Z,7/1/2018 6:00,90.47157477,61.40264014,58.14846571,58.50672084,54.09416122,12315.89857,5603.809272,5652.178323,5637.24096,5610.485866,531.5509229,214.9977784,214.5555764,253.5072639,381.3112037,19.47568902,22.06227066,22.15260792,21.36539936,19.09168068,28.16342695,28.6161873,29.24849531,28.55815174,29.04131283
2018-07-01T14:00:00Z,7/1/2018 7:00,90.00797202,64.14764943,61.38922608,61.47304614,57.28998055,11875.24594,8777.10959,8772.983496,8724.997693,8729.184579,531.0457923,211.7584021,213.7270139,251.0095139,378.2735116,19.48818574,22.17183631,22.24778207,21.47263709,19.20261472,28.19263247,28.66096218,29.29829286,28.62992116,29.121398
2018-07-01T15:00:00Z,7/1/2018 8:00,89.17109991,66.46250205,63.53374386,63.73463776,59.45703036,11831.66246,7590.283167,7585.697583,7544.246625,7548.895875,530.845,229.0908542,237.3107917,281.3217083,438.0258125,19.51243637,22.01421672,21.93213793,21.15754762,18.88676829,28.1835601,28.6835037,29.31063155,28.6085286,29.24568943
2018-07-01T16:00:00Z,7/1/2018 9:00,88.66590355,69.58580191,66.72591841,66.83413124,62.62174099,11616.12721,9842.140875,9830.919542,9774.675167,9799.651667,526.3492083,241.6150625,256.3883958,304.5816875,476.3666875,19.55279229,21.92001959,21.75581433,20.9773254,18.74232171,28.15741628,28.69768132,29.30214957,28.58417968,29.37448921
2018-07-01T17:00:00Z,7/1/2018 10:00,87.87292262,71.80750995,68.61023015,68.87421891,64.61031848,11494.17042,8960.818,8949.768375,8910.437708,8938.81175,522.4799792,265.3415833,288.9349792,347.3715833,561.4291458,19.60944237,21.73133493,21.38057508,20.61113649,18.40319959,28.14550469,28.7180871,29.28678139,28.55031859,29.48720726
2018-07-01T18:00:00Z,7/1/2018 11:00,87.3498449,72.56425985,69.24567771,69.47948117,65.19914314,11403.86825,9149.148208,9143.827667,9092.468917,9124.006,517.52,276.5500208,303.3758542,367.3174792,595.3616875,19.64928818,21.66696927,21.27928667,20.47818591,18.34108655,28.14331184,28.71617712,29.2769481,28.5037116,29.51887198
2018-07-01T19:00:00Z,7/1/2018 12:00,87.33782285,67.40336084,63.68496178,64.1772896,59.69477998,11572.452,5546.387792,5559.482875,5555.475583,5541.805833,516.6117083,268.0358125,287.3599583,351.5424792,582.3991042,19.69184575,21.68465116,21.39876184,20.592019,18.34454837,28.15640734,28.66706368,29.21791594,28.41149354,29.19630511
2018-07-01T20:00:00Z,7/1/2018 13:00,88.08883423,61.95091422,58.49595109,58.87648813,54.4101823,11853.56946,5661.001458,5664.047125,5666.4675,5643.942167,521.5941458,233.3267083,236.5991875,283.4167292,441.9783333,19.68442303,22.01205817,22.00280152,21.16028475,18.92464591,28.21814584,28.62274345,29.22384755,28.48319117,28.99126354
2018-07-01T21:00:00Z,7/1/2018 14:00,88.69969502,63.16817897,60.17355786,60.38646012,56.02736656,11839.09446,7471.625875,7461.6765,7461.906583,7425.997292,535.155875,224.0291458,226.1141875,266.1391667,402.1125625,19.72761486,22.19078615,22.17471057,21.42628636,19.19201791,28.2457903,28.64881249,29.28367748,28.58776181,29.10158825
2018-07-01T22:00:00Z,7/1/2018 15:00,88.31910577,69.17092099,66.4240216,66.61589246,62.26294839,11590.9912,9755.885912,9746.868306,9763.509718,9709.691963,544.2898681,245.6883333,260.4412292,307.6461574,472.8084699,19.73614776,22.0705031,21.88818346,21.18094822,18.97456198,28.24014572,28.7186735,29.32984117,28.63018728,29.39038358
2018-07-01T23:00:00Z,7/1/2018 16:00,87.60204117,71.57703056,68.49754669,68.90398516,64.44610583,11407.97276,9518.239838,9496.168361,9493.84763,9481.177204,545.3766667,273.1871042,299.957125,364.7359884,573.233787,19.75214149,21.84574527,21.48329098,20.72168294,18.62517779,28.24070165,28.73772928,29.31394708,28.57112782,29.51919171
2018-07-02T00:00:00Z,7/1/2018 17:00,87.18241336,76.81252916,73.58803437,73.76533492,69.59897438,11300.00675,10878.48883,10862.78688,10783.20625,10844.97733,542.7108333,309.2799583,353.78325,431.58825,678.5640833,19.75356202,21.54718319,21.01673562,20.2777837,18.40733987,28.21950846,28.74772483,29.31626253,28.54594,29.89120098
2018-07-02T01:00:00Z,7/1/2018 18:00,87.02595292,81.23022373,77.67541109,77.75833876,73.79264078,11254.50504,11348.40254,11345.10767,11244.03613,11326.88125,540.6082917,354.8675833,423.5142083,517.1775625,793.7925208,19.74279769,21.16716817,20.48536291,19.8166193,18.14086235,28.19648327,28.75588979,29.325726,28.52890529,30.27160231
2018-07-02T02:00:00Z,7/1/2018 19:00,87.11015293,82.20304593,78.07925115,78.32746649,74.47467838,11295.56196,10676.91892,10644.32804,10572.84154,10638.83008,541.5200208,385.3524375,473.9225,586.1524792,848.9557708,19.73203336,20.92728493,20.0829815,19.45592351,18.04535925,28.17533031,28.76047181,29.28434135,28.47036409,30.53163046
2018-07-02T03:00:00Z,7/1/2018 20:00,87.14752154,82.39071989,77.98994471,78.2591541,74.5429541,11331.21267,10917.98746,10890.68258,10809.99754,10878.03821,541.5183542,395.8975208,482.9325208,609.2183333,851.1224375,19.72126904,20.81923094,19.99555983,19.3103406,18.06707001,28.14764746,28.73815023,29.25083716,28.39215987,30.64455583
2018-07-02T04:00:00Z,7/1/2018 21:00,87.16413959,83.09850675,78.54670723,78.7278052,75.23017539,11331.33671,11010.37992,10978.09933,10879.30375,10967.02496,541.355,403.0149792,491.6050417,621.6425,850.9475208,19.69861268,20.76410064,19.93296263,19.25033306,18.08770563,28.13711827,28.73877392,29.25805147,28.3702854,30.77606873
2018-07-02T05:00:00Z,7/1/2018 22:00,87.06553409,84.5381426,79.83351377,79.96118232,76.68572804,11317.90492,11226.69117,11206.04775,11095.27654,11194.29521,534.7674792,412.1824583,508.9766042,638.2958333,850.1675,19.70013102,20.70377424,19.83331269,19.17559906,18.09973858,28.14017208,28.73982823,29.27445591,28.34697525,30.96520373
2018-07-02T06:00:00Z,7/1/2018 23:00,87.08106037,82.56921063,77.60628327,77.89736392,74.63546977,11391.97896,10185.69996,10155.46475,10085.74463,10139.29917,531.693375,413.8466875,507.7616667,644.8233333,851.9766667,19.68959943,20.60778779,19.76414813,19.10544252,18.12014475,28.12843421,28.71566275,29.20026547,28.27558264,30.91318091
2018-07-02T07:00:00Z,7/2/2018 0:00,87.2843648,80.75069821,75.78924338,76.14559445,72.81610619,11503.55075,9988.389292,9960.535417,9911.735667,9938.225708,531.2191667,391.8883542,464.0267292,604.9542292,854.250875,19.62637726,20.70202765,19.98321537,19.18387062,17.99615816,28.09988714,28.69499839,29.1640926,28.18969044,30.57216033
2018-07-02T08:00:00Z,7/2/2018 1:00,87.4988833,79.74193969,74.89826666,75.20060213,71.76972044,11561.4516,10077.32996,10055.80683,9994.084597,10021.821,525.3273889,374.2657431,433.4465347,555.8681597,856.5371736,19.60947063,20.81288005,20.15012498,19.35090745,17.88634803,28.11710841,28.67926329,29.18219463,28.2209824,30.27570593
2018-07-02T09:00:00Z,7/2/2018 2:00,87.67128795,79.50911267,74.77916639,75.03136221,71.46702258,11632.02538,10189.14463,10170.81825,10109.73729,10135.97658,523.8466875,364.4258542,418.5066458,522.519125,857.0349583,19.60987071,20.90474303,20.22725636,19.48195255,17.80865672,28.13163277,28.67382206,29.19762618,28.28915802,30.09665466
2018-07-02T10:00:00Z,7/2/2018 3:00,88.00189115,76.10437742,71.33269894,71.70347261,67.84091384,11779.24875,8498.150333,8496.5465,8437.800958,8459.07375,523.5683542,344.1116667,385.0625,481.7099583,859.1400208,19.59568159,20.98516353,20.43654062,19.66189686,17.74238662,28.13893097,28.68488704,29.21346342,28.29816977,29.67658631
2018-07-02T11:00:00Z,7/2/2018 4:00,88.691087,69.38384605,64.77337169,65.20440509,60.9599505,11985.05754,6168.394583,6192.480167,6188.3565,6151.607917,525.7724167,297.3149792,314.4808542,390.5709167,823.7790417,19.55135597,21.32638575,21.02423151,20.19445676,17.64791087,28.15671318,28.65018341,29.19491848,28.30249312,28.77661754
2018-07-02T12:00:00Z,7/2/2018 5:00,89.68653402,63.23172202,59.10461548,59.46400607,54.89268239,12148.37329,4992.862167,5032.632167,5023.655458,4996.357667,532.8042708,249.2725,248.0716458,297.8391667,549.2209167,19.53639752,21.75650552,21.74921762,20.9524166,18.384293,28.20711759,28.62579904,29.20012382,28.43771086,28.59524596
2018-07-02T13:00:00Z,7/2/2018 6:00,90.03742739,61.69796472,58.1957019,58.4001704,53.95493104,12063.28208,6151.900042,6155.037542,6149.4645,6127.793875,543.4508333,223.765,219.8250417,258.5783542,382.7158958,19.51987209,22.00957696,22.09965632,21.34637537,19.19923125,28.20391902,28.60914393,29.25282755,28.54202679,29.01436857
2018-07-02T14:00:00Z,7/2/2018 7:00,89.70887908,66.44976749,63.36200067,63.08373124,58.66221295,11878.21613,9414.650708,9439.655542,9431.698,9210.862583,545.2099167,228.0575417,229.793375,270.0567083,405.2216875,19.52007614,22.01279946,22.07147962,21.32487864,19.15907874,28.21252038,28.67674873,29.31790916,28.62986912,29.18266102
2018-07-02T15:00:00Z,7/2/2018 8:00,88.92157287,72.26710251,69.44129916,69.89022167,65.7740937,11698.03713,9599.278125,9589.190458,9535.339417,9760.286833,542.8566875,260.7708125,281.68575,335.0008333,522.8008125,19.49649482,21.73568637,21.44104391,20.72928633,18.62580042,28.18045679,28.6919774,29.31171684,28.60751143,29.51694663
2018-07-02T16:00:00Z,7/2/2018 9:00,88.42481397,71.19345831,67.80678721,68.16663858,63.78232422,11623.24667,8840.335019,8827.596403,8789.849634,8790.157449,537.6203681,273.8075602,296.6816088,359.640713,578.3986412,19.47847522,21.59646383,21.2481067,20.45952515,18.34339343,28.13641528,28.67752172,29.26459252,28.51472311,29.43024212
2018-07-02T17:00:00Z,7/2/2018 10:00,87.94478472,73.55959726,70.13044472,70.34667566,66.06684454,11529.24871,9791.214718,9762.4265,9697.604032,9746.797426,530.7787986,282.8984606,310.0469745,376.0720231,598.5938588,19.50822464,21.52427811,21.14369284,20.35851818,18.3233385,28.13681401,28.71730838,29.26981823,28.50916227,29.54395979
2018-07-02T18:00:00Z,7/2/2018 11:00,87.47939135,75.87807813,72.30779503,72.44068799,68.28449141,11386.56371,10211.13446,10187.32483,10100.87854,10164.77446,526.5025208,302.7617083,339.5198958,412.603375,659.3242083,19.54080335,21.35125414,20.87928687,20.13805552,18.15254106,28.12880311,28.72880879,29.27367434,28.47312452,29.69307551
2018-07-02T19:00:00Z,7/2/2018 12:00,87.31544707,72.04649403,68.02913138,68.47408875,64.06970564,11527.18171,7000.283125,6988.00175,6980.909125,6964.127458,524.5575208,303.9907917,338.9658542,417.1199375,695.2273542,19.57488644,21.28627404,20.83164732,20.06679534,18.01504539,28.12625268,28.67176082,29.19401075,28.38284637,29.42025137
2018-07-02T20:00:00Z,7/2/2018 13:00,87.59184767,68.95714105,65.18699602,65.52287854,61.07980969,11559.08117,8179.718042,8163.587458,8136.954375,8126.657667,523.5866875,276.4166875,293.2292708,356.9050417,587.1450833,19.65009359,21.55849518,21.29694468,20.50097518,18.27405308,28.15518264,28.62780036,29.19975488,28.42448888,29.17187808
2018-07-02T21:00:00Z,7/2/2018 14:00,87.59970276,71.59090197,68.0907718,68.31503542,63.94797912,11498.43979,9342.06475,9315.057,9303.339833,9295.980083,522.519125,277.8541875,298.0074792,360.9191458,564.6308542,19.64158061,21.58393315,21.30752217,20.54950546,18.53632349,28.19086653,28.6705137,29.26546779,28.51318147,29.46041388
2018-07-02T22:00:00Z,7/2/2018 15:00,87.85391298,69.16437947,65.42698357,65.893855,61.33803268,11712.15917,6910.549083,6916.8165,6905.62675,6876.63975,528.6041875,279.8525,299.7991667,365.6382917,589.0799792,19.6601866,21.5504759,21.25023086,20.47659143,18.42771724,28.21427431,28.63398956,29.21740681,28.45645612,29.31560674
2018-07-02T23:00:00Z,7/2/2018 16:00,88.54115092,64.41072348,60.79421877,61.22325422,55.65981158,11927.08992,6115.676875,6133.139833,6133.566875,1651.179667,543.8308125,254.0741458,261.2224792,315.6458542,196.9974792,19.65256841,21.79310966,21.70653507,20.86968509,17.30393612,28.22266071,28.60885986,29.2070357,28.44441695,29.79555107
2018-07-03T00:00:00Z,7/2/2018 17:00,89.26652065,67.26724055,64.16488456,64.31441521,52.60537538,11982.39071,9490.366125,9452.037125,9437.34875,1.983333333,555.7599792,246.6824792,254.2616875,297.99425,3.137520833,19.60464461,21.94771034,21.86795331,21.06177751,18.63606598,28.22541214,28.66399776,29.28875319,28.58464389,34.2386776
2018-07-03T01:00:00Z,7/2/2018 18:00,89.58175497,72.2520181,69.03937852,69.29883925,51.57527225,12057.84608,9145.879333,9125.331241,9108.584273,1.991666667,562.283919,275.1603773,297.6666551,352.7673681,3.0125,19.56935802,21.70044258,21.38917526,20.63902984,19.4862573,28.22577672,28.68906121,29.30663759,28.59466684,35.13340925
2018-07-03T02:00:00Z,7/2/2018 19:00,89.67353902,72.99042857,69.62291874,69.92930914,54.24839427,11927.47405,9800.404306,9791.860662,9743.835685,5500.538958,570.7616782,288.6542477,316.2533241,380.6261389,229.8903403,19.54452869,21.55242683,21.19288445,20.43025804,20.00881823,28.22684452,28.66564718,29.27544048,28.53703977,32.31459896
2018-07-03T03:00:00Z,7/2/2018 20:00,89.71380196,69.2995932,65.62852453,66.12931037,59.31542591,12117.10921,6871.692083,6878.864042,6881.715792,6854.832375,571.4200417,285.9624583,309.4699583,379.160875,464.80575,19.53190018,21.54472504,21.21693963,20.41802879,18.9802042,28.22328399,28.63316495,29.20408835,28.4391322,29.2288124
2018-07-03T04:00:00Z,7/2/2018 21:00,89.34242123,69.13835861,65.79477597,66.03015835,61.26683515,11770.12288,9414.244042,9387.87075,9345.775083,9357.786292,571.8423958,267.5450625,283.615875,342.4791667,472.9017292,19.51840271,21.70872942,21.49225732,20.69786,18.97554442,28.23158963,28.65087507,29.25483819,28.51621352,29.27286012
2018-07-03T05:00:00Z,7/2/2018 22:00,89.24528079,68.83908771,65.34902263,65.68107542,61.33070905,11978.06379,6965.879583,6977.559583,6956.458458,6941.948625,569.9650625,273.1924583,292.7874583,355.4008333,528.5974167,19.48112947,21.64933058,21.34585752,20.56814638,18.72384018,28.20517539,28.65618653,29.21922581,28.48951451,29.28477652
2018-07-03T06:00:00Z,7/2/2018 23:00,89.67004383,69.19586245,65.92814279,66.09828365,62.06363747,12019.33704,9687.535917,9647.134833,9593.907792,9612.231542,568.4965417,261.9166875,276.8000417,334.2058542,499.8217292,19.46489638,21.72392722,21.52116567,20.75069411,18.8285691,28.20722083,28.66857505,29.2505819,28.52468307,29.29133417
2018-07-03T07:00:00Z,7/3/2018 0:00,89.4043897,74.97996029,71.74366795,71.74150231,67.94990608,11938.69888,10360.21917,10354.37067,10254.25867,10305.32163,562.5917917,289.6874792,321.6241875,385.154125,593.8524583,19.44923053,21.51183157,21.11070943,20.39590573,18.55083422,28.19382016,28.7108914,29.29056016,28.55412103,29.63299789
2018-07-03T08:00:00Z,7/3/2018 1:00,89.68020724,72.3501291,68.6510903,68.98386171,65.00936884,12164.18725,8469.440167,8437.593417,8407.750292,8407.402917,562.88675,297.8491458,330.4274583,402.4392292,645.0733333,19.43356467,21.36885797,20.95009207,20.19767691,18.34405289,28.18294934,28.65947575,29.21831006,28.43009671,29.42739693
2018-07-03T09:00:00Z,7/3/2018 2:00,90.24633326,70.05069314,66.39088869,66.76583756,62.74635126,12319.06992,8169.410375,8181.58025,8158.337792,8149.654375,563.784875,281.1558333,302.81,368.0833125,586.2481875,19.41789881,21.49196572,21.18530767,20.41065469,18.41658413,28.20223472,28.64524345,29.19427776,28.43300988,29.25574445
2018-07-03T10:00:00Z,7/3/2018 3:00,90.79678403,68.33358704,64.83185418,65.18425281,61.18589432,12331.58225,8183.969583,8184.150333,8159.640583,8151.734875,566.9459167,265.5491667,280.7541667,338.8149583,519.3892917,19.41285899,21.628499,21.40458056,20.62177755,18.65019492,28.21283424,28.63994983,29.20209962,28.46378385,29.21711669
2018-07-03T11:00:00Z,7/3/2018 4:00,90.8141983,69.36407151,66.05344914,66.29082201,62.39365334,12281.55233,8729.315458,8739.729458,8679.918458,8689.845542,569.5725417,261.5891875,275.4617083,331.8658333,502.8375,19.43458929,21.67850798,21.452409,20.71301922,18.75080992,28.21825152,28.66141402,29.25231358,28.53065558,29.28695333
2018-07-03T12:00:00Z,7/3/2018 5:00,91.06351729,66.3770178,63.00354044,63.37500648,59.38962718,12392.80046,6869.425833,6908.621708,6876.465792,6866.180958,572.5616042,253.5191875,265.4857917,318.9875208,481.4558333,19.39790868,21.69911072,21.53654529,20.76487687,18.79452,28.22247698,28.64155981,29.21496509,28.51109162,29.1843477
2018-07-03T13:00:00Z,7/3/2018 6:00,91.2593951,63.07682255,59.88608529,60.21195504,56.29031771,12312.99579,6551.268,6564.141625,6554.080292,6525.961,577.1915833,231.8083333,236.5858333,281.3708333,413.6616875,19.36703738,21.86552175,21.84925607,21.0812229,19.05936898,28.23059604,28.60894453,29.20847823,28.52758901,29.05155709
2018-07-03T14:00:00Z,7/3/2018 7:00,90.78969203,62.81130197,59.85622712,60.10963368,56.30414727,12138.54696,6800.923542,6800.610333,6791.429708,6773.017042,579.1683958,223.4375,227.3642083,269.4316667,390.9116667,19.34190453,21.98022408,21.98898568,21.23183428,19.20696427,28.2373161,28.59698849,29.22309763,28.56178973,29.0354421
2018-07-03T15:00:00Z,7/3/2018 8:00,89.9360498,68.02847722,65.42837604,65.33498019,61.83160184,11745.80229,10365.793,10361.75292,10239.77858,10321.14829,574.2525208,234.6983333,245.5125,288.8584375,426.170875,19.334104,21.95518926,21.8259106,21.09949414,19.12097333,28.21967586,28.65739923,29.29377008,28.6411629,29.28219389
2018-07-03T16:00:00Z,7/3/2018 9:00,88.39854895,71.7677894,68.75969869,68.74815946,65.27283177,11625.41313,7911.467208,7923.04675,7847.960042,7897.13725,555.889125,269.5049792,295.9724375,353.1607708,546.9757917,19.36844645,21.59374964,21.22780243,20.47722726,18.58179217,28.17149646,28.66601467,29.26952214,28.55551003,29.44757018
2018-07-03T17:00:00Z,7/3/2018 10:00,88.97593728,64.12773256,60.70477887,61.09202225,57.24052332,11987.12629,5491.928833,5498.914417,5497.184958,5481.407458,546.3675417,248.3974792,259.9842083,315.0224375,483.9216667,19.37839551,21.68530689,21.52616254,20.7598538,18.68974527,28.18445388,28.60835819,29.19867723,28.42943533,29.04716176
2018-07-03T18:00:00Z,7/3/2018 11:00,90.12662593,61.55803453,58.51668157,58.73970462,54.99286358,12181.55863,6987.1215,6963.679667,6965.623375,6940.76225,551.3250833,222.535875,224.7733333,265.5375625,384.3150625,19.41666355,21.96204355,21.99590821,21.2278188,19.18563815,28.22368215,28.58313073,29.23098553,28.55411349,29.00493321
2018-07-03T19:00:00Z,7/3/2018 12:00,90.05476442,69.07597505,66.41310089,66.45084285,62.84297014,11956.91671,9830.507,9813.918792,9795.913042,9775.263,560.1723125,241.0707917,254.5325417,298.5116667,440.2349583,19.4549316,21.87617306,21.7214046,21.01251546,18.9973006,28.23488598,28.68463166,29.30031487,28.65358211,29.32739926
2018-07-03T20:00:00Z,7/3/2018 13:00,89.47568391,73.54833487,70.61109456,70.82060627,67.05468012,11827.17787,10286.67841,10262.28874,10239.53981,10219.31496,559.2419471,275.4209332,304.8647006,362.8052361,549.0593702,19.49319964,21.57332583,21.23032682,20.51459166,18.56780052,28.23401512,28.70410565,29.29276235,28.60051578,29.53450986
2018-07-03T21:00:00Z,7/3/2018 14:00,88.71211721,72.38945636,68.96321699,69.4117479,65.44645097,11654.89433,8238.531197,8241.335733,8225.56261,8195.115402,558.5025182,295.4492265,329.7641189,402.9918333,621.8087826,19.50708233,21.39929157,20.9954623,20.20499284,18.33487481,28.23659915,28.67640373,29.23845146,28.49512211,29.49129337
2018-07-03T22:00:00Z,7/3/2018 15:00,88.51783654,68.58504478,65.04746521,65.55322804,61.51550999,11733.89617,7737.9625,7720.165125,7745.934625,7685.031875,562.358375,281.5599792,304.5074583,373.2158542,563.6080833,19.51995935,21.55011397,21.22404151,20.42884424,18.44185741,28.24125939,28.63854484,29.19436992,28.44245228,29.23098715
2018-07-03T23:00:00Z,7/3/2018 16:00,88.48380989,68.97421097,65.63676701,66.02653536,62.06394652,11689.80225,8383.813542,8377.803833,8370.784708,8341.240542,565.5491458,274.3941458,293.64,358.0716667,519.2242708,19.57038246,21.67554865,21.36163033,20.59939619,18.66907848,28.2302288,28.6290385,29.19146343,28.47601638,29.28252501
2018-07-04T00:00:00Z,7/3/2018 17:00,88.63824303,67.04408328,63.64751521,64.05291655,60.10986754,11783.35621,7154.900417,7152.279625,7146.891208,7114.183292,578.6491042,267.2566875,283.89,344.9900417,502.5524583,19.52506152,21.67745938,21.46294077,20.66309956,18.77019792,28.19712684,28.64568091,29.20724387,28.4798347,29.24211751
2018-07-04T01:00:00Z,7/3/2018 18:00,88.78099179,65.60103414,62.32464921,62.66465523,58.803302,11783.74129,7244.27125,7232.163625,7225.992583,7195.350833,578.7518333,254.3842083,266.3541458,321.1708125,466.1124792,19.50941546,21.77004537,21.62002571,20.8649175,18.89330995,28.18063305,28.62135334,29.19131254,28.48748193,29.16836147
2018-07-04T02:00:00Z,7/3/2018 19:00,88.73393362,65.00332945,61.86195289,62.15799428,58.35062825,11727.42417,7565.75675,7551.723875,7538.608125,7515.622167,579.7633333,246.1016458,255.7575208,306.9775,447.1141875,19.48904382,21.85763113,21.73337113,20.96538062,19.06196643,28.16563476,28.62090769,29.21022589,28.52305871,29.15438122
2018-07-04T03:00:00Z,7/3/2018 20:00,88.34936553,69.36073232,66.43199179,66.58832614,62.88029331,11586.9865,9579.825833,9551.389375,9532.070792,9509.253625,578.3432708,259.7541875,277.3058542,333.3191458,489.2299375,19.47032819,21.81597881,21.60094041,20.85043065,18.94697982,28.15392628,28.69094445,29.28286301,28.60173826,29.35910951
2018-07-04T04:00:00Z,7/3/2018 21:00,87.57841542,75.6971313,72.65672557,72.74080939,69.18263573,11402.2205,10488.53863,10478.14104,10413.16163,10454.23975,574.9741458,302.9183333,340.5457708,409.5817083,616.217625,19.48360394,21.46368121,21.00616769,20.32122154,18.57085247,28.15076315,28.69065797,29.29518924,28.59357948,29.73438272
2018-07-04T05:00:00Z,7/3/2018 22:00,87.6773506,72.91830349,69.23803703,69.70968834,65.87335098,11685.13116,7690.620092,7687.749127,7666.641655,7655.096485,577.173482,318.7967153,362.7566389,449.4417859,703.8535599,19.51899046,21.29285233,20.72758558,20.01142426,18.28096526,28.13982991,28.68000718,29.21770711,28.4098552,29.54194325
2018-07-04T06:00:00Z,7/3/2018 23:00,88.24666985,64.47496659,60.65702371,61.19212788,57.21328426,11658.17437,5480.634033,5498.274484,5496.654165,5461.707084,582.9451986,273.5110903,291.5128264,362.9795613,591.7672665,19.51667819,21.59722218,21.35005647,20.51133586,18.4881415,28.12153528,28.6188791,29.13907706,28.31365225,28.89064849
2018-07-04T07:00:00Z,7/4/2018 0:00,89.07578764,69.5227293,66.42953652,66.51880344,62.79271486,12427.45529,10218.62579,10190.93754,10173.80017,10148.32108,584.3366667,263.9483542,277.9208542,330.99,492.7384792,19.49814979,21.77131065,21.61241961,20.86650676,19.01041464,28.12886036,28.6767172,29.25967553,28.61182365,29.33429338
2018-07-04T08:00:00Z,7/4/2018 1:00,90.95782881,72.71976286,69.44207097,69.73536987,65.83934511,12540.93446,9545.895417,9551.426208,9521.322667,9495.214958,606.655,289.2908542,317.3533542,383.8349792,581.2266875,19.41568321,21.55763557,21.19991663,20.47873648,18.68020681,28.18741908,28.69282326,29.26269017,28.56536869,29.4956275
2018-07-04T09:00:00Z,7/4/2018 2:00,91.75213437,71.82023821,68.36286464,68.76345518,64.75629986,12607.92133,9304.592042,9280.746167,9263.882833,9233.082417,626.8083125,296.4891667,325.6816458,397.1492083,611.7707292,19.36383929,21.48658424,21.05496828,20.33364456,18.52524053,28.20260836,28.67294273,29.22054137,28.4978168,29.39836002
2018-07-04T10:00:00Z,7/4/2018 3:00,92.09231299,73.89276551,70.41940939,70.76457789,66.79575214,12573.67296,10071.55829,10038.08667,10023.29563,10001.52679,633.7442083,303.0649583,335.8149792,410.5457708,630.6700625,19.34921463,21.42654022,21.01975972,20.2799063,18.48823374,28.21941796,28.68754701,29.23308378,28.50201233,29.50627576
2018-07-04T11:00:00Z,7/4/2018 4:00,91.96298373,76.73638009,73.15166704,73.47227899,69.5242006,12461.76958,10826.19888,10793.18996,10743.60133,10752.62713,639.2708125,323.8975208,368.5558125,449.9683333,687.5042083,19.31123792,21.27750256,20.76454501,20.04711588,18.36412186,28.23636847,28.69720516,29.2573511,28.49394477,29.69065649
2018-07-04T12:00:00Z,7/4/2018 5:00,91.76403235,76.35402283,72.4723451,72.94481136,68.92398574,12455.51763,8924.164708,8954.545625,8907.364792,8914.125667,637.331625,340.7332708,393.1825625,485.8725417,749.1432708,19.31273219,21.11407792,20.52067008,19.83064697,18.19533697,28.249706,28.67968002,29.22658612,28.44186263,29.69284784
2018-07-04T13:00:00Z,7/4/2018 6:00,91.94113311,67.26849039,63.2575616,63.86833138,59.69975972,12599.0895,6171.077583,6218.337167,6213.137958,6180.03275,644.6458958,295.2766875,319.9374792,404.2966458,670.23825,19.32424899,21.38874832,21.0605872,20.2137422,18.23899913,28.23887753,28.60346007,29.11167284,28.27237561,28.93099755
2018-07-04T14:00:00Z,7/4/2018 7:00,92.77328103,63.58411272,60.03605921,60.40778869,56.35508679,12753.63292,6611.784667,6615.56825,6614.955375,6585.706417,648.4249583,253.6650625,258.3666875,311.9042292,462.5750833,19.30762652,21.77679947,21.71464138,20.93056426,19.02259947,28.25456013,28.59203386,29.19584142,28.46508441,28.983757
2018-07-04T15:00:00Z,7/4/2018 8:00,92.86278468,64.89682722,61.83235955,61.98931525,58.15696256,12527.84357,8361.117833,8363.307125,8325.2005,8314.733708,653.5436389,242.7042847,247.9887778,294.3096806,424.7858542,19.29075571,21.89711703,21.85366838,21.10375268,19.25028843,28.26624767,28.62087925,29.23530543,28.57455323,29.12197324
2018-07-04T16:00:00Z,7/4/2018 9:00,91.75973062,69.90727964,67.00606226,67.09791711,63.33906576,12149.94271,9966.885333,9944.08125,9913.124292,9895.441458,652.589125,263.0658125,280.7700625,334.0383542,490.7800208,19.2738849,21.77540966,21.56645239,20.85491649,19.01765053,28.26394572,28.68642426,29.26345762,28.61720371,29.35864513
2018-07-04T17:00:00Z,7/4/2018 10:00,90.95534756,72.57117835,69.34221837,69.64104322,65.76925709,12085.17588,9175.569042,9152.727042,9140.488708,9122.325417,652.1284167,294.2975,325.6333125,392.9358333,590.8366042,19.26241187,21.51756912,21.14416314,20.38283072,18.63004615,28.22475668,28.67973153,29.2630168,28.57138028,29.51627252
2018-07-04T18:00:00Z,7/4/2018 11:00,91.03289216,69.62297682,66.11030777,66.55637006,62.5822526,12181.79275,7683.643083,7678.888667,7657.35575,7641.695375,656.1025417,297.7975417,325.7682917,395.9249583,601.1519375,19.29556575,21.45470055,21.14016201,20.35076298,18.52059759,28.21604832,28.65387762,29.22032259,28.4653032,29.30398861
2018-07-04T19:00:00Z,7/4/2018 12:00,91.32635886,67.95787038,64.56113181,64.91930967,61.00289225,12238.56438,8196.989125,8178.102125,8174.572125,8157.853958,664.4790833,282.8516458,302.578375,363.2175,540.45725,19.32078318,21.55934062,21.318114,20.5557227,18.7045479,28.2054317,28.61928939,29.18573669,28.45490348,29.21524332
2018-07-04T20:00:00Z,7/4/2018 13:00,91.38874553,69.46460611,66.21968407,66.48445656,62.64231481,12172.99517,9181.657917,9153.636833,9150.849458,9123.619917,667.7416667,283.4916458,304.0532708,362.5342083,529.6151458,19.36973053,21.64803398,21.34618205,20.61352005,18.75840039,28.20087453,28.65350436,29.23224574,28.52876564,29.32456155
2018-07-04T21:00:00Z,7/4/2018 14:00,90.43396163,72.5574361,69.23049166,69.55815354,65.65054608,11869.71404,8883.167125,8875.31625,8874.296708,8839.02575,668.71925,307.7133542,341.4992708,409.7716875,594.0224375,19.3184511,21.49348433,21.10548225,20.41071291,18.58285391,28.1959653,28.66022288,29.24983708,28.55824431,29.50550902
2018-07-04T22:00:00Z,7/4/2018 15:00,89.80556177,68.66740273,65.11067752,65.6055653,61.5737135,11822.76767,7400.403917,7394.086833,7397.957042,7357.52,669.0899583,300.6825,328.6106875,405.5124167,583.2665208,19.35645086,21.50292008,21.14505163,20.42341656,18.52307224,28.16292887,28.62550798,29.19587845,28.4390481,29.24363629
2018-07-04T23:00:00Z,7/4/2018 16:00,89.77464192,64.62982937,61.12272093,61.57303526,57.59353788,11957.99362,5705.291139,5720.851523,5716.069898,5693.433699,657.6831042,271.9563889,285.5510278,350.9641505,495.412206,19.35698638,21.70548127,21.50006215,20.72783655,18.82374034,28.14301051,28.59617365,29.16320528,28.43132646,29.08785255
2018-07-05T00:00:00Z,7/4/2018 17:00,90.2458189,62.61412737,59.46507084,59.71704274,55.9224996,12125.77481,7152.412278,7139.79738,7127.883185,7109.332593,653.3044444,245.6503472,251.1425069,298.1126968,422.4590995,19.35651672,21.90625151,21.85727683,21.08645781,19.22196787,28.12300379,28.58140075,29.19605298,28.52015766,29.03685262
2018-07-05T01:00:00Z,7/4/2018 18:00,90.17851706,69.38502534,66.61449446,66.68377941,63.0321398,11966.64625,10108.73767,10084.62204,10064.77183,10044.61579,648.1067083,262.4150208,279.8125417,329.7050417,475.4599375,19.35604706,21.84664199,21.61758089,20.92587564,19.07231716,28.12656968,28.66401927,29.24822556,28.6281461,29.36153768
2018-07-05T02:00:00Z,7/4/2018 19:00,89.54320295,71.0145465,67.81367798,68.19293205,64.29026388,11817.03954,8078.27625,8088.816083,8084.195167,8047.069958,642.9133333,293.5675,325.1032708,393.6990833,583.28,19.34296049,21.5156723,21.12420331,20.43143405,18.62616651,28.13586883,28.65948779,29.23632041,28.52417481,29.41509134
2018-07-05T03:00:00Z,7/4/2018 20:00,89.42442324,67.13426595,63.77973743,64.21834535,60.24697713,11945.25929,7389.387708,7391.96075,7390.811917,7358.08325,632.6583333,279.396625,299.7550417,366.2275417,542.8133958,19.33051559,21.55454787,21.29939478,20.55963612,18.67534613,28.12937706,28.59336187,29.19103169,28.45127761,29.17173863
2018-07-05T04:00:00Z,7/4/2018 21:00,89.56960814,64.57503097,61.29659942,61.67780329,57.77471375,11938.76446,6409.984583,6416.313417,6417.617875,6399.828917,632.6491458,262.0824583,274.4333333,331.6208333,480.89575,19.34239365,21.73578858,21.57093442,20.80344313,18.93546803,28.11794077,28.58995122,29.18436633,28.49760702,29.10317566
2018-07-05T05:00:00Z,7/4/2018 22:00,89.5609027,63.22910178,60.16118243,60.44217838,56.64756794,11909.00604,6902.786708,6896.784375,6889.252667,6879.656458,632.9366667,248.00175,255.6283333,306.5475208,438.5166458,19.35710153,21.79960116,21.74913076,21.02419165,19.12524965,28.13604622,28.57838127,29.18413381,28.51399806,29.07637826
2018-07-05T06:00:00Z,7/4/2018 23:00,89.23631787,65.07194848,62.20827213,62.37532307,58.66659821,11785.14413,7736.687958,7728.174292,7702.865958,7697.024167,630.6500417,247.9874583,257.5433542,308.1717292,444.9467292,19.38122302,21.85964526,21.80099902,21.05828871,19.15701122,28.15164212,28.60108489,29.22560627,28.59589578,29.13446338
2018-07-05T07:00:00Z,7/5/2018 0:00,89.45580993,62.1489196,59.13215244,59.4642617,55.6236901,12058.83438,5481.017292,5508.586792,5503.161083,5480.1505,629.1183333,241.8816875,249.945,298.8032917,432.6166458,19.36426123,21.84935744,21.77712042,21.03708301,19.16083749,28.13344381,28.59505713,29.21524912,28.54004542,29.0279002
2018-07-05T08:00:00Z,7/5/2018 1:00,90.68145206,60.07582645,57.32485099,57.57007332,53.77983754,12464.57865,6109.293629,6142.448216,6135.091733,6099.886122,631.9209514,222.0839679,224.9849097,265.5053264,377.4895043,19.33037516,22.00374632,22.03617323,21.3276602,19.44481462,28.14276632,28.56653491,29.20180371,28.54556955,28.91720507
2018-07-05T09:00:00Z,7/5/2018 2:00,91.91452386,59.38437071,56.77918289,57.03442147,53.2474458,12669.4388,5843.071829,5844.680965,5868.321295,5816.056711,640.1308125,212.0390182,214.4800208,252.0525903,356.657579,19.27522832,22.13593442,22.1804107,21.45439592,19.57631074,28.18437732,28.53934655,29.19575321,28.58577301,28.89916152
2018-07-05T10:00:00Z,7/5/2018 3:00,92.58280847,59.0082727,56.58380307,56.7841913,53.04246736,12678.82129,6903.730708,6893.281833,6900.265083,6853.05175,661.4276042,204.4033542,206.3283125,241.463375,339.7392083,19.28619094,22.21217814,22.28904927,21.56784514,19.6916284,28.20330798,28.54919713,29.2169332,28.63740311,28.88556549
2018-07-05T11:00:00Z,7/5/2018 4:00,92.20215108,66.07724491,63.86053593,63.93968989,60.27763642,12395.81242,8869.708458,8894.664708,8877.821125,8861.554333,670.8566042,228.7383333,240.6058542,283.824125,409.6824583,19.26415911,22.04554967,21.96824609,21.27127094,19.37107119,28.21882872,28.62636028,29.29483214,28.6847651,29.163605
2018-07-05T12:00:00Z,7/5/2018 5:00,91.82800657,62.20131385,59.56318475,59.97888223,56.04530194,12524.14229,5896.2105,5979.608958,5974.854083,5954.429,674.7191875,233.1616667,244.7174375,292.3782917,424.9574792,19.24212727,21.92187623,21.81734104,21.07047267,19.23441653,28.21219187,28.58551606,29.19579979,28.55124694,29.01441286
2018-07-05T13:00:00Z,7/5/2018 6:00,91.85181859,60.26125337,57.7612318,58.03123616,54.20837836,12367.13246,6511.174375,6543.54575,6534.2445,6496.212292,674.9899583,218.8975,224.8267292,266.2583542,377.4125208,19.22821402,22.08247205,22.05826599,21.33202078,19.48660518,28.19364515,28.55298929,29.18969776,28.55965657,28.94099081
2018-07-05T14:00:00Z,7/5/2018 7:00,91.04829008,61.66096523,59.28654805,59.46489326,55.73161503,12136.90908,7456.272333,7449.544083,7439.298958,7418.241625,671.6850208,218.8449792,225.5633125,267.1316458,381.2175208,19.23258334,22.08382235,22.14809328,21.36278034,19.54164963,28.18566266,28.58287502,29.23417084,28.64107416,29.00989427
2018-07-05T15:00:00Z,7/5/2018 8:00,90.77388289,62.1366366,59.65243462,59.89613413,56.1308497,12164.75413,6744.558083,6753.827125,6751.8865,6730.043375,665.3208333,227.0074792,236.515,280.9274792,404.359125,19.23764352,22.04717463,21.96086127,21.28798982,19.39229733,28.17686307,28.58652589,29.22397888,28.63669132,29.04931331
2018-07-05T16:00:00Z,7/5/2018 9:00,90.60695125,61.68078125,59.15516937,59.41225412,55.64926962,12117.04913,6421.707708,6429.224625,6423.481958,6402.683708,664.7082083,228.1558333,236.1408125,281.8025,404.5500208,19.24578338,22.03454842,21.94835692,21.26543334,19.40351593,28.1753736,28.57915484,29.19811185,28.59611196,29.02898542
2018-07-05T17:00:00Z,7/5/2018 10:00,90.82976001,60.37251291,57.8495607,58.08839654,54.35034755,12190.02805,6238.409442,6244.563209,6245.39107,6220.961442,666.0475349,224.7595814,232.0823488,275.8246744,396.5832326,19.31808131,22.08140362,22.05613334,21.34113946,19.45876839,28.21585748,28.55477851,29.1783645,28.57737538,28.97527486
2018-07-05T18:00:00Z,7/5/2018 11:00,90.55314465,64.66913448,62.34347979,62.41948686,58.8183681,11965.45708,8686.217125,8668.726875,8653.563792,8637.187083,670.3741667,237.7282917,250.6550208,296.8425208,426.048375,19.35965597,22.06277918,21.96308965,21.24774741,19.36863039,28.23341647,28.61583683,29.24795646,28.6406487,29.16672998
2018-07-05T19:00:00Z,7/5/2018 12:00,90.12324575,68.5603663,66.01906372,66.20507502,62.49783345,11860.57233,9174.11425,9155.947167,9156.748167,9115.923833,674.5750208,270.0450208,295.6340833,353.1133542,503.864125,19.41163095,21.84472194,21.57629568,20.86154079,19.0383059,28.23534968,28.63291349,29.26355766,28.61573806,29.32454726
2018-07-05T20:00:00Z,7/5/2018 13:00,89.39413056,69.52010673,66.66330444,67.10666997,63.16659281,11705.09963,8871.376417,8856.338458,8903.450292,8828.070125,678.1475208,292.7791458,325.6159375,397.3675208,568.79925,19.51110841,21.69425003,21.28483474,20.59323195,18.80756261,28.23224639,28.639656,29.2728271,28.5600853,29.38589178
2018-07-05T21:00:00Z,7/5/2018 14:00,88.76086823,70.27088774,67.23737314,67.76240788,63.74609254,11632.58969,8755.840162,8742.803546,8790.651745,8707.716745,679.4814375,309.1584236,345.9812963,428.2084306,613.0811782,19.56034477,21.58675568,21.20056124,20.45338757,18.71184808,28.21846433,28.65458962,29.26390959,28.53026141,29.42405682
2018-07-05T22:00:00Z,7/5/2018 15:00,88.55819651,71.33817094,68.17453751,68.85411261,64.67017803,11643.34161,9159.595977,9128.207134,9231.255144,9100.38988,677.7176875,319.3315972,358.5570787,446.3157639,642.0867454,19.54727323,21.50535024,21.08302964,20.3938282,18.67913229,28.18807078,28.63199525,29.2463041,28.51724144,29.46651583
2018-07-05T23:00:00Z,7/5/2018 16:00,88.43694111,70.96496474,67.63033314,68.40767814,64.13381928,11675.42967,8507.924958,8491.7385,8564.779542,8454.6365,677.6217083,329.2958125,370.6241458,466.1067292,672.0549792,19.59693951,21.50430265,21.06518156,20.32504547,18.61827947,28.20431794,28.61545161,29.225278,28.49302619,29.4103796
2018-07-06T00:00:00Z,7/5/2018 17:00,88.52533233,69.71329842,66.33776024,66.97169618,62.82311226,11705.52717,8345.802958,8344.329333,8364.281333,8299.613208,682.7324583,324.6341458,362.8717083,457.1740833,662.8617708,19.6055022,21.49494612,21.07269405,20.37505846,18.71412715,28.21008192,28.60088901,29.15995335,28.44023672,29.33160303
2018-07-06T01:00:00Z,7/5/2018 18:00,88.66020569,67.98629317,64.55817706,65.11663986,61.04964565,11723.34838,7296.091542,7289.448583,7312.6815,7252.2745,680.9175625,309.1100417,338.2691042,425.4166875,635.9799375,19.561986,21.54330864,21.19405676,20.43532357,18.7819618,28.165349,28.60021,29.15795547,28.42991414,29.23960067
2018-07-06T02:00:00Z,7/5/2018 19:00,88.72932365,68.05492139,64.79422614,65.20329153,61.21982314,11759.02775,8551.1655,8543.0275,8562.0535,8494.278792,671.6516042,294.2949792,316.9508125,392.4599583,592.2441667,19.50254468,21.64999962,21.35183903,20.59356875,18.91523086,28.13813863,28.61183792,29.20164708,28.46212997,29.2351928
2018-07-06T03:00:00Z,7/5/2018 20:00,88.76181826,68.35145293,65.09896783,65.54477411,61.51654309,11804.94071,7843.892417,7839.889833,7861.841667,7797.166542,670.9592083,298.5866875,323.4600417,396.9324792,605.094125,19.45522897,21.64999962,21.31340177,20.59741964,18.94421443,28.13723505,28.61739228,29.23376754,28.51956704,29.31382156
2018-07-06T04:00:00Z,7/5/2018 21:00,88.66695431,66.64832756,63.37323452,63.83772846,59.81033193,11771.18063,7055.448083,7058.514292,7077.898958,7014.849375,670.73075,290.5033125,312.6074167,384.6225,579.1191875,19.42557221,21.64999962,21.34430109,20.62022227,18.95242178,28.13993458,28.59298581,29.19583999,28.48999302,29.19480943
2018-07-06T05:00:00Z,7/5/2018 22:00,87.39419611,61.34863956,58.06496233,58.49766979,54.54572674,11047.73263,4818.776,4857.391917,4861.049292,4822.569458,668.2992083,260.2316875,268.6417083,329.5942292,491.4982917,19.45174577,21.83309159,21.70135461,20.94736303,19.21251351,28.10121211,28.55095094,29.1713833,28.46919905,28.93127706
2018-07-06T06:00:00Z,7/5/2018 23:00,88.4903239,59.31628809,56.45112546,56.68862217,52.87984985,12481.50271,5669.301667,5702.621667,5693.2965,5658.229671,644.172044,233.6164583,235.3566458,278.0044444,394.3484444,19.52317297,22.09088096,22.09006416,21.38949536,19.59745372,28.13630097,28.54013282,29.16926499,28.55126408,28.90665633
2018-07-06T07:00:00Z,7/6/2018 0:00,90.9674271,59.04763457,56.46064119,56.67029135,52.92489495,12607.10501,6137.696528,6164.366389,6163.548389,6134.121509,665.6285394,222.9782639,224.8764583,262.8859722,369.5875903,19.50583946,22.15838072,22.21678134,21.49538714,19.69913853,28.24293878,28.52386154,29.18744008,28.59272901,28.89271514
2018-07-06T08:00:00Z,7/6/2018 1:00,91.86113825,61.31822147,58.96693516,59.07509181,55.38170173,12650.24988,7497.570083,7514.476833,7480.798708,7453.699458,697.3425625,224.8891458,229.8925,268.4566458,381.5866667,19.42555479,22.20336023,22.21325941,21.51139433,19.67644791,28.27291359,28.57590065,29.24919848,28.64892443,28.98421169
2018-07-06T09:00:00Z,7/6/2018 2:00,92.68839824,60.48747299,58.00253302,58.27867779,54.47508613,12760.25042,5838.666333,5873.5695,5876.646958,5858.484333,722.838375,229.6217083,237.2533333,278.1858125,396.4833333,19.31811525,22.14353221,22.09978522,21.39718861,19.56816108,28.28170888,28.54640143,29.23067358,28.63008553,28.96212968
2018-07-06T10:00:00Z,7/6/2018 3:00,93.21633559,58.42656028,56.04660961,56.3025811,52.54508913,12729.04833,5732.836042,5770.430083,5778.549125,5758.607875,740.6699375,218.4241458,223.2116667,261.328375,368.6041667,19.33244543,22.1956472,22.21030305,21.52734496,19.71511467,28.29162404,28.52383279,29.19994843,28.59418569,28.88088057
