timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-07-06T11:00:00Z,7/6/2018 4:00,93.32315222,60.15996121,57.97140528,58.11834724,54.44004936,12656.00783,7707.00925,7688.7185,7679.243042,7649.982,747.6108333,217.2258542,222.6375208,260.9125417,370.905,19.3071167,22.2494258,22.27136038,21.5811452,19.7708498,28.28805702,28.56312179,29.23215521,28.65119924,28.93084011
2018-07-06T12:00:00Z,7/6/2018 5:00,92.6412545,67.4451599,65.3416592,65.38172023,61.73935285,12413.63558,10329.02379,10313.53379,10282.34079,10255.81763,745.5609167,250.3816667,269.47,318.3550208,462.6451042,19.28178798,22.01442705,21.81330926,21.14858414,19.4090812,28.29133261,28.61698431,29.27485784,28.68859218,29.27486271
2018-07-06T13:00:00Z,7/6/2018 6:00,91.16179513,72.52310278,69.94527645,70.19134628,66.3910918,11959.74463,9576.733083,9569.990167,9540.635542,9523.354792,732.9724583,302.6066667,343.9516458,413.8324583,616.4799167,19.30482512,21.5765713,21.12901397,20.4807966,18.89093487,28.25620404,28.6379127,29.2952915,28.6352112,29.57827652
2018-07-06T14:00:00Z,7/6/2018 7:00,89.93835324,70.87296835,67.83309195,68.22632383,64.34854235,11772.24904,8701.976792,8696.703333,8674.7425,8655.348583,711.0716042,319.0199583,363.7016458,448.0033333,681.9491458,19.33825358,21.40907283,20.91747472,20.26660267,18.66831395,28.25328413,28.64106729,29.23082852,28.49818806,29.47356889
2018-07-06T15:00:00Z,7/6/2018 8:00,89.49225414,71.73579541,68.63648957,68.90107385,65.13228627,11758.18232,9924.233208,9907.900319,9871.472435,9864.286574,689.213912,325.4014884,369.0930162,454.137544,695.3686597,19.43819842,21.35153662,20.89485731,20.22969934,18.6176572,28.26401923,28.63748169,29.20416673,28.46881575,29.4612298
2018-07-06T16:00:00Z,7/6/2018 9:00,88.96372589,72.53376016,69.16534522,69.5561658,65.70250884,11648.4555,8411.435306,8404.084125,8409.129037,8368.701815,671.7812477,344.3206852,394.9216088,487.2624699,736.3906528,19.5083998,21.20983965,20.71479076,20.07197762,18.56096654,28.26876154,28.64066609,29.20744805,28.47885859,29.59844945
2018-07-06T17:00:00Z,7/6/2018 10:00,88.31324047,74.65413236,71.34785791,71.6966333,67.90428202,11468.51933,10541.57183,10525.15125,10554.14588,10513.25033,664.9850833,354.5775,404.520875,500.3099167,755.6701042,19.59456336,21.21896297,20.73674155,20.06358003,18.53248888,28.27188909,28.67236265,29.2720975,28.52716711,29.68680295
2018-07-06T18:00:00Z,7/6/2018 11:00,87.91801368,75.64725726,71.95127863,72.62123401,68.66831726,11467.08733,9280.846167,9263.705125,9306.736583,9250.146708,661.9440625,384.2508333,456.2599375,568.1524792,814.7740833,19.64824056,21.04241011,20.45838274,19.84676725,18.53107596,28.29109935,28.68329946,29.23167212,28.4887961,29.91850255
2018-07-06T19:00:00Z,7/6/2018 12:00,87.91839389,72.35916755,68.44977275,69.1631237,65.22773332,11572.99033,8368.769208,8344.398667,8374.893083,8327.141792,661.7825833,372.3125208,432.9824792,559.2866458,837.2408333,19.64999962,21.11719981,20.53827408,19.8191433,18.42645501,28.29870998,28.62160455,29.14790023,28.33308594,29.55411893
2018-07-06T20:00:00Z,7/6/2018 13:00,87.9986241,71.7255787,67.96011337,68.53788612,64.61712574,11569.67321,8909.551375,8888.883333,8930.176458,8860.279125,662.1224792,356.9208542,402.9442917,517.83425,831.18925,19.6517625,21.24557408,20.80359855,20.04411671,18.38449859,28.30532856,28.61976793,29.16087611,28.34931006,29.33004786
2018-07-06T21:00:00Z,7/6/2018 14:00,87.90305687,73.4514391,69.76635616,70.34541157,66.32922443,11519.67554,9391.536708,9367.353,9418.531667,9359.966792,660.9674583,362.1557917,410.3316042,517.6973542,814.464125,19.69405553,21.27868833,20.82268657,20.12825049,18.43964389,28.31659208,28.67433957,29.23032191,28.46185722,29.42308719
2018-07-06T22:00:00Z,7/6/2018 15:00,87.84480153,72.53193742,68.68363576,69.32257323,65.2574965,11532.34113,8128.583625,8105.400958,8136.128292,8085.9245,665.0666875,367.8658125,420.5899167,533.6992292,815.1749375,19.73450155,21.1989608,20.7195336,20.01762931,18.46335451,28.31538492,28.64676362,29.20142405,28.40873619,29.45414457
2018-07-06T23:00:00Z,7/6/2018 16:00,88.34748516,69.00710212,65.19525811,65.76691254,61.67402729,11729.43054,7758.223167,7743.061125,7774.11875,7713.333333,665.5466875,338.6333958,373.4066875,479.715,780.4267083,19.72444107,21.34491272,20.98322426,20.19375767,18.47270942,28.273077,28.62175879,29.15245036,28.34876102,29.07249724
2018-07-07T00:00:00Z,7/6/2018 17:00,88.43416418,69.40143758,65.86157473,66.30179261,62.20508919,11666.01191,8423.144602,8415.144333,8437.531903,8384.742722,665.0458819,326.2691343,356.4845347,442.2809236,693.8015787,19.69637884,21.44421304,21.06213878,20.36310066,18.67467849,28.27905993,28.60580647,29.17342469,28.42988205,29.11616382
2018-07-07T01:00:00Z,7/6/2018 18:00,88.30570731,71.44492086,68.05419895,68.46261208,64.38868203,11639.24795,9790.691676,9767.185306,9797.159556,9730.895889,663.1372639,330.8171641,366.0891181,450.9425069,663.77047,19.66831662,21.4344424,21.01290527,20.36659339,18.79570791,28.2985761,28.66298527,29.2331095,28.50742116,29.41605749
2018-07-07T02:00:00Z,7/6/2018 19:00,88.07202278,75.59560212,72.12873263,72.63360703,68.57961511,11621.66746,10288.58283,10259.67,10283.71292,10231.56238,660.0416667,362.1716877,419.8366458,516.37825,737.8309027,19.64025439,21.22659646,20.68401833,20.10959655,18.73352468,28.30791895,28.70120361,29.25089191,28.54849559,29.79084919
2018-07-07T03:00:00Z,7/6/2018 20:00,88.04139145,76.26878575,72.47388941,73.12703581,69.0935354,11673.6525,9186.158167,9175.006583,9183.445708,9139.302958,656.2874583,387.8524583,460.9607917,577.229875,814.3631875,19.61219216,21.03828555,20.42304968,19.80455715,18.60925431,28.30758218,28.67770024,29.22336379,28.45420213,29.92260546
2018-07-07T04:00:00Z,7/6/2018 21:00,88.65022146,69.18318051,65.10938288,65.81108741,61.79410121,11913.33538,6614.16275,6617.557042,6615.957083,6584.703667,657.185875,352.1324375,404.078375,528.8041042,831.2975833,19.58412993,21.18179891,20.64907004,19.88208441,18.4723025,28.30610089,28.59850578,29.0740168,28.20939381,29.21691067
2018-07-07T05:00:00Z,7/6/2018 22:00,89.41658106,64.55940145,60.8132111,61.24988641,57.28816964,12071.12892,6228.431375,6244.486917,6239.667708,6207.049667,662.7099583,300.5267292,317.1516667,401.9393333,728.6440833,19.55801286,21.55911844,21.31261623,20.53570172,18.5623306,28.34117665,28.57758486,29.10885589,28.31741164,28.63518969
2018-07-07T06:00:00Z,7/6/2018 23:00,89.43312966,64.94948769,61.69622503,61.89430073,57.96019085,11942.74675,8102.110208,8079.37,8063.064083,8036.56275,671.651625,279.2774792,289.6075,349.9149167,533.8975833,19.55000114,21.73257895,21.60916806,20.94058963,19.19158429,28.34946139,28.58602064,29.21106089,28.50894834,28.97021489
2018-07-07T07:00:00Z,7/7/2018 0:00,89.49630611,66.62183277,63.51965823,63.71549236,59.8261329,12045.30483,8296.8325,8300.35175,8269.122083,8254.95275,673.9650208,284.9233125,300.4966667,362.2892292,533.3457708,19.55000114,21.73860393,21.51766832,20.89159106,19.26990377,28.33785277,28.60422276,29.24002455,28.54971179,29.21360133
2018-07-07T08:00:00Z,7/7/2018 1:00,89.6270239,67.58466593,64.50112529,64.72934033,60.85988226,12138.44608,7392.525417,7412.0975,7396.515625,7375.004333,677.5041875,295.4100417,318.436625,385.8024792,575.9082708,19.55000114,21.63607589,21.37201459,20.7013422,19.1345935,28.34280147,28.61273072,29.23751135,28.54824686,29.24159082
2018-07-07T09:00:00Z,7/7/2018 2:00,90.5040998,61.29095755,58.08110931,58.45305989,54.49614195,12244.32952,4953.759296,4991.047431,4976.160801,4962.659843,690.3229769,267.5606944,278.074287,339.8023947,508.2608326,19.54621729,21.7889506,21.65277177,20.92782385,19.26158943,28.35416681,28.53523292,29.18067663,28.45459703,28.90483048
2018-07-07T10:00:00Z,7/7/2018 3:00,88.02372614,58.5037977,55.69905345,55.91249538,52.08642184,11663.84469,5636.760981,5676.771611,5671.506481,5647.003685,689.2944444,236.9980556,239.2098426,284.1761563,403.082297,19.48481444,22.03442125,22.07392473,21.40560126,19.72892778,28.24648144,28.50554925,29.18541375,28.54493267,28.8645598
2018-07-07T11:00:00Z,7/7/2018 4:00,90.83385017,64.71918357,62.42059697,62.3822232,58.77601651,12454.38311,9575.269278,9574.783259,9546.114352,9520.524537,686.7395648,248.1225,259.4941852,304.481537,434.5726852,19.51226931,22.04267221,21.95083072,21.34651935,19.68408304,28.35918586,28.58383908,29.25399449,28.67372666,29.16151299
2018-07-07T12:00:00Z,7/7/2018 5:00,91.0194647,66.41984785,63.76671891,64.01791721,60.18679647,12376.00231,8021.1805,8041.749815,8018.031426,7981.32387,709.9179352,276.9997222,299.43,359.9398426,532.2639444,19.53845324,21.79298219,21.52793472,20.85162538,19.25335992,28.3621578,28.5986742,29.26959027,28.59098726,29.24010806
2018-07-07T13:00:00Z,7/7/2018 6:00,90.38284652,69.02679902,66.35229864,66.4470574,62.76023809,11899.66113,9321.0355,9312.869495,9253.328148,9280.111495,712.8653287,294.2352292,325.6621435,389.6510208,579.7621435,19.51786723,21.67895507,21.31996859,20.70000888,19.0965122,28.37089651,28.60666888,29.26125475,28.58003114,29.34979729
2018-07-07T14:00:00Z,7/7/2018 7:00,89.34549331,69.67458642,66.67580565,66.84520686,63.15834668,11762.07633,8633.349375,8626.441542,8575.516333,8591.8335,709.9207917,314.0783333,352.6233333,428.5591875,646.6649792,19.49533138,21.50740641,21.07728881,20.46164697,18.91974116,28.3421149,28.62546428,29.25420234,28.54804888,29.41253327
2018-07-07T15:00:00Z,7/7/2018 8:00,89.11558563,68.51258228,65.3778675,65.59228938,61.84795072,11788.63829,8044.97475,8049.384667,8011.195958,8002.6495,707.2633542,319.0491458,355.5032917,434.3791667,665.699125,19.47279552,21.45155277,21.04355627,20.38843089,18.84927439,28.3209209,28.61916551,29.19485155,28.49171912,29.32099935
2018-07-07T16:00:00Z,7/7/2018 9:00,88.87523147,67.15021165,63.92052306,64.20357254,60.40520156,11791.25375,7237.558625,7241.953458,7225.289792,7205.142208,703.6449583,312.7558125,344.2116875,420.001625,641.4341458,19.47036973,21.47326411,21.10740688,20.46492857,18.85835444,28.30449216,28.56519611,29.16211125,28.46423601,29.19019114
2018-07-07T17:00:00Z,7/7/2018 10:00,89.23104369,63.05887204,59.84407551,60.15842917,56.31823414,11922.05879,6230.741417,6230.934083,6230.72925,6204.753458,703.5908333,286.3391875,303.2741458,369.7908958,559.1356667,19.50765525,21.67356225,21.45862378,20.76657507,19.05299996,28.30300554,28.54057154,29.15658779,28.47055525,28.97811154
2018-07-07T18:00:00Z,7/7/2018 11:00,89.0319771,65.08567545,62.19801644,62.37901605,58.61884182,11780.91376,8024.330667,8002.015468,8001.236769,7958.607227,701.1166181,281.1534815,298.1699539,357.8989884,518.0918565,19.56186285,21.80025531,21.61548759,20.95713614,19.26189427,28.35237113,28.58615388,29.21220097,28.55140206,29.14192672
2018-07-07T19:00:00Z,7/7/2018 12:00,88.91721943,64.34664613,61.36011752,61.67427812,57.83233242,11852.60028,6555.640833,6555.776389,6568.382926,6528.067648,701.5042963,285.7020648,305.0305647,368.3780648,535.2242222,19.59056939,21.74409778,21.54792433,20.86105324,19.23782076,28.35924154,28.55161553,29.20688294,28.54425942,29.15295018
2018-07-07T20:00:00Z,7/7/2018 13:00,89.10399593,62.73430408,59.87719776,60.13735878,56.35371617,11891.52971,7244.300347,7250.924102,7249.024653,7210.805111,704.2024606,273.553662,288.6903565,345.9938495,493.9826019,19.60586937,21.83439561,21.6866796,21.02270619,19.38192587,28.35762171,28.52505867,29.18633662,28.52187906,29.05686683
2018-07-07T21:00:00Z,7/7/2018 14:00,89.00969848,65.60872853,62.93475094,63.13499978,59.38784258,11755.56125,8168.582208,8178.898583,8185.697,8142.989,710.265,283.1333125,303.5241667,364.3699375,517.34575,19.62116935,21.82671562,21.65500733,21.00323897,19.27769685,28.36325096,28.56573738,29.25166755,28.60098685,29.16839729
2018-07-07T22:00:00Z,7/7/2018 15:00,88.56234465,63.64520291,60.72786214,61.11940559,57.24169246,11768.91658,6195.738542,6193.3985,6227.658083,6168.077458,715.2091042,287.635,308.9766458,373.1833958,529.5424792,19.62622838,21.76332056,21.56620357,20.87188665,19.17925711,28.36764232,28.53488391,29.17809094,28.52941931,29.09850239
2018-07-07T23:00:00Z,7/7/2018 16:00,88.66065192,65.05412256,62.36618196,62.62739187,58.85102853,11687.24067,8134.811833,8133.061042,8153.306042,8103.735625,712.8825833,283.3941667,303.6825208,365.804125,513.2475625,19.61995296,21.83555055,21.61279034,20.97815173,19.30570312,28.36168038,28.54497672,29.22684723,28.53928824,29.17657889
2018-07-08T00:00:00Z,7/7/2018 17:00,88.83224884,62.67543968,59.77009922,60.16004549,56.31596277,11839.19588,5804.109417,5832.427708,5835.673833,5802.21325,717.0583125,282.4041667,301.2766875,365.3008542,534.3516667,19.61367033,21.78403482,21.60102635,20.9292613,19.2977228,28.35631774,28.53957913,29.16763168,28.51645034,29.08341362
2018-07-08T01:00:00Z,7/7/2018 18:00,89.13134712,61.32598054,58.57013239,58.84685682,55.10011146,11871.93842,6439.130167,6447.731417,6459.715292,6424.345417,723.7575,265.1083125,277.3558125,332.6549792,485.01,19.6073877,21.8933336,21.75061065,21.1205575,19.49675619,28.33137992,28.51665752,29.16936665,28.52129257,29.01491446
2018-07-08T02:00:00Z,7/7/2018 19:00,88.92822828,63.75953216,61.19947638,61.36083736,57.68982828,11702.94696,7848.853208,7843.793083,7827.954333,7802.246375,725.3107708,267.2133333,282.5425,338.1024792,492.6374583,19.58916139,21.89766062,21.75744494,21.11900747,19.50980387,28.31856551,28.56865496,29.24793938,28.60099779,29.11439815
2018-07-08T03:00:00Z,7/7/2018 20:00,88.6462871,65.78250088,63.13036426,63.33293842,59.6229925,11731.20929,8216.386167,8210.225917,8190.985583,8162.264292,725.5799792,286.6658333,310.5075208,374.0983958,552.8700625,19.55820509,21.79768289,21.53173282,20.90014866,19.31811397,28.31778672,28.59084236,29.24301522,28.59058316,29.21558206
2018-07-08T04:00:00Z,7/7/2018 21:00,88.76989919,65.23088979,62.39453668,62.68831994,58.88636472,11895.80755,7179.719444,7177.324574,7164.727125,7136.319528,727.4685532,294.8814676,320.0335116,387.0972014,573.1964977,19.57037552,21.68931443,21.438094,20.76907179,19.14547614,28.31018021,28.57195476,29.18528701,28.52639572,29.173235
2018-07-08T05:00:00Z,7/7/2018 22:00,88.87811222,67.40908657,64.71898238,64.86247318,61.17070999,11811.09344,9235.756653,9229.309829,9198.406181,9186.899181,725.6966343,299.6413796,328.6578079,394.4186111,578.7918565,19.58253139,21.69915663,21.38155188,20.79694812,19.16906032,28.31336255,28.59284226,29.22527308,28.53803657,29.30538677
2018-07-08T06:00:00Z,7/7/2018 23:00,88.3899741,70.08736204,67.23309714,67.43895848,63.72685725,11757.20167,8648.881958,8653.038125,8620.061292,8614.941125,726.8383958,328.36,371.7258125,447.7792708,659.5141667,19.58762592,21.49726661,21.05904608,20.49271969,18.98789678,28.28556184,28.60933789,29.21710839,28.55657363,29.47524209
2018-07-08T07:00:00Z,7/8/2018 0:00,87.42295433,63.28123386,59.99309279,60.4578003,56.55943167,11552.9535,5039.714708,5070.961375,5083.549458,5051.281583,724.8391667,304.4341458,335.6399792,415.7982083,648.794125,19.5672246,21.53336478,21.21496878,20.54505523,18.88849551,28.20342765,28.51680044,29.09681462,28.35099233,28.93941623
2018-07-08T08:00:00Z,7/8/2018 1:00,89.11044373,62.76260705,59.92631096,60.1089665,56.35319946,12177.93883,7489.581083,7490.041333,7469.61075,7453.710917,711.3616042,274.5383958,286.7775,344.6250625,512.4366667,19.52948057,21.7554758,21.62493802,20.98684496,19.3293399,28.26874005,28.50428421,29.15794951,28.49798714,28.95373288
2018-07-08T09:00:00Z,7/8/2018 2:00,90.26629245,62.90761493,60.15560617,60.40067418,56.5870918,12459.60425,6895.938167,6909.782542,6914.520958,6873.901917,716.8368125,270.6616667,284.6000625,340.4149583,497.7858542,19.49173653,21.80325244,21.65961705,21.04897589,19.44272792,28.320657,28.50194339,29.1832365,28.5284088,29.02990619
2018-07-08T10:00:00Z,7/8/2018 3:00,91.05787575,61.00182562,58.27431054,58.58408864,54.73262377,12327.56,5794.015042,5825.794958,5849.119958,5804.230458,737.1023542,258.0782917,269.9232708,321.5266458,466.6741667,19.42648532,21.88151906,21.73976397,21.12424868,19.49096459,28.32604884,28.49467134,29.17166267,28.53186736,28.96820726
2018-07-08T11:00:00Z,7/8/2018 4:00,87.85371684,59.4638449,56.9825825,57.16111373,53.41808444,11624.53788,7027.498833,7030.126042,7015.469,6987.3735,736.6233542,239.2358333,245.5125,290.1816667,415.5716458,19.37023335,22.03658997,22.00750342,21.37831299,19.71262537,28.195507,28.50766627,29.21484158,28.58188291,28.90101609
2018-07-08T12:00:00Z,7/8/2018 5:00,90.62295222,63.8818676,61.54093653,61.66114275,57.95551498,12537.0995,8190.984125,8182.580792,8166.193042,8140.162,723.6084167,255.3116875,271.1150208,321.2366667,462.4625625,19.45159029,21.94871507,21.80456335,21.19931285,19.57075714,28.3005789,28.55852799,29.26032165,28.63052685,29.0786053
2018-07-08T13:00:00Z,7/8/2018 6:00,91.44394145,65.47866159,63.0101395,63.21300696,59.45071226,12528.56808,8424.444931,8428.348097,8409.893324,8399.24331,741.0372106,272.2562477,294.7562407,352.0709051,519.0696644,19.42356251,21.7910409,21.5645615,20.94424738,19.3106353,28.34360204,28.55300166,29.24611241,28.60107463,29.15529211
2018-07-08T14:00:00Z,7/8/2018 7:00,91.86657445,64.39173535,61.74208595,62.06864611,58.19976589,12610.31088,7094.730403,7123.045319,7118.530051,7101.02194,758.9729352,279.1077315,301.936537,362.1023588,532.4048356,19.37641584,21.69920002,21.44418245,20.8454978,19.22170888,28.36124201,28.53376091,29.21086693,28.54437383,29.1279819
2018-07-08T15:00:00Z,7/8/2018 8:00,92.40434587,61.97931096,59.31014255,59.65637151,55.7722343,12657.90717,6440.96425,6472.698917,6492.726125,6443.907042,774.6717083,265.5099792,281.6650208,335.5041875,482.8842917,19.32172216,21.77796782,21.58877028,20.97880977,19.33827729,28.37609654,28.49718802,29.16257779,28.50996267,29.01770577
2018-07-08T16:00:00Z,7/8/2018 9:00,92.82612095,59.1132694,56.51621922,56.83615443,52.98356463,12670.67908,5228.497292,5281.544167,5287.655125,5239.138167,787.0566458,246.2608125,255.4574792,300.4425208,423.152375,19.29058158,21.94595129,21.85828283,21.23906599,19.58653651,28.36889221,28.48704535,29.15920978,28.55438229,28.91687575
2018-07-08T17:00:00Z,7/8/2018 10:00,92.81427297,56.64843169,54.26783179,54.47695921,50.73694645,12612.42979,4964.294875,5019.901292,5016.980458,4983.133333,801.0491667,227.203375,231.2983542,267.294125,369.0250417,19.32264809,22.13204935,22.14378051,21.52458765,19.84038257,28.37287455,28.47519512,29.17923397,28.5846199,28.82033162
2018-07-08T18:00:00Z,7/8/2018 11:00,92.4187436,60.5115455,58.50757513,58.52360405,54.93877506,12347.14625,8354.403667,8357.090208,8337.236125,8306.735292,807.2575625,232.6150208,241.78,276.4733542,382.8234375,19.38993481,22.19148568,22.14689827,21.56037358,19.8280688,28.39189293,28.52117442,29.25013843,28.67638065,28.96474088
2018-07-08T19:00:00Z,7/8/2018 12:00,91.82391385,60.97783221,58.66498399,58.94459329,55.16854081,12379.40521,5879.425583,5915.659375,5927.903167,5899.235708,813.2923542,254.0274167,270.0941667,311.945,437.0190208,19.4109227,22.0328531,21.85299558,21.23710007,19.54753619,28.37669457,28.51835415,29.20691607,28.60974534,28.97721768
2018-07-08T20:00:00Z,7/8/2018 13:00,91.80333039,59.29964012,56.98254037,57.23084534,53.47986508,12359.69229,5926.89025,5975.31775,5958.993917,5926.29975,823.8126042,249.9858333,263.4924792,300.079125,411.3241458,19.50710563,22.10781445,21.95264587,21.33132729,19.64809762,28.38842815,28.49232852,29.16511308,28.58579949,28.89634463
2018-07-08T21:00:00Z,7/8/2018 14:00,91.57812824,59.58561259,57.3728651,57.56906004,53.84770355,12284.74658,6533.738667,6569.292542,6569.025542,6512.01275,827.1908958,247.3475208,258.8375208,291.3825208,397.6550417,19.53381522,22.15295223,22.05510328,21.44807071,19.70930189,28.37912747,28.50193576,29.21119499,28.61792817,28.92767697
2018-07-08T22:00:00Z,7/8/2018 15:00,91.21782892,60.75638199,58.5976936,58.77008595,55.08374325,12139.12056,7239.260606,7254.851875,7242.9395,7199.802731,824.2207523,251.0307639,266.0119236,300.2331366,410.1801574,19.52167331,22.12622243,21.99878153,21.38231625,19.66488166,28.33834036,28.50204193,29.2084555,28.6271029,28.9801036
2018-07-08T23:00:00Z,7/8/2018 16:00,90.96310375,59.52304554,57.16447865,57.46808878,53.69875497,12192.98659,5375.461199,5414.146417,5428.716319,5379.70706,826.1565741,256.3759722,271.6532153,308.234037,419.7629884,19.57078432,22.06163722,21.92669366,21.30013333,19.58736938,28.34396976,28.49649226,29.17897045,28.5857367,28.92025415
2018-07-09T00:00:00Z,7/8/2018 17:00,91.03698512,58.82949684,56.55847139,56.7842559,53.08705558,12213.95404,5642.715208,5674.6,5683.177,5634.436792,826.1141875,249.1867083,261.3483125,294.0225,398.8858542,19.59773577,22.16781955,22.07162568,21.44330656,19.68419873,28.37122234,28.46660675,29.18771241,28.59503444,28.87997911
2018-07-09T01:00:00Z,7/8/2018 18:00,90.98592639,58.46598798,56.26747246,56.44723828,52.80261948,12123.17025,6660.730625,6641.59325,6639.775375,6604.992667,825.04675,245.2424375,256.5075417,284.6341875,382.8608125,19.64597845,22.22708342,22.13855601,21.51005619,19.78353748,28.39439349,28.48829098,29.20299503,28.60768208,28.8829211
2018-07-09T02:00:00Z,7/8/2018 19:00,90.22836225,65.40152578,63.38535779,63.46229937,59.8605449,11861.57067,9084.196083,9087.127333,9082.041833,9036.546667,818.1248958,275.7291875,301.3141042,339.5341667,457.3274792,19.61353117,22.01710944,21.77062005,21.22313185,19.5027311,28.3642592,28.56470012,29.25065575,28.70521157,29.21398263
2018-07-09T03:00:00Z,7/8/2018 20:00,89.52565131,63.20537279,60.65448205,61.09655614,57.20866026,11906.28583,5845.965917,5898.489333,5904.199,5859.138958,809.550125,288.9200208,318.6450208,382.3649792,529.1624583,19.52341351,21.79238129,21.48641038,20.89769799,19.23739175,28.2369456,28.5292901,29.15653613,28.51883149,29.06833624
2018-07-09T04:00:00Z,7/8/2018 21:00,87.79281721,59.33237335,56.77998105,57.12090833,53.31336796,11557.86979,5804.056625,5832.337,5832.445125,5794.889833,799.8315417,262.8633125,276.6049792,324.8491042,449.1216667,19.48802237,21.95063253,21.78988284,21.17667543,19.523155,28.10561088,28.47986536,29.15290611,28.49338849,28.88147561
2018-07-09T05:00:00Z,7/8/2018 22:00,89.96090295,61.02657351,58.72558338,58.91087714,55.21685229,12276.60879,7042.110708,7056.921875,7043.384542,7017.396125,777.2191458,255.8925208,267.8033542,308.313375,428.3908333,19.45727795,21.99350922,21.86786129,21.3004846,19.62018303,28.17065185,28.4885254,29.20655775,28.61139996,28.97941227
2018-07-09T06:00:00Z,7/8/2018 23:00,90.96071236,61.08771958,58.75854198,59.00240447,55.27576651,12517.41421,7377.318875,7384.829583,7386.1555,7357.963208,775.7934375,256.2658542,269.3491667,312.0516875,436.9592292,19.42948222,21.8910301,21.83920195,21.2261888,19.55306084,28.24348462,28.4944356,29.19688251,28.59787572,28.98900512
2018-07-09T07:00:00Z,7/9/2018 0:00,91.59919021,68.57320902,66.38719181,66.48459975,62.83242718,12477.02679,10108.28541,10089.693,10072.00874,10043.18716,783.9872176,293.5403843,321.1561204,373.1636204,526.4194514,19.46129722,21.74599718,21.46778477,20.92151148,19.34065522,28.32944638,28.55113724,29.29218356,28.68846283,29.37818298
2018-07-09T08:00:00Z,7/9/2018 1:00,92.0129768,66.13654788,63.34325439,63.83710992,59.88161801,12624.29254,6637.017829,6676.416856,6681.74769,6646.031477,801.3963032,313.6483032,353.3102477,422.6446921,611.8673125,19.44174738,21.50068548,21.10642948,20.52426299,18.9640423,28.36866421,28.54343469,29.16126353,28.48400762,29.1691766
2018-07-09T09:00:00Z,7/9/2018 2:00,92.99308935,61.96829364,59.17954152,59.59313497,55.66668497,12755.52317,6574.281083,6588.986875,6593.453,6557.625333,820.6507917,284.2916875,304.7416875,361.6033125,516.3925208,19.39355193,21.69609612,21.48636536,20.84085689,19.20592169,28.39887709,28.51139344,29.14522399,28.46692155,28.93149156
2018-07-09T10:00:00Z,7/9/2018 3:00,93.2979156,63.03688806,60.48341144,60.71523292,56.92283976,12680.78625,8029.938458,8013.094917,7996.535833,7966.172125,833.1583125,274.696625,292.7692083,342.098375,479.906625,19.38669572,21.797631,21.61520769,21.05542821,19.45138964,28.40332647,28.52226095,29.20050746,28.56641996,29.06095105
2018-07-09T11:00:00Z,7/9/2018 4:00,93.18291122,69.54704252,67.12448943,67.20661708,63.52771983,12592.18117,10626.53354,10606.14771,10574.28383,10554.12204,830.406625,306.2200625,338.805,395.0166667,555.3042708,19.33308049,21.61866847,21.31448379,20.75818715,19.21762676,28.39021849,28.58317017,29.26320332,28.62781592,29.39015692
2018-07-09T12:00:00Z,7/9/2018 5:00,92.97825537,72.12134488,69.248168,69.61641395,65.7011091,12628.94571,9040.139833,9063.566958,9022.342083,8997.29425,830.36925,356.5124792,415.4290625,494.675875,699.324125,19.33336214,21.25879574,20.74600013,20.2253873,18.84348063,28.39018265,28.59027246,29.2410414,28.5636198,29.58604409
2018-07-09T13:00:00Z,7/9/2018 6:00,91.96282153,72.37269787,69.30417028,69.6182572,65.79251892,12045.23296,9720.534083,9707.124,9660.310125,9669.661083,819.08075,365.6317083,425.58675,516.285,739.3367708,19.37421691,21.18278758,20.69061249,20.15163597,18.74976297,28.38644403,28.58732814,29.20854907,28.50391684,29.55588241
2018-07-09T14:00:00Z,7/9/2018 7:00,90.55172354,67.49578869,64.00385771,64.50926788,60.60990493,12026.23408,5548.8275,5559.5915,5569.00775,5537.564792,814.9967917,355.3157917,410.72575,509.5724167,763.9689792,19.35169916,21.16404396,20.68207813,20.10815324,18.67058158,28.29898969,28.54982766,29.09206435,28.33909066,29.22270174
2018-07-09T15:00:00Z,7/9/2018 8:00,90.61829953,61.78111569,58.52199261,58.87595779,55.01239536,12088.15229,5928.27275,5934.449042,5934.560708,5906.15325,810.4891042,300.4466458,319.20925,393.2116875,623.6517083,19.37300016,21.54395202,21.34242903,20.69808724,18.933812,28.27078133,28.49504066,29.07893374,28.35405999,28.68162359
2018-07-09T16:00:00Z,7/9/2018 9:00,90.38950672,59.51182333,56.56874768,56.82094433,52.9896808,12094.8925,4999.202394,5048.488856,5043.037014,5004.746509,807.4312431,270.7973819,279.3819329,331.4478773,469.1846736,19.40244088,21.80276016,21.70909324,21.11088393,19.52619927,28.27982451,28.49889684,29.14918046,28.49615576,28.85138321
2018-07-09T17:00:00Z,7/9/2018 10:00,90.13288283,60.70718562,57.95433035,57.90371278,53.98800075,11865.60714,7611.761176,7542.904338,7574.970944,7388.545991,802.0241531,259.9089583,266.1929973,310.3187685,425.5143472,19.49776528,21.95481998,21.89910657,21.31876115,19.74829406,28.26919847,28.5317985,29.21718643,28.60301687,28.97176446
2018-07-09T18:00:00Z,7/9/2018 11:00,88.96647683,65.56849738,63.04309427,63.50542483,59.53734242,11647.49625,8711.461875,8693.694458,8716.920125,8671.005167,795.1884372,290.9158958,313.890792,370.8017708,513.2475833,19.48423776,21.78930039,21.53561969,21.01467017,19.52724497,28.2551664,28.59623555,29.25971156,28.65395683,29.24319993
2018-07-09T19:00:00Z,7/9/2018 12:00,87.84323096,73.14629999,70.65482836,70.92034296,67.13435644,11397.12571,10795.47963,10799.26408,10797.93863,10752.16975,782.1082917,350.8849583,400.6750208,478.2525417,654.8533125,19.56067441,21.45229539,21.01179679,20.51657353,19.20487847,28.22876689,28.65122483,29.34243642,28.70336539,29.7586685
2018-07-09T20:00:00Z,7/9/2018 13:00,87.08942877,78.3902931,75.57667061,75.97296476,72.03384343,11262.80204,10874.16371,10910.93079,10894.90554,10812.55342,761.68,427.7224375,521.3358333,620.469125,793.5731458,19.61962044,21.02554703,20.43062954,20.00838747,19.10736733,28.23428085,28.71866753,29.42304961,28.76482836,30.43412126
2018-07-09T21:00:00Z,7/9/2018 14:00,87.10468797,73.31859015,69.63095411,70.50748711,66.5880105,11502.90333,7655.575292,7644.908958,7684.315042,7630.616,756.5717292,445.1375208,564.6957708,694.4499375,828.0933542,19.6702795,20.83504585,20.09266663,19.67398298,19.03262769,28.23527046,28.53642269,29.06909714,28.37592105,30.29542719
2018-07-09T22:00:00Z,7/9/2018 15:00,87.4349494,72.22771979,68.64387085,69.39390142,65.72755703,11606.38258,9966.255167,9941.121625,10036.19954,9925.065208,747.6124375,399.6658958,470.0159375,631.9407917,835.0550417,19.69455218,21.11875312,20.55020917,19.81363754,18.9022463,28.21238462,28.55096806,29.0828018,28.21053854,29.83218732
2018-07-09T23:00:00Z,7/9/2018 16:00,87.39488427,75.54684225,71.93309482,72.8302932,69.03962533,11561.33963,9683.006375,9671.408,9765.765917,9657.518667,743.6182917,424.0565833,498.1899167,637.8709375,834.1006875,19.69026603,21.05322824,20.51493355,19.90564132,18.98289974,28.2432063,28.61279694,29.24510799,28.45037766,30.15850835
2018-07-10T00:00:00Z,7/9/2018 17:00,87.700174,69.81994202,65.8448643,66.76468662,63.00823448,11780.52496,6675.13375,6667.253583,6690.117458,6636.871667,750.7241458,408.0674792,478.8025,630.2882292,835.1243125,19.72213762,21.0355428,20.4986721,19.85690872,18.97931101,28.26113967,28.50517289,29.06375408,28.21119153,29.76357806
2018-07-10T01:00:00Z,7/9/2018 18:00,88.35170464,67.3668572,63.74955061,64.29693248,60.69315407,11845.78353,8089.563523,8085.928968,8107.792157,8045.507829,753.4344352,354.346581,388.5098333,517.0141991,839.2294375,19.70868431,21.36979577,21.01309343,20.22574484,18.86146915,28.29153954,28.50196212,29.10130813,28.19672129,29.11425072
2018-07-10T02:00:00Z,7/9/2018 19:00,88.19916031,72.54599165,69.34173905,69.72272798,65.9827983,11641.24453,10825.7675,10812.81742,10858.45341,10773.85657,749.9953495,366.3955162,405.6847222,496.2666759,825.4941736,19.67099742,21.37714175,20.99859914,20.42111286,18.89272312,28.33500596,28.64120309,29.28558767,28.554574,29.40494475
2018-07-10T03:00:00Z,7/9/2018 20:00,87.9834792,82.35770492,79.14600692,79.69751968,75.79231745,11682.47646,12639.28458,12633.89975,12664.71283,12594.33008,749.1482708,455.7367083,544.0517708,637.020875,834.4024375,19.70585324,20.93991327,20.38689647,20.04196979,19.08577061,28.34022659,28.76087491,29.51312635,28.88814792,30.67769957
2018-07-10T04:00:00Z,7/9/2018 21:00,88.52317278,87.8553502,84.09583792,84.9264623,81.10173938,11765.03475,12628.87546,12635.48417,12614.19338,12579.93429,756.3600417,560.4458125,704.0915208,771.7424583,828.7184792,19.72518969,20.4945207,19.8472116,19.70129624,19.26324036,28.34705124,28.81421967,29.66324866,29.20987738,31.88428493
2018-07-10T05:00:00Z,7/9/2018 22:00,87.86385563,87.14388586,82.75874432,84.01348021,80.3902227,11489.254,11017.20042,11005.18908,11024.08725,10986.20233,765.8333542,621.446625,788.5275208,801.5633125,825.0497917,19.73058224,20.25310021,19.57893139,19.61633137,19.37026136,28.32008834,28.73347713,29.62348044,29.42516527,32.3637168
2018-07-10T06:00:00Z,7/9/2018 23:00,87.81795355,82.29221732,77.61168268,79.06669677,75.73402859,11595.97829,10560.43792,10534.48658,10532.30217,10504.49154,770.3258125,594.188375,793.0575625,803.4608542,826.60775,19.70751553,20.26408548,19.459029,19.6125938,19.28227956,28.24897134,28.52765844,29.19206988,29.1159475,31.99266559
2018-07-10T07:00:00Z,7/10/2018 0:00,87.76846026,82.03153592,77.32566718,78.77214754,75.73016636,11661.67746,10008.61604,10001.79154,9985.930208,9968.614208,771.6399375,559.3091875,766.3790833,804.7415833,827.6548542,19.68444882,20.45032773,19.52165938,19.52374867,19.28129843,28.25051604,28.60386168,29.06755239,28.93671498,31.8699581
2018-07-10T08:00:00Z,7/10/2018 1:00,88.00785438,76.50685487,71.61192839,73.10878596,70.18653833,11773.51742,8353.793375,8352.776833,8340.828083,8311.733,778.1442292,508.6275417,705.7766042,808.5008958,831.595,19.66138797,20.65148864,19.69532991,19.43126773,19.22264277,28.24762569,28.50438539,28.78177481,28.48232867,31.26867964
2018-07-10T09:00:00Z,7/10/2018 2:00,88.80992617,70.27350203,65.49319526,66.72949682,63.97793488,11994.07929,7164.914167,7165.381208,7166.798542,7121.947,786.5799583,422.2840417,541.8783333,785.16,837.7250833,19.64329806,21.05362153,20.29271733,19.3418558,19.05401023,28.26843957,28.4898074,28.6994718,27.75281003,30.26125096
2018-07-10T10:00:00Z,7/10/2018 3:00,89.31743787,67.10665693,62.78300363,63.50115597,60.84160546,12027.43826,6827.16575,6840.115625,6845.285815,6809.827005,794.7980185,358.2321644,378.7553449,592.0453495,843.9068333,19.62557353,21.47540389,21.21076186,19.98745722,18.925467,28.3152523,28.52516652,29.09403137,27.88761907,29.49528826
2018-07-10T11:00:00Z,7/10/2018 4:00,89.79124944,64.42185812,60.56559347,60.97891945,58.04034828,12110.60646,6300.553389,6337.985208,6324.128657,6300.919106,802.0851481,319.8613773,325.742912,438.616831,836.9639653,19.60768988,21.72858098,21.62499676,20.72652311,18.83520603,28.33558193,28.52903531,29.17969927,28.2549314,28.86888825
2018-07-10T12:00:00Z,7/10/2018 5:00,88.98880568,61.46536917,57.99081215,58.3139263,54.93458324,11854.5595,6006.067208,6016.726917,6018.886333,5984.391667,810.899125,286.7633542,287.8400417,359.5600417,738.1515833,19.58980622,21.95438757,21.9159783,21.15655425,18.93307197,28.30105029,28.52401509,29.1952281,28.41933093,28.46241382
2018-07-10T13:00:00Z,7/10/2018 6:00,90.3681944,62.95910193,59.92595107,60.14389678,56.55687309,12273.19979,7288.692125,7303.769583,7293.822917,7268.103083,812.7875208,277.6766458,281.6333333,343.3825,564.4575833,19.57192257,22.0528359,21.97825518,21.35983425,19.445558,28.33541848,28.55507767,29.23499467,28.54370088,28.88286122
2018-07-10T14:00:00Z,7/10/2018 7:00,90.60819149,63.70003307,60.80804561,61.05034818,57.40207218,12177.01292,7950.558792,7937.578333,7925.83075,7898.472708,817.2924583,280.958375,289.168375,353.19675,542.3668125,19.56557572,21.99640853,21.94901482,21.25807466,19.54997976,28.36447904,28.55152905,29.27232162,28.58650071,29.09851932
2018-07-10T15:00:00Z,7/10/2018 8:00,90.11781275,69.25960088,66.52681005,66.64064267,63.09505626,11953.44042,10041.86454,10023.83017,9974.302167,9972.32775,816.0192708,311.3725417,336.878375,409.4792708,618.1240625,19.57737599,21.83648092,21.58578556,20.94701242,19.40617044,28.36207151,28.58465802,29.30216241,28.63229759,29.46510823
2018-07-10T16:00:00Z,7/10/2018 9:00,89.32504602,73.43989474,70.3612367,70.57989686,67.0895363,11742.55313,9545.17275,9539.037042,9481.402292,9484.484208,808.5549167,468.0207292,536.4166667,589.8365833,762.6091667,19.55527295,20.98304543,20.64976649,20.20158589,19.0865768,28.3514137,28.59111667,29.24291626,28.48089999,29.84849273
2018-07-10T17:00:00Z,7/10/2018 10:00,88.59015958,72.3433165,68.98813632,69.35607336,65.79189754,11622.12875,9465.7465,9446.261042,9432.472667,9416.673,801.4183958,364.6775417,425.4890625,534.4416458,818.4117083,19.56590404,21.52772947,20.96726248,20.32884789,19.01733064,28.33107862,28.54609548,29.30321444,28.58603951,29.82852783
2018-07-10T18:00:00Z,7/10/2018 11:00,88.19925719,75.53170538,72.07250643,72.46837067,68.98156659,11531.15954,10337.14283,10303.95138,10293.48275,10282.26425,797.0775208,389.5716875,471.0875417,595.5133333,836.0449375,19.58920639,21.43538102,20.75012534,20.1153652,18.97512517,28.31037656,28.59736417,29.29583825,28.5460938,30.12416396
2018-07-10T19:00:00Z,7/10/2018 12:00,87.52896555,77.6318004,73.93103431,74.38156045,71.03474426,11433.32823,10631.94681,10611.76115,10573.44292,10589.22785,792.5026389,424.3236181,523.9202755,660.0748079,833.3842685,19.61250873,21.22549418,20.48489987,19.91680519,19.06381672,28.26961591,28.62622908,29.29830447,28.58161836,30.57075294
2018-07-10T20:00:00Z,7/10/2018 13:00,87.39475783,77.64672548,73.62955717,74.21860653,70.9975187,11498.16561,9579.448704,9553.327259,9554.086519,9535.128074,786.7105833,448.9065093,566.80275,710.6955463,833.0874907,19.63581108,21.05195208,20.27009409,19.736989,19.11411899,28.25663493,28.61088293,29.2553701,28.54806394,30.81505393
2018-07-10T21:00:00Z,7/10/2018 14:00,87.23183305,76.94664633,72.82779848,73.46132809,70.38505604,11451.78654,9898.796454,9870.80437,9870.690713,9852.805662,782.0355764,445.4483102,561.1458704,717.1739653,832.691456,19.64986147,21.06146129,20.26237995,19.6753375,19.08715111,28.2446455,28.57146555,29.1744012,28.43615158,30.76657281
2018-07-10T22:00:00Z,7/10/2018 15:00,87.42361666,75.23912914,71.01005926,71.7194316,68.66930808,11563.86588,9217.552333,9187.016208,9209.990542,9157.855667,783.8533958,437.3973542,543.8450208,711.9866875,835.28675,19.65091412,21.14368178,20.35542713,19.67813485,19.13832629,28.26505224,28.57427604,29.15587257,28.37034329,30.65612132
2018-07-10T23:00:00Z,7/10/2018 16:00,87.76547751,73.48354992,69.25805455,69.93133857,66.93150359,11683.45671,8670.486167,8649.26175,8645.081208,8609.832417,789.1675,425.3,517.9091458,693.8542917,837.7774167,19.6896582,21.23228145,20.53047717,19.81415824,19.20520857,28.32319443,28.56922588,29.16699833,28.34106243,30.46670226
2018-07-11T00:00:00Z,7/10/2018 17:00,87.92900384,74.21115749,70.21487315,70.6665367,67.81071648,11655.60292,9890.898708,9869.829875,9864.360292,9837.619958,795.6982083,416.0858125,497.3658542,674.8224167,836.844125,19.74846744,21.34883577,20.70257966,19.97655254,19.18337236,28.3511278,28.57988804,29.21196541,28.34528896,30.39462923
2018-07-11T01:00:00Z,7/10/2018 18:00,87.76791547,77.68490215,73.733583,74.10902065,71.32167589,11539.07204,10677.3115,10649.07108,10629.40679,10619.73725,797.6133542,445.1265417,543.3583958,699.73175,834.4242708,19.78226578,21.21118084,20.55978133,19.95503221,19.25908987,28.38119125,28.63028492,29.29443668,28.51961574,30.77887285
2018-07-11T02:00:00Z,7/10/2018 19:00,87.35432159,79.5684867,75.4416548,75.90408101,73.18740221,11469.63838,10847.88517,10830.04946,10788.47654,10802.15854,795.6066667,479.8443125,604.6990833,735.0282708,831.6732917,19.76306236,21.02435425,20.2870928,19.85740312,19.34508087,28.39205715,28.65703642,29.32841231,28.67595284,31.18449958
2018-07-11T03:00:00Z,7/10/2018 20:00,87.1025062,82.341802,78.13366477,78.51799948,76.07843552,11446.26975,11459.50554,11446.61996,11347.57979,11422.08079,793.093375,518.2758542,660.4384792,763.1907917,829.637375,19.75034056,20.83624477,20.05006104,19.7643404,19.42102117,28.3686154,28.67192038,29.38625715,28.84991707,31.63176717
2018-07-11T04:00:00Z,7/10/2018 21:00,86.71062037,86.16350089,81.86516039,82.16944996,80.03280318,11371.85389,12141.21015,12152.83807,12010.35505,12110.72308,787.9863681,572.2873519,731.5249653,791.228484,826.4816528,19.71745385,20.61061692,19.87237758,19.74492594,19.51557192,28.35493826,28.70752898,29.54099189,29.17998976,32.26171739
2018-07-11T05:00:00Z,7/10/2018 22:00,86.69567486,86.31142651,81.66380252,82.19902156,80.21381801,11468.09413,11265.56119,11249.11359,11124.70476,11235.60465,784.9624306,620.9609051,788.8727153,801.9494883,824.6786111,19.68456714,20.41594443,19.72132403,19.78206536,19.55511102,28.32933186,28.72126918,29.61711326,29.38522065,32.63580375
2018-07-11T06:00:00Z,7/10/2018 23:00,86.88100716,83.17869962,78.31950416,79.19703591,77.13195505,11550.75117,10291.93629,10176.37025,10203.47779,10245.27267,786.9483542,615.57575,802.7109167,804.0507917,826.4374583,19.65168043,20.36251294,19.62766078,19.72703276,19.54322982,28.31639885,28.59456489,29.3750557,29.26320385,32.46142288
2018-07-11T07:00:00Z,7/11/2018 0:00,87.58304577,78.61217382,71.89081347,74.82168146,72.63905176,11871.54054,9253.226458,8470.28475,9193.733833,9220.234792,791.0308125,559.6265,772.7866042,807.3123542,830.8133958,19.62922435,20.53512931,19.56063066,19.57705187,19.41706,28.30311133,28.44358371,28.81938636,28.81910522,31.82337857
2018-07-11T08:00:00Z,7/11/2018 1:00,88.43515406,74.24317145,68.04575365,70.51089846,68.30289831,12141.47763,7483.984292,7496.403708,7478.098917,7475.309,798.4866458,474.95925,633.0716042,811.6383958,836.2141875,19.62678241,20.89453612,19.93741257,19.44068113,19.23867617,28.31044807,28.44915152,28.63535266,28.22118971,31.067826
2018-07-11T09:00:00Z,7/11/2018 2:00,86.37512831,65.96309691,60.88390852,62.23410306,59.92399126,11285.55729,6495.666125,6524.796625,6522.851042,6478.528583,803.9916458,367.6901042,408.3993333,706.2558125,849.5084167,19.57258553,21.47726312,21.03741326,19.55709954,18.99857807,28.2089485,28.41442775,28.88148291,27.54631055,29.70248043
2018-07-11T10:00:00Z,7/11/2018 3:00,89.39253053,66.47788775,62.34466652,62.90479329,60.38946573,12425.32392,7821.207042,7831.493292,7813.572542,7771.215375,799.2725,324.1941458,334.2615833,481.7808125,853.8598542,19.59338414,21.79455678,21.62790564,20.53907858,18.89790333,28.29983447,28.49051497,29.18848071,28.21207676,29.1596518
2018-07-11T11:00:00Z,7/11/2018 4:00,90.48852962,63.51818375,59.7696724,60.26799246,57.17373146,12467.25008,6213.319667,6289.178667,6292.213083,6245.79625,811.7333333,300.3508333,313.963375,405.218375,823.4966458,19.57779827,21.96913796,21.73505683,20.90420207,18.8649382,28.42293191,28.51077439,29.1975389,28.42878649,28.7472031
2018-07-11T12:00:00Z,7/11/2018 5:00,90.63148683,63.78268836,60.54468167,60.81425987,57.42148076,12318.75146,7746.329625,7767.007875,7727.922,7720.590125,819.4267292,282.6691667,296.1525,369.1075417,704.8950417,19.56211258,22.12951601,21.90706206,21.1543109,19.03689945,28.47147556,28.52903294,29.23733224,28.53697858,28.68530031
2018-07-11T13:00:00Z,7/11/2018 6:00,90.40548758,62.02587478,58.83891304,59.18896317,54.12343866,12336.30246,6255.32625,6288.2965,6286.732042,1401.25575,837.0049583,275.4575208,291.4799792,362.2458333,236.8225,19.59173403,22.15620897,21.91548795,21.19436234,18.1759945,28.45502358,28.50616091,29.19719299,28.50067558,29.56297967
2018-07-11T14:00:00Z,7/11/2018 7:00,90.99063812,61.70314685,58.81362061,59.08115749,51.00766772,12482.62915,7039.690269,7073.609361,7048.331037,2.025,844.8493356,264.4404954,280.1992454,344.3033634,3.5,19.60516307,22.21364484,22.01853022,21.33123517,19.47857615,28.4422902,28.49465921,29.20144041,28.51056313,33.54448013
2018-07-11T15:00:00Z,7/11/2018 8:00,91.3825234,63.45216245,60.74191958,60.95462846,50.01087259,12483.9996,8164.81538,8170.99113,8147.128546,1.983055556,849.2380648,266.7911713,286.5625509,351.8998194,3.5,19.60831498,22.26597536,22.02203531,21.32710863,20.33048232,28.46795579,28.54546799,29.26855625,28.58177724,34.30457778
2018-07-11T16:00:00Z,7/11/2018 9:00,90.85415885,68.72603934,66.06199717,66.22938508,49.15465567,12149.67542,9864.465171,9852.005509,9822.211764,1.975,849.5706412,301.6099722,339.9472731,415.2062407,3.5,19.5844808,22.07426735,21.64523193,21.02565868,20.82020068,28.50744,28.5490026,29.2961533,28.63921148,34.59697829
2018-07-11T17:00:00Z,7/11/2018 10:00,89.79631384,70.80374671,67.78743749,68.11210535,47.80424197,11880.44888,8852.29125,8855.247792,8826.876583,72.53333333,844.1309583,343.7374583,402.605,500.9475417,204.6576875,19.62077684,21.80403441,21.24814874,20.61761029,20.64999963,28.51302878,28.5609203,29.30129931,28.61468362,29.71480583
2018-07-11T18:00:00Z,7/11/2018 11:00,89.22453206,67.68770129,64.3945313,64.85846832,47.29171907,11798.43129,7768.117958,7755.184333,7756.046458,2.075,848.7148958,347.6749792,404.0417083,518.4624375,3.583979167,19.70846569,21.75599875,21.21344752,20.5754083,18.72313842,28.51642132,28.52573331,29.20084239,28.45050749,31.90706418
2018-07-11T19:00:00Z,7/11/2018 12:00,88.76932632,72.25522579,69.22303839,69.50782763,46.71415637,11675.21792,10533.06688,10526.88117,10529.8215,1.970083333,845.1226042,367.7650625,427.8982708,540.3016875,3.5,19.79742007,21.77233247,21.22581156,20.62134584,20.05789305,28.51264179,28.57243277,29.31059673,28.59553075,33.29524747
2018-07-11T20:00:00Z,7/11/2018 13:00,88.50035505,75.09322508,71.73142766,72.28623712,46.13470246,11711.85158,10230.77292,10220.42688,10238.47025,1.971583333,841.6417292,419.975,515.7916875,642.3816458,3.5,19.88818912,21.47458357,20.81748869,20.29244487,20.71405761,28.49165655,28.6115541,29.31335173,28.65630098,33.68611418
2018-07-11T21:00:00Z,7/11/2018 14:00,88.18828751,74.09620615,70.37110813,71.16819822,50.98245124,11611.17733,8249.227083,8249.8015,8276.241,6395.924375,833.404875,446.4483542,562.056625,704.9583125,305.7158958,19.96750417,21.32063112,20.60742093,20.12424297,21.15675809,28.5067484,28.57227659,29.22553544,28.56370853,30.38249437
2018-07-11T22:00:00Z,7/11/2018 15:00,87.65751596,71.37691588,67.60242734,68.3997304,60.48076655,11463.94054,8847.977208,8836.1395,8901.305167,8821.767,827.4008542,418.0907917,516.976625,689.6017083,552.34,19.97247786,21.44221057,20.732219,20.10799611,20.01667203,28.52216552,28.53454431,29.10728242,28.35698881,29.34318781
2018-07-11T23:00:00Z,7/11/2018 16:00,87.28329985,72.81017578,69.190491,69.88589412,64.69976756,11344.56703,9869.905935,9882.896065,9911.922269,9834.458384,823.0264699,413.2349282,497.1716667,672.5165556,696.6460949,19.95554351,21.51532864,20.84059182,20.14233728,19.66055996,28.4785993,28.55961888,29.21149882,28.40851879,29.64657423
2018-07-12T00:00:00Z,7/11/2018 17:00,86.62424622,77.51912554,74.01961061,74.41869974,70.34878575,11207.07083,10378.91665,10404.79866,10347.72179,10331.31677,816.9582315,462.992544,572.2574931,710.316875,804.6886273,19.95039938,21.32857361,20.65876247,20.16383704,19.61716643,28.45747793,28.64033989,29.37883256,28.72864409,30.29941264
2018-07-12T01:00:00Z,7/11/2018 18:00,86.40359388,77.20184458,73.33593591,73.908114,70.41649415,11282.51942,9985.642542,9982.017583,9942.424042,9941.842667,816.3425417,494.7825,631.8175208,745.9733958,824.8057917,19.96504001,21.13652938,20.38479719,20.02019482,19.60036474,28.41813273,28.59920729,29.30660154,28.7566793,30.60201248
2018-07-12T02:00:00Z,7/11/2018 19:00,86.41898857,76.17181791,72.11120432,72.85281907,69.80523942,11386.1535,9535.702875,9518.312333,9522.362792,9506.910083,818.6316458,494.8690833,636.1874167,755.1008542,826.6974167,19.9545544,21.05809577,20.27520925,19.9613438,19.59728881,28.37370587,28.55062735,29.18661215,28.66566067,30.69049167
2018-07-12T03:00:00Z,7/11/2018 20:00,86.57379941,77.45536866,73.41302427,74.0662447,71.47322531,11390.59829,10426.84379,10411.76004,10376.61908,10388.73467,815.6292917,492.5600417,628.2892083,753.5131875,827.3042083,19.92172518,21.05000114,20.30073231,19.94849261,19.56409999,28.33839652,28.5792333,29.20285873,28.65986754,30.82267102
2018-07-12T04:00:00Z,7/11/2018 21:00,86.41360487,79.53213276,75.43924086,76.07493459,73.75509638,11377.01192,10894.18025,10890.27538,10834.05292,10860.85846,811.0573958,523.3600833,663.8916875,765.0009167,826.1092292,19.91984523,21.01127975,20.27858113,20.03357736,19.62843123,28.34648409,28.62762419,29.33838087,28.85912862,31.20917958
2018-07-12T05:00:00Z,7/11/2018 22:00,86.26293384,83.01984769,79.00522294,79.50712972,77.45985116,11318.40029,11561.16167,11595.12429,11477.70983,11529.79913,806.8683333,570.1707292,719.3308333,787.0633125,823.1625625,19.92716843,20.83924303,20.15317737,19.99554129,19.67876495,28.36755119,28.6744418,29.48722241,29.13381303,31.76340919
2018-07-12T06:00:00Z,7/11/2018 23:00,86.45520672,82.99625754,78.64439674,79.35459778,77.44713121,11477.95025,10498.18171,10486.09242,10416.71683,10469.99571,806.6574375,609.1191667,776.1816667,800.9034167,823.7549583,19.92346555,20.65096031,19.96268644,19.99226713,19.72464913,28.35196071,28.64926827,29.50669693,29.27359962,32.04939372
2018-07-12T07:00:00Z,7/12/2018 0:00,86.94549052,76.62491124,71.94690781,73.12268533,71.03364297,11677.51621,8333.11625,8332.818625,8302.6315,8282.405333,812.4426667,580.3533125,777.3841667,804.6524792,828.5341042,19.89889408,20.64382307,19.83621019,19.86854212,19.65926647,28.36277499,28.42928153,29.03197638,28.89786239,31.51206078
2018-07-12T08:00:00Z,7/12/2018 1:00,88.12431052,70.08402496,65.47790974,66.66201572,64.67472583,12065.41638,6466.547648,6501.27737,6489.687602,6460.774569,822.2666921,467.5077199,667.0071644,807.3856736,834.3898333,19.8971318,21.07217174,20.02573268,19.65936377,19.4476362,28.3622833,28.36330403,28.56739735,28.09193155,30.48929754
2018-07-12T09:00:00Z,7/12/2018 2:00,88.24096041,62.5749181,58.20185522,59.06922507,57.23385982,11992.16044,4864.203579,4872.488895,4867.456781,4843.34033,834.6097628,352.5188486,418.726296,662.9657159,848.3885,19.83217877,21.70928608,21.14247497,19.92159184,19.20662797,28.36802187,28.37718165,28.75368422,27.57376864,29.16424703
2018-07-12T10:00:00Z,7/12/2018 3:00,85.77865589,59.22506044,55.55347853,55.89170936,53.944579,10522.19292,5139.230439,5159.531971,5150.227798,5128.533698,838.1569825,284.2370635,288.519248,399.4571799,797.1387431,19.76147912,22.20388421,22.07156492,21.15726855,19.11109559,28.26614178,28.4323054,29.12478247,28.20804917,28.33123966
2018-07-12T11:00:00Z,7/12/2018 4:00,85.9778717,57.8903293,54.76864587,54.98851552,52.65462153,11299.05538,4945.829292,5015.24925,5007.6015,4986.792958,827.6833125,256.7075208,261.6024792,318.0766667,560.160125,19.7367302,22.42662241,22.32270778,21.6535118,19.68445906,28.09280182,28.45466358,29.16389704,28.52802662,28.45733197
