timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-07-12T12:00:00Z,7/12/2018 5:00,81.67747644,56.4800289,53.72616416,53.9268383,51.51185501,10956.84625,4903.351458,4943.525958,4939.605167,4917.52925,788.4166875,238.889125,244.3524792,293.7324792,425.3316875,19.78569616,22.56817342,22.49331266,21.84904583,20.25174932,27.96472571,28.45665903,29.18293954,28.56794691,28.77019173
2018-07-12T13:00:00Z,7/12/2018 6:00,87.91418186,57.46395477,55.00813273,55.1618267,52.79059024,12614.69588,6343.544417,6367.173958,6357.702667,6324.493042,750.3941667,232.765875,240.0233333,287.8900208,412.409125,19.95544911,22.58204801,22.5562721,21.90872441,20.33701887,28.28054295,28.47862176,29.22759424,28.62511388,28.84621699
2018-07-12T14:00:00Z,7/12/2018 7:00,89.63947549,59.10523552,56.77185683,56.95299715,54.53382732,12317.76925,6587.455958,6614.16425,6607.691917,6575.882917,785.38175,240.5341458,254.3091875,306.0916875,443.9850417,19.89400454,22.56533517,22.44442267,21.79254343,20.20861321,28.48328551,28.53712772,29.2574972,28.64951266,28.91829825
2018-07-12T15:00:00Z,7/12/2018 8:00,89.72166901,63.06178541,60.82025646,60.93108336,58.56646723,12076.33913,9019.674958,9005.829333,8986.772542,8972.012083,818.0316458,263.2575417,287.8500208,347.0516875,506.2657292,19.84703727,22.44732001,22.15318455,21.53740763,20.02038796,28.52577095,28.55456245,29.28464201,28.65050101,29.11666685
2018-07-12T16:00:00Z,7/12/2018 9:00,89.28392945,70.29020811,67.84431491,67.99985831,65.56170513,11831.90913,9801.517458,9787.933292,9765.803708,9743.753208,824.1842083,325.4841667,378.3966667,457.7825,662.7459792,19.90671146,22.02432339,21.5049989,20.96241109,19.66142421,28.54208945,28.59560346,29.33178083,28.70483868,29.64337919
2018-07-12T17:00:00Z,7/12/2018 10:00,88.45941325,72.53216476,69.61396062,70.05391015,67.45162858,11533.00434,10038.32102,10011.99294,10031.88338,9989.907745,824.0428727,377.8876157,456.4831921,560.6062292,787.4174491,19.89014932,21.67897974,21.04397605,20.5345331,19.44492287,28.55152943,28.60437987,29.32167659,28.67546097,29.91709579
2018-07-12T18:00:00Z,7/12/2018 11:00,87.823637,76.11095496,72.87391033,73.49858536,70.88195191,11459.73213,10204.1201,10176.03669,10219.10982,10161.11914,823.0849468,434.3452245,541.1686898,660.6610694,831.1853287,19.90411364,21.37966187,20.69988383,20.24077428,19.43503152,28.51851446,28.61088794,29.3500343,28.7294859,30.46393097
2018-07-12T19:00:00Z,7/12/2018 12:00,87.61249861,77.01343742,73.41631958,74.2770697,71.66558538,11431.46246,10583.00346,10553.18308,10612.59258,10535.98358,821.0575625,467.0326458,592.6067917,721.1475208,829.8334167,19.91807796,21.19836901,20.44903397,20.04790399,19.51034512,28.46553625,28.60678747,29.30104723,28.72466248,30.7677064
2018-07-12T20:00:00Z,7/12/2018 13:00,87.36695591,78.98888601,75.18386852,76.21866866,73.73124238,11403.55013,10374.63233,10364.83996,10424.58646,10398.07554,818.5650208,511.0323333,648.849875,758.8679167,827.1198958,19.96039412,21.00646508,20.28606732,20.01687674,19.60593379,28.45792266,28.62448544,29.38274985,28.86951047,31.21027647
2018-07-12T21:00:00Z,7/12/2018 14:00,87.28007146,79.79904568,75.7753361,76.90422918,74.55441869,11353.4315,10778.49513,10750.40758,10801.29504,10738.43508,816.2932917,538.2007083,693.7150208,782.899125,825.2608542,19.96631257,20.91180351,20.15200431,19.98230217,19.69560001,28.46193041,28.61959981,29.3650093,28.97236538,31.47802973
2018-07-12T22:00:00Z,7/12/2018 15:00,87.00383179,81.56709411,77.41691892,78.75015265,76.42039439,11315.45675,10951.18171,10946.11217,11021.51117,10926.07158,813.7575417,573.7224792,735.7817083,797.91675,822.5791458,19.99849865,20.80998275,20.07331685,19.99531592,19.76952291,28.47077817,28.61912756,29.41940015,29.14513076,31.82732933
2018-07-12T23:00:00Z,7/12/2018 16:00,86.85670582,82.60346356,78.34340044,79.86380303,77.56510956,11271.25117,11052.13938,11049.58463,11107.57583,11034.51292,811.805875,609.3234375,774.88825,798.3891667,820.6508125,20.04479567,20.72758111,20.01455434,20.07503984,19.83546579,28.47081462,28.62516433,29.49415938,29.3645173,32.15122518
2018-07-13T00:00:00Z,7/12/2018 17:00,86.76773936,83.86303376,79.50487668,81.01475811,78.93892779,11266.71321,11194.76325,11195.61721,11191.39629,11176.07783,811.6025208,639.1500417,796.5159375,798.3316667,820.853375,20.0691385,20.62137831,19.9480576,20.12169787,19.89887061,28.47390019,28.63558543,29.60118492,29.56275658,32.42864711
2018-07-13T01:00:00Z,7/12/2018 18:00,86.99705654,84.04029079,79.55956249,81.07886738,79.18556041,11323.17813,10862.73079,10851.24204,10838.47388,10844.00921,812.4641667,664.0907292,811.8366875,798.6083125,821.014125,20.02462278,20.53993294,19.92900822,20.14498449,19.9024316,28.48404897,28.6400049,29.65952431,29.66522151,32.62252334
2018-07-13T02:00:00Z,7/12/2018 19:00,87.14062641,83.02600794,78.44018779,80.04880314,78.22903066,11336.51375,10582.89888,10560.8655,10557.03871,10553.49438,813.0682917,672.5792083,822.8990625,798.9483333,821.439125,20.06246373,20.5019983,19.88156937,20.14971347,19.90356373,28.49630182,28.6101194,29.61131578,29.69932227,32.64541035
2018-07-13T03:00:00Z,7/12/2018 20:00,87.06884135,84.10346069,79.59879112,81.1727047,79.46272394,11273.70625,11241.14221,11237.29517,11205.20679,11215.37979,812.5390833,668.5308125,827.3692083,799.1207708,821.7324375,20.06241326,20.4973671,19.87745745,20.13686651,19.90469583,28.5070002,28.57843903,29.54842522,29.66652259,32.67952216
2018-07-13T04:00:00Z,7/12/2018 21:00,86.88069632,84.0610631,79.44988344,81.12365131,79.41151565,11345.75629,11007.10021,10998.99879,10977.69242,10978.60533,812.877625,672.205875,829.9108333,799.346875,821.5417292,20.01456301,20.50250489,19.88684716,20.12401955,19.90582794,28.49060298,28.61022744,29.60724964,29.7175775,32.78230127
2018-07-13T05:00:00Z,7/12/2018 22:00,86.89018463,84.52056036,79.93808344,81.58221298,79.9268074,11427.28246,10746.31367,10745.96504,10715.18908,10725.02388,813.5581875,674.466625,830.1182917,799.3855625,821.9833542,19.95271183,20.44724451,19.89518902,20.10858613,19.9064483,28.47093238,28.59972773,29.63464094,29.7562681,32.82230978
2018-07-13T06:00:00Z,7/12/2018 23:00,87.11908924,80.79044353,76.06011433,77.87796688,76.10055473,11557.45838,9824.343333,9815.735833,9806.284458,9785.745,817.1517292,655.089875,831.9766458,801.2351042,824.3891875,19.91450907,20.45296524,19.79304021,20.04218524,19.84925745,28.46228184,28.45799402,29.35530017,29.50480298,32.43899627
2018-07-13T07:00:00Z,7/13/2018 0:00,87.46746832,77.12895253,72.44237979,74.23257633,72.48664406,11631.27888,9184.491375,9176.363583,9161.636708,9143.05225,820.8575,584.6691875,819.0225417,803.3175625,826.9099583,19.93464708,20.62593935,19.7064745,19.90186299,19.7090156,28.43924746,28.38119716,28.92701095,29.05647893,31.83761458
2018-07-13T08:00:00Z,7/13/2018 1:00,87.83973963,73.54152577,68.83089568,70.52978897,68.85478377,11776.82546,7989.616083,7984.481708,7968.630625,7953.271833,826.7125417,505.9441875,742.0116458,807.2424583,829.7917083,19.90412879,20.95127834,19.79826572,19.77018823,19.58943423,28.43858507,28.37954712,28.62999887,28.54205075,31.18815183
2018-07-13T09:00:00Z,7/13/2018 2:00,88.54434926,68.5262891,63.90965978,65.33065494,63.72672257,12011.01471,6920.01225,6925.672042,6905.762958,6874.58525,834.1383542,419.2176042,551.7908542,790.4265417,833.6866875,19.87199902,21.34663461,20.49356061,19.66853313,19.40650693,28.42998537,28.39409993,28.69903288,27.87359167,30.28826445
2018-07-13T10:00:00Z,7/13/2018 3:00,89.37270027,64.8824135,60.69454241,61.54299384,59.99848553,12117.30225,6666.716125,6679.355667,6642.111458,6625.0665,841.71825,350.8732708,384.955,617.8692292,841.4550625,19.86535257,21.78105211,21.3871078,20.1613102,19.24854344,28.45046529,28.42415552,29.044308,27.85439026,29.43737106
2018-07-13T11:00:00Z,7/13/2018 4:00,89.74781396,64.20094567,60.51815668,60.97435251,59.20629183,12178.58513,6750.616792,6764.6935,6755.823167,6739.117958,843.2858125,319.8341875,341.7558125,470.7458958,840.458125,19.85190529,21.97878174,21.68479314,20.80174157,19.1868732,28.49058454,28.45837306,29.17556227,28.22528523,28.98518284
2018-07-13T12:00:00Z,7/13/2018 5:00,90.02385348,61.69544887,58.27435277,58.69540694,56.51622527,12111.48646,5875.691792,5897.705833,5912.061708,5867.74975,846.2999792,295.3250417,313.5342083,400.043375,793.4267292,19.80785974,22.10066028,21.8623073,21.12514089,19.13377049,28.50752299,28.46969164,29.20029148,28.39762828,28.625955
2018-07-13T13:00:00Z,7/13/2018 6:00,89.78896875,61.13735052,58.07281443,58.35389844,55.95894057,11937.10379,6660.210625,6663.981667,6648.066167,6624.925625,846.7649792,278.4624792,294.3683333,364.7357917,648.805,19.76381419,22.20138339,21.9972569,21.32468066,19.41435858,28.53308693,28.47139535,29.22159277,28.48631961,28.63473053
2018-07-13T14:00:00Z,7/13/2018 7:00,89.18327617,61.95937353,59.05740141,59.30182336,56.83539865,11736.98867,6899.761083,6893.82225,6882.233583,6862.5925,845.9525417,277.805,296.5116667,364.6058125,568.7375417,19.72005573,22.26284015,22.00578231,21.36443755,19.68325365,28.54069308,28.51213816,29.27315953,28.55652181,28.96027678
2018-07-13T15:00:00Z,7/13/2018 8:00,88.7856726,65.46098236,62.73270281,62.89510249,60.48581087,11661.74567,8861.257917,8854.168514,8836.848028,8817.589778,841.0215972,294.5470069,327.4367292,400.234625,597.7168264,19.73406816,22.17528386,21.79952514,21.16103431,19.66531513,28.48748641,28.55656158,29.29131016,28.60088763,29.25113689
2018-07-13T16:00:00Z,7/13/2018 9:00,87.97105089,73.28592039,70.55111585,70.78137019,68.37400718,11392.94675,11211.2905,11182.45042,11200.44813,11167.40521,830.4592083,353.3707917,415.3383333,503.5125208,723.3391458,19.74361958,21.81330761,21.24617063,20.71429766,19.46687847,28.44694883,28.6075567,29.35593943,28.71345537,29.89137691
2018-07-13T17:00:00Z,7/13/2018 10:00,87.38602507,79.189951,75.96367838,76.58078102,73.99965146,11339.12,11188.75346,11182.0325,11225.83571,11172.00554,823.1100417,438.83,554.1382917,664.8649167,826.9507292,19.7820428,21.32156694,20.58205068,20.14793982,19.39379255,28.41964279,28.67377123,29.43429178,28.8355736,30.73685276
2018-07-13T18:00:00Z,7/13/2018 11:00,87.03253972,81.3909908,77.68397227,78.63419739,76.0219127,11307.88579,10858.29379,10852.87021,10889.2205,10835.75467,816.9824792,510.0500208,659.9108333,758.64425,827.050125,19.80529821,20.9270072,20.16564369,19.92754338,19.47825571,28.38069141,28.66434485,29.45514339,28.9400354,31.37994256
2018-07-13T19:00:00Z,7/13/2018 12:00,87.13246098,77.8947733,73.65621594,74.96003862,72.37383526,11418.90963,9124.424125,9106.399542,9174.372375,9095.817458,815.3458125,526.1108333,699.5975,787.18325,826.8159167,19.8106557,20.80258016,19.97850205,19.7855908,19.50629987,28.3672969,28.57995136,29.24215756,28.84449218,31.36678928
2018-07-13T20:00:00Z,7/13/2018 13:00,87.43005744,74.83465311,70.52494669,71.80106691,69.48282747,11496.13329,8892.834792,8872.291375,8919.545208,8853.58525,813.5599792,485.8508125,652.9558125,784.9991458,829.7507917,19.81372435,20.97676528,20.06715992,19.78511223,19.41557414,28.37814782,28.51714665,29.02558087,28.49547454,30.95707843
2018-07-13T21:00:00Z,7/13/2018 14:00,87.59421263,73.01456912,68.72324063,69.83615749,67.75036626,11468.63854,8453.39725,8436.126375,8475.903917,8411.116333,814.5566875,453.4516458,582.3857708,756.8591667,833.454125,19.8629872,21.15400196,20.36299539,19.80639584,19.39043992,28.40432436,28.51759879,29.04465913,28.30718718,30.65432308
2018-07-13T22:00:00Z,7/13/2018 15:00,87.83688448,73.27061191,69.15551197,70.17583458,68.11760055,11478.98775,9304.891583,9273.313583,9376.006083,9252.469292,816.2808333,439.4916875,535.9459583,716.17675,835.8983958,19.86953068,21.28062439,20.57154203,19.96097388,19.41356846,28.41897553,28.55324434,29.16933766,28.36263629,30.54888033
2018-07-13T23:00:00Z,7/13/2018 16:00,87.7661133,76.79040693,72.80793418,73.87271055,71.69791656,11361.70213,10424.94204,10396.20967,10511.07817,10381.94954,815.0766875,465.5182708,563.1674583,718.5833333,834.4841458,19.89311147,21.19273198,20.54345123,19.99172084,19.49020996,28.44179556,28.60695596,29.34084015,28.6257264,30.87505237
2018-07-14T00:00:00Z,7/13/2018 17:00,87.72574981,78.39850624,74.21217227,75.43829866,73.18344599,11392.09038,10187.69879,10148.54958,10248.98342,10141.06138,815.64,506.3817292,629.1191458,754.2392292,831.9524167,19.91875106,21.00718876,20.31978403,19.98565562,19.56720438,28.46291413,28.61389066,29.37693884,28.80781555,31.26435813
2018-07-14T01:00:00Z,7/13/2018 18:00,87.70644143,78.04551176,73.68573999,75.02754157,72.78759211,11393.815,9566.624333,9534.170083,9617.324542,9523.43675,816.2566667,524.349375,670.1817292,775.6949583,830.9942083,19.92584426,20.91564707,20.1858074,19.88455441,19.56231426,28.47771444,28.59290465,29.27927094,28.82851554,31.38718351
2018-07-14T02:00:00Z,7/13/2018 19:00,87.83520213,75.23130204,70.78843943,72.12136776,69.97646653,11452.36554,8896.728708,8879.761625,8927.237417,8846.002167,819.1666458,502.9596042,655.0440833,781.2449375,832.860875,19.91333966,20.93215294,20.15044037,19.8297789,19.50547666,28.47064776,28.53777476,29.10979594,28.6168627,31.13565819
2018-07-14T03:00:00Z,7/13/2018 20:00,87.8045406,74.97281259,70.67725456,71.84890714,69.86283983,11490.81671,9383.083292,9366.951292,9414.084375,9340.41075,819.34,476.2401875,610.3275625,766.6649792,833.5074792,19.87585199,21.06663239,20.26186222,19.78412049,19.49073723,28.43636627,28.51599197,29.0828876,28.46077796,30.89004541
2018-07-14T04:00:00Z,7/13/2018 21:00,87.63526561,74.84369218,70.604701,71.65339532,69.73965521,11492.43679,9437.449583,9420.625083,9449.791375,9394.104417,819.060875,475.1982917,591.6758125,750.9858125,833.675,19.86932191,21.14270153,20.37787044,19.85982533,19.46479655,28.43967421,28.52880049,29.14192043,28.48916647,30.8534922
2018-07-14T05:00:00Z,7/13/2018 22:00,87.82219028,74.22685239,70.01292568,70.97587676,69.10947781,11569.88975,9049.021,9037.348375,9052.362792,9007.054375,821.1349583,471.7983542,583.6799375,734.4392292,834.6274792,19.91039715,21.12743619,20.39280282,19.93013097,19.52342435,28.46271307,28.53192788,29.17009052,28.49550427,30.83166638
2018-07-14T06:00:00Z,7/13/2018 23:00,87.55067783,75.57777351,71.50058372,72.32575434,70.53203591,11428.20283,9991.366542,9966.252167,9986.579083,9944.323333,819.90575,467.2858333,576.2608958,725.8091875,834.5467292,19.92970469,21.12626745,20.42653395,19.9543344,19.47015431,28.47434533,28.56750368,29.21920553,28.53158424,30.83384494
2018-07-14T07:00:00Z,7/14/2018 0:00,87.86466425,74.01619727,69.76320839,70.66785392,68.77072171,11720.22717,8413.0335,8409.850125,8398.216875,8364.913917,824.747625,471.2667083,588.075,732.6114375,836.5824375,19.90917041,21.09332325,20.39851787,19.93704365,19.4053538,28.46661097,28.53232903,29.18154251,28.50136193,30.79313179
2018-07-14T08:00:00Z,7/14/2018 1:00,88.79044541,67.97574425,63.68287226,64.54760583,62.63656993,12014.07146,5737.174083,5753.345917,5766.761333,5732.069042,834.8308542,416.6991042,507.02575,687.4934792,841.835,19.873359,21.2983474,20.61124827,19.94029213,19.29919188,28.46441042,28.43054793,29.00673365,28.11284992,30.03970206
2018-07-14T09:00:00Z,7/14/2018 2:00,89.67976607,61.31999237,57.38262087,57.93070702,56.04837758,12032.47596,4580.726167,4627.13175,4614.985667,4586.177708,844.5766042,331.8716458,361.2916875,536.9349583,848.8682292,19.85097707,21.7741544,21.44369862,20.46006065,19.11160565,28.49803829,28.37292935,29.04122638,27.94013629,28.88697398
2018-07-14T10:00:00Z,7/14/2018 3:00,90.02114459,58.55708502,55.18372808,55.42147873,53.33576511,12274.34021,4798.649292,4819.815125,4810.016333,4780.145375,851.7675,278.7375625,289.3858542,367.5334375,761.5474792,19.86265735,22.21606506,22.03679469,21.30390389,19.12115331,28.51008173,28.40577622,29.17227293,28.3128511,28.32034411
2018-07-14T11:00:00Z,7/14/2018 4:00,88.74712776,57.07641003,54.11832956,54.30502379,51.9615636,11651.98729,4976.5535,4996.626625,5006.666333,4977.962667,857.5574583,254.4808125,263.4191875,312.4441875,522.8293333,19.84079382,22.39266765,22.25074153,21.68738984,19.81286496,28.50565713,28.43031097,29.19702082,28.51149581,28.55628127
2018-07-14T12:00:00Z,7/14/2018 5:00,89.92784418,58.67481514,56.08783711,56.22996688,53.88679338,12215.86838,6381.181875,6393.939125,6380.231708,6356.759292,855.5700625,250.4491875,262.2758333,310.52,460.6124792,19.81893028,22.50097828,22.30560498,21.75196929,20.08828456,28.50642282,28.48917872,29.2627046,28.60201323,28.91126078
2018-07-14T13:00:00Z,7/14/2018 6:00,89.82142098,61.76661761,59.3238,59.44273511,57.1421753,11903.57696,7912.0745,7910.061792,7878.935292,7869.590958,850.5166875,267.5191458,291.32175,345.793375,516.4972917,19.81837107,22.38260379,22.07787078,21.55890689,19.98055475,28.59773615,28.51945274,29.27817247,28.61447264,29.07668541
2018-07-14T14:00:00Z,7/14/2018 7:00,88.90107131,66.58689198,64.08327429,64.16479906,61.90455538,11653.75817,9381.434583,9361.941625,9313.525375,9324.418167,842.5158125,309.1592083,352.0924375,421.0157083,628.7635833,19.88922121,22.09854843,21.65160544,21.16090934,19.73914008,28.62548792,28.54357979,29.3041813,28.62617957,29.40171592
2018-07-14T15:00:00Z,7/14/2018 8:00,88.36982398,72.94633876,70.22640332,70.36165304,68.06903079,11585.3525,10393.17771,10370.03229,10336.76163,10328.13088,835.1574583,376.3808542,451.2616667,539.7567292,768.8424792,19.95805599,21.70406562,21.11882277,20.6767249,19.54681046,28.64257183,28.57591178,29.37807148,28.67547944,29.97393549
2018-07-14T16:00:00Z,7/14/2018 9:00,88.22723198,73.90131342,70.60364357,71.07285994,68.65268896,11566.79863,9016.16,9000.341,8991.200333,8969.691333,831.6300625,435.4539583,544.6575625,657.7891458,836.8432292,19.9969014,21.35738677,20.69622994,20.26254599,19.48250948,28.6615261,28.57705833,29.33470144,28.64403611,30.38155392
2018-07-14T17:00:00Z,7/14/2018 10:00,88.48771883,70.09882752,66.49355833,67.10868417,64.74646203,11724.34171,8149.18325,8136.199333,8139.395458,8098.295292,834.9875,430.4717708,542.00075,682.0983333,839.8633333,20.03032735,21.35756035,20.64940128,20.16079863,19.47607219,28.68452082,28.51023937,29.14064002,28.38891407,30.18883486
2018-07-14T18:00:00Z,7/14/2018 11:00,88.92561987,69.63251261,66.09135313,66.61041956,64.3980389,11815.35608,8383.215958,8372.604083,8380.9405,8339.222542,836.6690833,416.6600625,505.7891875,658.1141667,842.5467917,20.1076847,21.48959031,20.86434265,20.26004249,19.51356598,28.71782472,28.49236386,29.13261069,28.34670049,30.02885648
2018-07-14T19:00:00Z,7/14/2018 12:00,89.00467468,69.4325593,65.91023589,66.37809777,64.2194552,11774.25329,8449.145417,8439.271708,8436.143458,8399.453917,836.6766667,415.3833333,501.0866458,650.7175833,842.6792083,20.23141949,21.56624316,20.95724138,20.38871211,19.56764259,28.81055925,28.49996261,29.18783101,28.37194189,30.01201743
2018-07-14T20:00:00Z,7/14/2018 13:00,88.75965699,71.47708533,68.04664408,68.4462721,66.37610778,11598.07088,9443.56125,9424.589667,9433.730583,9390.158792,832.9649583,432.2841042,520.035,662.0783125,840.0590417,20.27438374,21.56182833,20.96323528,20.4544317,19.65550523,28.85532661,28.55361821,29.25102295,28.48616637,30.22426487
2018-07-14T21:00:00Z,7/14/2018 14:00,88.23462548,75.4794975,72.01001804,72.48969461,70.43844507,11436.41804,10575.81846,10547.61063,10575.79696,10517.30542,826.1101875,483.5617708,592.4550833,711.9366875,834.9300417,20.33160448,21.35617812,20.7506568,20.40929716,19.80826478,28.87746249,28.61698478,29.38025288,28.73973033,30.83273683
2018-07-14T22:00:00Z,7/14/2018 15:00,88.00368272,79.5740055,75.92398558,76.72128361,74.62351872,11362.60304,11266.84525,11243.44254,11326.00342,11233.47571,820.56075,553.2383333,690.8741458,764.889125,829.8875,20.33757631,21.11112993,20.52516014,20.36130937,19.96658292,28.88583147,28.67038284,29.55315526,29.09264993,31.5778711
2018-07-14T23:00:00Z,7/14/2018 16:00,87.87453923,82.35902057,78.3840746,79.62526631,77.42916845,11332.40613,11045.66513,11016.07488,11075.91108,11004.25913,817.6949583,634.8273333,781.035,800.2900625,826.1491667,20.39495295,20.8987464,20.36100689,20.38534721,20.15647665,28.89091805,28.73643862,29.75238181,29.52853895,32.30735324
2018-07-15T00:00:00Z,7/14/2018 17:00,87.85831883,82.81627635,78.63942375,80.05759852,77.95002978,11382.61713,10883.10038,10858.54492,10890.49175,10834.21971,817.483375,687.0009792,818.4574167,803.2366042,825.56575,20.46317839,20.73883414,20.26737431,20.4319701,20.16708807,28.89937539,28.69922739,29.8210365,29.74617467,32.61152335
2018-07-15T01:00:00Z,7/14/2018 18:00,87.89700459,82.04358515,77.74309976,79.31755782,77.27879572,11409.62017,10449.1355,10422.29571,10459.8565,10405.90142,816.9967292,706.6041875,831.8525208,802.204875,824.6966667,20.46609722,20.67089791,20.21747484,20.45579745,20.19082659,28.90703663,28.62695963,29.82411841,29.78435298,32.69619062
2018-07-15T02:00:00Z,7/14/2018 19:00,87.77758198,81.12946641,76.82512146,78.47244605,76.55301346,11337.08246,10405.98471,10381.39979,10407.56083,10361.26683,816.4524167,704.6215833,832.0750208,801.5142708,824.1800417,20.43949059,20.64011963,20.17161083,20.44495101,20.21825467,28.90218703,28.55874534,29.73592203,29.77554425,32.70062394
2018-07-15T03:00:00Z,7/14/2018 20:00,87.42746112,82.49890581,78.27491744,79.91450082,78.15551236,11281.00771,11050.04396,11027.19608,11033.48179,11014.43875,814.08,699.3558542,830.3917083,799.9400208,822.5616042,20.38370671,20.6510203,20.14142218,20.42996618,20.21574357,28.87005301,28.56504805,29.73760449,29.81454212,32.78403248
2018-07-15T04:00:00Z,7/14/2018 21:00,87.44276383,79.7704451,75.31825589,77.13883352,75.33135701,11427.3865,9254.3915,9236.736875,9243.208833,9219.42425,817.5200208,699.9875833,830.8282917,800.1390833,823.355875,20.32792284,20.64041554,20.11139591,20.38938005,20.18763527,28.80084995,28.49677459,29.64658867,29.73573525,32.66922716
2018-07-15T05:00:00Z,7/14/2018 22:00,87.57180985,77.85546669,73.54731097,75.25114847,73.58995583,11449.68008,9987.039125,9961.867708,9970.621208,9939.436125,818.1924167,644.3649583,831.4524792,802.2051042,824.7534375,20.27213897,20.65213938,20.03822655,20.25373079,20.0373077,28.76117926,28.35620083,29.24326849,29.33556381,32.1966778
2018-07-15T06:00:00Z,7/14/2018 23:00,87.55648931,76.54542896,72.14305063,73.88939907,72.25511566,11518.0365,8617.751417,8606.744667,8603.015,8584.090292,821.1542083,593.9965833,818.8932917,802.6558333,825.5557708,20.26422857,20.79926039,19.95041273,20.15305475,19.96136983,28.70554911,28.41425661,29.06792183,29.14880671,31.97452429
2018-07-15T07:00:00Z,7/15/2018 0:00,87.67539524,67.13483566,62.48098416,64.26037932,62.60631819,11441.74017,4667.261917,4689.389625,4690.979292,4655.509333,833.2333542,490.3508958,741.6123958,809.341625,832.9933125,20.20989786,21.12125826,19.95161218,19.91555748,19.73463587,28.66148295,28.24514741,28.40160477,28.27164355,30.80243821
2018-07-15T08:00:00Z,7/15/2018 1:00,88.08865583,61.03412011,56.80287146,57.99620402,56.62275386,12055.38833,4853.136333,4879.954583,4860.287583,4830.12475,844.2925208,353.0024792,444.3201042,703.7891042,843.3783542,20.15518936,21.84739496,21.14538585,19.95874001,19.44963778,28.56602212,28.33755044,28.65477219,27.51679892,29.42728419
2018-07-15T09:00:00Z,7/15/2018 2:00,89.52553682,58.88892448,55.30391252,55.89701046,54.39447724,12185.51746,4901.897917,4949.173875,4957.962458,4912.992417,849.3207917,296.3458333,304.6400208,440.9866875,837.8032917,20.10568633,22.2288702,22.080992,21.1038671,19.36315009,28.63483703,28.41938458,29.13929042,28.13805532,28.68343325
2018-07-15T10:00:00Z,7/15/2018 3:00,89.98222294,58.10828437,55.04584513,55.40884441,53.44333281,12183.178,5529.388083,5565.147167,5566.534083,5527.058333,850.8259583,272.3058333,282.0600208,349.5750625,731.7208125,20.06887395,22.42254708,22.23148748,21.58901878,19.4351553,28.67439718,28.41849225,29.16554516,28.45372055,28.43706454
2018-07-15T11:00:00Z,7/15/2018 4:00,90.33306575,58.26478262,55.50934228,55.8222969,53.54780692,12264.40429,5693.6585,5749.768333,5720.90525,5687.502458,851.9223958,263.665,277.6566875,337.6349792,571.628375,20.03260736,22.49325763,22.28975194,21.67335493,19.82985274,28.71524275,28.41327799,29.18769885,28.51279143,28.67967835
2018-07-15T12:00:00Z,7/15/2018 5:00,88.59815965,56.62752345,53.99352071,54.3140804,51.94809065,10923.41567,4717.581625,4769.555833,4753.733,4715.086792,852.9432917,251.0908125,264.4874792,319.8924792,491.3983125,20.03278901,22.58876487,22.35831785,21.79223467,20.12638596,28.64754621,28.40726298,29.20059596,28.53035674,28.7944605
2018-07-15T13:00:00Z,7/15/2018 6:00,86.91883814,56.05744045,53.67122029,53.93739053,51.60534414,12283.12833,5472.29875,5525.843542,5530.950417,5501.717958,862.595875,239.135875,251.7499792,302.035875,451.8541875,19.97416372,22.64999962,22.50421709,21.88077085,20.25684687,28.36165245,28.40206722,29.21290964,28.53511965,28.79328791
2018-07-15T14:00:00Z,7/15/2018 7:00,90.34915708,56.64996088,54.4161641,54.67459709,52.34753826,12528.99958,5517.330417,5559.194292,5566.768417,5534.823708,863.6633542,237.3924375,250.5650208,299.8199583,447.9491667,19.96743554,22.64999962,22.53498161,21.91704485,20.29781906,28.50261544,28.41077133,29.22439427,28.54573055,28.80650206
2018-07-15T15:00:00Z,7/15/2018 8:00,89.61558056,55.82978139,53.62300677,53.89298442,51.52232984,11353.28771,4893.739125,4957.282875,4940.518667,4903.15675,861.4983542,234.8342083,249.2475,297.7600417,443.7875,19.98565688,22.65553878,22.52296516,21.97009471,20.32676868,28.60565619,28.40896515,29.23169576,28.57466258,28.80587642
2018-07-15T16:00:00Z,7/15/2018 9:00,87.72555739,57.79860051,55.80979311,55.93701357,53.68332746,11993.63708,7251.395208,7257.753417,7237.366417,7218.149625,856.6032083,238.3575,256.7274792,304.7974583,452.9201458,19.98443015,22.68037764,22.50254258,21.9540683,20.32304846,28.47618855,28.43800046,29.2510562,28.60293361,28.91384635
2018-07-15T17:00:00Z,7/15/2018 10:00,88.86333033,61.19923987,59.05189804,59.28818833,56.96394043,11929.41333,7120.728417,7129.008583,7134.043083,7099.66825,852.8083125,268.3366875,299.8850417,360.3691667,547.8290625,20.04077523,22.52031815,22.15882988,21.6311904,20.05999273,28.55597058,28.47443411,29.27441804,28.63483723,29.10997511
2018-07-15T18:00:00Z,7/15/2018 11:00,89.10551874,62.8964396,60.58458577,60.85582508,58.484543,11870.09075,8034.90825,8031.31425,8018.367125,7991.44375,849.7076042,293.429125,333.9375417,407.001625,624.5367708,20.15202096,22.36344269,21.95235653,21.39779769,19.96098885,28.66321129,28.51446478,29.2820388,28.58872884,29.21980818
2018-07-15T19:00:00Z,7/15/2018 12:00,88.93347576,68.85862074,66.4917365,66.77548641,64.36971152,11707.17808,10063.98921,10049.49683,10075.33096,10002.39133,841.6216667,345.8375625,406.9866458,492.8159167,734.6924583,20.25811667,22.09410598,21.59388393,21.0936894,19.82311066,28.7460595,28.53619034,29.33891493,28.67124899,29.67315591
2018-07-15T20:00:00Z,7/15/2018 13:00,88.67756662,73.48164381,70.69643589,71.29665762,68.70398363,11620.37833,10089.56354,10064.24992,10116.42221,10039.91121,834.6366042,416.7434167,516.830875,626.643375,832.1841458,20.3285334,21.709427,21.08143262,20.65855665,19.7486802,28.81645127,28.57580739,29.39379609,28.75282684,30.31444696
2018-07-15T21:00:00Z,7/15/2018 14:00,88.26629345,72.77146496,69.4754307,70.30350017,67.75164619,11538.32029,8776.429917,8769.645292,8804.6155,8745.483375,827.7767292,461.0432083,592.8249375,712.4382292,833.3341667,20.34921708,21.4715327,20.77296024,20.42247823,19.82181792,28.82838846,28.54309787,29.297578,28.69708035,30.6688556
2018-07-15T22:00:00Z,7/15/2018 15:00,88.12795572,72.5930966,69.15437425,70.04617209,67.67683068,11445.154,9483.395583,9459.559917,9544.163292,9443.728167,826.1233125,461.4247917,594.2574583,725.3800417,831.9274792,20.36957026,21.39186971,20.68328922,20.32048083,19.82896772,28.8267328,28.50966783,29.20254769,28.58648079,30.67541855
2018-07-15T23:00:00Z,7/15/2018 16:00,87.6958753,77.3922998,73.95996463,74.93353535,72.67767733,11306.30488,10924.32817,10920.60921,10988.05254,10896.95404,820.4075833,499.9043958,632.2383958,745.8058958,828.2191042,20.32602184,21.32092016,20.6357582,20.2938352,19.89166645,28.80360652,28.6257561,29.41879651,28.86226963,31.22255089
2018-07-16T00:00:00Z,7/15/2018 17:00,87.68112407,76.80055538,72.9327351,74.11866887,71.93343377,11404.89254,9292.66025,9269.458583,9315.421958,9262.286667,820.7082292,557.1375208,714.8632708,783.8191042,826.255,20.3498026,21.09503781,20.41727082,20.26634569,20.01163883,28.81389021,28.58489796,29.42280111,29.05049706,31.60904455
2018-07-16T01:00:00Z,7/15/2018 18:00,87.84552804,75.7107705,71.736607,72.93502703,70.98698165,11394.81463,9436.8175,9408.8755,9446.38825,9399.687583,820.6150833,551.9916875,728.6983542,797.8991875,826.0300625,20.35938241,21.07520693,20.30079987,20.21770177,20.02349872,28.80335472,28.49625187,29.24417784,28.87913117,31.51368292
2018-07-16T02:00:00Z,7/15/2018 19:00,87.76669146,74.68462862,70.62014671,71.81931356,70.03698226,11344.91975,9228.132292,9209.339292,9230.920375,9194.75125,821.0457917,539.5149583,714.485,801.2824167,826.4224583,20.3332517,21.10874946,20.32879527,20.19756646,19.98257571,28.79271689,28.49446127,29.16328044,28.79145452,31.42055324
2018-07-16T03:00:00Z,7/15/2018 20:00,87.42196139,78.67079037,74.81383894,75.77166767,74.28799924,11235.31196,11194.26079,11194.19933,11176.82988,11168.40917,816.7367917,553.20925,715.5567292,801.5816458,824.8966667,20.32390894,21.07774636,20.36231806,20.21534459,20.0083286,28.80317308,28.61519634,29.3430552,28.94492523,31.75902234
2018-07-16T04:00:00Z,7/15/2018 21:00,87.31490599,84.91900498,81.11341088,82.01624012,80.43032836,11450.7,12344.36229,12400.87163,12328.69063,12276.36942,811.5531667,633.5141667,777.0874167,799.3407917,821.8867292,20.35161148,20.90938968,20.36046099,20.38933016,20.14712246,28.79251872,28.79737577,29.84274266,29.61744502,32.66643609
2018-07-16T05:00:00Z,7/15/2018 22:00,87.48438239,88.32267835,84.32759102,85.33092934,83.66767594,11176.04667,12158.54492,12203.04521,12101.24463,12114.98308,809.0592708,725.471625,821.3965833,796.0734583,818.8199583,20.37931403,20.6402953,20.33125321,20.49586264,20.29159919,28.80486793,28.93306838,30.32927267,30.21131738,33.44683776
2018-07-16T06:00:00Z,7/15/2018 23:00,86.7677099,89.6395075,85.52004219,86.66212381,85.05196487,11214.84344,11920.15394,11944.1671,11855.91281,11894.32982,809.0571458,784.5333619,826.7204931,795.8060556,818.7314931,20.34913779,20.45786086,20.31635298,20.56560331,20.35610099,28.72067166,28.92309508,30.61072934,30.5269119,33.86714482
2018-07-16T07:00:00Z,7/16/2018 0:00,87.51845643,79.97401245,75.29147081,77.01452731,75.16586946,11790.94111,6967.914861,6967.530149,6979.806958,6933.550375,821.5847639,796.4760686,829.3558125,797.9908403,820.4646111,20.24444588,20.2614879,20.15139928,20.39804995,20.21249537,28.65422101,28.43974256,30.08211379,30.07010138,33.17295757
2018-07-16T08:00:00Z,7/16/2018 1:00,89.0131803,70.83319196,66.60169097,68.1729473,66.53199858,11991.73075,7838.362042,7837.711625,7818.587667,7797.019292,828.2300833,667.5807917,826.6474583,806.2292292,828.7448958,20.22366364,20.46318484,19.923707,20.08065948,19.87994493,28.65751147,27.83152179,28.78522315,28.82419944,31.54950108
2018-07-16T09:00:00Z,7/16/2018 2:00,88.99217975,73.18800466,69.30694296,70.5483416,69.22705752,11818.9165,9303.044833,9307.86975,9266.969542,9261.859,828.7983125,503.3183333,742.0874375,810.22825,833.7916875,20.20040774,21.17068744,20.02552313,19.98672598,19.77091979,28.70800364,28.30456459,28.66528924,28.46979006,31.18653584
2018-07-16T10:00:00Z,7/16/2018 3:00,89.08233425,71.39136654,67.30135856,68.4903121,67.14053328,11906.25979,7851.447875,7876.445042,7845.522583,7831.842125,832.5174583,457.7467083,627.5642083,798.9250417,834.2133958,20.17715184,21.37631459,20.40286088,19.94326394,19.72091323,28.70943133,28.45235972,28.90500984,28.30955166,30.94087953
2018-07-16T11:00:00Z,7/16/2018 4:00,89.32427232,67.31334862,63.26637694,64.21389965,62.86271119,11911.48779,7269.593667,7272.531167,7262.653083,7231.284625,837.4241875,408.2858542,509.8725,731.3640625,837.6524167,20.16295305,21.56888695,20.82972576,20.02707694,19.62739921,28.68114108,28.40309292,28.95016255,28.01015955,30.27764371
2018-07-16T12:00:00Z,7/16/2018 5:00,89.33653348,66.28273804,62.54353704,63.11150357,61.74996813,11906.2145,7394.161083,7397.702083,7364.602792,7354.869208,839.3475208,371.8458333,428.3008333,614.2825625,840.6457083,20.18755182,21.77288903,21.24597478,20.41196849,19.50580142,28.68219323,28.41247639,29.13373227,28.16628837,29.83641037
2018-07-16T13:00:00Z,7/16/2018 6:00,89.27445304,64.75517187,61.22320829,61.62255042,60.06607862,11852.9745,6933.603042,6943.934458,6916.550333,6905.250917,841.1825417,350.1333542,397.0283542,543.3565833,841.0159583,20.17043053,21.87685384,21.42136662,20.68045205,19.38567792,28.68506505,28.42228671,29.17706449,28.22342428,29.48148345
2018-07-16T14:00:00Z,7/16/2018 7:00,89.06571555,64.53729659,61.86483444,61.79036244,59.72305132,11680.34425,6973.150792,7244.900375,7128.480458,7050.231667,840.1466042,340.1407917,389.3266667,490.5475417,841.2391875,20.15330924,21.93781363,21.52840396,20.90495818,19.31441301,28.67823544,28.43732358,29.23737828,28.37867198,29.22883653
2018-07-16T15:00:00Z,7/16/2018 8:00,88.80226285,64.63210707,61.6906633,62.01411457,60.01511261,11686.188,7210.543875,7200.658083,7177.098,7164.340083,839.6849167,336.0400208,390.6558125,482.2091667,841.04825,20.13618795,21.98951939,21.48934039,20.94332034,19.33343485,28.67453253,28.43111231,29.19441434,28.42708167,29.21886429
2018-07-16T16:00:00Z,7/16/2018 9:00,88.88575823,62.99428593,59.91281032,60.27171158,58.04731741,11723.55129,6536.001875,6537.3935,6534.593542,6507.930833,840.79175,326.7216667,373.8833333,466.9266458,839.3194167,20.11906666,22.06782624,21.54385216,20.96249358,19.35963308,28.64547845,28.43588063,29.18955697,28.39994574,29.03851879
2018-07-16T17:00:00Z,7/16/2018 10:00,88.9708906,63.94724878,60.98486122,61.29538272,58.96517708,11649.37079,7558.172417,7539.820083,7554.879083,7509.66,839.155,323.8925,370.1300625,456.8850833,826.300625,20.11400084,22.09549392,21.60303952,21.04721519,19.38585254,28.66528739,28.45315442,29.22715826,28.4810403,29.02120159
2018-07-16T18:00:00Z,7/16/2018 11:00,88.50101895,67.82977725,64.95489059,65.2984209,62.88104823,11420.61979,9229.328208,9210.298292,9251.237125,9189.597042,831.4658333,355.9291667,416.9667083,507.2933333,823.1683958,20.2202544,21.98635677,21.44886121,20.95729196,19.51302142,28.73901006,28.52108117,29.29965538,28.60190113,29.47150902
2018-07-16T19:00:00Z,7/16/2018 12:00,87.87495361,75.0919166,72.22408078,72.6879023,70.27153156,11282.56846,11230.08,11239.95008,11262.8965,11195.04467,820.5650833,429.5967083,527.8824792,629.86925,829.1100208,20.29218731,21.66666617,21.02406611,20.66038936,19.74598214,28.79041286,28.60565931,29.46881507,28.82392847,30.49587881
2018-07-16T20:00:00Z,7/16/2018 13:00,87.88245707,75.84460886,72.33520916,73.23792345,70.74570008,11331.89542,8456.618917,8427.7615,8477.18325,8430.011917,819.5290833,523.0024375,673.2283125,750.8374167,823.2749792,20.38674801,21.24937679,20.57028213,20.41676965,19.9195811,28.81756054,28.58193412,29.49541461,29.00615247,31.32526012
2018-07-16T21:00:00Z,7/16/2018 14:00,87.70682372,77.53281707,74.15604653,74.98776629,72.82931696,11163.70046,11451.85583,11502.22525,11520.16704,11412.20954,812.3267292,536.7891042,706.5317292,775.56175,820.9008125,20.51125184,21.25051443,20.50671949,20.35619749,20.04757351,28.86179763,28.59162432,29.41173846,29.02428916,31.54614387
2018-07-16T22:00:00Z,7/16/2018 15:00,87.25483629,82.34435485,78.80912437,80.00562896,77.69100794,11119.33817,11165.82792,11204.27458,11267.71121,11123.96471,809.2982292,625.3993958,778.6832083,794.1715417,817.2308125,20.55382091,21.01147211,20.44064705,20.52273012,20.26580519,28.88689611,28.75547124,29.8557171,29.62748551,32.45097543
2018-07-16T23:00:00Z,7/16/2018 16:00,87.1027949,81.90772388,78.02674131,79.61926782,77.2940185,11172.25079,10142.49613,10139.9245,10211.03433,10120.11638,811.21425,693.9199167,818.7483542,795.6349583,817.696625,20.51700429,20.83614053,20.41520494,20.6010829,20.36160194,28.89852992,28.7116738,29.99167827,29.92320704,32.8204634
2018-07-17T00:00:00Z,7/16/2018 17:00,87.0381408,82.43174807,78.6162859,80.09679441,78.11304079,11090.12954,11188.3435,11228.94613,11209.52217,11142.61142,807.8658125,713.9882917,824.0608958,793.2133333,815.7324792,20.52939535,20.7612856,20.4032986,20.6346105,20.42146417,28.89957472,28.64252842,29.98010832,29.98057041,32.95682261
2018-07-17T01:00:00Z,7/16/2018 18:00,86.83145267,85.8087591,82.1376065,83.58127869,81.62656905,11025.59229,11446.96904,11499.13188,11470.69363,11394.96946,804.7791667,748.2307917,822.0808333,791.3084167,813.3117292,20.55066483,20.70238549,20.43484294,20.71755092,20.48138075,28.91389916,28.80055607,30.33576891,30.33693883,33.49971808
2018-07-17T02:00:00Z,7/16/2018 19:00,86.98332383,81.43653205,77.33294432,79.09981552,77.18061483,11179.34679,9116.901625,9106.357042,9140.411792,9098.799833,810.2441458,779.6666458,823.0391667,792.7635,814.9575833,20.57193431,20.60738486,20.43484647,20.7388393,20.49170009,28.90350417,28.66061436,30.27466791,30.31155615,33.39199476
2018-07-17T03:00:00Z,7/16/2018 20:00,87.40504138,73.32114737,69.08700787,71.01978944,69.18692487,11455.57475,5926.488875,5926.164042,5960.0855,5911.503792,820.4757083,740.7615833,827.6498958,796.7905625,819.3940208,20.58355528,20.54252729,20.29152984,20.54168834,20.33460333,28.86532071,28.12797006,29.4757488,29.55704966,32.39613873
2018-07-17T04:00:00Z,7/16/2018 21:00,88.22716729,68.92479502,65.11303791,66.67910204,65.23165362,11531.81217,8409.167375,8402.224167,8422.767958,8372.492833,822.9535,586.8217292,804.68675,803.1592917,825.9391667,20.55020691,20.99315182,20.11946733,20.30120774,20.104946,28.84947072,27.99935324,28.62983345,28.66495824,31.28337406
2018-07-17T05:00:00Z,7/16/2018 22:00,88.04236964,71.73441182,67.96518723,69.41176816,68.10588155,11445.38329,8238.425625,8224.341667,8246.023625,8203.811958,824.7266042,493.6557917,714.2307708,805.0058125,827.2959167,20.55188224,21.42055,20.35878233,20.23205914,20.05531178,28.88820752,28.43381103,28.84145248,28.60481406,31.27588083
2018-07-17T06:00:00Z,7/16/2018 23:00,88.10498252,65.59869306,61.50282589,62.89985666,61.53679313,11491.55183,5424.800417,5445.58975,5453.726792,5414.56425,835.3716042,443.4534167,599.5825208,796.513375,833.5974167,20.45683332,21.57505278,20.70332905,20.14833485,19.95884526,28.83855572,28.34624021,28.80783887,28.11114689,30.59417326
2018-07-17T07:00:00Z,7/17/2018 0:00,88.37070306,68.31606991,64.85289239,65.51606852,64.47238618,11686.20558,9719.14225,9704.29775,9693.209042,9667.711833,839.1050208,396.4684792,471.5224167,702.490875,846.4708542,20.42674076,21.88497155,21.29249029,20.37678947,19.80277333,28.78754359,28.47125187,29.17600298,28.10303098,30.26793606
2018-07-17T08:00:00Z,7/17/2018 1:00,89.02077054,68.36017731,64.67358299,65.39442292,64.04172795,11832.88038,6866.160875,6863.127708,6867.32825,6842.261792,843.1826042,423.9715417,513.3401042,680.9799375,843.2908125,20.44677679,21.70205762,21.1120113,20.5292916,19.80000114,28.80738133,28.48524813,29.21450826,28.40265433,30.44290492
2018-07-17T09:00:00Z,7/17/2018 2:00,89.28312138,69.71987243,66.30734102,66.7459682,65.42590733,11755.63371,9723.1905,9686.027833,9669.271083,9646.303208,841.0399792,411.8425,493.7367083,662.6282917,848.2483958,20.44052677,21.76835744,21.16691372,20.56973076,19.7682467,28.85164627,28.49869352,29.22217244,28.38940425,30.32185263
2018-07-17T10:00:00Z,7/17/2018 3:00,89.7313766,68.41925303,64.75570744,65.38084196,63.79308067,12009.76238,6401.245708,6407.08025,6409.065917,6377.580083,846.4641458,428.3808333,528.8532708,686.0725,845.7758333,20.43427674,21.61876104,20.9664547,20.4380697,19.78532571,28.87401105,28.45563019,29.17453585,28.3890332,30.36505344
2018-07-17T11:00:00Z,7/17/2018 4:00,90.89105904,63.47596491,59.93452362,60.43963389,58.84583099,12246.67713,6211.222708,6220.962667,6213.771125,6190.373625,852.9176042,372.5041875,442.4109167,620.7449792,852.0350208,20.41273644,21.87718751,21.25869756,20.58270524,19.67377896,28.90047753,28.40755336,29.03100189,28.11374732,29.6387205
2018-07-17T12:00:00Z,7/17/2018 5:00,91.59472941,63.19157572,59.96800948,60.2593094,58.59765286,12234.91738,7158.199875,7148.878292,7149.528417,7113.864042,855.1299167,341.9600208,388.9175,528.6175,855.86925,20.39814912,22.08487062,21.61016144,20.85996819,19.56075541,28.97952253,28.44038971,29.1502186,28.21257999,29.28590382
2018-07-17T13:00:00Z,7/17/2018 6:00,91.36900033,67.08366023,64.13299082,64.2620043,62.49460092,11927.75754,9246.895292,9220.476667,9198.384917,9186.762125,849.0366875,353.955,406.9874792,505.2601042,855.0465208,20.37474058,22.03047978,21.54083339,21.01332547,19.55159676,28.99901133,28.50657611,29.29572953,28.5206936,29.49431495
2018-07-17T14:00:00Z,7/17/2018 7:00,90.08915058,72.86512172,69.82272639,69.98207918,68.10123485,11588.6235,10243.50079,10217.07513,10180.01633,10186.61163,833.9191042,419.1274583,512.1208333,609.7540833,840.1817292,20.38070117,21.67274848,21.09793247,20.70451082,19.7139562,29.01040883,28.57523092,29.40684761,28.73287414,30.34387791
2018-07-17T15:00:00Z,7/17/2018 8:00,89.01866706,76.76398117,73.42526163,73.79520135,71.92955852,11404.83954,10765.87054,10739.86829,10728.65946,10719.60938,826.0317292,492.5717292,628.2750208,722.0383333,832.9358333,20.39013988,21.34386517,20.63890448,20.41185714,19.87492092,28.96092015,28.61849731,29.46578241,28.87073091,31.13943779
2018-07-17T16:00:00Z,7/17/2018 9:00,88.62522341,77.63973388,73.90032808,74.63314807,72.76820233,11452.54088,9812.607792,9777.233028,9796.653361,9761.116347,823.8951736,556.6633611,719.9515069,777.8797639,828.6435903,20.41006275,21.06978686,20.37511784,20.29659228,19.97092858,28.90922718,28.61025163,29.4943787,29.07077113,31.65817283
2018-07-17T17:00:00Z,7/17/2018 10:00,88.65861924,77.23288336,73.32879592,74.30472327,72.49333467,11466.14975,10125.73267,10093.56854,10130.97783,10068.86954,822.8432917,572.673875,756.9549583,800.554125,828.0841458,20.4398335,21.02321635,20.28264046,20.29261355,20.04664677,28.89021044,28.57360071,29.37846315,29.08106899,31.78815021
2018-07-17T18:00:00Z,7/17/2018 11:00,88.4349864,80.08538284,76.15370017,77.30778579,75.5792715,11359.59138,11105.59004,11070.18675,11130.35238,11056.64425,818.8342708,610.452625,780.5525625,803.701625,825.1992917,20.46960424,20.99267223,20.30584338,20.36056623,20.15577201,28.89495013,28.64430973,29.56036615,29.33433318,32.21437733
2018-07-17T19:00:00Z,7/17/2018 12:00,88.16332617,83.02034618,78.9244853,80.39443102,78.60423968,11293.29054,11087.90729,11056.25438,11128.06471,11051.31179,815.1767083,675.2223958,810.9649792,800.7401042,821.7450417,20.51270788,20.86545334,20.36280142,20.52342959,20.30236256,28.95330273,28.77534439,29.90229746,29.81114665,32.84518913
2018-07-17T20:00:00Z,7/17/2018 13:00,88.12362046,86.1469559,82.14419393,83.73993135,81.88481322,11251.44221,12050.22833,12072.012,12099.12829,11996.62988,809.3098958,737.3984583,826.0882708,795.3848958,818.2057292,20.62470882,20.75754755,20.47761724,20.68479007,20.46341797,28.99568841,28.88526087,30.30673907,30.30436026,33.46643193
2018-07-17T21:00:00Z,7/17/2018 14:00,88.18302364,85.95905503,81.78981775,83.62854105,81.71839873,11200.64271,10764.44996,10761.20388,10810.45521,10743.70133,808.798375,793.3548958,823.8917083,793.8934167,815.0508333,20.66678394,20.70277822,20.57516548,20.85553194,20.59999966,29.06670919,29.00059409,30.6627134,30.68400074,33.92652583
2018-07-17T22:00:00Z,7/17/2018 15:00,88.40725407,86.89220685,82.88909818,84.95175702,82.96219088,11205.70983,11625.33404,11634.589,11744.96046,11591.08933,807.31075,813.8701667,823.4198958,793.5649583,814.9715833,20.69529092,20.64151864,20.66330234,20.91962682,20.67574779,29.09519087,28.99951535,30.77739474,30.82951383,34.12096726
2018-07-17T23:00:00Z,7/17/2018 16:00,88.44653478,87.08165288,82.98730814,85.35631664,83.19073495,11175.76158,10592.80179,10568.15796,10672.35921,10567.23608,810.1109167,829.4932917,825.0850833,795.2217708,816.213375,20.72207674,20.70800366,20.75985944,21.01035314,20.76536657,29.13462317,29.10413767,30.99383701,31.04370975,34.40460274
2018-07-18T00:00:00Z,7/17/2018 17:00,88.48305027,84.66906794,80.56181846,82.79847322,80.96188544,11163.713,10647.92413,10626.72338,10675.92292,10633.57729,810.2109167,835.8548125,825.7808333,795.5632292,816.6692083,20.74082666,20.6244507,20.67584678,20.95277558,20.72527537,29.13265842,28.93409988,30.79447435,30.92235826,34.1906771
2018-07-18T01:00:00Z,7/17/2018 18:00,88.65762336,81.18404964,77.00070948,79.22185767,77.4734118,11313.82975,8836.2315,8800.573292,8852.074583,8799.888625,814.7449375,834.8925625,826.8158542,796.3316875,818.9541667,20.71337332,20.59721277,20.61928008,20.86506704,20.6752682,29.13926499,28.69520744,30.50731558,30.6326012,33.8086543
2018-07-18T02:00:00Z,7/17/2018 19:00,88.89288784,78.49665781,74.54055107,76.64535417,75.02731964,11306.68275,9516.689792,9480.815958,9553.279667,9481.016167,814.1574792,815.6017083,827.4991667,796.9283542,818.7483125,20.73196909,20.53613581,20.50472778,20.77453024,20.55344994,29.1428165,28.37328706,30.05320278,30.18213455,33.25869235
2018-07-18T03:00:00Z,7/17/2018 20:00,88.82835288,76.0015862,72.11096014,74.19701169,72.6046618,11432.48792,8297.690375,8289.015958,8310.178458,8263.146667,817.8017083,757.1715625,829.35825,798.3808333,820.7524792,20.72381833,20.60788767,20.40067783,20.63718008,20.44207942,29.1164236,28.21995746,29.69750221,29.83572664,32.80865395
2018-07-18T04:00:00Z,7/17/2018 21:00,88.8503215,70.46809438,66.57705034,68.53581242,67.03084417,11578.24179,6702.991208,6697.101833,6715.497083,6668.314417,824.0657917,646.7075833,828.4275417,800.7732708,822.3842083,20.67608551,20.87338559,20.23830534,20.47939302,20.28433318,29.06020293,28.070081,29.00716929,29.16031044,31.92948841
2018-07-18T05:00:00Z,7/17/2018 22:00,89.30636582,64.36262113,60.47261665,62.20778455,60.91542187,11717.38721,4905.68225,4918.879292,4925.623542,4900.809083,834.4458958,482.6124583,754.5898542,808.6750208,831.38825,20.57980041,21.42809511,20.20549212,20.23225378,20.05832901,29.01457257,28.13433742,28.34072043,28.26955047,30.80789974
2018-07-18T06:00:00Z,7/17/2018 23:00,89.7632348,61.12262187,57.41467524,58.64729452,57.59774625,11821.73971,5189.032083,5201.7875,5203.631625,5177.310417,843.05,361.6008125,482.7718125,734.6873542,840.1166667,20.55897149,22.0554753,21.16602398,20.23390168,19.85638377,28.97781598,28.36813037,28.68150823,27.72588829,29.8973423
2018-07-18T07:00:00Z,7/18/2018 0:00,89.96480894,61.39874423,58.12674889,58.77504843,57.69163461,11800.87454,6942.928667,6940.664875,6946.249875,6908.948625,843.9708542,327.3575625,364.0625833,542.1592708,843.8066458,20.53170552,22.27848524,21.87802143,20.9362911,19.73933364,28.94796202,28.45163367,29.15207157,28.16722154,29.44573704
2018-07-18T08:00:00Z,7/18/2018 1:00,89.68553691,63.63825782,60.54827852,61.03649832,59.57599764,11737.61404,6376.504167,6378.025042,6381.24525,6353.770417,843.3816042,338.9500417,390.4065833,508.5741458,843.1892708,20.46135535,22.25024823,21.7328373,21.08145622,19.71599086,28.93402291,28.48989271,29.20901378,28.44798127,29.50004656
2018-07-18T09:00:00Z,7/18/2018 2:00,84.07564423,59.04692532,55.88444629,56.4015876,54.62081791,9301.993542,4465.509167,4490.27775,4507.800375,4467.907333,848.1782708,313.1240833,355.93,461.6168125,852.6932708,20.37569855,22.29968565,21.82327482,21.19857758,19.62092683,28.64675194,28.43652867,29.13623332,28.3342591,28.96107536
2018-07-18T10:00:00Z,7/18/2018 3:00,86.73436101,57.55634784,54.74094896,55.09210449,53.08961812,12249.35533,5093.655,5119.086833,5131.661417,5095.921708,857.2092917,284.6025417,312.1533542,390.2624167,823.4050417,20.2943247,22.47470322,22.14253607,21.5202772,19.54723785,28.36095776,28.41588435,29.16658612,28.40985397,28.54116236
2018-07-18T11:00:00Z,7/18/2018 4:00,89.79087588,60.47380747,57.99352794,58.20630476,56.01013792,12269.928,7400.311708,7407.254875,7393.154167,7366.932458,856.6132917,284.0425,317.5059167,384.3117083,729.8383958,20.35345835,22.52211839,22.14852963,21.61047983,19.68672696,28.60284806,28.45451804,29.22653054,28.53519154,28.74316453
