timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-07-24T12:00:00Z,7/24/2018 5:00,92.90866742,62.56270943,59.69465154,60.20374181,58.36346482,12548.58292,7859.934667,7884.379708,7845.301958,7825.047625,861.2566458,339.845875,398.1842083,483.5784167,860.8959375,20.61990473,22.08404658,21.5954716,21.17363529,19.73807479,29.29211547,28.49751045,29.19950644,28.47697423,29.51580937
2018-07-24T13:00:00Z,7/24/2018 6:00,91.92036372,70.21744086,67.62286183,67.84240865,65.87085868,12001.05604,10745.26638,10748.53358,10649.94617,10683.28496,842.653375,392.1908958,483.3775208,547.272625,847.1007083,20.64441634,21.92062236,21.26354969,21.02936121,19.86298345,29.30092028,28.60558091,29.39209494,28.78789138,30.25018997
2018-07-24T14:00:00Z,7/24/2018 7:00,90.65568003,67.67532047,64.38359091,65.11918803,62.65489175,12033.507,6034.339292,6058.822667,6061.544375,6021.310292,841.4774167,448.7682083,594.1757292,669.7122292,836.6440833,20.64861612,21.53903447,20.74966327,20.58922346,19.94584305,29.248597,28.47863194,29.17733247,28.58673868,30.55395674
2018-07-24T15:00:00Z,7/24/2018 8:00,90.40279769,64.60313201,61.46032139,62.07654805,59.74669059,11921.47017,8148.340833,8151.313625,8123.657417,8106.80525,841.4933333,399.8483333,514.8800625,623.7259375,841.5367292,20.66822028,21.75770615,20.99785944,20.65324554,19.82717472,29.17814854,28.41917637,29.03212788,28.32660766,30.03462625
2018-07-24T16:00:00Z,7/24/2018 9:00,89.77319897,67.61799318,64.59517999,65.06915309,62.78218213,11776.97446,8491.22025,8495.9175,8471.014042,8451.452458,835.9983333,408.4425417,516.2899167,610.7199792,838.6959792,20.65690228,21.78886619,21.02372213,20.72887594,19.85515523,29.09588902,28.53523855,29.21599051,28.52322291,30.20305152
2018-07-24T17:00:00Z,7/24/2018 10:00,89.02315282,68.93660666,65.84789557,66.3777622,64.0617268,11513.0055,9101.000833,9095.985375,9085.858583,9064.050208,827.5858333,434.7366667,560.070125,645.7867708,834.0090417,20.62032641,21.659554,20.875068,20.63077344,19.91364334,29.06238217,28.55265607,29.25761192,28.58950669,30.48221948
2018-07-24T18:00:00Z,7/24/2018 11:00,88.22309916,70.30974138,67.04810792,67.7549197,65.44182484,11446.55875,8263.2855,8253.780167,8274.935167,8237.619667,821.565,477.7615625,621.9408542,705.1916458,829.4533125,20.67500603,21.4772667,20.69820604,20.55598738,19.98967915,29.05157728,28.55175593,29.29576212,28.67628479,30.87036213
2018-07-24T19:00:00Z,7/24/2018 12:00,87.85386233,69.82813978,66.51533308,67.21165803,64.93275545,11249.48488,8556.294125,8565.491292,8543.334417,8530.121542,808.96925,486.94775,646.519125,734.529875,818.7206875,20.70123576,21.43892711,20.65579864,20.44628426,20.0832824,29.04898661,28.53803034,29.22341656,28.60283991,30.94120103
2018-07-24T20:00:00Z,7/24/2018 13:00,87.5049332,68.24218087,64.84387953,65.58266813,63.44554604,11345.20083,7853.072458,7834.620333,7866.9065,7824.717375,812.07825,483.7349375,651.7599792,743.2735,825.6459583,20.78027501,21.4351063,20.63952876,20.44891119,20.11928523,29.06029975,28.47068988,29.12145767,28.51865053,30.85751962
2018-07-24T21:00:00Z,7/24/2018 14:00,88.25007843,66.38825627,62.87776235,63.68931594,61.49898585,11599.42746,6263.087625,6254.247583,6268.27825,6239.498625,820.0025,471.5540833,634.2341458,737.2448125,832.2350417,20.80830314,21.51830681,20.69266072,20.49403377,20.10098584,29.04365802,28.47236529,29.06972048,28.42645242,30.69872727
2018-07-24T22:00:00Z,7/24/2018 15:00,88.86713434,66.36599166,63.07611024,63.65738478,61.68319136,11558.77633,8734.015,8716.248042,8733.734083,8681.482292,821.8525208,443.023375,573.3625208,698.2409375,839.3024792,20.84141021,21.68895191,20.95059268,20.59179092,20.09400744,29.17868129,28.49695293,29.08967101,28.35293602,30.46625663
2018-07-24T23:00:00Z,7/24/2018 16:00,88.34064312,69.12908257,65.78922599,66.56851007,64.33699259,11321.49429,7055.960458,7045.1865,7096.237542,7028.97,818.4449792,483.3841667,614.7950208,712.4741667,825.8591875,20.90863693,21.57504016,20.90112906,20.70200826,20.22868529,29.21455417,28.58422809,29.33206341,28.66687753,30.90101545
2018-07-25T00:00:00Z,7/24/2018 17:00,88.22392733,62.73940852,59.2263626,60.02020652,57.85855314,11433.9159,5798.194208,5791.812431,5811.714083,5776.055042,826.7960417,458.9473472,601.3511181,712.6657222,826.8898819,20.96842976,21.69286326,20.91149116,20.72225094,20.25808118,29.25640346,28.37511269,28.96636317,28.28622898,30.41014266
2018-07-25T01:00:00Z,7/24/2018 18:00,88.13042824,67.16801305,64.13239389,64.63838315,62.64622626,11316.27333,9064.563028,9044.995444,9077.461056,9020.222014,827.6066389,443.4267083,554.7891389,673.4647639,829.6357431,20.95197473,21.84600209,21.15196901,20.84053546,20.26408547,29.27303814,28.52901615,29.22086848,28.47193383,30.50736814
2018-07-25T02:00:00Z,7/24/2018 19:00,87.77588247,72.23066351,69.1353877,69.79269285,67.63946894,11267.35013,9839.812042,9815.699,9847.400667,9804.115542,823.0124583,511.01825,650.2159167,728.8807708,824.6791875,20.92169409,21.56330815,20.90506273,20.7936994,20.35380555,29.23793902,28.61699023,29.45233565,28.8425443,31.26064817
2018-07-25T03:00:00Z,7/24/2018 20:00,87.37079066,76.10768411,72.86930093,73.62776872,71.50798444,11258.45704,10683.44279,10679.55383,10663.73192,10657.64258,815.9833542,581.7702083,749.3574583,778.66425,819.9791042,20.87493237,21.24818756,20.6362802,20.65033487,20.4260057,29.16360918,28.64843891,29.61263855,29.14014826,31.90678825
2018-07-25T04:00:00Z,7/24/2018 21:00,87.03213907,78.43823719,74.9758381,75.86765401,73.85011238,11244.98938,10347.00979,10341.69746,10310.21279,10324.39313,810.2024583,648.9132292,808.5057917,797.3849583,817.6074792,20.81681527,21.0107357,20.48729705,20.62673626,20.44817194,29.09686404,28.68584979,29.81192885,29.47081469,32.45767089
2018-07-25T05:00:00Z,7/24/2018 22:00,87.22769344,74.42191851,70.61435789,71.84510544,69.75373557,11514.30188,8178.980792,8172.058125,8164.445417,8143.98075,809.8349792,681.0542083,829.090875,798.485,819.0549792,20.78755912,20.86685094,20.38043368,20.61430983,20.44773863,29.05711547,28.52871177,29.65587849,29.40907381,32.33444986
2018-07-25T06:00:00Z,7/24/2018 23:00,87.84268564,71.57073033,67.92600093,69.0612709,67.13982948,11665.98313,8697.588208,8697.351542,8655.290375,8652.119458,806.4799792,623.9724167,831.7682917,801.7483125,822.7650208,20.7632037,20.91457299,20.25113751,20.47174923,20.30026138,29.05221634,28.31606609,29.1582255,28.95946267,31.77866974
2018-07-25T07:00:00Z,7/25/2018 0:00,88.3282191,70.68937293,67.05901003,68.152835,66.35817612,11833.36096,8595.440833,8592.410542,8550.438542,8542.3875,804.6167292,563.5891667,821.1991667,803.8291875,824.495875,20.77793812,21.13423192,20.19704951,20.41514246,20.22016702,29.05257381,28.38142083,28.95415385,28.73094203,31.50151082
2018-07-25T08:00:00Z,7/25/2018 1:00,88.86364457,69.19401935,65.47173605,66.57573985,64.72136959,12002.96021,7807.411958,7817.053375,7780.347833,7766.593042,809.781625,519.1014167,783.6457708,807.0733333,826.669125,20.78359373,21.2604344,20.2066113,20.30953202,20.14334795,29.09418369,28.40046419,28.78315902,28.46483209,31.17919938
2018-07-25T09:00:00Z,7/25/2018 2:00,89.81700652,63.58691403,59.7511168,60.87893899,58.95888176,12245.27533,5392.986958,5436.533958,5440.079625,5409.295958,818.6600625,445.6910625,656.585,788.3200625,832.9692917,20.74636956,21.48546249,20.43169687,20.20494036,19.99858139,29.10710418,28.36947975,28.56588759,27.90852501,30.37899924
2018-07-25T10:00:00Z,7/25/2018 3:00,90.82212231,59.41496615,55.90091207,56.67899853,54.7413272,12404.45242,5629.864708,5671.979833,5686.088167,5639.33125,828.2675,358.3775417,427.6292292,587.4323958,844.9783542,20.70242425,21.90619778,21.34409903,20.70381955,19.78119117,29.14682033,28.35027568,28.86615336,27.86680236,29.42614732
2018-07-25T11:00:00Z,7/25/2018 4:00,91.67356962,59.17784314,56.19404394,56.67420311,54.47915063,12508.75271,5832.196708,5906.371792,5893.884958,5840.62975,839.7267292,325.8575,359.9691458,421.7941875,856.0282917,20.65931034,22.12356331,21.71989807,21.44208948,19.65836174,29.20865292,28.40574147,29.14071614,28.43050779,29.01906737
2018-07-25T12:00:00Z,7/25/2018 5:00,92.5449189,59.20153842,56.47866368,56.94077476,54.34745898,12605.81638,5972.532625,6003.423667,6017.829208,5970.848167,851.084125,316.9558125,352.6842083,394.000875,847.7841042,20.61972958,22.19877543,21.74267454,21.60619372,19.65809612,29.26524855,28.42157435,29.17343218,28.57704632,28.83210129
2018-07-25T13:00:00Z,7/25/2018 6:00,93.04706657,59.41252412,56.85720739,57.29601685,54.42415207,12636.32929,7081.646417,7097.082208,7081.532542,7052.413583,855.0140417,310.2984167,351.1392083,389.0733125,808.5275625,20.59900937,22.21077248,21.78259702,21.59437113,19.68779544,29.3217473,28.44083006,29.17756042,28.59283679,28.80477162
2018-07-25T14:00:00Z,7/25/2018 7:00,91.38716448,64.49057807,62.09457926,62.39484944,59.46198338,11734.25417,8457.743833,8461.406167,8398.398542,8408.454458,838.7975625,344.031625,402.1882917,440.7591458,786.7799792,20.59798169,22.09408025,21.58708272,21.45563619,19.81359131,29.33369045,28.51658397,29.30957142,28.72641945,29.32828381
2018-07-25T15:00:00Z,7/25/2018 8:00,85.43014946,60.84878744,58.0178853,58.63331798,55.52560502,9528.460667,4727.326375,4771.527208,4783.918167,4756.004083,838.0334375,353.3724792,429.3591875,480.3975208,816.755,20.55427792,21.94219565,21.34117015,21.16069633,19.76293332,28.98701765,28.44003548,29.11776025,28.4910704,29.22899091
2018-07-25T16:00:00Z,7/25/2018 9:00,85.04629934,58.08674004,55.4129086,55.91974331,52.87128396,11795.25696,5519.060333,5546.057458,5530.027042,5513.530375,816.9049167,318.7816667,366.5949375,414.5216875,811.0491042,20.524798,22.15068648,21.64657224,21.43563569,19.68935254,28.62529326,28.40843347,29.10428477,28.46014671,28.76196026
2018-07-25T17:00:00Z,7/25/2018 10:00,89.10635606,62.52637649,60.1962041,60.5012598,57.48706301,12146.03954,9023.608875,9012.494917,8984.592083,8964.288167,771.2125208,331.6158542,381.8900625,421.2992083,784.7217292,20.80213579,22.17575626,21.69826185,21.5542809,19.81802568,29.04784485,28.48726367,29.25576195,28.67457992,29.07315866
2018-07-25T18:00:00Z,7/25/2018 11:00,89.11811201,69.75092521,67.28217808,67.69762765,64.52446924,11664.70588,9235.007042,9230.218208,9216.39625,9181.821375,767.0025,414.3399583,514.6191458,559.2125208,820.5624792,20.92313807,21.84511628,21.20665567,21.09826602,19.98316139,29.26431676,28.60156705,29.43161954,28.83795027,30.09739718
2018-07-25T19:00:00Z,7/25/2018 12:00,88.4060228,67.41933724,64.41098382,65.17344835,61.99612259,11529.62567,7183.192208,7179.975375,7187.3835,7150.509,790.2425,469.1625625,608.394875,666.0424375,826.3191667,20.98421541,21.63544022,20.88815947,20.81445238,20.13857539,29.28009445,28.53691008,29.25862569,28.67734506,30.40329428
2018-07-25T20:00:00Z,7/25/2018 13:00,88.41777737,63.5612159,60.39117656,61.17944386,58.2306616,11549.06817,6235.705875,6233.634083,6247.297958,6208.536458,816.0433125,447.3383125,582.137625,670.1115833,832.1750208,21.0244468,21.68210655,20.96212725,20.78568803,20.03630618,29.25769479,28.43039692,29.01947252,28.35305773,29.99457908
2018-07-25T21:00:00Z,7/25/2018 14:00,88.036584,65.31284185,62.39339087,62.96312506,60.2192881,11331.80213,8597.387417,8581.803042,8610.262958,8555.877,823.8784167,428.7417083,530.1325,620.8167708,839.9457708,20.98585296,21.84063308,21.21435736,20.94980727,19.94017954,29.2149402,28.49708265,29.17186174,28.45435091,29.87502167
2018-07-25T22:00:00Z,7/25/2018 15:00,87.34369088,71.61870679,68.83645454,69.5153838,66.65976902,11139.23942,10149.75842,10166.09129,10222.68325,10119.02913,822.2224583,496.7167083,616.220875,684.2600625,833.2649583,20.99353235,21.67701568,21.10470119,20.94614644,20.0790178,29.21038979,28.63442804,29.48384282,28.85221597,30.66493887
2018-07-25T23:00:00Z,7/25/2018 16:00,87.00139982,71.1846454,67.91026564,68.97594186,65.93427977,11159.73929,7739.727,7721.59675,7778.394667,7723.311292,824.5700417,582.5049167,740.4349583,775.253125,827.7800417,21.0640911,21.35495958,20.79120812,20.77264627,20.18329477,29.21843385,28.59457872,29.48108117,28.95790692,31.14399139
2018-07-26T00:00:00Z,7/25/2018 17:00,87.01462185,70.07921416,66.79199862,67.72856282,65.1208648,11090.07358,8781.679083,8777.982667,8777.355125,8766.785958,823.2866667,575.5215625,766.9883333,793.3076667,828.3025833,21.04027618,21.31984045,20.63806561,20.69317257,20.30426442,29.19045308,28.49618483,29.25649475,28.78234889,31.13634296
2018-07-26T01:00:00Z,7/25/2018 18:00,86.74632918,71.63430442,68.35638385,69.18971206,66.870179,11055.46129,8874.008583,8883.20575,8843.957833,8851.807083,820.8032708,592.0058125,781.1024792,800.3982917,826.0133125,21.06174587,21.34103949,20.66828666,20.69330264,20.43945054,29.16580083,28.57570449,29.33277494,28.89343554,31.45848319
2018-07-26T02:00:00Z,7/25/2018 19:00,86.4468609,73.42938141,70.17087214,70.93582431,68.79957594,10997.76421,9688.850292,9718.419875,9667.107125,9646.425958,818.6899167,619.0959792,800.5858125,805.0782917,825.0199375,21.02728206,21.26653971,20.61960166,20.67783188,20.39596961,29.13097934,28.60505659,29.44119281,29.02576683,31.6672603
2018-07-26T03:00:00Z,7/25/2018 20:00,86.14582648,74.85590389,71.49843864,72.38112505,70.19105066,10983.2375,9553.197856,9571.824156,9530.489402,9510.235813,817.8128902,660.7403655,819.9846042,804.3855966,824.3142576,21.00762264,21.13053181,20.61257179,20.72509739,20.44120477,29.08086756,28.65675184,29.63686968,29.24484837,32.00365044
2018-07-26T04:00:00Z,7/25/2018 21:00,85.97999011,75.17901122,71.78701261,72.68813786,70.65875388,11013.996,9829.982519,9850.404233,9781.669959,9788.824396,815.2292487,681.9337039,832.6703403,804.2866673,824.6912077,21.00065583,21.01302011,20.5975387,20.7871579,20.49575885,29.05525545,28.64678495,29.68152378,29.34298524,32.16496535
2018-07-26T05:00:00Z,7/25/2018 22:00,86.05213182,79.15298297,75.97680579,76.64795431,74.78499256,11234.414,11384.74563,11420.68888,11329.90563,11328.59433,806.1224583,715.30825,833.409875,803.8230833,823.9049375,20.95625359,20.9250301,20.61324941,20.82878998,20.55455919,29.03373352,28.71365737,29.9614748,29.616231,32.61059111
2018-07-26T06:00:00Z,7/25/2018 23:00,85.84313338,84.25317905,81.05574149,81.86346088,79.90710249,11053.91246,11440.65192,11504.65958,11378.58075,11381.85883,795.1484375,778.7283958,830.7701042,800.7343333,821.0118333,20.94542248,20.83938468,20.74412835,20.93797004,20.68774494,29.01639921,28.99265859,30.62626666,30.24499783,33.44718512
2018-07-26T07:00:00Z,7/26/2018 0:00,85.4427608,74.40490895,70.55300149,71.91651379,69.67353064,11206.92283,5942.907958,5980.576,5976.140625,5940.581042,798.6723958,817.9914792,837.51325,807.5925833,828.3007917,20.93206457,20.6228336,20.603471,20.82688166,20.60491354,28.97123139,28.53739744,30.17331109,29.84641693,32.84907093
2018-07-26T08:00:00Z,7/26/2018 1:00,87.92613392,66.22985977,62.7808067,64.06741936,61.9516351,12372.32154,6134.773708,6197.834333,6167.762792,6139.395792,796.5209375,726.1442292,853.5024583,827.110875,848.354125,20.9124361,20.6414714,20.27207911,20.50115499,20.29827899,28.99117395,27.79600316,28.909629,28.65627716,31.31130657
2018-07-26T09:00:00Z,7/26/2018 2:00,89.13945158,61.10501829,57.81171364,58.9747713,56.93010663,12077.33154,5112.84525,5183.545083,5177.624417,5125.633958,801.9715417,486.3158125,759.1591042,815.5482292,862.3375208,20.89308119,21.44347866,20.2866626,20.32113868,20.10623233,29.17333582,28.03848134,28.23505299,27.81837192,30.17426737
2018-07-26T10:00:00Z,7/26/2018 3:00,90.59304645,63.16506124,60.14106924,60.87366743,58.94353868,12392.10771,7987.515167,7976.348375,7957.068625,7911.822583,811.7666667,383.0509583,487.2210208,631.6441875,864.178375,20.87372628,22.00855288,21.28049227,20.80045403,20.01173082,29.25135635,28.4409382,28.93829149,28.04855029,29.79272145
2018-07-26T11:00:00Z,7/26/2018 4:00,91.26315674,63.77080789,60.75469028,61.43664113,59.16923004,12412.13129,7457.942375,7468.867375,7458.438083,7417.052208,833.334125,394.51075,462.0324792,549.4275208,863.5483333,20.86830109,21.95770578,21.45177322,21.13283783,19.97144779,29.3107184,28.46976972,29.19520508,28.43062767,29.7950011
2018-07-26T12:00:00Z,7/26/2018 5:00,92.2650402,61.28736211,58.27876451,58.98858595,56.41750302,12602.92063,5761.222042,5794.110375,5803.928292,5760.564083,859.29,378.3242083,445.7016458,512.6116458,869.675,20.88896843,21.9631722,21.44906784,21.23889219,19.90237659,29.3116853,28.4525308,29.15909519,28.45811046,29.49217726
2018-07-26T13:00:00Z,7/26/2018 6:00,91.93659451,64.78660736,62.18736921,62.59748957,59.98650488,12139.737,9071.637667,9068.585125,9040.06225,9015.41925,857.8475417,378.4125208,440.0000208,489.7450625,863.3649375,20.87021467,22.01631912,21.538195,21.3861639,19.89318921,29.32271595,28.50890839,29.29571016,28.64756413,29.53789467
2018-07-26T14:00:00Z,7/26/2018 7:00,90.57264889,67.60171541,64.84286746,65.36737989,62.56842269,11829.21196,8796.128208,8776.555083,8738.633,8739.441958,851.1074583,429.9058542,523.081625,574.5833333,856.3200417,20.8514428,21.74054361,21.20071396,21.10646364,19.98176706,29.33783112,28.5437137,29.34946767,28.71544234,30.04581072
2018-07-26T15:00:00Z,7/26/2018 8:00,90.08798837,69.41877532,66.47078568,67.08554384,64.26083459,11807.15008,9063.373792,9042.976042,9025.70225,9003.224125,850.21175,472.5400208,593.955125,655.6932917,855.729125,20.83267094,21.55847692,20.9380555,20.8374203,20.03523264,29.27230992,28.56881807,29.34989626,28.70740878,30.41088006
2018-07-26T16:00:00Z,7/26/2018 9:00,89.49448113,71.80682768,68.73167766,69.35753574,66.6344313,11582.86483,9384.52575,9365.640458,9333.775083,9323.149958,841.2091667,522.0589375,663.8982708,722.8416667,845.8300208,20.81649261,21.39445064,20.73762081,20.66821204,20.09746274,29.21833965,28.59650048,29.38209133,28.78807919,30.87377038
2018-07-26T17:00:00Z,7/26/2018 10:00,88.89069068,73.23335731,70.00273106,70.71435415,68.08259917,11462.17088,9903.978125,9876.521,9877.483333,9847.977917,834.0765833,568.6719167,731.9666875,774.6358958,839.1967708,20.82353258,21.24412561,20.60472662,20.6122972,20.19134777,29.20593043,28.60698142,29.43163288,28.85917166,31.22316906
2018-07-26T18:00:00Z,7/26/2018 11:00,88.36017131,76.51049732,73.10992832,73.99514932,71.43952165,11325.16354,10378.95425,10339.97021,10368.80675,10329.66638,828.8167083,629.4899583,796.164125,804.40325,835.3215833,20.8671318,21.10926053,20.5329018,20.66998987,20.31686509,29.21124104,28.68343903,29.64202136,29.16050593,31.79615035
2018-07-26T19:00:00Z,7/26/2018 12:00,88.02792402,79.70586781,76.21124127,77.27186021,74.80255731,11323.1385,11443.95317,11430.69896,11452.94458,11400.34613,824.585,702.1732083,836.2031875,812.0632708,833.328375,20.9308579,20.96320572,20.53371353,20.71520426,20.42114752,29.18399758,28.79192519,29.96576074,29.56174225,32.39180996
2018-07-26T20:00:00Z,7/26/2018 13:00,88.15344484,86.81652059,83.44483822,84.49493319,82.10092045,11230.23313,12394.06708,12425.23617,12376.44667,12347.70625,818.5275833,788.8841875,838.0001458,807.0708125,829.8774583,20.97352827,20.86438903,20.73580166,20.92654353,20.58967365,29.18384484,29.1684475,30.80630946,30.37636797,33.49885624
2018-07-26T21:00:00Z,7/26/2018 14:00,87.6063564,87.9938814,84.362435,85.74090468,83.09690816,11103.62979,11559.10421,11573.38808,11586.46458,11532.92263,817.88075,842.0834167,835.5891042,805.7959167,826.4574583,20.97426039,20.87655312,20.90644321,21.08977832,20.71799247,29.20000778,29.48372766,31.36343901,30.93535715,34.1781248
2018-07-26T22:00:00Z,7/26/2018 15:00,87.32133826,87.49356021,83.77184587,85.60325247,82.71608536,11066.60321,11327.34013,11326.40192,11434.44888,11306.78304,818.6658125,849.8941458,836.0824792,806.685875,826.8948958,21.00572266,20.8739847,21.02557432,21.14651474,20.79604385,29.2087988,29.5972801,31.5613379,31.13144752,34.38605902
2018-07-26T23:00:00Z,7/26/2018 16:00,87.23082183,87.19660139,83.53067002,85.55246644,82.47118088,11097.15896,11063.63721,11084.63,11149.44942,11031.66708,818.7009792,850.1458125,836.065,806.6258542,826.81275,21.04550221,20.9246979,21.04850418,21.22746236,20.80767747,29.20797751,29.63442767,31.62871972,31.249051,34.47662404
2018-07-27T00:00:00Z,7/26/2018 17:00,87.00023324,81.98150234,78.0833242,80.09965308,77.16909905,11111.69246,8930.561833,8912.984583,8957.682625,8910.134125,822.7849375,851.055,836.8192708,807.1865625,828.1465625,21.06908044,20.89132772,21.00327672,21.20965771,20.772629,29.19722585,29.42428172,31.31371755,30.9813248,34.02928171
2018-07-27T01:00:00Z,7/26/2018 18:00,86.83750551,81.04062303,77.60059925,79.23664865,76.66702279,11073.54913,11049.74058,11087.41629,11069.272,11013.253,817.7490625,849.6074583,835.0223958,805.3517083,825.9282917,21.08048727,20.79287405,20.84930882,21.09785704,20.72283248,29.13966349,29.01556865,30.86826123,30.55261001,33.55127713
2018-07-27T02:00:00Z,7/26/2018 19:00,86.18280805,83.69680076,80.48862706,81.93331409,79.326069,11001.2365,10484.84521,10525.72921,10474.33613,10435.06346,814.5775208,846.86675,833.055125,803.38,823.2383542,21.08242725,20.76252332,20.86051535,21.11182576,20.81517019,29.06468318,29.10799775,31.03986898,30.67829755,33.82423129
2018-07-27T03:00:00Z,7/26/2018 20:00,85.86548977,80.60208931,77.25608592,78.69488715,76.17458067,10989.95846,9725.457,9756.625667,9702.852333,9701.233833,807.2350208,846.9224167,832.6707292,803.0490833,823.495,21.06335946,20.73573751,20.81722901,21.03204782,20.73922809,29.00731798,28.9939468,30.89291761,30.53822956,33.61937174
2018-07-27T04:00:00Z,7/26/2018 21:00,85.84191454,78.17993782,74.81843785,76.23631593,73.87533697,11106.20867,8794.86375,8797.585,8770.863833,8769.248375,796.1774792,847.6900417,834.3709167,804.4800833,824.8692083,21.04429167,20.65840712,20.68535795,20.9394505,20.70043047,29.01312024,28.71257913,30.55430277,30.22650264,33.23674844
2018-07-27T05:00:00Z,7/26/2018 22:00,86.53755773,72.0795508,68.63677923,70.17830146,67.78633161,11389.79179,7692.193625,7685.213292,7683.447708,7647.272417,787.4832708,835.1140625,838.957375,808.348375,828.7074792,21.02522388,20.5496126,20.53062364,20.79601367,20.57741731,29.03027196,28.17330106,29.84818383,29.55827293,32.38340498
2018-07-27T06:00:00Z,7/26/2018 23:00,87.40902269,67.45609664,64.16562789,65.62297987,63.32196101,11668.50708,6179.97669,6201.98475,6201.788204,6164.093935,782.1403727,737.9760602,842.948875,813.2065764,833.3440787,21.00615608,20.6147439,20.3780352,20.63461758,20.42573249,29.06866676,27.84926692,29.12527439,28.86502171,31.52593007
2018-07-27T07:00:00Z,7/27/2018 0:00,87.9683725,68.29214898,65.3114917,66.45143955,64.4417138,11667.4891,8866.284046,8861.875167,8830.916116,8814.112537,780.6763356,563.2440856,820.1858125,819.1531528,840.3829074,20.98708829,21.23264354,20.3114457,20.49587534,20.30332194,29.12588379,28.19544868,28.75005601,28.43567669,31.03032971
2018-07-27T08:00:00Z,7/27/2018 1:00,88.07624866,67.548575,64.18691741,65.40419319,63.35983239,11647.72096,6885.034333,6905.854917,6891.925542,6857.12225,784.7525208,509.8972292,762.2315208,815.1223125,840.9590625,20.9680205,21.4524725,20.41534856,20.41324236,20.26363799,29.1646522,28.40942457,28.81138075,28.35190652,30.91146715
2018-07-27T09:00:00Z,7/27/2018 2:00,89.30592563,62.47836129,59.02139611,60.16152183,58.06940935,12400.5735,5896.610667,5939.896583,5950.399667,5880.441917,797.925875,440.9810833,612.5342708,757.86825,854.6402083,20.93992594,21.66311883,20.75271364,20.45813809,20.12002799,29.19443903,28.31548265,28.67701801,27.91834949,30.09308956
2018-07-27T10:00:00Z,7/27/2018 3:00,85.33313839,58.97884058,55.7956212,56.58303456,54.53910456,9685.420708,4999.193333,5080.432667,5061.020667,5035.902875,801.0892292,369.445,424.0450625,548.9525833,867.1967292,20.87998866,22.00179628,21.51596138,21.08195412,19.95858499,29.05248516,28.32080084,28.98673408,28.07507254,29.29845442
2018-07-27T11:00:00Z,7/27/2018 4:00,86.22573643,58.58485433,55.8536725,56.38105451,54.01647483,12570.98546,6081.343417,6124.766958,6113.995292,6094.119542,756.1832708,333.135,367.2325,412.9508958,870.4756458,20.93336407,22.21059913,21.86992425,21.68510521,19.89999962,28.88466745,28.3662602,29.1493453,28.48412082,28.87779493
2018-07-27T12:00:00Z,7/27/2018 5:00,90.30294552,61.85749605,59.41459139,59.81985338,57.16097441,12462.43621,8351.832167,8337.347042,8294.624542,8271.823042,748.3650625,339.9291875,384.9117083,413.8716875,847.3658333,21.02437309,22.23194878,21.78731459,21.75597746,19.90089764,29.26087344,28.44902343,29.25176773,28.66661629,28.98085723
2018-07-27T13:00:00Z,7/27/2018 6:00,90.4321427,66.97089713,64.5113795,64.96682837,61.97849405,12028.59425,9439.492,9424.677958,9402.667375,9375.07025,782.161625,392.4474792,469.0124375,502.3175208,852.054125,20.98545199,21.9393678,21.43137281,21.38689586,19.92022519,29.31227794,28.51490573,29.35742981,28.73635752,29.59861765
2018-07-27T14:00:00Z,7/27/2018 7:00,89.96710328,70.73309042,67.98508424,68.61190265,65.47916091,11935.40479,9463.565167,9443.781292,9424.827583,9394.960792,803.2633333,462.7741667,587.079125,628.7108542,864.8933958,20.94715242,21.62443235,20.97982131,20.94868385,19.99501879,29.2709961,28.58319903,29.42675328,28.78925972,30.27309544
2018-07-27T15:00:00Z,7/27/2018 8:00,90.01184669,73.24508382,70.22060025,70.92721419,67.80358766,11902.01246,10283.04754,10248.36429,10224.66758,10200.32046,814.97825,525.0275208,679.385,726.16075,862.33075,20.91415505,21.37403225,20.6717327,20.70055754,20.08210837,29.24695046,28.60107294,29.41906259,28.81326759,30.77374216
2018-07-27T16:00:00Z,7/27/2018 9:00,89.83652914,75.53698151,72.22101056,73.03403587,70.10447576,11762.10654,10062.67638,10040.53358,10018.22817,10002.40408,815.5501458,592.1150208,762.4742083,792.2891458,850.1209167,20.878492,21.15434521,20.54300542,20.57205732,20.1785887,29.22554527,28.61181178,29.54765697,28.93922968,31.31499254
2018-07-27T17:00:00Z,7/27/2018 10:00,89.27038325,75.83787869,72.36520132,73.26875091,70.48085944,11605.02896,9545.179667,9539.041,9510.043,9499.137125,816.4749375,641.1040833,816.5999167,816.2017708,843.2857917,20.8750672,21.01024534,20.49677037,20.55922574,20.3014092,29.21363235,28.62823695,29.59553507,29.07534188,31.6300449
2018-07-27T18:00:00Z,7/27/2018 11:00,88.54249899,76.16865648,72.64762494,73.6409087,71.02301405,11340.48654,10519.14958,10487.82067,10501.83775,10463.70867,812.8950208,669.4075417,837.3483542,814.7923333,835.1332083,20.92664489,20.97576857,20.49885822,20.64061089,20.37912045,29.20936047,28.62531723,29.64555102,29.19194894,31.83224038
2018-07-27T19:00:00Z,7/27/2018 12:00,87.85126427,81.5420375,78.06562615,79.12127183,76.7639058,11187.04663,11458.04763,11442.15258,11436.48758,11433.98654,807.0699583,731.3291458,839.6284167,809.6042917,830.5026875,20.98169833,20.93846712,20.62482723,20.81204812,20.53766833,29.18812481,28.87815431,30.19231636,29.7434608,32.61972844
2018-07-27T20:00:00Z,7/27/2018 13:00,87.53985113,84.04134397,80.49378742,81.7475888,79.31225563,11114.51663,11454.38029,11480.62246,11471.19842,11436.60388,804.2866875,806.391625,836.2674167,806.4907083,827.0983125,21.0240462,20.87545885,20.77700849,20.99814106,20.63958365,29.18479798,29.08311632,30.72813805,30.25850327,33.26358398
2018-07-27T21:00:00Z,7/27/2018 14:00,87.09179489,84.97374222,81.42920488,82.81855126,80.27863058,11026.49963,10852.16888,10861.94271,10870.99125,10820.18079,803.2682917,839.3775417,835.2100417,805.6600833,825.537375,21.08151914,20.81923646,20.84234565,21.08957435,20.74638338,29.17978859,29.26748801,31.08416397,30.60287167,33.70299374
2018-07-27T22:00:00Z,7/27/2018 15:00,86.97417713,83.76017612,80.16155161,81.80607073,79.15141195,11063.21025,10790.88996,10799.16913,10863.50842,10781.24496,804.075,850.3875208,836.0484375,806.6124583,826.0543333,21.09598239,20.80800506,20.88250518,21.08695051,20.81880809,29.18064302,29.27316086,31.12774957,30.66943164,33.75652939
2018-07-27T23:00:00Z,7/27/2018 16:00,87.0689888,83.12270253,79.49542134,81.29924665,78.64374294,11073.19663,10291.40633,10267.51879,10344.62992,10265.07067,805.4442708,851.4840833,837.1140208,807.7666042,827.5082083,21.11240725,20.79716088,20.90493517,21.13434711,20.82275154,29.15948182,29.24511309,31.11913984,30.68627848,33.76570652
2018-07-28T00:00:00Z,7/27/2018 17:00,87.09823521,82.42620645,78.85331334,80.62721048,78.03361628,11109.63588,10809.12508,10798.22213,10839.98283,10788.57425,806.4156875,852.87275,837.948375,808.5367292,828.8708333,21.12337254,20.81876336,20.92736516,21.19234077,20.8582543,29.14198988,29.17077294,31.01426059,30.65182308,33.69017792
2018-07-28T01:00:00Z,7/27/2018 18:00,86.89464697,86.36061028,83.10174039,84.68632745,82.14186338,11037.902,11790.49463,11837.99008,11814.19933,11765.02225,802.5809167,851.2866042,836.5958958,806.8184167,827.4583958,21.12602675,20.84212738,20.92438786,21.2121524,20.91666495,29.11628506,29.3433537,31.26657693,30.84503572,34.03335682
2018-07-28T02:00:00Z,7/27/2018 19:00,86.63177087,87.88075498,84.5580363,86.08917518,83.52072292,11033.74942,11463.08083,11491.70638,11455.65517,11436.02183,800.471625,851.1357917,836.7624583,806.7949375,827.3158125,21.10728863,20.90397665,20.91374188,21.24092832,20.96447923,29.08503102,29.59615602,31.61980894,31.16340501,34.45746559
2018-07-28T03:00:00Z,7/27/2018 20:00,86.41905319,87.52746349,84.05884195,85.62815118,83.13897458,11057.67263,11502.1825,11517.17942,11477.28554,11460.99342,792.3525,851.3031042,836.8149583,806.9490625,827.6259375,21.10277377,20.91002167,20.92772795,21.24944403,20.97039347,29.09028433,29.65938479,31.69758145,31.21278273,34.54903296
2018-07-28T04:00:00Z,7/27/2018 21:00,86.08367761,88.93543368,85.55462229,86.94077641,84.57637724,11006.33225,11660.94492,11695.26296,11602.73,11633.89067,779.483375,852.1310417,837.3783542,807.1685208,827.8573333,21.07910803,20.87008078,20.94171402,21.22791607,21.00754453,29.06567521,29.71235311,31.75983211,31.26850278,34.65735111
2018-07-28T05:00:00Z,7/27/2018 22:00,86.32791359,84.07049543,80.29347117,81.90401667,79.52604327,11228.97242,9558.7635,9540.968958,9536.746583,9523.839,770.2549583,854.0757083,838.9816458,809.3241458,830.0975833,21.06095764,20.81859225,20.90029101,21.15012294,20.97763915,29.05262396,29.55012727,31.50346639,31.05083293,34.31648544
2018-07-28T06:00:00Z,7/27/2018 23:00,86.60384488,80.0091324,76.31925255,77.91504502,75.60545588,11341.69804,9173.603167,9165.534917,9151.708833,9134.741833,760.6075,855.6875417,840.6725,810.965875,831.7750625,21.0712268,20.68195644,20.71801388,20.99952089,20.8093136,29.08101516,29.04061205,30.90196727,30.48950437,33.58466293
2018-07-28T07:00:00Z,7/28/2018 0:00,87.5593594,73.82820562,70.20576646,71.79322417,69.44271162,11757.94004,7209.77025,7239.192333,7211.192292,7181.329083,757.3208958,852.3225208,843.4975208,812.6565833,832.8241875,21.05380743,20.50085348,20.5379144,20.811947,20.62832695,29.08804588,28.3904535,30.12791597,29.7664994,32.61822924
2018-07-28T08:00:00Z,7/28/2018 1:00,86.37972522,65.44096335,61.99327882,63.51305701,61.23111357,10938.95733,5006.730708,5051.184125,5064.661708,5017.242958,762.1199167,780.5857708,849.7249792,821.67075,842.7515417,21.03506181,20.44616625,20.31433085,20.54843206,20.36958458,29.08615966,27.65688501,29.02003146,28.68472707,31.22314304
2018-07-28T09:00:00Z,7/28/2018 2:00,88.49334623,60.70220822,57.56212129,58.83612005,56.80806293,12397.66488,5067.245917,5119.84525,5127.452917,5087.078042,753.6041667,510.8357708,766.264875,804.2883125,856.9591667,21.02475757,21.31528334,20.27067878,20.40370941,20.13899982,29.10769717,27.91321715,28.23355765,27.79737747,30.01610746
2018-07-28T10:00:00Z,7/28/2018 3:00,87.06629447,58.17102279,55.10804138,56.09415711,54.06544673,10758.81887,4807.399787,4837.18113,4880.440352,4809.785287,759.8909537,361.0391644,452.3773588,566.8216435,867.101331,21.06032324,22.06687532,21.37643132,21.00484783,19.97534913,29.1696122,28.33749404,28.79644047,27.93944744,29.22083199
2018-07-28T11:00:00Z,7/28/2018 4:00,83.85409784,56.71071352,53.9881007,54.69711973,52.33844765,10817.73999,4837.571171,4876.854662,4909.246565,4845.689741,729.825088,320.1661273,347.5469329,390.1935579,858.4076065,21.05992984,22.2900114,22.00120705,21.84526356,19.87524091,28.98785856,28.38824911,29.15112366,28.47938041,28.69120515
2018-07-28T12:00:00Z,7/28/2018 5:00,79.33865427,56.13302514,52.71317687,54.33274756,51.51363816,9795.773375,5083.18075,2028.184417,5153.97425,5101.578083,656.7233333,301.0109375,167.3591875,351.8025,781.7274792,21.22816524,22.39904278,20.32883279,22.07069223,19.93342601,28.8752237,28.38350088,30.07214025,28.60208581,28.4577116
2018-07-28T13:00:00Z,7/28/2018 6:00,86.68892259,56.57729703,50.54851476,54.94326758,51.8328947,12556.50633,5948.1185,-8.683333333,5968.904792,5934.568583,619.1325833,294.3274375,0,346.075875,655.7316875,21.4521791,22.40566797,19.8095664,22.07596778,20.13042054,29.23496614,28.39535219,34.8927387,28.65912328,28.60065964
2018-07-28T14:00:00Z,7/28/2018 7:00,89.216235,65.1569901,57.45220438,63.60696569,60.49200249,12129.95071,9946.376125,8024.419292,9905.060458,9887.155417,684.1466042,341.1575625,267.4634167,413.8208125,664.4168333,21.30587081,22.23699416,22.43763171,21.84234284,20.26417749,29.38084543,28.54186654,31.09130402,28.83438313,29.39240767
2018-07-28T15:00:00Z,7/28/2018 8:00,89.00969357,66.15054971,62.60853885,64.41888783,60.96649953,11933.57117,7930.562875,7942.398958,7936.214542,7911.699958,731.7492292,408.1175625,449.9624792,533.393375,804.6906667,21.13739261,21.84391489,21.51844809,21.26476324,20.06565356,29.33838998,28.50105899,29.34552391,28.69553115,29.68957586
2018-07-28T16:00:00Z,7/28/2018 9:00,89.32127862,64.16817798,61.0798828,62.27292883,58.76611763,11990.79,6597.567625,6619.899417,6618.077375,6591.120958,759.9125,415.6232292,484.5265625,554.712375,851.2050417,21.12647811,21.79265834,21.330376,21.13571558,19.92185509,29.28297143,28.43056983,29.22363462,28.55586896,29.51283851
2018-07-28T17:00:00Z,7/28/2018 10:00,89.91877689,61.24748441,58.3144481,59.26407865,55.83954418,12070.50113,6192.3265,6181.99875,6191.871208,6167.712167,781.4675,385.225875,440.6624792,500.8525833,856.7549792,21.10396939,21.90742357,21.47735706,21.3157987,19.83793576,29.26806636,28.40578352,29.17263412,28.47839823,29.10988071
2018-07-28T18:00:00Z,7/28/2018 11:00,90.22652661,62.51720863,59.86022309,60.5853792,57.17930453,11976.35179,7796.650542,7783.051875,7779.904083,7751.208833,798.5716875,379.3107708,433.9342917,475.0543125,847.0416042,21.07945815,22.01410303,21.64328302,21.53313899,19.90442374,29.27353226,28.43797848,29.22259905,28.58449998,29.04050743
2018-07-28T19:00:00Z,7/28/2018 12:00,89.77843052,67.76723051,65.21518396,65.83838978,62.36422948,11728.54029,9592.977042,9566.375875,9551.605125,9530.651292,809.6549583,431.3142083,510.6008333,543.8032083,848.908375,21.07830054,21.88374304,21.41112868,21.38546953,19.96288174,29.29411999,28.54532846,29.37397521,28.75353575,29.59317525
2018-07-28T20:00:00Z,7/28/2018 13:00,88.8690151,72.40939499,69.66601127,70.43024992,66.90504481,11510.9995,9856.07825,9852.593792,9854.970708,9808.486458,813.2425833,524.9650625,649.1775,673.5242292,846.4050208,21.12552067,21.57301519,21.05060698,21.07170915,20.13059455,29.31280997,28.62528411,29.53291517,28.91126572,30.41910401
2018-07-28T21:00:00Z,7/28/2018 14:00,88.17347716,71.69321672,68.58766724,69.62981725,66.12295836,11336.39721,8834.448417,8834.339583,8863.279292,8808.49575,816.7390625,595.7199583,752.4925833,769.1848333,836.8992708,21.20530442,21.40519398,20.83001728,20.9111298,20.30688665,29.31851186,28.56817375,29.49360156,28.89823143,30.79142507
2018-07-28T22:00:00Z,7/28/2018 15:00,88.01979262,67.22675044,63.78611933,64.9881837,61.63765537,11463.88517,5716.695333,5716.333708,5732.205,5694.581958,827.5958333,605.2249167,787.3139583,794.2276042,834.9881667,21.22821179,21.35983304,20.72752716,20.77467644,20.21005818,29.30316448,28.36803534,29.14848517,28.58369469,30.47467657
2018-07-28T23:00:00Z,7/28/2018 16:00,88.4121979,63.55558491,60.27469531,61.22875426,58.28042875,11467.49563,7396.291125,7390.754708,7411.327875,7360.056208,829.9848958,507.9793958,710.5341667,751.5965625,840.5684583,21.15611802,21.55126837,20.7044977,20.75500647,20.16749002,29.25237254,28.26768881,28.68463782,28.10684432,29.8617028
2018-07-29T00:00:00Z,7/28/2018 17:00,87.87157347,74.41748284,71.66789227,72.32823192,69.62355095,11242.53025,11869.20404,11880.02329,11874.67758,11827.63658,817.8884375,530.2932083,661.8933958,715.175,838.1256875,21.14676978,21.61419153,21.02025331,21.01262717,20.4372899,29.2455256,28.70074555,29.50321641,28.81954687,30.84397889
2018-07-29T01:00:00Z,7/28/2018 18:00,88.04026834,84.03981553,81.08437418,81.85820576,78.90663059,11372.39163,12285.7565,12314.31175,12265.5105,12197.87167,808.4132083,704.8516875,807.690875,795.5235,829.755,21.15967807,21.18541829,20.92727834,21.07042045,20.70398751,29.250636,29.09785313,30.43372419,29.81427968,32.49612707
2018-07-29T02:00:00Z,7/28/2018 19:00,88.1478111,87.89009691,84.64858769,85.64744436,82.60711451,11102.14588,12224.97167,12287.64096,12230.92058,12141.03188,808.5443333,824.9141042,836.7515625,805.8723958,827.0876042,21.1917906,21.028979,20.99764115,21.19736157,20.86035477,29.32842198,29.4254036,31.2231047,30.59047419,33.55107247
2018-07-29T03:00:00Z,7/28/2018 20:00,87.69704505,89.93457932,86.65447153,87.77038024,84.70080828,11155.73788,12308.51375,12357.56767,12292.37121,12223.18113,808.9374583,851.791625,836.6634167,806.7558542,827.3575,21.16642519,20.97561686,21.05637542,21.2981151,21.00135398,29.27439228,29.74017071,31.72511796,31.08747877,34.20022147
2018-07-29T04:00:00Z,7/28/2018 21:00,87.7628676,91.60030222,88.1593162,89.36295355,86.406365,11355.90675,12378.19671,12399.17475,12334.15838,12307.88171,806.6474792,851.4624167,836.0715833,805.8025,828.0391458,21.13868685,21.02604535,21.11575627,21.35652473,21.11602809,29.2103562,29.99609835,32.04807449,31.40107129,34.66241767
2018-07-29T05:00:00Z,7/28/2018 22:00,87.5780365,92.62103792,89.05451557,90.27185813,87.49739729,11204.21967,12360.84758,12406.17092,12298.35133,12309.23496,803.3092292,852.0667708,836.0959375,806.295,828.1208333,21.09792625,21.0289487,21.11962025,21.37827451,21.13198176,29.18193319,30.17600046,32.29104466,31.61462845,34.98786489
2018-07-29T06:00:00Z,7/28/2018 23:00,87.21458204,93.3399561,89.80272007,90.84635756,88.14702373,11256.6215,12421.53783,12466.7655,12332.481,12363.07979,796.5249792,852.4932917,837.22825,806.8374792,828.1308958,21.09400016,21.05646577,21.16110938,21.38546403,21.16135993,29.17534215,30.31216184,32.43881887,31.76694036,35.17896913
2018-07-29T07:00:00Z,7/29/2018 0:00,86.84223716,93.30385066,89.70082891,90.64549108,88.14279022,11154.134,11995.94858,12032.88163,11883.44138,11956.66783,785.3191875,851.2642292,836.7957917,806.1433542,827.3141042,21.07243191,21.06720543,21.16921096,21.37661211,21.16425082,29.16051402,30.3835702,32.5281591,31.81503271,35.27140272
2018-07-29T08:00:00Z,7/29/2018 1:00,86.53866414,85.6451804,81.54276381,82.92421405,80.3612291,11359.51429,8421.608875,8423.1195,8383.272,8402.562708,777.9740417,851.8842917,837.7424792,806.9283542,828.0891875,21.10484154,20.94600592,21.03411714,21.27879717,21.029005,29.13595927,30.02082398,32.04752789,31.38011678,34.63120759
2018-07-29T09:00:00Z,7/29/2018 2:00,87.99259395,72.59699945,68.51632358,70.08449793,67.4539295,12029.82079,5555.603375,5585.393083,5586.827125,5541.61275,770.53175,855.8540625,842.8026042,812.0790625,833.1482917,21.09782954,20.63115678,20.68763901,20.92391425,20.6965459,29.16178762,28.77751119,30.51614914,29.99333506,32.75526747
2018-07-29T10:00:00Z,7/29/2018 3:00,89.53409046,64.77033655,61.27123778,62.58855164,60.17498923,11917.56708,5099.675625,5143.221125,5142.807708,5083.924917,770.0091875,809.4348542,848.4608125,818.5267708,840.1858333,21.12125509,20.46045932,20.37775664,20.60859118,20.41757532,29.26619995,27.66925552,29.0648257,28.63737059,31.04576936
2018-07-29T11:00:00Z,7/29/2018 4:00,84.26534882,60.56829123,57.47560383,58.58101955,56.31988319,10515.07471,5212.726208,5272.155708,5272.015125,5218.747375,765.2350208,550.5175417,782.0440417,793.8781667,848.7541875,21.10631361,21.19044168,20.31346922,20.45822486,20.18062845,29.08086934,27.79811074,28.28449123,27.79202944,29.91248589
2018-07-29T12:00:00Z,7/29/2018 5:00,85.42918781,59.34724633,56.36171796,57.25605349,55.00834228,11539.80479,5645.503625,5694.160375,5686.079333,5655.187833,719.5041042,383.8967083,506.7926875,578.6966875,867.5166667,21.17182599,21.962442,21.16718755,21.03591032,20.05690903,29.0359761,28.32264023,28.69986012,27.97700971,29.27166289
2018-07-29T13:00:00Z,7/29/2018 6:00,89.6761488,59.50501807,56.73861333,57.45951375,54.89368536,12459.56069,6338.889824,6362.527491,6340.017958,6289.760134,715.179294,358.2471042,403.4485,435.4367593,870.3426597,21.26314228,22.12892834,21.70212248,21.6893203,20.00757054,29.35888226,28.38145062,29.1282453,28.4883269,28.96339303
2018-07-29T14:00:00Z,7/29/2018 7:00,90.79667071,61.15414118,58.60590855,59.26374498,56.22622282,12379.5139,7457.968356,7481.189495,7459.166236,7428.141046,756.0692616,357.1180556,408.4824028,425.8099074,852.2272917,21.18778869,22.10705876,21.74353711,21.74747857,19.98267699,29.44736185,28.43874151,29.22232256,28.6154459,28.93839671
2018-07-29T15:00:00Z,7/29/2018 8:00,91.28983657,62.88764609,60.36303121,61.0685973,57.27479661,12406.25625,7939.286792,7953.918708,7940.278958,7902.080792,787.4957083,376.280875,442.8407917,459.494125,839.7516667,21.16909595,22.0691386,21.57190099,21.64337904,19.99898232,29.42219241,28.48882402,29.24588295,28.66899998,29.1082068
2018-07-29T16:00:00Z,7/29/2018 9:00,90.45111695,67.63523965,65.12840506,65.80419956,61.84027248,11805.27108,9036.876417,9039.398292,9015.913292,8989.415292,803.8792708,430.1517083,522.39,537.2725,845.6933958,21.14134479,21.86161062,21.32174151,21.41510256,20.07198846,29.39936646,28.55115307,29.36627589,28.75457939,29.64719217
2018-07-29T17:00:00Z,7/29/2018 10:00,89.22283726,69.02875286,66.30082325,67.05523663,63.09446719,11608.21367,9492.974083,9487.1235,9464.102208,9433.053167,812.2674375,488.7476458,612.778375,624.9574375,851.0016458,21.11550079,21.62722292,21.02908934,21.13746048,20.15263945,29.34387464,28.56688554,29.35108164,28.7586832,30.04100735
2018-07-29T18:00:00Z,7/29/2018 11:00,88.62803315,73.01548412,70.13537742,71.0056718,67.09584598,11529.07654,9771.774542,9761.36125,9773.474875,9720.2745,816.7341875,570.0573125,721.3500208,725.9950417,846.3841042,21.15357074,21.47137074,20.87029577,20.96869684,20.27093381,29.30630448,28.61672527,29.53702483,28.88616868,30.68196358
2018-07-29T19:00:00Z,7/29/2018 12:00,88.36757689,72.43660754,69.2691608,70.32500795,66.48996854,11547.341,9147.62125,9135.55475,9158.866542,9100.450958,819.7908125,629.8524375,804.1124792,793.4124792,845.250875,21.20644706,21.26451553,20.70755403,20.87107442,20.3901205,29.27657097,28.59501522,29.52430111,28.89715993,30.94365143
2018-07-29T20:00:00Z,7/29/2018 13:00,88.15276107,74.071756,70.91570347,71.97018941,68.35284947,11345.95133,10064.53788,10056.28,10086.47121,10016.77696,817.9800833,665.8059583,835.0574792,811.3383125,840.1475,21.26523713,21.25226619,20.72181281,20.88169562,20.54612413,29.2744498,28.61298425,29.605665,29.01998704,31.25361243
2018-07-29T21:00:00Z,7/29/2018 14:00,86.99844042,79.5780034,76.52169546,77.57916972,74.1488046,11028.54671,11485.58917,11502.76988,11516.10025,11464.65629,811.38825,733.0748333,839.6483333,809.1383125,830.2365625,21.32295853,21.18398043,20.93079944,21.10736054,20.79109009,29.29692029,28.88752777,30.22078229,29.61900048,32.11091005
2018-07-29T22:00:00Z,7/29/2018 15:00,86.37453571,82.84776786,79.66472493,81.06344514,77.47187524,11001.80371,11244.01525,11265.11321,11326.43079,11234.48054,810.9092292,815.6308125,837.2974375,807.2449792,827.9100833,21.33702704,21.10757079,21.08617905,21.25339431,20.91364156,29.27772281,29.17431,30.8533524,30.20620829,32.84423519
2018-07-29T23:00:00Z,7/29/2018 16:00,86.30173164,81.95560677,78.57148479,80.20437317,76.58260022,11093.03075,10315.38325,10300.94638,10356.99521,10288.69008,811.189875,846.7551875,837.8991667,807.6783958,827.7793125,21.34088338,21.04601905,21.11695616,21.26905026,20.90919834,29.24086794,29.25484714,31.04669259,30.42874105,33.09941023
2018-07-30T00:00:00Z,7/29/2018 17:00,86.54246837,78.40146476,74.91525641,76.53683656,73.03799557,11204.00092,9300.957667,9286.085792,9324.556625,9274.631708,813.465125,853.9540417,839.1525625,808.7800417,830.098125,21.34472781,21.01995719,21.05477456,21.2867322,20.92256754,29.22506954,29.07576362,30.86183451,30.27538448,32.86225112
2018-07-30T01:00:00Z,7/29/2018 18:00,86.79892241,76.21448255,72.87597632,74.36479201,71.05541317,11211.21642,9068.130333,9054.994958,9084.023083,9034.967667,814.5358125,855.2632917,840.4424167,810.0025,831.4159167,21.35256428,21.02244117,21.05785911,21.23302792,20.90571618,29.22066292,28.81597235,30.55702863,29.98479228,32.51181625
2018-07-30T02:00:00Z,7/29/2018 19:00,86.78412579,75.41249508,72.23617588,73.60304072,70.49518871,11172.88683,9549.786833,9535.333583,9541.388042,9516.257333,813.9757708,851.6325625,839.9442708,809.6633125,831.2324167,21.34682969,20.97991243,21.03264192,21.19264802,20.8873718,29.22215371,28.64477142,30.34323982,29.79158941,32.30833836
2018-07-30T03:00:00Z,7/29/2018 20:00,86.50257861,77.73126014,74.69420129,75.90707136,72.98847609,11126.70458,10027.97175,10012.73871,9994.028875,9998.87025,811.61925,845.854875,839.3224583,808.8557917,829.8651458,21.37038067,20.95408408,21.0324371,21.19532869,20.88102325,29.24147919,28.70985358,30.45177139,29.85703707,32.46166419
2018-07-30T04:00:00Z,7/29/2018 21:00,86.67444779,73.20894653,69.92046999,71.33553048,68.24494366,11358.08842,7368.04675,7366.420375,7367.327083,7333.227875,816.7890417,843.6091875,840.5341458,809.4291458,830.007375,21.38628082,20.9150664,20.95754829,21.21024816,20.8860871,29.23203329,28.56396611,30.23964936,29.67343922,32.18892721
2018-07-30T05:00:00Z,7/29/2018 22:00,87.12614284,70.7272083,67.73253147,68.94795183,65.99510867,11413.98429,8341.164167,8341.155292,8329.293875,8306.194208,814.9767917,814.2484375,840.8641458,810.18425,831.4575625,21.35246764,20.86784096,20.84717277,21.04768412,20.7978323,29.21647554,28.1592997,29.72406177,29.18450032,31.57104947
2018-07-30T06:00:00Z,7/29/2018 23:00,87.17531552,66.42388714,63.38336648,64.62620858,61.71045261,11521.20196,6124.531333,6143.370083,6142.761208,6107.8955,818.9508333,729.5582917,841.6983958,810.7024792,831.4599583,21.30248743,20.97417458,20.72790054,20.94193466,20.73906255,29.19300683,28.03779579,29.25651169,28.75052029,31.04970169
2018-07-30T07:00:00Z,7/30/2018 0:00,83.13375359,60.57266354,57.5616316,58.7088198,55.87567409,9071.763875,4657.091667,4702.230042,4716.22725,4678.435292,815.5125,576.9215417,823.8681875,808.439875,843.0665208,21.25036621,21.37960675,20.59099227,20.75690433,20.52467953,29.03636701,27.92341237,28.47609825,27.97071323,30.04849146
2018-07-30T08:00:00Z,7/30/2018 1:00,77.43708163,57.94764849,55.03847252,55.99333914,53.14095846,9268.458583,4894.807167,4964.425208,4960.320958,3899.302833,759.0374583,411.5451667,619.9100625,646.8583542,854.0259792,21.25957447,22.03496617,20.99153666,21.08518275,20.11433803,28.63811116,28.21923307,28.39688626,27.80957553,28.51392831
2018-07-30T09:00:00Z,7/30/2018 2:00,78.71094641,56.50204547,53.79568041,54.12027833,49.95125057,9432.23575,4821.171667,4861.001833,2566.319375,1.589916667,616.410875,351.7066458,398.563375,281.8600833,4.000020833,21.72966571,22.33022369,21.95607472,20.71933081,19.99458133,29.00559814,28.35813026,29.05400823,28.82091616,33.06901632
2018-07-30T10:00:00Z,7/30/2018 3:00,76.96504147,55.79966669,53.40208716,51.79432985,48.99954995,11062.68492,5331.714917,5378.281208,-3.145,1.398416667,541.2958125,329.0774792,365.7666667,0.5,4,22.01220752,22.47917991,22.13642769,20.18955213,21.48428425,29.19017411,28.37822514,29.16222444,34.58996599,34.64199142
2018-07-30T11:00:00Z,7/30/2018 4:00,86.3292154,62.74772666,60.75338071,54.63966916,51.45735497,12439.45883,9378.052583,9365.85825,6001.655292,5217.669375,596.956625,361.0717292,417.7517083,227.868375,292.1442708,21.97342689,22.40312643,21.96648421,22.58926704,21.95066108,29.52140479,28.5105095,29.36870585,31.63788844,32.45641474
