timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-07-30T12:00:00Z,7/30/2018 5:00,88.66691386,68.74224915,66.46065368,65.62160044,62.79215287,12256.43042,9730.331458,9732.812125,9695.753958,9669.388667,690.9467083,458.0542083,572.233375,491.3466875,766.3349375,21.68377877,21.94221624,21.36861461,21.87635146,20.65143707,29.57081826,28.58196536,29.45426893,28.91957751,29.99468539
2018-07-30T13:00:00Z,7/30/2018 6:00,88.33671391,71.83543924,69.27707472,69.54158326,66.65097707,11722.30038,9931.063542,9936.183042,9861.850167,9889.045,741.1891667,543.2208958,694.5816875,646.3434375,849.765875,21.5081013,21.5948734,21.00417826,21.33902845,20.55169575,29.51469333,28.59973286,29.52897055,28.8965225,30.5813529
2018-07-30T14:00:00Z,7/30/2018 7:00,87.94585649,72.92605365,69.80579177,70.11405718,66.85992297,11481.13954,9333.5995,9311.83125,9261.570167,9321.563667,767.879125,618.6724167,787.7299583,750.7272917,845.2449583,21.38796883,21.34147152,20.79484812,21.04010197,20.61985698,29.4320054,28.61125823,29.58085354,28.87578556,30.97669145
2018-07-30T15:00:00Z,7/30/2018 8:00,87.38691219,71.78290042,68.74475595,69.68256864,67.14650704,11370.91617,8624.541208,8615.041792,8576.270375,8586.492,777.5800625,651.95075,826.2657917,784.9516667,836.261625,21.36031756,21.24464511,20.73537609,20.92519371,20.66658218,29.38674917,28.50683919,29.52546604,28.86951481,31.19308334
2018-07-30T16:00:00Z,7/30/2018 9:00,86.88781315,70.16967017,67.01353591,67.84561834,65.1215869,11216.21277,8666.964755,8647.540245,8616.488301,8627.647681,776.0246806,638.2457731,832.4725093,790.2063426,832.4981574,21.33879653,21.24723653,20.6829975,20.88566917,20.6545424,29.35666702,28.44150207,29.33928213,28.71201682,31.01525103
2018-07-30T17:00:00Z,7/30/2018 10:00,86.51255308,70.64569169,67.44726481,68.28572868,65.70286947,11122.99569,8885.262523,8872.37213,8846.221296,8859.930264,774.5452778,636.6936574,834.9829282,789.3787199,831.7148981,21.3329462,21.25111969,20.67785585,20.91896571,20.68312009,29.34225491,28.51057993,29.37246525,28.75782171,31.09517759
2018-07-30T18:00:00Z,7/30/2018 11:00,86.45218723,71.81330869,68.60747418,69.52403153,66.96211413,11137.59838,9268.733583,9260.105667,9261.692708,9244.150833,773.9034583,658.5441458,839.2299792,795.5792708,831.4041875,21.41135919,21.25783751,20.7455726,20.96287776,20.71820781,29.31377851,28.55750756,29.46501636,28.84887805,31.25087701
2018-07-30T19:00:00Z,7/30/2018 12:00,86.14503972,76.9310987,73.95716297,74.71997641,72.18180628,10969.82433,10936.90792,10974.99892,10922.99854,10897.58075,771.5090208,709.1350208,836.7350625,804.4815625,827.6782292,21.4606544,21.2264403,20.8682883,21.07764607,20.84852862,29.29961809,28.74721495,29.96785153,29.27611387,31.87770557
2018-07-30T20:00:00Z,7/30/2018 13:00,85.89492851,80.86230362,77.93949739,78.76417346,75.99867811,10906.88021,11202.15175,11268.55767,11228.39363,11156.02463,777.8091458,792.1440417,835.001625,804.9399167,825.7692292,21.50799273,21.20153607,21.05555825,21.30221394,21.03261607,29.3162475,29.05328461,30.65498098,29.90347993,32.64616031
2018-07-30T21:00:00Z,7/30/2018 14:00,85.92115388,81.67500927,78.58026816,79.60388988,76.73953194,10948.36771,10525.11033,10552.97483,10526.6045,10483.25004,787.860875,837.1376667,834.3533958,804.6792292,825.5358125,21.53243928,21.15343968,21.21432168,21.43271526,21.09941346,29.3256781,29.27014904,31.08269917,30.31240083,33.07121234
2018-07-30T22:00:00Z,7/30/2018 15:00,86.17753304,81.8314501,78.708009,79.89150409,77.00002018,10972.28804,10462.31092,10474.84025,10521.11121,10438.81692,797.3817083,851.0623542,835.76825,806.0066667,826.99425,21.52066405,21.17430381,21.23281578,21.47749837,21.13474073,29.32899761,29.37784015,31.23743919,30.47042043,33.23128723
2018-07-30T23:00:00Z,7/30/2018 16:00,86.51116915,78.57966051,75.21303853,76.6958719,73.65040876,11106.29313,9079.702458,9056.643208,9125.508542,9052.919125,810.7933125,853.4001042,837.5650417,807.8824583,829.6299792,21.52561757,21.22212091,21.26304387,21.51700665,21.16548468,29.34023645,29.30689498,31.15307385,30.40625997,33.07471082
2018-07-31T00:00:00Z,7/30/2018 17:00,86.60492065,81.18072505,78.22665126,79.40816172,76.56080712,11035.29442,11273.65471,11291.274,11276.10246,11240.29004,812.0932708,852.5700625,836.9567083,806.9108958,828.514125,21.55243108,21.17964314,21.30087259,21.48222207,21.15485256,29.38810123,29.26121424,31.12024645,30.37819377,33.10126939
2018-07-31T01:00:00Z,7/30/2018 18:00,86.54215338,83.1881588,80.18249237,81.33135055,78.53442866,10954.65821,10924.706,10956.24446,10915.70763,10910.42217,814.7950208,852.2948333,836.2957083,806.1716458,827.6575417,21.56646532,21.25856464,21.33996374,21.55781942,21.28113436,29.38565552,29.53331762,31.47498096,30.69676081,33.54179444
2018-07-31T02:00:00Z,7/30/2018 19:00,86.0512624,84.54453276,81.51252415,82.60476381,79.81552508,10857.93729,10966.5855,10994.43413,10934.44092,10942.285,815.6100417,852.24925,836.4617292,806.4008333,827.5225208,21.54991426,21.29668387,21.41565677,21.62878948,21.33516047,29.37918384,29.7191849,31.71787576,30.92090279,33.86126593
2018-07-31T03:00:00Z,7/30/2018 20:00,85.88046157,85.26383085,82.19373449,83.24729723,80.48207244,10900.17996,11099.637,11108.90804,11070.29063,11057.22413,815.504125,852.2832917,836.7149792,806.3408542,827.7125208,21.54504551,21.31313387,21.46187567,21.66612179,21.38260402,29.34119106,29.85340852,31.86135588,31.03846707,34.03446632
2018-07-31T04:00:00Z,7/30/2018 21:00,86.05482807,82.64225738,79.30125599,80.59262795,77.75387141,11069.51617,9913.458042,9895.253625,9906.071792,9883.080125,819.8266458,855.0859167,839.5208958,809.3758125,830.5566875,21.51356984,21.30428717,21.38459793,21.65454916,21.42765227,29.32326689,29.79676202,31.77514656,30.98645216,33.92568407
2018-07-31T05:00:00Z,7/30/2018 22:00,86.4318745,81.18333032,77.89377279,79.17635174,76.40362187,11198.22854,10183.71996,10156.95304,10158.3615,10135.83113,820.7599375,857.2681875,841.3140833,811.1059167,832.3931458,21.47127939,21.24879442,21.34042732,21.57453871,21.38503741,29.31858483,29.55822923,31.47907329,30.73124734,33.60857058
2018-07-31T06:00:00Z,7/30/2018 23:00,86.72405387,80.16708945,76.92659483,78.17767257,75.42583746,11251.91142,9833.364583,9826.786833,9813.224958,9797.38875,822.8868125,858.6509792,842.7208333,812.5015625,833.9417708,21.42898895,21.20425204,21.23231024,21.53519078,21.30369467,29.32412138,29.38710046,31.2875492,30.58292011,33.41384756
2018-07-31T07:00:00Z,7/31/2018 0:00,87.00852116,77.11989733,73.82764019,75.11086341,72.32259473,11450.28258,8721.832833,8708.681917,8689.7875,8669.845292,827.3848958,861.2132708,845.1574792,814.8491458,837.1283333,21.43270423,21.10592217,21.19041357,21.46168375,21.2594668,29.32017336,29.13598936,30.97099928,30.27710846,33.00632391
2018-07-31T08:00:00Z,7/31/2018 1:00,87.58633324,75.25819065,72.16064525,73.28163578,70.59336535,11559.00575,9106.916667,9097.881917,9064.510875,9062.161375,828.58675,862.9075417,847.0408958,816.2890208,838.5183333,21.43014727,21.01350432,21.07664286,21.3376104,21.16525943,29.32733674,28.77296999,30.56705097,29.88832686,32.53395767
2018-07-31T09:00:00Z,7/31/2018 2:00,88.28296829,70.34868944,67.20324997,68.44047529,65.59254886,11900.717,6579.679708,6606.947875,6607.569917,6570.810083,833.6291458,854.0774167,847.0991875,815.6110417,837.2365833,21.41060322,20.93421773,20.95278558,21.21387991,21.04020214,29.34775654,28.36047115,30.06957124,29.42985298,31.90517949
2018-07-31T10:00:00Z,7/31/2018 3:00,88.08761754,63.45082893,60.5150039,61.69296916,58.94677991,11739.15555,5378.147972,5426.760894,5442.05181,5437.340435,844.3401481,787.2962731,858.4575694,828.0366644,850.2393796,21.39105917,20.914997,20.75236135,20.96135168,20.81318465,29.30884044,27.7270382,29.0899995,28.51310081,30.73679734
2018-07-31T11:00:00Z,7/31/2018 4:00,90.45054646,60.63681255,57.95901516,58.9330271,56.23799813,12354.44489,5979.708426,6022.233407,6020.316389,5979.695074,852.0074722,560.5956759,817.3622222,801.4328889,854.7222407,21.37151512,21.52275894,20.69682872,20.85341283,20.62496512,29.3549321,27.93493166,28.50021826,27.93523766,29.94146115
2018-07-31T12:00:00Z,7/31/2018 5:00,83.07264521,62.2213155,59.60843871,60.35143838,57.66881816,7547.883491,8115.47031,8126.31681,8075.251162,8045.491421,849.8508032,440.5445093,654.75225,649.9360509,867.359206,21.29994795,22.02083885,21.04287696,21.2497013,20.54702916,29.12491754,28.38694506,28.70836053,28.13799062,29.65769038
2018-07-31T13:00:00Z,7/31/2018 6:00,76.44579237,69.16994619,66.59282252,67.22414704,64.39028138,10464.20738,10098.75379,10087.252,10053.39667,10032.59492,773.9675,499.5591875,630.7667292,636.3949792,867.3699792,21.28056495,21.88179558,21.24987587,21.47092128,20.62600872,28.43267979,28.59330988,29.39910589,28.74856903,30.3055755
2018-07-31T14:00:00Z,7/31/2018 7:00,85.07808704,72.93542811,70.10078777,70.85944031,67.85449725,11743.473,9547.282375,9543.621542,9494.539542,9500.55475,664.695,600.5683333,752.9474167,741.841625,848.5857708,21.71209768,21.55732936,21.02675054,21.22214194,20.73331763,29.18476439,28.66346451,29.67346752,29.00350177,31.0472894
2018-07-31T15:00:00Z,7/31/2018 8:00,86.44425026,70.52014088,67.36882838,68.30626743,65.29950622,11517.78483,8351.076417,8343.469667,8321.002208,8301.849667,698.0033333,660.8966667,822.1525208,790.5408542,837.1075833,21.70076777,21.36278822,20.86167714,21.08333085,20.82493045,29.40854157,28.54182516,29.59633496,28.95852766,31.18132636
2018-07-31T16:00:00Z,7/31/2018 9:00,87.14657323,69.1127888,65.96109245,66.91364003,63.98853982,11530.33158,7861.869583,7851.2175,7843.873542,7824.773917,739.0600208,653.2591042,836.9616667,800.6633333,834.2949167,21.59669359,21.32672414,20.74701595,21.00956201,20.7608334,29.41378457,28.43120508,29.37744303,28.77130498,31.02685838
2018-07-31T17:00:00Z,7/31/2018 10:00,87.75311343,66.26023776,63.03762932,64.05186603,61.16354981,11575.05679,6762.024667,6755.038458,6764.2725,6725.118542,767.9465833,613.7108333,834.6174792,794.6425,833.1183958,21.57636666,21.40663695,20.69322133,20.95243079,20.69795207,29.42130187,28.36298457,29.10809719,28.54604487,30.70234041
2018-07-31T18:00:00Z,7/31/2018 11:00,88.32090963,63.07710182,59.85469751,60.85689984,58.0066071,11640.07871,6158.173917,6161.217417,6182.705667,6134.191292,796.7600417,550.5983958,808.1066875,759.1274792,835.0109792,21.55379508,21.58535449,20.72592674,20.98968896,20.66878003,29.41475761,28.30898265,28.78955488,28.27368246,30.19998297
2018-07-31T19:00:00Z,7/31/2018 12:00,88.42135144,65.06247839,62.07172853,62.94798635,60.15887262,11442.25642,8546.924542,8530.8515,8564.620083,8501.827167,817.300875,513.7114792,737.368375,694.1116458,837.4274167,21.53794941,21.79302057,20.93833843,21.23840818,20.63858165,29.4445761,28.44329221,28.89379062,28.41048624,30.13627694
2018-07-31T20:00:00Z,7/31/2018 13:00,88.01087283,69.2047808,66.16314303,67.21052412,64.22389551,11351.18488,8742.085458,8729.271792,8777.664292,8715.244167,826.9709375,573.539375,739.2625,724.63175,835.0324792,21.52326675,21.72617188,21.10375824,21.32316408,20.74042996,29.45641398,28.60117413,29.37688135,28.78340305,30.66996986
2018-07-31T21:00:00Z,7/31/2018 14:00,88.11604252,67.63410075,64.36299426,65.5858243,62.40160651,11389.21233,7041.076375,7024.429833,7073.174208,7008.80075,830.2607292,630.5374375,792.876625,768.4449375,832.064125,21.60261477,21.56282304,21.05529738,21.23797648,20.79038894,29.51451556,28.52206807,29.42250745,28.81522521,30.78784958
2018-07-31T22:00:00Z,7/31/2018 15:00,88.47146832,66.79143096,63.6820581,64.8563179,61.66755919,11456.24663,8228.259042,8214.813708,8286.857583,8188.078875,830.4307917,622.9892292,808.8050625,776.9350417,835.4776042,21.65239252,21.60502777,21.04259227,21.20651768,20.82385626,29.54197644,28.41619217,29.27597223,28.68589096,30.63941068
2018-07-31T23:00:00Z,7/31/2018 16:00,88.33715848,71.61969954,68.71381399,69.95190115,66.74936698,11285.52796,10159.52929,10146.78604,10239.94767,10135.22638,825.2499167,649.4983542,820.1973958,787.6183542,833.21825,21.67418339,21.62834841,21.11997847,21.31688308,20.94739048,29.57832811,28.62542336,29.56229109,28.99587845,31.1211083
2018-08-01T00:00:00Z,7/31/2018 17:00,87.94722508,77.08504784,74.16005039,75.39957887,72.17870497,11136.10967,10832.25779,10847.51475,10858.52458,10810.00475,819.8959375,741.0908333,837.3725417,806.9425208,829.1149583,21.70482082,21.51079216,21.21866346,21.43250417,21.0207923,29.58976785,28.90551421,30.24586189,29.60074145,31.96966293
2018-08-01T01:00:00Z,7/31/2018 18:00,87.59355777,80.056269,77.08602724,78.28404289,75.12009679,11081.88263,10801.19383,10826.06146,10816.24779,10784.77688,818.5974583,817.2483333,837.46,807.0374792,827.7176667,21.69743867,21.36895044,21.3144347,21.53621754,21.19554729,29.58646679,29.14552889,30.82626413,30.14343177,32.69933967
2018-08-01T02:00:00Z,7/31/2018 19:00,87.37311409,82.92628319,80.03187456,81.26152978,78.10307115,11032.47813,11375.90854,11417.88383,11413.62879,11344.52096,816.6475417,847.0324792,836.7883333,806.1099792,827.2274375,21.68767143,21.38970799,21.40437608,21.66028603,21.33454002,29.58644226,29.43392364,31.3232591,30.60186044,33.30795648
2018-08-01T03:00:00Z,7/31/2018 20:00,87.47381216,81.74956547,78.56931488,80.06024189,76.75493992,11211.855,10179.83183,10162.48858,10206.41042,10150.08733,821.3691042,854.4357917,839.1316875,808.9782917,829.6449375,21.67790419,21.41693873,21.47855027,21.71780351,21.43729204,29.56976647,29.57119982,31.56561382,30.82706289,33.55455652
2018-08-01T04:00:00Z,7/31/2018 21:00,87.55281455,83.38336836,80.29327342,81.78544262,78.52837632,11190.65175,11202.9995,11178.16225,11224.75917,11172.56479,821.015875,856.008375,840.5957917,809.9384167,830.7209583,21.66813694,21.39158445,21.46636453,21.7007452,21.47737472,29.54320821,29.6081322,31.60980675,30.88583842,33.68746543
2018-08-01T05:00:00Z,7/31/2018 22:00,87.56929356,86.93330562,83.87385196,85.34842428,82.1727567,11179.19013,12018.57488,12031.84967,12023.91163,12011.99438,819.5616667,856.1565208,839.9924792,809.4332917,830.6631875,21.64737609,21.43603981,21.50564763,21.78081555,21.52966066,29.53691242,29.91423291,31.98556413,31.24863879,34.21393913
2018-08-01T06:00:00Z,7/31/2018 23:00,87.43821091,87.07272223,83.75233643,85.35369625,82.16820778,11208.65004,10710.35533,10693.78,10710.38396,10685.38571,822.1250417,856.8051042,841.1442292,810.6791875,831.3008333,21.62855929,21.4317263,21.56015663,21.79386821,21.6092332,29.50525862,30.13016907,32.26400402,31.50343608,34.54067323
2018-08-01T07:00:00Z,8/1/2018 0:00,88.28138616,79.30150319,75.64753925,77.39740096,74.12500948,11699.47013,7903.021458,7893.227458,7903.520792,7858.704792,831.68575,861.2908333,845.5300208,814.0808958,834.943375,21.58168685,21.3265807,21.37822613,21.66486421,21.47389919,29.49422784,29.69348976,31.67941693,31.00784131,33.81023141
2018-08-01T08:00:00Z,8/1/2018 1:00,89.69059525,71.40499455,67.97870673,69.54501254,66.38473717,12053.84575,6394.146208,6420.756375,6426.508875,6375.185542,838.2108333,863.7883542,848.4607917,817.0499792,838.2441458,21.53062476,21.0858066,21.15426578,21.39664101,21.2182341,29.53901213,28.79448557,30.5983498,30.00116237,32.49777117
2018-08-01T09:00:00Z,8/1/2018 2:00,86.68362061,63.91030728,60.83926228,62.19920122,59.20971927,10442.16938,5082.683375,5160.352625,5161.998917,5119.112125,845.5432917,845.0199167,859.87,828.1091042,850.674125,21.49365657,20.88699964,20.89285291,21.09944397,20.9129231,29.38607337,27.86378346,29.42156381,28.88406993,31.10145818
2018-08-01T10:00:00Z,8/1/2018 3:00,80.23822974,59.8348641,57.13412822,58.26836164,54.97813125,8722.0295,4815.261458,4863.144708,4878.679333,2219.993375,852.8633125,657.8074792,859.6241042,841.1883125,557.4100625,21.31342253,21.25116973,20.6979165,20.84870787,19.98144885,28.83762235,27.67468168,28.57391043,28.02768169,30.46995564
2018-08-01T11:00:00Z,8/1/2018 4:00,76.93441859,57.66119273,54.97708753,54.93817331,52.33417104,9885.625167,4866.541833,4918.193292,236.008875,1.516666667,773.5358958,436.6550625,695.5990833,166.9742083,4.14,21.37677988,22.04644734,20.93772122,19.51131321,21.09727571,28.50017972,28.20761249,28.40665482,32.11141153,35.39091693
2018-08-01T12:00:00Z,8/1/2018 5:00,85.74931187,62.96048866,60.60390718,54.28717309,51.57596917,12652.79471,8896.65975,8915.933042,2690.762833,1.625,660.1967083,412.62675,508.9568333,134.6992708,4,21.83449589,22.25735692,21.66329683,21.7345139,22.07031749,29.22417287,28.50338733,29.22188588,34.09592071,36.39518626
2018-08-01T13:00:00Z,8/1/2018 6:00,89.93984723,62.28685551,59.61813671,58.0091051,50.8719264,12616.08954,6627.163167,6675.708833,6659.758583,1.658333333,736.5292292,458.6407292,580.6150208,473.20575,4,21.75569002,21.99442446,21.42771454,21.97725745,22.53435077,29.52366514,28.41940297,29.20551347,28.74397359,36.74377907
2018-08-01T14:00:00Z,8/1/2018 7:00,91.71686967,68.78917508,66.43828405,66.6565402,56.72403835,12563.44257,10605.73266,10606.55402,10565.71403,7946.718463,803.7521875,492.2034815,619.5893102,572.1507199,474.2638056,21.61726222,21.93499608,21.34291745,21.70843563,22.03230328,29.61730052,28.57247376,29.45142618,28.88346359,32.46384966
2018-08-01T15:00:00Z,8/1/2018 8:00,91.39260588,73.16627647,70.49742823,71.27105804,67.31180663,12119.03313,10015.2706,10029.63463,10009.7262,9969.858523,833.8095556,608.3044977,763.413537,732.9828981,844.1035486,21.54750575,21.56380395,21.08383333,21.30971124,20.77990284,29.63116551,28.65585951,29.73777998,29.07035306,30.93696423
2018-08-01T16:00:00Z,8/1/2018 9:00,90.52477812,74.2185254,71.33440276,72.35780071,69.02147339,11958.36121,9677.400458,9693.885583,9696.722083,9641.101458,838.1809375,691.8050208,840.419125,807.6867708,846.9100625,21.53835196,21.37163533,20.94684612,21.14088228,20.83748228,29.63377225,28.65289694,29.85936131,29.18075486,31.44941016
2018-08-01T17:00:00Z,8/1/2018 10:00,90.38133146,72.94428936,69.92845003,71.10503497,67.77817986,11946.70375,9067.338917,9075.585167,9089.125125,9024.692167,837.2983333,732.3422708,852.8574167,822.129125,845.2526042,21.54205951,21.25480912,20.91004819,21.13993776,20.82282054,29.63674069,28.57476517,29.87433091,29.22494178,31.52620225
2018-08-01T18:00:00Z,8/1/2018 11:00,90.41202741,70.96412083,67.94091638,69.09145483,65.84157727,11928.04758,8309.3265,8321.2305,8313.269583,8267.6545,838.7497917,738.44175,853.2909792,822.5432083,844.7515417,21.54323814,21.23183705,20.89503153,21.1226467,20.79882067,29.6439188,28.44863964,29.77009294,29.10766021,31.38002453
2018-08-01T19:00:00Z,8/1/2018 12:00,90.83687039,67.00041232,63.95305918,65.09391374,61.93113272,12046.89925,6917.860958,6930.944333,6928.866625,6891.318833,842.9268125,706.7567917,854.1974167,823.3875833,844.118375,21.58579004,21.27837876,20.88684465,21.0692961,20.77482081,29.6908328,28.29013272,29.4427457,28.79950961,30.92542708
2018-08-01T20:00:00Z,8/1/2018 13:00,91.474255,63.38979117,60.42903239,61.47846382,58.33696207,12100.99863,6218.503292,6234.554792,6234.212458,6194.405667,847.114125,632.0849375,852.8325625,825.0808333,847.6217292,21.67326055,21.47902294,20.91041545,21.05757314,20.73400937,29.76987713,28.16960166,28.99553661,28.35283387,30.33118845
2018-08-01T21:00:00Z,8/1/2018 14:00,91.07701518,66.22751781,63.48223416,64.29937006,61.31516422,11815.09392,8781.968583,8773.460292,8765.635,8741.012458,842.8457917,572.4283958,830.5416458,808.2624792,850.220875,21.69147125,21.72070473,20.91301143,21.03636205,20.68009374,29.84057851,28.35117889,28.96122324,28.31363638,30.26664307
2018-08-01T22:00:00Z,8/1/2018 15:00,90.85773692,66.4177469,63.42484033,64.36158036,61.21204388,11833.30233,7832.09775,7826.509458,7815.953667,7789.191625,845.4290833,588.8999583,818.9282917,789.6266667,849.7658542,21.6778437,21.69686418,20.94489232,21.12591606,20.70968435,29.81088629,28.48879241,29.16722983,28.51312061,30.41817046
2018-08-01T23:00:00Z,8/1/2018 16:00,90.3016713,69.14476994,66.20112228,67.17203088,63.95501587,11511.69579,8650.920042,8641.0865,8685.985,8597.991792,835.5868542,626.61,819.8134583,781.5225417,841.8465625,21.75706546,21.6789872,21.07979394,21.2847871,20.92343885,29.88087292,28.55710017,29.41402664,28.82887689,30.82680205
2018-08-02T00:00:00Z,8/1/2018 17:00,89.7854157,68.14347612,65.07063362,66.21552175,63.21412117,11520.12663,8320.154625,8302.842833,8351.351417,8276.566125,832.7299792,655.5108125,832.6456875,794.2175,837.5334583,21.74636015,21.51153047,21.01087335,21.2592185,21.00447238,29.79331015,28.47414804,29.44046586,28.86090667,30.94679964
2018-08-02T01:00:00Z,8/1/2018 18:00,89.33839759,69.64063455,66.60495499,67.77819389,64.74861997,11405.41513,8198.308042,8186.989167,8217.672167,8154.427208,831.4358125,668.6125625,839.9634792,803.988375,837.08075,21.70255285,21.47197713,20.98170552,21.18681637,20.97986293,29.74197972,28.44779632,29.47081889,28.92590997,31.08381799
2018-08-02T02:00:00Z,8/1/2018 19:00,89.21620216,67.463245,64.3272503,65.54183231,62.48444761,11457.69154,7437.62675,7423.003833,7451.723417,7392.510125,833.0175417,676.809,845.8191042,811.3999792,835.8149792,21.70164978,21.44842656,20.94087027,21.22333431,20.98387538,29.71867935,28.41174343,29.42799898,28.86333512,31.02263844
2018-08-02T03:00:00Z,8/1/2018 20:00,89.2998387,65.77845163,62.69303791,63.85263614,60.86396559,11586.52533,7025.638708,7020.735417,7034.884708,6979.804583,836.3432917,645.527625,848.1857917,813.3675208,837.7850625,21.68834235,21.48707328,20.89246743,21.19325005,20.95839898,29.70858518,28.34253185,29.19744171,28.65442966,30.7660038
2018-08-02T04:00:00Z,8/1/2018 21:00,89.64953804,63.1223091,60.03546802,61.15730324,58.23695234,11725.49838,5905.34475,5917.526958,5922.779583,5892.443292,840.5924375,590.7499375,840.3316667,800.6149583,839.7791667,21.66001714,21.60017681,20.91443338,21.14356409,20.91811784,29.70061921,28.28528002,28.90827183,28.38915568,30.38378025
2018-08-02T05:00:00Z,8/1/2018 22:00,90.17152208,61.0330113,58.02118377,59.04188657,56.23627776,11920.17963,6065.15525,6088.521333,6095.425042,6050.202708,843.4092083,523.4441667,785.5925,741.3324375,842.5050625,21.64015407,21.80683425,20.92068744,21.20339193,20.82443557,29.70463238,28.25795033,28.64194952,28.17685725,29.94933945
2018-08-02T06:00:00Z,8/1/2018 23:00,88.93517787,58.81759925,55.82452264,56.85247179,53.97277012,11268.45154,5240.96125,5282.149458,5284.512583,5239.177792,850.5233125,468.6925417,646.70575,636.455875,852.5699792,21.65202711,22.02215118,21.24513152,21.48045055,20.77691478,29.69429045,28.30134331,28.70769419,28.25094166,29.56275832
2018-08-02T07:00:00Z,8/2/2018 0:00,90.47555768,57.58342537,54.83565911,55.73124634,52.43349384,12454.53379,5270.131208,5311.032,5325.060708,3481.010833,872.7791667,422.6166875,500.9733958,536.6591667,737.0674167,21.64290595,22.22358478,21.72306647,21.7980239,20.17178561,29.63273317,28.3091553,28.98581924,28.35185298,28.57817061
2018-08-02T08:00:00Z,8/2/2018 1:00,92.30794188,56.44141825,53.96029813,54.75657439,49.22384088,12363.69013,5008.616625,5063.2365,5072.662042,1.449958333,887.0083542,392.4925625,445.2633542,450.46,4,21.65704963,22.35302975,21.99146679,22.05805586,20.56903496,29.78595802,28.32922093,29.13056976,28.50514299,33.15346057
2018-08-02T09:00:00Z,8/2/2018 2:00,93.1582051,58.52661101,56.38259559,56.99811193,48.34140506,12661.91675,7631.33,7628.169667,7603.525792,1.406833333,884.1716667,384.4041458,440.6350417,431.0034167,4,21.61966093,22.43806238,22.04942124,22.20397977,21.73743961,29.89058015,28.37609398,29.24844316,28.68920225,34.36893393
2018-08-02T10:00:00Z,8/2/2018 3:00,94.0074594,63.87202662,61.7345562,62.38047996,47.55974099,12607.57221,8037.950875,8051.423625,8019.097708,1.48325,879.7458333,451.955,551.6149583,537.8090625,4,21.63163685,22.17831024,21.70190172,21.9193967,22.30521109,30.03014891,28.48470863,29.38584264,28.78586215,34.80769833
2018-08-02T11:00:00Z,8/2/2018 4:00,94.50649097,60.64388452,58.18718944,59.12075559,46.99576813,12670.49329,5568.86725,5665.877917,5673.742917,1.408333333,881.0416667,473.5691042,606.6049375,594.8866875,4,21.6741428,22.01588103,21.449248,21.6369349,22.74115066,30.11806228,28.36816962,29.15277193,28.55700517,34.96251995
2018-08-02T12:00:00Z,8/2/2018 5:00,94.97299135,58.93387766,56.57955804,57.40526983,46.26393943,12658.70896,6365.223167,6400.334958,6394.2135,1.559958333,883.8699792,430.573375,536.5708958,536.2641875,4,21.7213037,22.17291658,21.58692254,21.76597205,23.07465269,30.19311481,28.34963614,29.08047564,28.48086554,35.04990208
2018-08-02T13:00:00Z,8/2/2018 6:00,95.02557255,64.13970622,62.06840836,62.64957995,48.36934986,12605.74042,9681.464167,9698.89275,9655.603167,4840.175542,875.3666667,449.4441875,548.3701042,542.3183958,202.4501875,21.76846461,22.17926695,21.67997283,21.86742345,23.04069566,30.28176267,28.4851377,29.36900928,28.75837809,33.07147897
2018-08-02T14:00:00Z,8/2/2018 7:00,94.38775685,72.35156092,70.05710459,70.73809845,63.89039639,12389.721,10582.24913,10562.81408,10531.19104,10504.48758,859.0307917,579.3167708,722.8900208,708.1407083,754.3132292,21.77086474,21.82597472,21.33801538,21.53012658,21.09851483,30.32799885,28.70347038,29.76866335,29.09484229,30.24777868
2018-08-02T15:00:00Z,8/2/2018 8:00,93.99829898,74.23667806,71.52773264,72.51769724,67.60191561,12507.9695,9859.986,9874.020375,9871.883917,9826.034875,854.20925,697.9791875,846.114125,818.8425,864.05325,21.76581581,21.49915155,21.09827418,21.30249867,20.99313472,30.31927704,28.70973491,29.94190671,29.28179465,31.01481775
2018-08-02T16:00:00Z,8/2/2018 9:00,94.25600615,69.29975328,66.32954946,67.5593893,63.08840706,12533.29179,7430.428917,7475.836708,7463.671208,7433.817125,853.3774375,742.0973958,864.7465208,833.2018125,855.5958333,21.77440209,21.33881962,21.04536745,21.2623544,20.99187008,30.20724641,28.47244708,29.77030998,29.14157416,30.97999578
2018-08-02T17:00:00Z,8/2/2018 10:00,93.8719427,69.51073852,66.81637458,67.79975174,63.82788734,12248.61213,9351.176917,9347.937208,9325.632833,9300.427208,848.9024792,707.4274167,864.1500833,833.199125,856.9450208,21.79393161,21.39816532,20.99856183,21.19855149,20.94064681,30.2287752,28.36248895,29.53978835,28.92564616,30.80934367
2018-08-02T18:00:00Z,8/2/2018 11:00,93.47468207,70.89001011,68.12663267,69.13470411,65.3367917,12304.12738,9301.984208,9294.903417,9277.737583,9250.895292,848.0901042,716.5776042,863.1800625,832.2566042,856.5791042,21.85068534,21.44508815,21.08060646,21.28214949,20.97852482,30.25028063,28.51474836,29.73964646,29.08929532,31.04653837
2018-08-02T19:00:00Z,8/2/2018 12:00,93.4114182,72.08779605,69.28614058,70.30902057,66.60070714,12257.91158,9371.554417,9374.06775,9353.058292,9318.168542,847.5982917,749.42825,862.5140833,831.8133333,856.3891667,21.89053539,21.42251809,21.14293664,21.32869201,21.00054397,30.25382855,28.57000496,29.89784753,29.2332948,31.24054156
2018-08-02T20:00:00Z,8/2/2018 13:00,93.15377592,72.79777349,70.00361583,71.02603562,67.37508471,12203.62254,9627.00475,9626.777458,9600.446792,9564.658792,845.9824167,781.8866667,862.0491875,831.1709583,854.9834167,21.93673986,21.40598235,21.22336398,21.34827242,20.98997467,30.2767319,28.59284985,30.05501305,29.37496292,31.42266924
2018-08-02T21:00:00Z,8/2/2018 14:00,92.86990291,72.8583447,70.01085441,71.1048066,67.4703008,12144.00796,9450.096167,9432.87925,9422.973708,9392.198083,845.7692083,801.1225208,861.2591875,830.4015417,854.95825,21.92265564,21.340691,21.21278177,21.34527096,20.99445942,30.27086036,28.60281583,30.14398713,29.46750999,31.55321725
2018-08-02T22:00:00Z,8/2/2018 15:00,92.46118667,73.69774403,70.92711227,72.00128413,68.40292377,12058.42442,9291.881417,9308.813167,9304.055458,9262.827417,838.4126042,808.4408125,853.44075,822.686625,846.4958333,21.96431644,21.38034272,21.25651449,21.40551056,21.02678368,30.28781544,28.64396706,30.25874088,29.56311696,31.65905046
2018-08-02T23:00:00Z,8/2/2018 16:00,90.85084147,66.59306214,63.62815387,64.89634857,61.17093263,10180.97458,4964.8195,5062.726417,5063.319958,5016.681,842.0782917,809.9815,855.4426042,824.3267708,847.3034583,21.99099091,21.39038836,21.26399683,21.39983081,20.9699916,30.24924401,28.37997844,29.9280392,29.25013135,31.13235621
2018-08-03T00:00:00Z,8/2/2018 17:00,81.04497348,59.60712852,56.89479707,57.95639427,54.43267828,9746.095125,4355.642542,4435.213542,4443.089583,4409.176167,848.3616875,718.2934375,860.2775,830.8181875,854.8124583,21.85359415,21.49286076,21.14557941,21.22693938,20.8227544,29.55896337,27.88682441,28.98187259,28.37823926,30.05227587
2018-08-03T01:00:00Z,8/2/2018 18:00,79.11666156,57.05603634,54.5273524,55.41348325,52.04901494,9512.753833,4657.367333,4683.426667,4698.661375,4651.23175,849.109125,548.1300833,804.8423542,788.313375,858.8924167,21.69341175,21.89402675,21.06573551,21.1752056,20.77293672,29.00359745,27.94760246,28.47291917,27.92064057,29.42420364
2018-08-03T02:00:00Z,8/2/2018 19:00,86.30478791,58.66731805,56.23624442,56.99178062,53.67578164,12225.20146,6814.026,6801.823083,6813.529208,6770.723167,838.875,431.1701042,611.56175,609.0775417,856.9401875,21.63418331,22.281797,21.43818371,21.60343886,20.65346585,29.0734082,28.31962718,28.75394806,28.21342052,29.15488279
2018-08-03T03:00:00Z,8/2/2018 20:00,89.04268435,63.20487725,60.88958374,61.59181253,58.03687566,12176.48438,8745.137417,8737.887417,8725.305625,8691.013833,844.5600625,461.4749167,568.2300417,577.6233542,858.3881875,21.63289647,22.20526454,21.67668888,21.81368102,20.65114648,29.436686,28.46896264,29.28815461,28.66764188,29.50429524
2018-08-03T04:00:00Z,8/2/2018 21:00,89.68129425,67.07973597,64.61933414,65.39570402,61.64571368,12008.69492,8130.370667,8146.131625,8121.9955,8094.990625,847.91825,546.2266458,684.8808333,680.4816667,853.0808542,21.67484616,21.91550806,21.40042229,21.55904259,20.7984485,29.60451706,28.52119484,29.47277855,28.85763775,30.19113176
2018-08-03T05:00:00Z,8/2/2018 22:00,90.63681471,60.98751305,58.16195268,59.19628719,55.3314908,12296.97883,4866.237,4916.06725,4924.453583,4869.60975,855.3700208,552.2874583,735.54825,727.8741458,857.0974583,21.71679585,21.77498299,21.16848936,21.34033648,20.80351612,29.70249855,28.28359965,29.04763278,28.48172497,29.8876413
2018-08-03T06:00:00Z,8/2/2018 23:00,87.70246263,57.58081807,54.94517409,55.71286466,51.97727243,9709.390833,4991.30625,5050.73025,3820.423708,3644.719958,866.5208542,462.515,625.0091042,569.0625208,786.3133542,21.69643366,22.06952689,21.34784729,21.05082009,20.36388882,29.64296815,28.23206167,28.82285233,27.8201251,28.60567828
2018-08-03T07:00:00Z,8/3/2018 0:00,86.74992327,56.52334588,54.08371831,52.81454962,49.04357043,12605.82638,5457.802958,5485.15275,-3.131666667,1.429916667,892.1950208,407.3225625,490.2825417,0.5,4.004166667,21.54700315,22.32043379,21.76499707,20.12009951,20.51311474,29.29244808,28.32093896,29.01895269,34.12639907,32.98709568
2018-08-03T08:00:00Z,8/3/2018 1:00,92.2202037,62.41041543,60.37067625,54.41066709,48.14837208,12720.25979,9096.307417,9086.577083,4888.968333,1.448416667,887.9915833,428.5075,506.0409792,210.2567083,4,21.62917653,22.35143403,21.82739193,22.36422575,21.72769799,29.62129843,28.48008541,29.3872021,32.50719879,34.26224489
2018-08-03T09:00:00Z,8/3/2018 2:00,93.21792892,67.36994808,65.07390356,63.98658826,47.39200404,12592.36958,9007.963208,9005.122208,8948.707333,1.558333333,879.3251042,532.2708958,676.1924583,562.4116875,4,21.66276811,21.95470857,21.41953083,21.85801839,22.31250256,29.85780377,28.52692257,29.49166091,28.91985286,34.66361451
2018-08-03T10:00:00Z,8/3/2018 3:00,90.16288815,63.48381972,60.76963032,60.31193254,46.71559408,10904.78442,5776.96725,5818.3525,890.616,1.475083333,883.8140417,569.754,760.8848333,200.6732708,4,21.62798288,21.75540312,21.10742271,19.93795296,22.71967704,29.81924477,28.35385715,29.18526718,31.92503967,34.81764065
2018-08-03T11:00:00Z,8/3/2018 4:00,91.00133479,66.14015189,63.7180795,61.07566389,46.06570671,12659.60514,9472.955699,9495.364222,7075.840269,1.516583333,882.1018681,541.1949028,733.3492593,406.3962361,4,21.595373,21.87009738,21.16081934,22.06783718,23.02043318,29.69557967,28.44850594,29.22102622,31.41332548,34.88562899
2018-08-03T12:00:00Z,8/3/2018 5:00,92.13310067,63.43569903,60.61422293,61.1918878,45.48683849,12203.30143,5646.412329,5688.689806,5683.445356,1.699861111,879.6667986,571.1733542,764.8794144,681.7849236,4.158625,21.6425556,21.74785844,21.1131191,21.46352108,23.22786975,29.82714265,28.37156483,29.17683728,28.65547694,34.93676054
2018-08-03T13:00:00Z,8/3/2018 6:00,93.20608744,66.74473546,64.27993155,64.89358157,55.59916273,12628.77758,9813.145333,9829.771333,9782.374708,9330.809042,868.9541042,543.9549583,731.9318333,682.3607917,538.2865208,21.66058534,21.84589336,21.16831857,21.47592146,22.03070875,29.95930929,28.46986234,29.24560509,28.69746436,30.46633271
2018-08-03T14:00:00Z,8/3/2018 7:00,93.79692608,66.0396617,63.23612484,64.21000323,59.13439531,12626.34679,6668.692958,6723.748375,6714.714625,6671.7865,861.6791042,600.8482917,781.3215833,755.1725833,828.1140833,21.72818758,21.67583178,21.10979942,21.32962203,20.94818731,30.10573126,28.4504398,29.36090509,28.74464269,29.97654329
2018-08-03T15:00:00Z,8/3/2018 8:00,94.50571144,62.99131333,60.24374567,61.15210082,56.73992199,12726.65125,7497.453417,7523.272333,7501.424125,7466.876083,863.2534583,557.1475208,771.1125,746.98,865.9449375,21.78217117,21.72743832,21.05435687,21.27079148,20.86022867,30.21378797,28.29389971,29.01831945,28.41653046,29.68926221
2018-08-03T16:00:00Z,8/3/2018 9:00,94.92746342,62.5564039,59.86648077,60.76184009,56.62591562,12680.94354,7119.883833,7177.764667,7162.697208,7137.996583,863.5825,531.6700625,732.0932708,714.5215833,865.8841458,21.86148316,21.84527679,21.17705032,21.404176,20.87081797,30.32570593,28.38053114,29.05985189,28.44852126,29.67746985
2018-08-03T17:00:00Z,8/3/2018 10:00,94.901503,64.94115761,61.22492181,63.15971409,59.19753942,12600.68442,8847.918542,5482.331125,8839.504875,8809.306958,861.6941667,542.9875625,588.1475417,712.9993125,868.0950208,21.95628281,21.92631335,20.74407222,21.48641847,20.8893362,30.42668702,28.47263495,29.07532101,28.58433071,29.84524154
2018-08-03T18:00:00Z,8/3/2018 11:00,94.52605622,68.6576278,59.41518143,65.12491516,61.75370633,12462.03138,8816.871542,6959.757958,6071.867333,4950.13325,859.6024375,620.5432708,452.3292708,497.1316875,643.9166667,21.99103151,21.84193876,22.26143579,21.58318056,20.30863572,30.51897861,28.58007783,30.68722077,29.9597039,30.14759243
2018-08-03T19:00:00Z,8/3/2018 12:00,94.09172154,66.91252207,62.71174432,64.70808407,58.74596813,12365.99217,7737.549042,7771.001667,7749.7,7300.53175,852.88,673.2174792,712.11575,722.44075,670.8058542,22.11595636,21.80357461,21.5630855,21.65288149,21.55082173,30.58492294,28.51716506,29.53331034,29.06168509,31.34394517
2018-08-03T20:00:00Z,8/3/2018 13:00,93.54958595,64.94673395,61.62077955,63.15826955,59.28877012,12154.24546,7360.210042,7369.911,7366.713708,7325.202542,850.1541667,679.8725833,780.3542083,793.1724792,851.3492083,22.23421803,21.7849378,21.48802984,21.5224123,20.98487263,30.65055132,28.42235082,29.41462062,28.81885722,30.26964066
2018-08-03T21:00:00Z,8/3/2018 14:00,93.11676458,65.07786566,62.11526649,63.33903589,59.79070993,12086.16463,8345.538917,8330.206125,8323.050583,8287.083542,848.6791042,666.8116667,808.2999375,803.6633333,853.3024167,22.26793066,21.82567371,21.39141949,21.49826712,20.9977785,30.64771851,28.40615012,29.34977542,28.71950475,30.26023384
2018-08-03T22:00:00Z,8/3/2018 15:00,92.41943328,70.49984559,67.7338874,68.74751113,65.39761678,11854.51338,9302.273875,9287.043833,9281.437667,9243.06875,842.1209167,699.9974583,836.0067083,812.2041667,848.1551042,22.24638021,21.82642617,21.48543119,21.6259417,21.18813964,30.57252681,28.6462958,29.73833942,29.10235077,30.93500555
2018-08-03T23:00:00Z,8/3/2018 16:00,91.88774381,67.0838987,64.0812238,65.27604889,61.88895828,11833.38025,7443.631375,7439.039833,7443.0465,7407.076375,839.8224167,748.8958333,849.9423958,819.2174583,841.4707917,22.21695293,21.6494955,21.39343865,21.60945547,21.31815934,30.5055042,28.53195847,29.74369146,29.14161685,31.04723628
2018-08-04T00:00:00Z,8/3/2018 17:00,91.57430059,67.4028575,64.62030054,65.64485826,62.44803417,11786.98121,8186.889833,8179.273625,8163.188458,8133.101167,838.2416875,740.7408333,850.6809792,819.8434167,842.4058333,22.15952748,21.59677236,21.37440667,21.57267002,21.38031191,30.4252766,28.4287335,29.59850356,29.05090973,31.05893908
2018-08-04T01:00:00Z,8/3/2018 18:00,91.50094308,67.52696786,64.80162627,65.79567863,62.75178267,11782.53383,8485.939333,8467.451958,8447.778833,8432.036292,837.8517292,733.9933958,849.6182708,819.17075,842.3641042,22.07049399,21.57284027,21.37356071,21.55810805,21.36905507,30.3488846,28.42437463,29.60445776,29.04824349,31.11947605
2018-08-04T02:00:00Z,8/3/2018 19:00,90.91481496,70.15363512,67.51751938,68.40643134,65.51511623,11647.6345,9220.703958,9207.523708,9167.16425,9161.446083,835.77,747.976625,849.1158333,818.5741875,842.3817708,22.03954685,21.5369959,21.34658698,21.53465497,21.38967332,30.2957371,28.49827103,29.80353489,29.19540144,31.37707917
2018-08-04T03:00:00Z,8/3/2018 20:00,90.58202028,71.5215014,68.85003398,69.75230368,66.93630022,11736.51771,9365.376292,9350.191083,9303.053667,9312.047583,834.5316667,775.9199583,848.1200208,817.5950833,841.3283125,22.00428429,21.4839511,21.31830266,21.5568225,21.42423318,30.23149368,28.59870706,30.0338772,29.41217126,31.67757461
2018-08-04T04:00:00Z,8/3/2018 21:00,89.85284937,77.09037875,74.50816588,75.20268873,72.70340678,11418.66896,10849.19004,10827.0255,10755.98625,10798.01408,828.9840833,806.5700417,845.5782292,814.8556875,837.6566458,21.99634847,21.46906427,21.39518943,21.63486689,21.46522395,30.16894328,28.92492157,30.5671267,29.88571979,32.32215242
2018-08-04T05:00:00Z,8/3/2018 22:00,90.28849555,69.62714473,66.50991317,67.74619756,64.84490698,11992.10555,5603.170356,5638.119903,5632.500444,5604.202843,840.3732384,839.1239977,847.4681875,816.6725648,839.7030463,21.96574246,21.40376354,21.39697335,21.59934477,21.36725742,30.13728309,28.71138056,30.41635113,29.73803343,31.99208562
2018-08-04T06:00:00Z,8/3/2018 23:00,91.43102403,65.31617862,62.64353396,63.68852306,60.84559108,12138.93475,7380.252296,7396.574472,7388.986222,7352.522546,841.8570046,812.1673704,851.5578958,820.3200255,842.7323773,21.92439552,21.28221664,21.2022596,21.40744963,21.17728436,30.16718666,28.10252693,29.61565815,29.02803274,31.08663714
2018-08-04T07:00:00Z,8/4/2018 0:00,90.68808796,63.56043119,61.01932853,62.067813,59.19788125,11162.54483,6109.386667,6167.180083,6159.005667,6124.162333,835.2357708,722.801625,845.8634583,814.7125417,837.6882292,21.88424384,21.37943264,21.12078584,21.30986154,21.09249688,30.20149648,28.04726808,29.29312493,28.71564125,30.69452843
2018-08-04T08:00:00Z,8/4/2018 1:00,87.58191369,59.26523919,56.74669854,57.73204421,54.88725875,10939.67358,5261.476708,5299.590167,5291.033208,5256.76325,841.5484167,603.81675,836.862375,815.3325833,846.4276667,21.83520448,21.64647715,20.99979685,21.20360791,20.95628307,29.93353701,27.95868471,28.68279912,28.13600479,29.96240683
2018-08-04T09:00:00Z,8/4/2018 2:00,87.27950229,58.4833056,56.0070061,56.84542929,54.13883788,12099.78604,6172.908833,6185.14275,6166.276375,6130.075292,854.3807917,471.6558125,729.0824375,720.07575,859.6999792,21.69798413,22.04216113,21.07865788,21.23698196,20.76411503,29.71628729,28.17319523,28.52214814,27.96037071,29.48347315
2018-08-04T10:00:00Z,8/4/2018 3:00,90.66387679,60.08420309,57.62757195,58.4215697,55.61891031,12273.44213,6698.496125,6725.686208,6718.35575,6683.520583,869.074125,440.1774792,569.2275625,589.0625417,874.2225,21.60850141,22.1493931,21.49476739,21.64111732,20.65657558,29.7459863,28.34665223,28.97624685,28.35623207,29.37149014
2018-08-04T11:00:00Z,8/4/2018 4:00,86.29423905,57.46630706,54.94882744,55.75900276,51.94419489,9531.939125,4838.447333,4903.584417,4025.48225,935.2654167,881.6134167,422.9500208,512.1183125,497.3351458,328.8358125,21.50712145,22.16469311,21.66664639,21.40925448,19.89605056,29.56228173,28.33343579,29.0989846,27.86966896,30.35747046
2018-08-04T12:00:00Z,8/4/2018 5:00,74.20361301,55.26793236,53.37826252,52.48847202,49.74654346,6790.109208,2535.883,4848.833333,-2.94,1.425,876.8515,244.9058125,440.7959375,0.538166667,4,21.28713117,21.10220776,21.88544635,19.93401222,21.25810006,28.71388687,28.84265246,29.10298561,33.45975552,33.97649528
2018-08-04T13:00:00Z,8/4/2018 6:00,80.10844826,53.40248081,55.72244957,51.36314112,48.86844203,12233.61171,1941.678583,7362.686833,-3.991666667,1.636708333,768.3809167,78.4275,423.2558125,0.5,4,21.49158069,21.07629883,22.03318129,21.25559667,21.98403612,28.6682648,33.47750122,29.26440518,35.21052157,34.63132989
2018-08-04T14:00:00Z,8/4/2018 7:00,88.64151057,62.01444151,63.02872624,51.17453071,48.09145302,12668.96058,9662.183375,9648.749167,2596.058625,468.7089167,745.7533958,399.888375,542.7017083,72.75177083,13.41727083,21.74945966,22.3420912,21.61120366,22.89378262,22.66517881,29.44713887,28.51422557,29.46631099,34.74070926,34.94823896
2018-08-04T15:00:00Z,8/4/2018 8:00,90.79245626,71.26118417,69.88103867,65.06451255,59.64820433,12527.12579,10465.62829,10460.30546,10427.28017,10394.47367,810.9758125,542.3417083,724.5881875,496.1458333,641.7160208,21.64646922,21.86572815,21.24477443,22.08352107,21.31384539,29.69388889,28.68279296,29.75284401,29.07397139,30.17698654
2018-08-04T16:00:00Z,8/4/2018 9:00,91.73126948,70.19981754,67.90655418,67.24405655,63.64920837,12547.37983,8590.257792,8634.603208,8602.0215,8566.573333,852.5816667,651.0824792,839.2875417,706.4849792,852.4666875,21.56187001,21.47975498,21.00890294,21.40581097,20.82247471,29.80428049,28.59411048,29.74595712,28.97389582,30.43054856
2018-08-04T17:00:00Z,8/4/2018 10:00,92.64193459,68.75095537,66.23827854,66.3952001,63.0444577,12656.23904,8422.369042,8439.855167,8447.314792,8407.007708,855.9624583,675.5475,867.1625,782.57325,861.42,21.66916407,21.46033067,20.96777801,21.27184312,20.82699773,29.98392186,28.48459876,29.56622687,28.81206916,30.51294194
2018-08-04T18:00:00Z,8/4/2018 11:00,93.69402184,67.93659641,65.37467229,65.85751976,62.67290766,12674.13463,9044.796875,9056.526583,9053.06875,9011.1725,856.2425208,663.02825,869.7208125,797.3632917,862.3082292,21.73800848,21.45740786,20.94512794,21.18404244,20.85471119,30.14954703,28.4089879,29.4263277,28.73642465,30.55329864
2018-08-04T19:00:00Z,8/4/2018 12:00,93.31552779,71.74053816,69.13217261,69.712734,66.67438122,12278.12521,9796.470667,9778.968917,9763.831542,9735.106375,847.0008333,690.9958542,861.2975625,808.185,854.8376875,21.83048841,21.5181537,21.07630887,21.3009329,20.90399676,30.26688835,28.62337251,29.76378375,29.04218393,31.00535074
2018-08-04T20:00:00Z,8/4/2018 13:00,91.8893557,73.03421328,70.25581885,70.95715584,67.98853896,11820.87388,9327.878583,9322.354667,9293.973208,9264.652167,837.0450417,756.4358542,850.2199583,818.7658125,844.0632708,21.94877378,21.50029647,21.26461952,21.47138208,21.1560798,30.32335464,28.76157359,30.15618352,29.40071954,31.52332689
2018-08-04T21:00:00Z,8/4/2018 14:00,90.89782038,73.1110069,70.38846632,71.18134837,68.25913517,11724.673,9939.746042,9921.881417,9924.500292,9876.735917,831.8866042,800.2849167,846.2199167,816.391625,838.9048542,21.9571991,21.47500533,21.38210334,21.49717743,21.1960768,30.30913894,28.75518154,30.32677581,29.57601904,31.70912269
2018-08-04T22:00:00Z,8/4/2018 15:00,90.46801875,74.82732408,72.05340558,73.00947034,70.01945643,11746.82613,9686.976542,9666.231875,9692.225917,9625.317375,830.9750417,823.8459583,845.1385417,815.1143333,837.731,21.96740552,21.45752387,21.46887215,21.53880875,21.20307309,30.24301866,28.8405006,30.59174779,29.79203012,31.96684819
2018-08-04T23:00:00Z,8/4/2018 16:00,90.36226349,72.91555438,70.11965607,71.2214617,68.13634843,11732.72767,8733.839625,8749.979917,8749.613042,8691.534417,833.5516667,839.4965833,845.972375,815.6924167,839.6016875,21.96548541,21.43194926,21.41200718,21.55972848,21.19913427,30.25187244,28.80471981,30.57226639,29.82404809,31.9608803
2018-08-05T00:00:00Z,8/4/2018 17:00,90.19498551,72.92714555,70.29979085,71.25839342,68.34191252,11647.58963,9480.821833,9459.086167,9443.002917,9411.323042,831.4883542,839.8041667,845.175,815.2175833,838.0483958,21.92308908,21.34164239,21.34435769,21.54870315,21.2807694,30.17739528,28.67523952,30.46906044,29.73761731,31.9572537
2018-08-05T01:00:00Z,8/4/2018 18:00,89.73040653,73.75934148,71.0976245,72.08687937,69.25890732,11578.70825,9401.927333,9377.901375,9358.23825,9332.864792,830.8732917,838.011,844.5207917,814.505,837.3107708,21.87736878,21.30860619,21.35216993,21.53765752,21.29079238,30.12610072,28.6873592,30.51612608,29.78226408,32.09173227
2018-08-05T02:00:00Z,8/4/2018 19:00,89.40951918,74.2785338,71.63220433,72.6189845,69.87103483,11514.97575,9551.532417,9535.347208,9508.814708,9486.002875,830.4725208,838.6448125,844.7641875,814.7774167,837.29075,21.88841631,21.27502946,21.32757174,21.52661189,21.21494245,30.08708162,28.74184337,30.54357078,29.81571339,32.16016121
2018-08-05T03:00:00Z,8/4/2018 20:00,89.39134359,72.99513999,70.34641419,71.36016888,68.60273291,11711.21863,9244.800792,9249.207833,9215.786667,9198.7475,831.9225,839.2059167,845.2618125,815.2766458,838.1675625,21.85406802,21.25034239,21.28217189,21.49345663,21.18975102,30.04422013,28.68906573,30.50827788,29.78546261,32.11138082
2018-08-05T04:00:00Z,8/4/2018 21:00,89.18772985,77.54566511,75.11344538,75.93176974,73.36257351,11517.02804,11202.34717,11182.29363,11130.33463,11138.64508,827.9799792,839.321625,844.6132708,814.6367708,836.7241667,21.81909381,21.26780701,21.32627286,21.54297945,21.29409304,30.04603326,28.88131247,30.80042077,30.02696762,32.49080026
2018-08-05T05:00:00Z,8/4/2018 22:00,89.21427492,84.59577032,82.12098264,82.84710302,80.4895349,11704.28579,12698.87338,12667.90558,12583.84567,12656.37079,824.168375,855.2609583,843.0066667,812.8190417,835.9108125,21.78411959,21.40683065,21.47995194,21.71025428,21.45169227,30.03639555,29.49414902,31.59355046,30.76047016,33.48435835
2018-08-05T06:00:00Z,8/4/2018 23:00,88.97832025,87.90251521,85.11476327,85.9443097,83.58985703,11522.53604,12153.35125,12161.8065,12045.94925,12135.75163,824.2599375,859.4089375,842.4999583,811.9633542,834.8141042,21.74971438,21.49344364,21.6106356,21.8669325,21.60310218,30.04725614,30.07287244,32.317556,31.42278947,34.3401592
2018-08-05T07:00:00Z,8/5/2018 0:00,88.92319908,85.54453785,82.4389326,83.45737256,80.99394541,11427.73633,8986.054167,9032.704167,8979.674917,9010.186625,829.4109792,860.13675,843.2976042,812.8276875,835.3876458,21.72959212,21.49558548,21.63147416,21.82744592,21.65202482,30.01289889,30.20642354,32.45764834,31.55837079,34.48395249
2018-08-05T08:00:00Z,8/5/2018 1:00,89.67296903,71.19568211,67.91194412,69.29152517,66.4642298,12537.18088,6121.626,6185.826208,6184.702917,6137.5255,852.8399583,877.8058333,860.8399167,830.2772917,853.529125,21.68707283,21.24907842,21.3188391,21.54732854,21.3586388,29.96908394,29.1344227,31.11148581,30.35735293,32.84231987
2018-08-05T09:00:00Z,8/5/2018 2:00,93.16000645,65.75875807,63.04262136,64.15272628,61.49393897,12766.64481,6777.766759,6824.139481,6802.438593,6771.824745,859.4927546,874.427206,868.6756736,837.6309468,861.0320741,21.71719099,21.06431597,21.10472238,21.30489894,21.1311354,30.21400388,28.19915648,29.97979077,29.31047578,31.52289929
2018-08-05T10:00:00Z,8/5/2018 3:00,93.44069269,68.79058222,66.52248086,67.35348274,64.88795646,12381.07225,8500.011296,8533.392907,8507.67281,8477.851991,847.6767315,812.533162,859.6150486,828.0584907,851.2368426,21.76662698,21.12295373,21.04314057,21.24069662,21.09386028,30.43941773,28.1320178,29.78883119,29.12544436,31.35667464
2018-08-05T11:00:00Z,8/5/2018 4:00,92.74616716,65.05158128,62.62318532,63.66508512,61.05364013,12287.31188,7067.975458,7132.354083,7107.942667,7065.866917,844.1684792,736.2608333,853.5450417,822.0341667,844.9699375,21.78659267,21.29276443,21.04068383,21.24074329,21.09637746,30.47168945,28.14364717,29.53155014,28.89780725,31.012644
2018-08-05T12:00:00Z,8/5/2018 5:00,91.37142367,61.85608278,59.33475457,60.39871881,57.81223073,11872.08292,5238.755375,5287.045,5309.263458,5265.573917,855.6265833,657.7865833,864.3982917,833.8875208,857.3867292,21.80655837,21.48611144,20.92139247,21.15995697,20.98965794,30.43633187,28.10621418,29.05289049,28.46576226,30.47155377
