timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-08-05T13:00:00Z,8/5/2018 6:00,92.55655317,62.38039519,60.04790548,60.89408417,58.44368868,12526.92396,7720.318333,7773.957208,7751.491583,7725.117333,857.218375,561.4367083,840.7208542,817.3649583,858.6016458,21.82652406,21.79192917,20.89079653,21.10988652,20.92475227,30.41697133,28.22286865,28.79446148,28.19956085,30.15143233
2018-08-05T14:00:00Z,8/5/2018 7:00,93.40972391,59.9773398,57.37185618,58.34830136,55.7449616,12410.67304,5032.532958,5145.592417,5145.274625,5122.657,861.5125,517.4716875,790.8549375,760.2850417,862.8209375,21.83483238,21.91901415,21.00480664,21.24820688,20.89650805,30.5145069,28.33711917,28.78051728,28.2424903,29.97755844
2018-08-05T15:00:00Z,8/5/2018 8:00,87.03945879,57.23239225,54.64866908,55.53203194,52.83621678,10351.95383,5646.12175,5689.843708,5690.592792,5670.451167,864.6407917,449.7309167,640.3858333,635.3824792,870.0881667,21.80111276,22.15178617,21.30809098,21.57717912,20.86929732,30.254804,28.30917675,28.73200006,28.21191819,29.45925445
2018-08-05T16:00:00Z,8/5/2018 9:00,91.05135166,59.83149083,57.46513245,58.20105844,55.30218361,12648.40979,7042.609583,7068.577167,7041.59575,7028.611917,867.5850833,444.3373958,544.8059167,575.6892292,868.9950833,21.80095233,22.26075491,21.73179307,21.83866132,20.86424102,30.15251118,28.41861055,29.17777986,28.49167704,29.45936964
2018-08-05T17:00:00Z,8/5/2018 10:00,93.04211489,60.9494798,58.56372467,59.31880624,56.18364146,12599.44046,7400.93,7392.610125,7363.66175,7342.892625,864.3124583,475.4217083,590.5448958,592.6174583,866.2083125,21.92250242,22.20351021,21.70395778,21.83655368,20.90632733,30.44041323,28.46834396,29.29046398,28.61638551,29.62356309
2018-08-05T18:00:00Z,8/5/2018 11:00,93.82528489,62.12482878,59.77141995,60.54573348,57.1970336,12646.55546,7581.725542,7600.536583,7583.253542,7535.113083,863.2892292,516.3249792,646.2509375,642.368375,865.7768125,22.02687683,22.12725516,21.65766232,21.80275311,20.92911662,30.67099593,28.48359462,29.349336,28.68472252,29.80785552
2018-08-05T19:00:00Z,8/5/2018 12:00,93.95616952,65.37205994,63.06619538,63.81686098,60.46217098,12457.46554,9053.396958,9042.728167,9029.907583,8991.74475,857.702375,575.4100417,723.9475,705.9091875,864.79225,22.1995796,22.06975267,21.6178786,21.74752102,21.00929733,30.87719942,28.54406386,29.49208934,28.82110174,30.18384951
2018-08-05T20:00:00Z,8/5/2018 13:00,93.80189806,67.48256111,65.02540131,65.87421519,62.44832656,12370.58175,8874.1725,8858.371208,8842.872333,8810.190083,853.6292083,666.4025208,821.0441667,789.1766458,859.9959375,22.33109891,21.99240694,21.60469932,21.71412471,21.08136286,31.00450421,28.62703422,29.73890164,29.03336996,30.66935626
2018-08-05T21:00:00Z,8/5/2018 14:00,93.4802045,72.74743517,70.33266675,71.09179839,67.81700597,12215.59658,10792.82029,10762.4965,10739.1965,10712.91638,847.1657917,746.560875,860.6615625,825.6300208,855.7316667,22.36681104,21.90317178,21.60377629,21.72653899,21.20217647,31.03325685,28.80592984,30.19178518,29.43059885,31.3687992
2018-08-05T22:00:00Z,8/5/2018 15:00,92.73762875,75.54563062,72.89810401,73.85131073,70.5541172,11934.32954,10224.11579,10192.56454,10193.377,10155.98233,839.9017292,826.1540625,854.8901042,824.6556667,847.6566458,22.40882229,21.81853306,21.77865563,21.85154259,21.34119172,31.03950378,29.0398916,30.80743774,30.00008169,32.09933249
2018-08-05T23:00:00Z,8/5/2018 16:00,92.02373168,75.75265901,73.039096,74.10631661,70.78025742,11889.82088,10013.56129,9987.79225,9980.181042,9954.605417,837.9716875,861.1175417,853.10425,822.74425,845.8625625,22.39013031,21.79724763,21.86342327,21.90104059,21.43957575,30.9853306,29.13349346,31.08672286,30.27405091,32.40878562
2018-08-06T00:00:00Z,8/5/2018 17:00,91.44570277,74.95835487,72.22292586,73.35299683,70.08180917,11744.24333,9085.03375,9080.480417,9075.559125,9035.421708,832.7925417,862.9858542,845.685,815.6100625,839.352375,22.34477508,21.69900501,21.78820992,22.01410104,21.72985343,30.72191125,29.11945119,31.14427198,30.41821527,32.69195576
2018-08-06T01:00:00Z,8/5/2018 18:00,91.03491318,71.84955754,69.19952397,70.32465653,67.06962617,11715.13933,8542.738667,8534.247625,8511.843708,8486.264167,831.59325,861.2632917,844.1441042,813.867375,836.5692292,22.24199007,21.61947022,21.69110051,21.93303317,21.72471615,30.61829649,28.87413005,30.84747545,30.20654298,32.48260303
2018-08-06T02:00:00Z,8/5/2018 19:00,90.25695466,73.09473925,70.60234318,71.62780593,68.58608822,11507.10671,9478.732333,9447.426625,9430.487625,9410.442083,828.21,859.7257708,842.5866042,812.2183958,834.766625,22.21613537,21.54406516,21.61706194,21.83506058,21.67542266,30.52986513,28.74684646,30.75261641,30.13459682,32.42959432
2018-08-06T03:00:00Z,8/5/2018 20:00,90.18960718,68.76903262,66.10949112,67.34374857,64.22003614,11795.76242,6743.338875,6766.320167,6762.4445,6726.905042,834.6267083,859.0467917,843.0050208,812.5467083,834.3700625,22.15449879,21.46364197,21.52561805,21.75177582,21.51718514,30.43900512,28.54605699,30.50144728,29.86433743,32.06092359
2018-08-06T04:00:00Z,8/5/2018 21:00,90.2144088,67.61226412,65.31326862,66.3145348,63.34644869,11698.69263,8122.105667,8130.483208,8109.677917,8083.949875,833.2874375,845.1074167,845.1675,814.464125,836.7441875,22.10505661,21.40007037,21.40209175,21.63132564,21.37404601,30.3873837,28.22468976,30.09276685,29.47183201,31.6069442
2018-08-06T05:00:00Z,8/5/2018 22:00,90.39664882,63.63066279,61.22216306,62.36121201,59.4130781,11928.2635,5476.599292,5512.696208,5532.075708,5475.874125,839.1933542,800.7750417,845.8883125,815.4567708,837.9450417,22.06216949,21.41625593,21.32452227,21.54543963,21.34008769,30.35656172,28.0660322,29.7384283,29.16708053,31.23446961
2018-08-06T06:00:00Z,8/5/2018 23:00,87.27482732,59.23873117,56.96314821,58.00841881,55.05486085,10364.25558,5168.62925,5225.070958,5238.966667,5185.313708,849.6466875,670.4091042,861.0075625,831.0674375,854.3907708,22.01873449,21.66238569,21.16497617,21.39594848,21.21793363,30.24205324,27.88580931,29.02958517,28.49584497,30.41178439
2018-08-06T07:00:00Z,8/6/2018 0:00,89.75600382,58.45271048,56.25265337,57.16994617,54.23225071,12693.87713,5756.142542,5817.045417,5820.569375,5767.051208,863.7432917,512.0633542,837.0299583,817.4557083,864.0516458,21.96108715,22.09298316,21.09130255,21.30285507,21.04684623,30.05448615,28.16270952,28.71021106,28.1347552,29.94638542
2018-08-06T08:00:00Z,8/6/2018 1:00,92.89525184,58.325466,55.95388824,56.84499381,53.73665962,12656.79221,6059.273,6090.189375,6100.610167,6059.030833,866.7974583,455.3458125,736.709125,716.9016875,867.2350625,21.97413856,22.31191935,21.26400502,21.48436311,20.99524873,30.34791294,28.35128104,28.7089528,28.18815954,29.72534826
2018-08-06T09:00:00Z,8/6/2018 2:00,90.92835897,57.16164888,54.69218756,55.18486309,52.30253374,11475.977,4959.1085,5010.561583,2614.5515,4963.903458,872.4966875,438.7516875,616.74,410.1533958,878.7684167,22.01608797,22.38297329,21.5512809,20.83359818,20.93921518,30.38127567,28.37667575,28.91805429,29.0238177,29.5204713
2018-08-06T10:00:00Z,8/6/2018 3:00,89.83741569,55.75678054,53.35916054,52.30368805,50.71598795,11221.61808,4938.21475,4950.551458,-3.044958333,4912.986375,883.7575,412.0575417,529.6233333,0.5,892.3141042,21.94434759,22.46488154,21.8297037,20.71458605,20.90129922,30.22869105,28.37971696,29.04304422,34.69710997,29.1741968
2018-08-06T11:00:00Z,8/6/2018 4:00,81.44709009,55.1645883,52.13814952,51.33615686,49.98100583,9442.195333,5013.173375,2340.808292,-3.841666667,4984.391292,884.5108542,393.3916667,292.935875,0.5,896.9173958,21.8174597,22.56867609,20.91812156,21.97775615,20.83409456,29.76490122,28.37993197,29.56159928,35.70940717,28.95797454
2018-08-06T12:00:00Z,8/6/2018 5:00,89.33774896,60.50663622,49.88995213,50.54420684,55.37682229,12760.36837,9296.090704,727.3501528,17.93901852,9222.27956,887.1683634,418.4423958,12.98802778,2.578916667,897.7008356,21.81898548,22.53333779,21.08220126,23.08950779,20.89794425,29.75208437,28.51071126,34.38924964,36.23149651,29.29500509
2018-08-06T13:00:00Z,8/6/2018 6:00,91.5371421,70.64216849,61.84463719,61.27477918,65.33245112,12413.64683,10226.25648,10219.33167,10140.79648,10168.48183,861.7147315,567.2699352,508.4493981,466.4166852,872.0760741,21.94516141,22.1196079,22.20807305,22.93147903,21.07935488,30.20246945,28.73336412,29.87392777,29.88551266,30.6535974
2018-08-06T14:00:00Z,8/6/2018 7:00,92.29910144,66.69680253,62.2007214,63.31924374,61.07262529,12555.16395,6773.404065,6822.002111,6807.993069,6761.927315,858.190544,676.1065579,744.2048241,715.3653704,859.4693403,22.02307611,21.76736461,21.44264642,21.68311861,21.16004456,30.39297802,28.52891878,29.57245908,28.9856665,30.93023238
2018-08-06T15:00:00Z,8/6/2018 8:00,93.66446529,61.77210602,58.24141709,59.41214043,56.46063262,12754.74183,6300.114917,6350.426917,6328.124625,6291.415208,863.3492708,625.3382917,777.6892292,754.2451042,863.5410208,22.04904029,21.77784689,21.27794892,21.50338611,21.13533653,30.5734033,28.25624877,29.11871933,28.59227999,30.36100486
2018-08-06T16:00:00Z,8/6/2018 9:00,94.30185416,61.73844706,58.67314585,59.69620454,56.63308729,12613.80088,7390.32375,7389.454542,7369.432167,7343.292083,862.0949167,555.3983125,741.3316458,725.834,863.0056042,22.06791909,22.02034797,21.34401179,21.54927438,21.08553219,30.72062086,28.32595826,29.05817994,28.52320421,30.15789175
2018-08-06T17:00:00Z,8/6/2018 10:00,94.12816602,63.91965584,61.08675331,62.03590171,58.8566905,12436.44583,8076.473,8103.666167,8094.675458,8059.679875,857.8591667,552.6100625,733.1950417,726.5076042,861.6226042,22.142634,22.06482157,21.42564015,21.6117221,21.10055025,30.78867349,28.44942132,29.2169773,28.6623029,30.28452243
2018-08-06T18:00:00Z,8/6/2018 11:00,93.87639464,63.39603047,60.52971234,61.5598306,58.24243249,12356.64488,7417.741833,7432.621833,7413.986125,7380.966667,859.0384167,583.5543542,771.1891875,751.3883125,860.8925208,22.14959507,22.00280503,21.39626311,21.60303646,21.1514914,30.81210206,28.48176515,29.3088676,28.73578673,30.41610953
2018-08-06T19:00:00Z,8/6/2018 12:00,93.18366561,68.24006362,65.57019089,66.44260648,63.22279978,11996.73292,9665.219667,9645.396958,9633.349792,9604.883333,851.6958542,628.3389583,812.434125,777.6116875,858.5249792,22.20193021,21.96668536,21.42410741,21.63781258,21.16710317,30.8587699,28.61950411,29.60851169,29.03262881,30.87850515
2018-08-06T20:00:00Z,8/6/2018 13:00,92.19053426,70.85586423,68.03714891,69.04336274,65.75247533,11839.31488,9526.000417,9510.937583,9496.865167,9471.0245,845.7824167,730.5209375,855.5267292,819.1424375,852.756625,22.30934951,21.88664138,21.53932399,21.74577514,21.29718129,30.88119919,28.79198292,30.10745695,29.46300868,31.47632179
2018-08-06T21:00:00Z,8/6/2018 14:00,91.65301087,72.39766145,69.54051689,70.62493509,67.27274694,11786.08225,9024.568167,9021.641,9010.346333,8981.363042,843.820875,812.1783125,857.35075,826.6700625,850.2525,22.41023385,21.82502887,21.65967538,21.82989812,21.3877436,30.88477223,28.87759216,30.50721694,29.8019599,31.91494463
2018-08-06T22:00:00Z,8/6/2018 15:00,91.86835388,67.19047353,64.22132299,65.4609339,62.01224665,11949.49883,6769.481917,6783.5345,6788.590625,6751.018708,849.0458333,842.93075,857.1016875,826.6866042,849.1150417,22.39652656,21.68509118,21.65460038,21.83684498,21.39132042,30.8684081,28.60470929,30.31934995,29.63394236,31.61875774
2018-08-06T23:00:00Z,8/6/2018 16:00,91.54870136,68.46282136,65.8890887,66.91428527,63.651316,11663.85558,8513.013042,8493.309333,8503.772542,8447.100167,839.8283333,823.9683958,852.0007917,821.263375,843.6700417,22.33171813,21.59444817,21.56505183,21.78556408,21.57031988,30.8354426,28.42879285,30.11517649,29.49657809,31.65624092
2018-08-07T00:00:00Z,8/6/2018 17:00,90.93866334,66.91871869,64.31338846,65.45765082,62.19003999,11593.93738,7817.173875,7801.520208,7818.174333,7762.694,837.5825,808.8457708,848.5283333,817.6708542,839.9100208,22.37742297,21.69795166,21.62659654,21.83136928,21.61894738,30.82125582,28.46765367,30.14340693,29.54422076,31.67797155
2018-08-07T01:00:00Z,8/6/2018 18:00,90.5297723,70.23140939,67.86235536,68.95340732,65.78182744,11471.645,9480.104375,9452.924125,9490.744458,9427.937583,833.0808125,806.4718125,846.1482708,816.2615417,838.36825,22.40971243,21.75303405,21.67550183,21.86726911,21.61898912,30.80057757,28.59805359,30.3446436,29.7210729,31.91510391
2018-08-07T02:00:00Z,8/6/2018 19:00,89.82874014,72.30173962,69.80117763,71.07178402,67.81839598,11368.03413,8977.90425,8959.127375,8991.575667,8934.358833,832.0325833,827.5174792,845.2484583,814.970875,837.462625,22.34000454,21.69572077,21.70647523,21.87686552,21.62342389,30.72856709,28.81886227,30.70185947,30.03240549,32.32291941
2018-08-07T03:00:00Z,8/6/2018 20:00,89.76905103,68.54173994,65.88714935,67.22820358,63.92293164,11566.92871,7318.279333,7306.025417,7325.384917,7264.343292,836.2706875,841.8190417,846.1365833,815.1143333,837.0065417,22.27425017,21.66445713,21.65670745,21.85961691,21.60608597,30.64203368,28.65640112,30.54623207,29.90707224,32.09478501
2018-08-07T04:00:00Z,8/6/2018 21:00,89.86820304,67.40560047,64.94546953,66.15209303,62.93931953,11612.935,7576.138625,7564.431917,7580.323042,7531.869875,832.7333958,833.4575625,843.7433958,812.9932292,834.3593333,22.22751742,21.60304294,21.59824195,21.78598692,21.560287,30.61046188,28.43276466,30.27406306,29.6495376,31.82083
2018-08-07T05:00:00Z,8/6/2018 22:00,89.29272948,63.1815334,60.71432935,61.94557405,58.74367618,11619.52233,6227.476833,6235.883417,6251.48775,6204.367208,842.8165833,808.8974167,851.2699167,820.8882292,842.9164792,22.21357097,21.53733164,21.52571799,21.72977303,21.49695014,30.54456819,28.12925712,29.82151003,29.21113438,31.29390426
2018-08-07T06:00:00Z,8/6/2018 23:00,91.04650227,65.69889439,63.57213319,64.54185687,61.51465726,12084.94046,8149.013958,8154.552542,8137.527125,8094.879542,843.0934167,743.8050417,854.7876042,823.8092292,846.7283542,22.21177462,21.70751248,21.47302042,21.65905277,21.44694734,30.59147248,28.21609936,29.70447934,29.095968,31.19123175
2018-08-07T07:00:00Z,8/7/2018 0:00,92.39671679,61.80970084,59.42488674,60.56826055,57.4099055,12515.45863,5872.362,5925.54975,5907.901292,5865.150792,853.5383333,706.6100208,860.8133333,830.06075,852.6275625,22.22606039,21.76315969,21.42051979,21.59635306,21.44799976,30.71572066,28.17945522,29.48493006,28.89379455,30.92111834
2018-08-07T08:00:00Z,8/7/2018 1:00,94.21603072,60.5442512,58.26853297,59.26115565,56.20482746,12719.49004,6190.136958,6233.4195,6213.598875,6180.495667,863.0717083,623.5291042,870.6841667,840.0018125,862.645,22.24034615,21.88989848,21.33869303,21.52422596,21.32651061,30.8284841,28.14476953,29.09720026,28.52472606,30.50597926
2018-08-07T09:00:00Z,8/7/2018 2:00,92.83876046,58.40164393,56.02012566,56.98200852,53.97272573,12071.15492,5641.377458,5691.113375,5658.945917,5643.135458,869.2282708,533.7217083,858.6116875,824.2249583,872.3158125,22.23373476,22.12731739,21.3154041,21.44574705,21.2271822,30.85167025,28.24465402,28.79298654,28.24265462,30.08922605
2018-08-07T10:00:00Z,8/7/2018 3:00,94.6040209,62.02631046,59.73508612,60.53243692,57.55277131,12655.18308,8072.746208,8103.923667,8086.789833,8051.302708,867.8657917,512.0340625,808.7999167,754.1174792,872.5907917,22.2280469,22.28178968,21.34607366,21.58914466,21.17824891,30.88528694,28.44649729,28.95283984,28.45821303,30.16874229
2018-08-07T11:00:00Z,8/7/2018 4:00,95.20000511,63.36140299,60.85433222,61.81719757,58.6759729,12666.89838,8145.378583,8171.770833,8151.585583,8126.818542,868.4533958,563.64425,802.0692292,752.9808333,873.18425,22.2173781,22.11522674,21.39999962,21.6851293,21.23942876,30.98793806,28.49060786,29.23626927,28.73321795,30.45539226
2018-08-07T12:00:00Z,8/7/2018 5:00,95.11376206,69.55651232,67.13434445,67.92335541,64.86106771,12470.60454,10356.636,10347.97204,10300.59992,10284.48917,858.5725208,634.2625625,833.2599792,785.8726042,866.8700208,22.21645234,21.98827521,21.41592292,21.6656446,21.32697467,31.05826243,28.63552437,29.71285139,29.14237208,31.15397148
2018-08-07T13:00:00Z,8/7/2018 6:00,94.07515022,71.562379,68.80632813,69.90482423,66.64921249,12185.39796,8900.520417,8912.696083,8907.220208,8861.239792,848.2166667,744.4390833,859.9984167,824.1207917,852.4448542,22.23902602,21.7703711,21.48092388,21.70884443,21.45035814,31.0930102,28.76251825,30.23118731,29.58279506,31.83891453
2018-08-07T14:00:00Z,8/7/2018 7:00,93.26522454,70.84639866,68.13118804,69.24799593,66.01902928,12043.07533,9099.009083,9103.051958,9077.180042,9053.986292,841.5042292,793.2708958,854.6932292,823.7100208,846.0575833,22.2615997,21.61586129,21.46432886,21.68730934,21.47372647,31.09733233,28.6535047,30.31139183,29.66981666,31.95363289
2018-08-07T15:00:00Z,8/7/2018 8:00,92.41371099,67.60128844,64.83512823,66.04328769,62.82336431,11870.52298,7082.251333,7106.608884,7103.18225,7072.304907,839.4901343,809.1224583,848.6439352,817.5710069,839.0470532,22.28417338,21.59728124,21.48725454,21.71759473,21.529497,30.90257824,28.52362974,30.23096628,29.60460016,31.83407359
2018-08-07T16:00:00Z,8/7/2018 9:00,91.98381582,64.45426511,61.87102366,63.00819647,59.8904841,11854.8512,6907.109958,6931.006907,6921.782167,6887.449301,839.6196505,784.7175694,848.4938218,817.6452431,838.3713079,22.30674705,21.55377244,21.45049088,21.67570257,21.48304609,30.9049316,28.24069197,29.84802695,29.24611497,31.38591793
2018-08-07T17:00:00Z,8/7/2018 10:00,91.99176649,61.4702118,58.95314529,60.06488366,56.99645402,11938.99721,5354.454667,5386.648542,5387.0615,5349.096917,843.2308958,727.3249583,849.4333542,818.9032292,840.8475417,22.32932073,21.65827812,21.42354172,21.60759736,21.39736457,30.88025144,28.12111689,29.48735319,28.91624803,30.95195492
2018-08-07T18:00:00Z,8/7/2018 11:00,91.76677506,62.7392042,60.47377646,61.38086905,58.45797034,11772.89438,7977.091333,7968.49,7958.526833,7921.944667,839.8375208,662.6034167,851.6541667,820.37175,841.3133125,22.31605624,21.88305476,21.42130422,21.57680338,21.3717274,30.8731532,28.21166311,29.32598892,28.7718098,30.78881406
2018-08-07T19:00:00Z,8/7/2018 12:00,91.45873974,63.83756024,61.41451469,62.41273317,59.40468849,11770.73008,6978.557375,6983.596583,6985.201333,6952.339208,839.6774375,665.1149375,848.9633125,817.9565625,838.4974375,22.3774255,21.93952234,21.50754098,21.662507,21.4101673,30.88705676,28.40879217,29.56468152,28.97723256,30.99123413
2018-08-07T20:00:00Z,8/7/2018 13:00,91.45088529,63.0780705,60.59365344,61.59071663,58.56797642,11736.62988,7093.963042,7082.367125,7093.808708,7052.89075,839.0834375,670.5792708,848.3251458,817.3309375,838.5041458,22.44840887,21.99446059,21.58110001,21.7441495,21.40151255,30.91124784,28.43990254,29.58310068,28.97898065,30.93146984
2018-08-07T21:00:00Z,8/7/2018 14:00,91.02836193,66.52323137,64.19292678,65.11682831,62.09344335,11542.02163,9028.785833,9011.164333,9048.532125,8981.1975,832.5724583,693.9183125,845.5840833,815.3425,837.1376667,22.47657042,22.02876769,21.6728631,21.77109176,21.39610349,30.9360689,28.56071496,29.81659509,29.16106899,31.17356573
2018-08-07T22:00:00Z,8/7/2018 15:00,90.63539711,66.9182646,64.32684164,65.49708998,62.25147469,11521.08433,7224.923875,7216.643458,7256.388833,7181.989083,833.7649167,758.3924792,843.9183125,813.2191875,833.834,22.49392123,21.9507951,21.75471617,21.82195035,21.46479647,30.95007469,28.6530892,30.15939513,29.47132619,31.50793751
2018-08-07T23:00:00Z,8/7/2018 16:00,90.7827959,63.99449558,61.37562635,62.53252114,59.30521448,11644.60779,6197.936667,6202.112,6216.069292,6174.994792,837.4050417,777.94,844.7391042,814.4774792,835.3501667,22.52068133,21.87184164,21.7300628,21.87322226,21.5231165,30.93358135,28.43572047,29.97570222,29.30972966,31.31335585
2018-08-08T00:00:00Z,8/7/2018 17:00,90.53230517,68.07012646,65.86185077,66.80231581,63.75551519,11351.98621,10279.69904,10244.77063,10294.88642,10221.65971,829.0216667,764.7300833,844.2941875,814.2425,835.5424583,22.52023323,21.83155333,21.69027827,21.89915458,21.57274675,30.92264032,28.49133547,30.04566021,29.38326994,31.52796584
2018-08-08T01:00:00Z,8/7/2018 18:00,89.58726483,77.64113411,75.49968137,76.56071409,73.40996187,11143.78633,11577.54179,11585.43075,11595.07967,11527.16542,821.468375,813.2473958,839.3041667,809.1274167,830.2865417,22.44954556,21.89022839,21.83983007,22.04719519,21.65236172,30.83952652,29.17063332,31.10441017,30.34399724,32.74641915
2018-08-08T02:00:00Z,8/7/2018 19:00,88.79306363,81.52525416,79.10078469,80.41494495,77.10853724,11080.97592,10929.26333,10942.05333,10941.86354,10918.81079,821.734125,852.8933958,838.8716667,808.639125,829.4491875,22.23194152,21.79911676,21.85624645,22.06747455,21.7142162,30.61427842,29.63014553,31.86695178,31.0517705,33.68212877
2018-08-08T03:00:00Z,8/7/2018 20:00,88.53278671,84.96237284,82.4861718,83.79700945,80.53856445,11213.11213,12305.78267,12346.50954,12310.14267,12254.55658,819.9549167,857.5415625,839.6950625,808.5475417,830.8009375,22.11002936,21.76038101,21.82826582,22.03662986,21.73413419,30.44036191,29.9876083,32.36308503,31.49879748,34.29155666
2018-08-08T04:00:00Z,8/7/2018 21:00,88.7734596,89.25929204,86.70447652,88.05118022,84.66712952,11224.39617,12358.35867,12396.25308,12348.00833,12310.27129,819.9159167,857.7516667,840.451625,809.375125,831.0325208,22.05889462,21.78631593,21.86761901,22.13507285,21.85091221,30.36037212,30.48999047,33.00569304,32.10238695,35.11853855
2018-08-08T05:00:00Z,8/7/2018 22:00,88.59288935,91.62903062,88.8660907,90.277622,86.92213356,11404.63963,12517.4225,12531.33713,12482.36508,12468.70829,821.1266875,859.0133125,840.9291875,810.6381458,832.311625,22.0155454,21.82923895,21.93677375,22.19987446,21.83687909,30.31066704,30.8886601,33.47618491,32.51906937,35.62175669
2018-08-08T06:00:00Z,8/7/2018 23:00,89.29759005,93.29285224,90.32575659,91.78026497,88.49894005,11483.50988,12494.44442,12506.78142,12443.951,12468.00033,821.6832917,859.0765833,841.2049792,810.3609375,832.8316042,21.97807559,21.86455297,22.00170105,22.20857342,21.88058891,30.2906196,31.16657461,33.82730558,32.83287835,36.02703157
2018-08-08T07:00:00Z,8/8/2018 0:00,89.09854376,89.5450111,86.1116536,87.82697188,84.47338587,11516.447,10280.90333,10271.89688,10262.01788,10246.4945,827.4292292,860.2576667,843.4000208,812.9574792,834.4742292,21.95861206,21.87486459,21.96655344,22.19412235,21.88436118,30.29911154,31.13760457,33.75758288,32.77625251,35.9178245
2018-08-08T08:00:00Z,8/8/2018 1:00,89.59844186,80.26473551,76.67073575,78.46355897,75.05755595,11860.39058,7205.474958,7229.179333,7215.353542,7187.959583,835.4633125,862.9658333,845.9799792,814.9725625,836.7533542,21.89283599,21.66104839,21.74582979,21.98288132,21.70300531,30.23693476,30.39678955,32.78751562,31.93708034,34.7848848
2018-08-08T09:00:00Z,8/8/2018 2:00,87.27270892,68.71697013,65.21666996,66.89064339,63.58055369,10932.14192,1283.064125,5091.327958,5116.471958,5055.704958,851.7999375,393.851625,862.9174583,831.6649583,854.2608125,21.78813712,20.05887685,21.35956961,21.59155686,21.36769053,30.03317838,33.56935641,31.15886985,30.44478422,32.89084381
2018-08-08T10:00:00Z,8/8/2018 3:00,91.08109858,66.17030694,62.25504165,63.56433967,60.49814591,12604.17604,10,7050.051167,7039.6065,6992.61375,860.6958542,1,869.6467292,838.235875,860.2874167,21.71065281,20.55742789,21.11844658,21.34833358,21.14852225,30.03314101,40.86823792,30.05101359,29.42423996,31.65321185
2018-08-08T11:00:00Z,8/8/2018 4:00,92.51570251,65.09466701,66.11402237,67.1707284,64.26208151,12444.35546,9.879958333,9045.943708,9010.521458,8983.674833,855.975,1,870.1925208,838.5908125,861.0508125,21.72570644,21.72411816,21.04272772,21.31621428,21.08557092,30.26185787,42.2567518,29.8926225,29.2570155,31.53190085
2018-08-08T12:00:00Z,8/8/2018 5:00,92.66971962,63.98464496,69.87010567,70.96220071,68.0310713,12333.00571,9.920041667,10208.75013,10185.0055,10159.91038,852.0809167,1,867.8457917,836.086625,858.9034375,21.74093803,22.62424858,21.1057654,21.36264848,21.1035904,30.35552527,42.69225044,30.18762452,29.51462719,31.91237809
2018-08-08T13:00:00Z,8/8/2018 6:00,92.11591059,62.89894519,72.40250011,73.6038149,70.5733241,12042.66396,9.721708333,9976.679583,9956.689542,9930.67475,850.8316875,1,866.8700625,835.3725833,857.7824375,21.75616963,23.30022198,21.13741076,21.40356886,21.17402887,30.36571041,42.74014501,30.59997848,29.9069754,32.39686779
2018-08-08T14:00:00Z,8/8/2018 7:00,91.49900864,61.85584782,72.8770491,74.13640029,71.05784412,11900.58779,7.999958333,10101.62504,10077.6015,10054.70929,850.2125,1,866.8691042,835.2215,857.3340833,21.77140123,23.85911432,21.18364781,21.41029482,21.1801872,30.38339418,42.70045247,30.83585891,30.13541111,32.65697658
2018-08-08T15:00:00Z,8/8/2018 8:00,91.49133054,60.86214701,74.0096694,75.30053457,72.19437471,12002.46613,108.8405833,10305.02446,10290.01975,10260.1505,850.3291042,8.099208333,866.7724583,835.23675,857.6184167,21.76188511,24.83534012,21.24663171,21.43217204,21.19202508,30.36612064,42.53834527,30.99656594,30.28062495,32.86687361
2018-08-08T16:00:00Z,8/8/2018 9:00,91.47117239,68.27970825,73.87074869,75.25937396,72.07925744,11929.88129,9555.046875,9532.197042,9525.961,9491.6155,843.3783542,592.221625,858.1158958,826.9026042,849.9566458,21.75441076,22.05348103,21.25776866,21.48228459,21.22511115,30.34518037,29.28960945,31.11677582,30.39382152,32.99839069
2018-08-08T17:00:00Z,8/8/2018 10:00,91.1664352,73.40296246,72.0353315,73.42762422,70.26909519,11795.49446,9066.5995,9045.869,9044.18875,9019.386125,841.36,736.6317292,855.4674167,824.3625,847.7774583,21.78457819,21.51094402,21.28132484,21.50287628,21.23353962,30.3367239,28.8170334,31.05249387,30.33937542,32.86755051
2018-08-08T18:00:00Z,8/8/2018 11:00,90.88656903,74.46603383,72.12630569,73.41317704,70.30839067,11722.397,9916.247917,9887.038208,9877.417333,9846.51775,839.543375,793.1524167,854.6959167,823.7233542,846.1277292,21.80819139,21.39346196,21.30071102,21.50045845,21.18066048,30.32875099,28.73265408,30.97496516,30.24465368,32.75482682
2018-08-08T19:00:00Z,8/8/2018 12:00,90.48556843,73.01031007,70.35681839,71.77156434,68.53604044,11635.56041,8011.018542,7995.607556,8018.266412,7964.65069,834.6562801,814.0020856,846.971419,815.6835579,836.8786435,21.8238275,21.35270801,21.3200972,21.48945148,21.16391984,30.31645744,28.66137862,30.94658869,30.21227811,32.65396888
2018-08-08T20:00:00Z,8/8/2018 13:00,89.89030625,73.84619142,71.42331028,72.75459794,69.55927585,11386.90995,10050.4474,10028.63114,10079.51956,9997.459505,827.8650671,806.4380394,843.3017963,812.8617616,833.910787,21.80653763,21.33612127,21.33948338,21.44644157,21.08049774,30.30677328,28.57817825,30.8398465,30.12053608,32.51526084
2018-08-08T21:00:00Z,8/8/2018 14:00,89.27748779,75.30158956,72.78676797,74.31652752,70.99519179,11347.339,9279.249,9253.541542,9315.419042,9240.197792,826.3715625,813.332375,840.7998958,810.4167708,831.7216042,21.79582364,21.41309879,21.32891438,21.50382589,21.10113172,30.28043142,28.7438135,31.08469907,30.34098108,32.76371433
2018-08-08T22:00:00Z,8/8/2018 15:00,89.34998802,71.69366775,69.00268664,70.65434052,67.21786875,11426.08504,7369.216083,7352.556167,7407.449292,7330.7075,830.8684167,820.4999375,841.6042708,810.7875417,831.5825208,21.78897965,21.36913323,21.34468901,21.49629531,21.10802207,30.22033283,28.58301022,30.91134519,30.20689974,32.54218422
2018-08-08T23:00:00Z,8/8/2018 16:00,89.10201812,73.65795866,71.34074796,72.79673593,69.49954768,11182.31213,10116.51813,10087.9055,10173.69996,10074.51663,824.1624792,800.3051667,839.8316458,809.9208125,830.71925,21.72435535,21.27414364,21.2187678,21.43846481,21.12967034,30.15314918,28.44618437,30.74837908,30.07512482,32.48889974
2018-08-09T00:00:00Z,8/8/2018 17:00,88.82529406,72.09605588,69.51340359,71.19816495,67.79053253,11340.513,7938.325917,7920.61125,7968.039875,7905.266375,828.3957708,792.2124792,840.935875,810.0823958,831.0874167,21.67038512,21.22698028,21.13296672,21.36487283,21.13529023,30.06337061,28.47220808,30.77313699,30.11788565,32.55830266
2018-08-09T01:00:00Z,8/8/2018 18:00,88.63085342,74.52800018,72.24555444,73.76732439,70.49418086,11187.81596,10741.97492,10715.45042,10792.62588,10699.59904,824.735125,770.6591042,841.2199792,810.976625,832.3141667,21.66744792,21.24198924,21.09896128,21.31943743,21.07136887,29.99632121,28.45904659,30.71660384,30.05887184,32.55181365
2018-08-09T02:00:00Z,8/8/2018 19:00,88.48333474,83.81887842,81.71892772,83.18959589,79.81743178,11432.13125,12383.15613,12416.3555,12405.90871,12318.66404,820.343375,801.7658542,840.5199375,808.6,830.7983333,21.6366305,21.3297459,21.25522722,21.4896448,21.19938655,29.93795796,29.07027741,31.63485597,30.8880156,33.64503634
2018-08-09T03:00:00Z,8/8/2018 20:00,88.75767367,88.26739047,86.00151444,87.56331187,83.93526865,11371.45146,12396.13013,12441.47596,12418.93504,12319.49183,819.5390625,850.1250417,840.4409167,808.755875,830.2341875,21.60655721,21.36309747,21.45384874,21.6931563,21.38315925,29.98099929,29.6262172,32.53921191,31.68542056,34.64850108
2018-08-09T04:00:00Z,8/8/2018 21:00,89.13150307,90.68578677,88.2337571,89.82462775,86.18081177,11422.05675,12445.0095,12483.42933,12424.65079,12393.611,820.2584583,859.2700417,839.6974375,809.0391875,831.140875,21.61562788,21.4668478,21.56647754,21.82810138,21.48865127,30.01829186,30.05277035,33.11072098,32.21823117,35.29428544
2018-08-09T05:00:00Z,8/8/2018 22:00,89.14033204,92.37569042,89.75052023,91.31189117,87.86495067,11451.22883,12507.40942,12537.99954,12455.86458,12473.44254,821.0532292,859.7165,840.8208542,809.7026458,831.8025,21.58180368,21.52942846,21.64157865,21.88750776,21.5896309,30.01766277,30.34497407,33.49468141,32.55728971,35.76059231
2018-08-09T06:00:00Z,8/8/2018 23:00,88.36717671,92.04012052,89.17565951,90.80378904,87.49181942,11363.17875,11684.60046,11684.74588,11632.68683,11654.87729,823.9509167,860.4216458,842.5299375,811.2040625,832.8607917,21.53678176,21.55767177,21.65820849,21.88736335,21.65294723,29.9664875,30.45051892,33.61886699,32.70440843,35.93135853
2018-08-09T07:00:00Z,8/9/2018 0:00,88.75339029,83.9307506,80.6988566,82.590998,79.20740508,11722.31054,8586.650833,8594.381,8566.450208,8546.536292,833.0348542,864.501,846.1017083,814.8058125,836.9375208,21.52064052,21.40008206,21.481526,21.74213531,21.51029133,29.87324702,30.00374364,33.00479489,32.17384967,35.21473595
2018-08-09T08:00:00Z,8/9/2018 1:00,87.90976697,71.81808364,68.63033577,70.5175947,67.14912276,11101.38788,5075.268042,5135.901,5146.3335,5091.698458,844.32825,872.6956667,854.9600417,823.2141667,845.3925208,21.44546596,21.09130273,21.14614105,21.40402188,21.19469896,29.77300852,28.85618591,31.52868273,30.84337304,33.46242095
2018-08-09T09:00:00Z,8/9/2018 2:00,80.57713893,63.74168136,61.13015683,62.68039682,59.51670785,8157.079625,4834.937667,4953.149292,4934.850083,4876.266083,846.7974375,844.1616667,865.9508958,834.2283333,856.8192292,21.32062921,20.89025344,20.85108668,21.0874866,20.90673961,29.30022101,27.74890895,30.02119766,29.44995988,31.73646378
2018-08-09T10:00:00Z,8/9/2018 3:00,73.77820397,59.88737519,57.62149691,58.93090343,55.91931438,7742.395333,4898.529,4973.419458,4952.558,4909.688292,804.7819583,607.8208333,870.139,839.013375,861.672375,21.21297572,21.4271416,20.65218539,20.89988066,20.72334627,28.60553893,27.7010372,29.08057368,28.54259083,30.65300354
2018-08-09T11:00:00Z,8/9/2018 4:00,79.71185525,60.04606916,57.75237316,58.85076084,56.01930877,12570.78783,6681.251583,6706.296208,6679.214458,6649.357625,664.8499792,413.4725,840.0284167,828.9090833,866.4224792,21.65932338,22.2634304,20.58892261,20.82898937,20.5883681,28.95741829,28.28313788,28.71830161,28.14542206,30.16618689
2018-08-09T12:00:00Z,8/9/2018 5:00,88.12252214,62.32417344,59.74900478,60.79411001,57.98095621,12591.70408,7595.2625,7608.26975,7583.92575,7561.389875,700.2292083,405.011,763.1624583,764.2325625,866.6450833,21.76331709,22.36558957,20.73281365,20.91323876,20.58423873,29.64657832,28.44646751,28.86083872,28.25001127,30.14363841
2018-08-09T13:00:00Z,8/9/2018 6:00,90.01643721,66.51258293,63.8408998,64.78352376,61.96087164,12360.80567,9409.792333,9400.544625,9368.291083,9343.911333,795.3399792,446.9416042,734.4150417,737.6642083,866.6731667,21.55156963,22.21586595,20.88041106,21.09942636,20.63833461,29.79452498,28.50758135,29.28451461,28.64276688,30.53013429
2018-08-09T14:00:00Z,8/9/2018 7:00,90.84823123,68.69643527,65.76264537,66.82667002,63.77363001,12385.29475,8917.065583,8910.954875,8859.174875,8842.409583,849.1216875,513.3833542,802.7466667,784.2741042,863.6216875,21.44565944,21.94985577,20.82935711,21.05905648,20.70632018,29.87506011,28.5304518,29.57530907,28.93254811,31.00313207
2018-08-09T15:00:00Z,8/9/2018 8:00,91.15657045,71.63750356,67.76839196,68.61462579,65.41550123,12131.07963,9430.667,9056.039958,9111.993583,8768.321792,850.9023125,566.8449583,845.7199375,813.0782917,854.555875,21.4422035,21.77350655,20.8189881,21.02545058,20.78765251,29.95597958,28.57513145,29.74571444,29.11725491,31.35633286
2018-08-09T16:00:00Z,8/9/2018 9:00,91.02470613,67.845221,63.96347378,65.65153728,63.01918564,12016.43963,6970.617292,6966.627625,6966.558792,7426.371875,851.1925417,600.0924583,861.1608958,828.4675208,851.6975417,21.51240386,21.6743352,20.81953663,21.01830865,20.82987155,30.04151147,28.42307403,29.62800055,29.04578037,31.30846828
2018-08-09T17:00:00Z,8/9/2018 10:00,90.93020705,69.12566657,65.89378409,67.0967078,64.3050259,11827.63275,9363.49925,9332.103,9321.3955,9293.675292,845.2758542,573.2567083,859.7283333,827.890875,850.2874583,21.55783721,21.68805555,20.80748475,20.98489976,20.81554639,30.07966301,28.44603964,29.59434168,28.98896444,31.28208572
2018-08-09T18:00:00Z,8/9/2018 11:00,90.14274124,70.15643806,66.90476626,68.18263675,65.24577696,11586.24354,8249.662458,8230.898125,8227.704,8194.720667,838.6342708,613.6733542,851.8607917,820.1692292,840.9207917,21.5983052,21.66985218,20.90839309,21.12293599,20.88570298,30.12707719,28.54121965,29.89574912,29.27892478,31.63845107
2018-08-09T19:00:00Z,8/9/2018 12:00,89.78622231,69.20182486,66.0475427,67.35708114,64.3666562,11569.83613,8735.452667,8711.918792,8726.044625,8671.658833,836.85575,631.29425,850.3167083,818.7167292,840.2243125,21.65994465,21.61141291,20.98503273,21.20674967,20.92856812,30.15419524,28.48876263,29.92739619,29.34709754,31.60414199
2018-08-09T20:00:00Z,8/9/2018 13:00,81.91116355,77.03791339,74.24780359,75.50240034,72.50218149,6722.887417,11767.69946,11731.34979,11783.03529,11699.46254,820.4515625,680.2533542,848.435,816.8581667,838.0966042,21.65793801,21.62013695,21.10933166,21.30143165,21.00006142,29.83535032,28.76018655,30.54227529,29.89457673,32.36061013
2018-08-09T21:00:00Z,8/9/2018 14:00,70.67008545,80.9362408,77.85955929,79.57893285,76.25896813,5993.45416,10732.3181,10710.50842,10769.10951,10681.04547,799.9963834,798.5558244,844.3754645,813.3842292,834.0189689,21.47480243,21.49221875,21.35650541,21.50570106,21.16738268,28.77191563,29.08670343,31.44144197,30.73687481,33.35059143
2018-08-09T22:00:00Z,8/9/2018 15:00,76.30684099,80.06265482,76.94494407,78.86807702,75.31527094,11292.85674,10297.89617,10267.33604,10368.93494,10251.25194,710.9599815,845.11875,841.2244537,810.7494907,831.2429537,21.70535178,21.40883352,21.4497297,21.60327134,21.20268263,28.7831547,29.14315903,31.7097346,30.99312282,33.60375357
2018-08-09T23:00:00Z,8/9/2018 16:00,83.4129669,80.48242749,77.48407217,79.52666469,75.9153531,11313.18619,10731.94407,10706.3848,10806.68006,10683.28211,694.6537037,858.8738981,840.9920556,810.3670833,830.6897037,21.94748519,21.38914895,21.46055185,21.6461831,21.28584086,29.46485416,29.18108118,31.83561715,31.13330028,33.7611598
2018-08-10T00:00:00Z,8/9/2018 17:00,85.60471654,86.25172882,83.65996206,85.40327819,81.9025538,11314.08313,12314.73743,12354.80417,12305.32163,12267.01646,753.9893519,857.8875,838.4578056,806.3797222,828.949963,21.80182265,21.45594659,21.55796145,21.74384995,21.34623919,29.68740312,29.53817463,32.39721672,31.6537593,34.45733346
2018-08-10T01:00:00Z,8/9/2018 18:00,86.75801502,90.13446173,87.51652681,89.17876361,85.58825664,11266.25261,12276.41331,12316.01211,12284.48369,12192.68406,802.6025185,857.1486944,838.2203148,805.7418241,827.8315278,21.72267283,21.57920158,21.66673771,21.88094003,21.48482104,29.74316383,30.05301632,33.08762635,32.26863503,35.28528417
2018-08-10T02:00:00Z,8/9/2018 19:00,86.86724442,91.0648661,88.24755391,90.20343497,86.43607384,11122.06874,12036.57291,12047.74524,12081.89665,12001.78991,819.4071759,858.1709815,839.4696852,808.1921667,829.0275556,21.69957029,21.60526818,21.75518153,21.96172648,21.55548852,29.78976903,30.35193841,33.48412478,32.64854531,35.72438217
2018-08-10T03:00:00Z,8/9/2018 20:00,87.24436871,92.52111499,89.66757205,91.62856641,87.89727008,11371.26376,12414.13464,12437.57119,12413.59177,12366.44395,819.7707014,859.4794769,840.6805556,808.799544,830.3672523,21.67566387,21.64016512,21.76028209,21.98159516,21.64595236,29.85773133,30.50740917,33.71490194,32.85410829,35.99430667
2018-08-10T04:00:00Z,8/9/2018 21:00,89.28893219,94.00025991,91.15755394,92.95612888,89.41397581,11845.74375,12465.50938,12495.89263,12444.96113,12427.98592,821.3233333,859.5922292,839.7166875,808.265,830.4800417,21.65279187,21.64912315,21.74240214,22.01351488,21.74010732,29.94039746,30.6927311,33.97060072,33.09272593,36.36692187
2018-08-10T05:00:00Z,8/9/2018 22:00,89.85694494,94.79739382,91.85368166,93.62812051,90.23816139,11611.99288,12493.486,12508.42038,12451.47379,12452.72063,820.4267083,859.78275,840.0908333,808.7399167,830.505875,21.64858239,21.65482441,21.74709527,22.05844647,21.75958759,30.04055539,30.82307756,34.13546877,33.2533783,36.6266755
2018-08-10T06:00:00Z,8/9/2018 23:00,89.43987798,95.43780634,92.43134815,94.15336589,90.83803397,11497.67554,12549.94796,12583.72846,12494.75317,12520.26388,820.1632917,859.5515625,840.5874583,808.6493542,830.4515208,21.64552858,21.66165155,21.75178841,22.06817443,21.79376738,30.05883342,30.91582836,34.22747599,33.36374321,36.79950473
2018-08-10T07:00:00Z,8/10/2018 0:00,88.6134497,93.36774251,90.11282791,91.98602009,88.72985618,11390.20673,11140.45709,11128.63058,11105.88428,11109.14925,823.933294,861.0305,842.3500208,810.7736157,831.1994306,21.64012628,21.66257564,21.7367147,22.03997547,21.78110176,30.04362247,30.86623787,34.15225123,33.29040244,36.69881649
2018-08-10T08:00:00Z,8/10/2018 1:00,89.4720526,81.0225072,77.35852432,79.55777221,76.13115754,11926.35991,6420.558574,6446.065981,6453.616278,6407.636074,837.0456852,864.3636481,845.6222407,813.7680463,834.896,21.61031771,21.46013698,21.53397292,21.80460984,21.56514822,29.98562887,30.08001267,33.07429123,32.33756844,35.35138421
2018-08-10T09:00:00Z,8/10/2018 2:00,90.89107198,70.04813888,66.819799,68.7352253,65.52577683,12208.13089,5639.392519,5692.471222,5677.340685,5632.338056,843.3351204,869.569037,851.3633611,819.2972778,840.6616111,21.59895121,21.12802977,21.19746648,21.44560109,21.20421674,30.02720027,28.76562392,31.36661082,30.78449055,33.35008278
2018-08-10T10:00:00Z,8/10/2018 3:00,91.46201613,69.28313253,66.7619821,68.24997493,65.29056727,12112.19833,8400.218259,8399.981926,8380.294907,8342.974056,839.5683148,849.0054167,852.9802037,820.5360556,840.9729537,21.58754931,20.99028071,20.99846513,21.25416917,21.05476941,30.13260049,28.10597242,30.51283057,29.97551298,32.3990633
2018-08-10T11:00:00Z,8/10/2018 4:00,91.44886261,69.00267517,66.59903816,68.10946355,65.14613944,12072.86144,7967.736537,7989.46613,7978.97887,7950.741796,839.1630833,776.3525833,851.2792037,818.4155556,839.989463,21.59803227,21.14397077,20.94892642,21.21018299,20.99596568,30.15202222,28.0631045,30.29718291,29.76861752,32.16481279
2018-08-10T12:00:00Z,8/10/2018 5:00,91.17041169,72.12879978,69.89030174,71.16074388,68.37560239,11947.80578,9609.826745,9617.775463,9559.351449,9556.269134,836.1225579,702.956662,851.017838,818.8118866,840.1476806,21.60484138,21.37148148,20.91801227,21.17171178,20.98131516,30.16662185,28.31416822,30.32510866,29.76879597,32.22871221
2018-08-10T13:00:00Z,8/10/2018 6:00,91.15826298,70.58649421,68.01103443,69.49937782,66.5647337,12028.6835,8103.2265,8122.999625,8107.503708,8082.294208,839.0357917,695.7133333,851.8675,819.2307917,840.094125,21.59415779,21.389159,20.91512127,21.17361204,21.0119694,30.1540748,28.384876,30.33742585,29.78198146,32.22944246
2018-08-10T14:00:00Z,8/10/2018 7:00,91.15297196,66.95802883,64.2872088,65.83903714,62.8381705,11976.48704,6885.823458,6884.518,6910.764042,6861.978333,841.5609375,648.6457708,851.6766667,818.7124583,839.095,21.58865948,21.44868735,20.84202309,21.09845928,20.92629053,30.13099435,28.2753018,29.92937941,29.41453801,31.73113065
2018-08-10T15:00:00Z,8/10/2018 8:00,91.45329319,62.01949159,59.28325249,60.77291351,57.8575307,12073.76829,5068.644083,5102.875958,5107.063625,5074.487208,846.8140833,543.0993125,854.4633333,822.0541875,843.1174583,21.58283852,21.71360658,20.7362836,20.96751256,20.81803555,30.13258612,28.19718369,29.27246336,28.79469257,30.95261799
2018-08-10T16:00:00Z,8/10/2018 9:00,91.86299041,58.98271227,56.22824635,57.5508859,54.81153194,12134.54956,5021.609769,5051.733352,5057.324139,5017.384681,850.5852361,435.4794907,837.2644352,821.9783148,846.106838,21.58401383,22.14468693,20.70275108,20.87587157,20.68972389,30.15114604,28.29490743,28.72142781,28.2483935,30.2600375
2018-08-10T17:00:00Z,8/10/2018 10:00,91.90831524,57.97169873,55.12784822,56.30688548,53.60060388,12015.95872,5275.662037,5302.441981,5311.303444,5271.028,852.255787,387.2508519,731.5787315,757.3064907,847.7161019,21.60549263,22.39673967,20.81802514,20.99040449,20.59995834,30.18654977,28.37726543,28.62026517,28.05704311,29.83942251
2018-08-10T18:00:00Z,8/10/2018 11:00,91.19288811,65.86968971,63.3305865,64.18766203,61.55370019,11626.99707,10172.64383,10158.82696,10164.41424,10107.13398,840.7465278,424.1821389,644.9135278,685.1388333,845.0658426,21.62126559,22.40009624,21.21977448,21.29047723,20.66708774,30.2412033,28.56552285,29.38215634,28.69263108,30.36589041
2018-08-10T19:00:00Z,8/10/2018 12:00,90.6636815,67.19943169,64.15132484,65.42354385,62.36859885,11725.78541,6982.436185,6977.799981,6978.710556,6947.135296,841.3934352,534.0124444,775.543213,772.8076111,839.0100093,21.68886441,21.94273475,21.05518726,21.16808341,20.78240923,30.21702922,28.52828998,29.70104185,29.05878995,31.07431142
2018-08-10T20:00:00Z,8/10/2018 13:00,90.83716603,64.07523393,60.98612065,62.26915943,59.23204524,11752.65187,6468.189463,6471.911667,6480.105963,6444.657278,841.8936204,530.9640278,820.905787,797.2966667,838.1744167,21.70250208,21.93179697,20.93891058,21.08076769,20.78298519,30.23213979,28.39331764,29.38002484,28.82497271,30.81727735
2018-08-10T21:00:00Z,8/10/2018 14:00,90.83191961,63.40805533,60.41046133,61.60056999,58.67285041,11673.1792,7307.711838,7291.338403,7294.474921,7260.838292,841.2358171,494.7736921,821.3495764,795.1917431,840.1352708,21.7039994,22.0089149,20.90263428,21.04394331,20.74865886,30.20213304,28.38816193,29.15385713,28.62654474,30.59430331
2018-08-10T22:00:00Z,8/10/2018 15:00,90.49189774,65.54924457,62.56483665,63.75972428,60.81598874,11643.40875,8136.283,8114.832625,8140.67075,8078.183583,838.4609583,501.697375,817.4266875,790.7458958,839.5723125,21.70451071,22.0345152,20.93751934,21.08910755,20.73823043,30.1473197,28.48475032,29.26838429,28.73808281,30.73356481
2018-08-10T23:00:00Z,8/10/2018 16:00,90.20894891,68.37806251,65.37176584,66.70386358,63.61993791,11554.93292,8736.689542,8724.07025,8767.191792,8684.588292,835.9899583,549.6400833,827.9332917,802.0249375,839.5425625,21.70502202,21.91893252,20.93910901,21.13563355,20.84412462,30.0987481,28.51607584,29.56688294,29.03258145,31.12618907
2018-08-11T00:00:00Z,8/10/2018 17:00,89.98864797,67.63005243,64.42802311,65.91351904,62.76318683,11569.21158,7324.020708,7314.585667,7341.09375,7284.894083,836.7708125,586.8625,845.9749167,815.3458542,835.6358333,21.70553333,21.81148778,20.92295285,21.1579021,20.93077191,30.09254575,28.48437516,29.65428999,29.15292712,31.3146492
2018-08-11T01:00:00Z,8/10/2018 18:00,90.16295051,64.05290232,60.82577338,62.26899952,59.25078566,11620.41307,6433.802718,6431.177426,6436.642935,6401.12113,840.8505093,559.8023218,849.454963,816.9876111,837.4768449,21.70604464,21.79186517,20.89990034,21.11778211,20.91895421,30.08472777,28.35993363,29.37819777,28.90929483,31.03144989
2018-08-11T02:00:00Z,8/10/2018 19:00,89.95679707,66.11777375,63.1514741,64.42997596,61.54892471,11499.14467,8755.341278,8737.053556,8762.06713,8690.659667,837.7254352,528.4804537,851.5565556,819.4558148,840.0719444,21.70517601,21.92784671,20.88987765,21.08695773,20.92789089,30.07029059,28.43859293,29.30342964,28.8387503,31.02602472
2018-08-11T03:00:00Z,8/10/2018 20:00,89.15254785,72.60926965,69.66580652,71.07363803,68.1082154,11350.62869,10134.97483,10118.79265,10161.7407,10090.31946,830.68375,596.6171481,847.6170741,815.3053611,835.5271944,21.6866923,21.80605427,20.95879258,21.20104488,21.0779964,30.05568658,28.62989819,29.92215548,29.44556578,31.83241012
2018-08-11T04:00:00Z,8/10/2018 21:00,88.99010259,71.49815543,68.22052881,69.91461308,66.77940599,11495.41674,7566.655833,7567.102889,7585.128037,7537.02213,833.9653148,681.2902778,846.0160926,813.8195,834.3447593,21.6298745,21.53727784,21.01099287,21.25765088,21.03902188,29.99472777,28.59309609,30.24302534,29.73143065,32.1094086
2018-08-11T05:00:00Z,8/10/2018 22:00,88.29745958,63.65530412,60.34036024,62.02266079,58.88941883,10591.59204,4878.378056,4912.155741,4916.919352,4870.719278,841.9474444,647.5546296,852.6791667,819.7203148,841.1036296,21.58913396,21.49519119,20.8914205,21.12391862,20.8918077,29.92331451,28.1866438,29.57567981,29.12248301,31.28480461
2018-08-11T06:00:00Z,8/10/2018 23:00,85.76725904,61.056597,58.13587928,59.52424533,56.57753975,11680.81165,6787.589935,6813.185644,6811.168287,6767.828069,858.5793449,506.8683843,861.5704815,837.3178704,857.9663704,21.55939833,21.91950648,20.73477764,20.92993163,20.74593812,29.58680748,28.18849053,28.88024203,28.44518697,30.48366731
2018-08-11T07:00:00Z,8/11/2018 0:00,91.19404833,64.12321343,61.25042343,62.54904027,59.59307072,12622.96621,8063.425292,8066.478458,8078.975667,8010.953167,861.4700208,465.4375417,829.90075,832.9057083,861.5997917,21.51929502,22.13876148,20.81775813,20.93022296,20.69742131,29.79305801,28.42935279,28.95484536,28.44070279,30.50028453
2018-08-11T08:00:00Z,8/11/2018 1:00,92.64778499,64.22208748,61.17143519,62.52735045,59.48191402,12571.65629,6911.116333,6962.1635,6954.811458,6909.221208,861.1924375,483.2549375,805.2266875,815.3008958,859.1608958,21.56541025,22.10939685,20.87720294,20.96725633,20.69606459,30.05464082,28.45261634,29.11652792,28.54932399,30.59430783
2018-08-11T09:00:00Z,8/11/2018 2:00,93.74984766,60.02064529,56.86356082,58.19648211,55.11986407,12247.94988,5180.380125,5251.159292,5239.34575,5209.908917,866.2674375,444.8016875,758.2432083,786.4392292,865.8183125,21.61966931,22.17438146,20.90552257,21.01368898,20.67318002,30.21949438,28.36290341,28.87276538,28.29886063,30.12600072
2018-08-11T10:00:00Z,8/11/2018 3:00,85.27631372,57.15273569,54.1079197,55.27689832,52.22373654,9949.977569,4869.604056,4906.878532,4928.552819,4894.303269,873.0528981,386.7545046,609.8791597,679.8710602,879.7314954,21.52447551,22.41341469,21.1784236,21.26132364,20.58149617,29.885482,28.33006522,28.81556783,28.16636648,29.5450041
2018-08-11T11:00:00Z,8/11/2018 4:00,90.17683963,56.41021231,53.61592849,54.60755414,51.41282245,12728.67026,5192.308611,5222.757574,5232.194722,5208.342259,881.2082685,352.1683426,483.5510926,569.7823704,883.1278889,21.47823663,22.57978776,21.61051402,21.50816483,20.52131212,29.74551541,28.35916541,29.10269548,28.31323693,29.22263782
2018-08-11T12:00:00Z,8/11/2018 5:00,92.85537178,58.624185,56.15397213,56.97812073,53.58957177,12585.40359,7272.859648,7310.578444,7298.542704,7246.206519,878.465287,352.0016852,477.4209815,523.3980463,879.6135741,21.52323046,22.63968424,21.69033077,21.66940154,20.48010571,30.04963351,28.44513531,29.29773523,28.54471837,29.22894986
2018-08-11T13:00:00Z,8/11/2018 6:00,93.21735809,66.2104384,63.90370484,64.63994689,61.1112513,12464.41659,9911.180296,9912.003389,9875.961981,9858.857093,869.9675093,420.821537,596.0168519,617.0358704,878.376537,21.53642291,22.3708968,21.43552439,21.50643895,20.5934218,30.22936184,28.54268638,29.55159134,28.87354932,30.06837702
