timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-08-11T14:00:00Z,8/11/2018 7:00,93.68495621,68.73801496,66.0592663,67.07118603,63.41711316,12598.44739,8854.938333,8902.664407,8851.984611,8834.372463,865.7166759,516.5113611,761.3128704,769.6292593,871.1641667,21.58804232,21.96535144,21.0627563,21.16567494,20.73536683,30.34538124,28.56160245,29.6677473,29.01320779,30.79443485
2018-08-11T15:00:00Z,8/11/2018 8:00,94.32404738,68.42428599,65.62356323,66.72183576,63.1839466,12647.18938,9166.670917,9206.983208,9159.163676,9134.608551,865.6699444,552.6077222,837.819662,820.8381019,870.6026574,21.64417262,21.84077268,20.89260007,21.06681608,20.79898124,30.43125922,28.49420728,29.5843869,29.03062839,30.99631991
2018-08-11T16:00:00Z,8/11/2018 9:00,94.13938303,72.73228548,69.87083153,70.99895855,67.59511848,12345.24042,10016.09242,10008.11225,9992.775083,9955.323708,857.8148125,605.8965833,864.8183333,837.5359167,863.4283125,21.66161138,21.73382766,20.892491,21.09371251,20.88453967,30.47386108,28.60021101,29.90000331,29.32552811,31.55681613
2018-08-11T17:00:00Z,8/11/2018 10:00,93.40825879,74.03428335,70.98958766,72.29663452,68.97849477,12161.13238,10117.79058,10107.536,10082.09179,10055.71521,851.8850625,677.0568333,867.621625,835.4024583,856.8125208,21.70235074,21.57257974,20.96880565,21.20246641,20.93648464,30.50088794,28.67794655,30.24783548,29.70131204,32.02833532
2018-08-11T18:00:00Z,8/11/2018 11:00,92.79059977,74.55480108,71.39260101,72.85060159,69.62826383,11995.98863,9017.379208,9005.298292,8999.976125,8967.524458,847.1166875,743.7589583,861.3466458,828.8350417,850.5267083,21.76024481,21.4267673,21.08533332,21.31305642,21.01285238,30.50408825,28.6979454,30.54655723,29.99733636,32.36387616
2018-08-11T19:00:00Z,8/11/2018 12:00,92.52192718,69.79274614,66.62988735,68.19723114,65.00179634,11974.58313,7874.412755,7864.720185,7859.440463,7832.38887,848.0005162,757.0552685,860.5592894,827.7601759,848.4079444,21.76281306,21.30556495,21.07320365,21.24922906,20.97288505,30.51847383,28.41337447,30.29349981,29.77949662,32.01111071
2018-08-11T20:00:00Z,8/11/2018 13:00,92.06747127,71.04157813,68.15810168,69.58780065,66.37607728,11852.01567,8520.018167,8511.598111,8501.586611,8473.200963,841.2951204,726.699287,854.6164167,821.6919259,842.2615278,21.77366819,21.38620573,21.04828336,21.21780146,20.95104122,30.51648565,28.40617615,30.2183388,29.69963087,31.96295394
2018-08-11T21:00:00Z,8/11/2018 14:00,91.70978445,67.07783827,64.12168129,65.67345735,62.38943495,11807.07085,7181.479981,7179.549981,7179.097333,7152.180685,842.2046759,694.6232963,852.2791481,819.3529259,839.7280648,21.76154384,21.41760744,20.98584236,21.21860535,20.8958084,30.45989993,28.28234803,29.9624394,29.48907593,31.63249744
2018-08-11T22:00:00Z,8/11/2018 15:00,91.47005872,67.27519409,64.49935402,65.92305797,62.77418275,11802.55639,8012.816352,7999.394833,7988.888815,7968.13813,842.0442222,641.8386667,854.6916389,821.7084907,841.9981481,21.74409608,21.56707763,20.92021964,21.17822324,20.88464874,30.42043173,28.29821914,29.75808046,29.29579452,31.43718206
2018-08-11T23:00:00Z,8/11/2018 16:00,91.47178344,66.38438614,63.52521523,64.98896489,61.88204424,11814.65383,7406.0635,7402.381759,7398.133741,7371.537574,843.925,613.2116296,854.974463,821.350537,842.9637685,21.75475707,21.64510782,20.9008623,21.14713457,20.86651401,30.40015127,28.3713146,29.66686302,29.23046856,31.36445438
2018-08-12T00:00:00Z,8/11/2018 17:00,91.47738385,64.95506833,62.03505062,63.49268023,60.44121078,11843.26644,6794.935343,6798.579644,6804.091454,6776.83525,846.526625,580.1999144,855.7784398,822.6257153,842.5817755,21.73298536,21.71468234,20.8790194,21.10946872,20.84438772,30.3958837,28.36790522,29.47738741,29.05181667,31.16230663
2018-08-12T01:00:00Z,8/11/2018 18:00,91.52492618,62.90467275,59.92120844,61.360361,58.26657196,11866.53225,6234.906583,6240.879917,6245.468833,6216.400708,849.0842083,539.39175,855.1500417,823.1367083,844.1899375,21.72688308,21.84946744,20.87116895,21.07653703,20.7783211,30.41560081,28.35339969,29.20452874,28.79984889,30.84973826
2018-08-12T02:00:00Z,8/11/2018 19:00,91.56549827,60.90818595,57.88358294,59.28208206,56.23312496,11941.85,5660.36275,5679.236333,5683.335833,5653.855625,851.6874583,484.5582708,842.8007917,825.4275625,846.7692083,21.71122679,22.03248975,20.8064273,20.97440784,20.75080445,30.41961425,28.33927502,28.89130201,28.47534699,30.47110697
2018-08-12T03:00:00Z,8/11/2018 20:00,91.70725016,60.77061798,57.77230322,59.0396294,56.07192499,11943.29625,7035.110583,7030.460208,7021.998542,6989.524458,849.9250625,448.1967708,781.5607917,809.7239167,846.6482708,21.6660269,22.16824319,20.84859929,20.95127622,20.75275483,30.40579889,28.38501604,28.81566541,28.28598949,30.23847945
2018-08-12T04:00:00Z,8/11/2018 21:00,91.30903706,63.47921041,60.45424695,61.65030578,58.69523949,11874.15278,7064.02763,7059.724241,7053.848782,7023.581486,849.1230856,466.7857477,725.9838935,779.320838,846.6161921,21.66215954,22.13169361,21.01698639,21.06305518,20.74716783,30.41270517,28.45266042,29.14311949,28.51996768,30.45777022
2018-08-12T05:00:00Z,8/11/2018 22:00,90.1735082,60.58232529,57.45712845,58.70598617,55.623532,11668.65819,6077.723556,6103.202,6103.939759,6069.540148,858.0401481,459.2592222,705.615,760.2003426,854.8370648,21.63670059,22.11623085,21.08070901,21.08440957,20.70238653,30.32289792,28.40000935,29.12168449,28.44806454,30.21956652
2018-08-12T06:00:00Z,8/11/2018 23:00,92.28445828,60.68221091,57.70447268,58.81598172,55.69670979,12411.4715,6332.701704,6356.949981,6338.599111,6309.072019,862.2977685,443.0523519,658.6796852,728.345463,858.3495833,21.63221694,22.20203125,21.17020382,21.13757866,20.64516943,30.31127916,28.37549609,29.12782364,28.42590259,30.01818624
2018-08-12T07:00:00Z,8/12/2018 0:00,93.40979241,59.18802775,56.29111841,57.34831311,54.09864649,12578.47176,5899.721981,5940.689667,5928.124759,5892.949204,864.6661481,416.9960093,605.7143426,694.3780833,860.9547315,21.67524934,22.30377715,21.31431686,21.22003321,20.66295812,30.40021342,28.36502026,29.14393158,28.38806519,29.81137717
2018-08-12T08:00:00Z,8/12/2018 1:00,94.02386859,57.89778868,55.10741314,56.12154126,52.74054896,12466.43178,5393.163333,5440.157981,5454.831407,5393.689,866.3378519,393.2905093,555.0718148,645.8585648,863.4103981,21.72211336,22.38626686,21.43299003,21.33956299,20.59619522,30.50686054,28.37031995,29.16669335,28.36868776,29.57279401
2018-08-12T09:00:00Z,8/12/2018 2:00,92.76137419,57.44609714,54.84790447,55.74919628,52.27251696,12262.46267,6106.864778,6135.431259,6135.151981,6088.40787,872.1194815,373.2098796,511.7415556,596.0912778,870.20725,21.7015705,22.49475075,21.59449888,21.47221143,20.53620744,30.49391902,28.38388252,29.21305034,28.41040684,29.35580763
2018-08-12T10:00:00Z,8/12/2018 3:00,93.86278541,64.16172785,61.8627154,62.53263882,59.07388725,12471.12645,9287.487435,9307.839787,9262.669269,9248.468537,864.6634745,415.0402106,572.1666736,622.2786042,867.420419,21.67787914,22.40402862,21.49618932,21.47838776,20.60569346,30.48534742,28.52623531,29.51684039,28.78217536,29.94425605
2018-08-12T11:00:00Z,8/12/2018 4:00,89.71556545,60.98580738,58.20016209,59.29591654,55.5622275,10958.74175,4875.398625,5008.374125,4984.761125,4954.371333,866.5316042,458.7890833,682.4482292,718.359,868.7691667,21.64971676,22.12483899,21.17313276,21.23214666,20.69547832,30.32582657,28.38906633,29.25939199,28.62023135,30.08080564
2018-08-12T12:00:00Z,8/12/2018 5:00,89.18271858,56.9259873,54.2213129,55.24369313,51.62798147,11144.26388,5155.443792,5235.249292,5219.831167,5179.172,873.384125,397.0842083,596.08,663.9192708,875.8491875,21.57737996,22.35525171,21.27908394,21.28843187,20.57128285,30.10360761,28.31759794,28.99779407,28.31254023,29.48807331
2018-08-12T13:00:00Z,8/12/2018 6:00,89.71573307,63.79094217,61.49055514,62.18949867,58.72177875,12471.27975,9171.669824,9213.595157,9174.282329,9157.618972,867.3785926,411.9451088,570.5680324,639.6584815,872.290463,21.52938096,22.41751541,21.4964781,21.43317164,20.61693255,30.00550057,28.52241407,29.47737904,28.7112142,29.90901641
2018-08-12T14:00:00Z,8/12/2018 7:00,91.75559084,60.96694486,58.19822604,59.30615247,55.54628894,12417.16735,5533.273574,5625.988037,5610.033315,5552.918148,868.4202593,452.7464074,669.0731574,716.7426019,866.7469352,21.5672879,22.12575967,21.16142789,21.2079428,20.68862964,30.13762811,28.39203729,29.2666209,28.60960355,30.08286609
2018-08-12T15:00:00Z,8/12/2018 8:00,93.17202814,63.09189618,60.51051273,61.38965722,57.88084634,12658.7255,8392.611981,8396.509667,8370.026833,8359.622926,866.0404444,440.4711111,647.623463,708.5705926,866.5732037,21.62990224,22.21826331,21.21063256,21.23458473,20.69531354,30.30528531,28.43354684,29.26785055,28.58694702,30.07590972
2018-08-12T16:00:00Z,8/12/2018 9:00,94.18741984,63.50090232,60.72590647,61.78191951,58.23631732,12680.00348,7808.269093,7818.68287,7807.483315,7776.866315,865.2123611,470.6333426,693.4033519,745.3219907,863.6595741,21.67719874,22.08022971,21.19113573,21.21174187,20.72768305,30.46954516,28.47475671,29.37154882,28.70963178,30.32791893
2018-08-12T17:00:00Z,8/12/2018 10:00,94.30009425,68.57368768,65.91259276,66.82780933,63.40460554,12568.73163,10189.23246,10175.51291,10144.16265,10119.06107,859.3978981,523.5147037,751.2227778,778.8482778,862.9978704,21.76761039,22.02251926,21.12738889,21.21250109,20.80028179,30.61800603,28.56367152,29.62032781,28.99059364,30.83163004
2018-08-12T18:00:00Z,8/12/2018 11:00,94.08276519,74.25108387,71.37151691,72.49484692,69.03173642,12448.76288,10382.55026,10372.00924,10348.43589,10317.20536,850.6168264,648.2722431,843.5922462,824.1929931,854.511294,21.8535673,21.78306338,21.18221333,21.28330936,20.95707699,30.72769523,28.74365286,30.21533388,29.64795402,31.83383552
2018-08-12T19:00:00Z,8/12/2018 12:00,93.8804994,69.07619331,65.83815649,67.3936434,63.78186648,12478.09006,6980.706056,7011.402639,6998.317069,6971.617875,850.1348403,725.4929167,858.6308325,825.5049861,846.2911667,21.94178811,21.54890274,21.18565726,21.31557854,21.01219473,30.7692796,28.52864903,30.19820197,29.71309379,31.80651403
2018-08-12T20:00:00Z,8/12/2018 13:00,94.10886897,65.7790545,62.85263188,64.30758091,60.91283648,12427.44942,7768.552583,7788.022167,7783.69025,7744.364583,850.1275625,685.9165625,861.1516458,827.3924792,848.4475,21.95240784,21.60648105,21.13051624,21.27297552,20.96446947,30.79020879,28.25838242,29.72052326,29.29342982,31.25900091
2018-08-12T21:00:00Z,8/12/2018 14:00,93.90406924,64.35340985,61.52835557,62.99663116,59.63618694,12376.67017,7046.410792,7074.934083,7077.013875,7041.911875,851.7699792,625.3808958,860.6233958,827.2724167,847.3490417,21.98514303,21.74187526,21.11447239,21.24699764,20.88809219,30.81692816,28.24292384,29.49281041,29.0928423,31.02525764
2018-08-12T22:00:00Z,8/12/2018 15:00,93.77366421,63.86153632,61.10446876,62.50639469,59.23538,12280.0713,7729.633588,7749.391144,7743.626227,7693.407255,851.5917222,567.1245949,862.2385972,828.9404954,849.6976736,22.01132545,21.93088261,21.1070099,21.22620619,20.89473668,30.8183753,28.30952354,29.29009409,28.91577385,30.81165885
2018-08-12T23:00:00Z,8/12/2018 16:00,93.1661829,65.10357024,62.28088344,63.68506401,60.46675599,12161.12772,7898.576963,7909.413778,7909.336148,7858.233667,850.4528796,559.0522315,861.061787,828.3431111,849.3951481,22.00521807,22.01079272,21.08976799,21.23594238,20.94479911,30.80839801,28.43747113,29.32523236,28.98272412,30.94259044
2018-08-13T00:00:00Z,8/12/2018 17:00,92.9135607,65.87801077,62.96455325,64.39111245,61.18864297,12122.49265,8345.211333,8346.747481,8342.812463,8302.986241,849.1678056,572.564963,859.906537,828.1846111,849.0590741,22.0129627,21.99001704,21.08412526,21.26873627,20.9705613,30.74880518,28.47947268,29.42231458,29.05327375,31.05500107
2018-08-13T01:00:00Z,8/12/2018 18:00,92.23420595,70.39753665,67.52309477,68.85719691,65.7143185,11909.29341,10073.48881,10056.43437,10030.66122,10002.81246,844.4194074,621.60825,859.517213,826.5302778,848.1521759,21.98314526,21.86617097,21.14571284,21.32715463,20.96972813,30.68760213,28.58092643,29.78374404,29.3916177,31.52344843
2018-08-13T02:00:00Z,8/12/2018 19:00,91.44347388,75.15806776,72.22132971,73.57019633,70.48185932,11801.35467,10623.964,10623.82594,10566.41004,10569.82902,841.1018704,719.521787,857.4881019,824.503463,845.6416944,21.9054246,21.66126998,21.22991018,21.43693889,21.10724053,30.59084156,28.75755828,30.42631942,29.99955831,32.36183509
2018-08-13T03:00:00Z,8/12/2018 20:00,91.16620884,75.62088042,72.50750412,74.08712415,70.86571273,11924.22274,10081.06365,10060.44607,10033.27363,10006.32715,841.3961944,799.2093241,856.270787,823.6031019,845.5617685,21.88657609,21.43774543,21.2924615,21.48093467,21.19374972,30.4994546,28.81512697,30.78920206,30.36984793,32.79659754
2018-08-13T04:00:00Z,8/12/2018 21:00,91.00345681,78.81010802,75.84769772,77.30185379,74.23145249,11827.43731,10667.97017,10654.43522,10585.44194,10599.17875,838.4837384,835.3780718,854.1938727,821.4796065,843.0994653,21.88521304,21.35818978,21.32509031,21.50112455,21.27753466,30.44154374,28.93198089,31.12475693,30.69705181,33.24385316
2018-08-13T05:00:00Z,8/12/2018 22:00,90.74507754,74.94320117,71.77695841,73.48582945,70.31797981,11824.96925,8540.221208,8545.784042,8493.130625,8506.103708,837.6175417,852.6826042,849.5973542,816.5532917,837.8666042,21.87225415,21.31737664,21.36226249,21.56587237,21.31148309,30.40963612,28.90414657,31.18238641,30.7774657,33.26399514
2018-08-13T06:00:00Z,8/12/2018 23:00,91.02303132,70.07628761,67.07302391,68.85340367,65.65326556,12035.78717,7465.064042,7484.209208,7466.818333,7436.795667,841.0907917,852.1966875,851.3791458,817.8308333,838.4708542,21.84730898,21.26047634,21.23028315,21.46844799,21.25069302,30.41591547,28.46771092,30.64015087,30.29594437,32.61029067
2018-08-13T07:00:00Z,8/13/2018 0:00,91.94054878,65.01054739,62.20621016,63.99828699,60.79568386,12359.62869,6273.666639,6327.697454,6327.226324,6283.544255,845.8796736,806.4615486,852.3105671,819.4982361,840.7114051,21.81163387,21.20283013,21.10955977,21.34814299,21.09880571,30.42574249,28.01043668,29.93705306,29.6491008,31.79933198
2018-08-13T08:00:00Z,8/13/2018 1:00,92.2401378,61.99433013,59.45370023,61.09800526,57.95738135,12256.25439,6177.344,6226.281963,6218.623759,6169.634241,853.9212407,667.0576667,861.4147037,828.4422315,849.7545278,21.81991767,21.48272166,20.98140032,21.19734356,20.99610854,30.48615462,27.9064105,29.31975709,29.03771827,31.06045219
2018-08-13T09:00:00Z,8/13/2018 2:00,92.35953504,59.64367999,57.05432485,58.63585209,55.52784741,11958.18519,5290.081519,5381.243759,5364.978259,5316.294093,861.7492037,529.0525,856.8523981,837.2656852,859.1722222,21.7925085,21.92181254,20.92868935,21.088823,20.88136085,30.51902835,28.08129566,28.89428637,28.61353479,30.55153412
2018-08-13T10:00:00Z,8/13/2018 3:00,92.37396278,59.74808186,57.16850864,58.51500368,55.53762233,12456.2762,6840.386759,6899.447833,6848.358204,6821.724611,862.0998241,437.8905556,778.5318333,828.894463,857.6131759,21.75520908,22.2771895,20.9570335,21.02102486,20.7857762,30.44932328,28.33600297,28.73819517,28.3178041,30.2090713
2018-08-13T11:00:00Z,8/13/2018 4:00,91.53078824,58.75055888,55.96781004,57.27704977,54.20847765,11984.28944,5858.464963,5929.419944,5906.193463,5864.886315,864.575,423.8103704,664.6071296,789.3579444,860.7433889,21.71040103,22.33489385,21.20183634,21.05854107,20.73924114,30.40065301,28.38121729,28.93703379,28.26707843,30.04987057
2018-08-13T12:00:00Z,8/13/2018 5:00,93.11133429,61.60040526,58.98126899,60.00693563,56.98773352,12541.90415,7977.637685,8000.086037,7977.153481,7939.80887,861.4884722,426.1771204,594.8585093,726.189,859.0386204,21.72488758,22.35405488,21.42797518,21.20719096,20.75446286,30.43095572,28.44327025,29.27254657,28.48841159,30.11771573
2018-08-13T13:00:00Z,8/13/2018 6:00,92.54220252,66.43706765,63.80877834,64.73589611,61.67234792,12037.76612,8721.235185,8734.107523,8666.046065,8680.636352,848.1965648,493.7514676,679.714088,749.1343356,848.2566111,21.74509381,22.1292461,21.33616685,21.26899087,20.86488773,30.51651613,28.54213889,29.60269258,28.9405045,30.78576408
2018-08-13T14:00:00Z,8/13/2018 7:00,92.03107308,62.2617356,59.20832582,60.46590122,57.20486164,12223.31929,6210.00225,5679.305792,5643.493042,5610.511625,852.6300417,524.2855417,756.98,788.4083125,847.3249167,21.76530004,21.91811264,21.09719982,21.15741017,20.92678662,30.47084113,28.33913834,29.3238035,28.80605128,30.70230105
2018-08-13T15:00:00Z,8/13/2018 8:00,91.41229085,60.29114231,57.82624984,58.74563944,55.2774109,11994.74388,5645.778125,5842.333125,6372.747208,6330.807208,862.3891667,469.2442917,666.1075,783.0558542,860.1783542,21.76186918,22.11579807,21.05599345,21.09089174,20.86661626,30.39088192,28.31185857,28.91633377,28.48640469,30.22083715
2018-08-13T16:00:00Z,8/13/2018 9:00,92.67655306,64.06383505,61.69317938,62.63665727,59.6399024,12361.63037,9506.779245,9491.372958,9475.19313,9440.681083,857.3867361,459.0004352,651.331338,752.7350162,859.2419051,21.75764535,22.2246324,21.3405152,21.20513496,20.88486083,30.4004004,28.46950681,29.42578153,28.7055897,30.46298652
2018-08-13T17:00:00Z,8/13/2018 10:00,92.32867492,69.91581397,67.29199201,68.32275067,65.15021349,12133.36207,9797.594981,9776.602685,9764.210148,9735.564278,850.3817963,566.4018241,770.11425,797.3175093,853.2461481,21.80069005,21.95953855,21.2687187,21.31629145,21.00288412,30.47809216,28.61826288,29.86413547,29.30349464,31.35573719
2018-08-13T18:00:00Z,8/13/2018 11:00,91.81056184,73.98227152,71.11409185,72.29871835,69.12557404,11964.73013,10441.71922,10417.23737,10377.28913,10367.02939,844.235,681.6833241,850.3566759,825.8243704,847.3045185,21.86072897,21.70520501,21.2055125,21.37962776,21.18779342,30.47128846,28.72116044,30.29595701,29.87380398,32.18427172
2018-08-13T19:00:00Z,8/13/2018 12:00,91.18081378,73.76722054,70.66382504,72.08949828,68.876695,11824.59111,8973.665241,8978.973611,8917.93987,8929.615907,837.2551296,766.6541667,850.1307778,816.9938148,837.7758704,21.93737957,21.5325914,21.31998416,21.49101116,21.3079397,30.48026355,28.77872558,30.63164994,30.26711489,32.63294417
2018-08-13T20:00:00Z,8/13/2018 13:00,90.91622257,69.68218482,66.60332227,68.16929516,64.98412211,11798.78248,7820.549389,7820.581593,7784.013167,7785.683111,837.055963,794.0214167,848.5231759,814.8083426,835.0565093,21.98141637,21.42546869,21.32790753,21.51260508,21.28922564,30.48319192,28.52306878,30.42353515,30.10418869,32.37130895
2018-08-13T21:00:00Z,8/13/2018 14:00,90.60663993,67.06319289,64.17014199,65.77608143,62.62731747,11751.76856,7671.649574,7674.338111,7657.402889,7638.141241,837.0630926,770.5185463,848.1994444,814.6486759,835.1784444,22.00639012,21.49005823,21.33968767,21.49537268,21.27286118,30.48685259,28.30941737,30.08932272,29.80783354,31.98810268
2018-08-13T22:00:00Z,8/13/2018 15:00,90.42861523,66.10644283,63.33630122,64.95612513,61.80417389,11689.19563,7231.692458,7230.550227,7229.066208,7195.351227,838.0082477,731.7671204,848.2604005,814.5050903,834.8225278,22.01732432,21.58569292,21.32592721,21.51803323,21.23540844,30.49279992,28.23386333,29.89306682,29.63049205,31.74702053
2018-08-13T23:00:00Z,8/13/2018 16:00,90.32392919,65.11631562,62.41510298,64.05668254,60.88905984,11708.96521,7605.498292,7598.840542,7605.498083,7561.014625,838.2648958,692.5333958,848.9765833,815.4066042,836.0615833,22.05637949,21.68730349,21.31216674,21.4946184,21.20159162,30.50320081,28.24611358,29.71581663,29.4941282,31.54658932
2018-08-14T00:00:00Z,8/13/2018 17:00,89.86589413,69.14630154,66.58674557,68.09493079,65.04740493,11465.51763,9740.590333,9710.102667,9706.428708,9687.767417,832.5116875,677.6474583,846.8458542,814.2525417,834.3957708,22.05742107,21.76896702,21.31673209,21.48837093,21.20236677,30.49561321,28.43392617,29.91672241,29.66305429,31.80889532
2018-08-14T01:00:00Z,8/13/2018 18:00,89.09902331,73.26032229,70.54371319,72.178118,69.10580109,11355.62154,9956.671833,9949.044417,9926.559208,9929.1605,827.8491875,736.7458125,842.948375,810.4966458,829.9458958,22.07542412,21.73971615,21.43318478,21.61655727,21.3355191,30.43564421,28.70086219,30.47716813,30.19898048,32.50255658
2018-08-14T02:00:00Z,8/13/2018 19:00,88.7988264,74.45637673,71.6077238,73.31160635,70.24260491,11464.29169,9721.41987,9705.760278,9677.58006,9683.703333,826.5002963,796.5011296,841.0345046,808.3801088,828.3553611,22.05305348,21.62149583,21.4535441,21.69043364,21.35891962,30.36902495,28.78975597,30.80301497,30.52661506,32.92508204
2018-08-14T03:00:00Z,8/13/2018 20:00,88.65287811,74.91626845,72.04409744,73.77751483,70.75161757,11420.77115,9835.194722,9818.3225,9770.845519,9806.400574,825.2058148,822.0626667,839.804713,807.538037,827.4516481,21.98498598,21.54090183,21.45815461,21.7273508,21.37279091,30.3163633,28.82221878,30.94805029,30.66297117,33.09535766
2018-08-14T04:00:00Z,8/13/2018 21:00,88.36084768,74.61320385,71.75877413,73.47643608,70.50666448,11427.20585,9151.822815,9157.504722,9101.984704,9140.594259,825.4555648,836.6878796,839.4238981,806.5559815,827.2257407,21.91175413,21.45978128,21.45507627,21.67746724,21.39046956,30.26141004,28.82064572,31.01823135,30.72975994,33.18300674
2018-08-14T05:00:00Z,8/13/2018 22:00,88.80582558,69.03507846,66.06251224,68.00265025,64.79892995,11723.66561,6595.711537,6617.013778,6607.006167,6568.501074,832.9551481,839.1073704,841.6264167,808.2735278,827.4596852,21.86701295,21.33385917,21.33211249,21.57030606,21.3434158,30.19184114,28.48398622,30.58557113,30.35029236,32.6524039
2018-08-14T06:00:00Z,8/13/2018 23:00,86.87248017,62.43654219,59.64395291,61.52859006,58.31779415,11168.70615,5126.782667,5177.08063,5163.007481,5125.256481,845.7396852,792.1724352,856.0081852,822.6920278,843.7290185,21.86568908,21.24806861,21.13821579,21.35351858,21.15729846,30.05142904,27.87134072,29.65625947,29.46870467,31.56841286
2018-08-14T07:00:00Z,8/14/2018 0:00,90.16253381,61.07270101,58.59371658,60.25645959,57.19012038,12358.75877,6607.574708,6624.302718,6614.327514,6579.082542,849.9789699,620.655206,853.9826366,824.2154907,844.7204005,21.79553905,21.66391188,21.01789529,21.194933,21.00271678,30.07798123,27.92111046,29.0830963,28.9047752,30.90479473
2018-08-14T08:00:00Z,8/14/2018 1:00,86.7576854,58.64370691,55.99615921,57.6673522,54.55821547,10106.69463,4867.327,4921.378542,4925.698125,4885.674083,854.0832708,489.4207917,826.7656667,832.7365,854.0540833,21.72587336,22.06452404,20.9854507,21.09241293,20.89708165,30.05213584,28.14211567,28.75932037,28.53748992,30.45344312
2018-08-14T09:00:00Z,8/14/2018 2:00,80.21332481,56.73217706,54.01314466,55.47487131,52.44340146,9686.957167,5187.95025,5237.406583,5228.841792,5190.340042,860.2291667,407.2166875,681.0675,817.7042292,862.4082708,21.6054118,22.40089475,21.1924408,21.03005943,20.81262605,29.45267033,28.29950159,28.68684013,28.11644633,29.92345957
2018-08-14T10:00:00Z,8/14/2018 3:00,79.83895839,58.41671516,55.84086158,56.97146251,53.97170936,2540.758917,6795.126292,6831.719083,6804.206417,6776.696833,344.64,393.2175208,530.7092083,726.6724583,875.0433958,21.05255348,22.52313941,21.67399634,21.1950557,20.83055183,35.09943196,28.37904239,29.17014259,28.24972622,29.78539556
2018-08-14T11:00:00Z,8/14/2018 4:00,73.4719133,59.38887704,56.77802927,57.84252038,54.63219496,-19.94831481,6370.386213,6375.295981,6385.081273,6336.040731,10.76416667,411.3020023,542.3629838,691.6819745,878.0732801,22.14872478,22.45004457,21.70205227,21.32535301,20.85351468,41.55090644,28.44272254,29.34531354,28.5182814,29.92895468
2018-08-14T12:00:00Z,8/14/2018 5:00,71.2141668,62.76472567,60.27379308,61.15618005,57.94290072,-20.47862963,8448.083963,8453.661352,8406.103111,8402.921852,7.88262963,444.4381667,592.2501481,712.735537,876.3742778,22.28378262,22.31770183,21.60373119,21.36004244,20.87647752,41.69476205,28.46371639,29.43962711,28.70308723,30.20358985
2018-08-14T13:00:00Z,8/14/2018 6:00,69.40001534,67.35421485,64.76378689,65.65736953,62.42639891,829.067537,9478.111019,9462.856296,9412.041426,9413.717889,103.7813519,519.017787,706.6465093,778.804713,874.0750833,22.19210023,22.10889541,21.39693964,21.30258912,20.91441195,40.06040315,28.52239754,29.61828283,29.00849216,30.85542112
2018-08-14T14:00:00Z,8/14/2018 7:00,80.82664858,71.84389638,69.06156422,70.15328522,66.87494512,12556.36883,10382.93985,10362.69548,10347.11776,10318.17915,639.2465833,616.1090556,816.4130556,826.3713796,861.9528519,22.19103862,21.82244359,21.23144556,21.30092662,21.04281062,29.49632949,28.63778352,29.93035147,29.4915772,31.63423271
2018-08-14T15:00:00Z,8/14/2018 8:00,89.31890178,71.86222789,68.81872612,70.27110237,66.86810193,12572.86431,9364.117315,9375.311,9340.298944,9317.509593,771.1894907,705.3081759,865.9171019,834.2946204,855.6170833,21.95341979,21.58592788,21.19090329,21.35687037,21.17305773,29.74567423,28.63433538,30.15152574,29.84637743,32.09220019
2018-08-14T16:00:00Z,8/14/2018 9:00,91.33085419,75.67054504,72.73913898,74.1831353,70.90804747,12527.11369,11080.84119,11063.40522,11021.75876,11002.34734,838.9090972,757.3807569,864.0785069,830.7744282,851.0226319,21.85545149,21.54221476,21.25719447,21.46267572,21.27966541,29.94083775,28.71768146,30.47893666,30.20899598,32.57998289
2018-08-14T17:00:00Z,8/14/2018 10:00,91.87250965,79.18917529,76.16797597,77.78625491,74.47981007,12310.33988,10774.433,10774.54846,10728.45829,10720.51758,843.5083542,824.4041042,858.8540833,825.49575,846.2124583,21.87274869,21.52644144,21.42802095,21.61647677,21.4080288,30.13622364,29.00908518,31.06550588,30.78864931,33.31181479
2018-08-14T18:00:00Z,8/14/2018 11:00,91.85835122,75.5280182,72.30837208,74.19071988,70.80576177,12208.17438,9475.441625,9461.392042,9422.750958,9416.262792,840.0867083,854.3975417,852.9966875,819.5183333,841.2742292,21.94710298,21.44699423,21.47106682,21.67848607,21.43936596,30.24446636,28.9864874,31.14671249,30.9072126,33.332668
2018-08-14T19:00:00Z,8/14/2018 12:00,91.91005643,75.41921302,72.41098768,74.25722045,70.97153983,12148.14533,9468.392708,9483.939333,9445.802958,9437.368708,838.2782917,862.9848542,851.3333542,817.9358542,839.6823333,21.99957208,21.42030776,21.46474247,21.6958793,21.436404,30.33020826,28.86141605,31.04303791,30.82258499,33.23672859
2018-08-14T20:00:00Z,8/14/2018 13:00,92.22287685,71.88669891,68.93161879,70.90191928,67.5394025,12215.73159,8188.505019,8218.491306,8194.869083,8175.345519,840.9423403,868.0663727,852.3390255,818.7007407,839.0593333,22.07912256,21.45133667,21.50747886,21.72326416,21.42461798,30.42605555,28.7115574,30.86601642,30.65725347,32.96174072
2018-08-14T21:00:00Z,8/14/2018 14:00,92.24873327,71.53835586,68.8164273,70.67705269,67.36499893,12016.49839,9282.657574,9278.483241,9266.642278,9227.882389,838.8467407,862.8098426,851.475963,818.3010741,840.1190833,22.17045193,21.4823656,21.51560305,21.69010608,21.39052802,30.52482398,28.57498674,30.69131703,30.4694561,32.70061227
2018-08-14T22:00:00Z,8/14/2018 15:00,91.46609557,74.02369025,71.39555677,73.34488854,69.93431274,11724.75444,9464.69013,9460.758667,9485.216667,9416.965556,831.3276389,853.4104167,844.3109815,811.4810926,832.3685648,22.21996976,21.52353895,21.57624178,21.77917419,21.48036482,30.54970125,28.73477747,30.9199679,30.70559937,32.99229394
2018-08-14T23:00:00Z,8/14/2018 16:00,90.53518366,71.28470893,68.5085315,70.60529351,67.11481928,11543.27702,8216.21187,8218.257685,8224.446389,8176.768426,829.5322593,853.1363704,841.1673796,807.9184907,828.4911019,22.20551436,21.55943713,21.60960461,21.80953811,21.51015791,30.5344652,28.71311946,30.8718694,30.70097702,32.90841814
2018-08-15T00:00:00Z,8/14/2018 17:00,90.22103739,70.25125825,67.59251228,69.62577367,66.22024169,11544.94669,8488.301981,8485.856296,8485.097815,8454.211778,828.9784352,849.9301944,840.6820741,807.5744722,829.1804815,22.21207067,21.58003939,21.61770538,21.80008379,21.4814811,30.48528027,28.56058228,30.673944,30.51702817,32.69660163
2018-08-15T01:00:00Z,8/14/2018 18:00,90.22876803,69.06284142,66.40463754,68.46319257,65.0808397,11616.15881,7295.05412,7291.740056,7303.01638,7268.392653,831.0418148,840.5865532,840.9046667,807.2283727,827.0119838,22.17145315,21.54492601,21.55338933,21.73630046,21.49466954,30.43028469,28.43829811,30.51058815,30.37433294,32.55922846
2018-08-15T02:00:00Z,8/14/2018 19:00,90.20167353,66.80984691,64.20490393,66.20667455,62.88754798,11588.0805,7563.659792,7548.644292,7556.654417,7526.677875,829.2999792,812.6116458,839.4341042,806.0209792,825.9584375,22.16222705,21.48706574,21.463776,21.63376858,21.43771436,30.43366006,28.21683955,30.16171189,30.05100991,32.16818739
2018-08-15T03:00:00Z,8/14/2018 20:00,90.56710764,62.50158506,59.85147751,61.87125797,58.55792634,11811.11829,5180.016333,5213.542625,5215.134875,5178.626708,835.8449792,745.88075,841.4883542,808.0782708,828.4191875,22.12709022,21.5621684,21.32334335,21.54506666,21.34901428,30.42755786,28.03252793,29.701901,29.6094918,31.61156385
2018-08-15T04:00:00Z,8/14/2018 21:00,90.93864607,59.73139851,57.19146727,59.04645135,55.84341857,11711.96171,4966.6145,5005.467792,5005.290625,4955.542708,840.6025208,633.8766458,846.0982917,813.4875417,833.6765833,22.0917053,21.81078632,21.23052197,21.42575786,21.20146133,30.42124661,27.96562641,29.14821377,29.07296334,30.96845178
2018-08-15T05:00:00Z,8/14/2018 22:00,88.48871007,58.3997489,55.86343086,57.56533978,54.47050288,11322.55383,6170.4275,6175.226042,6181.905958,6147.661125,849.1958125,509.2216667,820.6209167,823.454125,843.6208333,22.06010444,22.13480572,21.19182964,21.28889331,21.08689254,30.24386268,28.11540608,28.77316917,28.64558103,30.48602094
2018-08-15T06:00:00Z,8/14/2018 23:00,90.91371875,65.83912364,63.37863055,64.78551164,61.87594286,12004.59754,9994.449542,9958.236417,9935.586792,9919.322917,845.0349375,499.8574792,765.1808333,825.1524583,845.9134375,21.99523901,22.30417475,21.30790146,21.32435897,21.13005711,30.2864545,28.50527438,29.27594439,28.95132394,30.96346756
2018-08-15T07:00:00Z,8/15/2018 0:00,91.09364806,65.75470786,62.74180482,64.48880158,61.25450224,12124.28371,6333.739417,6361.916167,6358.966125,6310.667625,852.8634583,602.060875,815.1524167,827.2383542,847.8207292,21.97370661,21.93317311,21.30367407,21.37653276,21.1806803,30.34295368,28.44953441,29.5731698,29.32810185,31.37645208
2018-08-15T08:00:00Z,8/15/2018 1:00,92.75590645,62.54387947,59.59364081,61.23315726,58.04436849,12525.26663,7146.647417,7145.890833,7122.639458,7091.894375,861.5467292,563.7683542,826.8667292,837.0151042,857.4950208,21.98221087,21.94861128,21.14168102,21.29268671,21.0767526,30.39668549,28.26826622,29.14132394,28.93721815,30.87101565
2018-08-15T09:00:00Z,8/15/2018 2:00,93.23025049,60.6704599,57.64049596,59.32440677,56.11454728,12154.26983,5500.144375,5549.140167,5566.368625,5511.404583,868.0932292,522.8017292,800.4115625,843.6889792,864.7841458,22.01279918,22.04967738,21.19388767,21.23140462,21.02584055,30.52887482,28.27863347,29.01186322,28.72293124,30.62794453
2018-08-15T10:00:00Z,8/15/2018 3:00,94.32057498,61.7096728,58.9068038,60.29569622,57.25292597,12749.55871,8106.285792,8102.4125,8087.183458,8057.523208,871.3566875,480.289125,718.985125,849.2118125,870.7048958,22.00121513,22.21993183,21.28470572,21.17874621,20.991017,30.5543073,28.34074701,29.05094656,28.51170141,30.43033891
2018-08-15T11:00:00Z,8/15/2018 4:00,95.18530968,68.12029461,65.37571866,66.57767746,63.56996631,12636.76725,9816.000375,9816.333333,9768.418792,9759.444667,866.4183542,548.1691667,738.5308125,846.4207708,869.527625,21.9965937,22.06106473,21.33484339,21.24763882,21.04995118,30.6408304,28.55006726,29.59516594,29.05575811,31.14888878
2018-08-15T12:00:00Z,8/15/2018 5:00,95.32254594,72.8413408,69.9453333,71.29066224,68.1649447,12593.50729,10657.64138,10646.22588,10620.53167,10594.99304,855.6800208,660.9501667,832.2467708,836.9266875,857.4142917,22.00890206,21.75939109,21.28407008,21.399358,21.21836234,30.68995041,28.68206605,30.04493318,29.72310651,31.99221722
2018-08-15T13:00:00Z,8/15/2018 6:00,94.70536276,75.08227906,71.95471407,73.60734074,70.33091515,12350.07679,9721.008042,9727.208958,9705.669125,9676.20525,845.2473958,759.999,857.9373333,824.8175417,846.0498542,21.99949771,21.5849124,21.28918568,21.48526414,21.30934347,30.71134105,28.76853807,30.49374299,30.29849226,32.63883624
2018-08-15T14:00:00Z,8/15/2018 7:00,94.06459972,71.15438223,67.91043316,69.82413181,66.44989684,12259.86862,8074.014329,8089.756176,8067.00313,8042.228042,846.3982569,806.1670139,857.4793565,823.1102338,843.5303866,22.03289037,21.4522521,21.2969103,21.5162903,21.31342746,30.72126807,28.5709159,30.41689737,30.26357136,32.54199767
2018-08-15T15:00:00Z,8/15/2018 8:00,94.07204651,67.33325874,64.26411096,66.20275926,62.88688288,12345.52756,7710.327833,7698.396296,7707.79463,7664.700148,848.8719444,783.621213,858.8680556,824.5709537,844.6585,22.03310843,21.37775073,21.21758461,21.4796202,21.29179656,30.69016087,28.25736719,29.9868264,29.89209122,32.06472415
2018-08-15T16:00:00Z,8/15/2018 9:00,93.92065305,68.67827658,65.83889695,67.65298676,64.42537584,12258.41565,8938.636685,8919.561815,8902.259852,8874.397222,846.0831667,738.3425463,858.3183056,824.9487593,846.4814722,22.03264897,21.48370068,21.18309096,21.42847808,21.23369203,30.67437841,28.28386508,29.87509885,29.77828417,31.96194434
2018-08-15T17:00:00Z,8/15/2018 10:00,93.64848378,71.52922868,68.7060792,70.4944688,67.28358826,12211.77069,9960.502333,9931.371685,9897.912926,9874.249981,842.5968241,741.32375,856.3183704,822.5427593,843.483213,22.0332412,21.50053228,21.26593254,21.45067289,21.23672245,30.65680162,28.48200654,30.09323582,30.01045882,32.25144021
2018-08-15T18:00:00Z,8/15/2018 11:00,93.12570184,72.01322472,69.02821087,70.99917255,67.64366968,12018.99763,8224.095278,8224.017796,8219.154648,8178.991815,840.8720741,777.5058426,852.0234352,818.3484815,839.8346667,22.05761265,21.47593603,21.32620056,21.54541859,21.29568035,30.64618865,28.61058348,30.37831946,30.28320021,32.54544066
2018-08-15T19:00:00Z,8/15/2018 12:00,92.52633443,66.53987146,63.45990348,65.53287153,62.15318358,11895.11618,6704.882153,6703.971287,6717.500426,6664.240458,838.8069144,774.9209745,846.6906852,812.7080069,831.7041852,22.0850319,21.4790587,21.33051882,21.53064962,21.32353151,30.64555556,28.34345319,30.06745915,30.00614392,32.11911231
2018-08-15T20:00:00Z,8/15/2018 13:00,92.40666754,63.85650781,60.96852195,62.93271487,59.65236816,11947.89842,6480.982167,6486.858333,6485.979292,6444.463667,839.944125,727.3057917,846.56075,812.9691458,831.50325,22.13323029,21.60614935,21.29076999,21.49936169,21.25567096,30.63932843,28.14176408,29.62984269,29.58740788,31.59924597
2018-08-15T21:00:00Z,8/15/2018 14:00,92.11866351,59.97189478,57.09661341,59.02953651,55.77597702,11849.25096,4539.817708,4599.384792,4599.382625,4562.730917,845.1008958,650.4758125,850.1542083,817.2950417,837.8525,22.15366858,21.79569359,21.26299539,21.4205387,21.1680744,30.65531555,28.0434412,29.16973322,29.12630397,30.97315231
2018-08-15T22:00:00Z,8/15/2018 15:00,92.32036441,58.35615737,55.61735639,57.35170309,54.2122092,11983.00658,5520.8915,5559.89575,5535.964333,5517.537792,846.9032917,541.0891875,820.821625,818.3098125,838.1284583,22.1733859,22.12543646,21.30298363,21.38706078,21.07642186,30.64652654,28.10569159,28.82370516,28.73228381,30.47722779
2018-08-15T23:00:00Z,8/15/2018 16:00,92.02315878,62.67756157,60.0665904,61.6535986,58.51478333,11733.67535,8570.609759,8563.816977,8597.612287,8515.916769,839.6997685,502.5434606,757.1129769,817.0574653,838.2075278,22.20695894,22.3309258,21.41014336,21.39809097,21.05613783,30.66709727,28.41126107,29.11734466,28.83726171,30.65479835
2018-08-16T00:00:00Z,8/15/2018 17:00,91.10838539,66.22304242,63.38639714,65.11569866,61.82573137,11550.31981,8477.870056,8466.599019,8504.840074,8440.695037,835.5704815,579.7465185,775.8555278,813.7844352,833.735037,22.20387035,22.11367506,21.44714311,21.4900303,21.23711943,30.64142204,28.54996965,29.59143987,29.3280354,31.29507923
2018-08-16T01:00:00Z,8/15/2018 18:00,90.45544105,70.84198946,67.97778345,69.81535886,66.49066195,11500.69046,9812.649204,9792.866611,9848.825352,9783.196111,829.5386389,665.3634537,825.1176389,810.1676019,829.5277593,22.19278535,21.93042597,21.49866982,21.61119997,21.39639943,30.5977207,28.66891055,30.01868699,29.90589086,32.02498277
2018-08-16T02:00:00Z,8/15/2018 19:00,90.04101415,73.24168036,70.24574699,72.2606952,68.89034947,11427.2415,9959.022537,9940.170741,9949.369315,9931.498926,825.9884722,757.8840833,840.0563796,807.0011667,826.4284907,22.18170034,21.76698678,21.57284376,21.76362128,21.52270056,30.54777801,28.80575801,30.49014827,30.42091849,32.64930583
2018-08-16T03:00:00Z,8/15/2018 20:00,89.6335929,75.37879493,72.383687,74.40330877,71.14637379,11416.1125,9693.286759,9695.370407,9679.319889,9681.908852,824.0847315,815.8883426,837.9496574,805.0440278,824.6958611,22.17061534,21.69504279,21.64984791,21.83313758,21.59096624,30.48914452,28.94595293,30.90397529,30.83833698,33.18192368
2018-08-16T04:00:00Z,8/15/2018 21:00,90.009244,71.129337,67.93016161,70.17506823,66.74672558,11763.28374,7811.266019,7804.998148,7810.217556,7768.044296,837.8237222,847.6721481,848.3907685,813.9800463,833.2205,22.15285232,21.58129303,21.60035093,21.80868468,21.61277832,30.46510427,28.76266248,30.75735585,30.73138868,32.9719676
2018-08-16T05:00:00Z,8/15/2018 22:00,91.05449738,65.26985331,62.55782372,64.77271876,61.35322508,12088.13894,3680.963806,5953.319292,5960.619681,5918.760731,847.7235602,715.0063889,853.7307245,819.2918681,838.8004213,22.15194314,20.9206412,21.45889623,21.66038863,21.48892891,30.44362882,28.5128156,30.11639825,30.12720291,32.22436284
2018-08-16T06:00:00Z,8/15/2018 23:00,92.25492978,60.37918755,64.39090848,66.30466501,63.0705472,12262.33208,10.53,8987.969333,8969.895,8933.812458,853.2916458,1,864.8991875,829.7740625,849.8473542,22.11108517,20.1968819,21.34919765,21.55071922,21.40435021,30.47711054,36.85559469,29.79139492,29.78929703,31.86842567
2018-08-16T07:00:00Z,8/16/2018 0:00,92.93588785,59.24057756,62.0141978,64.11154924,60.72335362,12418.07454,9.888291667,5614.642875,6023.499542,5966.346833,857.986625,1,863.5931458,828.4240833,848.2850208,22.09908559,21.44657717,21.26466528,21.54943743,21.38862193,30.56402107,38.54969555,29.56878062,29.73698252,31.77860809
2018-08-16T08:00:00Z,8/16/2018 1:00,91.44943185,58.21423353,56.17609762,59.51892315,56.19821052,11877.61594,9.753375,-7.538333333,5796.035028,5734.209023,873.4522847,1,85.0543125,848.4015694,868.4704583,22.09428202,22.44973633,19.9312776,21.45059422,21.28487706,30.52038614,39.38374305,34.14036719,29.12818826,31.02448176
2018-08-16T09:00:00Z,8/16/2018 2:00,94.30578625,59.56897763,54.66619238,62.38450302,59.24147878,12688.55091,4939.043463,-8.595277778,8154.294889,8112.264074,870.4033333,302.6523611,0,847.8961019,867.3116944,22.1119019,23.24136935,21.25980678,21.4059581,21.22976886,30.63767614,33.10398349,36.95831527,29.03024264,30.98259899
2018-08-16T10:00:00Z,8/16/2018 3:00,95.21149057,62.66760002,53.73604229,61.51153218,58.22167448,12684.69822,6222.590519,-8.966666667,6281.761667,6237.415426,869.1792963,547.4901204,0,843.2383056,863.5436111,22.1526655,22.21741752,22.37269461,21.40101605,21.26304647,30.80034899,28.46696004,37.7223376,29.09489245,31.04091302
2018-08-16T11:00:00Z,8/16/2018 4:00,91.74152169,58.94696862,52.90654879,57.19114307,53.91897866,11372.40874,4828.683907,-8.991666667,4907.870852,4868.079241,873.2775093,511.66125,0,850.3541852,871.2453056,22.18171082,22.25421549,23.23625311,21.31599541,21.17115818,30.73271281,28.29722804,38.0469843,28.68495367,30.51051534
2018-08-16T12:00:00Z,8/16/2018 5:00,93.25689889,57.68166318,52.1443117,55.92588191,52.7536746,12082.78363,5319.286778,-9,5383.490352,5319.597611,873.5065185,444.1009722,0,844.2158333,869.3039259,22.14645697,22.49840347,23.95069012,21.30824869,21.15827139,30.7119787,28.29644229,38.12097519,28.34894033,30.11002505
2018-08-16T13:00:00Z,8/16/2018 6:00,93.12514354,61.01004443,51.42748139,59.21867541,56.18873917,12624.81189,8826.870111,-9,8772.453593,8753.018741,869.1352685,435.3611481,0,808.0208241,867.2726574,22.12664988,22.57035739,24.48763925,21.34513014,21.12345722,30.72292894,28.42835691,38.10251111,28.45884861,30.20913601
2018-08-16T14:00:00Z,8/16/2018 7:00,93.9083222,68.43389338,56.66701055,66.66296394,63.54239104,12274.6067,9595.122014,7625.001972,9556.178704,9527.789468,853.7198657,541.6606065,414.9096875,806.4016736,852.9715417,22.13759504,22.30977142,23.14271647,21.49782657,21.28371784,30.84195769,28.63418711,30.96101214,29.28130564,31.24586604
2018-08-16T15:00:00Z,8/16/2018 8:00,93.21866619,71.12620425,67.07132357,69.43905549,66.19678405,12205.65388,9621.071667,9618.164083,9598.640208,9558.975292,848.8000417,658.6649792,710.9465625,829.4633542,851.6942292,22.19581466,21.98561665,21.77868212,21.60884568,21.42386758,30.8998863,28.6388783,29.94729117,29.80434433,31.96795634
2018-08-16T16:00:00Z,8/16/2018 9:00,92.72165092,73.33911028,67.1589145,71.74090095,68.54749036,11946.40188,9777.0335,3601.102,9696.947083,9702.486333,844.7358958,741.219125,415.4233333,826.8075,848.2916458,22.23704967,21.79799358,20.40456664,21.67351849,21.52772802,30.9013994,28.70948801,32.38345257,30.27445026,32.53852681
2018-08-16T17:00:00Z,8/16/2018 10:00,92.39500486,68.65077214,61.44404053,67.2430434,63.91640193,12054.48559,6983.446319,-8.603333333,6999.416282,6984.729778,848.5858032,787.5114606,0,825.7782083,845.2,22.24010269,21.67039067,20.70756148,21.7182706,21.57037697,30.88163475,28.53323734,38.27944287,30.25419111,32.42804178
2018-08-16T18:00:00Z,8/16/2018 11:00,92.6569849,64.65086998,58.96059488,63.52111603,60.26887303,12064.58256,7265.72987,26.83333333,7271.79637,7236.585,849.5629259,748.7745741,62.13490741,826.6043611,847.4334907,22.25397337,21.70325604,21.8544269,21.64869334,21.49098913,30.8763159,28.18864095,36.03579561,29.79952897,31.83929476
2018-08-16T19:00:00Z,8/16/2018 12:00,92.12795146,68.78507874,62.2719253,67.85804022,64.71554998,11767.65181,9078.38287,8323.335481,9068.763278,9022.532519,838.9408611,705.8104444,596.698,819.2871019,841.0172963,22.32906053,21.8587142,22.41107907,21.70145497,21.54123325,30.93344014,28.40874008,31.18546515,29.95060458,32.08198248
2018-08-16T20:00:00Z,8/16/2018 13:00,91.60400743,69.53307682,62.83533023,68.6559208,65.39166566,11733.74756,8658.9625,4771.749148,8664.887556,8609.930037,838.3682778,736.7858148,511.2695463,818.5451389,839.311963,22.34001065,21.87446071,22.09745611,21.80645507,21.58480475,30.91356297,28.5497337,30.36798988,30.21507931,32.37837725
2018-08-16T21:00:00Z,8/16/2018 14:00,91.11152686,70.22393493,65.31052096,69.46234325,66.13681589,11601.42756,9088.963278,9066.693889,9104.688481,9044.435981,833.2046111,765.2076667,729.5236296,813.9527593,835.2129352,22.36033318,21.81662121,21.91955387,21.88968417,21.62235344,30.91037179,28.57721982,30.17540918,30.39462027,32.55147834
2018-08-16T22:00:00Z,8/16/2018 15:00,90.8962568,70.23104604,66.70864938,69.56536749,66.14306091,11629.53039,8171.032593,8152.606481,8202.112981,8131.237389,833.09,794.3169167,837.7540648,812.2965185,832.6298796,22.36884135,21.75453061,21.71791948,21.89999962,21.66478913,30.90033678,28.62198096,30.12387618,30.57191345,32.7134709
2018-08-16T23:00:00Z,8/16/2018 16:00,90.54092328,71.24473258,67.99620046,70.74052814,67.29203234,11473.87899,9219.370986,9189.773542,9255.168259,9176.877991,832.1152986,802.8651713,847.6096852,812.482912,833.4172894,22.3450289,21.72769069,21.68472863,21.89999962,21.64715747,30.86663043,28.57533693,30.12191378,30.60258572,32.78801984
2018-08-17T00:00:00Z,8/16/2018 17:00,90.12781759,72.81806684,69.60310512,72.36352617,68.93031249,11391.80004,9827.413083,9803.108083,9850.541875,9787.761417,829.5140625,814.1966875,846.1408542,810.9265208,831.4067917,22.30191679,21.70598249,21.6901381,21.90393905,21.66390644,30.82062318,28.69375948,30.31593756,30.80507063,33.05256408
2018-08-17T01:00:00Z,8/16/2018 18:00,89.70989863,76.3658433,73.20319707,75.9981371,72.61223598,11284.91038,10222.38154,10201.39196,10246.32854,10195.59621,827.4225625,835.2474375,845.1057292,810.0524583,830.1741042,22.26030058,21.69723194,21.74765034,21.92593777,21.75338844,30.79319512,28.95083124,30.71014726,31.21498501,33.58836725
2018-08-17T02:00:00Z,8/16/2018 19:00,89.42496601,76.47265074,73.13058373,76.09388704,72.61704557,11391.15075,9542.646796,9525.503602,9556.085435,9512.111597,827.7011134,855.1781759,844.4910417,808.8562523,829.5898426,22.23952609,21.65797928,21.75019608,21.96318488,21.76718977,30.71764041,29.09091768,30.92139638,31.44854481,33.8218891
2018-08-17T03:00:00Z,8/16/2018 20:00,89.58590076,74.41021484,71.02854388,74.01853819,70.52010483,11540.54206,8788.202148,8772.96287,8790.232148,8746.14887,829.0716944,860.3447593,844.39525,808.6262685,830.5156019,22.21511982,21.61768483,21.66468313,21.96635782,21.72859291,30.68510573,28.98030651,30.81342259,31.35227989,33.69606845
2018-08-17T04:00:00Z,8/16/2018 21:00,89.9850541,71.45719685,68.10513266,71.01739189,67.56070504,11716.90926,8246.051722,8225.0325,8233.983796,8195.247204,831.6880185,862.3546944,845.6018056,810.4642778,830.9666111,22.17019013,21.54596882,21.59180253,21.83794826,21.63300609,30.66423908,28.7049512,30.4719508,31.02124128,33.25763039
2018-08-17T05:00:00Z,8/16/2018 22:00,90.79540577,68.38854057,65.15287302,68.00868702,64.5201873,11798.35461,6866.97037,6895.813333,6891.642796,6846.15,835.8602593,855.9284352,848.180213,811.1925463,831.778963,22.10242587,21.44903881,21.46828022,21.74228762,21.53248057,30.64088484,28.36421434,30.05525869,30.59903587,32.73645963
2018-08-17T06:00:00Z,8/16/2018 23:00,91.59570712,63.26563789,60.20963755,61.61111905,59.46879367,12498.36735,6063.547481,6107.513611,72.48596296,6054.775574,853.9264167,822.6691852,867.1677037,159.6080093,852.1584167,22.08566148,21.39265624,21.28809884,20.11281624,21.38124304,30.65357414,27.8519783,29.33348762,34.94131421,31.82352932
2018-08-17T07:00:00Z,8/17/2018 0:00,93.45403636,61.00293158,58.18555698,59.65589643,57.34214928,12501.64104,5790.889685,5854.164352,-3.058314815,5807.323389,860.3596944,654.3525093,854.6399907,0.5,859.3877963,22.04486798,21.7334262,21.20972448,21.47314098,21.22301575,30.7554753,27.87259768,28.8508315,38.91795183,31.20479309
2018-08-17T08:00:00Z,8/17/2018 1:00,87.78228042,57.82325417,54.92773819,58.56623978,53.92270757,10341.74133,4849.577421,4916.582231,-3.50025463,3816.160282,866.0414074,486.2390532,738.4476134,0.495833333,834.3161019,21.99818507,22.250345,21.32172368,22.67525095,20.81972021,30.52902116,28.11829095,28.59128606,39.67213644,29.79363416
2018-08-17T09:00:00Z,8/17/2018 2:00,90.17801252,57.50298294,54.75701208,57.59108183,50.70592407,12305.05642,6130.771708,6189.393208,-3.883333333,1.238375,884.3257708,405.1125833,504.1743333,0.4875,4,21.96108321,22.5930567,22.06935021,23.62165994,20.81563316,30.32829885,28.33101869,29.02749814,40.06565705,34.0400752
2018-08-17T10:00:00Z,8/17/2018 3:00,93.24057246,64.90549231,62.43983221,57.36182482,49.76174159,12580.67708,9676.308917,9646.82675,2626.868625,1.541583333,882.29,449.5824792,521.5508542,151.241875,4,21.93987015,22.52732344,22.1637384,24.31233899,22.22943762,30.5732017,28.53950542,29.54548124,37.76671947,35.46302491
2018-08-17T11:00:00Z,8/17/2018 4:00,94.02452965,68.94148566,66.19475984,66.68366303,49.01446689,12593.44359,9184.965889,9200.839681,9172.363454,1.467083333,871.8461042,562.1932824,690.898537,785.330713,3.819166667,21.9348036,22.12783292,21.69628033,21.58667611,22.88133164,30.74899876,28.59691372,29.67394289,29.69536184,35.90590326
2018-08-17T12:00:00Z,8/17/2018 5:00,86.62543425,63.89890046,60.39718501,63.41483493,48.32450192,9379.440648,1143.932519,5608.017796,890.174963,1.55,882.5514815,214.6981759,790.5553889,299.434287,3.758324074,21.89416825,20.44194382,21.37629939,20.12610885,23.25083711,30.42842491,32.34858766,29.29548126,33.26672424,36.05619945
2018-08-17T13:00:00Z,8/17/2018 6:00,89.80986387,68.56663767,66.77567863,67.41887676,56.80899308,12641.52711,10323.13059,10486.07669,9706.523963,8898.465574,871.5386574,546.7021019,760.3833796,661.6541574,603.0816852,21.8666705,22.43158519,21.42868301,22.22163749,22.13321131,30.23318976,29.28319897,29.48291205,31.15190131,31.87453617
