timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-08-17T14:00:00Z,8/17/2018 7:00,92.92886938,68.66792172,65.17675046,68.00530228,61.55520447,12627.44767,7550.582648,7605.954722,7590.014537,7552.049241,863.6678148,678.3444074,825.1239907,842.9644259,863.4651759,21.9697211,21.79801277,21.39271551,21.55721309,21.22779062,30.59538346,28.56625261,29.65590899,29.86062418,31.18024163
2018-08-17T15:00:00Z,8/17/2018 8:00,93.69769321,70.83968024,67.56108384,70.08271869,65.0028289,12501.42241,10037.68533,10011.2328,10012.19863,9971.333352,854.2841667,689.8501852,847.4730556,837.9745833,858.4361944,22.00678651,21.7548912,21.29467551,21.51472149,21.26005837,30.83913621,28.51643714,29.62038575,29.82368,31.56593685
2018-08-17T16:00:00Z,8/17/2018 9:00,93.97218201,70.55289293,67.10851987,69.61836002,65.07907995,12501.38133,8893.844611,8902.318574,8890.752667,8844.955667,849.3587593,730.5781667,860.5647315,830.031787,849.3725,22.05299714,21.67958064,21.28812651,21.53605015,21.28626209,30.98053151,28.57281196,29.78674176,29.97974381,31.93636022
2018-08-17T17:00:00Z,8/17/2018 10:00,94.20942822,69.54638533,66.11695179,68.52867804,64.45506218,12489.56937,7971.484407,7966.558815,7969.944412,7952.517833,849.3270093,746.0871528,863.8050972,827.7336088,847.5125301,22.09566287,21.58966405,21.28791574,21.57295345,21.3087589,31.04712181,28.48739196,29.73590831,29.90618384,31.94959791
2018-08-17T18:00:00Z,8/17/2018 11:00,94.85331904,66.03465885,62.65321539,64.98378065,61.13284638,12625.41271,7202.355958,7220.977583,7224.305417,7178.296917,852.2623958,724.3500417,865.0366875,829.2558125,848.6390833,22.15453329,21.63836874,21.31943898,21.57651063,21.32666751,31.13016782,28.28143229,29.4424203,29.59432003,31.63757311
2018-08-17T19:00:00Z,8/17/2018 12:00,95.22427012,69.25584751,66.20824131,68.22775556,64.72827139,12505.65179,10310.10742,10277.15088,10270.60508,10227.47438,848.1784583,680.0783333,865.4167708,831.318375,850.1808958,22.13807335,21.75751267,21.31261015,21.53241208,21.32346993,31.21905442,28.38391712,29.44175631,29.54110845,31.68825138
2018-08-17T20:00:00Z,8/17/2018 13:00,94.46591651,73.43136436,70.1687373,72.25738196,68.82824324,12241.00908,9566.87475,9567.319292,9540.10975,9507.830583,835.2040625,732.0775833,850.422375,814.7716875,835.2674583,22.16243052,21.735189,21.45278189,21.67955492,21.48240654,31.24961867,28.71687336,30.00221993,30.09053254,32.47053554
2018-08-17T21:00:00Z,8/17/2018 14:00,93.64930137,71.59968532,68.20996901,70.39813473,66.9584677,12133.10883,8416.7005,8431.040958,8425.455417,8380.622792,833.4899583,785.6282083,845.9941667,811.6658125,830.3225833,22.21829633,21.61851401,21.45872062,21.71364835,21.49805747,31.24663059,28.65449216,30.10619836,30.18567719,32.55119328
2018-08-17T22:00:00Z,8/17/2018 15:00,93.47183121,68.35848131,65.06860948,67.20841052,63.89125637,12178.2115,7715.700042,7749.163667,7724.166583,7704.33675,835.2941875,795.2999583,846.8692917,811.6041458,830.0209167,22.2690708,21.55591853,21.44745808,21.68769752,21.50160761,31.20042615,28.43939985,29.88502962,29.96406185,32.27125512
2018-08-17T23:00:00Z,8/17/2018 16:00,93.58782841,65.19249293,62.01781757,64.0915951,60.88683236,12195.48892,6634.813125,6681.194458,6672.0605,6643.944667,838.9700417,762.1866875,848.277375,812.1291042,830.6490625,22.2523898,21.55481247,21.40140701,21.63102249,21.49199186,31.14468558,28.21038686,29.51250182,29.59459854,31.83032571
2018-08-18T00:00:00Z,8/17/2018 17:00,93.67023632,63.18142063,60.18178022,62.13287134,59.0715034,12228.35413,6909.522458,6954.784167,6937.968708,6918.112208,842.9441667,685.9458958,849.7275417,816.8425417,834.1666667,22.17693625,21.69407007,21.3113782,21.53212598,21.39318391,31.11653413,28.09227191,29.1164984,29.18925062,31.38368141
2018-08-18T01:00:00Z,8/17/2018 18:00,93.54388719,64.98061624,62.07333027,63.85898649,60.92161628,12144.56983,8476.691375,8476.656583,8458.338208,8423.924042,841.509875,619.4799583,827.9541458,819.5308125,837.4316458,22.15586867,21.87593676,21.27456812,21.48879137,21.35882005,31.10485076,28.23247242,29.07808415,29.08580477,31.31414666
2018-08-18T02:00:00Z,8/17/2018 19:00,92.91952179,70.36087368,67.4510352,69.16973193,66.25007732,11855.055,10372.61792,10365.28029,10365.66363,10308.2865,831.7793333,630.5217708,816.51925,811.8475208,830.211625,22.13061901,21.89413636,21.34136866,21.53579094,21.39156253,31.08238143,28.56262328,29.52920759,29.48039909,31.88205828
2018-08-18T03:00:00Z,8/17/2018 20:00,90.87495175,79.36989081,76.5057489,78.26803305,75.31226815,11275.72263,12088.94625,12127.49579,12102.67683,12067.01763,815.3916042,734.5908125,828.9424375,797.39675,815.0725417,22.0834742,21.72824042,21.48461366,21.69662331,21.52408885,30.99470344,29.03493665,30.48391791,30.45267492,33.19097614
2018-08-18T04:00:00Z,8/17/2018 21:00,89.5243398,81.10287588,77.73597231,79.88900171,76.84873104,11292.90533,10472.15625,10459.49142,10472.02758,10454.20267,815.3432708,829.13075,830.6742292,795.6490625,812.2882917,21.98751627,21.5353361,21.55631674,21.80091748,21.61936313,30.78361979,29.33415259,31.17344519,31.13769205,34.05161111
2018-08-18T05:00:00Z,8/17/2018 22:00,90.49320558,72.28341243,68.43328175,70.89859249,67.71693504,12099.35883,6052.289667,6086.905958,6062.358458,6035.275458,836.3201042,859.8291042,844.0340833,808.275875,826.3935,21.91687068,21.34870403,21.41728016,21.67090408,21.49188738,30.64538054,28.92607529,30.66820817,30.69953247,33.38841746
2018-08-18T06:00:00Z,8/17/2018 23:00,93.37168231,64.38386203,60.94991786,63.1649134,60.13906122,12722.92617,5796.153542,5870.974625,5871.196083,5804.866333,848.34325,856.5924583,856.3299792,820.6725625,839.2056875,21.89425,21.10822559,21.14611082,21.39008171,21.231233,30.7134006,28.01869828,29.54197204,29.61180081,31.98411114
2018-08-18T07:00:00Z,8/18/2018 0:00,94.26085829,67.45865472,64.6390307,66.44879512,63.67636976,12509.05921,9495.123167,9484.620375,9469.162875,9426.675667,843.3333333,763.1801458,854.6825,821.6465208,840.9725417,21.89883371,21.21682892,21.05873243,21.26245882,21.10928173,30.88317248,27.92630287,29.25138133,29.29290709,31.67145858
2018-08-18T08:00:00Z,8/18/2018 1:00,94.51210566,65.33358324,62.18047569,64.22987648,61.24133803,12569.25167,6069.059125,6105.160958,6106.537792,6057.144667,849.1892292,677.5523958,851.3500625,821.4983125,839.9141458,21.89487313,21.46879965,21.01634269,21.23676143,21.09416267,30.94684035,28.18729802,29.23630308,29.25583669,31.58953508
2018-08-18T09:00:00Z,8/18/2018 2:00,94.6573375,63.24672818,60.16137865,62.01575987,59.0919644,12434.81108,6826.411125,6849.885583,6843.952458,6797.283083,851.1217083,584.096,826.465125,826.4471667,844.2878958,21.88331499,21.70537032,20.99828138,21.15026091,20.99130315,30.96250473,28.18666206,28.87662727,28.84220822,31.09703106
2018-08-18T10:00:00Z,8/18/2018 3:00,95.17015901,60.08199208,56.93511543,58.68983976,55.74249315,12776.55528,5804.166889,5868.395847,5849.059583,5801.670486,866.9453611,502.7216806,730.7891458,843.0594583,862.2050833,21.86438017,21.93905556,21.12752021,21.01438041,20.83627399,30.96769235,28.22711779,28.72378455,28.43177997,30.54372187
2018-08-18T11:00:00Z,8/18/2018 4:00,96.05077045,60.97137624,58.01295382,59.35916965,56.5270696,12770.82496,7405.889333,7412.238583,7374.155792,7350.670708,869.030875,451.0600625,560.7101875,817.7034583,864.9758542,21.84544534,22.18924161,21.6243594,21.00713171,20.79768745,31.04324633,28.34681712,29.05065007,28.26338377,30.30544696
2018-08-18T12:00:00Z,8/18/2018 5:00,95.96937916,65.93557167,63.15773284,64.14146453,61.33120747,12599.45433,9413.833458,9417.340708,9373.220333,9362.148042,863.9800208,490.0966667,571.18325,774.5475208,866.1307292,21.82709463,22.09103924,21.69355718,21.14099628,20.84658966,31.07062583,28.49647693,29.44641707,28.63262614,30.71099207
2018-08-18T13:00:00Z,8/18/2018 6:00,95.56753828,71.4954217,68.61786609,69.57623199,66.69945147,12582.39321,10319.38054,10301.99304,10254.34021,10243.09492,858.1190833,593.0208333,711.7658333,801.6758542,860.4758542,21.82249718,21.78875215,21.38285117,21.21622116,20.95782573,31.08019561,28.59909279,29.72997653,29.20683498,31.54861087
2018-08-18T14:00:00Z,8/18/2018 7:00,95.48604343,74.13524055,70.99555482,72.2053071,69.2173796,12580.41254,10374.02583,10372.90567,10330.41017,10313.33533,854.2650833,699.7866458,829.7366458,835.689875,856.09,21.82370383,21.50348903,21.15777544,21.22629665,21.03830334,31.07509273,28.68045677,29.95108149,29.65299378,32.17740465
2018-08-18T15:00:00Z,8/18/2018 8:00,95.2841874,76.30412681,73.08068497,74.49144739,71.52215288,12567.65017,10731.11754,10735.31721,10692.52258,10674.51088,851.5232917,777.9583542,868.251625,835.0685,853.25825,21.82491048,21.33463092,21.11594905,21.27437172,21.13645003,31.07185806,28.7723215,30.21685182,30.04149251,32.68501065
2018-08-18T16:00:00Z,8/18/2018 9:00,94.90661509,74.92774234,71.47817424,73.22553851,70.12524963,12393.53917,8792.233958,8794.603542,8791.605167,8762.499542,844.1116667,822.8666458,856.958375,823.0640833,840.5217917,21.83337558,21.2028497,21.15188665,21.35541198,21.20724428,31.065881,28.76870831,30.38492415,30.23662675,32.89860995
2018-08-18T17:00:00Z,8/18/2018 10:00,94.46856729,69.91834849,66.49674613,68.38026732,65.27775398,12374.21908,7693.32025,7717.765583,7711.309542,7677.918458,844.2167083,823.339125,855.8117083,819.5308542,837.2408125,21.85448525,21.15149511,21.08382947,21.33888411,21.18497829,31.04539946,28.42639079,29.99932268,29.91965638,32.41920277
2018-08-18T18:00:00Z,8/18/2018 11:00,94.44775835,68.17807692,65.04847514,66.80449302,63.81499831,12374.4095,8133.163958,8167.946583,8149.405,8107.518583,844.1342292,783.7340417,856.1007917,820.6175208,838.6075,21.87582393,21.17364155,21.04738564,21.23095808,21.08498207,31.01500279,28.18837618,29.60423371,29.55996663,31.97045053
2018-08-18T19:00:00Z,8/18/2018 12:00,94.61921076,65.44240426,62.31485151,64.13450342,61.1312928,12431.8315,7018.141162,7054.357116,7043.438764,7004.97588,846.6479144,720.9230023,856.7001296,820.8055741,837.7243866,21.86097238,21.30147044,20.99239827,21.25539184,21.09603817,31.00066033,28.14978966,29.32907458,29.29591667,31.62467638
2018-08-18T20:00:00Z,8/18/2018 13:00,94.05330173,67.63172996,64.66770891,66.31432559,63.46616292,12189.86623,9025.400269,9016.324968,9000.206861,8969.135426,843.2829259,667.4539699,853.1722037,822.1032593,841.2212662,21.8252569,21.5144619,20.98263189,21.24826725,21.1128263,31.01921249,28.28213224,29.27767572,29.23261351,31.5844741
2018-08-18T21:00:00Z,8/18/2018 14:00,93.62387708,69.20432458,66.0923812,67.80346989,64.91815692,12109.38625,8862.121667,8853.624208,8837.854333,8812.985958,842.1667083,678.6291667,852.9066042,820.9117917,839.7342708,21.85392706,21.52625166,21.06432843,21.30534049,21.1494113,31.00939022,28.47249284,29.53874425,29.46600461,31.8819833
2018-08-18T22:00:00Z,8/18/2018 15:00,92.96812926,73.01815756,69.90798465,71.57905729,68.74494859,11983.13946,10510.00383,10486.08004,10469.76429,10445.48183,837.339125,718.7899792,853.6066875,818.89,836.2782917,21.88259722,21.5128391,21.15515627,21.39185776,21.22153908,30.99187974,28.62617716,29.87824278,29.80849156,32.35028339
2018-08-18T23:00:00Z,8/18/2018 16:00,92.60869304,74.98128425,71.66880561,73.52908985,70.58189511,11952.83617,9645.228458,9638.939125,9623.668458,9599.483625,835.76175,791.0591667,851.1400208,816.049125,833.8182708,21.91126738,21.47337087,21.23829635,21.49636953,21.32632092,30.9673221,28.80320209,30.34332099,30.26866351,32.8901488
2018-08-19T00:00:00Z,8/18/2018 17:00,92.32688009,74.49952185,71.17173864,73.08254737,70.11053246,11868.00325,9649.268083,9635.64525,9620.297375,9592.815042,834.8340833,829.7500417,849.9299583,814.9823958,832.7242083,21.92561846,21.40852691,21.30995005,21.55105991,21.38851492,30.92805155,28.83510539,30.47794259,30.38988936,33.01452661
2018-08-19T01:00:00Z,8/18/2018 18:00,91.89460192,74.92659536,71.63593493,73.55268078,70.60692608,11782.45608,9846.867375,9838.782208,9827.553083,9787.192708,832.79,844.1424792,848.2158958,813.5043542,831.0883125,21.91841655,21.39027204,21.32684802,21.57559578,21.41352052,30.8810469,28.84225797,30.56633939,30.49668873,33.14014129
2018-08-19T02:00:00Z,8/18/2018 19:00,91.00562603,78.68750653,75.52987972,77.89094866,74.53052751,11493.63217,11035.38163,11013.96721,11219.8175,10987.69663,819.2008542,844.1576875,834.9208125,800.4625417,815.8816875,21.9109996,21.38037121,21.36219146,21.65240402,21.46868555,30.84330142,29.05894595,30.90146493,30.86135303,33.60631797
2018-08-19T03:00:00Z,8/18/2018 20:00,90.05651395,81.04868261,77.72629196,80.77072027,76.87100577,11424.41525,10922.39125,10898.15838,11107.218,10880.88479,815.1358333,846.6930208,830.926625,796.5865625,811.8457917,21.87862585,21.37102616,21.43040441,21.71540601,21.50161055,30.75542877,29.38267506,31.33967546,31.3572643,34.14048159
2018-08-19T04:00:00Z,8/18/2018 21:00,89.31303482,81.82548419,78.3991695,81.59574989,77.63291229,11331.19332,10763.68097,10747.76436,10915.08833,10728.01642,814.4571528,846.0299722,829.9931458,795.7359514,811.0644514,21.81712135,21.38375591,21.46807563,21.74999275,21.56578208,30.66672215,29.59308567,31.57364094,31.63682516,34.43792495
2018-08-19T05:00:00Z,8/18/2018 22:00,89.36097755,76.46136462,72.75382166,75.90925414,72.05401037,11634.20863,7963.126917,7946.4705,8011.465917,7911.900667,821.5083333,848.1943125,831.8325,796.9383542,813.4235208,21.73248031,21.32894595,21.41570906,21.71340883,21.51307776,30.56817149,29.37782765,31.29641807,31.39176431,34.04848824
2018-08-19T06:00:00Z,8/18/2018 23:00,89.93731587,74.59145805,71.22314867,73.98515636,70.435834,11739.71542,9468.5385,9460.735458,9533.445167,9415.964958,821.8049792,850.6132292,834.2042292,799.551625,816.087375,21.71656333,21.18144315,21.25942235,21.52563794,21.33806826,30.49869072,28.93291476,30.77537829,30.88219894,33.44176966
2018-08-19T07:00:00Z,8/19/2018 0:00,90.75352461,69.76119321,66.31291073,68.99860278,65.50308912,12231.82654,6227.291208,6268.154,6272.548292,6213.77175,838.2032292,860.7349167,847.1690417,811.6850208,828.8925,21.66094249,21.05947417,21.11740601,21.37819766,21.200159,30.47741704,28.5066932,30.28831718,30.37633177,32.79347181
2018-08-19T08:00:00Z,8/19/2018 1:00,92.5702831,68.06584606,65.01971905,67.29515285,64.07464826,12456.64396,8162.421417,8165.837042,8184.349875,8117.066167,841.518375,839.3367708,853.6433125,818.0883125,836.0041875,21.63309739,20.95045433,20.95023128,21.21921792,21.02179888,30.57620174,28.06510817,29.70446296,29.77194111,32.07332983
2018-08-19T09:00:00Z,8/19/2018 2:00,93.72500947,63.59351715,60.55216188,62.78215166,59.57464438,12586.89213,5961.128667,6017.48725,6000.4295,5982.290542,846.8600625,748.1416042,854.6050417,819.9158333,837.3733542,21.64737408,21.09362589,20.86747251,21.09792045,20.95421726,30.67035327,27.90838448,29.22359556,29.29005941,31.46489063
2018-08-19T10:00:00Z,8/19/2018 3:00,90.31338193,59.76986307,56.82922259,58.84237757,55.77912809,10735.38125,5015.823208,5088.83925,5106.877083,5047.013083,855.6275,579.1142083,836.8824375,835.453375,853.5974375,21.62600448,21.52445045,20.75051075,20.93019148,20.79375341,30.58815118,27.9573856,28.66181904,28.63235397,30.6820329
2018-08-19T11:00:00Z,8/19/2018 4:00,90.97939393,62.17927428,59.40276038,61.07942232,58.10964169,12626.01329,8532.937333,8533.097083,8554.225333,8478.829542,862.1716458,464.6533958,697.0301042,837.7682917,860.8299583,21.52989045,21.99334316,21.0669947,20.88997168,20.73574146,30.3690269,28.34424444,28.80448483,28.40864734,30.46050007
2018-08-19T12:00:00Z,8/19/2018 5:00,93.08610323,70.93197676,68.15241247,69.62751353,66.59167206,12428.95346,10914.62413,10899.43488,10905.31225,10837.03996,856.560875,546.6224375,694.1749792,831.6992292,858.9617083,21.54601965,21.8414097,21.26369859,21.02224806,20.8625281,30.54106154,28.63155097,29.62074371,29.1190335,31.37139608
2018-08-19T13:00:00Z,8/19/2018 6:00,93.24428327,73.01570973,69.78474889,71.51868929,68.26694221,12422.23535,8688.109458,8725.857708,8721.916181,8675.837569,846.8356458,678.906625,815.400875,825.1384167,843.0104861,21.5920914,21.46220913,21.09391392,21.15252398,21.00360256,30.65880473,28.69417853,29.95904179,29.75687703,32.14523406
2018-08-19T14:00:00Z,8/19/2018 7:00,93.70264606,65.51850765,62.07201337,64.01130062,60.69040934,12487.70633,6009.236333,6068.509583,6072.504083,6019.709292,852.8015833,696.8041875,851.998375,826.8234167,844.8350625,21.6174702,21.28983367,20.88131859,21.10791109,20.95556861,30.70634415,28.27462957,29.41664674,29.36622469,31.57287953
2018-08-19T15:00:00Z,8/19/2018 8:00,88.24892573,59.81221547,56.55039657,58.34179038,55.19546742,9774.300958,4862.136042,4963.798958,4959.39525,4895.627458,863.0375625,571.3033542,834.8523542,846.4975833,865.0890833,21.58205123,21.5500286,20.75289779,20.91657768,20.77764112,30.47767317,28.03918899,28.6700009,28.55460069,30.56907846
2018-08-19T16:00:00Z,8/19/2018 9:00,89.3179217,58.15715123,55.09268402,56.59366044,53.58628158,12797.57546,5757.642375,5819.6955,5809.488208,5763.212,878.1792083,436.5391667,650.8516458,835.334,876.2983958,21.47609531,22.07356768,21.14513669,20.82430729,20.65046885,30.09051017,28.22932861,28.63001895,28.10243125,29.97736201
2018-08-19T17:00:00Z,8/19/2018 10:00,93.57294158,61.41398491,58.59663728,59.70444288,56.72043678,12788.54842,8106.376917,8121.804667,8102.472083,8057.079292,876.9974583,426.6600208,515.2934375,744.4483958,876.7766875,21.55199789,22.20069156,21.70772538,21.06265443,20.64083355,30.41957786,28.39164266,29.23251792,28.32997162,30.00365572
2018-08-19T18:00:00Z,8/19/2018 11:00,94.68067413,64.86613868,62.06295647,63.11678418,59.9360542,12772.83579,8563.864417,8565.039458,8577.48875,8513.751875,874.399125,486.4008542,590.3333958,744.0683542,875.7299792,21.64224791,22.02422814,21.54403346,21.17933607,20.70048952,30.67000279,28.46198537,29.45337352,28.7453457,30.46288188
2018-08-19T19:00:00Z,8/19/2018 12:00,95.19177734,70.46318201,67.64852852,68.81982279,65.48698135,12701.965,10408.39996,10393.48588,10421.90025,10334.02046,866.3050833,569.8150208,710.6583125,799.3775208,871.5658542,21.70214789,21.80412592,21.28956459,21.17257749,20.79473853,30.8228933,28.56743053,29.66082669,29.20411394,31.20068256
2018-08-19T20:00:00Z,8/19/2018 13:00,95.14155649,74.38492149,71.34607784,72.85958345,69.30539217,12612.93888,10265.20529,10287.14263,10319.58025,10227.66492,859.8591458,689.1649583,837.1791875,843.1058542,865.2482917,21.75108831,21.5126491,21.14651347,21.22078702,20.94521144,30.92802839,28.71647489,29.99803268,29.76892865,31.99455915
2018-08-19T21:00:00Z,8/19/2018 14:00,95.22989617,73.93285672,70.70659382,72.54730756,68.92597737,12581.31308,9701.538125,9716.116667,9756.823167,9664.44875,857.119125,767.0766458,875.4599375,842.82075,861.2366458,21.77439785,21.31487402,21.05734038,21.24765607,20.99809849,30.94031016,28.66595775,30.11677199,30.01573214,32.28659103
2018-08-19T22:00:00Z,8/19/2018 15:00,95.12899099,69.08226681,65.62937911,67.7038271,64.05712517,12533.27229,6912.79525,6934.1845,6971.973375,6884.5355,855.2583542,784.3433125,867.8675208,832.6283542,850.848375,21.78744833,21.22099502,21.02251685,21.28200311,21.03067953,30.96309636,28.4170801,29.88079118,29.86169474,32.02628799
2018-08-19T23:00:00Z,8/19/2018 16:00,94.62967475,69.69137801,66.63449391,68.4984033,65.10412402,12260.03663,9854.494958,9835.3445,9871.311958,9789.732083,849.0016875,741.2125208,866.7674583,832.5941875,850.2798958,21.80049881,21.27981967,20.98081725,21.22922823,20.9920988,30.98580477,28.29306488,29.63592817,29.63573319,31.78972603
2018-08-20T00:00:00Z,8/19/2018 17:00,93.75772855,75.26974019,72.21924986,74.06948157,70.77339993,12052.16708,10600.75667,10591.29033,10579.68967,10537.80492,838.6740833,756.5984167,856.1349792,821.7857708,839.0368125,21.81354929,21.33841891,21.08690144,21.32639187,21.15279195,30.97885269,28.67221163,30.1772865,30.16252364,32.5115856
2018-08-20T01:00:00Z,8/19/2018 18:00,91.81959903,79.34522988,76.21928532,78.42379367,74.85376832,11474.11596,11514.53913,11485.94088,11613.94458,11456.49463,820.5141667,805.3131875,837.1625417,801.702625,818.3123125,21.79893609,21.33477873,21.2695481,21.48588457,21.30629237,30.91132705,29.01976535,30.82695619,30.82629521,33.34430245
2018-08-20T02:00:00Z,8/19/2018 19:00,90.52609492,83.44752302,80.079246,82.88838396,78.98963654,11460.71267,11662.29346,11628.47071,11778.2225,11624.86117,817.7008958,843.1942708,834.2525208,798.9858125,815.1968333,21.74264356,21.31173464,21.36621219,21.62982833,21.44316561,30.73829407,29.45604915,31.46946175,31.51454645,34.19003368
2018-08-20T03:00:00Z,8/19/2018 20:00,89.89492162,85.21358956,81.66438925,84.69039116,80.7101207,11382.23188,11595.15992,11562.88488,11677.94046,11545.31275,817.4142708,850.0140833,834.2216042,798.8849167,814.9332917,21.74632919,21.32884989,21.46620021,21.73261116,21.50404601,30.6134804,29.81433828,31.92414571,31.98617688,34.72520448
2018-08-20T04:00:00Z,8/19/2018 21:00,89.43390725,86.42303242,82.71516062,85.87086626,81.87961567,11371.755,11598.76279,11561.88063,11672.90513,11534.68588,817.6324375,850.4492708,834.5875417,799.4242708,815.3109375,21.72313502,21.38855883,21.50758624,21.77522389,21.58421086,30.52473426,30.07958508,32.23346175,32.31325393,35.10711542
2018-08-20T05:00:00Z,8/19/2018 22:00,89.49312014,89.15615876,85.47779166,88.60038582,84.65708281,11595.24175,12525.03683,12510.17563,12592.85404,12462.82013,815.9041042,850.7332917,834.2116875,798.0133125,815.60825,21.68900737,21.46478699,21.58702929,21.88051904,21.65685411,30.47739562,30.34649285,32.5510578,32.64733584,35.54589968
2018-08-20T06:00:00Z,8/19/2018 23:00,89.72108273,87.42320753,83.40244684,86.75164849,82.67904594,11722.57463,9758.458667,9751.311875,9796.292875,9716.705958,823.035875,852.9698958,836.3217083,801.4999167,817.8775833,21.65381065,21.51713066,21.60543429,21.89072266,21.69211022,30.45589839,30.50442451,32.74049773,32.8208742,35.70723021
2018-08-20T07:00:00Z,8/20/2018 0:00,90.6187593,77.46053165,73.40079894,76.43582643,72.66802868,12049.30154,7885.253458,7907.691875,7898.68175,7858.098667,828.8466875,854.8601042,838.1666042,802.8625833,818.7149792,21.64437103,21.33700787,21.40539266,21.68647828,21.49792194,30.44079164,29.75121618,31.78052144,31.90498769,34.47564503
2018-08-20T08:00:00Z,8/20/2018 1:00,90.66955416,68.58508063,64.8283539,67.5500448,64.02738934,11830.206,5239.522583,5323.735167,5304.282125,5262.523125,838.2632708,862.1682917,847.113375,811.4890833,829.3665833,21.64492531,21.11474084,21.12380354,21.43298681,21.24910302,30.47043962,28.74184595,30.56769558,30.69877484,32.97834439
2018-08-20T09:00:00Z,8/20/2018 2:00,91.23788578,66.02055888,62.8909,65.09646172,61.93159403,12327.05308,8122.26625,8107.238458,8088.404,8039.50775,842.7083125,846.1508125,853.675875,819.47925,836.1400625,21.62732764,20.94518765,21.02149105,21.27099279,21.03009558,30.4742315,28.02090073,29.67416897,29.81936109,31.93699688
2018-08-20T10:00:00Z,8/20/2018 3:00,92.38635416,69.06273765,66.1324567,68.26511107,65.1019645,12359.08433,8717.146708,8711.121625,8711.416292,8660.001417,843.6658333,785.8399375,856.0999167,822.3699375,838.4449375,21.64448964,21.06900744,20.9832457,21.22409762,21.03700566,30.55742446,28.13869835,29.68108854,29.75844318,31.98677062
2018-08-20T11:00:00Z,8/20/2018 4:00,92.91213718,69.47003063,66.52260344,68.61132365,65.47032045,12388.17471,8733.656333,8742.400042,8722.384375,8687.990208,843.8667292,741.5485208,856.405,822.2092083,839.1174375,21.67140747,21.22407987,20.97486311,21.17720244,21.06826128,30.66356527,28.30953292,29.70740301,29.79114174,32.01844937
2018-08-20T12:00:00Z,8/20/2018 5:00,93.36681031,68.29281475,65.22984865,67.35721344,64.17856923,12445.13954,7495.315917,7517.697917,7517.561958,7481.686958,846.0799583,723.4765833,856.653375,820.7900208,838.5050625,21.70260251,21.30722032,20.95777506,21.13131083,21.06800979,30.7233607,28.32304686,29.68430187,29.75994013,31.92414379
2018-08-20T13:00:00Z,8/20/2018 6:00,93.53277353,65.14784402,62.10994059,64.12170458,60.99918373,12339.70971,7843.365958,7845.312375,7841.822833,7805.70075,846.8799792,669.5491458,858.1207083,822.9049792,839.945875,21.68754237,21.38408142,20.89213611,21.15881901,21.00346433,30.75506896,28.18150324,29.3047851,29.38848527,31.47163053
2018-08-20T14:00:00Z,8/20/2018 7:00,93.12636576,67.98077657,65.03331187,66.90114968,63.85550141,12185.74683,9019.144042,9015.449333,9001.290542,8955.148542,845.2108542,635.5984375,857.1967917,823.5532708,842.3157083,21.70899439,21.49635508,20.87923042,21.12455126,20.98689755,30.77555864,28.35631255,29.36576196,29.41674599,31.53875889
2018-08-20T15:00:00Z,8/20/2018 8:00,92.41132656,71.87171078,68.8196101,70.65924766,67.60773193,11996.69863,9938.174333,9930.095,9910.760125,9880.107417,840.6933125,676.7375,856.5307708,821.2408542,839.0643125,21.70995647,21.47030428,20.97540551,21.21155591,21.05214448,30.78444896,28.56668189,29.75083274,29.78397961,32.03936742
2018-08-20T16:00:00Z,8/20/2018 9:00,92.05686334,72.51672129,69.25653984,71.19969906,68.09719905,11956.62754,9398.872963,9383.579787,9360.164866,9343.423954,839.5585023,740.7717106,854.246081,818.8168727,837.8980463,21.71699017,21.34542283,21.01716962,21.27783311,21.1006724,30.76183499,28.65133812,30.05401271,30.08230101,32.38568882
2018-08-20T17:00:00Z,8/20/2018 10:00,91.89852987,73.84384846,70.60319041,72.53359544,69.4675355,11965.35932,9621.657801,9613.886407,9591.47562,9570.530741,838.5916088,784.5816435,853.6400093,818.2251065,836.7346898,21.7168374,21.2536432,21.06758045,21.34104238,21.14318614,30.73366109,28.67608652,30.23706413,30.2832471,32.59880905
2018-08-20T18:00:00Z,8/20/2018 11:00,92.06345835,71.1477664,67.81899223,69.89533362,66.72881401,12024.3909,8141.043278,8145.322847,8148.087847,8119.387639,840.7493958,811.7799861,852.9241181,818.3331111,835.0975486,21.74389525,21.19722954,21.11651645,21.37433869,21.18494001,30.72273619,28.57009062,30.22540542,30.26714355,32.55226045
2018-08-20T19:00:00Z,8/20/2018 12:00,92.14895267,70.0757306,66.94819049,68.92844011,65.85546317,11941.94629,8863.037375,8842.590208,8847.154333,8809.848167,839.5783333,803.5051042,852.88175,818.5400208,835.8533542,21.81646911,21.19863782,21.16334597,21.38636255,21.1859495,30.73340701,28.42174559,30.03479583,30.1000503,32.31101037
2018-08-20T20:00:00Z,8/20/2018 13:00,91.8630122,72.88992212,69.86436664,71.75918751,68.76386145,11772.33508,9783.921042,9748.901167,9739.262292,9710.637417,836.8600417,800.7757083,851.9966042,816.900875,834.7317292,21.85512647,21.24292033,21.182899,21.40376867,21.2675555,30.75952125,28.57318828,30.24217608,30.27199939,32.58259496
2018-08-20T21:00:00Z,8/20/2018 14:00,90.98804067,74.84150871,71.72216793,73.72192853,70.63954124,11495.564,9487.777833,9464.243792,9485.04925,9427.804,824.1865625,812.6017083,837.5567083,802.8124583,819.9997292,21.83455097,21.303683,21.28343987,21.52238667,21.38293573,30.78832836,28.83371406,30.61383356,30.65339798,33.03548361
2018-08-20T22:00:00Z,8/20/2018 15:00,90.27856328,71.42954692,68.13257893,70.35217999,67.10568948,11474.11354,7565.845208,7544.19925,7561.039333,7519.554958,823.9950833,828.9907917,834.1540417,798.9408333,815.1635,21.87920852,21.27008904,21.2680741,21.54364913,21.36826847,30.74628058,28.73323479,30.55871386,30.60318977,32.9138396
2018-08-20T23:00:00Z,8/20/2018 16:00,90.1987592,67.2949063,64.11712897,66.22801042,63.0740075,11590.08258,6748.600792,6751.456208,6754.666583,6722.187542,829.8715625,823.7799583,837.9884167,801.61575,817.697625,21.87211248,21.20317579,21.15233059,21.39915233,21.25044569,30.66328875,28.33640575,30.0669926,30.12677258,32.30459192
2018-08-21T00:00:00Z,8/20/2018 17:00,90.11770433,65.43835577,62.51058982,64.45345897,61.42856627,11591.56958,7389.431833,7386.470333,7380.43925,7350.024208,830.0450833,774.7383542,839.3699375,803.6992292,819.6157292,21.83674763,21.23919806,21.1184776,21.31912761,21.17366666,30.64378006,28.10864577,29.65582103,29.7274448,31.8256743
2018-08-21T01:00:00Z,8/20/2018 18:00,89.79690062,67.19075527,64.39135153,66.27859843,63.25875393,11482.934,8425.058347,8391.734375,8425.816042,8362.919806,827.3140833,712.3165903,837.7020694,803.3004028,820.4239375,21.79504452,21.35884241,21.09879522,21.30000114,21.1396337,30.62702815,28.21868739,29.5836218,29.65486639,31.76058171
2018-08-21T02:00:00Z,8/20/2018 19:00,89.32755316,67.70467077,64.76367249,66.79780397,63.6555974,11470.50308,8201.074458,8171.459083,8229.853708,8142.130958,826.0316875,696.2432708,836.2175,802.558375,817.9283333,21.75334141,21.38729561,21.06225515,21.30000114,21.13202518,30.56849197,28.34700094,29.68831769,29.73050103,31.88378704
2018-08-21T03:00:00Z,8/20/2018 20:00,88.90441253,69.40498654,66.47515032,68.58583508,65.36593755,11384.98463,8858.928125,8841.991333,8913.856792,8816.10975,823.1257708,700.9500417,835.6182292,800.1958125,817.140875,21.71518504,21.40910219,21.04617152,21.30000114,21.14977247,30.52976684,28.4262828,29.79420579,29.85222775,32.01674564
2018-08-21T04:00:00Z,8/20/2018 21:00,88.82357176,66.01088015,62.85016595,65.07371065,61.79088404,11596.01567,6103.148583,6130.708583,6153.160417,6096.512958,828.0450625,708.62075,835.475875,799.4384375,815.260875,21.71766175,21.36428011,21.01722965,21.28599172,21.13970068,30.45626542,28.33127033,29.675944,29.74705661,31.82766936
2018-08-21T05:00:00Z,8/20/2018 22:00,87.52352067,60.73307816,57.66745092,59.6783045,56.53562735,11268.09458,5498.774708,5535.35625,5534.263083,5482.927542,840.8783542,632.0549583,846.363375,815.1881458,832.12825,21.65347681,21.45850152,20.92837651,21.11041221,20.98629212,30.31829946,28.03414057,28.97307859,29.06058627,30.97152707
2018-08-21T06:00:00Z,8/20/2018 23:00,89.76662094,65.00191121,62.27269927,63.87827673,60.94130052,11986.77713,9842.700792,9815.672458,9797.329292,9769.671208,841.3275,538.4951458,817.1682917,821.7975625,838.949125,21.61951914,21.80411012,20.94088605,21.05093576,20.94376174,30.37217531,28.33675841,28.96972904,28.95281533,30.93160509
2018-08-21T07:00:00Z,8/21/2018 0:00,89.2408572,70.93655869,67.9305171,69.73897688,66.57411715,11520.42888,8759.070625,8755.805542,8793.808958,8712.887417,829.675875,626.6491667,814.5666667,806.765875,822.571625,21.65454922,21.64587955,21.04448329,21.23893813,21.07862924,30.44884981,28.66689496,29.74401942,29.69204094,31.87113028
2018-08-21T08:00:00Z,8/21/2018 1:00,88.60711357,64.31330746,60.88589202,62.94189568,59.64782001,11446.57404,5276.116417,5308.798208,5318.153708,5284.813167,837.5867083,670.6708333,838.9467708,810.2235833,826.9152708,21.67947877,21.39589512,20.95444341,21.17944323,21.03539377,30.41457114,28.30517327,29.43336613,29.47802948,31.50633227
2018-08-21T09:00:00Z,8/21/2018 2:00,87.86722817,59.86344564,56.69610576,58.52331688,53.81215836,11740.50396,6361.641292,6384.040667,6382.35025,1084.571667,873.2690625,567.8999792,851.0073333,855.8965625,356.6473542,21.56044938,21.60050452,20.79982312,20.95425368,20.05123097,30.19075175,28.05393718,28.6843588,28.67440624,31.60734473
2018-08-21T10:00:00Z,8/21/2018 3:00,91.52843944,68.12170036,65.32637955,66.7861105,58.39634057,12466.90608,10286.869,10294.13763,10287.49558,8370.252458,870.5200208,531.9517083,781.1333958,856.85075,595.5308542,21.55086242,21.85967373,20.98910777,20.9673626,21.4819186,30.34598738,28.52364289,29.21504134,28.98061461,32.25449238
2018-08-21T11:00:00Z,8/21/2018 4:00,91.50980039,72.9876403,69.86377602,71.47844825,67.50936063,12056.57221,10234.56688,10223.20283,10192.68879,10174.17854,845.5208125,652.1091458,816.8933333,827.7034167,845.5015833,21.64366895,21.5711334,21.05324046,21.18784806,20.96805904,30.53413316,28.69032849,29.88939768,29.77290952,31.77523828
2018-08-21T12:00:00Z,8/21/2018 5:00,90.79834542,73.41136191,70.09916654,71.88275205,68.37640358,11895.98967,9635.253083,9634.352042,9609.755458,9593.67775,840.0108542,745.1450208,852.2608333,820.1007083,838.4550833,21.69269026,21.31045208,21.09312916,21.25750442,21.11368555,30.54879082,28.71046835,30.1626613,30.13197281,32.28525574
2018-08-21T13:00:00Z,8/21/2018 6:00,90.42917952,74.47665429,71.17255357,73.01820803,69.63435982,11829.84475,9754.111542,9734.20475,9716.848208,9689.915917,837.2666458,795.2367083,851.9491458,816.8857708,835.1815833,21.68229827,21.23085454,21.09493538,21.33878577,21.14618651,30.55656539,28.71556796,30.35858304,30.3784729,32.61915886
2018-08-21T14:00:00Z,8/21/2018 7:00,90.25298305,74.80140975,71.51358163,73.415808,70.08800824,11731.32863,10104.2445,10063.33479,10047.67025,10012.72442,835.2215417,824.7140833,850.2792083,815.210875,832.8008333,21.67015247,21.18987414,21.11774122,21.38254454,21.15887303,30.56730107,28.73843955,30.49684969,30.52238712,32.80463027
2018-08-21T15:00:00Z,8/21/2018 8:00,90.092224,76.67279035,73.39902637,75.34398278,72.03452402,11744.85921,10275.49863,10235.84688,10218.14475,10186.03571,834.667625,842.8900208,849.8791458,814.9409167,831.9933125,21.65800668,21.13373511,21.15679553,21.42191989,21.2216642,30.56714302,28.86442218,30.7492136,30.77789357,33.13436225
2018-08-21T16:00:00Z,8/21/2018 9:00,90.05868718,77.66698231,74.41475666,76.41553779,73.11935216,11713.50746,10421.41133,10391.61838,10373.62908,10344.71967,833.9242292,858.6148958,849.4267083,814.609125,831.4726042,21.67063037,21.15342907,21.22821047,21.47666106,21.2878948,30.55525449,29.02605888,30.98461979,31.02196248,33.43018439
2018-08-21T17:00:00Z,8/21/2018 10:00,89.81826639,79.11985809,75.84174801,77.88414051,74.62264827,11604.49121,10576.32238,10527.88617,10516.54625,10494.159,833.0149583,865.3342292,849.0257708,814.3325208,830.929125,21.69965034,21.19538592,21.29738751,21.54083762,21.38153076,30.56709115,29.19417562,31.22713568,31.25715206,33.70837093
2018-08-21T18:00:00Z,8/21/2018 11:00,89.80092846,78.61881234,75.24345396,77.40018207,74.09289506,11672.32192,9915.508167,9882.685708,9879.516458,9851.134875,834.585875,865.8049583,849.2300208,814.35425,831.5142083,21.75389589,21.26419531,21.32021124,21.57491226,21.43749963,30.60287987,29.33601712,31.37452703,31.43485608,33.89225684
2018-08-21T19:00:00Z,8/21/2018 12:00,89.82823365,78.78036994,75.47233934,77.57695722,74.34073342,11601.21879,10490.94963,10447.39696,10429.87629,10402.74704,833.7225208,865.9083958,849.1174792,814.67075,831.474125,21.80390882,21.32389515,21.38750678,21.63961763,21.50949169,30.62032248,29.3827993,31.40569217,31.44887667,33.94179587
2018-08-21T20:00:00Z,8/21/2018 13:00,89.73117208,81.63524163,78.37575906,80.49793107,77.26117885,11521.8715,11221.73833,11187.28596,11190.54775,11146.95567,831.0308125,864.5658333,848.3142083,813.5667292,830.0575,21.82545159,21.39036867,21.49678357,21.7224346,21.5560722,30.6266239,29.60783419,31.69881664,31.74126706,34.29040638
2018-08-21T21:00:00Z,8/21/2018 14:00,89.54890836,83.11691015,79.75781673,82.05076113,78.69332185,11500.14754,10975.01367,10952.56129,10951.29908,10911.54058,830.9716042,864.0550833,847.4274792,812.97825,829.4626042,21.887059,21.53767668,21.62166928,21.88761996,21.67919025,30.70427113,29.91488784,32.07223244,32.10913451,34.71241661
2018-08-21T22:00:00Z,8/21/2018 15:00,89.53653354,85.80410824,82.34914073,84.83152391,81.32646773,11431.39179,11703.01767,11650.63354,11710.53913,11608.74133,806.9583542,831.9549792,812.0908333,772.5507708,782.9932083,21.98680783,21.73200144,21.86040661,22.12230116,21.98937266,30.77999014,30.31199497,32.526298,32.58913763,35.2887716
2018-08-21T23:00:00Z,8/21/2018 16:00,89.39429765,87.98990412,84.36962402,87.1965046,83.4492919,11385.92275,11936.183,11893.09788,11997.54521,11851.25038,802.0600208,826.818375,806.3999583,766.1675833,776.3834375,22.05938304,21.82466961,21.97823132,22.26019119,22.0918478,30.83350841,30.64662633,32.90304109,33.02485141,35.79515544
2018-08-22T00:00:00Z,8/21/2018 17:00,89.24119098,91.67195428,88.01730274,91.1966805,87.11020454,11317.6565,12551.81633,12530.53217,12668.84704,12479.56263,828.1416875,866.199875,849.489125,814.2965833,830.0916458,21.98088924,21.82351842,21.95249895,22.20958923,21.93861093,30.73056599,30.89754996,33.1625225,33.33058653,36.16219437
2018-08-22T01:00:00Z,8/21/2018 18:00,88.77288282,93.04971523,89.14241844,92.90688548,88.32661857,11176.20246,12087.96775,12054.79371,12269.86242,12022.55671,826.525875,864.3068125,847.7900625,813.6258333,828.7066875,21.94629788,21.87016112,21.93779385,22.2475079,22.04408385,30.6667015,31.21769777,33.52613643,33.74779115,36.62059803
2018-08-22T02:00:00Z,8/21/2018 19:00,88.40138373,88.26065683,84.01659393,87.95096939,83.38367034,11220.84225,10071.98992,10044.61829,10187.83783,10015.42367,821.1399375,853.734125,837.0749792,802.578375,816.8458125,21.90682099,21.88056815,21.93529447,22.24180748,22.02829294,30.63982812,31.12049878,33.35223807,33.64106554,36.35928392
2018-08-22T03:00:00Z,8/21/2018 20:00,88.34319376,83.10147221,78.97924705,82.60873876,78.35527706,11279.51833,9206.127292,9191.119958,9295.408167,9170.754125,820.6257708,851.261625,834.5775,799.489,815.0300208,21.87769466,21.72174966,21.79713692,22.1048263,21.90090271,30.58399374,30.6119312,32.71371304,33.04029621,35.57823656
2018-08-22T04:00:00Z,8/21/2018 21:00,88.31463683,77.35215727,73.34100582,76.64305856,72.67865808,11308.03417,7835.872583,7807.988292,7874.044167,7787.989708,823.2675417,851.4942292,834.3067083,799.4559792,814.85075,21.86905182,21.57644911,21.62087636,21.94648153,21.72565897,30.54562556,29.98648144,31.94875704,32.27131439,34.63558727
2018-08-22T05:00:00Z,8/21/2018 22:00,88.44452082,75.82349931,72.23694113,75.18151772,71.47458007,11417.8605,9399.529403,9393.854556,9465.495819,9357.216708,820.4180972,850.9139097,834.1979167,799.3579097,814.9132083,21.87962335,21.43630073,21.49881059,21.78202076,21.5744454,30.52545366,29.46631636,31.35247394,31.67005245,33.94736903
2018-08-22T06:00:00Z,8/21/2018 23:00,88.32363502,74.7624187,71.28773976,74.17624286,70.47165583,11467.85104,8329.484458,8328.3225,8382.185167,8289.980917,822.0683125,850.4291667,834.2983333,798.7441667,814.1791667,21.83794832,21.34445589,21.40969975,21.69782495,21.49477098,30.51021479,29.25193514,31.14308437,31.43438116,33.67407552
2018-08-22T07:00:00Z,8/22/2018 0:00,85.67578776,66.75503419,63.24078396,66.00619524,62.41344736,9670.564625,4953.064417,5009.209167,5048.883583,4996.401917,833.5915417,861.782625,847.648375,811.6708333,828.0116667,21.74758862,21.18823385,21.22922932,21.49367256,21.33013634,30.30448293,28.51348978,30.26661983,30.55801681,32.58377552
2018-08-22T08:00:00Z,8/22/2018 1:00,85.35316644,61.76976903,58.77775452,61.10446884,57.7845622,12251.66763,5802.45575,5865.723292,5887.260292,5817.657708,854.86175,834.9040417,866.3107292,831.5365417,848.1758125,21.65502748,21.06246031,20.99491127,21.23152845,21.09934666,29.9620383,27.76089517,29.2772092,29.54082313,31.39470935
2018-08-22T09:00:00Z,8/22/2018 2:00,90.27308295,60.26373578,57.5249302,59.63837781,56.44785016,12025.49121,5290.690458,5377.393583,5406.526375,5341.525625,858.925,660.2900208,859.665875,837.8792708,854.3184167,21.63651687,21.4062967,20.88722267,21.0940177,20.96054659,30.2500253,27.81585712,28.81099533,29.02436176,30.81528903
2018-08-22T10:00:00Z,8/22/2018 3:00,82.13218457,57.36446335,54.56258608,56.47679255,53.70741935,9183.555917,4844.911833,4914.543375,4917.037292,4864.319333,865.6508542,483.3734375,776.8899375,852.3325625,869.8257083,21.57777579,21.97096692,20.94554856,20.98887576,20.87179566,29.94773525,28.08538756,28.50020916,28.4781953,30.17684355
2018-08-22T11:00:00Z,8/22/2018 4:00,86.88857188,58.66217688,55.93949385,57.47690529,54.7418751,12514.215,6898.508792,6913.381,6920.871208,6864.486042,875.013375,416.4174583,576.8493125,830.7266458,871.3993125,21.52580207,22.28208785,21.51076934,20.9751393,20.82316019,29.72931021,28.33157584,28.90286079,28.26382194,29.93125127
2018-08-22T12:00:00Z,8/22/2018 5:00,90.46265484,65.52041231,62.98481184,64.13810327,61.39516099,12391.45979,9967.043958,9956.787792,9950.954042,9895.356125,868.2282708,472.4883958,586.6616042,799.039125,872.0148542,21.5964251,22.16564217,21.61923444,21.09219611,20.8682801,30.13528385,28.50380322,29.43784709,28.78708197,30.51103628
2018-08-22T13:00:00Z,8/22/2018 6:00,91.19284619,71.20890274,68.45182757,69.71419626,66.80228377,12283.62008,10142.07567,10151.90513,10145.44675,10081.58313,862.4916042,606.7814792,757.2642292,833.2665208,866.7158125,21.63779692,21.7609292,21.27593353,21.18634598,20.97426163,30.39294936,28.61877244,29.76703593,29.50426024,31.47863443
2018-08-22T14:00:00Z,8/22/2018 7:00,91.15870552,72.68708669,69.62812022,71.16410948,68.09751544,12024.48362,9549.025088,9537.713653,9530.780509,9484.86431,854.0576944,711.6316435,854.9211782,839.0707801,856.1133356,21.68593075,21.48888997,21.11761971,21.26570199,21.11190375,30.51714506,28.68308916,30.01362787,29.99892012,32.1051692
2018-08-22T15:00:00Z,8/22/2018 8:00,90.39206367,76.22237122,73.15808476,74.74964045,71.77589108,11642.344,10897.76544,10874.95597,10864.97185,10828.76705,836.8364653,773.7802245,855.9811343,820.6184977,836.7631713,21.75101007,21.39749997,21.18645852,21.4110368,21.23921587,30.56540547,28.82701743,30.38770388,30.45392029,32.69383429
2018-08-22T16:00:00Z,8/22/2018 9:00,89.49283468,80.98879637,77.85916632,79.85274137,76.59706155,11361.605,11682.24088,11642.89067,11744.50696,11595.87304,827.9883333,835.686625,848.1282708,812.995,828.99175,21.78401154,21.35589329,21.32412716,21.56784727,21.42609759,30.58390948,29.21294189,31.10125603,31.20610006,33.60063568
2018-08-22T17:00:00Z,8/22/2018 10:00,88.90628559,84.75713077,81.35780561,84.00904236,80.31600647,11333.67442,11731.71879,11676.67375,11816.6115,11641.79946,824.6433333,859.8334167,845.6541458,810.5307083,826.4582917,21.80699539,21.39694054,21.48097654,21.73452692,21.55873114,30.58759872,29.71462082,31.77444367,31.94020367,34.45627635
2018-08-22T18:00:00Z,8/22/2018 11:00,88.79695053,85.45604658,81.80873455,84.8740664,80.9400978,11309.78954,10667.10821,10632.11679,10765.95792,10598.96471,822.0600833,855.6275,839.7832708,805.1466667,820.4524583,21.83033105,21.48985633,21.59870464,21.80000114,21.67400659,30.57350543,30.08288126,32.20397135,32.4045012,34.95511489
2018-08-22T19:00:00Z,8/22/2018 12:00,88.70566214,79.09497684,75.28972055,78.32464181,74.45445996,11321.04554,8892.347875,8863.272625,8940.97825,8836.723,819.7423958,849.6400417,833.3567292,798.5775417,814.4841458,21.8198086,21.51988452,21.60343781,21.80000114,21.68227284,30.55925455,29.88133936,31.89118982,32.15740311,34.5173004
2018-08-22T20:00:00Z,8/22/2018 13:00,88.78514553,76.46653329,72.92059743,75.74746052,72.07641155,11335.77233,8922.007833,8900.051208,8975.194333,8866.786542,819.3758958,848.7716042,832.8783958,798.1541458,813.8767292,21.81309994,21.47098546,21.563628,21.79298242,21.62170358,30.55831063,29.51225143,31.4528231,31.72561832,34.00092008
2018-08-22T21:00:00Z,8/22/2018 14:00,88.73983092,75.29653999,71.9036113,74.66207273,71.08293759,11288.70246,8740.98525,8710.351833,8801.1425,8690.406583,818.8700417,848.3409167,832.1623542,797.2125417,813.277375,21.82020636,21.3916811,21.51118084,21.77897778,21.59158783,30.51833021,29.28234315,31.19388707,31.46567243,33.69139645
2018-08-22T22:00:00Z,8/22/2018 15:00,88.67044148,72.2577642,68.87328183,71.53747565,68.07244806,11286.76467,7907.329667,7874.02975,7928.49775,7854.176333,825.8032708,855.7315833,839.2950833,806.0315833,821.2959375,21.83586804,21.36694674,21.48824774,21.68418019,21.54138903,30.46467425,29.00853833,30.87024479,31.13012698,33.29287985
2018-08-22T23:00:00Z,8/22/2018 16:00,88.6590232,72.18227145,69.04064943,71.55398844,68.21026919,11259.86779,8973.685125,8942.716042,9041.73725,8919.252708,825.6115833,857.11,840.7591042,807.0500417,823.8833125,21.85152972,21.34594603,21.46700872,21.64795588,21.48210017,30.46267283,28.80789726,30.63810286,30.89942661,33.01472994
2018-08-23T00:00:00Z,8/22/2018 17:00,88.34394926,77.87071516,74.99593016,77.81227045,74.18458721,11125.50775,11293.97779,11256.21888,11483.54421,11246.74533,819.8350833,854.7383333,839.0675,805.1291458,820.5975833,21.86719139,21.43319913,21.48503832,21.73360279,21.53529648,30.4405387,29.05847658,31.0066133,31.26154686,33.52660658
2018-08-23T01:00:00Z,8/22/2018 18:00,87.75369096,83.44100953,80.37546596,83.70984132,79.6744816,11018.63825,11631.5135,11610.88942,11811.28063,11611.40638,817.541625,853.5700625,837.6417083,803.7541875,819.479875,21.88285307,21.51681837,21.61019215,21.91334321,21.66616859,30.40567855,29.65446826,31.74576133,32.02093094,34.46891024
2018-08-23T02:00:00Z,8/22/2018 19:00,87.42701922,84.39050583,81.02297846,84.64199377,80.38631983,11074.81654,10454.11288,10430.99646,10603.85196,10431.14675,819.4267292,853.97,838.1058333,804.5450833,819.5992917,21.889204,21.61269349,21.65541577,21.95365601,21.72045389,30.36096446,29.99259912,32.15990779,32.47279105,34.96393988
2018-08-23T03:00:00Z,8/22/2018 20:00,87.80768997,79.01567521,75.40057464,78.87136958,74.73274652,11316.23617,9030.714125,9012.044125,9120.955917,8994.042625,824.1817083,855.8140833,839.8491458,805.8940625,822.2949375,21.8723611,21.54206938,21.61085752,21.89816815,21.67700914,30.29992137,29.78613616,31.834811,32.17910203,34.49467719
2018-08-23T04:00:00Z,8/22/2018 21:00,88.58546216,72.83681462,69.2788576,72.36924109,68.50894505,11665.55279,7390.428833,7390.397417,7396.73725,7351.193292,831.0032917,858.7300625,843.2342083,808.2858542,823.4792083,21.85203482,21.38222303,21.44375802,21.72908103,21.53053612,30.26616904,29.18167362,31.10080704,31.44927448,33.59254153
2018-08-23T05:00:00Z,8/22/2018 22:00,88.76126614,78.07611047,75.17573133,78.072909,74.23485197,11482.754,11567.02925,11549.84771,11750.40617,11512.03763,823.0816458,858.640875,842.9849792,809.0083542,823.6174375,21.82726057,21.31194236,21.37990778,21.6627381,21.4803854,30.29088065,29.06317446,31.02983387,31.34656971,33.56512411
2018-08-23T06:00:00Z,8/22/2018 23:00,88.06787077,79.4717908,76.21840978,79.58589716,75.41079204,11320.71433,9091.696375,9080.32,9185.716833,9048.134,825.6683125,857.9765625,842.0600625,808.0007708,823.4359167,21.80248631,21.40727455,21.46223478,21.75750128,21.56899428,30.3191579,29.41850646,31.45747974,31.78725175,34.06436338
2018-08-23T07:00:00Z,8/23/2018 0:00,88.48396856,72.4254529,69.00655388,72.00107055,68.19257697,11573.95279,7183.956708,7189.522,7213.185167,7151.061708,831.395875,859.985125,843.6790833,809.3558125,824.8757708,21.77828338,21.28857166,21.34794233,21.64870728,21.47497231,30.31221414,28.99460934,30.90800127,31.24210643,33.34644294
2018-08-23T08:00:00Z,8/23/2018 1:00,89.46127027,64.83368595,61.56207816,64.22730072,60.67860909,11785.06774,4935.115514,4950.73525,4973.433056,4926.483458,838.5663681,856.9422292,847.5416389,812.96325,828.9727986,21.76672607,21.10020294,21.17480498,21.44802829,21.28740526,30.328831,28.23204719,29.96970105,30.28667923,32.18797879
2018-08-23T09:00:00Z,8/23/2018 2:00,90.18322957,62.0576669,59.22913493,61.53665671,58.29207461,11802.37288,5977.172833,5978.1195,6041.322542,5946.898625,838.2666875,788.8107708,847.2966875,812.5433542,828.3092083,21.76035662,21.11050438,21.02728179,21.28766514,21.12591705,30.39259701,27.78137593,29.28527381,29.56953675,31.3673471
2018-08-23T10:00:00Z,8/23/2018 3:00,90.18628705,62.00519971,59.34617392,61.47178749,58.33671375,11726.86446,6951.675625,6952.059667,6990.776625,6911.120375,838.8008333,634.1117917,842.9599167,815.7206875,830.6958125,21.75398717,21.5361944,20.9948565,21.25216367,21.05148702,30.41798985,27.98722115,29.02222794,29.23176865,31.03422334
2018-08-23T11:00:00Z,8/23/2018 4:00,90.02707057,66.20379685,63.55417415,65.48367126,62.45514385,11657.63933,8792.456458,8778.684458,8784.307958,8739.244083,835.3733542,578.4441667,828.361,816.5109375,833.2190625,21.74590579,21.78142179,21.01865165,21.22239853,21.05736717,30.43800194,28.36230187,29.18935666,29.35708587,31.25633121
2018-08-23T12:00:00Z,8/23/2018 5:00,89.62519438,73.69830092,70.97373083,73.0105596,69.82547973,11559.75442,11412.55096,11388.0925,11473.992,11333.90908,835.0716042,652.9917083,845.2674375,823.2433333,839.1743333,21.73509131,21.66518874,21.11267175,21.35337242,21.18898699,30.43441361,28.70977411,29.8858412,30.04286057,32.13911076
2018-08-23T13:00:00Z,8/23/2018 6:00,89.36434239,77.43049394,74.26357696,76.64214294,73.19062614,11509.72467,10176.603,10148.40433,10180.81213,10119.92758,834.7825417,787.26325,854.7299583,821.3683125,837.9057083,21.72424136,21.4458919,21.26105087,21.47561547,21.30584422,30.41735017,28.97006201,30.6484251,30.85575029,33.07964441
