timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-08-23T14:00:00Z,8/23/2018 7:00,89.52746581,75.05459388,71.68279248,74.07891411,70.68974012,11586.1515,8753.033292,8733.7495,8731.982583,8696.892583,836.6217083,844.1707917,853.5407708,819.7025208,837.3517708,21.71339141,21.2946374,21.23200803,21.51660676,21.34407725,30.40696979,28.90006126,30.74952737,30.96181274,33.17220555
2018-08-23T15:00:00Z,8/23/2018 8:00,89.56735807,72.1885253,68.94322709,71.22339464,67.93994864,11581.30963,8632.08875,8611.076667,8620.567583,8569.60125,837.2957917,853.1266458,853.4942083,819.7382292,837.2315208,21.71028139,21.24338546,21.2050489,21.48899652,21.29822058,30.40568486,28.65981285,30.49094463,30.69747785,32.83094382
2018-08-23T16:00:00Z,8/23/2018 9:00,89.63122448,72.52584875,69.48428976,71.64453345,68.44743058,11582.08113,9502.320375,9474.182667,9475.673875,9430.028833,835.86325,848.6725625,854.0508333,819.675875,837.440125,21.72114564,21.23783896,21.18339217,21.42649607,21.2955135,30.38914038,28.54723473,30.36381416,30.55737356,32.71775401
2018-08-23T17:00:00Z,8/23/2018 10:00,89.66413668,74.24175925,71.25804904,73.35268299,70.19369494,11621.34853,9326.461977,9320.825847,9292.779912,9271.274602,835.2273634,846.7699468,853.6290394,818.8408727,836.3897315,21.74919551,21.23682929,21.23046058,21.45939467,21.31385141,30.38468855,28.67870524,30.54162501,30.71443086,32.91570918
2018-08-23T18:00:00Z,8/23/2018 11:00,89.6829451,74.07456526,71.06149261,73.17678406,70.01263535,11539.16276,9493.511829,9470.092208,9471.32713,9430.123509,834.2763102,852.6801366,853.0316759,818.8264398,835.6686574,21.77868111,21.25362864,21.31154538,21.54469802,21.35500425,30.39838506,28.75735756,30.62584768,30.81288586,32.9930036
2018-08-23T19:00:00Z,8/23/2018 12:00,89.65866801,76.35618668,73.39928167,75.52547903,72.35287347,11538.45033,10327.40779,10307.94821,10320.12829,10266.93079,832.6675833,859.1002083,852.1583333,818.5982708,834.5732292,21.80816672,21.28197993,21.32947557,21.57018733,21.40371826,30.4319799,28.86497458,30.80711355,30.98863326,33.23774556
2018-08-23T20:00:00Z,8/23/2018 13:00,89.48597499,80.72236589,77.79372732,80.13061052,76.72275983,11361.95208,11324.03383,11297.88383,11384.10858,11247.04279,831.3424167,867.874,852.7774792,818.9108958,834.5425625,21.83765232,21.33673522,21.42697675,21.66400857,21.48954128,30.46425366,29.2113425,31.28080906,31.46956916,33.86241439
2018-08-23T21:00:00Z,8/23/2018 14:00,89.2658588,82.83086975,79.65662935,82.34498,78.64592766,11346.16046,10943.4595,10918.82738,10999.95904,10878.26433,811.4042083,840.0167292,821.3775208,783.5250417,794.8833958,21.86713793,21.47885313,21.58742598,21.8827947,21.72517968,30.48718201,29.71299065,31.84516141,32.09000683,34.54737762
2018-08-23T22:00:00Z,8/23/2018 15:00,89.31530468,82.84006174,79.52106964,82.29218584,78.58340834,11356.90342,10589.04267,10571.16263,10626.93875,10531.20429,810.6058333,838.1783542,819.2516667,781.4665417,792.7934167,21.87597459,21.59303899,21.63780862,21.92693459,21.74405773,30.49721214,29.90309125,32.03506943,32.3243876,34.80290139
2018-08-23T23:00:00Z,8/23/2018 16:00,89.06501574,83.65290021,80.28478365,83.10200067,79.36306731,11266.97017,11032.96404,11008.7805,11091.07321,10958.37154,836.1757708,875.3366458,860.1166875,826.5550208,842.1041458,21.78684457,21.47712123,21.53163786,21.8757991,21.53821804,30.34195546,29.88690148,32.01953339,32.27389519,34.70777467
2018-08-24T00:00:00Z,8/23/2018 17:00,88.93636818,84.35330272,80.89866653,83.85665823,79.95103674,11274.42192,10484.01192,10471.19763,10550.56217,10422.83946,830.5500208,867.4382917,851.5641667,817.8424375,833.5691042,21.74204234,21.51906842,21.5569797,21.83702656,21.61033564,30.31013216,30.00587584,32.16724967,32.45572068,34.90908434
2018-08-24T01:00:00Z,8/23/2018 18:00,88.93020617,76.99237512,73.19744012,76.2068553,72.37639483,11353.97842,7242.380167,7224.293792,7245.513792,7196.436375,829.3833333,859.3559167,842.7392292,807.836,823.46,21.72138612,21.41763114,21.48327836,21.76105042,21.56423307,30.29413887,29.66458151,31.70958449,32.02539948,34.33557686
2018-08-24T02:00:00Z,8/23/2018 19:00,88.83712733,72.64086234,69.18793276,71.81245721,68.3200988,11322.44271,8135.57625,8106.070458,8142.089042,8077.214375,828.101625,860.018125,842.321625,808.4291458,824.047625,21.73286639,21.21625559,21.2633039,21.56408212,21.37462152,30.24225563,29.00466781,30.89768933,31.21154774,33.37261062
2018-08-24T03:00:00Z,8/23/2018 20:00,88.70834328,69.66790154,66.3684399,68.848382,65.49022981,11390.57288,6936.841792,6926.868542,6937.223083,6897.933583,829.8875833,857.9235,842.4791458,807.203375,822.12825,21.70947448,21.12864477,21.18639271,21.45492345,21.29868586,30.20628281,28.5934445,30.43619347,30.72679859,32.77955408
2018-08-24T04:00:00Z,8/23/2018 21:00,88.73648205,68.30291865,65.26612176,67.54909701,64.34077574,11384.20579,7599.393,7571.287625,7594.166042,7542.006208,828.9308333,846.1675,842.7124792,808.07575,823.0499583,21.67565791,21.04980219,21.07718499,21.33668769,21.18314452,30.20348419,28.23503355,29.99339377,30.28466292,32.28932451
2018-08-24T05:00:00Z,8/23/2018 22:00,89.13249822,64.15739596,61.11339127,63.36469584,60.17576212,11581.52788,5509.048583,5519.772875,5525.373792,5489.128125,835.1691667,797.4291458,845.0191458,809.7992292,825.5934583,21.63424397,21.02457167,20.94263742,21.20823778,21.04659489,30.1798142,27.94563212,29.50301935,29.77836841,31.68362468
2018-08-24T06:00:00Z,8/23/2018 23:00,89.55715738,64.00536385,61.26321497,63.23949729,60.22232824,11662.86021,7683.82575,7675.3705,7672.600167,7639.171292,835.9274375,675.445875,848.4750625,814.65075,829.68575,21.6169542,21.30956041,20.89916243,21.10772122,20.97799996,30.16437263,27.9779461,29.15114624,29.40462865,31.29379103
2018-08-24T07:00:00Z,8/24/2018 0:00,89.47255166,67.97384037,65.22345029,67.16780486,64.12683543,11649.66296,8751.172417,8744.199833,8764.559708,8710.307333,833.865875,623.7291875,844.5258125,815.3443125,831.0050208,21.60579269,21.47664972,20.84483888,21.0645136,20.93300963,30.14592367,28.30772141,29.29029173,29.51873207,31.47058617
2018-08-24T08:00:00Z,8/24/2018 1:00,89.46739338,66.15887511,63.08592981,65.14565205,62.00225615,11741.6485,6659.899917,6705.982333,6706.786,6653.030583,837.3882708,623.5433333,847.0249583,814.2840417,829.6017292,21.60539506,21.46436594,20.7944106,21.06010527,20.91205449,30.10848483,28.32359694,29.30436997,29.52659844,31.45562855
2018-08-24T09:00:00Z,8/24/2018 2:00,88.53979303,60.5002635,57.2932563,59.31194814,56.2060181,11479.379,4850.421167,4890.74975,4902.508042,4847.816792,851.3517292,557.6499167,843.8649167,830.8099583,847.3374167,21.57729921,21.60676266,20.77479093,20.95931087,20.80501314,30.01068559,28.15426191,28.73654785,28.90972594,30.69249361
2018-08-24T10:00:00Z,8/24/2018 3:00,89.82069034,57.7111311,54.5914744,56.35775936,53.37324674,11874.76871,4949.44225,4988.205917,4997.8005,4944.118167,861.2708958,448.4000417,718.8975417,839.8075625,858.6791458,21.54920335,21.98581432,20.90023232,20.81892425,20.68433839,30.04402549,28.1629751,28.46423396,28.34275943,30.0115991
2018-08-24T11:00:00Z,8/24/2018 4:00,91.26024102,59.19157391,56.32932556,57.69197761,54.7974417,12318.26414,7136.639935,7152.179704,7165.688134,7100.047569,861.2365046,404.3023519,518.1971551,793.7685926,856.9969167,21.52429728,22.24069272,21.57537071,20.83597611,20.62392883,30.09474831,28.32708291,28.99519886,28.2015301,29.78308722
2018-08-24T12:00:00Z,8/24/2018 5:00,91.78234779,62.67815882,59.95862518,61.09492763,58.11179746,12187.62347,8139.07587,8135.488769,8156.741032,8097.574861,856.9805926,441.0773218,536.6358866,744.0452546,855.9544375,21.515651,22.12258417,21.61468516,21.006515,20.67177151,30.20562939,28.41922004,29.31756647,28.60666669,30.10898868
2018-08-24T13:00:00Z,8/24/2018 6:00,91.08552117,66.94621193,64.2140001,65.27289819,62.24970102,11823.31829,8525.010625,8519.959333,8515.839125,8475.723667,851.7242083,515.6192292,651.7808958,773.3776042,852.5590833,21.55432443,21.88170064,21.33363303,21.09243719,20.72174999,30.26413794,28.47827454,29.46416813,29.06276071,30.75533891
2018-08-24T14:00:00Z,8/24/2018 7:00,90.93021446,63.15754481,60.06417848,61.38898159,58.23921476,11902.1635,5986.006083,6001.865,6012.529708,5964.256125,854.8841042,547.0065417,728.7248542,809.6748958,849.9358542,21.57953038,21.69483549,21.05863489,20.98410471,20.77323285,30.28594184,28.34706585,29.23062781,28.98998785,30.71137498
2018-08-24T15:00:00Z,8/24/2018 8:00,91.29139615,62.50162807,59.5352649,60.79163742,57.75612395,11977.09792,7366.793625,7359.69,7375.049625,7316.322458,855.57425,508.9125833,696.7800833,813.1758542,852.3948958,21.57651509,21.79344048,21.1134856,20.93456411,20.74442449,30.29664256,28.30505178,29.05825365,28.76750227,30.45404018
2018-08-24T16:00:00Z,8/24/2018 9:00,90.9838011,66.51869849,63.64711304,64.82083478,61.83977538,11735.04921,8820.634458,8799.031083,8813.070917,8763.432083,849.9282708,533.9091667,701.7800208,814.0675,852.06425,21.61211882,21.81328851,21.14010279,21.00440182,20.81291809,30.28118394,28.45159891,29.34272272,29.01488905,30.82565835
2018-08-24T17:00:00Z,8/24/2018 10:00,90.54378636,70.43621458,67.45441651,68.66991498,65.71605897,11620.00229,9943.290167,9900.831292,9883.930292,9863.608292,843.9625208,616.0374583,785.0424167,828.0392083,846.6574792,21.63565963,21.60167259,21.07593167,21.08001272,20.95228433,30.28961593,28.56945581,29.64651842,29.50372289,31.48827698
2018-08-24T18:00:00Z,8/24/2018 11:00,89.9818275,75.87720287,72.7904241,74.15013542,71.17476518,11543.72204,10771.91538,10750.41592,10732.91463,10703.21508,838.340875,725.5826042,850.1541458,826.0249792,842.1224792,21.63837921,21.43344209,21.08108484,21.2678825,21.11848611,30.31299839,28.79604449,30.20903316,30.25978555,32.41266181
2018-08-24T19:00:00Z,8/24/2018 12:00,89.90080796,76.84385092,73.52730391,75.24033652,72.12540529,11595.14858,9890.716042,9866.491292,9857.472875,9830.387875,837.7741667,818.5748333,857.4500208,823.4016042,840.4141667,21.61983962,21.30767449,21.14271777,21.41540817,21.22027137,30.30131075,28.92387167,30.63413123,30.72807003,32.96887511
2018-08-24T20:00:00Z,8/24/2018 13:00,89.97552126,75.56567134,72.20772763,74.08005315,70.92464511,11636.13815,9432.709523,9398.193093,9391.829319,9365.835315,838.909331,850.7277708,858.1557546,823.3455671,841.1923218,21.63583456,21.25785363,21.20210174,21.42521245,21.27871207,30.29610684,28.88914359,30.72181246,30.85046264,33.0675347
2018-08-24T21:00:00Z,8/24/2018 14:00,89.88443983,76.76816169,73.58889006,75.43298505,72.32932782,11533.49294,10763.30189,10726.38154,10717.49848,10686.28924,836.9502037,863.0462685,858.0213981,823.711963,840.5945741,21.65325377,21.22564585,21.25268195,21.46748899,21.29398602,30.28657085,28.89390917,30.79564746,30.95639416,33.18579174
2018-08-24T22:00:00Z,8/24/2018 15:00,89.31833496,83.50163977,80.43995678,82.58666225,79.1921303,11368.55481,12005.35149,11982.57006,12065.54517,11939.8549,832.7690764,871.381287,856.1473889,821.7550255,838.7754722,21.67067299,21.2517782,21.36500011,21.57778653,21.41285261,30.27344075,29.36376959,31.46770644,31.62147354,34.03920036
2018-08-24T23:00:00Z,8/24/2018 16:00,88.92084699,85.7948833,82.42102084,85.09166181,81.28557169,11345.30904,11453.99129,11426.38788,11503.01425,11389.00267,832.8858333,871.3264792,855.7875417,821.8923542,837.9901667,21.68312892,21.36121932,21.46289407,21.70972665,21.51857339,30.22930052,29.84541632,32.01505106,32.22073338,34.72273394
2018-08-25T00:00:00Z,8/24/2018 17:00,88.75370566,86.83572907,83.3366096,86.17092875,82.26212559,11336.69433,11748.32804,11713.21358,11810.45046,11672.28592,832.4841667,871.4308542,855.3574375,821.0668333,837.8524167,21.68455625,21.40346445,21.46646714,21.73728369,21.60401809,30.16350863,30.0716665,32.27515029,32.52239963,35.04910888
2018-08-25T01:00:00Z,8/24/2018 18:00,88.56443415,87.84216525,84.16787778,87.23645063,83.15077927,11326.54,11483.46617,11448.48042,11540.99996,11405.436,832.4224583,871.0424792,855.3509167,820.7708125,837.4826042,21.66329387,21.42626098,21.50223631,21.75475614,21.59882781,30.14239383,30.26859513,32.50872846,32.77743878,35.34660045
2018-08-25T02:00:00Z,8/24/2018 19:00,88.61403868,86.38655412,82.61100713,85.63220147,81.6394221,11420.68633,10928.81388,10910.79796,10937.68679,10860.60338,833.9308958,871.937625,855.9933542,821.9081458,838.7749375,21.61359612,21.44293772,21.49506841,21.78778905,21.62806093,30.11480238,30.27013614,32.51659277,32.78862246,35.33118371
2018-08-25T03:00:00Z,8/24/2018 20:00,88.57996862,87.47148792,83.81627191,86.83712958,82.83755977,11374.42142,11644.60575,11616.02746,11720.37729,11574.88288,832.0448958,870.7857083,854.8090833,820.5876875,837.4448958,21.56480637,21.43786581,21.43413193,21.77499055,21.58328172,30.09782929,30.25570673,32.50296074,32.77198648,35.32457483
2018-08-25T04:00:00Z,8/24/2018 21:00,88.47868668,86.23909429,82.44692401,85.54083825,81.55908682,11388.7525,10937.23708,10921.84579,10973.11279,10881.75625,833.1150833,870.5624792,854.7042708,820.3891042,837.3984167,21.56097812,21.41917415,21.45088491,21.73764504,21.53630015,30.08969129,30.29316619,32.53011059,32.81399823,35.35310891
2018-08-25T05:00:00Z,8/24/2018 22:00,88.57078195,89.42952535,85.80922431,88.84183659,84.86312305,11516.92321,12496.66028,12475.04463,12527.09101,12435.22004,830.3249722,870.6751806,853.6076597,819.8914444,837.5290278,21.53600362,21.41441716,21.47244759,21.73818614,21.55754962,30.06748944,30.38503067,32.65608804,32.94328708,35.56155817
2018-08-25T06:00:00Z,8/24/2018 23:00,89.5013163,93.88559312,90.26297274,93.12677687,89.37397978,11648.45526,12812.3114,12827.62615,12812.55019,12796.41497,829.1464792,870.0541597,852.3153264,818.7727431,837.1482292,21.52609789,21.46572815,21.53918394,21.8778725,21.62343348,30.08320773,30.82374554,33.19036777,33.45994784,36.27178084
2018-08-25T07:00:00Z,8/25/2018 0:00,89.24596935,95.44878041,91.55271089,94.81620015,90.6331145,11513.74167,12531.81092,12535.34508,12622.30425,12469.18654,830.98075,871.8549792,855.4791458,821.2766458,838.0400417,21.53438435,21.49517774,21.6101857,21.84941606,21.70865289,30.10486538,31.12297911,33.54901367,33.81236833,36.66819657
2018-08-25T08:00:00Z,8/25/2018 1:00,89.48545054,87.18165748,82.8271762,86.29928697,82.04574171,11863.14417,8177.003167,8211.447958,8205.873167,8164.724083,839.8366875,872.5183958,856.7923958,821.990875,838.7142292,21.53646788,21.4705123,21.53636283,21.79203566,21.6282673,30.0939063,30.83338337,33.13771962,33.4530777,36.08037615
2018-08-25T09:00:00Z,8/25/2018 2:00,90.45838836,75.14920535,71.02786833,74.03991423,70.24508737,12027.20708,7560.856542,7552.58675,7537.161917,7501.333292,844.2591458,875.0831875,859.3900833,824.2765625,840.9982917,21.51711297,21.20622566,21.24375152,21.52522746,21.35243662,30.11474028,29.62936268,31.63107924,31.98796045,34.21231793
2018-08-25T10:00:00Z,8/25/2018 3:00,90.67331163,77.08273019,73.62883947,76.09332779,72.71294144,11946.06096,10505.42175,10465.27817,10442.46929,10415.90138,839.636625,876.0541667,859.5166042,825.0125417,842.7792292,21.51214515,21.09250986,21.13604727,21.44160711,21.23869815,30.15033585,29.15682641,31.11225476,31.42368175,33.62561692
2018-08-25T11:00:00Z,8/25/2018 4:00,90.38301926,82.03762467,78.77654137,81.17919494,77.78523038,11899.32642,11160.45563,11174.95404,11155.76117,11112.82354,835.8059375,873.0383542,856.830875,822.4441667,839.415,21.51671266,21.0730641,21.1528903,21.42885745,21.26911438,30.19889553,29.36928812,31.41180792,31.69578874,34.03628094
2018-08-25T12:00:00Z,8/25/2018 5:00,90.38864552,79.45635611,75.96064889,78.58493503,75.00094625,11948.8595,8937.802833,8956.773458,8957.178375,8915.641833,838.4075208,872.6049583,856.3416458,821.9167292,838.9816667,21.53821193,21.12618519,21.21633045,21.47436509,21.31185933,30.20757741,29.41189635,31.45888059,31.73145882,34.05020505
2018-08-25T13:00:00Z,8/25/2018 6:00,90.75096552,70.54929413,67.03687865,69.662586,66.07149782,12052.43163,6697.3235,6743.692583,6764.463,6694.633125,843.9799583,872.1734375,857.5383542,822.0349167,838.4182708,21.51736828,21.0007106,21.05127181,21.32023536,21.16123929,30.21639806,28.71493483,30.59845226,30.9087513,32.95527353
2018-08-25T14:00:00Z,8/25/2018 7:00,91.01802655,67.55546088,64.4646053,66.79407666,63.38251781,12067.24683,7411.12075,7439.564625,7439.765375,7383.931208,842.940875,858.0158125,858.2375625,822.8892083,838.8440833,21.50555517,20.89783593,20.93494934,21.18595656,21.00233046,30.22359323,28.14469525,29.90142572,30.2016128,32.11572436
2018-08-25T15:00:00Z,8/25/2018 8:00,91.20196646,67.76790909,64.9496244,67.0652249,63.79308252,12028.87844,8429.428972,8431.2725,8424.169861,8380.137407,841.885787,798.2976597,858.8220208,824.9300509,841.2628912,21.52092276,20.93402188,20.94054442,21.1122115,20.95943206,30.22744376,28.02571852,29.63133879,29.89231271,31.80381876
2018-08-25T16:00:00Z,8/25/2018 9:00,90.92735144,67.80214556,64.97605937,67.06488985,63.85679081,11910.26951,7850.860833,7878.2495,7874.874333,7838.141731,843.437956,726.1503472,860.7247917,825.1365949,841.8246852,21.53971462,21.15610474,20.92983009,21.05323478,20.96498183,30.24599699,28.19809162,29.56812011,29.82273925,31.74969644
2018-08-25T17:00:00Z,8/25/2018 10:00,90.9125981,67.15171066,64.28196859,66.30765586,63.1554799,11919.104,8020.218542,8020.588,8024.2955,7978.352083,844.9842292,685.7474375,862.0958542,827.4116458,843.7590625,21.55850647,21.28881832,20.91911576,21.05288915,20.94609078,30.244154,28.24197698,29.46470743,29.71286061,31.62152139
2018-08-25T18:00:00Z,8/25/2018 11:00,90.87902065,67.17741512,64.24127627,66.26034976,63.14845685,11877.99238,8404.682375,8403.968375,8400.673167,8362.31225,845.8533333,658.8417083,863.855,828.4175,845.810875,21.57113131,21.35438202,20.90840144,21.02388275,20.91803183,30.22470411,28.30712302,29.39318129,29.64164603,31.52256159
2018-08-25T19:00:00Z,8/25/2018 12:00,90.52164702,73.25867241,70.39194435,72.19419732,69.23134349,11742.70021,10838.12375,10802.53471,10781.43358,10764.9895,839.8191875,679.6633333,861.4566042,826.7824792,843.4457917,21.55482703,21.38742485,20.93563659,21.11770993,21.00123425,30.23174079,28.57705576,29.80619495,30.02336271,32.07378217
2018-08-25T20:00:00Z,8/25/2018 13:00,89.72209261,75.72907631,72.57187376,74.72647007,71.41832473,11503.30663,9695.431917,9691.735083,9749.631,9642.814042,829.4274375,764.4716667,847.6292292,813.0966667,829.3267083,21.55781916,21.28867202,21.02634971,21.2680535,21.12433878,30.22262301,28.81132116,30.3999807,30.62264573,32.76871287
2018-08-25T21:00:00Z,8/25/2018 14:00,89.16983253,73.42349844,70.14703623,72.58761671,69.05242852,11492.59396,8642.900083,8635.725792,8692.312708,8603.21375,827.6333958,810.7375417,842.8991458,808.6359375,825.2416875,21.57897984,21.15399382,21.06817073,21.27545364,21.17118479,30.17950999,28.70151965,30.4233812,30.68354728,32.76927975
2018-08-25T22:00:00Z,8/25/2018 15:00,89.04172429,70.03431465,66.77271338,69.17381018,65.70656631,11506.54667,7597.784083,7589.937042,7616.569167,7556.152833,829.4967083,811.1374167,843.1991042,808.3373958,823.5192292,21.57555096,21.06079944,21.01300225,21.25861398,21.11025742,30.12828069,28.45255155,30.1364496,30.4110394,32.40321946
2018-08-25T23:00:00Z,8/25/2018 16:00,89.47298819,64.20132161,60.9946568,63.27516077,59.93115469,11664.13142,4995.609708,5027.40375,5040.114125,4997.08375,836.4133542,764.5359375,846.63675,811.3059167,827.2134375,21.55551674,21.06728701,20.87714629,21.12057451,20.96778352,30.09456754,28.05261583,29.48861927,29.76678602,31.60102278
2018-08-26T00:00:00Z,8/25/2018 17:00,89.89091436,61.04855909,58.13329711,60.13463957,57.01585491,11978.66392,6330.866542,6340.540542,6348.826625,6314.638042,847.7932917,638.9582292,851.6991042,825.7549583,842.1056458,21.57171591,21.34287237,20.7203718,20.96147043,20.8040137,30.08982691,27.89840345,28.81671795,29.06903419,30.79888611
2018-08-26T01:00:00Z,8/25/2018 18:00,90.5881175,64.61333569,61.88742927,63.63354595,60.65144193,11930.42854,9006.45425,8998.550417,8986.208458,8950.60175,846.7866042,540.1026667,810.1175417,830.7566458,847.4108125,21.54327274,21.68305162,20.76549208,20.94495027,20.7575798,30.10329634,28.26430054,28.87242044,29.00753476,30.79740233
2018-08-26T02:00:00Z,8/25/2018 19:00,90.03243407,72.03322557,69.1843761,70.94782264,67.86416829,11668.83808,9788.85675,9791.910542,9826.727792,9752.276083,836.53925,603.5807083,809.4016458,821.3199375,837.8100833,21.53754532,21.61730017,20.94381016,21.0587365,20.89495306,30.12644808,28.63666322,29.63173506,29.70906749,31.69507359
2018-08-26T03:00:00Z,8/25/2018 20:00,89.6556841,66.1180399,62.70405046,64.84432966,61.50457369,11718.63763,5699.710167,5748.834,5749.051792,5699.502208,836.5782917,670.1516458,838.4075208,811.4758958,827.1233542,21.54873723,21.36049291,20.85918182,21.09065338,20.93987439,30.14118579,28.37249246,29.49270771,29.69148538,31.57638109
2018-08-26T04:00:00Z,8/25/2018 21:00,89.80052415,62.50966618,59.33771384,61.23155696,58.14338013,11752.61683,6420.006542,6443.609833,6430.905958,6395.07975,838.3116042,595.1600208,834.0208542,813.852625,828.6958333,21.55418973,21.45431001,20.77463965,20.95604127,20.81718519,30.13923406,28.14298222,28.94069112,29.13047245,30.89684608
2018-08-26T05:00:00Z,8/25/2018 22:00,90.10434504,60.2135937,57.04310704,58.85221196,56.06324348,11905.06033,5364.010458,5402.9815,5405.332625,5355.764042,843.3775,513.3393125,782.9582708,818.4525417,834.2357708,21.54573694,21.70674485,20.77210853,20.86058829,20.73965619,30.12921845,28.18521048,28.67491766,28.74335761,30.44573264
2018-08-26T06:00:00Z,8/25/2018 23:00,90.70369296,58.09145297,54.96914704,56.58908416,53.85012979,12027.91892,5087.356625,5102.222125,5143.753625,5080.545958,847.5416667,438.97575,637.0315833,818.1324167,839.0908333,21.52040242,21.99889557,21.08942869,20.81857435,20.65024302,30.11794255,28.21800262,28.67931674,28.31118252,29.93696136
2018-08-26T07:00:00Z,8/26/2018 0:00,90.86580476,56.90478575,53.95985915,55.2277119,52.58389075,12011.23475,5017.786542,5063.624417,5075.96625,5014.33275,849.2066667,396.5333125,490.6217917,758.2023958,841.6592083,21.5043972,22.20385995,21.59496394,20.86939586,20.55850091,30.1348164,28.25625865,28.95683905,28.12489866,29.56806245
2018-08-26T08:00:00Z,8/26/2018 1:00,90.89784083,55.85368384,53.13699057,54.08893289,51.47663904,11926.43621,4701.229292,4759.357833,4773.631417,4709.057667,852.0392083,371.8475,436.1091875,643.1108125,842.0882708,21.48753887,22.31199247,21.84336817,21.18864973,20.53821848,30.15395876,28.27120463,29.08949627,28.27756832,29.29725612
2018-08-26T09:00:00Z,8/26/2018 2:00,82.33228128,55.15592622,52.63882856,53.42140194,50.6212339,8021.041097,4854.938222,4906.771472,4917.339625,4865.191028,848.7161528,352.5011806,412.2785417,578.6943403,816.0637083,21.4287803,22.40782675,21.93863044,21.37069634,20.51561129,29.75523065,28.28071549,29.1255779,28.3542265,29.09227829
2018-08-26T10:00:00Z,8/26/2018 3:00,74.82463154,54.85807183,52.5127004,53.20836122,50.20451982,8323.775,4774.828708,4836.765167,4843.909167,4773.623542,848.79075,341.9557917,401.1575,534.2183125,775.3666875,21.22287386,22.43868565,21.99011728,21.4867952,20.62281663,28.83180621,28.29220567,29.1449031,28.42472304,29.03322263
2018-08-26T11:00:00Z,8/26/2018 4:00,81.95065557,55.46368335,53.24335876,53.89200937,50.74587959,12254.26179,5600.227125,5645.416083,5649.315917,5586.839292,791.3026042,336.9891875,396.6449583,503.9525208,737.61,21.32653079,22.50938512,22.06106732,21.57945811,20.70167928,28.91265896,28.32395078,29.17974584,28.5478564,29.07019447
2018-08-26T12:00:00Z,8/26/2018 5:00,80.55048048,55.25278588,53.02139238,53.73178242,50.45028606,8521.857208,4935.55825,4973.957958,4996.154375,4934.242625,778.2459792,342.3692083,404.6875417,507.7534792,737.6861042,21.44535393,22.50495293,22.0466374,21.62511163,20.7075809,29.22967957,28.31526895,29.21403805,28.62133793,29.13990332
2018-08-26T13:00:00Z,8/26/2018 6:00,82.14233178,55.92589157,53.76239459,54.48608967,51.14514948,12427.61021,5919.727375,5923.998,5973.590083,5914.14925,761.8248125,342.5432917,409.6933333,514.907375,741.8197708,21.460483,22.4705958,21.9640875,21.59464852,20.6816429,29.13001668,28.3190838,29.16543137,28.58705095,29.1437228
2018-08-26T14:00:00Z,8/26/2018 7:00,88.15862595,58.52060032,56.40299182,57.11498566,53.7021971,12393.46258,6819.059333,6857.624125,6846.189,6789.474208,794.0375208,367.5541667,452.3274792,558.0841042,761.3340833,21.5565794,22.41383443,21.86230968,21.51444348,20.68120537,29.59449248,28.36552452,29.21110683,28.6619837,29.36540277
2018-08-26T15:00:00Z,8/26/2018 8:00,89.99741514,58.06859073,55.78087463,56.61093604,53.16327154,12395.01417,5808.526167,5861.974542,5850.807708,5790.0315,854.1974375,386.6775625,484.0766667,607.3492083,787.5841875,21.51336479,22.30104515,21.70531639,21.36066236,20.70094775,29.79510495,28.36363799,29.19646881,28.62809603,29.45856681
2018-08-26T16:00:00Z,8/26/2018 9:00,91.20318241,58.04085109,55.73270137,56.53298128,53.13993979,12426.37633,6326.254917,6345.590042,6350.47325,6297.068625,872.8042917,385.70075,480.2249583,613.6066458,791.0383958,21.48301445,22.2686761,21.70588723,21.33611276,20.73085264,29.95882658,28.34455472,29.14944069,28.56975435,29.43333273
2018-08-26T17:00:00Z,8/26/2018 10:00,91.68262839,59.23801188,56.92572227,57.72349918,54.3632336,12255.6405,6696.691333,6732.831292,6738.272292,6687.740542,870.1640208,395.9366667,496.6716667,633.9150625,800.045,21.49264576,22.25553926,21.67284742,21.31844396,20.7183476,30.1131898,28.38143702,29.19787466,28.61691948,29.53355085
2018-08-26T18:00:00Z,8/26/2018 11:00,91.82001822,59.4757286,57.06739647,57.92712392,54.55459547,12226.98265,6523.200759,6537.966917,6569.144597,6496.892505,869.0899907,410.1820347,518.545625,662.8198773,813.9510602,21.5489167,22.23400357,21.61687844,21.2508697,20.74435614,30.21416118,28.3966994,29.22416484,28.64241955,29.66021405
2018-08-26T19:00:00Z,8/26/2018 12:00,92.06091322,61.79774642,59.3793207,60.22145022,56.91234509,12208.12017,7881.399046,7883.358014,7903.926625,7835.49712,865.7384329,440.6711111,559.2614028,702.2694421,831.9112245,21.60356372,22.13412551,21.52809023,21.21372856,20.77723298,30.28691428,28.41187787,29.28120713,28.71417976,29.85511427
2018-08-26T20:00:00Z,8/26/2018 13:00,92.0657471,65.59959478,63.10718048,64.06077237,60.71925967,12101.88808,8847.3125,8838.96725,8871.429042,8798.702708,860.8692708,504.8150208,651.9258333,765.7099375,858.2073958,21.63201181,21.96157166,21.37288873,21.15816588,20.84930744,30.33679744,28.44890139,29.40663405,28.97788711,30.38951267
2018-08-26T21:00:00Z,8/26/2018 14:00,92.02538823,67.47007637,64.71983672,65.91452817,62.54338508,12106.73846,8955.795125,8925.455375,8956.338625,8880.174625,857.7332292,575.939125,757.6941458,815.6991667,862.291625,21.63113906,21.74793141,21.15508997,21.13717922,20.89999962,30.39088486,28.4898221,29.49442208,29.25988,30.87958109
2018-08-26T22:00:00Z,8/26/2018 15:00,91.90749402,71.48374636,68.64312208,69.99647785,66.66344281,11997.22617,9777.032917,9776.035458,9795.862167,9725.283042,852.6259167,652.3400208,831.889125,839.3498958,858.5367083,21.64303623,21.56497716,21.03968405,21.17884802,20.91673407,30.41918142,28.5632228,29.72798577,29.65116001,31.49255446
2018-08-26T23:00:00Z,8/26/2018 16:00,91.88861019,70.88628199,67.79799625,69.47122788,66.0342103,12087.61604,8774.917125,8775.860958,8806.437417,8746.115333,852.93075,718.9108958,868.7634375,839.4641042,856.9008542,21.6443366,21.40827031,21.00366392,21.22474573,20.95655243,30.41719013,28.54417348,29.86629006,29.93152734,31.77580681
2018-08-27T00:00:00Z,8/26/2018 17:00,92.13819078,72.72258409,69.70448644,71.42005606,68.06039492,12076.68713,10361.72046,10339.797,10347.00871,10299.28008,850.3850625,743.1667083,872.5907708,838.437625,856.5850625,21.64329584,21.3117137,20.99142809,21.26197386,21.02010672,30.40767882,28.54371284,29.95546111,30.08578328,31.97731888
2018-08-27T01:00:00Z,8/26/2018 18:00,91.15145941,74.65256798,71.45883095,73.34582471,69.9394348,11635.39267,8746.191708,8738.181083,8748.63575,8698.785792,834.7991042,787.2815,851.2466458,817.271625,833.554125,21.67042637,21.28029457,21.09954951,21.33892479,21.14526839,30.41643349,28.74691812,30.37798104,30.52147942,32.55559729
2018-08-27T02:00:00Z,8/26/2018 19:00,90.79728424,66.28963996,62.90811113,64.98527118,61.58753369,11849.89654,5757.081542,5781.181875,5785.820833,5738.255542,838.1858542,793.9741875,848.8642083,813.4950208,829.9375,21.68518071,21.1351608,20.97764012,21.2497696,21.09058443,30.37587951,28.24039186,29.80743708,29.99816682,31.84473441
2018-08-27T03:00:00Z,8/26/2018 20:00,91.33157392,63.14338802,60.1459919,62.02580054,58.85681633,11969.54017,6199.234917,6221.2735,6232.633667,6191.482208,847.821625,704.3558125,859.6524375,825.0941667,842.0249583,21.65599489,21.22555156,20.8299682,21.06383136,20.89437785,30.32979583,27.95351783,29.14773243,29.35260329,31.09878174
2018-08-27T04:00:00Z,8/26/2018 21:00,91.59534176,62.13719559,59.24721021,61.04443665,57.99363021,12044.05471,6680.174417,6700.944875,6718.874917,6671.517083,850.1041667,589.3825208,843.7924583,828.09825,844.3075417,21.60633012,21.51554347,20.77656508,20.98595744,20.81387814,30.33303117,28.05012458,28.81105089,28.97336906,30.69910186
2018-08-27T05:00:00Z,8/26/2018 22:00,91.75245938,62.80392948,59.8855557,61.61673153,58.6071257,12055.42808,7346.188167,7367.115917,7369.992458,7324.430833,851.0242292,512.8350417,788.6717083,830.855875,846.6858542,21.57460018,21.76408808,20.86268922,20.9140046,20.77889292,30.33222829,28.2525205,28.77486588,28.82044557,30.55421392
2018-08-27T06:00:00Z,8/26/2018 23:00,91.98265376,62.44125127,59.38420051,61.05199091,58.0298338,12219.58546,6720.43825,6749.170458,6741.835542,6713.347792,852.9875208,497.4133333,715.7316667,831.38175,847.5583333,21.55971934,21.84008378,21.00704493,20.85865192,20.75364447,30.32803089,28.31597216,28.9092068,28.76051889,30.47129153
2018-08-27T07:00:00Z,8/27/2018 0:00,92.73671783,59.54067356,56.46657274,57.98215793,54.97465459,12419.7315,5515.577208,5563.342458,5575.284292,5524.911667,871.4824792,463.58,636.08,847.6141042,870.4666458,21.52614533,21.94650316,21.17147648,20.84412455,20.67284338,30.33375901,28.29979276,28.91879149,28.43926137,30.05715994
2018-08-27T08:00:00Z,8/27/2018 1:00,93.76044801,59.1125595,56.24236488,57.41204676,54.46750429,12500.73338,6336.774292,6347.999292,6357.32925,6292.769625,879.714125,427.2149792,536.8267083,804.176625,878.9299792,21.51022899,22.07892115,21.48153694,20.83606655,20.5943125,30.3809997,28.28968498,29.02895939,28.25649326,29.74654703
2018-08-27T09:00:00Z,8/27/2018 2:00,93.47863155,58.30541697,55.50110519,56.53141057,53.47263184,11778.87233,5169.677042,5219.371417,5257.581917,4969.755667,878.2317917,414.28075,506.6283125,722.6517292,879.388375,21.51427726,22.15952145,21.62975359,21.00621992,20.51871409,30.43688972,28.31024486,29.15421938,28.35275087,29.56628985
2018-08-27T10:00:00Z,8/27/2018 3:00,87.01153081,56.06893418,53.38539253,54.25693703,49.77601653,10072.10238,4775.512125,4801.562375,4825.614583,1.685041667,884.7266042,379.7459583,454.9225,659.7775,119.7433125,21.45239502,22.28214435,21.75466724,21.20162633,19.91654699,30.10186215,28.30091146,29.1427089,28.33492004,31.21965456
2018-08-27T11:00:00Z,8/27/2018 4:00,81.29450333,55.29817343,52.83069771,52.21540762,48.45681257,9943.656708,5028.128125,5064.043208,664.077875,1.006708333,888.7290833,358.0524375,423.1325,169.5908125,3.5,21.25762964,22.38230665,21.90476439,19.88459531,21.49623261,29.40971955,28.29938519,29.14404997,30.79019586,34.03308208
2018-08-27T12:00:00Z,8/27/2018 5:00,87.25009469,62.8054787,60.72176908,57.23318825,51.71205942,12368.82526,9274.237796,9283.122569,7730.500463,5949.147306,877.5373241,398.2578287,486.8643148,392.8974306,395.897537,21.27310065,22.3081857,21.75505566,22.08978766,21.83328088,29.41074065,28.46503925,29.40124061,30.52880963,31.92757924
2018-08-27T13:00:00Z,8/27/2018 6:00,90.1802663,62.29201003,59.53684744,59.61650751,55.48977426,12358.53117,6650.738565,6669.747361,6662.49419,6409.714806,873.5742662,467.471706,611.2838588,660.2392778,801.2494213,21.36065612,21.93164226,21.27175895,21.21527402,20.72063066,29.76533384,28.37279546,29.25254152,28.83651894,29.92847501
2018-08-27T14:00:00Z,8/27/2018 7:00,91.11182189,63.69863296,61.30358569,62.14183243,58.39694549,12299.82008,8502.730417,8527.377167,8518.682583,8622.996708,867.3724375,477.6859167,628.7116667,722.7074583,844.5616667,21.41259215,21.94138213,21.22897782,21.12226899,20.65869817,30.00957663,28.40283336,29.25846227,28.8210226,30.09886777
2018-08-27T15:00:00Z,8/27/2018 8:00,90.58502372,70.19698514,67.65316286,68.49548036,64.87948536,11825.81767,10277.62683,10268.94633,10272.93596,10214.08342,844.3642292,553.26075,711.4792708,776.3057917,846.93325,21.46177556,21.73461449,21.14773006,21.08275683,20.77721483,30.16200367,28.56781932,29.62758045,29.32893263,30.97283589
2018-08-27T16:00:00Z,8/27/2018 9:00,89.50412064,71.14542473,68.1747919,69.53981193,65.75187813,11613.61088,9272.035375,9250.737333,9293.408167,9223.362,831.7808542,656.8725208,815.4524375,811.0709375,830.9850208,21.51107597,21.43071822,21.01946286,21.11208069,20.92048149,30.19384215,28.61030575,29.86079992,29.74674432,31.61560515
2018-08-27T17:00:00Z,8/27/2018 10:00,88.78169059,73.86246491,70.88789469,72.56994967,68.76316365,11471.60163,10001.664,10002.54021,10096.31833,9963.064167,826.1091458,724.6675625,841.8658125,809.384125,825.4299583,21.57184551,21.29772753,20.97944184,21.20967336,21.00169488,30.16805463,28.67215851,30.10328231,30.17162681,32.17770097
2018-08-27T18:00:00Z,8/27/2018 11:00,88.33494502,74.73012978,71.60997871,73.71767045,69.78738646,11392.11275,9371.273292,9348.242333,9450.617667,9326.441542,825.2499583,788.7641042,841.0658542,807.3999583,823.6268333,21.60370238,21.20999326,21.08611111,21.335368,21.12910727,30.13072027,28.78485674,30.44558426,30.57664444,32.60807602
2018-08-27T19:00:00Z,8/27/2018 12:00,88.6127844,68.92052194,65.61443503,67.7868212,63.97868739,11600.91075,7091.385833,7080.751042,7096.956833,7047.145667,831.0641667,812.2149167,842.6942083,807.6840417,823.4439792,21.64870704,21.14276499,21.11765054,21.39991153,21.17121342,30.12929879,28.49960515,30.18013782,30.35763597,32.24897627
2018-08-27T20:00:00Z,8/27/2018 13:00,87.14681425,69.0635596,66.16250995,68.10589042,64.55695894,9419.517375,9039.696833,9017.490833,9062.796333,8979.480292,824.6033542,788.22425,844.1932708,809.7209583,827.2442083,21.70167973,21.16820411,21.07895727,21.39999962,21.1366304,30.15356335,28.3219277,29.91522294,30.09764672,31.98682216
2018-08-27T21:00:00Z,8/27/2018 14:00,76.35434181,70.03395656,67.12607389,69.14448951,65.62247904,7628.939282,8488.296574,8462.049065,8493.02087,8433.912625,822.7654352,778.8078241,843.8133519,810.1697616,827.0185648,21.55193764,21.29133703,21.14307846,21.39999962,21.24407245,29.40086096,28.42607159,30.03620835,30.20707395,32.14951079
2018-08-27T22:00:00Z,8/27/2018 15:00,70.20339345,68.19104091,65.24345877,67.28806791,63.80242784,6567.176167,7541.700704,7541.139907,7554.797037,7513.705296,810.0719167,777.1596759,846.2255278,811.4083241,826.9065741,21.4923235,21.33809783,21.19505408,21.41279899,21.242707,28.72878239,28.42199603,29.99002518,30.1797242,32.08778636
2018-08-27T23:00:00Z,8/27/2018 16:00,80.1563643,67.66002011,64.85611264,66.80440655,63.40483906,11834.45427,8628.207472,8606.734861,8643.020759,8565.469843,759.1326065,763.4636528,844.2553773,810.3835046,827.4852986,21.71202504,21.42672215,21.22788991,21.47125914,21.32352554,29.01368008,28.38076314,29.88887367,30.0848598,31.95474036
2018-08-28T00:00:00Z,8/27/2018 17:00,85.14734277,72.31986675,69.66401895,71.84420542,68.23137073,11683.77221,10234.68667,10207.58579,10358.52371,10171.04533,783.70425,775.4341042,842.2725,808.9774792,823.9548958,21.89884369,21.48692033,21.36241459,21.62263902,21.42395589,29.64191958,28.63629329,30.26273993,30.46608435,32.46986072
2018-08-28T01:00:00Z,8/27/2018 18:00,86.53217387,77.03410571,74.27095987,77.02577088,72.98240512,11461.90388,10661.09421,10631.429,10873.74779,10621.39,818.8408542,819.4733542,839.6432917,806.3891875,821.1266875,21.89610889,21.56467737,21.51811859,21.77769765,21.58064751,29.93468663,29.07741244,30.95780512,31.20193433,33.33144295
2018-08-28T02:00:00Z,8/27/2018 19:00,87.30198939,77.33503118,74.28034583,77.3240964,73.14341968,11472.01354,9744.105917,9713.458958,9828.584583,9699.68625,822.7133125,851.4908542,839.2017083,805.581625,820.9775417,21.88478161,21.53289104,21.57041114,21.79720311,21.6151032,30.11284786,29.29148562,31.27994327,31.5823989,33.73362854
2018-08-28T03:00:00Z,8/27/2018 20:00,88.10372655,75.47651544,72.36765172,75.13553135,71.26632639,11538.14542,8984.288708,8960.8845,9016.628875,8941.57575,824.4341042,856.0375,839.5449167,805.568375,821.9550833,21.883884,21.44298278,21.51083687,21.78295276,21.59175586,30.24174288,29.23771752,31.23754645,31.55857857,33.67583447
2018-08-28T04:00:00Z,8/27/2018 21:00,88.82679969,72.18135902,69.04660711,71.69114454,67.93152053,11705.68217,8129.033542,8099.823917,8156.700167,8073.741583,827.2741458,857.7775417,840.1900208,806.7891667,822.719125,21.88298638,21.37986539,21.47324708,21.70994769,21.53375688,30.34018146,28.99190577,30.93405533,31.23586647,33.26809015
2018-08-28T05:00:00Z,8/27/2018 22:00,89.56246861,69.52171945,66.53660948,68.98371981,65.36863624,11797.18829,7722.563417,7699.675458,7731.547583,7671.021667,829.3959167,858.2383542,842.3625833,807.7075625,823.3375625,21.86557419,21.27693092,21.35028548,21.58116939,21.41898185,30.35219953,28.61490792,30.49225176,30.78680019,32.74889742
2018-08-28T06:00:00Z,8/27/2018 23:00,90.03820556,69.44744845,66.67339534,68.96715347,65.44344188,11829.13621,8301.659708,8279.336208,8326.265875,8246.13325,828.6182083,849.0240417,841.4481875,807.7007083,824.2239792,21.85324693,21.21895066,21.24411332,21.51863778,21.32240295,30.43378679,28.40236858,30.23608539,30.50028183,32.4405535
2018-08-28T07:00:00Z,8/28/2018 0:00,91.29020938,66.19227623,63.4067958,65.64133991,62.16654065,12316.85308,7249.193708,7269.558875,7249.541625,7203.65425,841.3142708,836.7034792,853.9526667,819.7758125,836.0167083,21.83845078,21.15988166,21.14355968,21.42219663,21.28308892,30.48543013,28.16596332,29.90203733,30.15255507,32.01828189
2018-08-28T08:00:00Z,8/28/2018 1:00,92.5711299,67.09042987,64.60546984,66.61712292,63.2616081,12453.46958,8536.254708,8575.4355,8569.80775,8512.429583,843.8233333,778.4714167,859.43825,825.4933333,842.5517708,21.8217705,21.24675646,21.08954302,21.39999962,21.24579869,30.60878074,28.13431471,29.71838784,29.96482304,31.82634381
2018-08-28T09:00:00Z,8/28/2018 2:00,93.02419269,71.17580483,68.72376819,70.66524908,67.34636899,12383.98454,10135.17829,10115.09583,10109.314,10065.61704,840.1165417,745.6700833,858.3616667,824.3792083,841.796625,21.81697076,21.38727157,21.10851865,21.39999962,21.21641645,30.69874158,28.42820004,29.94974332,30.16544646,32.14459321
2018-08-28T10:00:00Z,8/28/2018 3:00,93.06549304,75.13645543,72.53121576,74.48994167,71.14512456,12328.72113,10523.09379,10535.11588,10511.08729,10487.45213,837.6067917,790.8042917,856.6033333,822.7799167,840.0999583,21.84612718,21.3447982,21.20071959,21.42491865,21.29027663,30.77643272,28.73746544,30.46533457,30.65938357,32.77025038
2018-08-28T11:00:00Z,8/28/2018 4:00,93.73107141,71.1647154,68.21736032,70.47436879,66.91429398,12601.63958,7381.201125,7418.457667,7436.063125,7384.342125,843.839125,825.2865625,857.0483333,822.3417292,838.6558958,21.8542121,21.25796345,21.20676223,21.45198796,21.27700751,30.81682994,28.67040099,30.46195532,30.67529437,32.71264056
2018-08-28T12:00:00Z,8/28/2018 5:00,94.56296731,65.83388529,63.01460195,65.17035221,61.69990572,12577.03325,7011.869208,7038.72125,7049.055208,6997.720667,846.5433125,802.4875,858.8492292,823.72075,840.2900417,21.83983982,21.18917627,21.09319118,21.30885859,21.16849529,30.86998102,28.21358547,29.83854164,30.06773021,31.94143875
2018-08-28T13:00:00Z,8/28/2018 6:00,94.02971997,66.69534988,64.14685485,66.05370566,62.78475147,12186.10704,8776.207458,8763.102167,8760.791542,8721.375958,843.5817292,738.6800208,859.7341458,826.200125,843.5624375,21.84601904,21.30548596,21.03185854,21.2860223,21.13337543,30.90605595,28.17917751,29.61338966,29.83852432,31.69750815
2018-08-28T14:00:00Z,8/28/2018 7:00,93.06276063,71.67621385,69.09083561,70.90610461,67.72767719,12005.58725,10095.72442,10059.27733,10041.47754,10016.56258,839.5341875,740.6909167,858.8158125,824.3350208,841.6967083,21.87056182,21.38258758,21.10194838,21.33595731,21.20046698,30.91680906,28.5232848,30.01320802,30.2112172,32.22529134
2018-08-28T15:00:00Z,8/28/2018 8:00,93.03393913,70.30588876,67.40279764,69.44358577,66.1049983,12168.47617,7910.639083,7928.560625,7918.027,7884.137458,842.6790417,790.1349792,858.385875,823.3149375,840.3582917,21.8792244,21.33540595,21.17751386,21.39449271,21.26324672,30.90147097,28.59944906,30.23444989,30.42620642,32.4322049
2018-08-28T16:00:00Z,8/28/2018 9:00,93.12495679,71.14773397,68.40102872,70.30487548,67.05812573,12174.58228,9648.298764,9634.618944,9620.569069,9594.032333,839.4051667,797.7251667,857.1078264,822.9446528,841.1015764,21.89377938,21.29304856,21.195034,21.44569113,21.23630308,30.90579112,28.5337209,30.17477151,30.38172706,32.38763543
2018-08-28T17:00:00Z,8/28/2018 10:00,93.13674621,72.096353,69.30846437,71.27271108,67.97860807,12161.96988,9323.772875,9314.656208,9305.37825,9281.025333,839.1490833,811.5382917,856.3349583,822.4033958,841.119125,21.95131448,21.36136982,21.25098977,21.45673663,21.32185506,30.92554529,28.64174505,30.37976142,30.57641191,32.6114359
2018-08-28T18:00:00Z,8/28/2018 11:00,92.92625931,71.97223687,69.12401524,71.12522574,67.8236868,12114.44238,8947.169167,8930.2205,8926.810125,8900.402083,839.4416667,825.5517708,855.8392292,821.9024167,840.8484792,22.00867999,21.36090109,21.32236587,21.51661055,21.37131534,30.94160448,28.69874799,30.46668897,30.66798622,32.71607954
2018-08-28T19:00:00Z,8/28/2018 12:00,92.54716092,74.14952436,71.45115219,73.43244265,70.10146971,11850.80771,10089.08842,10077.56425,10116.48329,10030.19513,832.2524167,833.4390625,850.0949375,816.3641667,833.2347917,22.00308569,21.39631493,21.3677574,21.590409,21.43221235,30.96969542,28.81441804,30.66935543,30.87040858,32.96261686
2018-08-28T20:00:00Z,8/28/2018 13:00,91.60284165,72.13088009,69.1812285,71.5343199,67.88725241,11719.04733,8013.328958,7994.006083,8059.602125,7964.56725,827.040125,842.5949583,839.6483542,806.0934167,821.8118125,22.06283488,21.38559061,21.39898658,21.66510571,21.51526454,30.97724744,28.88787715,30.78137831,31.01483838,33.07158647
2018-08-28T21:00:00Z,8/28/2018 14:00,91.65625914,67.96137386,65.03352294,67.29758863,63.77817052,11808.243,7164.143958,7148.522208,7186.627375,7116.441083,828.9599792,846.1983542,840.5439792,805.4332708,821.2332708,22.08283949,21.36765349,21.39210365,21.65566504,21.50890826,30.96746093,28.61028305,30.42601857,30.67538879,32.60273885
2018-08-28T22:00:00Z,8/28/2018 15:00,91.8363391,66.40437303,63.67915867,65.82098235,62.39137672,11859.66563,7403.153333,7385.162792,7440.884708,7356.23525,828.6315833,834.371625,840.6993542,805.7742292,821.3083333,22.08903142,21.36212264,21.36793155,21.61312399,21.454759,30.95722249,28.34655989,30.08260838,30.33397062,32.20419966
2018-08-28T23:00:00Z,8/28/2018 16:00,91.63275268,65.51918984,62.89519047,65.0018202,61.59278068,11727.53513,7288.788042,7269.126292,7331.426458,7240.715208,827.9784583,803.1167917,840.1684167,805.3649583,820.4075833,22.10256224,21.42650646,21.35053934,21.55636146,21.459189,30.95370556,28.2227403,29.88827032,30.13072211,31.95633175
2018-08-29T00:00:00Z,8/28/2018 17:00,91.36158878,65.94034217,63.39480294,65.50848999,62.08039335,11707.93658,7867.11925,7846.092273,7924.192134,7814.52894,826.016169,760.1142662,838.3912176,804.9622917,819.8550231,22.10134826,21.50368805,21.33336545,21.53821202,21.42807018,30.93780447,28.26275345,29.81486833,30.05468884,31.8938912
2018-08-29T01:00:00Z,8/28/2018 18:00,90.58141325,71.66790434,69.41527393,71.65669936,68.01941533,11389.98654,10909.39261,10939.01742,11100.27471,10862.34923,816.5200116,752.105206,834.9371505,801.3158542,815.9532477,22.11144166,21.57465763,21.40178618,21.62492444,21.46145967,30.90606709,28.61112835,30.20108864,30.45174867,32.40077974
2018-08-29T02:00:00Z,8/28/2018 19:00,89.45883855,76.21165821,73.77137936,76.53770864,72.37347977,11324.93325,9965.637167,9987.684833,10141.63321,9948.430542,815.1983333,808.2584792,832.3716875,799.2749583,813.8766875,22.11659559,21.57032599,21.52389654,21.78892988,21.6326051,30.83012259,29.08496771,30.99593224,31.26400612,33.33142451
2018-08-29T03:00:00Z,8/28/2018 20:00,89.19507333,75.6321899,72.94870721,75.7706626,71.67791192,11397.65429,9578.222,9582.788833,9691.684625,9555.599083,815.9957708,841.187375,831.9749792,798.3934167,813.7732708,22.06145881,21.53487998,21.56018269,21.83314584,21.66276139,30.73152454,29.16481394,31.18144634,31.47267709,33.55177713
2018-08-29T04:00:00Z,8/28/2018 21:00,89.27112778,74.23856971,71.44531272,74.21823635,70.274803,11518.53225,8952.281667,8942.69125,9025.720375,8929.330292,825.4459375,858.0991458,841.0751042,806.6941667,822.2301042,22.01529763,21.45348092,21.55635563,21.78196075,21.63428433,30.69172292,29.10835848,31.119762,31.41734559,33.4843512
2018-08-29T05:00:00Z,8/28/2018 22:00,90.35606271,68.04191069,65.05822858,67.68137076,63.8562502,11991.58854,6304.484542,6319.125042,6311.115125,6261.604292,837.1098333,863.8791458,847.1840833,811.8181875,826.7831667,21.99077072,21.35463864,21.4257145,21.68041964,21.49618164,30.65561346,28.67490033,30.5662845,30.87984251,32.78417029
2018-08-29T06:00:00Z,8/28/2018 23:00,91.43943863,66.18613067,63.55844782,65.81036161,62.23024684,12150.45163,7609.769375,7627.710042,7627.955792,7572.672625,837.6050208,854.5824792,850.95,814.7242708,829.7842292,21.97767086,21.25036228,21.25917392,21.52783609,21.36323473,30.71980414,28.22770401,30.01157928,30.29948852,32.13054289
2018-08-29T07:00:00Z,8/29/2018 0:00,92.26252042,63.87432524,61.35969099,63.49980763,60.00585018,12265.453,6469.1555,6526.33175,6518.497708,6484.032708,840.86175,807.2733542,850.8399583,815.1366875,830.3850833,21.97369321,21.25736415,21.20399348,21.44387531,21.29858572,30.79806171,28.03017634,29.67459199,29.94154538,31.69339025
2018-08-29T08:00:00Z,8/29/2018 1:00,92.76332224,62.16393689,59.76567215,61.74166557,58.33997877,12311.8285,6414.510417,6471.815083,6473.959875,6402.21475,844.6316875,707.2633542,856.7308542,821.2250625,837.38075,21.96971555,21.42854153,21.10747954,21.34199452,21.20307797,30.86253399,27.9909735,29.27894955,29.51777738,31.24031594
2018-08-29T09:00:00Z,8/29/2018 2:00,93.65074125,59.80888991,57.33377491,59.27067511,55.88940873,12523.976,5570.853375,5643.787125,5666.581958,5592.004333,854.9991458,610.5983333,863.9525,834.53575,851.9593125,21.95770241,21.6676736,21.03436492,21.24282082,21.0974138,30.92847992,28.05276881,28.9193348,29.12855892,30.78875077
2018-08-29T10:00:00Z,8/29/2018 3:00,94.66938779,57.62702673,55.01977395,56.83094639,53.55530433,12623.13454,5085.526708,5134.103792,5137.206833,5077.975458,872.0665417,506.4266458,829.2308333,856.2649375,874.9874167,21.93845693,21.96445977,20.99784562,21.12414756,20.98415614,30.9630973,28.14325014,28.5840384,28.67533745,30.27167608
2018-08-29T11:00:00Z,8/29/2018 4:00,96.11945489,58.28946459,55.68788098,57.24778957,54.05230683,12820.86988,7137.042875,7142.78825,7166.158333,7088.099167,874.6376042,447.6441875,678.9958333,850.6351458,876.1641875,21.94766731,22.17773016,21.28790779,21.0902121,20.9401996,31.06582588,28.30851272,28.73713913,28.45858222,30.04787648
2018-08-29T12:00:00Z,8/29/2018 5:00,96.00877529,68.48989553,66.09280352,67.45074046,64.19054715,12523.01088,10859.2415,10832.58483,10886.19021,10778.35304,859.8350208,529.9859375,682.8085,833.3674167,866.8275417,21.96815063,22.07238474,21.47446952,21.21567206,21.03439902,31.19989113,28.62697098,29.58086961,29.2127031,30.9989917
2018-08-29T13:00:00Z,8/29/2018 6:00,94.18132057,73.49653497,70.66220096,72.37657559,68.82310927,11903.13233,9832.022417,9824.284208,9875.550625,9783.840208,832.7474583,693.3532708,819.0281667,816.0349167,832.0007292,22.0097174,21.67038561,21.33968746,21.4328665,21.27279592,31.21715201,28.82993138,30.21534932,30.2328365,32.22886475
