timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-08-29T14:00:00Z,8/29/2018 7:00,92.52040664,72.33971331,69.28560005,71.36600933,67.64946292,11757.66375,8789.082042,8787.05975,8840.557542,8748.82375,828.5991458,785.6065833,843.3884375,808.8675417,824.4975208,22.03025764,21.4058839,21.26247767,21.4623165,21.30000114,31.09787945,28.77354647,30.39380858,30.55717655,32.5341547
2018-08-29T15:00:00Z,8/29/2018 8:00,92.4182253,67.70748714,64.55877012,66.68748183,63.048976,11988.17288,6769.499208,6780.402542,6793.373667,6747.51775,832.3133542,806.3675208,842.8665833,807.614125,823.1683958,21.99727233,21.30954885,21.21435376,21.4477679,21.29642508,30.97512649,28.4909841,30.12397732,30.33271988,32.20710597
2018-08-29T16:00:00Z,8/29/2018 9:00,93.06234446,62.09104511,59.12054815,61.13809105,57.65233182,12130.88225,5023.004375,5055.451083,5075.685792,5034.828708,837.4649792,759.3758125,845.8500417,811.2076458,827.1057917,21.94685065,21.27037891,21.07675914,21.33384177,21.16644496,30.9428732,28.04908437,29.42070205,29.64422507,31.37258192
2018-08-29T17:00:00Z,8/29/2018 10:00,93.40495234,58.26935407,55.50775767,57.33558326,54.0461931,12181.40829,4649.662125,4677.301042,4698.103833,4660.12075,841.0499167,633.8158333,841.7748958,815.8890833,831.8842083,21.89642896,21.54204558,20.96615191,21.17941907,21.01958093,30.93698312,27.89738983,28.79943127,28.98118325,30.61099343
2018-08-29T18:00:00Z,8/29/2018 11:00,84.1253021,56.33936737,53.64427548,55.30526474,51.57425,8380.458708,4339.306667,4419.808875,4423.160708,1788.253458,850.0626042,499.2350625,779.6099375,835.8166042,502.3832917,21.78998147,21.93197006,20.9874152,21.0582356,20.22441903,30.47128563,28.04495391,28.5002599,28.50421652,30.24099536
2018-08-29T19:00:00Z,8/29/2018 12:00,87.63784892,60.48656693,58.01926871,59.34215016,49.40592691,12163.57807,8702.120569,8689.835514,8727.584181,1.191152778,859.9452083,445.2370625,625.0667569,822.3990833,3.5,21.70092381,22.22682345,21.43541905,21.0701775,21.38092418,30.12522376,28.4007124,28.97838233,28.53456859,34.32564074
2018-08-29T20:00:00Z,8/29/2018 13:00,90.37458048,61.62326273,58.75196757,60.24573949,48.63416062,12036.61525,5085.04875,5101.390917,5136.263667,1.145041667,860.4025,530.2171667,688.4765625,817.9315,3.5,21.82817284,21.98395576,21.41862034,21.2380598,22.3494355,30.39342272,28.41751422,29.2984728,28.98033139,35.2545494
2018-08-29T21:00:00Z,8/29/2018 14:00,91.4748618,64.62404522,62.0516765,63.35835949,47.93485715,11924.74171,9399.553417,9378.602875,9450.679417,1.174958333,853.3924792,546.8626667,718.5033542,822.5867708,3.5,21.94928778,22.00118039,21.38424541,21.27384191,22.85850588,30.6334658,28.48347534,29.38275357,29.12495338,35.61585474
2018-08-29T22:00:00Z,8/29/2018 15:00,91.45793123,67.77930544,64.91024089,66.49016963,47.28182549,11791.12046,7851.440708,7839.889625,7884.367458,1.193333333,843.449125,653.4608958,812.32325,827.2208333,3.5,21.97656869,21.75811965,21.31542183,21.38241909,23.25754312,30.76922561,28.61098403,29.75178848,29.71686901,35.78548657
2018-08-29T23:00:00Z,8/29/2018 16:00,91.77206695,65.0525281,62.02692805,63.77993605,46.66826613,11915.80008,6496.8735,6495.639875,6538.001792,1.145041667,842.6459583,696.3740625,849.6441667,822.7883542,3.5,22.04361719,21.60229714,21.23281835,21.40398361,23.55274448,30.8420821,28.43574343,29.61473834,29.7399551,35.84294334
2018-08-30T00:00:00Z,8/29/2018 17:00,86.25222525,59.96887117,56.92598419,58.68088547,46.06570263,8521.086583,4397.313,4422.134042,4433.454792,1.178375,846.1099583,666.7399583,864.9266875,833.0315625,3.5,22.00553854,21.64451946,21.1708409,21.3663019,23.86112615,30.65986355,28.1703699,29.12990002,29.29068753,35.84892088
2018-08-30T01:00:00Z,8/29/2018 18:00,86.88542244,60.24193177,57.51288069,59.11366268,45.47863022,12475.49425,7372.647,7373.338125,7429.33775,0.954875,866.370875,576.6184167,857.4333333,853.0702708,3.5,21.82934921,21.83330276,21.09315238,21.2542493,24.11567379,30.18056117,28.16753043,28.79803812,28.9099174,35.84411459
2018-08-30T02:00:00Z,8/29/2018 19:00,91.68347876,67.57379299,64.90109076,66.72279728,45.51893409,12361.29479,9412.395083,9401.392167,9517.480958,2111.87375,861.2149792,598.1091667,839.1534167,851.4839167,105.4768958,21.88650198,21.8864747,21.1510014,21.30938246,24.18497842,30.49643973,28.52989289,29.34953902,29.42964087,34.81964501
2018-08-30T03:00:00Z,8/29/2018 20:00,92.78963439,66.23763865,63.18076016,65.31481882,54.72580918,12369.44546,7968.735083,7969.881458,8069.716292,7917.1915,855.655,677.27825,859.0550417,841.2025833,715.0647708,21.93863741,21.66852828,21.18105439,21.37860004,21.27244191,30.73599974,28.50272879,29.55860805,29.73083626,30.09298361
2018-08-30T04:00:00Z,8/29/2018 21:00,92.71465135,72.72745101,69.93452147,71.97762849,65.6776147,12028.18353,10364.0602,10335.5457,10407.33922,10288.32709,850.9546296,731.7984144,870.5989213,837.3327384,842.9411111,21.95163002,21.59595295,21.22954912,21.47257888,21.20849396,30.89486234,28.71813275,30.04017835,30.25187722,31.21539128
2018-08-30T05:00:00Z,8/29/2018 22:00,92.70942762,67.34867971,64.05238016,66.36561973,60.94022164,12182.9415,6068.066176,6086.131185,6098.563685,6040.678968,845.9015926,796.8206481,855.9515231,820.1284421,837.9582569,22.01236476,21.41912179,21.25760183,21.52940385,21.2744343,30.93643093,28.5670706,30.0961196,30.34997181,31.47682196
2018-08-30T06:00:00Z,8/29/2018 23:00,92.05018394,63.16591617,60.23765506,62.30971119,57.52100066,12027.709,6551.056958,6590.066792,6604.432417,6532.000208,853.4115625,771.1357083,866.9816042,831.3457917,849.511625,22.01319133,21.33787119,21.13684089,21.37473485,21.18713667,30.92341759,28.1135927,29.46883084,29.71763102,30.86450597
2018-08-30T07:00:00Z,8/30/2018 0:00,94.46473701,61.64236683,58.91803215,60.89194409,56.44383034,12684.12929,6119.545875,6193.915125,6197.694417,6138.690625,858.6317708,688.6292292,871.0241667,835.5793125,854.6325417,21.96559827,21.49402074,21.03661326,21.24296002,21.07137766,30.97242434,28.06181302,29.14286982,29.38130771,30.55696277
2018-08-30T08:00:00Z,8/30/2018 1:00,90.83269373,59.44215665,56.73203709,58.60522946,54.4221093,9920.506667,5340.369333,5394.185042,5403.159458,4961.637583,864.5307708,601.470875,868.840875,848.87325,869.2607083,21.93408302,21.69861539,21.0028753,21.17176651,20.9550233,30.91081427,28.07409151,28.79801478,28.99111762,29.98459389
2018-08-30T09:00:00Z,8/30/2018 2:00,87.09077362,56.69587203,54.31952853,54.83793357,50.64119109,11779.30438,1588.783917,3417.168792,89.009125,1.610041667,892.849125,213.7124792,666.9024792,166.934125,92.78089583,21.82683625,20.43597839,20.52666722,19.93014177,20.38845585,30.41814504,30.48698255,28.50743898,32.45736467,32.22263237
2018-08-30T10:00:00Z,8/30/2018 3:00,91.53177919,57.28826934,51.30770953,53.32280299,49.36140581,12502.34571,5436.796667,-7.36,649.7960833,0.966666667,896.9684583,238.3142708,22.64983333,21.64335417,3.5,21.80317143,21.95735152,20.45553307,21.74990841,21.91908291,30.47075571,32.01332136,34.13929994,35.99111617,34.8072949
2018-08-30T11:00:00Z,8/30/2018 4:00,94.24361039,64.43131923,49.85375295,58.58971817,48.59870772,12575.66271,6560.366667,-8.91,6651.467083,1.08825,888.3448958,549.9973958,0.021,639.9233958,3.5,21.87033657,21.98049063,20.07835975,21.73557105,22.54183011,30.80143886,28.51602789,34.58316705,29.41573528,35.34858117
2018-08-30T12:00:00Z,8/30/2018 5:00,95.05321611,65.06182537,49.20195594,62.93383481,52.39398292,12802.96754,9642.884167,-9,9691.0935,6172.518833,879.9199792,578.5809375,0,794.3465833,362.0300625,21.96862558,21.88361361,21.33750899,21.32950862,22.50722445,31.00207009,28.47141258,35.36087705,29.15672803,32.90258274
2018-08-30T13:00:00Z,8/30/2018 6:00,95.02727424,71.28051205,48.53698681,69.80671648,64.24412641,12370.15224,9377.370375,-9,9431.940972,9327.447889,857.2726389,684.1303681,0,835.7265069,841.0305486,21.97937897,21.70180352,22.37424618,21.40630082,21.20005605,31.16848117,28.71596659,35.7741794,29.90118341,31.06107035
2018-08-30T14:00:00Z,8/30/2018 7:00,94.33921018,67.28177786,47.92910879,65.89877988,61.3939663,12307.04838,7582.890875,-9,7638.116708,7542.961708,854.0683125,753.6217708,0,836.91075,855.3051458,22.00321811,21.45415599,23.1955003,21.43679606,21.20379611,31.21437783,28.51449356,36.0065568,29.97394894,31.26506852
2018-08-30T15:00:00Z,8/30/2018 8:00,93.65385339,70.51621076,47.35148982,69.28169759,65.29408661,11996.882,9040.990458,-9,9034.066208,9000.645083,843.3701042,761.5034167,0,827.06925,845.3957708,22.02542823,21.40470743,23.83299842,21.44362614,21.23423386,31.22591244,28.56385659,36.12033467,30.15425064,31.59569705
2018-08-30T16:00:00Z,8/30/2018 9:00,93.19635644,63.56823365,46.79580666,62.29725871,58.34122989,11967.76558,4569.400667,-9,4637.520083,4591.754917,848.2249167,777.2515417,0,825.6600833,844.2300417,22.07890458,21.3994326,24.34024838,21.41165267,21.28440089,31.20183998,28.30163605,36.15764969,29.87214608,31.25583341
2018-08-30T17:00:00Z,8/30/2018 10:00,93.4132571,60.48269717,46.26995621,59.39816285,55.70847929,12105.32379,6135.69475,-9,6179.535208,6101.781625,848.6333333,692.4208333,0,825.3425417,843.1649583,22.11607741,21.51802419,24.79565961,21.34443559,21.24134575,31.19114086,28.03599201,36.20190172,29.33575263,30.63807673
2018-08-30T18:00:00Z,8/30/2018 11:00,93.29628651,62.20830229,49.27385876,61.23327565,57.69780219,11988.69096,6922.3785,4441.528667,6965.141125,6897.550917,844.3333333,627.8900417,230.4634167,822.5781875,839.929125,22.15896487,21.80515395,24.23308262,21.40808115,21.23905133,31.26363351,28.26700721,32.12131268,29.336724,30.68055969
2018-08-30T19:00:00Z,8/30/2018 12:00,93.15565572,62.57116602,57.34367603,61.5298516,58.04333014,11931.12283,7303.160917,7292.780667,7329.416458,7276.538167,841.0417083,619.5849167,512.5158333,819.6384583,837.1598958,22.24435463,21.8827687,22.17326108,21.47940401,21.3774607,31.31161475,28.37355404,29.48649283,29.40818552,30.80953587
2018-08-30T20:00:00Z,8/30/2018 13:00,80.93106991,64.94590989,61.23700536,63.93406122,60.42537887,4746.462458,7901.676417,7901.314958,7947.363458,7863.062,828.3491667,658.6642292,678.0390208,819.5198542,836.8925417,22.18574472,21.85930092,21.77591313,21.55404256,21.44983209,30.79422976,28.45035287,29.52763053,29.65926847,31.12757134
2018-08-30T21:00:00Z,8/30/2018 14:00,81.6877906,61.76682354,58.19278937,60.65248533,57.13763268,12047.34317,5119.598625,5146.204708,5171.64475,5121.475917,841.76425,681.2682917,764.3566875,816.28,834.5209167,21.95395035,21.75147762,21.55607018,21.571708,21.46560882,29.98853232,28.35409558,29.32730029,29.62913045,31.04237247
2018-08-30T22:00:00Z,8/30/2018 15:00,89.19332871,59.42040843,56.14871012,58.32928895,54.9404619,12092.71498,5333.286963,5348.443898,5379.137111,5314.780185,843.7687662,635.4998843,756.0839213,818.4774838,836.5092847,22.0777196,21.83447215,21.48382096,21.49882217,21.36493165,30.46129176,28.21934187,29.03262971,29.28259352,30.63911098
2018-08-30T23:00:00Z,8/30/2018 16:00,91.03654737,59.94294571,56.94982527,58.91382144,55.55780802,12023.42243,6495.326106,6506.839713,6550.139111,6474.255134,842.8894074,585.1018241,712.4712523,819.2895162,835.8748472,22.18733671,21.96073341,21.56592431,21.48564094,21.30066198,30.84440609,28.26370784,29.02783468,29.18224543,30.51294095
2018-08-31T00:00:00Z,8/30/2018 17:00,91.74167905,61.13525101,58.22600896,60.06831586,56.7091246,11993.91438,6859.401333,6860.88,6894.438,6828.20975,841.9015625,579.8475417,699.9482917,819.1957917,835.9307708,22.22069264,22.02263473,21.61828399,21.51620076,21.30000114,31.01928531,28.36709274,29.15524789,29.22428995,30.61034706
2018-08-31T01:00:00Z,8/30/2018 18:00,92.18979891,63.23263097,60.37410761,62.10476149,58.77230328,11943.96229,7345.329708,7346.484708,7362.81925,7307.129542,840.0017917,602.886625,723.3475208,818.6099167,836.0658958,22.22997119,21.90799631,21.57122535,21.48958372,21.30000114,31.09708109,28.39796479,29.26832285,29.3533187,30.79392354
2018-08-31T02:00:00Z,8/30/2018 19:00,92.61323037,62.22938376,59.27465305,61.06513089,57.68040539,12014.17758,6728.969042,6737.582167,6752.822083,6689.251,840.6590833,623.6949583,755.125875,817.0325208,834.3365208,22.20272718,21.8298441,21.45898541,21.44698049,21.30000114,31.15827263,28.40768944,29.26832129,29.42545869,30.8456122
2018-08-31T03:00:00Z,8/30/2018 20:00,92.55868748,64.03750176,61.19777341,62.9334107,59.55753847,11905.43288,8022.342125,8007.151,8030.009375,7970.387208,838.7991042,633.9550417,770.3683125,818.3759583,836.1133542,22.17472544,21.78077302,21.38484807,21.41545498,21.30000114,31.19161568,28.42720957,29.28882239,29.48322974,30.94474138
2018-08-31T04:00:00Z,8/30/2018 21:00,92.36232404,66.75773026,63.88767247,65.66027528,62.28036428,11882.05833,8306.524,8295.582708,8312.753792,8256.46,843.2307917,684.1533333,816.9508125,823.4591042,841.7726042,22.1467237,21.73003991,21.35162862,21.43050158,21.30000114,31.2124954,28.52114236,29.52541152,29.80209885,31.34081046
2018-08-31T05:00:00Z,8/30/2018 22:00,92.87766662,64.70791698,61.64107075,63.61951432,60.10913455,12178.45113,6494.648958,6514.851708,6533.603375,6480.537917,846.635875,722.1599583,846.2474167,822.0374375,839.5350417,22.11872196,21.62845512,21.31538451,21.47243079,21.30000114,31.21851988,28.44579827,29.48552092,29.84816916,31.35966443
2018-08-31T06:00:00Z,8/30/2018 23:00,94.06137257,60.20260302,57.14368051,59.15380595,55.67686397,12452.34454,5195.997458,5234.106083,5255.387167,5191.854417,850.0291875,684.085875,847.4375208,824.5042292,843.1390833,22.09072023,21.59376657,21.22670252,21.41512493,21.28197767,31.2705718,28.14976009,29.01653082,29.41172974,30.77666354
2018-08-31T07:00:00Z,8/31/2018 0:00,94.57521263,59.14545337,56.3161712,58.13521329,54.7525434,12522.93093,6104.420403,6138.481056,6120.657181,6059.871986,858.4110694,587.2504583,807.1218264,835.2921528,854.6199306,22.0856622,21.83231833,21.22193669,21.31281836,21.16467312,31.31423782,28.12746143,28.68372512,28.98660908,30.32992169
2018-08-31T08:00:00Z,8/31/2018 1:00,95.33513037,58.4037229,55.61631897,57.32297544,53.96800946,12159.48721,5781.598042,5840.863542,5850.24475,5690.596083,871.9666667,521.6807917,694.4432708,852.5558542,872.8432708,22.07242986,21.97925429,21.38205096,21.18410887,21.0621704,31.32582257,28.23353387,28.73882823,28.75378938,30.06773063
2018-08-31T09:00:00Z,8/31/2018 2:00,91.85396389,55.92907942,54.56189777,54.5406932,51.0609158,11858.25354,539.4306667,6161.424333,143.5263333,1.697166667,897.4517083,113.0916667,572.1092917,180.344125,145.0450417,21.98332358,20.24494586,21.73546683,20.00018534,20.3676887,31.0793262,31.61072592,28.95833111,32.12662177,31.63808174
2018-08-31T10:00:00Z,8/31/2018 3:00,94.30928616,54.12069589,60.92423882,53.14631023,49.53296474,12294.11467,727.595,7027.669792,1117.633333,1.171666667,893.3151667,87.10416667,601.2932917,129.9541667,3.5,21.98182736,20.87968168,21.79996905,21.09788785,21.90265855,31.09482268,32.3420861,29.40583547,32.32792124,34.55534051
2018-08-31T11:00:00Z,8/31/2018 4:00,95.67967659,54.42865596,58.33158225,51.84531633,48.62787401,12349.92621,3943.175292,6538.056375,-3.886666667,1.31325,892.1499167,259.1525625,661.4615833,0.5,3.5,21.97244906,22.16135522,21.56251451,20.85607671,22.54911751,31.18407472,31.19907931,29.20345967,35.20869118,35.11692938
2018-08-31T12:00:00Z,8/31/2018 5:00,95.23520483,64.94495826,64.47649698,59.02652772,54.5438296,12813.29883,10369.12392,10352.86942,8599.203167,7675.238375,876.7590833,489.6616875,692.0885,461.9109375,485.7634792,21.97768717,22.20069707,21.54383273,22.41942506,22.25106785,31.24076323,28.62158959,29.49461933,31.16475382,32.07246428
2018-08-31T13:00:00Z,8/31/2018 6:00,95.84246586,71.7096187,69.80146596,69.68340513,65.85240574,12512.14296,10466.82038,10443.04542,10460.60542,10400.71454,855.5291458,667.0249792,824.567375,808.2624167,853.6949167,22.04116126,21.74251345,21.42090161,21.47529103,21.21843798,31.38182401,28.77207206,29.98992938,29.88351603,31.28622693
2018-08-31T14:00:00Z,8/31/2018 7:00,95.42433692,75.16137966,72.69078207,73.6991273,69.91585961,12413.73958,10513.85213,10510.87117,10506.23921,10448.05496,850.340875,801.6707708,872.3458125,838.9591458,858.7624583,22.06244907,21.50124836,21.42399797,21.54903533,21.37168244,31.41216282,28.94624637,30.46962535,30.62804863,32.26880424
2018-08-31T15:00:00Z,8/31/2018 8:00,95.27230768,77.50072364,74.74866536,76.27572486,72.40860007,12442.03471,10673.44288,10656.56396,10671.35592,10590.16921,849.0100208,869.0433333,871.6708125,838.1942292,858.006625,22.07993476,21.42757175,21.4412845,21.62322268,21.43982703,31.43039378,29.14422999,30.90346054,31.14691036,32.88082652
2018-08-31T16:00:00Z,8/31/2018 9:00,95.48296141,76.71463863,73.74078919,75.65981101,71.70946921,12414.061,9837.941292,9828.816083,9841.385583,9779.04875,850.0466667,886.9316042,871.2867083,837.5883125,858.1000625,22.08100486,21.4356741,21.47991855,21.65830151,21.48857847,31.4292908,29.26409813,31.07203809,31.38239612,33.12218013
2018-08-31T17:00:00Z,8/31/2018 10:00,95.28008169,76.47902406,73.49412856,75.56335692,71.68605988,12314.88821,10127.8585,10103.1445,10122.31958,10054.82233,848.5966458,886.4159167,870.2749583,837.0248333,856.9208958,22.09972004,21.43134774,21.47536281,21.7227303,21.52738739,31.46224374,29.30563025,31.10098269,31.48970862,33.22100189
2018-08-31T18:00:00Z,8/31/2018 11:00,94.89804294,78.93778796,75.964912,78.09330663,74.29091769,12169.95275,10881.12246,10846.64608,10850.61179,10801.01225,846.6899792,885.2457292,869.4175208,836.2525208,855.7857292,22.11716522,21.49611819,21.57169287,21.79675525,21.60544115,31.4917212,29.48491639,31.32880859,31.75782547,33.5326733
2018-08-31T19:00:00Z,8/31/2018 12:00,94.24407565,80.24537254,77.07428985,79.39202455,75.52301277,11916.66646,10130.28625,10099.23396,10101.62663,10062.5465,836.568375,872.0350833,855.46,821.7385417,841.0882917,22.18918222,21.57603859,21.65516328,21.91127964,21.73637525,31.50300445,29.81674875,31.70413977,32.16008077,34.01970161
2018-08-31T20:00:00Z,8/31/2018 13:00,93.15009131,78.1897605,74.89713758,77.43935836,73.45717419,11688.84329,9821.341792,9790.457875,9859.425083,9753.598542,827.4741667,860.9792292,843.7283333,809.7308125,827.3567292,22.2231393,21.58753416,21.69869059,21.94233336,21.76296878,31.48008194,29.87038322,31.69189133,32.23057884,34.03823832
2018-08-31T21:00:00Z,8/31/2018 14:00,92.50040192,76.36961167,73.03344427,75.74973249,71.69950744,11706.97838,8828.670583,8803.769375,8852.820458,8772.801083,827.6749167,859.44325,841.835875,807.79325,827.2549792,22.21742943,21.6185172,21.71720826,21.9771857,21.75801264,31.38984161,29.73474733,31.54644624,32.09810837,33.86768754
2018-08-31T22:00:00Z,8/31/2018 15:00,92.32160117,74.25906974,70.98926252,73.67154631,69.72665498,11737.04958,8459.87125,8440.863542,8483.390792,8408.950292,828.0292292,859.616625,841.956625,807.902375,826.155875,22.20073045,21.63017233,21.67681679,21.93383449,21.73879626,31.32822576,29.51640655,31.26817158,31.83954055,33.54952546
2018-08-31T23:00:00Z,8/31/2018 16:00,92.52143079,69.82359652,66.53480034,69.14077407,65.32015358,11809.33996,6599.379875,6604.950708,6614.655792,6576.484583,831.7641042,858.8342292,842.4391667,807.287625,824.4266042,22.18878021,21.52838703,21.56694787,21.82710931,21.6805919,31.30119088,29.1240815,30.79972906,31.36506897,32.97472375
2018-09-01T00:00:00Z,8/31/2018 17:00,92.97950857,65.08940903,62.01031673,64.40658699,60.78394307,11988.61425,6036.864667,6050.907667,6047.700833,6009.566625,834.8534167,858.2991667,843.4491875,808.2466875,826.2325833,22.15934529,21.39215766,21.39701103,21.68591346,21.54605554,31.28693016,28.52700033,30.07446624,30.64490445,32.11970401
2018-09-01T01:00:00Z,8/31/2018 18:00,93.40368508,63.18580586,60.3846131,62.60309334,59.14905456,12011.47017,6398.298917,6403.975458,6406.602292,6367.3325,834.6641667,839.461625,843.9942083,808.8024375,826.4866458,22.13350605,21.27472865,21.29018049,21.53539236,21.40448472,31.29424619,28.13303722,29.61278855,30.14401252,31.57923889
2018-09-01T02:00:00Z,8/31/2018 19:00,93.06785607,64.72403272,62.13922049,64.21011584,60.8435736,11858.54617,7732.269208,7717.4075,7722.1065,7675.689625,832.1016875,783.5583958,845.1499167,810.7075625,827.5774375,22.11105353,21.34381091,21.23036973,21.46076896,21.29125923,31.30155973,28.10523384,29.47151438,29.97230617,31.45372926
2018-09-01T03:00:00Z,8/31/2018 20:00,93.21437726,61.75840006,58.95232308,61.14230821,57.64368239,12038.26725,4750.892625,4795.741625,4808.310792,4765.587458,838.6758333,724.4666667,847.5700833,812.7283333,830.728375,22.07497045,21.44800173,21.19356382,21.41288653,21.23963534,31.27690574,28.16353248,29.2871776,29.78694926,31.1914753
2018-09-01T04:00:00Z,8/31/2018 21:00,93.49789881,59.15169425,56.44810144,58.46340684,55.08132038,12117.52763,5355.528333,5385.787417,5390.899625,5341.427875,841.7174583,635.1357708,839.1874167,815.9224375,833.4050833,22.00737105,21.59492253,21.07538315,21.27961258,21.16016957,31.2418889,28.03022026,28.82153975,29.28518208,30.64223501
2018-09-01T05:00:00Z,8/31/2018 22:00,89.41792801,57.51562822,54.79112844,56.70439867,53.3638149,10723.652,5217.285417,5266.994583,5276.937833,5225.84825,848.8825417,535.0815417,776.2658125,828.558375,846.8515625,21.93128702,21.84162508,21.08701789,21.14436231,21.04495919,31.01916357,28.10171706,28.56307312,28.87492858,30.19662106
2018-09-01T06:00:00Z,8/31/2018 23:00,92.85773818,58.06844416,55.40807338,57.10839064,53.81865588,12584.51217,5940.940708,5974.929708,5986.529208,5946.196833,859.6066042,470.9000625,617.8684167,837.0725833,855.8407917,21.84590537,22.08268252,21.44633386,21.05674495,20.94304055,30.91105131,28.26232729,28.7859213,28.65175701,29.96472643
2018-09-01T07:00:00Z,9/1/2018 0:00,90.26663266,57.04447196,54.39961741,55.77913772,52.46030198,9630.211875,5161.898167,5239.551167,4316.0635,4046.5195,873.1125,450.7193125,524.1875,841.3393125,876.1408542,21.816191,22.10000038,21.74788864,20.80641721,20.64935349,30.87026232,28.30217674,29.03889155,28.00456983,29.02542179
2018-09-01T08:00:00Z,9/1/2018 1:00,76.30757374,58.52822244,56.13469619,52.59915364,49.12720746,6949.190917,6930.126458,6948.384125,-3.011666667,1.193333333,889.9974792,442.9523958,505.7316875,28.6814375,7.7241875,21.53116394,22.11604066,21.87314028,19.93518045,20.49868576,29.82015526,28.3622441,29.18791638,33.37255187,32.76280668
2018-09-01T09:00:00Z,9/1/2018 2:00,73.37890274,63.04267004,60.74419155,51.40132462,48.15939964,8947.031583,8987.693417,8971.326458,-3.97,1.221583333,880.7908542,495.2617917,579.1059583,0.5,3.4875,21.39602354,22.0134023,21.72424818,21.30508961,21.91431152,28.91867627,28.45289373,29.36633767,35.4363188,34.35187663
2018-09-01T10:00:00Z,9/1/2018 3:00,72.71039444,65.37338394,63.20938774,50.59574831,47.38192377,7429.987208,4826.282167,7436.294917,-4,1.103458333,830.4283542,455.5791042,734.3048958,0.5,3.441666667,21.4008793,21.00843321,21.34935313,22.40958341,22.57814114,28.74485448,28.77421277,29.49278115,36.05200332,34.84448697
2018-09-01T11:00:00Z,9/1/2018 4:00,73.89738962,65.26880286,66.37806384,49.87577122,46.68429041,10239.53685,8511.519819,10253.52522,-4,1.253236111,728.2038681,454.9004514,818.8635903,0.5,3.495833333,21.59404287,21.86280145,21.17518742,23.2458603,22.99610825,28.82877582,30.40985227,29.5326149,36.41734601,35.01455643
2018-09-01T12:00:00Z,9/1/2018 5:00,74.64541669,70.04230595,68.03550955,51.46434595,46.05285867,9060.77475,9041.2975,9076.693333,4179.931333,1.104958333,678.4791667,691.1941042,890.3892083,181.2626042,3.470833333,21.7347598,21.48422772,21.12714963,23.71512722,23.29434281,29.13295324,28.6400038,29.81123085,33.8881195,35.07164476
2018-09-01T13:00:00Z,9/1/2018 6:00,75.15923191,71.84875177,69.26987225,64.28690278,52.51413549,9580.762583,9590.901125,9608.807875,9598.316167,7534.637875,672.9175,765.3182292,899.3374792,670.2857708,477.8193542,21.74780419,21.35184349,21.09751236,21.50366211,22.26291873,29.21728491,28.66472167,30.00540757,29.35966115,31.44460112
2018-09-01T14:00:00Z,9/1/2018 7:00,75.19142022,72.62748055,69.8703418,68.4851643,63.03941472,9304.428333,9329.864833,9349.912375,9332.479083,9282.30575,678.4042083,817.3126042,891.7749375,835.718375,845.3739583,21.78077799,21.25570469,21.09583956,21.21414416,20.99884097,29.20785825,28.68202711,30.17614146,29.68436528,30.72276752
2018-09-01T15:00:00Z,9/1/2018 8:00,70.92460412,68.93337267,66.00914919,65.92029557,61.47130093,8304.948167,8319.361,8324.076792,8318.542083,8273.748167,659.7867708,840.9466042,890.5367292,856.7191042,877.9484375,21.74795831,21.15951948,21.09547545,21.20221643,21.0053002,29.02463647,28.47340803,30.01733895,29.73803442,30.98091397
2018-09-01T16:00:00Z,9/1/2018 9:00,74.97905522,73.08248867,70.41235274,70.8361275,66.78617926,10473.11583,10514.36604,10496.68638,10513.0425,10436.49546,629.2240625,836.580875,890.43075,856.735,877.6565625,21.86974277,21.13690432,21.08568739,21.24032153,21.06764149,29.18508034,28.57138801,30.13237134,30.05014724,31.52859968
2018-09-01T17:00:00Z,9/1/2018 10:00,77.53789217,75.87610976,73.02626276,74.09340894,70.00030929,10426.06108,10465.20363,10436.80208,10471.01267,10380.63454,686.4808542,863.7108333,888.5425417,854.7732083,875.9508958,21.80989764,21.23494646,21.21185491,21.37623051,21.14805379,29.34581985,28.9113212,30.61315152,30.63246654,32.25093752
2018-09-01T18:00:00Z,9/1/2018 11:00,79.04534881,77.63236416,74.71686616,76.20947501,72.119772,10553.42796,10578.93546,10571.75096,10608.77183,10514.34883,744.7066667,891.8425208,887.6508333,854.3892708,875.3123958,21.73480068,21.32719632,21.33219159,21.52473755,21.26532896,29.4064371,29.14178541,30.97699239,31.07721778,32.77053705
2018-09-01T19:00:00Z,9/1/2018 12:00,79.29288092,78.03538757,75.06973937,76.87011305,72.81475241,10203.58959,10195.00211,10195.49766,10220.06467,10130.69914,786.1530833,895.2250648,878.8405741,846.1040278,866.4227014,21.7037542,21.39775018,21.43799781,21.65392159,21.37761162,29.43447166,29.34033628,31.24584088,31.41119477,33.14588085
2018-09-01T20:00:00Z,9/1/2018 13:00,78.91964238,77.85126417,74.83486529,76.8110576,72.77436039,10366.24584,10367.85656,10331.83906,10357.69413,10286.30397,813.7345764,888.702588,871.8630093,838.9403472,858.3284444,21.67482511,21.45203998,21.53795617,21.79313635,21.52430447,29.40494515,29.48129422,31.39103039,31.60608458,33.37197413
2018-09-01T21:00:00Z,9/1/2018 14:00,79.19196903,78.28112691,75.23535858,77.27454942,73.38013411,10461.86376,10472.83415,10439.92924,10439.63872,10402.84553,830.4607986,880.5378819,863.2199375,829.8009583,848.8365764,21.73297456,21.54981101,21.66724037,21.89006344,21.71545104,29.46339028,29.64283085,31.55751242,31.82084394,33.66030534
2018-09-01T22:00:00Z,9/1/2018 15:00,81.70001702,80.92844394,77.89910572,79.9246945,76.19712342,10875.34917,10886.99113,10867.30092,10854.97167,10830.44171,838.936625,878.4572917,860.9125208,827.5623125,845.8298542,21.80822664,21.65950679,21.76004563,21.98384061,21.82248272,29.60625921,29.89594791,31.85184609,32.11114327,34.07493195
2018-09-01T23:00:00Z,9/1/2018 16:00,80.31358151,79.78839329,76.54885302,78.76008251,75.05954249,9392.873875,9400.044333,9387.641875,9385.161083,9345.856333,829.9116667,867.8460208,849.7175,815.5442292,833.759375,21.80817182,21.71106,21.75681552,22.04651616,21.82233551,29.69512584,30.00935176,31.99705904,32.26031729,34.24682462
2018-09-02T00:00:00Z,9/1/2018 17:00,74.5893189,74.27788637,70.95018275,73.22705817,69.61205991,8208.674583,8195.684625,8186.264542,8179.860875,8152.820833,829.7775417,868.2975833,849.6841458,815.7892708,833.029875,21.68936524,21.57815107,21.66272578,21.87045124,21.73128773,29.30490504,29.66783052,31.52056431,31.82021856,33.68904246
2018-09-02T01:00:00Z,9/1/2018 18:00,74.96922418,74.59205747,71.54379406,73.63525167,70.25320033,9248.31425,9252.179708,9230.119292,9220.184417,9190.858208,822.5242083,867.3890625,849.6309167,815.089875,833.5367917,21.62240326,21.48166136,21.56128964,21.7939873,21.60312246,29.01387564,29.38776267,31.22204925,31.52764863,33.36651834
2018-09-02T02:00:00Z,9/1/2018 19:00,74.66072914,74.31305403,71.30319305,73.39417594,70.02344476,9191.473208,9198.569292,9182.081042,9168.621958,9134.97075,802.9499583,867.7816875,849.5508333,815.2700833,833.4874375,21.56915928,21.38443362,21.50266867,21.71440095,21.55040055,28.94591695,29.29085731,31.12517427,31.42057535,33.27511931
2018-09-02T03:00:00Z,9/1/2018 20:00,72.53680484,72.24705796,69.18474858,71.35338842,67.93623619,7522.127583,7493.714125,7507.49825,7493.619542,7463.680125,770.5233333,868.3025417,850.1191667,815.7166667,832.5568333,21.59674843,21.32870243,21.40761219,21.63774811,21.47167942,28.88694163,29.12479625,30.94576491,31.24188716,33.07143453
2018-09-02T04:00:00Z,9/1/2018 21:00,65.60209742,65.48585096,62.42912316,64.60539873,61.21556649,5572.121792,5544.815583,5567.204375,5573.212667,5527.769583,673.1349375,869.7933125,853.28825,818.7065,836.0840625,21.69469915,21.1876998,21.21213417,21.49518015,21.33392814,28.61289624,28.50275085,30.18984666,30.49573036,32.16155066
2018-09-02T05:00:00Z,9/1/2018 22:00,61.85471036,61.51030843,58.7557327,60.75001152,57.48872136,5333.350875,5305.692639,5342.804958,5336.950694,5294.815722,486.1776806,843.4957014,857.9790764,823.3241806,840.6496667,22.27092096,21.05914548,21.0411926,21.30048619,21.13946593,28.77099918,27.94283555,29.44598771,29.7492762,31.28880615
2018-09-02T06:00:00Z,9/1/2018 23:00,62.51492478,61.6544597,59.23880726,61.02042101,57.79000569,7857.850833,7857.314083,7864.6735,7867.251208,7817.418042,409.6575833,723.3091458,867.1092083,834.9175,852.3283333,22.61789802,21.26120942,20.99482107,21.19242087,21.04211944,28.98680215,27.88091306,29.05286236,29.32262947,30.85778275
2018-09-02T07:00:00Z,9/2/2018 0:00,69.28567218,67.91455704,65.48026699,67.22026829,64.00083269,8555.083917,8535.974167,8553.812042,8539.417542,8502.514958,460.8008333,668.7242083,856.3292292,824.2650417,841.4017292,22.47058033,21.51412114,20.9855053,21.23359121,21.08496313,29.17977687,28.4518476,29.51014818,29.76456505,31.43618533
2018-09-02T08:00:00Z,9/2/2018 1:00,64.8971834,63.76917802,60.93004245,62.90833273,59.5118448,6496.505375,6472.8105,6502.446292,6504.910708,6470.284208,476.7583333,690.0725625,870.4808333,835.1116875,852.6983958,22.3411,21.41035841,20.96784544,21.21069859,21.05502267,29.04444121,28.32130198,29.37460153,29.64022831,31.24028492
2018-09-02T09:00:00Z,9/2/2018 2:00,61.6715169,59.47129153,57.75334465,58.39700679,54.87109955,6008.153458,2299.489958,6038.669375,961.14075,614.49425,426.6774583,371.154125,907.2657083,302.5799583,260.6674167,22.46971981,20.91072917,20.85619082,19.92955935,20.18902733,28.97869267,28.83549351,28.88104678,32.24252882,32.20001066
2018-09-02T10:00:00Z,9/2/2018 3:00,66.63220697,56.18938821,62.70127735,56.05078398,52.74106073,10029.15133,9.276666667,10043.77313,-3.853375,1.136666667,415.6358542,2.082583333,879.1875833,0.5,3.395833333,22.6148028,20.17673629,20.923191,20.91675284,21.7885208,29.11669563,35.84731846,28.96781451,36.80916295,35.80091493
2018-09-02T11:00:00Z,9/2/2018 4:00,74.11339509,63.51806526,69.94950653,55.07120594,51.82647533,10449.19254,9820.853417,10509.67513,1129.429417,1.276583333,522.5550208,475.1257708,890.9849167,39.38383333,3.2275,22.27607986,22.40532442,21.05619041,22.64256668,22.53176248,29.26766097,29.4487472,29.79145038,37.30677064,36.45871027
2018-09-02T12:00:00Z,9/2/2018 5:00,74.50846347,71.30255833,70.26087432,64.370742,50.98754017,9725.480542,10023.24404,9765.435667,9983.859333,1.128458333,603.8316667,670.1833542,904.1882917,711.4012708,3.431041667,21.98145774,21.55349693,21.05785059,21.48449333,22.98236947,29.27890849,28.73942278,30.19620343,29.73406957,36.6879297
2018-09-02T13:00:00Z,9/2/2018 6:00,76.14102158,74.78945764,71.96468452,72.01118534,60.12583438,9891.322458,10162.74617,9902.354958,10124.93317,9554.770792,643.0891042,787.8291875,890.7942708,852.529875,690.5648125,21.84588005,21.32137977,21.08490296,21.2132065,21.79292095,29.27243022,28.83819176,30.47042618,30.18626293,31.72076244
2018-09-02T14:00:00Z,9/2/2018 7:00,71.70389004,71.32522244,67.59299587,69.3101307,64.01332282,7759.570458,8091.080458,7770.310375,8106.33275,8084.551083,655.2533333,851.6408333,887.0840625,853.9467083,874.4424167,21.75356263,21.13646201,21.07735249,21.28486246,21.01041389,29.10714681,28.70975618,30.37170277,30.35547081,31.34354896
2018-09-02T15:00:00Z,9/2/2018 8:00,68.75484439,68.79961243,64.91236709,67.21105155,63.00907257,7975.207708,8323.402167,7991.797833,8311.175792,8267.028875,585.4633958,847.2582083,888.9225417,855.6499792,876.6025417,21.85446423,21.04296916,21.00937963,21.26416352,21.01099906,28.99912846,28.41567485,29.94537934,30.11451808,31.34336528
2018-09-02T16:00:00Z,9/2/2018 9:00,68.94622734,69.10655631,65.15547149,67.7360491,63.96038559,8546.086625,8898.047917,8565.217542,8854.135875,8800.792375,535.1791458,823.2833542,889.4167292,856.4991667,876.4084375,22.0435129,21.07726181,20.99478318,21.23229452,20.97953948,29.06035721,28.36028245,29.77953799,30.04120976,31.35064033
2018-09-02T17:00:00Z,9/2/2018 10:00,71.00188965,71.1385073,67.15771293,69.92816399,66.34466317,9777.133625,10074.37713,9802.443042,10041.41396,9974.308542,537.1824583,817.2849583,888.99075,855.9958125,876.8074375,22.06110419,21.1897402,20.99357535,21.23494084,20.98890654,29.17919947,28.50151972,29.89898414,30.22038548,31.6368308
2018-09-02T18:00:00Z,9/2/2018 11:00,74.26277023,74.00106225,70.20160697,72.94276352,69.33791723,9045.0155,9103.583375,9029.177833,9112.947417,9060.542875,599.9200833,835.0584792,873.7892917,840.6275625,859.8866667,22.00283985,21.21195708,21.14366154,21.41529477,21.16358445,29.32111914,28.8479168,30.38970922,30.75701358,32.31794666
2018-09-02T19:00:00Z,9/2/2018 12:00,74.38043975,73.6452414,70.40425475,72.63016988,69.21978131,10015.09179,10028.04538,10020.20754,9984.710625,9958.485375,629.6031875,851.1865833,862.8066042,829.1625208,847.8417708,21.93696953,21.20928189,21.19704497,21.46640651,21.25721428,29.24421741,28.84272161,30.4995878,30.85438657,32.46887528
2018-09-02T20:00:00Z,9/2/2018 13:00,71.89855239,71.15071535,67.8932231,70.18353083,66.73442413,7664.104708,7647.746708,7658.658208,7671.019417,7610.139667,658.7241875,867.7399375,862.8716667,828.8198542,846.3249167,21.89910407,21.26917651,21.26449099,21.50506266,21.33532644,29.18944646,28.85010596,30.57677414,30.90558401,32.51614665
2018-09-02T21:00:00Z,9/2/2018 14:00,67.2352264,66.56000377,63.49464654,65.72886191,62.3563584,6820.712625,6784.662458,6818.679083,6838.164667,6759.523375,611.8742292,867.8450625,864.9950208,830.18425,847.3649583,21.9320107,21.25271572,21.22671941,21.48027068,21.29657212,28.93295703,28.45562582,30.12474799,30.45717798,31.95756828
2018-09-02T22:00:00Z,9/2/2018 15:00,66.71820179,65.83310667,63.10684948,65.16015927,61.97404324,8004.68575,7992.8155,7994.65975,8024.317833,7937.529708,528.7533542,845.1317292,865.8624792,832.8441458,849.4033125,22.19609353,21.18211849,21.20776465,21.45885693,21.24501932,28.97497207,28.20003746,29.80087226,30.11349534,31.61133876
2018-09-02T23:00:00Z,9/2/2018 16:00,69.42031221,68.20926527,65.61284165,67.6200513,64.50973139,9019.525894,9015.559662,8998.859009,9018.432454,8955.513171,526.2549491,811.3435093,864.8335116,831.8044051,849.5380347,22.28549754,21.29201426,21.18449085,21.42977611,21.26222311,29.15670188,28.35276117,29.90443837,30.21795525,31.76244878
2018-09-03T00:00:00Z,9/2/2018 17:00,73.44053728,72.09981717,69.47025509,71.40372556,68.38420167,9332.497634,9333.107741,9324.157032,9307.719102,9279.772065,577.719912,805.7350046,852.8255301,818.8177963,836.5451181,22.15272124,21.3549811,21.24121223,21.42957523,21.34911804,29.26283545,28.67385325,30.33428157,30.63153389,32.31158428
2018-09-03T01:00:00Z,9/2/2018 18:00,68.46789733,67.42935728,64.46859021,66.61975336,63.46809207,6105.133333,6071.999417,6088.029,6099.971042,6052.31175,601.8541042,821.0266042,849.4808125,814.7109583,830.7950833,22.01063866,21.31490125,21.24291748,21.47026894,21.30756378,29.08382988,28.58179446,30.23346998,30.52997921,32.1397814
2018-09-03T02:00:00Z,9/2/2018 19:00,62.3081814,61.42967191,58.61308724,60.63807222,57.63830674,5384.767792,5366.011375,5381.173083,5399.617,5357.79625,505.5,786.28825,853.0267083,818.8173958,835.3957292,22.22324197,21.24947231,21.13075153,21.34415939,21.19564987,28.85829715,28.07726124,29.49213058,29.79298631,31.24557126
2018-09-03T03:00:00Z,9/2/2018 20:00,62.59109963,61.45479123,58.93318651,60.72443457,57.91699039,6609.404833,6595.19,6618.813292,6606.433542,6557.48325,430.5841875,686.4859167,853.9407708,819.071625,834.2867083,22.5528325,21.40334109,21.01569066,21.24659285,21.11339987,28.96892487,28.02629234,29.12930269,29.41864684,30.84978793
2018-09-03T04:00:00Z,9/2/2018 21:00,61.91606124,60.66707826,58.09966212,59.88024262,57.1034636,6358.896083,6324.949542,6357.400833,6368.841667,6322.824667,413.0375,622.4882708,855.4282917,828.6958333,844.9242708,22.65064932,21.58830027,21.0186486,21.15813543,21.04467871,29.00036076,28.13959742,28.99067407,29.25373984,30.67140768
2018-09-03T05:00:00Z,9/2/2018 22:00,62.19569563,60.93488236,58.28835492,60.01249218,57.2799182,6832.717125,6845.691417,6870.169917,6863.270958,6825.798667,404.0858333,575.0225833,854.4042708,855.2100833,873.143375,22.63198604,21.73617814,20.99494548,21.16344961,20.96156702,28.99390811,28.22499872,28.8683144,29.08526427,30.50845748
2018-09-03T06:00:00Z,9/2/2018 23:00,61.93258363,60.67872073,57.93517919,59.61930788,56.86757652,6897.697333,6876.744083,6903.285833,6919.160083,6850.119083,400.8825625,549.1199167,814.1465,860.9916458,878.9257708,22.64627031,21.7832434,21.03989848,21.13268339,20.92127317,29.01288178,28.33127712,28.8948803,29.00014271,30.37735414
2018-09-03T07:00:00Z,9/3/2018 0:00,62.51936343,60.95085012,58.47328202,59.64045531,56.79304873,6522.466292,4523.3015,6547.114,4098.9645,3797.287417,400.5607917,445.3575417,772.7049583,680.41,654.9449583,22.66754081,21.21817028,21.13074876,20.51029143,20.35918217,29.04518355,28.26688934,28.993337,29.1168865,30.01491305
2018-09-03T08:00:00Z,9/3/2018 1:00,67.18236279,59.21029383,63.21339515,55.55387962,52.70177674,9892.24075,4997.286792,9916.977625,-3.456708333,0.958333333,425.9258958,225.3916667,773.5967708,0.5,3.491666667,22.61364548,21.41419923,21.19816773,20.30499339,21.13076089,29.14757191,32.24841717,29.32401322,35.50893679,34.47778818
2018-09-03T09:00:00Z,9/3/2018 2:00,67.75365503,62.5232202,63.55099696,54.25223961,51.48417177,7107.156833,2020.668208,7130.761458,-4,1.041666667,498.229125,234.7,861.8316875,0.5,3.4875,22.32653507,20.36281172,21.10601459,21.6600677,22.21772614,29.12653774,31.23265205,29.58816319,36.70793959,35.54324284
2018-09-03T10:00:00Z,9/3/2018 3:00,69.93040433,58.53889831,65.97276875,53.27938043,50.58286365,9930.034,8.771666667,9989.040875,-4,1.158291667,499.1424792,1,899.4142083,0.495833333,3.4875,22.32299332,20.62275398,20.99756907,22.70283116,22.7402362,29.16888805,36.85831868,29.59428452,37.30475717,35.92138437
2018-09-03T11:00:00Z,9/3/2018 4:00,68.20904386,57.11375762,64.17484048,52.43216186,49.76420635,7195.518875,8.183333333,7245.41775,-4,1.130041667,534.145875,1,916.1274583,0.5,3.475,22.17529306,21.82425106,21.00232469,23.54171182,23.14582381,29.11432912,37.85519053,29.69436912,37.59329858,36.07259699
2018-09-03T12:00:00Z,9/3/2018 5:00,71.0878502,56.94712084,67.24477193,51.64444874,48.99833646,10411.56167,3390.371542,10439.83242,-4,0.948416667,522.711625,149.840875,917.9166875,1.005958333,3.2025,22.23246338,23.05437008,21.02653088,24.2151712,23.43736239,29.18429145,35.44448317,29.74257177,37.68080476,36.11568828
2018-09-03T13:00:00Z,9/3/2018 6:00,74.92856233,68.36153623,70.85126985,60.79215638,54.60357441,9871.306583,9849.447625,9866.657458,9439.043417,7232.160708,599.7625208,579.8041875,896.0807917,558.3366458,491.1267292,22.05236768,21.87501663,21.16739216,22.60744425,22.40723951,29.30523205,28.6797317,30.34749118,30.49067633,32.30780106
2018-09-03T14:00:00Z,9/3/2018 7:00,71.87374525,68.75333422,67.83389367,65.83600414,61.96965072,8553.794208,8557.675958,8566.654917,8574.189792,8518.549625,637.9216875,710.3557292,886.3982917,821.6156667,862.0764583,21.88103572,21.49667132,21.2058607,21.32140421,21.06354371,29.16873112,28.62654535,30.41397957,29.63263027,30.88017035
2018-09-03T15:00:00Z,9/3/2018 8:00,65.82657416,64.31026612,64.11483315,62.01638999,58.53256472,4378.653125,984.724875,7252.8205,836.3417917,653.1779167,431.158375,245.778375,915.4309375,272.0333958,253.6193125,21.88684703,19.95977977,21.11850348,19.97025976,20.25619602,29.8097655,32.67876982,30.0056322,33.01686571,32.49677849
2018-09-03T16:00:00Z,9/3/2018 9:00,73.97706318,68.36043937,70.12142505,63.44619677,55.962975,10928.77458,9961.846917,10681.38,7618.721583,3158.403375,537.1700208,536.3609375,907.3557917,519.2585,198.036125,22.3151826,22.18298305,21.12812118,21.89146367,22.03921934,29.37926747,30.27755039,30.23687775,32.35656948,34.89010498
2018-09-03T17:00:00Z,9/3/2018 10:00,76.34724347,75.21334585,72.95851371,72.50446322,66.93958214,10332.69575,10352.52743,10354.72237,10740.06424,10702.73163,643.4959183,785.9673761,882.0059031,846.1603396,850.8425645,22.01904377,21.50754759,21.28551433,21.43857709,21.21760449,29.39503246,29.0258374,30.80351903,30.37478581,31.6797391
2018-09-03T18:00:00Z,9/3/2018 11:00,75.78849475,74.45348609,71.82828683,72.45063693,68.53817117,8296.285212,8278.114599,8286.460909,8287.721051,8243.248986,701.6979636,855.4946169,864.2972219,831.438334,849.689748,21.91641096,21.38529131,21.41660351,21.56018768,21.33263678,29.34571766,29.0739726,31.11010809,30.85957783,32.39519272
2018-09-03T19:00:00Z,9/3/2018 12:00,67.81541712,66.87713868,64.10829543,65.22889907,61.56428204,6221.866,6191.441167,6208.972917,6243.936042,6181.481875,678.285,868.3407292,862.9000625,829.539125,847.0476042,21.89035584,21.28374421,21.37082593,21.54300938,21.33649909,28.91803028,28.61890132,30.54517693,30.42783184,31.89624991
2018-09-03T20:00:00Z,9/3/2018 13:00,64.85421921,63.90423886,61.46346795,62.60344036,59.31476584,7206.08475,7203.222875,7203.510583,7239.930625,7165.179458,552.1042083,859.8975625,877.2273125,844.1733333,862.6375833,22.22182785,21.25957243,21.29298815,21.49149617,21.24953744,28.84796678,28.1608964,29.95330916,29.89947327,31.28555971
2018-09-03T21:00:00Z,9/3/2018 14:00,70.26301889,68.92241107,66.78954602,67.98325035,64.84451749,9899.806167,9919.9125,9896.466167,9938.10725,9842.134292,511.6642083,813.6116875,877.4784583,844.9716042,863.8631875,22.46222184,21.39753739,21.30509692,21.49943407,21.28007345,29.19310097,28.31992221,30.08038825,30.0443153,31.58240022
2018-09-03T22:00:00Z,9/3/2018 15:00,75.80402721,74.25346768,71.93903608,73.34835711,70.2007873,10370.81663,10378.16267,10348.42179,10342.42742,10299.40813,607.6874583,824.6849375,865.2791042,832.7176042,850.7666042,22.34321692,21.55621773,21.49660837,21.70524379,21.51273776,29.408875,28.89552403,30.82904667,30.80530701,32.5693433
2018-09-03T23:00:00Z,9/3/2018 16:00,78.6337405,77.28918895,74.76768001,76.26687586,73.21042428,10458.54988,10496.649,10464.49804,10442.51488,10415.41196,710.2284167,863.6609167,859.1717292,826.4374792,843.8451875,22.14718834,21.65699071,21.69268867,21.93292428,21.75163826,29.52172425,29.31779152,31.43504264,31.42987002,33.36933545
2018-09-04T00:00:00Z,9/3/2018 17:00,76.95676538,75.92027981,73.1280554,74.88709179,71.76074101,9314.965583,9302.093917,9289.201292,9271.589083,9241.933708,780.2991042,877.5974167,859.3725417,826.5591458,845.7416667,22.02058532,21.72859883,21.76241431,22.00980041,21.84028728,29.45975231,29.47675825,31.65658663,31.65145317,33.60232305
2018-09-04T01:00:00Z,9/3/2018 18:00,76.10910872,75.22461608,72.4958962,74.25409596,71.19742357,9322.681292,9303.65825,9297.969542,9271.451208,9245.443167,799.3216667,878.6741667,859.9774792,827.4340833,846.1399167,21.88869174,21.6888149,21.75775725,22.0037312,21.81902948,29.26074858,29.39655907,31.57629772,31.58093023,33.50836091
2018-09-04T02:00:00Z,9/3/2018 19:00,74.0579605,73.42382297,70.69699749,72.51776835,69.45535963,9028.69544,9030.588579,9023.895954,9011.013708,8967.558894,792.4228472,880.065375,860.0687014,828.3156088,846.7139977,21.84398963,21.63264056,21.71539043,21.92984277,21.77962258,29.07992494,29.26387188,31.39925682,31.42690788,33.33757425
2018-09-04T03:00:00Z,9/3/2018 20:00,75.00928407,74.38655835,71.8120106,73.57082662,70.56547284,9512.998769,9504.288157,9503.230366,9486.945194,9438.449412,765.821625,879.5565139,861.0590556,828.210294,846.4014259,21.84564894,21.57642209,21.62893389,21.8593693,21.72070706,29.04028864,29.16442633,31.33384691,31.36378231,33.27926891
2018-09-04T04:00:00Z,9/3/2018 21:00,71.95741442,71.51306027,68.82187967,70.72392723,67.66842713,7996.729542,7987.489875,8000.075167,7991.459083,7959.219792,739.1132917,881.1723125,862.6641875,829.5774167,846.1750833,21.89545232,21.51051971,21.58723088,21.81403891,21.65657333,29.00590057,29.05379658,31.18378142,31.2219126,33.10000787
2018-09-04T05:00:00Z,9/3/2018 22:00,68.40075059,68.05518828,65.46270582,67.34621155,64.3310262,7170.844375,7162.221,7196.225125,7209.058917,7153.095042,661.4983333,878.342625,859.9966667,825.6225,841.6234167,22.01366144,21.46325628,21.4988791,21.72331041,21.57838319,28.84745711,28.69249134,30.72913547,30.80068974,32.57273341
2018-09-04T06:00:00Z,9/3/2018 23:00,62.55955192,63.23298411,60.72414013,62.59407807,59.64590419,893.6029167,5843.851833,5862.868708,5883.042875,5832.7545,175.99425,873.1774583,863.6807917,829.5890417,845.9148958,21.20710354,21.36075196,21.3806701,21.60151692,21.49029397,32.51314118,28.18059288,30.07623142,30.16144443,31.8093693
2018-09-04T07:00:00Z,9/4/2018 0:00,60.19696364,62.35667409,60.18533028,61.83633233,59.10635746,-20.46166667,7164.010875,7186.101625,7195.313792,7155.702625,10.61583333,827.742625,882.6659375,847.5093542,863.0241667,21.88222051,21.31636092,21.29724935,21.52530882,21.35211811,36.76792299,27.88670873,29.64046394,29.70306298,31.32717379
2018-09-04T08:00:00Z,9/4/2018 1:00,59.10175395,63.18133851,61.03198745,62.65372206,59.96528009,-20.721625,7381.170583,7415.782958,7405.232167,7355.497708,9.513333333,727.8998333,888.5441042,852.5391458,868.0375625,21.94964617,21.55415643,21.24833868,21.5001548,21.28608515,36.95920076,28.10257659,29.60025295,29.6586072,31.31208212
2018-09-04T09:00:00Z,9/4/2018 2:00,58.00093828,64.66236802,62.45986429,64.01610928,61.36308091,-20.76166667,8335.702625,8340.831833,8312.098875,8276.462958,8.488333333,686.1225417,889.0532708,854.0340625,869.3415625,21.95542791,21.69985025,21.21195902,21.46621612,21.26505667,36.91359962,28.2660248,29.60810577,29.67631124,31.3503858
2018-09-04T10:00:00Z,9/4/2018 3:00,56.90732193,64.18779895,61.72481046,63.39449728,60.70486258,-20.85004167,6489.181458,6540.588042,6528.798625,6508.843875,7.731666667,693.54,888.0800208,853.0767292,869.0917083,21.9862258,21.71508471,21.19222079,21.43907454,21.24402818,36.79777975,28.33992071,29.68112589,29.73678778,31.40796474
2018-09-04T11:00:00Z,9/4/2018 4:00,55.84343345,62.13494565,59.68328541,61.27848705,58.63577724,-20.96329167,7445.417792,7457.130917,7442.628375,7404.077792,7.294166667,655.8924583,898.3558125,862.7975208,879.7832292,22.01122263,21.69961011,21.1925724,21.3841223,21.2229997,36.64249235,28.23296439,29.38494949,29.45126536,31.05068164
2018-09-04T12:00:00Z,9/4/2018 5:00,54.8124364,66.11348085,63.73477777,65.1920372,62.65455251,-21.028375,9391.447458,9389.339542,9359.865333,9340.610125,6.937520833,647.8600417,899.2792083,864.016625,881.07675,22.03385663,21.78325279,21.17005829,21.39560906,21.22277704,36.53271648,28.43492525,29.55680441,29.61706727,31.30433018
2018-09-04T13:00:00Z,9/4/2018 6:00,53.82458004,73.47132048,70.96986274,72.41724725,69.86935269,-20.903375,10549.97817,10525.90358,10502.12713,10478.28033,6.117479167,736.713375,873.4000417,838.795875,854.8142708,22.03070458,21.69649124,21.35833927,21.55073605,21.41834386,36.38396681,28.84568728,30.42046887,30.45468645,32.35714607
2018-09-04T14:00:00Z,9/4/2018 7:00,52.87185961,73.17882819,70.36544027,72.09704518,69.31286033,-21.01329167,8943.325667,8946.88275,8918.500583,8898.91625,5.585833333,830.0725833,856.7107917,821.7891042,836.5450208,21.99278178,21.51784065,21.42953525,21.66052855,21.52550988,36.25300382,28.95035728,30.86150901,30.91781664,32.83838922
