timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-09-04T15:00:00Z,9/4/2018 8:00,51.96485645,68.93668373,66.12269741,67.94053848,65.11238097,-20.99166667,8059.5105,8065.541292,8028.351417,8019.208333,5.5,856.8706875,858.5316875,822.5560208,837.441625,21.98966275,21.39836444,21.42778766,21.63307473,21.47583248,36.11833079,28.69731315,30.62266024,30.70754058,32.53433922
2018-09-04T16:00:00Z,9/4/2018 9:00,51.09072471,68.00430136,65.45565767,67.17780031,64.43109162,-21.125,8234.184625,8251.432875,8226.645,8203.944875,5.4983125,854.7865625,859.3225625,824.0807292,838.5923958,21.93958546,21.35838985,21.43406732,21.61048268,21.4591728,35.98988812,28.47356684,30.39800377,30.48271263,32.27488893
2018-09-04T17:00:00Z,9/4/2018 10:00,50.27204247,68.09055812,65.6782534,67.37343319,64.62873744,-21.175,8405.457125,8423.513875,8400.583875,8364.086792,5.1166875,843.5509375,858.98325,825.0091042,838.4034375,21.99680136,21.37823409,21.41785104,21.58313828,21.42565074,35.89518962,28.43649165,30.35564263,30.44203428,32.24830637
2018-09-04T18:00:00Z,9/4/2018 11:00,49.49695175,69.53643355,67.18722896,68.85705637,66.15972368,-21.18333333,9395.077667,9379.954375,9371.783917,9340.975,5,835.6975625,858.9449167,824.7541458,839.8440833,22.05494757,21.3990324,21.41404871,21.59647739,21.44203759,35.80824898,28.53196393,30.43658528,30.5341536,32.36030453
2018-09-04T19:00:00Z,9/4/2018 12:00,48.76501334,74.15783548,71.80864853,73.47310924,70.78762803,-21.21170833,10252.33833,10225.993,10218.04117,10183.03683,4.806666667,842.471625,851.9467917,817.4575833,831.4358542,22.09031559,21.44074883,21.5061603,21.71656953,21.59115525,35.71492152,28.91416657,30.95867057,31.04373703,33.01068209
2018-09-04T20:00:00Z,9/4/2018 13:00,48.07025667,74.03815276,71.41825625,73.31784412,70.48036796,-21.24178241,8911.070102,8894.072301,8890.194403,8856.835801,4.755842593,863.535331,847.7294907,813.4261366,829.5117384,22.14622513,21.53652765,21.62246064,21.89071847,21.66930569,35.62225971,29.1739377,31.29628805,31.40452396,33.36414244
2018-09-04T21:00:00Z,9/4/2018 14:00,47.42046163,71.0895449,68.42743844,70.35542158,67.50085748,-21.12137037,7984.138204,7982.941685,7975.503833,7940.077759,4.910675926,868.6775278,848.0972407,813.6778611,828.6922222,22.19253199,21.56964696,21.65773358,21.89999962,21.70607552,35.52195606,29.07380216,31.1617729,31.28258449,33.1820831
2018-09-04T22:00:00Z,9/4/2018 15:00,46.80541876,69.67299283,67.14825689,68.98643207,66.21879531,-21.08347222,8538.159236,8526.444792,8514.718208,8480.673856,4.924918981,869.7640648,848.078581,814.9188981,829.5591435,22.24818812,21.59063728,21.65380366,21.89999962,21.73857851,35.40149754,28.88953982,30.94708542,31.06462633,32.91589539
2018-09-04T23:00:00Z,9/4/2018 16:00,46.23019422,72.38529497,70.08722435,71.82365038,69.13967456,-21.14166667,9735.559042,9747.207833,9729.064292,9697.506042,4.689208333,867.825125,847.678375,813.7408333,828.3826042,22.24924601,21.60769732,21.66896842,21.90105662,21.75170072,35.27671004,28.96247548,31.05574169,31.1788714,33.0887815
2018-09-05T00:00:00Z,9/4/2018 17:00,45.6782941,74.13524862,71.68846588,73.5272809,70.76924666,-21.071625,9496.103792,9473.825417,9458.648958,9428.876208,4.481645833,867.4090833,847.2017292,812.9225417,828.0457292,22.24952358,21.58158625,21.67824817,21.91126528,21.80122433,35.1592671,29.21884299,31.36258968,31.48264002,33.46588527
2018-09-05T01:00:00Z,9/4/2018 18:00,45.14491247,73.89848586,71.31502463,73.24530782,70.42216811,-20.91666667,8853.458333,8842.813125,8832.764208,8800.92925,4.45,868.5549167,847.5083333,813.6124792,828.5193333,22.26432235,21.60098501,21.70245159,21.95097866,21.81598607,35.01281334,29.32558163,31.48106366,31.62574502,33.59109223
2018-09-05T02:00:00Z,9/4/2018 19:00,44.63785039,72.95880956,70.38958546,72.28988304,69.47518865,-21.02833333,9455.048375,9429.061292,9408.398292,9379.457625,4.475,868.5800625,848.1799792,814.1666042,829.5865833,22.25146026,21.62038377,21.70965752,21.95858379,21.79619929,34.87139916,29.23903599,31.37529594,31.52638355,33.44919366
2018-09-05T03:00:00Z,9/4/2018 20:00,44.15310692,73.13954401,70.54495988,72.48535427,69.63517729,-20.96666667,8564.699542,8562.308917,8551.517208,8524.327,4.475,868.3515417,847.2966042,813.2657917,829.1065,22.30316454,21.63826447,21.72480635,21.97072321,21.77641052,34.72540269,29.23722702,31.37413034,31.52290083,33.44499774
2018-09-05T04:00:00Z,9/4/2018 21:00,43.68972674,70.47553502,67.9056732,69.84166181,66.99613207,-21.02166667,7989.284292,7998.552542,7982.068958,7954.245417,4.466666667,868.561,847.493375,813.5092708,828.0451458,22.27439813,21.59090148,21.66917048,21.88730554,21.73476465,34.60093104,29.05674862,31.14714998,31.31450013,33.16720705
2018-09-05T05:00:00Z,9/4/2018 22:00,43.24492391,66.97628131,64.44404348,66.38534809,63.52133495,-21.00323611,7549.987389,7554.098824,7543.791069,7492.400074,4.520833333,888.9110532,869.6642269,835.7001273,851.0186505,22.27502297,21.44091639,21.55184983,21.78645164,21.6185354,34.43512367,28.65007557,30.65462236,30.83001922,32.57434879
2018-09-05T06:00:00Z,9/4/2018 23:00,42.82507459,70.64367234,68.40723294,70.14257032,67.37700154,-20.95847222,9485.772806,9467.432815,9454.009486,9405.826634,4.5125,893.1010162,877.1317176,843.9135394,861.1476273,22.27630637,21.36791133,21.4651764,21.70260664,21.5342052,34.25668955,28.58419758,30.63288762,30.79567244,32.58459726
2018-09-05T07:00:00Z,9/5/2018 0:00,42.41844842,66.85804123,64.32710865,66.34145254,63.26986593,-21.075,6146.552333,6200.735333,6194.534042,4834.367875,4.5225,893.4366875,877.8291042,844.4883333,827.4308542,22.27336979,21.36668785,21.41917165,21.62492629,21.21030135,34.10820059,28.50545533,30.50936295,30.68113797,31.53653024
2018-09-05T08:00:00Z,9/5/2018 1:00,42.02669356,63.64415614,61.39515403,60.10882549,56.96396374,-21.04504167,8141.364375,8120.265833,1478.1035,1.135041667,4.6375,890.1542292,903.5067292,386.23575,3.5375,22.3392912,21.25921894,21.30177693,20.49295699,21.110789,33.96360274,28.03529884,29.88813295,32.43477129,35.95761365
2018-09-05T09:00:00Z,9/5/2018 2:00,41.65435843,70.09106896,67.98312337,64.04098952,55.70119352,-21.06329167,8733.07925,8746.707083,8568.254583,1.128375,5.008333333,849.1784375,898.5908333,723.6085,3.531666667,22.26457739,21.40711695,21.33780624,22.12987789,22.54823446,33.79464793,28.42450453,30.30941654,30.97826293,37.4869942
2018-09-05T10:00:00Z,9/5/2018 3:00,41.28938866,65.24789861,62.84569269,63.50683298,54.73770914,-20.94166667,6884.459917,6927.335958,6903.126708,1.25,5.1208125,841.3673542,894.789875,861.3707292,3.3875,22.22063809,21.41274834,21.3573155,21.50912073,23.09373376,33.60022072,28.34921258,30.17068363,30.04778477,37.90286265
2018-09-05T11:00:00Z,9/5/2018 4:00,40.94433088,64.64033918,62.3586033,63.54790766,53.83049527,-21.075,7035.441083,7057.758125,7060.148458,1.343166667,5.2416875,806.5899583,896.5359375,863.0374792,3.404166667,22.1904202,21.42495007,21.29521566,21.46153385,23.42925978,33.43857839,28.22074327,29.89871492,29.89900712,38.00227077
2018-09-05T12:00:00Z,9/5/2018 5:00,40.60975853,64.84388211,62.64932945,63.95012043,52.97195806,-21.025,8665.340417,8675.388667,8653.812833,1.40675,5.179166667,759.6584583,897.67675,864.6208542,3.416666667,22.15451527,21.48444854,21.28583366,21.44134891,23.70975049,33.28348978,28.24086232,29.76420432,29.82258799,37.97283584
2018-09-05T13:00:00Z,9/5/2018 6:00,40.29228268,71.74451686,69.57819032,70.85227612,61.20162289,-21.08829167,10183.1245,10174.40692,10131.94925,7534.428333,4.794145833,775.3449167,886.4023333,853.2242083,673.0592083,22.10788719,21.53432683,21.31094611,21.51587323,21.98791833,33.13635139,28.65971116,30.3460747,30.40817427,31.98139823
2018-09-05T14:00:00Z,9/5/2018 7:00,39.98413065,67.27335612,64.65597586,66.38459033,60.03205684,-21.14504167,7099.362792,7160.57475,7138.29575,1.423333333,4.980854167,835.8417083,883.951,851.1800208,14.91329167,22.11776243,21.4051254,21.35205554,21.57275307,20.8628711,33.01172806,28.5638869,30.3855758,30.49731235,35.95218342
2018-09-05T15:00:00Z,9/5/2018 8:00,39.6846254,69.27698092,66.97183067,68.48340192,57.22172153,-21.24166667,9646.765167,9637.490042,9604.190333,1.269958333,4.906645833,832.9449375,884.0115833,851.6125208,3.434145833,22.10720997,21.35436076,21.30411451,21.52978237,22.31552816,32.88413151,28.47587466,30.29851226,30.43432534,37.55268095
2018-09-05T16:00:00Z,9/5/2018 9:00,39.393369,77.17673815,74.91891974,76.41432516,55.79013813,-21.15833333,11327.75171,11300.5875,11280.42746,1.478375,4.668375,851.8568125,875.5432917,843.0249792,3.050020833,22.09928152,21.48855668,21.46636791,21.67341888,22.90100444,32.81692544,29.05136424,31.06683873,31.18465052,37.92029062
2018-09-05T17:00:00Z,9/5/2018 10:00,39.11337024,83.28421739,80.7173619,82.40108649,54.66309892,-21.216625,13146.83338,13085.463,13042.44117,1.525041667,4.7708125,892.0815417,875.9725625,843.5899792,3.1125,22.09070698,21.56917045,21.64109438,21.87072081,23.30694347,32.73749813,29.72640568,32.01114187,32.11488357,38.01525558
2018-09-05T18:00:00Z,9/5/2018 11:00,38.84743878,91.03045109,88.04213316,90.01391765,53.67104992,-21.375,13145.46875,13078.87229,13057.02108,1.413291667,4.929166667,895.7700833,875.8523958,843.8215833,3.318333333,22.08078254,21.74015138,21.85831192,22.07670548,23.61146633,32.70640152,30.69196715,33.1862492,33.28320691,38.0428141
2018-09-05T19:00:00Z,9/5/2018 12:00,38.58477845,93.41330922,89.94752787,92.25488795,52.76629098,-21.37063562,12768.18317,12623.20525,12666.47943,1.233333333,4.9,894.2069036,874.5428019,842.9890682,3.4125,22.09157056,21.91568755,21.9831005,22.25469533,23.87640856,32.66845414,31.31929628,33.89428947,34.02942993,38.02597061
2018-09-05T20:00:00Z,9/5/2018 13:00,38.33783113,90.00185639,86.12809017,88.79819976,51.8992817,-21.22936438,10613.19429,10649.29697,10688.87771,1.180472222,4.970833333,893.6840895,874.925837,842.2455984,3.4541875,22.15847628,21.96075074,22.05910577,22.301627,24.13408399,32.59874392,31.46847228,33.9891534,34.17589164,37.96953541
2018-09-05T21:00:00Z,9/5/2018 14:00,38.09151463,81.37631589,77.84422047,80.54655768,51.09687229,-21.28333333,8851.745167,9007.212083,8996.010292,1.175,4.991666667,896.5158333,874.8493958,843.7692292,3.4333125,22.2039651,21.88849236,22.00844586,22.19241973,24.3226509,32.51448679,30.91664293,33.2633188,33.49125071,37.89427768
2018-09-05T22:00:00Z,9/5/2018 15:00,42.45559348,80.68113791,77.47754884,80.00920223,50.34123418,4862.505583,9782.117125,9763.964833,9827.401917,0.983416667,63.00758333,893.1841042,873.2815,840.7849167,3.4125,23.93323703,21.82042461,21.8844521,22.15563899,24.48614585,31.00615465,30.50686376,32.79815451,33.03452872,37.82792145
2018-09-05T23:00:00Z,9/5/2018 16:00,62.13150939,78.03904395,74.7698463,77.33985777,49.62997167,9235.982542,9248.396792,9229.676,9255.321625,1.140041667,253.7599375,887.9040417,868.402625,835.6091667,3.4375,24.10094126,21.83658693,21.87096176,22.15702576,24.62466927,29.14334575,30.25013716,32.47932754,32.7512041,37.71017834
2018-09-06T00:00:00Z,9/5/2018 17:00,72.13215493,80.26336833,77.28556403,79.58988755,48.86032215,10937.04013,10940.81871,10922.75167,10929.10121,81.04320833,427.6350625,879.2010208,859.541625,827.3274583,76.5541875,23.12137309,21.8310976,21.89412196,22.14371225,21.68589789,29.22642038,30.20375462,32.42283433,32.71072325,34.82378295
2018-09-06T01:00:00Z,9/5/2018 18:00,72.52056525,77.7674079,74.56419767,77.09105344,48.10275615,8066.668083,8036.3295,8045.193125,8049.141958,1.440083333,573.9890833,871.1215417,851.24575,818.1616667,3.231625,22.53521358,21.87333656,21.91974792,22.18016309,21.85949677,29.19139425,30.23037968,32.4528594,32.72158935,36.25686026
2018-09-06T02:00:00Z,9/5/2018 19:00,67.15783018,71.01464785,67.89510191,70.26504441,47.47623603,7512.270833,7498.873542,7507.040167,7501.741667,1.254958333,568.5274375,871.7233125,851.7091875,818.5418333,3.1666875,22.43084466,21.74645931,21.79331137,22.04555103,22.70596985,28.90344699,29.58913137,31.66707807,31.95177269,36.53123683
2018-09-06T03:00:00Z,9/5/2018 20:00,65.87181041,68.51787788,65.70960332,67.90080731,46.87544315,6611.809875,6576.453667,6618.108083,6616.569208,1.116666667,509.393375,870.8116667,851.365,817.574125,3.1641875,22.58228859,21.59287867,21.66076889,21.9136868,23.22488383,28.85678121,29.10931869,31.10369541,31.39613708,36.60459337
2018-09-06T04:00:00Z,9/5/2018 21:00,63.24643219,65.03511937,62.41819602,64.47602009,46.29947777,6924.240208,6913.280292,6927.713583,6934.922833,1.036791667,450.1291875,879.9117292,861.8859167,828.5533333,3.133333333,22.75856577,21.41114876,21.49221658,21.72690311,23.54673051,28.84189727,28.55389207,30.45034219,30.73271467,36.5915317
2018-09-06T05:00:00Z,9/5/2018 22:00,63.86780124,64.77497307,62.43478463,64.38235435,45.74884489,7470.684583,7459.322,7489.817292,7492.759833,0.974916667,425.7917083,883.660125,877.6616042,844.5040833,3.131645833,22.87709496,21.32593049,21.41437162,21.63233676,23.80930187,28.88039226,28.27068465,30.14780997,30.39616303,36.53849142
2018-09-06T06:00:00Z,9/5/2018 23:00,63.98045715,64.28402154,61.98860788,63.89516608,45.21513875,7376.476347,7381.653931,7382.418347,7394.253319,1.107819444,424.4632222,856.9834653,880.3486597,847.4927569,3.139326389,22.89999962,21.34092321,21.37591471,21.59413475,24.06100694,28.93749064,28.19291058,30.00319084,30.2682299,36.43828866
2018-09-06T07:00:00Z,9/6/2018 0:00,65.50929943,65.28606855,63.07872021,64.92724174,44.73555443,7605.495542,7591.831708,7608.332042,7610.421792,0.958375,435.1991667,813.5400208,878.6825208,845.566625,3.114979167,22.89999962,21.40388477,21.32726315,21.53592773,24.24453344,28.95707337,28.25257587,29.96637172,30.21839303,36.31943219
2018-09-06T08:00:00Z,9/6/2018 1:00,62.4066846,62.04442373,59.7411783,61.60940591,44.26309205,6259.023417,6250.761042,6290.746417,6279.457792,0.96825,424.1866458,772.1216667,884.1375625,850.9475833,3.118354167,22.89999962,21.47209923,21.27861159,21.47573525,24.39776732,28.90521782,28.16213122,29.73400844,29.97436773,36.2015124
2018-09-06T09:00:00Z,9/6/2018 2:00,61.38967556,59.16268443,58.56316679,58.27558881,43.81123445,6401.785583,1412.539875,6429.026167,249.59175,1.095041667,395.9666667,293.1158333,905.5066458,193.42,3.106645833,22.93189667,20.30521174,21.21353183,20.18459743,24.52101184,28.88283124,31.158799,29.40044418,33.4793689,36.0604675
2018-09-06T10:00:00Z,9/6/2018 3:00,61.04371027,56.63308303,57.99800372,56.13160954,43.38584169,6292.513708,8.68,6325.314958,-3.866625,1.153291667,383.2525208,1,912.91,0.5,3.133333333,23.02462051,20.85969235,21.12513991,21.4406266,24.55547631,28.86431354,36.61158697,29.19822699,37.29116814,35.94714249
2018-09-06T11:00:00Z,9/6/2018 4:00,62.28358195,55.56039043,59.06054989,55.08101812,42.9642825,7763.020458,7.505,7775.565958,-4,1.308333333,378.1383542,1,914.2741458,0.5,3.1125,23.05952483,22.00391273,21.08717392,22.60570105,24.62076639,28.89636641,37.6403726,29.14685217,38.04071449,35.81366446
2018-09-06T12:00:00Z,9/6/2018 5:00,68.36368038,54.64722531,64.83587441,54.19801696,42.56543161,9840.844,934.409125,9851.130375,-4,1.246625,430.1150208,28.62204167,912.9799375,1.719395833,3.1083125,22.87577057,23.40927386,21.14748486,23.55278841,24.67706405,29.0510399,37.75912184,29.63574944,38.46157044,35.70371284
2018-09-06T13:00:00Z,9/6/2018 6:00,75.15200962,65.90649433,71.40808786,63.74154573,42.19164732,10528.66433,10541.65929,10522.54817,10294.72888,1.213333333,540.13175,535.0755625,890.8642292,657.2090417,2.904166667,22.50354153,22.19317673,21.311601,22.44576541,24.68178757,29.22256639,28.79680484,30.54765986,30.92176197,35.57496237
2018-09-06T14:00:00Z,9/6/2018 7:00,74.91709275,71.65350161,71.1824553,70.75169173,41.83561209,9781.150958,9803.730875,9791.698042,9780.799833,1.148458333,631.0189583,739.0099792,880.0949792,847.4690833,3.0666875,22.20900739,21.67903974,21.44912212,21.54907361,24.73261611,29.20489127,28.85994671,30.97677356,30.57799333,35.4687843
2018-09-06T15:00:00Z,9/6/2018 8:00,75.31860286,73.39329426,71.84787205,72.57551285,41.50145099,10131.21356,10156.49908,10147.5351,10148.30901,1.188291667,670.4436667,841.1783333,880.6688472,849.2604722,3.043701389,22.06541841,21.49718778,21.50655043,21.6536117,24.73957476,29.12315414,28.93480514,31.14787141,30.98268014,35.36416881
2018-09-06T16:00:00Z,9/6/2018 9:00,79.50289021,78.07211187,76.22662134,77.39929677,41.16844401,11190.33117,11224.07538,11205.64888,11216.38163,1.244958333,713.976625,882.4431875,878.2308958,847.2075208,2.8758125,21.97404312,21.43792747,21.5408364,21.74377363,24.71733792,29.26284122,29.24104288,31.61056735,31.55851586,35.2624319
2018-09-06T17:00:00Z,9/6/2018 10:00,80.37684852,79.38542241,77.14497098,78.77981484,40.85579435,10509.53313,10521.49488,10511.8125,10541.02471,1.1,781.3208542,895.7226042,877.1458125,845.7283125,2.762479167,21.9015955,21.51827602,21.60226746,21.84980528,24.76081481,29.3566833,29.59542145,32.03879835,32.04241334,35.1940199
2018-09-06T18:00:00Z,9/6/2018 11:00,78.67111475,78.07897777,75.70473028,77.55594458,40.55422185,10493.05292,10507.22596,10512.29104,10527.71154,1.326583333,817.7007917,895.9024792,876.8966875,845.4400417,2.7541875,21.78030867,21.58792475,21.67417965,21.90515542,24.79916138,29.23713148,29.66870167,32.10102906,32.15749815,35.13212486
2018-09-06T19:00:00Z,9/6/2018 12:00,80.54718159,80.11574509,77.646671,79.53677568,40.25065016,10138.00217,10135.35683,10108.39496,10111.47554,1.220041667,821.3016667,874.5316667,854.5475208,823.0026875,2.645833333,21.79641843,21.6519292,21.75326369,22.00156939,24.79396735,29.32290517,29.8903863,32.34572689,32.43253789,35.07247971
2018-09-06T20:00:00Z,9/6/2018 13:00,77.70436617,77.54835622,74.89199337,76.8358164,40.2722302,9792.643458,9788.784417,9761.157458,9747.934458,68.37841667,830.889125,869.8265625,849.765,817.9265833,24.0625,21.84513815,21.72983899,21.80505308,22.05115527,21.80172888,29.25521564,29.95466742,32.33727076,32.45317828,33.65655872
2018-09-06T21:00:00Z,9/6/2018 14:00,79.9761011,79.86300266,77.33534682,79.25962959,40.00648621,10760.21875,10762.18054,10753.58638,10771.66696,1.251583333,831.68925,868.7825833,849.216625,817.6807292,2.5375,21.89385787,21.78496656,21.86397236,22.12435736,21.97217803,29.28462408,30.02405064,32.44922666,32.55119231,34.21025109
2018-09-06T22:00:00Z,9/6/2018 15:00,76.91297061,77.05209411,74.24234855,76.41219245,48.91552047,8261.221208,8219.107958,8238.376875,8236.590458,7051.785708,825.7008958,862.3774375,841.7982917,809.5984375,446.0950625,21.92971738,21.824463,21.92666139,22.16802873,22.43065132,29.29016053,30.05241204,32.42651497,32.55527442,30.70200416
2018-09-06T23:00:00Z,9/6/2018 16:00,72.11725575,72.44783407,69.71533205,71.78208505,58.94649397,8121.125208,8106.868583,8098.973875,8100.909,8076.72125,819.0149583,859.4850833,837.9775417,805.7383333,786.3625,21.86916636,21.72696277,21.83557584,22.07473602,21.5081677,28.83451993,29.60020129,31.86886339,32.02409281,30.59338031
2018-09-07T00:00:00Z,9/6/2018 17:00,69.9615138,70.3096277,67.71648849,69.69399434,60.52283643,7639.128,7623.599569,7619.269,7622.818153,7584.053569,779.7254236,858.8028264,838.2355347,804.8782292,822.2542639,21.84997559,21.6606957,21.74190729,21.9519922,21.4539573,28.55718322,29.24427893,31.4614643,31.61141698,31.0487566
2018-09-07T01:00:00Z,9/6/2018 18:00,66.32824737,66.70940784,64.19822775,66.15234748,58.74385329,6745.419917,6726.453958,6743.737875,6751.958917,6702.351667,665.2190625,862.2632917,842.6033125,808.6517708,826.8366458,21.99942835,21.5213583,21.60240151,21.83059706,21.44163221,28.45114335,28.80473046,30.91828494,31.0768798,31.03492309
2018-09-07T02:00:00Z,9/6/2018 19:00,64.90012237,65.04978373,62.7696992,64.67818897,58.3760217,6989.003958,6986.502792,7017.818125,7047.372167,6972.47375,509.9276042,867.2100417,853.25175,819.6091875,838.4333542,22.52404118,21.42833017,21.47804109,21.71380658,21.359145,28.70493173,28.40618309,30.45171561,30.61161549,30.84914517
2018-09-07T03:00:00Z,9/6/2018 20:00,64.32007035,64.10259897,61.97283006,63.83264974,58.28132386,7263.079667,7249.321,7270.418792,7294.084458,7214.645833,453.6316667,852.1541875,858.4933125,824.8858125,844.6758125,22.75432126,21.36919923,21.39812323,21.60711114,21.30125437,28.85935307,28.15779652,30.16009789,30.31541497,30.74406474
2018-09-07T04:00:00Z,9/6/2018 21:00,63.48936024,61.71000194,60.85559796,61.0162867,57.71595358,6849.299875,2844.765875,6851.137042,1685.171417,6812.267458,437.6958542,528.5716458,884.951625,385.4024167,873.0232083,22.81627,20.5329658,21.33236935,20.44024989,21.27785086,28.87828075,29.61680337,29.9018006,32.43327908,30.65460485
2018-09-07T05:00:00Z,9/6/2018 22:00,67.88146954,58.17410915,65.03636632,57.81439951,62.23608349,9697.121125,8.938333333,9702.292792,-3.711708333,9653.234833,448.4558333,1,900.898375,0.5,889.7084375,22.81897113,20.55947277,21.29158443,21.18167573,21.27079559,28.98990881,36.7212473,30.00443351,37.7633477,30.94004387
2018-09-07T06:00:00Z,9/6/2018 23:00,70.88727972,56.99574755,67.66501485,56.64511632,65.17859422,8632.635083,7.509958333,8628.130667,-4,8582.713833,530.9058333,1,896.7375417,0.5,885.4950833,22.53815867,21.77162623,21.34546036,22.4701538,21.38185097,29.07156036,38.00989507,30.51358327,38.62094452,31.62725567
2018-09-07T07:00:00Z,9/7/2018 0:00,70.56662315,61.03441623,67.33425014,55.68904257,65.02999757,8142.196833,6775.736417,8139.611917,-4,8084.293083,563.9700208,461.4997917,890.5158333,0.5,880.0858333,22.40232764,22.74424225,21.36176091,23.44953684,21.41963439,29.00123619,30.25745469,30.61163625,39.11053894,31.78875257
2018-09-07T08:00:00Z,9/7/2018 1:00,62.81263005,59.38507087,62.21186505,54.82546566,60.27366427,762.7014167,10.07029167,7742.906125,-4,7803.146167,154.5259792,63.80854167,909.4824375,0.5,898.108375,21.30061556,20.04533414,21.30529596,24.2019174,21.34565825,32.56035285,33.93715639,30.15657773,39.23740473,31.29916896
2018-09-07T09:00:00Z,9/7/2018 2:00,63.13747686,57.29344092,64.51898941,54.02378962,62.58270142,7178.789458,7.343333333,7262.580125,-4,7223.991708,429.7414583,1,907.32575,0.5,894.3290208,23.12922149,21.23162206,21.23966129,24.78040171,21.31074299,29.59884537,37.55377613,30.20634125,39.26710756,31.41675415
2018-09-07T10:00:00Z,9/7/2018 3:00,61.77810482,56.13938151,59.78843493,53.27814472,58.0112303,2871.103833,7,5290.82825,-4,5442.488583,283.9917083,1,907.3682708,0.5,895.4984375,21.75170674,22.29938339,21.21969522,25.26436713,21.28233914,29.69131551,38.32127419,29.81131426,39.23842221,30.95030626
2018-09-07T11:00:00Z,9/7/2018 4:00,60.89433126,55.15975323,63.98115168,52.57666364,62.42272343,5262.614167,7.025,9814.533458,-4,9766.220083,203.483375,1,909.6959792,0.5,897.1966458,22.73565498,23.17582626,21.17470545,25.67559224,21.22842427,32.46853236,38.67872186,29.77622898,39.15873658,31.01828996
2018-09-07T12:00:00Z,9/7/2018 5:00,66.39963479,54.26705546,64.83663901,51.91846627,63.15345226,7606.354583,7.008333333,7622.566458,-4,7566.236125,446.9533333,1,899.7066667,0.5,886.5641042,22.78301359,23.89058889,21.24586321,26.01434301,21.27396625,29.02773331,38.74123434,30.1768043,39.06412194,31.44048467
2018-09-07T13:00:00Z,9/7/2018 6:00,70.65570155,61.01474422,67.89909125,52.96044665,66.14148226,10247.11475,8475.038458,10254.13154,3571.820292,10201.78796,490.4708125,390.5850833,892.7883333,180.5985,882.0600208,22.61093206,23.30167124,21.32108749,25.53160746,21.33301902,29.08150655,30.87796464,30.38644959,36.09228129,31.68460387
2018-09-07T14:00:00Z,9/7/2018 7:00,72.92634257,69.74319139,69.70889225,65.56002311,67.97345061,9408.425458,9407.782,9402.95325,9405.785958,9335.834417,575.865,671.100875,878.8175625,763.2081042,869.2583125,22.33004774,21.81846944,21.37166642,21.60324672,21.43720423,29.16244412,28.79742618,30.84857231,29.93735876,32.19047999
2018-09-07T15:00:00Z,9/7/2018 8:00,75.25298011,73.38393418,72.0356193,71.52628305,70.2243126,10476.4115,10505.99946,10485.99792,10465.88954,10407.74688,631.3242083,798.9548958,877.4924375,846.3042292,866.7217292,22.13995942,21.55590923,21.43617573,21.52855665,21.4725007,29.15823178,28.8827969,31.12572015,30.55651015,32.54108947
2018-09-07T16:00:00Z,9/7/2018 9:00,76.75936106,75.35611217,73.49657108,73.97987268,71.69158255,9864.907958,9860.874167,9838.543417,9845.61875,9778.163042,695.939125,863.0066667,868.5650625,838.3849792,859.4358333,22.03396368,21.46455726,21.47378049,21.65441248,21.51856265,29.22901274,29.09249368,31.53122717,31.11393495,32.96886659
2018-09-07T17:00:00Z,9/7/2018 10:00,75.10624939,74.01975375,71.94942082,72.91769226,70.17784287,9467.177042,9460.214917,9458.057833,9468.277625,9400.6285,727.4258542,881.1184375,862.7057292,832.312625,852.8191458,21.94306779,21.45890228,21.52889139,21.74242886,21.5611538,29.12897305,29.14851154,31.60291052,31.26760591,33.01177602
2018-09-07T18:00:00Z,9/7/2018 11:00,75.66532152,74.72848715,72.678347,73.84698006,70.90724566,10308.76471,10307.1895,10289.49808,10299.50138,10238.1695,732.7133125,883.2974583,862.2176458,832.249875,851.5242292,21.90262022,21.46519997,21.57739941,21.79524535,21.59774601,29.09427939,29.1765392,31.63987574,31.38068466,33.05773297
2018-09-07T19:00:00Z,9/7/2018 12:00,77.98079115,77.13366334,74.95261015,76.2321512,73.20961696,10146.01614,10151.52938,10126.57282,10102.93364,10080.12504,750.9597778,870.9977431,850.2377222,819.3818056,838.3483403,21.90940029,21.50884768,21.61722669,21.88195921,21.68221903,29.23999992,29.41443126,31.95569022,31.72683953,33.45590781
2018-09-07T20:00:00Z,9/7/2018 13:00,78.27238805,77.59910491,75.27793378,76.76335119,73.58357584,9552.629667,9529.0285,9508.970083,9546.715375,9481.930917,780.4984375,861.9500208,841.1308333,809.6916458,828.4074583,21.865114,21.57295113,21.68052139,21.91789244,21.73882994,29.31282972,29.60810934,32.15299074,31.95482197,33.68766767
2018-09-07T21:00:00Z,9/7/2018 14:00,73.2856768,72.92639991,70.37788192,72.11657629,68.77371659,7947.701208,7923.177583,7900.0675,7925.92725,7880.335125,794.1882708,856.655,834.5999583,803.9625,820.4132708,21.81212898,21.62262017,21.71871626,21.96957101,21.78203333,29.0639428,29.46853316,31.92489814,31.77093347,33.38558883
2018-09-07T22:00:00Z,9/7/2018 15:00,70.31993786,70.09774179,67.69802907,69.31701217,66.10245151,7900.551708,7879.4395,7866.113,7879.301917,7839.692167,764.7292083,857.5476042,835.8867708,804.6502083,821.4157708,21.79359039,21.56135614,21.60666417,21.867091,21.70295508,28.70436225,29.06811497,31.42523944,31.30485842,32.82075708
2018-09-07T23:00:00Z,9/7/2018 16:00,68.49966925,68.28601886,65.99976426,67.56865007,64.40641828,7408.465417,7380.343375,7380.119625,7392.722,7349.355708,678.4533125,858.3349375,836.8641875,805.06725,821.9659792,21.92469383,21.45652311,21.50019544,21.78312607,21.62977601,28.62574093,28.74876937,31.05544434,30.93975883,32.40569688
2018-09-08T00:00:00Z,9/7/2018 17:00,64.64976082,64.43748407,62.17284441,63.73857452,60.60887472,5814.355083,5794.662458,5815.968083,5813.343375,5780.64975,559.0708125,856.4716042,839.6174792,807.7476042,825.2616875,22.24637356,21.38015532,21.42172307,21.66006751,21.52858912,28.69905653,28.38067487,30.56146418,30.45533235,31.83712917
2018-09-08T01:00:00Z,9/7/2018 18:00,65.71036782,65.11497681,63.16845558,64.57003071,61.57012223,7740.690083,7730.836833,7736.292042,7748.453375,7690.88475,480.0742083,842.9441875,851.4841458,820.3541042,838.9575417,22.57991525,21.35121926,21.35941466,21.57995802,21.43128369,28.92080924,28.12920972,30.24024318,30.13090573,31.53166406
2018-09-08T02:00:00Z,9/7/2018 19:00,64.63853046,63.85146857,61.89004405,63.36783443,60.30397691,7417.144708,7405.207083,7430.416625,7445.904375,7379.025125,466.7549583,799.8733333,862.293375,831.650875,849.5033125,22.64047658,21.40529997,21.30444853,21.54033948,21.35711522,28.92837209,28.10683267,30.08405218,29.95954121,31.30867846
2018-09-08T03:00:00Z,9/7/2018 20:00,64.62637856,63.67505688,61.66373132,63.17387276,60.07285831,6743.754208,6732.472458,6755.454667,6763.182333,6702.043792,463.1375417,741.0349792,867.8942083,836.8967083,855.8933333,22.6583415,21.5339645,21.2188448,21.48383022,21.29336505,28.95061386,28.19483694,30.00415378,29.87690945,31.23046563
2018-09-08T04:00:00Z,9/7/2018 21:00,63.09977777,62.11876034,60.07795047,61.52869872,58.65672905,6858.030824,6848.107417,6872.6455,6876.798255,6912.069972,441.0826088,691.8078866,870.1611273,838.9790185,857.1611852,22.65674676,21.61191023,21.18598456,21.41081692,21.23594306,28.91740524,28.15841744,29.74229131,29.63581402,30.9650703
2018-09-08T05:00:00Z,9/7/2018 22:00,62.56802106,60.89742368,59.45079731,58.4500367,58.16656153,7348.467037,3985.119694,7375.620486,1110.397481,4841.345639,425.3146968,491.7285926,892.4196366,319.7364259,863.1830509,22.74801782,20.99172618,21.10023003,20.23438582,20.75025048,28.89118371,28.58448163,29.53705678,32.18216412,29.41766987
2018-09-08T06:00:00Z,9/7/2018 23:00,67.92500425,62.62873643,64.59913237,55.80926196,54.24051556,8550.952167,8288.371333,8560.22325,-3.778333333,1.58825,457.9151458,495.9975625,906.5275208,0.5,550.9455833,22.6833138,22.40647989,21.11480113,21.15092114,19.67785488,29.0596814,29.46656075,29.83077044,36.95817509,34.02648228
2018-09-08T07:00:00Z,9/8/2018 0:00,66.4547337,64.29001416,62.95195421,54.74299645,52.77225985,6893.305,5011.448667,6908.033208,-4,1.658416667,494.4065833,516.6799375,908.5159167,0.5,3.498333333,22.45706594,21.22777812,21.18142909,22.39869228,21.48135815,28.98536566,28.52999055,29.94555085,37.78729799,35.36564541
2018-09-08T08:00:00Z,9/8/2018 1:00,67.89345774,59.83135139,64.50191439,53.85518504,51.75728438,9133.829792,1932.702833,9138.781125,-4,1.491583333,494.1017292,97.97095833,913.581625,0.5,3.3166875,22.51591852,21.05723678,21.19776114,23.35319345,22.39212681,29.0152684,35.03696723,29.98492336,38.24812491,36.01769149
2018-09-08T09:00:00Z,9/8/2018 2:00,66.39185963,59.40123319,64.54575737,53.03790199,50.86874711,5813.284542,14.65383333,7852.496292,-4,1.383416667,415.1994375,60.52904167,919.7208542,0.5,3.3333125,22.73381643,20.09216127,21.20606392,24.06585788,22.90445434,28.70458244,33.9169121,30.14643068,38.38631372,36.27424871
2018-09-08T10:00:00Z,9/8/2018 3:00,68.68400435,57.38780694,67.19304837,52.2899638,50.04334927,8759.701667,8.021583333,8751.630375,-4,1.324916667,493.38725,1,913.2484167,0.5,3.3358125,22.54902396,21.18402464,21.17644594,24.65376679,23.27106941,29.23245991,37.50609455,30.38285281,38.41525499,36.36097106
2018-09-08T11:00:00Z,9/8/2018 4:00,67.77902524,58.82075484,64.79281673,51.58707244,49.26885372,7161.137125,3625.643417,7185.201125,-4,1.441666667,543.21325,299.0291667,907.6490625,0.5,3.372541667,22.29251389,21.92719844,21.22520409,25.17338576,23.53940505,28.99917635,30.61402792,30.37260371,38.42400726,36.362492
2018-09-08T12:00:00Z,9/8/2018 5:00,63.29195474,56.94020771,63.10818298,50.93704997,48.53785474,5105.127042,133.8003333,8559.74825,-4,1.309916667,289.7984167,5.483791667,918.6083542,0.5,3.302458333,22.08665651,20.49542438,21.14697638,25.60770212,23.76603312,30.49047585,36.19883756,30.02389796,38.36726665,36.33114447
2018-09-08T13:00:00Z,9/8/2018 6:00,72.3644573,65.07963187,70.06619909,60.07657435,47.85761645,9396.835361,9349.628847,9404.953056,8509.185903,1.264847222,534.326625,519.4816597,894.6145556,545.9667986,3.343354167,22.41112556,22.41420728,21.27691886,22.9937487,23.97931798,29.20363679,29.22498176,30.64350913,30.91051037,36.28775113
2018-09-08T14:00:00Z,9/8/2018 7:00,65.68370339,63.10846866,62.62978651,60.98386152,47.20790205,6407.78975,6389.907125,6427.755708,6424.629667,1.316708333,566.6924792,658.3957083,884.19325,822.2281667,3.3416875,22.16659206,21.7287772,21.25713509,21.41987782,24.13088928,28.91176721,28.45613509,30.40375956,29.51874446,36.2316802
2018-09-08T15:00:00Z,9/8/2018 8:00,68.87782702,66.97270955,65.88062409,65.42282536,46.58929073,9290.171667,9292.669125,9292.022917,9286.058958,1.324916667,523.4692083,669.035875,884.930875,853.5217917,3.370833333,22.34661602,21.65573462,21.20198442,21.38885696,24.29853722,28.99240126,28.49411143,30.27498849,29.63030423,36.15636778
2018-09-08T16:00:00Z,9/8/2018 9:00,69.73495366,68.16669504,66.5620593,66.7805399,45.99221299,8751.929292,8761.136583,8777.052583,8768.674875,1.255,560.2833958,731.6100833,880.9525417,852.3832917,3.349979167,22.25683231,21.5996898,21.31247408,21.46050306,24.46082201,29.06455407,28.60072579,30.52219552,30.00532051,36.10047864
2018-09-08T17:00:00Z,9/8/2018 10:00,72.32970065,70.94849479,69.12716968,69.71767193,49.18827168,9499.970583,9519.112375,9495.881083,9518.043583,5556.513917,598.732375,787.1041667,875.0258542,845.8990833,377.1368125,22.18366445,21.55992604,21.36932082,21.54450909,22.8830576,29.11760289,28.70678675,30.79319755,30.3652228,31.299577
2018-09-08T18:00:00Z,9/8/2018 11:00,70.91121072,69.77270009,67.63825384,68.65798344,62.8318463,8374.221083,8385.779167,8357.888083,8405.445125,9489.756708,638.45175,837.6198958,868.9491875,839.1767917,824.0564583,22.10625564,21.51126728,21.45383603,21.63193779,21.35577483,29.08211749,28.75539177,30.96187557,30.5909506,30.94916181
2018-09-08T19:00:00Z,9/8/2018 12:00,70.82094058,69.81751569,67.76375017,68.85105567,65.31143924,9440.074958,9476.823292,9442.109083,9470.290875,9582.208708,643.7357708,854.9274583,869.2198542,839.13825,858.2415833,22.09936869,21.4720324,21.48317742,21.73176655,21.4275536,28.99981939,28.70367053,30.95571302,30.60235024,31.69634839
2018-09-08T20:00:00Z,9/8/2018 13:00,74.74520412,73.65421148,71.61405464,72.78345286,71.0184394,9128.925333,9101.121083,9112.246625,9102.054625,10931.91821,672.6475833,851.5334167,846.147625,815.5100625,836.3352292,22.13134746,21.56356847,21.603349,21.82051037,21.66765801,29.23156472,29.03037979,31.40953984,31.08795302,32.63168777
2018-09-08T21:00:00Z,9/8/2018 14:00,68.18740079,67.46482545,65.19431749,66.60730597,67.66977648,6544.463208,6496.924292,6535.529833,6554.648208,7435.464,692.7441042,859.7925208,840.1258542,808.2325417,827.6374792,22.00222717,21.54135944,21.59536896,21.79534905,21.75570514,28.91279808,28.81846492,31.12553427,30.85097838,32.86000641
2018-09-08T22:00:00Z,9/8/2018 15:00,65.87529043,65.22724451,63.2228748,64.51140053,63.12197341,8053.089639,8062.32625,8063.351167,8080.442722,7462.322528,617.0530139,870.2182569,853.4857708,823.3042153,838.9446111,22.1070086,21.46442787,21.53509107,21.73950141,21.65886256,28.69883592,28.39060913,30.58458059,30.34459524,32.24618221
2018-09-08T23:00:00Z,9/8/2018 16:00,69.32297185,68.45775048,66.62415352,67.90253655,62.01433033,9009.90375,9027.48775,9028.819417,9030.8465,7901.437667,567.28925,860.9150625,854.2683125,824.5924583,839.4957917,22.25781274,21.43410721,21.46714745,21.68958906,21.55402206,28.99807417,28.42067485,30.66369808,30.41312741,31.84887284
2018-09-09T00:00:00Z,9/8/2018 17:00,74.12471582,73.0278064,71.19588085,72.42020423,67.67179547,10252.27288,10244.75183,10227.96333,10214.53854,10177.31792,612.29075,853.3341875,850.08175,819.6482917,838.2100625,22.20047803,21.45218834,21.49502417,21.70802372,21.53296001,29.19595842,28.74769096,31.12186098,30.83505394,32.19949688
2018-09-09T01:00:00Z,9/8/2018 18:00,73.39548944,72.3982488,70.2895527,71.75582181,67.69461713,8574.624,8533.696792,8556.059125,8550.937667,8509.901583,682.8133958,864.8566458,848.526625,818.0525417,837.2717083,22.02272623,21.46176262,21.52123388,21.76078522,21.56555881,29.19929215,28.96694616,31.38057195,31.09871525,32.55754601
2018-09-09T02:00:00Z,9/8/2018 19:00,68.15765929,67.4579804,65.26568451,66.79039494,62.92186924,7008.469375,6966.070292,7012.171583,7020.303792,6979.918417,678.3124375,869.5200417,849.571625,818.6675,835.6298542,21.91929894,21.39538377,21.43549743,21.70015966,21.52388374,28.87500212,28.68233231,31.01678847,30.75854845,32.16665953
2018-09-09T03:00:00Z,9/8/2018 20:00,64.03115965,63.43980201,61.354342,62.81716156,59.5791344,5878.600417,5853.872042,5896.7575,5910.645875,6353.127583,577.8241667,868.4233333,857.9817083,827.3908333,845.9176042,22.0746656,21.28527699,21.34030169,21.53120995,21.37693815,28.74173098,28.19911159,30.3978537,30.16067678,31.54748348
2018-09-09T04:00:00Z,9/8/2018 21:00,61.86793126,61.13821308,59.24455772,60.56026379,57.86651374,6399.449292,6393.165333,6426.6205,6425.794833,6474.894125,466.79,814.1031667,866.0341667,836.0125208,855.2166875,22.44686955,21.2797192,21.19670134,21.38050741,21.27357574,28.80340483,27.87458763,29.86376644,29.63292848,31.05624452
2018-09-09T05:00:00Z,9/8/2018 22:00,60.84279832,59.89708513,58.05089204,59.33007685,57.1300966,6115.839458,6084.431458,6139.512458,6141.912417,6568.539667,418.2692083,675.2159792,868.4349792,838.7174792,857.4440833,22.63774341,21.54011809,21.11441963,21.29703667,21.18201619,28.88732758,27.95365534,29.53654496,29.31095864,30.76377706
2018-09-09T06:00:00Z,9/8/2018 23:00,62.50844119,61.4003345,59.50398722,60.68133677,56.9278253,7424.330375,7451.589125,7444.3455,7444.441042,6929.548458,409.6175208,580.8425208,870.5275,840.0225208,856.4191458,22.71157655,21.81784944,21.09028568,21.27018371,21.14381897,28.94636525,28.20974894,29.42801156,29.22168261,30.60941267
2018-09-09T07:00:00Z,9/9/2018 0:00,63.7446488,62.611084,60.48641922,61.71776922,58.1162026,7338.050426,7325.786014,7357.677306,7355.955208,7375.272218,426.3918542,572.9122801,869.7728657,839.1854769,855.9439306,22.68090896,21.85668203,21.04862827,21.27383589,21.14645701,28.97567947,28.3726785,29.50585003,29.29526008,30.62630291
2018-09-09T08:00:00Z,9/9/2018 1:00,61.58389648,60.56104277,58.2072699,59.50823066,57.67762967,5862.278722,5838.217037,5891.708444,5886.598315,6701.78187,426.5984722,573.7775093,878.1380741,848.3422593,867.4440648,22.60757217,21.84842513,21.02594565,21.26329689,21.14020444,28.90494137,28.34561941,29.41465865,29.18484038,30.64218239
2018-09-09T09:00:00Z,9/9/2018 2:00,59.90384596,58.93392637,56.55866796,57.77148736,56.12294767,5918.743352,5895.055574,5952.155019,5932.440278,6372.873222,395.6008426,531.549,882.4003519,853.3624444,872.7184537,22.70989649,21.92925427,21.0234089,21.2232106,21.04822545,28.87256286,28.28709176,29.1225455,28.89400483,30.4460214
2018-09-09T10:00:00Z,9/9/2018 3:00,59.57931665,58.55426629,56.11403943,57.26724554,55.6129484,5947.223347,5909.420278,5968.211954,5944.790866,6410.291259,380.1162894,499.3339468,871.2462986,852.7770833,872.1753495,22.76183284,22.00299359,20.9900864,21.2096685,21.06643265,28.86936235,28.30281495,29.00267593,28.73118152,30.29308336
2018-09-09T11:00:00Z,9/9/2018 4:00,59.32626226,58.29811407,55.77796047,56.89629081,55.38768579,5957.744583,5923.2625,5980.533333,5958.2065,6412.433958,372.285875,487.363375,849.6458542,840.91825,873.3199583,22.83193799,22.08024332,20.96709335,21.18495626,21.07077965,28.86542319,28.32013639,28.93572029,28.67024073,30.20394362
2018-09-09T12:00:00Z,9/9/2018 5:00,59.18921878,58.16662968,55.57850177,56.67926969,55.22149041,5950.078125,5937.367417,5968.677375,5964.923833,6425.625833,368.1207917,481.5874792,813.8716667,810.6066667,876.379125,22.85496136,22.12431215,21.02252899,21.20057425,21.04172566,28.86066782,28.33337828,28.93714872,28.64104625,30.14948495
2018-09-09T13:00:00Z,9/9/2018 6:00,61.75276821,60.62546058,58.08799121,59.12475437,56.51533442,7708.429833,7694.613833,7703.245583,7700.921208,7408.001042,379.1741875,496.2291667,786.619125,780.7541042,875.3675,22.81841227,22.0789605,21.10395145,21.26286295,21.0143346,28.94806303,28.39056156,29.13480019,28.83328477,30.20143574
2018-09-09T14:00:00Z,9/9/2018 7:00,65.69707879,64.45054844,61.90916515,62.97803031,60.12555337,8670.914333,8654.412208,8660.260958,8654.83875,8605.170333,429.8466875,565.35925,821.1116667,801.9483958,873.293375,22.63585849,21.91682787,21.14623337,21.33944703,21.07906469,29.00693354,28.49807246,29.51551828,29.22738468,30.6330886
2018-09-09T15:00:00Z,9/9/2018 8:00,65.68303657,64.56297874,61.87672605,63.11371757,59.98904746,7987.476833,7983.76925,7998.949333,7997.215958,7950.208625,473.7950417,638.3149167,866.2699792,841.3,871.6300208,22.43082591,21.67853192,21.14924413,21.31879514,21.14892901,29.02032274,28.47949764,29.71935012,29.46511828,30.91372622
2018-09-09T16:00:00Z,9/9/2018 9:00,70.2482398,69.04789927,66.49064461,67.69975038,64.54926471,9807.167139,9822.034306,9801.493625,9807.902403,9749.994569,521.1332153,701.0944444,879.5344861,850.6035833,870.6784722,22.34344123,21.61946683,21.1664074,21.39640857,21.2349913,29.11810918,28.60226853,30.11054403,29.84564894,31.39344501
2018-09-09T17:00:00Z,9/9/2018 10:00,72.93818203,71.83635383,69.20343472,70.61026513,67.2878453,9977.97075,10001.00254,9989.017042,10008.08608,9933.579458,607.9148958,796.1850625,874.9641875,845.918375,865.6366875,22.14031775,21.52308167,21.32353526,21.54005486,21.38158372,29.19907632,28.82651857,30.69358461,30.42555076,32.01384114
2018-09-09T18:00:00Z,9/9/2018 11:00,76.41994558,75.33686115,72.74657701,74.18248705,70.79342573,10122.54004,10129.84833,10105.66567,10091.69346,10060.01192,682.9308542,849.1925417,857.1999792,827.3066042,846.0966458,22.0282333,21.48027691,21.49091358,21.70613987,21.51500659,29.34080738,29.14869944,31.32995163,31.05254699,32.74353121
2018-09-09T19:00:00Z,9/9/2018 12:00,73.81682405,72.99054193,70.30885844,71.85400594,68.42151862,8845.993708,8828.244917,8836.889125,8807.908542,8786.165208,742.0666667,867.8857083,847.61825,818.6966042,837.3958542,21.84426618,21.48842792,21.56067859,21.75668946,21.61066149,29.24017231,29.23630933,31.51928676,31.23925126,32.92132055
2018-09-09T20:00:00Z,9/9/2018 13:00,74.14452775,73.4109647,70.93975979,72.37549173,69.02473464,9642.773292,9649.112583,9623.442375,9605.632542,9587.983792,753.5691458,867.8725417,847.0992708,816.8933542,835.0525417,21.77354065,21.48760548,21.60850575,21.7794329,21.65057265,29.10294348,29.22398609,31.51539173,31.26839536,32.92255035
2018-09-09T21:00:00Z,9/9/2018 14:00,74.17387079,73.56114651,71.06930458,72.58312242,69.20473363,9190.183625,9166.461917,9151.939958,9139.88,9119.230542,765.575875,867.9366042,846.7791042,816.98425,835.9449583,21.78016329,21.53363784,21.63138509,21.80973916,21.67617083,29.13318598,29.30393892,31.64578767,31.39561862,33.06704388
2018-09-09T22:00:00Z,9/9/2018 15:00,74.77865188,74.23281946,71.81362607,73.29830247,69.9416591,9631.43075,9616.22375,9594.13025,9580.600875,9562.603833,767.0941458,867.89425,847.4267083,817.2232708,835.5050625,21.76972561,21.50663921,21.60040443,21.81039645,21.64001565,29.10273537,29.28757578,31.66938529,31.41387071,33.10125947
2018-09-09T23:00:00Z,9/9/2018 16:00,75.36124262,74.90536254,72.48089955,73.9805892,70.57130067,9608.098667,9597.665,9572.917833,9560.202708,9539.415292,774.8025,867.5208125,847.1983542,816.8366875,835.229875,21.7435924,21.48783479,21.58500789,21.80985715,21.63779677,29.13280819,29.37972227,31.78837427,31.52777146,33.23050643
2018-09-10T00:00:00Z,9/9/2018 17:00,76.17614836,75.81137599,73.38954061,74.89613789,71.4723226,10054.55658,10064.43288,10033.49217,10022.66596,9999.24,785.8575,866.3249792,845.5374167,815.7208542,833.3642083,21.69992496,21.48268201,21.56702063,21.80931785,21.63566238,29.16689344,29.46836718,31.90479727,31.63323704,33.36649214
2018-09-10T01:00:00Z,9/9/2018 18:00,77.58685061,77.28609301,74.87249244,76.43548041,72.94567269,9967.6625,9975.285417,9970.527833,9957.299125,9932.978458,800.6299792,865.6416667,845.1050833,815.0324375,832.7998542,21.66413438,21.49253924,21.56257263,21.80877855,21.65722055,29.2541424,29.61607114,32.08426263,31.820541,33.59192122
2018-09-10T02:00:00Z,9/9/2018 19:00,74.75831015,74.66599771,72.09845378,73.76823769,70.21458597,8567.87825,8550.374958,8555.31425,8535.260708,8511.552958,815.4832083,867.8332917,845.5674583,816.9091458,833.9801875,21.60618447,21.52092142,21.55798322,21.80493893,21.67649528,29.17778726,29.60083942,32.04211289,31.78589944,33.49751537
2018-09-10T03:00:00Z,9/9/2018 20:00,73.66220718,73.64190365,71.19365801,72.74786216,69.26711146,9127.301333,9132.050458,9121.980167,9094.867,9071.288208,809.4901458,867.75675,846.6408958,817.0150208,836.0691667,21.59969225,21.43885005,21.50067733,21.77050067,21.61333623,28.95919678,29.37100704,31.77728019,31.52081871,33.19428096
2018-09-10T04:00:00Z,9/9/2018 21:00,70.9336992,71.00899047,68.54366716,70.1566065,66.63995194,7826.629,7805.900458,7821.306625,7814.650125,7781.157583,786.2683542,868.7915208,848.3615417,817.8433958,835.0241042,21.60921113,21.37223741,21.46078483,21.67806534,21.54068438,28.82258116,29.1934279,31.55440965,31.31738443,32.91016374
2018-09-10T05:00:00Z,9/9/2018 22:00,69.35356089,69.40125131,67.1014871,68.65119987,65.16100786,8304.353875,8302.641375,8308.165417,8297.050875,8238.838292,720.3258333,871.2842917,849.5775208,820.0733333,836.9900208,21.67788613,21.27383468,21.37417535,21.64756868,21.49841997,28.69633919,28.88446426,31.17465448,30.96499578,32.51256919
2018-09-10T06:00:00Z,9/9/2018 23:00,69.3525753,69.24316067,67.01800934,68.5436392,65.09047153,7944.544625,7921.064167,7923.430583,7941.347042,7881.551208,646.4274583,871.0417083,849.9600833,819.7849792,836.8332917,21.89319586,21.27543063,21.36395255,21.57167384,21.4393389,28.86188422,28.76186374,31.05026775,30.84176966,32.37501311
2018-09-10T07:00:00Z,9/10/2018 0:00,64.49685329,63.97290993,62.11545128,63.05780963,60.52072057,5858.56725,3360.439833,5861.92175,2514.361667,5954.214375,579.5349583,677.3991042,879.9542083,512.4500208,868.8750625,22.02680107,20.56059976,21.21576282,20.5390366,21.3167981,28.81565685,29.19412479,30.51596696,31.72067883,31.77756655
2018-09-10T08:00:00Z,9/10/2018 1:00,61.92134747,59.89489105,59.54774321,59.28161592,57.3196117,6145.047333,9.483333333,6209.129833,-3.436625,5889.937875,476.0325625,1,908.9881667,0.5,896.8583125,22.34986525,20.24778139,21.0703438,20.78743601,21.14244941,28.83121373,37.05154951,29.89624736,37.89273843,31.07746884
2018-09-10T09:00:00Z,9/10/2018 2:00,59.77835638,58.73345938,57.85273088,58.11355558,55.7626902,3143.501333,7.776708333,6115.281167,-4,6155.86625,304.7558333,1,906.9617708,0.5,895.0048958,21.71657197,21.47323207,21.00105156,22.14052199,21.04445918,29.13327866,38.54877555,29.53694189,38.8948699,30.64632563
2018-09-10T10:00:00Z,9/10/2018 3:00,59.197102,57.70118062,65.86323385,57.11510254,63.7397898,5145.343139,7.103472222,10190.39422,-4,10129.1821,189.4947685,1,911.790544,0.495833333,899.516917,22.51059269,22.41181543,21.02449626,23.14818184,21.12004007,32.2908362,39.27300774,29.90307315,39.45143174,31.17783664
2018-09-10T11:00:00Z,9/10/2018 4:00,67.81376785,56.74180843,67.50500734,56.20568107,65.49780932,8373.995639,7.229861111,8387.263958,-4,8342.64769,465.7456481,1,902.4608935,0.5,890.5443399,22.54090326,23.10986798,21.18278338,23.93885208,21.25744263,29.09050002,39.41011106,30.5331766,39.57687208,31.88348153
2018-09-10T12:00:00Z,9/10/2018 5:00,70.27204991,55.84767537,68.13095369,55.36098861,66.12577579,9692.669333,7,9693.145167,-4,9644.314125,534.2066667,2.064395833,903.6691667,0.5,892.2307917,22.23308605,23.73512901,21.20200624,24.57290021,21.23596717,29.12961383,39.3872853,30.67672585,39.6056482,32.05831841
2018-09-10T13:00:00Z,9/10/2018 6:00,75.34586505,65.51575014,72.66754048,62.94746745,70.64050268,10392.74908,10040.29929,10412.592,8681.216125,10352.81238,619.1250417,529.6923958,883.2641458,576.698375,872.4308333,22.05173387,22.64167802,21.26745017,22.90852073,21.32072035,29.26248993,29.64869519,31.19417923,32.11884088,32.6417076
2018-09-10T14:00:00Z,9/10/2018 7:00,73.02872448,70.10034973,70.13028263,68.98650716,68.18521772,8559.781,8544.097042,8554.167375,8564.436208,8507.262417,694.3416667,749.3566042,874.3658125,843.989875,863.6676042,21.82134162,21.49622089,21.33577601,21.45633289,21.36688803,29.15974349,28.80604384,31.34627708,30.39925459,32.79233351
2018-09-10T15:00:00Z,9/10/2018 8:00,71.59583261,69.97994227,68.85520257,69.01813312,61.67442977,9133.491833,9395.235333,9391.373167,9374.352792,1490.609958,690.2015417,827.09575,884.9224792,856.9409583,279.9333333,21.73746526,21.3290368,21.32895863,21.43338001,20.80788282,28.97971394,28.67981982,31.13215686,30.47832405,34.04759219
2018-09-10T16:00:00Z,9/10/2018 9:00,67.6684029,73.91740614,72.42496085,73.00410311,67.17746203,-18.42058333,10159.07988,10139.4625,10139.48142,10088.15654,94.34425,860.2832083,883.4866458,854.7841458,835.8649375,20.92836988,21.26187648,21.30929515,21.47853149,21.41116885,34.89237392,28.85850772,31.36575004,30.80680936,32.58917185
