timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-09-10T17:00:00Z,9/10/2018 10:00,64.3592791,73.00349103,71.22559977,72.17432623,68.77031435,-20.57,9522.944792,9530.939083,9531.692083,9476.446417,10.72583333,885.8460833,880.9276042,851.9882917,870.5516458,21.73952622,21.25376265,21.34272826,21.54887834,21.3651613,37.87934707,28.9498861,31.50908664,31.00802571,32.69183619
2018-09-10T18:00:00Z,9/10/2018 11:00,62.73482583,73.62092095,71.69168959,72.84069601,69.58325575,-20.68833333,8170.004375,8206.185667,8208.262,8158.464917,9.721666667,883.5365833,864.0466875,834.1624583,851.3474167,21.80868241,21.31042166,21.40884431,21.60036182,21.44297416,37.94660334,29.09105654,31.67514977,31.20652408,32.95801084
2018-09-10T19:00:00Z,9/10/2018 12:00,61.33113685,68.30878378,66.3132047,67.55209828,64.34357925,-20.7497037,7689.973245,7712.017815,7703.295958,7647.583644,9.495842593,881.3798588,859.5132824,828.8294884,845.6905255,21.88925072,21.30834426,21.35090337,21.57539631,21.44445503,37.88748409,28.7397705,31.21770182,30.81002697,32.45593446
2018-09-10T20:00:00Z,9/10/2018 13:00,60.01842977,67.28108449,65.39242184,66.61368267,63.52687439,-20.91186574,7608.691157,7607.600741,7622.778417,7573.954218,9.370824074,884.4467106,865.5749606,835.1998519,851.1066412,21.87056161,21.2329201,21.27195832,21.4918904,21.34275563,37.77132481,28.47347339,30.89547889,30.51672165,32.11451259
2018-09-10T21:00:00Z,9/10/2018 14:00,58.76971046,63.9562669,62.01626876,63.30401497,60.25790169,-20.89158333,5973.61625,6015.921417,6010.339625,5964.875417,9.019166667,872.1165,868.85825,838.606625,855.2400417,21.85039269,21.16292728,21.20231551,21.43307632,21.29110234,37.62995451,28.18927058,30.51130801,30.15997765,31.67727773
2018-09-10T22:00:00Z,9/10/2018 15:00,57.57649768,61.3668605,59.58011211,60.77434965,57.87332172,-20.92504167,6253.860417,6289.596917,6288.076833,6247.032542,8.8525,806.0841875,869.0608542,838.9673958,855.5391042,21.83022377,21.22833362,21.13805409,21.31152405,21.2196727,37.44923789,27.92656896,30.02861291,29.67640541,31.15861689
2018-09-10T23:00:00Z,9/10/2018 16:00,56.43007116,62.70960038,61.07889873,62.15597972,59.35185519,-20.95833333,8203.752417,8206.445667,8208.935417,8147.972917,8.729145833,703.4417708,880.1609375,850.39175,867.0950417,21.79502464,21.45515774,21.09085509,21.28805691,21.142565,37.25146509,28.06979107,29.82872627,29.49550725,30.98310523
2018-09-11T00:00:00Z,9/10/2018 17:00,55.33633038,70.1786192,68.47143904,69.54589912,66.71735343,-21.00833333,10629.99829,10592.10675,10593.49271,10541.72475,8.558354167,713.8708125,883.8349375,854.0050625,871.1108125,21.77398883,21.54163918,21.12732203,21.37638702,21.18626813,37.08383268,28.5319869,30.40510152,30.03958513,31.71345286
2018-09-11T01:00:00Z,9/10/2018 18:00,60.60498558,76.55589503,74.58126434,75.83180997,72.81323285,7132.482458,10941.13113,10925.98554,10923.66604,10876.57671,240.8384375,815.899125,874.724125,845.274125,861.6465208,22.81922049,21.42672802,21.28783703,21.48669928,21.35220643,32.32761349,29.02008859,31.38037588,30.96912066,32.83224219
2018-09-11T02:00:00Z,9/10/2018 19:00,72.90155799,76.11339892,73.83368594,75.30321688,72.10272085,9550.899458,9542.568583,9545.043625,9521.944458,9493.499417,530.5015833,859.9566875,851.3300417,820.9008125,838.0876458,22.32703938,21.3368721,21.35966623,21.61536052,21.43705843,29.32706763,29.26657042,31.82184607,31.4096995,33.32061156
2018-09-11T03:00:00Z,9/10/2018 20:00,71.61046627,72.38957847,70.05391423,71.57783781,68.35008447,7977.924833,7955.449333,7979.559792,7967.134875,7925.441958,633.934125,868.1724583,845.3091875,814.7266042,830.2149375,21.91509893,21.25595685,21.35177688,21.58655088,21.4503335,29.22413602,29.12282238,31.6891347,31.29525502,33.12108844
2018-09-11T04:00:00Z,9/10/2018 21:00,66.90989139,67.16457136,64.90450228,66.38849711,63.21926302,6734.260574,6731.855537,6741.571968,6737.21906,6694.466148,613.9638588,867.4435995,846.1204236,815.0270093,829.4188102,21.83777468,21.12281349,21.23602039,21.47426648,21.30410312,28.90986815,28.6204026,31.06013867,30.69238962,32.39605936
2018-09-11T05:00:00Z,9/10/2018 22:00,62.99182248,62.94956157,60.86106085,62.26973241,59.20711149,5790.483579,5760.875296,5808.89631,5808.501287,5771.736157,521.6691065,865.419213,859.6360208,829.7475532,846.1512523,22.04463455,21.04699237,21.05364294,21.30670734,21.15038242,28.80885576,28.07600441,30.35547566,30.00914585,31.59499978
2018-09-11T06:00:00Z,9/10/2018 23:00,61.38152485,60.95877115,59.14485498,60.37779367,57.460171,6587.721375,6590.849167,6632.689542,6610.180958,6566.325042,431.7875417,779.0275,869.0467292,839.0815833,855.7525208,22.39670866,21.09030024,20.91741398,21.16843916,21.04452155,28.89143499,27.80276957,29.81796026,29.48828073,31.00394572
2018-09-11T07:00:00Z,9/11/2018 0:00,66.84474264,65.92946434,64.28118364,65.29809491,62.55859163,9398.08425,9444.030875,9427.145333,9402.06875,9363.4385,440.0350625,674.0316458,874.7966042,845.5825,863.035875,22.47518486,21.4609321,20.94701347,21.14633934,21.03828528,29.08348503,28.23540487,29.95806808,29.61105939,31.22989594
2018-09-11T08:00:00Z,9/11/2018 1:00,65.55671396,64.68107271,62.55625791,63.54564854,60.91326859,6110.487208,6090.291875,6137.710708,3665.628042,6085.186083,495.3649167,703.8475,883.720875,656.0249792,871.9291458,22.22355357,21.40426535,21.00862534,20.55238732,21.07000242,29.04284651,28.35119843,30.13671872,30.04874567,31.39848931
2018-09-11T09:00:00Z,9/11/2018 2:00,61.6357172,59.8451711,58.69490538,58.26838509,57.08253479,6499.143917,1569.771833,6525.727667,-3.723333333,6483.158958,447.3325208,271.4074792,902.2416875,0.5,890.1391042,22.32490567,20.07811604,20.89758667,20.32038799,20.97491181,28.91595323,31.12766393,29.63003076,36.63749759,30.8347421
2018-09-11T10:00:00Z,9/11/2018 3:00,69.86882286,64.63359888,66.79188536,58.52005346,65.10758291,9995.03775,8857.541083,10018.22325,3960.03125,9962.293,468.6033125,469.8159167,895.9558333,257.1718125,883.8442083,22.38508443,22.15904036,20.94094196,22.15325532,21.00264014,29.20315103,30.0683703,30.0217365,34.82098085,31.37415984
2018-09-11T11:00:00Z,9/11/2018 4:00,67.87233144,66.14868792,64.48492859,63.15100257,62.87811803,7327.3655,7295.156833,7348.93325,7327.571375,7288.981417,542.6108333,677.0407708,885.3741875,811.9739583,871.2349792,22.06842294,21.5180695,21.02714837,21.25414564,21.04683102,29.08273934,28.54707305,30.34032712,29.69559984,31.68983432
2018-09-11T12:00:00Z,9/11/2018 5:00,66.73222276,65.53978855,63.50432986,63.90505924,61.86027169,8214.595667,8219.715333,8239.053,8208.827167,8180.559125,518.7216875,697.1449167,888.7157917,857.9285208,875.7765417,22.05725624,21.42545472,20.99299272,21.14403473,21.05168606,29.01586147,28.40649257,30.13817225,29.59300885,31.47718996
2018-09-11T13:00:00Z,9/11/2018 6:00,71.51688064,70.33166863,68.26283192,68.89066589,66.56934125,9850.6215,9889.373,9874.20125,9835.277833,9812.339042,544.6425208,726.9809375,878.8275208,849.1282292,866.6467917,22.07523907,21.36147737,20.99494117,21.20083569,21.09788402,29.17930557,28.58691519,30.50531336,30.01274496,31.90278747
2018-09-11T14:00:00Z,9/11/2018 7:00,70.7722957,69.78348027,67.42152169,68.39246156,65.76582612,8474.382167,8477.699167,8472.030292,8449.969958,8431.414083,601.2125,795.9799583,874.0142083,844.1891042,860.6325208,21.8668392,21.24858031,21.04972639,21.27092474,21.160128,29.15415776,28.63775836,30.75741969,30.31514793,32.18561719
2018-09-11T15:00:00Z,9/11/2018 8:00,71.07062202,70.11331874,67.83883711,68.90619138,66.20379078,8836.94825,8833.026125,8841.455542,8832.004458,8802.111875,608.75325,828.4100417,876.5924583,846.975875,863.5949583,21.8224,21.15940818,21.02756161,21.24599795,21.14665654,29.09153213,28.54430589,30.74749927,30.35200031,32.16597035
2018-09-11T16:00:00Z,9/11/2018 9:00,65.6663473,65.34146625,62.96424163,64.26951339,61.35649021,3719.705042,6303.156875,6353.32825,6367.439708,6314.414792,430.7542292,827.2025208,877.2425,847.2283542,863.6116875,21.07294778,21.11348771,20.97377438,21.21174593,21.09692363,29.43830258,28.30667757,30.43657678,30.05911926,31.78046188
2018-09-11T17:00:00Z,9/11/2018 10:00,60.75860861,62.31330355,60.17884433,61.38733483,58.53288873,-20.39991667,6620.577875,6659.743417,6669.6605,6607.420875,12.0225,759.6590625,883.20825,852.8391042,869.2606667,21.21035768,21.16947683,20.92676441,21.12280217,21.04614859,36.04195783,28.02741483,29.89495783,29.55630346,31.17701506
2018-09-11T18:00:00Z,9/11/2018 11:00,59.57907358,63.48891917,61.46930375,62.59834832,59.84439967,-20.80004167,8137.936583,8137.884125,8135.806792,8095.40325,10.71583333,687.3267083,884.7193125,853.9359167,869.7302083,21.37900176,21.359161,20.90945006,21.09567759,21.04188006,36.52887503,28.1533598,29.76896102,29.44655056,31.06322892
2018-09-11T19:00:00Z,9/11/2018 12:00,58.44856491,68.97218983,66.92421297,68.05954015,65.24966618,-20.91658333,9869.697125,9843.757083,9843.505042,9785.479375,9.94,700.3967292,878.3365833,848.8724375,865.1558125,21.45445976,21.42917442,20.97409509,21.21367268,21.06682728,36.58014576,28.4949584,30.24100772,29.90546276,31.63283871
2018-09-11T20:00:00Z,9/11/2018 13:00,57.30709725,73.23396573,71.02631325,72.27276379,69.32775402,-20.96670833,10146.7765,10130.80471,10127.15529,10071.56839,9.533333333,785.1420486,874.8278681,845.4237917,861.56875,21.49713669,21.33703252,21.11616838,21.33723013,21.19751032,36.53811831,28.79122996,30.89304123,30.54654117,32.38633165
2018-09-11T21:00:00Z,9/11/2018 14:00,56.19522949,74.4501274,72.06517004,73.48239732,70.3912484,-20.925,9948.950917,9922.977042,9922.720583,9875.361083,9.337520833,857.059,873.118375,843.444125,860.495,21.5,21.24377642,21.19508521,21.42510297,21.26791353,36.43846555,28.95608392,31.31617386,30.95301691,32.84118935
2018-09-11T22:00:00Z,9/11/2018 15:00,55.12132343,75.53253764,73.1323283,74.62684091,71.44726793,-21.04166667,10168.17088,10139.70192,10151.096,10090.62246,8.792479167,885.1457917,872.7241667,843.0083125,859.9857917,21.51556204,21.21134033,21.22873811,21.47042638,21.28492139,36.32260012,29.09977806,31.57766558,31.22369561,33.12417992
2018-09-11T23:00:00Z,9/11/2018 16:00,54.08623655,76.05277817,73.63367593,75.22062203,71.96314559,-21.06329167,10036.775,10021.35571,10028.82529,9976.530958,8.504166667,894.0533125,872.5282917,842.7324583,860.0884792,21.5248152,21.19551677,21.3119319,21.52152959,21.33998284,36.19607337,29.22537562,31.78255365,31.43442234,33.36125831
2018-09-12T00:00:00Z,9/11/2018 17:00,53.09274023,78.00817754,75.66510204,77.22537926,73.94505121,-20.98666667,10693.0905,10666.60233,10670.10029,10619.111,8.5,894.2033958,872.570875,842.97175,858.8181667,21.52231284,21.24545524,21.34606426,21.56330588,21.38245072,36.04841677,29.41557426,32.01618744,31.67275093,33.61945891
2018-09-12T01:00:00Z,9/11/2018 18:00,61.67697994,79.93846625,77.50934868,79.1036768,75.78961765,8568.273583,10504.39088,10490.56104,10462.6785,10441.52079,282.0500417,882.893375,861.2249375,831.9067292,848.6899167,23.02454439,21.2828727,21.45526275,21.63431876,21.47759734,30.83993951,29.71331992,32.40318137,32.0415598,34.05233688
2018-09-12T02:00:00Z,9/11/2018 19:00,71.42244844,77.33346089,74.80928642,76.43241078,73.10609711,9379.911167,9375.438292,9394.921083,9349.886583,9336.302792,498.7224792,872.4099792,850.696625,820.974,837.8534375,22.2980906,21.31727882,21.3625379,21.64686796,21.46560493,29.27140656,29.70049042,32.36384184,32.01466204,33.98878341
2018-09-12T03:00:00Z,9/11/2018 20:00,67.42207471,70.58223472,67.98102259,69.71097336,66.32601425,6621.534958,6588.98625,6628.24225,6616.629083,6585.81175,558.0958125,871.4124167,850.652625,819.8367708,835.9934167,21.95075906,21.15850672,21.2257177,21.47910531,21.28667579,29.06269222,29.16338059,31.69411526,31.395682,33.18221941
2018-09-12T04:00:00Z,9/11/2018 21:00,62.88484115,64.80945413,62.43589612,64.03415256,60.81116363,5965.152667,5937.3875,5974.283292,5984.973292,5936.247958,485.9525,872.3576458,853.6208125,823.512625,839.7583958,22.06210782,20.97069652,21.01796473,21.25479777,21.09248641,28.90627404,28.41093686,30.73639463,30.47296345,32.09995192
2018-09-12T05:00:00Z,9/11/2018 22:00,62.0719944,62.97488207,60.92143432,62.31542703,59.27750465,6985.527097,6979.707347,6991.899861,6974.048847,6928.128722,426.0599792,857.2105625,872.1968125,841.8726042,857.8093681,22.31482326,20.85632208,20.87608087,21.10486925,20.96610649,28.91498479,27.96130342,30.12813003,29.88294339,31.44309375
2018-09-12T06:00:00Z,9/11/2018 23:00,64.20801998,64.26163946,62.32997649,63.64344582,60.71531151,7369.17925,7336.97825,7362.46525,7362.139417,7319.210875,421.9,772.4957708,876.2541875,845.6441042,861.271625,22.39999962,20.98852237,20.83511367,21.0079816,20.90237427,29.01032543,28.01857436,29.97992813,29.73288471,31.30933091
2018-09-12T07:00:00Z,9/12/2018 0:00,61.87364766,61.53772989,59.51360548,60.62122177,57.97536993,5851.178625,4930.001125,5868.683458,3861.613292,5813.282167,417.9800208,676.139125,882.1491458,697.533375,868.9500625,22.40001496,20.92291209,20.78563006,20.42333349,20.83507901,28.9766796,27.58811691,29.7444287,29.48695235,31.03387182
2018-09-12T08:00:00Z,9/12/2018 1:00,57.81015445,57.48826612,56.88016669,56.54728491,55.36486158,306.3198333,9.918375,5793.548958,-3.728333333,5767.185458,76.22583333,9.402583333,905.168375,0.5,892.3283125,20.74402585,19.70040065,20.69500729,20.09709979,20.78225308,32.14047863,34.75782981,29.25090851,35.99082466,30.49313394
2018-09-12T09:00:00Z,9/12/2018 2:00,56.0890784,56.16559611,61.88594719,55.37052452,60.31823763,-20.63670833,8.096666667,9133.176958,-4,9068.089375,11.01585417,1,906.4141042,0.5,896.1590208,21.07621,20.95828204,20.69550075,21.48162581,20.75915077,34.97464009,36.87697873,29.37668637,37.23399847,30.7032438
2018-09-12T10:00:00Z,9/12/2018 3:00,55.08893241,55.18070838,63.94044914,54.43445112,62.42816645,-21.041625,7.755,8117.4495,-4,8091.486625,10.01497917,1,908.8800417,0.5,894.7159375,21.10748706,21.97580666,20.77058812,22.55262984,20.89488587,35.05622624,37.68446995,29.82525809,37.82841989,31.22985397
2018-09-12T11:00:00Z,9/12/2018 4:00,57.45929375,54.3164709,66.96256821,53.58580429,65.4173312,5670.68625,985.7697083,9849.802417,-4,9789.412625,181.9117292,38.83433333,908.1716875,0.5,894.9525,22.48107622,23.26089018,20.84111845,23.35965434,20.90045965,32.02340176,37.31586703,30.16483048,38.03717332,31.62705333
2018-09-12T12:00:00Z,9/12/2018 5:00,67.77573107,62.42145578,68.26062744,52.79719903,66.69403726,8887.257708,8869.716167,8885.507875,-4,8830.873333,416.4607917,471.2415,899.1366667,0.495833333,886.1968125,22.45639371,22.00877983,20.88944579,23.98222683,20.95299165,29.1787615,28.61266737,30.58290243,38.09319064,32.08460018
2018-09-12T13:00:00Z,9/12/2018 6:00,72.16725177,70.15990041,70.39662577,61.17392342,68.80480776,8697.639292,9017.211875,9039.245958,8223.856708,8973.3745,518.4272708,625.1209375,875.4167292,563.8484583,861.2367083,22.01790427,21.54859219,20.97625411,22.46322236,21.04047821,29.1493751,28.75650502,30.93195626,30.93303701,32.47639411
2018-09-12T14:00:00Z,9/12/2018 7:00,64.36949043,64.98504481,63.75635139,62.0165953,62.19703416,-19.58809259,6907.988981,6955.140444,6927.717134,6884.094231,45.01173611,714.3582616,881.0832778,824.3018472,866.8383866,20.6505712,21.24460612,20.91475969,21.05685835,20.98867113,34.55709997,28.40787208,30.54844767,29.48454459,31.98362763
2018-09-12T15:00:00Z,9/12/2018 8:00,62.0381301,64.59021521,63.13534492,62.63255771,61.53530382,-20.79894444,7939.869056,7968.5445,7948.27113,7894.1565,10.69638889,678.5276944,885.4333241,852.218,870.6661574,21.09639029,21.23561671,20.88945744,20.97829677,20.96355142,36.6880483,28.28556132,30.17410236,29.3684274,31.58329544
2018-09-12T16:00:00Z,9/12/2018 9:00,60.60768279,67.13680016,65.50159386,65.46229159,63.85212754,-21.11664815,8915.735759,8937.183556,8898.567963,8862.461019,9.787509259,664.2371944,882.3366481,851.5832222,867.9913611,21.0763637,21.34418485,20.87837075,20.9965168,20.92000095,36.63063073,28.42933645,30.20751162,29.54884,31.64378904
2018-09-12T17:00:00Z,9/12/2018 10:00,59.27910284,66.04270688,63.98861777,64.45678656,62.39473607,-21.2547037,7263.737926,7283.725778,7255.756259,7210.137352,9.510685185,699.1980741,880.8930556,850.0883426,865.3406944,21.11177943,21.31641712,20.90919288,21.03378869,20.96951551,36.50124448,28.44446895,30.28656722,29.70292633,31.70382107
2018-09-12T18:00:00Z,9/12/2018 11:00,58.02259318,66.74045232,64.66421108,65.30492439,63.07735096,-21.24166667,8841.984352,8814.813926,8831.698259,8776.688981,9.373194444,694.5719815,883.7338889,854.2546852,869.6536111,21.25212634,21.28424356,20.89490623,21.05975166,20.92457302,36.41972242,28.41418287,30.18821474,29.67924854,31.62118536
2018-09-12T19:00:00Z,9/12/2018 12:00,56.82408333,68.67817073,66.47236559,67.36058387,64.86583866,-21.56668519,9033.024037,9020.862352,9033.561981,8966.863444,9.008333333,730.4564815,882.7750093,852.7924074,868.6482037,21.33464583,21.31194203,20.92840739,21.13515955,21.00345798,36.3431113,28.55136916,30.43675147,29.96267449,31.90355386
2018-09-12T20:00:00Z,9/12/2018 13:00,55.67512054,72.95231171,70.75176668,71.74798665,69.11715124,-21.66664815,10178.96598,10159.69411,10161.64754,10113.0685,8.995833333,786.8873796,876.5109907,846.8776667,863.1806944,21.41517378,21.21446152,20.99705372,21.22190129,21.1040865,36.24856332,28.75718049,30.89733531,30.45215324,32.45798234
2018-09-12T21:00:00Z,9/12/2018 14:00,54.57863207,75.02306633,72.6701404,73.83060999,71.06754501,-21.79527778,10573.03648,10527.94056,10522.94726,10486.71263,8.933333333,852.2900093,872.8260926,843.2719444,858.571213,21.41374779,21.14054817,21.09276183,21.32004258,21.17284927,36.12022041,28.94952975,31.32613763,30.87896768,32.94414763
2018-09-12T22:00:00Z,9/12/2018 15:00,63.23692106,77.80231252,75.37774478,76.72217098,73.78241582,9404.637806,10551.54736,10524.12656,10539.78415,10481.60725,318.7586574,880.7119954,866.9908148,837.1638935,852.6242037,22.951622,21.15107747,21.23497721,21.46067833,21.27344753,30.41914208,29.27041879,31.86065078,31.39769748,33.52048618
2018-09-12T23:00:00Z,9/12/2018 16:00,74.09890041,78.09100684,75.59899259,77.01666472,74.00575196,9845.930148,9844.445815,9838.147,9819.894815,9784.924185,541.2545278,876.4227222,854.9793241,825.2436389,841.670287,22.20798617,21.261242,21.35497862,21.59348941,21.4265214,29.38346663,29.53226776,32.18636721,31.74289337,33.89133513
2018-09-13T00:00:00Z,9/12/2018 17:00,70.59625334,72.63505898,70.0338017,71.57710477,68.4932698,7921.075088,7917.287,7920.412171,7914.075903,7874.82706,632.9265648,873.4609074,852.4233171,821.3693727,837.3384444,21.83041155,21.26186849,21.31225081,21.57200114,21.43129643,29.1656646,29.33095367,31.88697273,31.48809923,33.48090315
2018-09-13T01:00:00Z,9/12/2018 18:00,68.61931601,69.80845924,67.40617963,68.87694652,65.87922414,8014.111292,8004.221417,7989.512792,8007.368125,7960.002292,607.5632708,874.7609792,853.6032083,822.500875,838.3449792,21.79232911,21.13088359,21.21158296,21.42961717,21.28925817,28.99980812,28.88680837,31.35858635,30.98077528,32.89594024
2018-09-13T02:00:00Z,9/12/2018 19:00,70.59781413,71.14047277,68.96064073,70.28008696,67.37422885,9674.051125,9695.525208,9653.020083,9637.431292,9596.282667,574.9860208,873.7249375,851.7757917,821.660875,837.8268125,21.88828368,21.06128226,21.13242948,21.34151565,21.23560807,29.07026006,28.7458023,31.20807889,30.82151589,32.75385144
2018-09-13T03:00:00Z,9/12/2018 20:00,73.65359605,73.73539062,71.51118194,72.88100761,69.95096079,8846.76275,8831.0965,8825.625375,8819.901875,8791.260083,622.2907917,871.3424375,850.2609375,819.6274792,835.2765833,21.79443068,21.00973404,21.14770996,21.32422268,21.22000552,29.25184652,28.93255694,31.51441702,31.09051308,33.13447119
2018-09-13T04:00:00Z,9/12/2018 21:00,68.63853291,68.72886122,66.39301687,67.90869094,64.89962757,7204.149917,7175.614083,7201.382583,7198.158583,7162.065583,622.7600208,871.7068542,851.4635417,820.2401458,835.9483542,21.69026152,20.98311692,21.06170711,21.29713059,21.148102,28.99705963,28.66202694,31.15487643,30.76752484,32.6751554
2018-09-13T05:00:00Z,9/12/2018 22:00,64.31300392,64.30484572,62.11654085,63.55264506,60.58302072,6243.538625,6211.154167,6273.700083,6258.940417,6220.273875,535.9456875,874.8022917,865.828125,835.7231667,852.1206667,21.85396958,20.88391701,20.90771351,21.14489847,21.00994951,28.89682494,28.14636732,30.46520741,30.1240393,31.88163866
2018-09-13T06:00:00Z,9/12/2018 23:00,63.38267024,63.036087,61.11745714,62.34037313,59.52830314,7587.97975,7612.697667,7617.681708,7582.652125,7539.345708,447.2051042,809.3825,867.816625,837.4691458,853.6884375,22.20094203,20.8815155,20.79158405,21.04245683,20.8899071,29.01562138,27.87292847,29.99957435,29.6662444,31.3653525
2018-09-13T07:00:00Z,9/13/2018 0:00,63.28320659,62.52550009,60.63041273,61.91633338,59.07821569,5964.20025,4587.255458,6005.145667,5993.902125,5936.142417,435.5858125,641.5925417,867.4658333,837.6525208,853.5774167,22.24113814,20.73971245,20.77132571,20.95234479,20.84142724,29.0804182,27.66889952,29.87507566,29.53998705,31.25002362
2018-09-13T08:00:00Z,9/13/2018 1:00,60.91291667,57.82545972,58.10620358,59.35998945,56.60858115,6231.0655,9.460041667,6230.664042,6236.419583,6200.917875,400.4291458,1,877.4958125,847.4200208,863.3191667,22.38447055,19.71249072,20.69114866,20.86262134,20.78794143,29.02979828,35.30694863,29.46259506,29.14297046,30.7827675
2018-09-13T09:00:00Z,9/13/2018 2:00,60.29779482,56.56637154,57.24560105,57.46836785,55.80205174,6001.235375,7.876486111,6008.926681,2589.360111,5986.911736,380.6462014,1,889.585125,534.605,875.8781944,22.43733907,20.95346544,20.62468715,19.98664384,20.69109576,29.00059965,37.03472926,29.19062828,29.92642554,30.49484591
2018-09-13T10:00:00Z,9/13/2018 3:00,60.14067255,55.56030336,56.88761682,54.53454614,55.42905876,6140.170458,7.670041667,6148.670792,-4,6078.354042,371.0858542,1,886.8208542,0.5,883.0823125,22.4821903,21.97409518,20.56920446,20.28629943,20.61939623,28.9719698,37.84044618,29.00896618,35.59745298,30.29669792
2018-09-13T11:00:00Z,9/13/2018 4:00,58.81825374,54.63914195,55.42659862,53.44746405,53.96338207,5427.944583,7.163291667,5479.101292,-4,5408.710083,356.0925,1,862.62075,0.5,888.2443542,22.54426742,22.7692846,20.5372507,21.57549964,20.59434228,28.95231457,38.01162714,28.86247889,36.53811293,30.072745
2018-09-13T12:00:00Z,9/13/2018 5:00,62.58776072,53.78124426,59.13058666,52.56595483,57.54311164,9099.426708,7.116666667,9102.072667,-4,9036.116625,360.1958333,2.539479167,811.4392292,0.5,890.5391042,22.58058034,23.53685243,20.63262005,22.52476338,20.6221555,29.04965782,38.04806348,29.04961053,37.03760647,30.18614132
2018-09-13T13:00:00Z,9/13/2018 6:00,72.46687277,62.8864534,68.57909869,59.39737356,66.88225007,9929.778417,9594.899083,9920.542917,8243.343125,9861.753875,475.9650208,441.928125,846.2074583,472.0851042,870.35,22.13883736,22.51401334,20.7652009,22.44473667,20.77146035,29.30193419,29.34755647,30.10858443,31.29873037,31.50937358
2018-09-13T14:00:00Z,9/13/2018 7:00,66.03053871,63.24462907,64.1387176,63.25957021,62.50692434,928.20675,2110.449292,7750.494083,7708.845792,7682.835958,156.8773333,284.9157292,886.7574167,801.5623542,871.8699375,20.62112625,20.10078941,20.7364374,20.99466954,20.89820658,32.69120788,30.95540864,30.19669443,29.46406551,31.64025507
2018-09-13T15:00:00Z,9/13/2018 8:00,69.20846617,64.3771054,69.45543833,69.54591489,67.73195862,9691.8625,8075.443792,10310.49879,10262.1515,10261.46604,458.5193333,424.7559375,875.9534792,839.3482083,861.4532917,22.38074167,21.69774323,20.78361374,20.97258676,20.90126388,30.34015072,30.86485839,30.51234885,29.89483929,32.08468821
2018-09-13T16:00:00Z,9/13/2018 9:00,72.67792136,70.2892341,69.64214326,70.36012037,67.97338907,9169.488208,9158.158,9168.33425,9141.218542,9126.995167,589.3383542,695.0241667,862.0407292,833.5527083,849.6384583,21.7385178,21.25970454,20.87247876,21.03288714,20.92636308,29.25209623,28.70972256,30.88485085,30.3437919,32.49527369
2018-09-13T17:00:00Z,9/13/2018 10:00,70.43998589,68.93139783,67.21636458,68.22657798,65.59200939,8417.529083,8407.609708,8396.179625,8382.197125,8358.968208,609.1308125,768.9723333,862.9466042,833.7558125,849.1248125,21.63763744,21.08228878,20.86714981,21.04440181,20.95965475,29.1112469,28.58438649,30.8377274,30.34960271,32.39619539
2018-09-13T18:00:00Z,9/13/2018 11:00,67.99652229,66.83540887,64.8482961,66.02373999,63.1945768,7233.47538,7203.572347,7236.382315,7241.670583,7193.427028,582.0013889,783.0148449,863.9815741,833.3435208,848.8842245,21.68684966,21.07447939,20.87515498,21.03533329,20.92535656,29.03099714,28.42196304,30.6256395,30.18786077,32.11846256
2018-09-13T19:00:00Z,9/13/2018 12:00,65.72882088,64.72018585,62.76433831,63.93814519,61.06175763,7450.987426,7443.403926,7470.811278,7455.414333,7407.578407,529.6182222,759.0177778,863.8208611,833.5780833,848.8672685,21.88513031,21.09619069,20.8542065,21.05366871,20.87857142,28.98348667,28.24460625,30.298108,29.90637157,31.7364195
2018-09-13T20:00:00Z,9/13/2018 13:00,66.34740862,65.26936115,63.32764821,64.50285066,61.62614839,8170.169204,8158.346889,8162.718056,8164.539481,8102.543981,500.258037,731.1598611,864.3452963,833.5588796,849.3012593,22.03170915,21.15170551,20.83259165,21.06200262,20.88851928,29.04343534,28.24000049,30.18190197,29.8324376,31.64673061
2018-09-13T21:00:00Z,9/13/2018 14:00,68.01887847,66.85478465,64.83687546,66.08285919,63.13823716,8592.75888,8569.328519,8564.086005,8574.979088,8541.77025,509.8617963,729.3166065,862.7448032,833.7084954,848.4617269,22.01095462,21.18410447,20.8109768,21.07508441,20.90122681,29.11527679,28.31656107,30.24977773,29.88705826,31.71226372
2018-09-13T22:00:00Z,9/13/2018 15:00,67.6296576,66.49728537,64.3244106,65.720004,62.69280322,7941.116958,7900.227958,7905.743417,7941.035333,7894.224833,523.2633333,736.455875,863.8532083,833.4891875,848.5,21.9633648,21.14145021,20.78936194,21.07767973,20.91536357,29.13008062,28.34675383,30.3000427,29.9381824,31.78072723
2018-09-13T23:00:00Z,9/13/2018 16:00,67.08894624,66.00819721,63.82363742,65.20384325,62.16560827,8054.956292,8035.187083,8035.3755,8045.451333,8000.150458,519.9433542,729.4908125,865.3543542,834.8624375,850.2291458,21.90694336,21.10405957,20.76837706,21.04838717,20.90875379,29.09485231,28.32135191,30.23250338,29.88739711,31.68363379
2018-09-14T00:00:00Z,9/13/2018 17:00,69.00280151,67.89999158,65.77530672,67.02780797,64.0522291,9411.844417,9417.702583,9405.272208,9383.491833,9347.495958,522.3425208,726.8974375,862.5357292,832.6417292,848.0775833,21.85052192,21.10000038,20.79190754,21.01599598,20.90259689,29.14973947,28.41181077,30.31742819,29.979504,31.82875124
2018-09-14T01:00:00Z,9/13/2018 18:00,74.59111327,73.30867693,71.14295008,72.39079761,69.39886279,10257.00588,10230.06417,10208.59671,10201.01642,10163.34954,591.411625,771.6650833,847.0733333,816.946625,832.8457917,21.75038594,21.08419641,20.92647297,21.12066289,20.97314073,29.34822289,28.77292578,30.96723873,30.6067343,32.60424687
2018-09-14T02:00:00Z,9/13/2018 19:00,74.16561538,72.96650498,70.52609048,72.05467601,68.84715904,9339.087583,9290.595542,9268.905458,9277.996583,9237.038917,668.9141875,820.1183125,834.1983958,803.9316458,819.448375,21.52038227,21.01690857,20.99942383,21.23961182,21.09999706,29.3562287,28.96238963,31.37717376,31.01965759,33.03331347
2018-09-14T03:00:00Z,9/13/2018 20:00,79.05313256,77.9101584,75.70962532,77.09595319,74.0676739,11237.81008,11245.40746,11238.36967,11218.90283,11225.49717,713.1925208,840.1083958,828.5066458,797.720875,812.1324375,21.44191826,20.99499439,21.08068569,21.30112352,21.18915479,29.46439718,29.24178611,31.84218322,31.46619355,33.62779798
2018-09-14T04:00:00Z,9/13/2018 21:00,76.72253479,75.98209508,73.37917148,75.09752198,71.87186617,7990.05125,7965.439208,7969.388667,7512.953875,7944.194125,774.9482917,849.6141042,828.7733125,797.5732917,812.2383333,21.30586663,21.00024022,21.11319891,21.29212081,21.21387511,29.45988774,29.4695882,32.12653874,31.57165715,33.91670466
2018-09-14T05:00:00Z,9/13/2018 22:00,68.02686622,67.81885383,65.20253381,65.71567478,63.67558919,6693.737167,6686.945125,6706.506167,-3.133333333,6670.663708,785.1774375,885.4449792,866.263375,83.65166667,851.6409167,21.10664339,20.84619979,20.8718612,19.59431083,20.99325988,28.6518618,28.70477046,31.16822763,36.72648475,32.79172219
2018-09-14T06:00:00Z,9/13/2018 23:00,66.87453296,66.63110366,64.41117817,63.64739698,62.7675696,7591.372958,7593.945333,7603.622125,-4,7552.209917,640.3399583,894.1908958,886.3691042,0.5,873.8832917,21.35504154,20.67404181,20.72888628,21.07966924,20.81412501,28.58935043,28.21267334,30.55316207,40.00111676,32.13896665
2018-09-14T07:00:00Z,9/14/2018 0:00,63.07689395,61.89744677,60.55006566,62.33088022,58.93132004,5657.397,96.91704167,5677.978792,-4,5644.180042,496.0042083,172.9341042,899.4675208,0.5,885.6974167,21.83597849,19.33178732,20.62959728,22.22398734,20.72879734,28.89748843,33.6518681,30.03549274,40.85700712,31.52441447
2018-09-14T08:00:00Z,9/14/2018 1:00,60.23254136,59.76810625,57.78119945,61.14866516,56.19581444,6059.863875,8.384958333,6394.969208,-4,6337.307542,409.8200417,1,901.883375,0.5,887.4650417,22.18346694,20.47325763,20.51608806,23.09196843,20.66948225,28.97870574,37.92450043,29.43752477,41.10336838,30.86153277
2018-09-14T09:00:00Z,9/14/2018 2:00,62.23772562,58.57765678,60.27734489,60.05348577,58.64025496,6961.704292,7.708375,7608.363042,-4,7533.70775,392.2782708,1,901.649875,0.5,886.0916667,22.32294667,21.56157989,20.47800904,23.77353561,20.63658857,29.07650069,38.88791141,29.34417206,41.12913244,30.78682906
2018-09-14T10:00:00Z,9/14/2018 3:00,63.11389696,57.52784935,60.63488025,59.04433774,58.99560249,7499.89325,7.611666667,7642.123542,-4,7593.261375,401.75925,1,901.4050625,0.5,885.5891458,22.26889549,22.40733651,20.49574067,24.30507131,20.63782777,29.10203328,39.12993517,29.3929044,41.04821235,30.8501342
2018-09-14T11:00:00Z,9/14/2018 4:00,63.46373052,56.55232482,60.28686939,58.08992219,58.70098913,7595.494042,7.546625,7616.496125,-4,7574.605542,413.5299583,1,902.4925,0.5,887.2033125,22.21050906,23.04569604,20.5110138,24.75993321,20.63981577,29.11257235,39.1201902,29.39553333,40.89902315,30.8329822
2018-09-14T12:00:00Z,9/14/2018 5:00,67.96752079,55.64348142,64.56434136,57.1822077,62.92832426,9168.696583,7.300041667,9193.586625,-4,9133.807083,453.1007917,2.53125,897.9008333,0.5,882.841625,22.09554207,23.71534413,20.5445197,25.15354427,20.66076195,29.20625519,39.05546532,29.72858265,40.69539755,31.24664339
2018-09-14T13:00:00Z,9/14/2018 6:00,72.22871665,64.00536757,68.68671188,64.26300817,67.00603237,10125.42308,9554.193208,10138.09742,8772.050458,10067.33546,522.7641875,492.773,874.7375625,636.7483333,861.0793333,21.87477755,22.30359056,20.66763377,22.46256455,20.75469581,29.30380526,29.44817873,30.29887293,31.91365265,31.91432454
2018-09-14T14:00:00Z,9/14/2018 7:00,71.39853948,69.21664521,67.77732018,69.66666139,66.16860874,8579.353375,8576.763833,8591.024292,8566.122708,8543.416458,591.0508958,683.5273333,862.4582917,833.0192083,847.9539375,21.61567117,21.22333843,20.75668334,21.02288179,20.87565132,29.21970336,28.66515968,30.65767009,30.51583586,32.28951497
2018-09-14T15:00:00Z,9/14/2018 8:00,66.67007241,65.66383075,63.29085338,65.63831494,61.69941877,7048.04025,7036.327917,7075.44,7044.778708,6989.086375,572.0007708,739.0467708,863.6059167,835.8941042,850.0360833,21.560844,20.98794109,20.71251899,21.0014281,20.82843898,29.0091705,28.39374915,30.34705922,30.25007276,31.89282343
2018-09-14T16:00:00Z,9/14/2018 9:00,63.73806042,62.9412831,60.52609151,62.63653766,58.94041899,6525.264375,6504.9725,6521.186833,6534.622375,6484.694,497.5425,696.154125,867.1632292,837.9834375,852.1925208,21.80658402,21.07326971,20.61981108,20.90392937,20.76763874,29.0062133,28.176419,29.88751558,29.77710092,31.39257605
2018-09-14T17:00:00Z,9/14/2018 10:00,66.13938767,65.18098017,62.94100628,64.62210756,61.32442224,8731.891667,8736.110833,8730.941292,8703.220875,8680.08325,463.7258958,646.0124792,864.9649792,837.4857917,850.3605625,22.02111351,21.21469804,20.6123417,20.88852254,20.71770935,29.14949972,28.25644067,29.79585806,29.62236354,31.33243561
2018-09-14T18:00:00Z,9/14/2018 11:00,65.6800662,64.7072707,62.30529673,63.97443441,60.70731732,7260.174375,7242.095875,7282.090583,7265.180458,7229.719625,490.6008125,658.745,865.2224583,835.751625,849.0875417,21.94987146,21.19978465,20.67906206,20.95408585,20.75797826,29.16921858,28.35107372,29.95423883,29.7215164,31.4863621
2018-09-14T19:00:00Z,9/14/2018 12:00,66.14002368,65.16366922,62.79560482,64.29893593,61.1822911,8320.650833,8326.139208,8316.259625,8316.071167,8258.42475,491.5365833,658.674125,867.7559167,838.79425,852.3467917,21.93113675,21.28962654,20.7711003,21.01237944,20.82666357,29.16793474,28.34252312,29.93128188,29.67338915,31.45935276
2018-09-14T20:00:00Z,9/14/2018 13:00,71.14435722,69.99580819,67.71101504,69.04684608,66.05346967,10319.72742,10335.79329,10307.58938,10282.69575,10256.48913,541.4450833,705.4076667,863.6091458,835.184125,848.6282708,21.96438024,21.31093532,20.89076241,21.136911,20.92490081,29.33792035,28.58636625,30.42092865,30.08118584,32.02460455
2018-09-14T21:00:00Z,9/14/2018 14:00,76.73287008,75.55095324,73.1508535,74.48612535,71.49477537,10404.21417,10412.66396,10393.06263,10365.00821,10338.97696,655.8891667,805.0532917,852.2567083,823.8825,837.7782917,21.751283,21.24185316,21.15869799,21.40776498,21.20193979,29.55395974,29.03225205,31.33782917,30.9229336,33.08469518
2018-09-14T22:00:00Z,9/14/2018 15:00,77.83841179,76.7711673,74.30204542,75.79478669,72.6445936,10853.44429,10805.44838,10787.86929,10810.45288,10734.36588,745.7475417,854.9532708,844.7357917,816.1557708,829.4892083,21.54169363,21.18926413,21.24454749,21.49289025,21.34136264,29.49573005,29.26139667,31.79789285,31.36201551,33.63384604
2018-09-14T23:00:00Z,9/14/2018 16:00,80.55267171,79.50824039,77.02730391,78.69215428,75.44354089,10875.21446,10826.15621,10805.61404,10830.65496,10771.25479,800.3974375,863.1759167,842.8682917,814.3316458,827.5409167,21.43597381,21.19751592,21.30802015,21.55875253,21.3909974,29.58716361,29.60708474,32.30350824,31.84495877,34.23129602
2018-09-15T00:00:00Z,9/14/2018 17:00,79.03808663,78.27151299,75.62416032,77.39173497,74.08350236,9681.808667,9636.367125,9603.96575,9620.662667,9565.787167,815.0066875,854.2924375,833.3516458,804.0950625,817.2084167,21.36129038,21.23279603,21.35591793,21.59918783,21.44246146,29.62901239,29.76849346,32.5054816,32.02440135,34.44104271
2018-09-15T01:00:00Z,9/14/2018 18:00,76.12620517,75.63613587,72.98005359,74.73388224,71.46740129,8882.326042,8848.300208,8835.774292,8848.886292,8795.81875,814.5182708,853.298375,832.1484792,803.1224583,817.9714792,21.2879671,21.22288144,21.27151227,21.52352534,21.31681955,29.3979189,29.6055376,32.29750985,31.82933896,34.16580121
2018-09-15T02:00:00Z,9/14/2018 19:00,73.59054439,73.33234495,70.77037043,72.43233328,69.29979078,8544.842167,8506.848333,8499.509083,8504.824542,8467.749333,813.475875,854.5948333,832.5740417,804.3474583,817.0541458,21.22069173,21.11219102,21.20334557,21.44906652,21.29622811,29.05514377,29.30892913,31.93272263,31.48683687,33.74862
2018-09-15T03:00:00Z,9/14/2018 20:00,67.54377128,67.63919445,65.07729531,66.72769734,63.62241414,5966.261542,5955.728875,5983.649667,5981.036042,5946.759875,791.1533333,855.4218542,834.7325417,805.0526667,817.8926042,21.20886074,21.0143653,21.06884549,21.33003367,21.18540214,28.57979297,28.79723303,31.29717447,30.87279398,32.98505007
2018-09-15T04:00:00Z,9/14/2018 21:00,63.61505527,63.78633775,61.56522145,62.97674808,60.06650212,6465.505167,6472.423875,6514.015583,6504.5985,6460.777083,652.1049375,857.9765625,848.5616042,819.1665208,832.4258125,21.38360614,20.90454694,20.9006669,21.14954335,20.99501031,28.34727547,28.15590098,30.49772953,30.10357404,32.08199512
2018-09-15T05:00:00Z,9/14/2018 22:00,63.43033696,63.24170239,61.25791415,62.53975915,59.74238067,6873.357292,6858.489125,6884.393667,6884.920542,6844.175792,472.3341875,808.7540208,854.1966042,824.4649792,837.7299167,22.04956646,20.87016952,20.81356298,21.02062297,20.90093974,28.88758738,27.92845957,30.12393332,29.71819704,31.66784856
2018-09-15T06:00:00Z,9/14/2018 23:00,61.23321057,60.06188955,58.74285795,58.59964407,57.16027433,5996.932792,3011.56225,6018.840083,879.5545417,5974.829958,426.5100417,496.1743542,885.2268542,282.5075625,871.3268333,22.20005408,20.20845224,20.71917668,19.76009405,20.79718101,28.98767186,28.87837388,29.71977755,32.5033426,31.19179235
2018-09-15T07:00:00Z,9/15/2018 0:00,61.22202706,56.93774468,58.45179527,56.25879298,56.74464307,6314.963625,9.431625,6331.533125,-4,6281.870542,406.3516667,1,897.4950417,0.5,882.7440833,22.31126261,20.00696397,20.64531313,20.7643279,20.71966542,29.00833606,35.97423271,29.42604123,37.01590213,30.89367765
2018-09-15T08:00:00Z,9/15/2018 1:00,60.47659278,55.82390053,57.48729118,55.22043202,55.76481417,6525.660583,7.650041667,6559.097667,-4,6501.941583,391.703375,1,900.5383333,0.5,885.9725208,22.36115211,21.1888072,20.62344702,21.95249613,20.64300472,28.99828388,37.18761111,29.21210774,37.77732815,30.66502899
2018-09-15T09:00:00Z,9/15/2018 2:00,62.56123629,54.86744927,59.40531434,54.32274395,57.62642605,7942.780542,7.370041667,7988.07525,-4,7920.420042,393.7474583,1,900.8748958,0.5,888.2016667,22.38239431,22.12021784,20.57078413,22.83241083,20.62357552,29.03452216,37.80449684,29.18663804,38.16874797,30.65765326
2018-09-15T10:00:00Z,9/15/2018 3:00,64.88380089,53.99206859,61.55719582,53.49029852,59.71317914,7715.152917,7.321625,7779.992792,-4,7687.026292,427.9375,1,901.6091875,0.495833333,888.3133125,22.26485109,22.84968083,20.58944371,23.54073318,20.673873,29.09978445,37.91265749,29.42874928,38.28406662,30.93082577
2018-09-15T11:00:00Z,9/15/2018 4:00,62.76547102,53.17477417,59.3924945,52.72761725,57.55663574,7435.060958,7.058333333,7489.149792,-4,7407.729042,432.7708542,1,903.7767083,0.5,888.9150417,22.17541125,23.47135447,20.61275636,24.0624841,20.72728277,29.00773335,37.87702846,29.38657966,38.27455595,30.87158768
2018-09-15T12:00:00Z,9/15/2018 5:00,70.75873441,54.87801115,67.23418748,52.0044669,65.38150058,10607.16725,4736.054208,10602.82475,-4,10556.31667,478.5666875,183.0525417,899.4175,0.5,885.0557708,22.11604445,23.7342363,20.68120266,24.54692234,20.78249411,29.24742016,33.87469673,29.92635209,38.21447136,31.55114864
2018-09-15T13:00:00Z,9/15/2018 6:00,74.58334826,67.7551649,70.85382874,60.01064546,69.02992521,10471.248,9987.113,10464.64033,9200.312625,10396.47883,592.6300625,541.1399583,883.4391458,521.145125,869.5716875,21.76380256,21.70194115,20.86325098,22.64899843,20.89646385,29.35335597,28.66685835,30.71886618,30.9755697,32.45363025
2018-09-15T14:00:00Z,9/15/2018 7:00,76.96331088,72.93698638,73.3181486,71.58823383,71.55064294,10146.23679,9717.826667,10134.58642,10116.59629,10082.15442,676.1499792,716.2334167,859.139125,804.9790208,844.6416458,21.52496212,21.28287636,20.99603224,21.18622953,21.04685604,29.38321406,28.83900345,31.31652699,30.18994482,33.11539629
2018-09-15T15:00:00Z,9/15/2018 8:00,70.54840939,67.94191563,67.16029986,67.25291885,65.47916569,7294.069167,6846.933833,7327.847667,7306.2815,7263.578792,710.0615417,796.8665833,850.558375,820.7216667,833.71,21.34709238,21.03546485,20.93122868,21.1310186,21.04703168,29.04421162,28.59435594,31.13264223,30.27225258,32.85441134
2018-09-15T16:00:00Z,9/15/2018 9:00,65.14089602,63.1820765,62.30364445,62.77977244,60.61780254,7097.524833,6666.21425,7155.141458,7140.922625,7092.078208,616.8066667,774.5774583,860.1675,830.6207292,843.4257708,21.46189263,20.96737974,20.83123641,21.03992744,20.93772257,28.69662918,28.1075357,30.37438801,29.7048994,31.97621713
2018-09-15T17:00:00Z,9/15/2018 10:00,64.89401392,62.7621135,62.10494094,62.73793145,60.38427287,7585.394833,7001.619917,7588.702,7576.082083,7540.392625,502.5241875,700.1125,867.1349375,837.4359375,850.9351667,21.87353564,21.15672247,20.78899152,20.98962947,20.85767575,28.93659692,28.06859303,30.07279798,29.46548405,31.63753299
2018-09-15T18:00:00Z,9/15/2018 11:00,64.79017733,62.46115423,61.83631407,62.63485913,60.20384114,7790.71625,7206.353917,7789.440833,7779.985958,7764.8295,475.6892083,642.7617292,868.4691458,838.9567708,851.5990833,22.00804718,21.2861701,20.7796535,20.98970847,20.8670351,29.01704895,28.1413831,29.93362111,29.36384878,31.49220725
2018-09-15T19:00:00Z,9/15/2018 12:00,68.16694751,65.57497277,65.06016386,65.90127324,63.37324093,9432.789458,8921.204917,9424.577458,9423.463958,9368.436292,489.5257917,623.9049167,867.1625417,840.4816458,852.0715625,22.04710472,21.38902675,20.77259068,20.99011495,20.88144078,29.11210247,28.31964429,30.04853685,29.51479986,31.66993613
2018-09-15T20:00:00Z,9/15/2018 13:00,68.22477165,65.60297642,64.90658456,66.02499286,63.19611167,8110.489292,7460.482958,8096.009417,8085.826208,8038.037667,533.3558333,661.6424792,867.6757917,838.3558542,849.4375208,21.95121287,21.29589356,20.78939023,21.01102852,20.89584646,29.13451754,28.41594533,30.2713583,29.76957334,31.93079051
2018-09-15T21:00:00Z,9/15/2018 14:00,67.39398078,64.79991568,64.14764956,65.23431758,62.35469094,8327.1625,7707.478583,8310.693,8285.887792,8236.316708,537.6975833,672.4325625,868.7050208,839.7048333,851.0600417,21.92314033,21.29470187,20.8125549,21.04413023,20.91025214,29.04919797,28.31969006,30.20715341,29.71722384,31.8348313
2018-09-15T22:00:00Z,9/15/2018 15:00,65.1400566,62.83958484,61.961455,63.1930669,60.20803634,7235.994833,6639.034333,7256.456083,7267.827625,7198.805458,514.8466042,653.8741667,867.5833333,839.1525,851.8426042,21.90809257,21.31375628,20.83083928,21.0689373,20.92465782,29.01461993,28.27453757,30.05631877,29.57419223,31.61558289
2018-09-15T23:00:00Z,9/15/2018 16:00,67.33485349,65.0722117,64.21156132,65.33491282,62.42617287,9368.693583,9065.624125,9367.524667,9382.649583,9339.437625,496.7216667,626.8891875,867.8759375,840.4134792,852.6906875,21.96103973,21.34202164,20.81054837,21.05384346,20.9390635,29.09583003,28.33350136,30.0189572,29.54213342,31.60589482
2018-09-16T00:00:00Z,9/15/2018 17:00,72.98690097,71.22137967,69.63703285,70.74995768,67.86179297,10377.90617,10383.04242,10374.06788,10341.67546,10309.03954,567.1884583,693.9675,863.1808125,835.1916667,847.2857917,21.85101739,21.28287601,20.88574691,21.09884885,20.94296398,29.2742856,28.64047976,30.63940621,30.12874007,32.36362277
2018-09-16T01:00:00Z,9/15/2018 18:00,75.25776716,73.96202333,71.82915,73.06404757,70.02393718,9940.019833,9937.912542,9931.419583,9908.195583,9874.476167,661.2765417,801.2324583,861.4357292,833.409,846.3492708,21.58061702,21.12027182,20.94886425,21.17519929,20.97825853,29.33306366,28.84964351,31.19732491,30.66554669,33.01319663
2018-09-16T02:00:00Z,9/15/2018 19:00,74.93227162,73.87659581,71.55973217,72.89828118,69.828953,9431.979875,9403.3505,9401.217125,9391.149958,9365.235625,718.1349583,851.460875,860.5350417,832.7658958,845.8108125,21.40735967,20.9961874,20.95741962,21.20982394,21.0072689,29.28890254,28.8996469,31.40012647,30.84763444,33.21402251
2018-09-16T03:00:00Z,9/15/2018 20:00,72.49433223,71.71574848,69.34703936,70.77797728,67.64458792,8518.366708,8503.999125,8514.079625,8502.1965,8453.214917,731.1017292,867.9350625,860.6883542,833.0433958,845.4816875,21.29211228,20.93465117,20.93285925,21.20849771,21.02478981,29.10502548,28.80198023,31.3185055,30.79426603,33.11278926
2018-09-16T04:00:00Z,9/15/2018 21:00,67.31361582,66.84142621,64.46449042,65.89750009,62.77638224,6720.110208,6719.264167,6761.455167,6729.61025,6691.48025,682.2383125,867.8525,862.2742083,833.5608333,846.5492292,21.3276353,20.80987795,20.84551019,21.11758926,20.94124124,28.81188723,28.43500374,30.81826489,30.32885123,32.50042783
2018-09-16T05:00:00Z,9/15/2018 22:00,64.06491548,62.21564328,61.46120081,60.58553774,59.75927234,7483.220875,3078.938833,7502.117958,423.1776667,7440.283583,551.7057708,591.0766042,886.1566875,213.1449792,871.7641042,21.63662439,19.98819799,20.71855589,19.6431444,20.76921398,28.78598373,29.16491197,30.15042385,33.62900627,31.7527432
2018-09-16T06:00:00Z,9/15/2018 23:00,70.17270604,64.10356229,67.36153491,62.44133026,65.62257313,9030.887667,7812.597042,9040.176208,6919.756042,8975.463375,521.5350417,514.9100625,882.7307917,553.2242083,867.2175,21.87100641,21.82549641,20.69572709,21.64184665,20.7776131,29.18845356,29.73972959,30.36530827,31.96937821,32.05651852
2018-09-16T07:00:00Z,9/16/2018 0:00,65.74636801,61.28949386,62.77006782,60.74382519,61.09710778,7142.373667,330.1613333,7169.398042,96.92729167,7116.327875,534.3174583,124.5691042,888.5591458,153.3757917,873.4449792,21.73298137,19.52825408,20.68577129,19.54792979,20.77294363,29.02318334,33.15090163,30.18421785,33.9615214,31.818261
2018-09-16T08:00:00Z,9/16/2018 1:00,62.06287391,58.89263258,59.15520437,58.17453176,57.46182088,6079.345375,8.38,6139.023542,-4,6050.525,471.1625625,1,895.7075417,0.5,880.6834792,21.86731087,20.51076853,20.60221565,20.80566693,20.68484465,28.96127146,37.42754204,29.64933282,37.65772036,31.20619955
2018-09-16T09:00:00Z,9/16/2018 2:00,61.90791247,57.66604687,58.95762682,56.92820001,57.25132123,6966.59025,7.713291667,7027.222333,-4,6975.834625,420.9916875,1,890.2274583,0.5,874.4831667,22.11359087,21.56491081,20.51709402,21.92345866,20.61395685,28.99802138,38.28130625,29.33120623,38.32734611,30.84869277
2018-09-16T10:00:00Z,9/16/2018 3:00,60.54916664,56.60962668,57.45577414,55.89488439,55.72256627,6271.344708,7.308375,6356.289875,-4,6299.803917,401.1574583,1,887.9192083,0.5,871.95675,22.18413783,22.39980724,20.50549451,22.7835597,20.58177572,29.02456227,38.56196774,29.13421535,38.67775701,30.64015305
2018-09-16T11:00:00Z,9/16/2018 4:00,62.49134111,55.64270125,59.15164913,54.96932539,57.39094978,7410.157333,7.391666667,7404.018458,-4,7376.948167,398.6066667,1,882.0375,0.5,871.9307083,22.25616895,23.05223852,20.48732446,23.44037695,20.59655719,29.09010944,38.58366744,29.10403838,38.71630894,30.62561076
2018-09-16T12:00:00Z,9/16/2018 5:00,63.144012,54.74062893,59.66254007,54.11550383,57.89146966,8309.899875,7.2,8346.89925,-4,8284.08625,408.7192083,1,876.02825,0.5,872.210125,22.18718459,23.62225032,20.53270723,23.96035938,20.64658104,29.09826738,38.48895146,29.17317819,38.69005926,30.70097246
2018-09-16T13:00:00Z,9/16/2018 6:00,71.09963724,53.88398786,67.34037162,59.8215171,65.50347354,10041.61904,7.208333333,10029.06046,7561.2515,9974.712583,485.6791667,1,875.4000833,459.7109583,863.7565833,21.98953682,24.10257039,20.66178103,22.83044412,20.69553435,29.31421336,38.32682888,29.92328539,32.29898765,31.62135485
2018-09-16T14:00:00Z,9/16/2018 7:00,71.06198444,53.08677702,67.13604619,67.49447514,65.44127336,9066.498708,7.041666667,9057.907625,9034.38475,9008.49225,572.9191042,1,871.3757083,816.055625,856.1376667,21.63395535,24.48117925,20.68979402,21.01292672,20.73484881,29.24566464,38.14759576,30.36664693,29.8469531,32.15084063
2018-09-16T15:00:00Z,9/16/2018 8:00,69.41817381,52.32355432,65.62731671,66.95219051,63.99049594,7589.112458,7.008333333,7589.18,7559.410542,7542.996917,599.9083542,1,873.2309167,844.4126875,856.550625,21.54350853,24.71655922,20.72884553,20.93265623,20.77188634,29.12609077,37.94669135,30.41438401,29.97022673,32.17951543
2018-09-16T16:00:00Z,9/16/2018 9:00,66.53934222,51.60752927,63.05467986,64.45512578,61.43912884,8036.291625,7.008333333,8031.811833,8026.57275,7994.233917,556.1116875,1,873.8291667,844.97325,856.8185,21.5788898,24.90366407,20.70068422,20.88978294,20.76003386,28.99635113,37.77632086,30.13077798,29.69990317,31.80686142
2018-09-16T17:00:00Z,9/16/2018 10:00,65.99586925,50.93982016,62.56609346,63.92868879,60.98532561,7277.207833,7,7293.6125,7275.54525,7241.942458,522.8349792,1,873.36,844.225875,855.5222708,21.73729174,25.09134197,20.63964717,20.87430516,20.77535875,29.06050778,37.64253404,30.00961009,29.60182572,31.70003415
2018-09-16T18:00:00Z,9/16/2018 11:00,65.52527865,50.31429336,62.1431376,63.40139022,60.56274704,7924.078875,7.008333333,7925.65925,7908.308375,7880.430042,498.2107708,1,876.2174792,847.5549375,858.7775625,21.84298821,25.28892018,20.60583328,20.86493013,20.73140333,29.07881358,37.50019635,29.84932629,29.43905502,31.52507625
