timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-09-16T19:00:00Z,9/16/2018 12:00,66.70596478,49.71609081,63.21070812,64.48257379,61.59737848,7631.700417,7,7650.131958,7635.046958,7593.590458,504.6050833,1,875.3541042,846.5433333,858.1851458,21.84409711,25.46919981,20.59364827,20.85555509,20.69529895,29.14624086,37.36666603,29.91393958,29.49538089,31.62947888
2018-09-16T20:00:00Z,9/16/2018 13:00,65.57303131,49.14229141,62.16513019,59.57681876,60.50705813,7996.843417,7,8016.597333,398.7465417,7961.255875,499.9508333,1,898.1258958,214.8066667,882.1240833,21.81763557,25.63156758,20.59840282,19.56255066,20.6319709,29.08968931,37.24347089,29.78524563,32.93033653,31.45349949
2018-09-16T21:00:00Z,9/16/2018 14:00,70.29171911,48.58906496,66.67864418,57.07092977,65.29704228,9552.251042,7,9514.079833,-4,9484.353083,543.6350208,2.3869375,900.3908542,0.5,885.2500625,21.76806244,25.93886952,20.70409771,20.67541745,20.73614192,29.25899623,37.14751033,30.20528996,36.97160696,31.9533184
2018-09-16T22:00:00Z,9/16/2018 15:00,73.81915145,59.61185217,70.1474311,55.89517952,68.691721,10051.83117,9737.196042,10047.73083,-4,10002.19904,622.5958333,357.6456458,891.84,0.5,877.354125,21.56068157,23.0597252,20.81420663,21.7993262,20.77779067,29.3003542,29.29047225,30.70897974,37.79548494,32.54777084
2018-09-16T23:00:00Z,9/16/2018 16:00,72.00596668,67.346795,68.39231549,54.90606447,66.99434281,8617.934958,8631.586917,8609.104,-4,8560.290042,680.604125,577.7640833,888.0275,0.5,873.9483542,21.3433339,21.50277735,20.83549042,22.66643234,20.82700892,29.190118,28.65834615,30.91958847,38.22266992,32.74660412
2018-09-17T00:00:00Z,9/16/2018 17:00,73.20014737,70.60939156,69.80498388,56.59448056,67.96907017,9653.368083,9653.865792,9630.262375,4917.480333,9588.655,684.945,699.6749792,885.1666458,279.19,871.885,21.27755965,21.16582767,20.80766591,23.02662982,20.87557122,29.15891657,28.66327767,30.9541274,34.33663066,32.80587719
2018-09-17T01:00:00Z,9/16/2018 18:00,74.86483429,72.96611235,71.52447855,67.8327953,69.68380319,10058.21604,10037.81533,10039.97233,10012.37479,9976.832875,703.7950417,785.6818333,870.0308542,772.6067083,855.9025625,21.26841973,21.02621714,20.81987763,21.08309381,20.89114724,29.28618097,28.78158265,31.23740303,29.79305162,33.14504226
2018-09-17T02:00:00Z,9/16/2018 19:00,74.111714,72.68317748,70.86160893,69.77711933,69.0617442,8718.676708,8694.195792,8710.534792,8705.714917,8653.513,733.8875,840.7349375,863.059875,833.9233958,847.1732917,21.24630421,20.90282242,20.8685108,20.96608748,20.91072963,29.26265813,28.79888163,31.38780019,30.17909993,33.31298142
2018-09-17T03:00:00Z,9/16/2018 20:00,70.32650526,69.27549739,67.25999595,67.04920772,65.52384217,7969.637958,7952.367792,7946.195542,7943.253208,7913.978833,717.5857083,849.0173958,863.1434583,834.3599792,846.7834167,21.18932669,20.80792441,20.82026212,20.94608697,20.84791696,28.97435378,28.52956666,31.04260942,30.09439461,32.90276527
2018-09-17T04:00:00Z,9/16/2018 21:00,65.73160459,64.95836918,62.95270763,63.16102713,61.21115076,6870.096625,6868.01625,6906.720417,6880.041125,6846.91925,627.3659375,822.4349583,865.4125,836.9431667,849.3248958,21.29709754,20.77295454,20.70783649,20.89348363,20.78904133,28.81832801,28.15642638,30.46968072,29.69965537,32.22152813
2018-09-17T05:00:00Z,9/16/2018 22:00,65.82932098,64.93912628,63.07770144,63.41874402,61.29579541,7540.405583,7540.3435,7556.60425,7540.036042,7508.6955,523.9633333,741.19675,866.4016667,837.30425,849.3915625,21.62703347,20.86029176,20.61989934,20.79070768,20.70910491,28.99386048,28.0892361,30.15003095,29.43759454,31.88447493
2018-09-17T06:00:00Z,9/16/2018 23:00,62.16500365,61.32146473,59.24933663,59.87937,57.52387479,5566.255125,5466.02,5598.177292,4853.056208,5536.243958,474.4574792,659.0325417,872.8532708,843.92975,857.7617292,21.78468185,21.0368634,20.51550194,20.541316,20.61396239,28.99131881,28.04922869,29.72643943,28.6882686,31.39203554
2018-09-17T07:00:00Z,9/17/2018 0:00,59.77329473,57.31536746,56.83412018,55.59027077,55.09159813,5891.497167,25.99095833,5962.085333,-3.598291667,5921.3495,407.8491667,78.0799375,898.6450833,48.19691667,883.7334375,22.03856415,19.36626527,20.40123479,19.40348268,20.49102264,28.98700476,32.72273226,29.15377233,33.99904668,30.74137419
2018-09-17T08:00:00Z,9/17/2018 1:00,59.18662847,55.74280313,56.0504194,54.22412956,54.3487453,6166.967208,8.313291667,6203.564833,-4,6152.03125,370.5292083,1,883.5132708,0.5,883.6257292,22.21532912,20.47142774,20.35645989,20.74688064,20.40329202,29.01027847,36.37269612,28.83656634,36.2629569,30.37358594
2018-09-17T09:00:00Z,9/17/2018 2:00,59.67807542,54.75597732,56.29535545,53.29729927,54.51915255,6528.176583,7.538333333,6536.381375,-4,6485.977375,362.3875,1,831.7458542,0.5,882.4242292,22.25952059,21.46372117,20.40557797,21.75092989,20.39999962,29.00124446,37.19648058,28.76472573,36.87265366,30.19840402
2018-09-17T10:00:00Z,9/17/2018 3:00,58.46466283,53.84880981,54.89182098,52.45868924,53.05351286,5931.817833,7.225,5927.262125,-4,5895.206292,353.4207917,1,747.8174792,0.5,885.5707292,22.22479959,22.24969481,20.48089092,22.52246187,20.39999962,29.0027085,37.42238173,28.80927581,37.12652447,30.01583982
2018-09-17T11:00:00Z,9/17/2018 4:00,59.58864201,53.00715936,56.03270237,51.67521277,54.00569372,7101.471792,7.220041667,7104.287958,3.084875,7056.036,346.4525417,1,654.0799792,2.792354167,884.96425,22.26088716,22.91783709,20.68612117,23.32861606,20.39999962,29.05245326,37.42278064,29.0222303,37.19881837,29.94331815
2018-09-17T12:00:00Z,9/17/2018 5:00,63.60938758,52.21356241,60.02914042,58.14862225,57.78156518,8822.832958,7.063291667,8837.827458,8761.171542,8784.847292,377.7900208,1,672.1951667,505.2535833,878.4542292,22.21024392,23.48027292,20.69002323,22.00261495,20.39999962,29.14100978,37.35443213,29.35729757,29.98316722,30.30657682
2018-09-17T13:00:00Z,9/17/2018 6:00,70.74465782,58.39597937,66.91494374,68.19686443,64.62973417,10158.99608,7828.158458,10132.10742,10080.54263,10077.58392,468.2458125,299.5400833,798.7299375,758.8741458,866.0039792,21.8729986,23.08732495,20.57172441,20.92192406,20.45823568,29.2731807,30.82273194,29.89487052,29.57109684,31.34229011
2018-09-17T14:00:00Z,9/17/2018 7:00,66.72724758,63.14167265,62.78581536,64.59165276,60.72050603,6409.891958,6368.895542,6423.387292,6401.904083,6370.757375,535.4132708,501.4724583,870.2675417,839.5774583,856.7560625,21.52281596,21.51936984,20.44984854,20.74024555,20.5781735,29.10417356,28.47801377,29.9410474,29.61451866,31.57506698
2018-09-17T15:00:00Z,9/17/2018 8:00,66.8424389,64.9461308,63.19846861,64.62395391,61.26036806,9382.839875,9397.700458,9377.635583,9333.33025,9322.510125,490.8608958,530.84175,881.0640417,852.90575,865.9974167,21.63046861,21.40647769,20.39550174,20.64085325,20.53920119,29.09145767,28.43603328,29.68915011,29.36519568,31.35461749
2018-09-17T16:00:00Z,9/17/2018 9:00,73.71630784,72.08375325,69.89690537,71.20173941,68.1008255,10504.06571,10506.24125,10503.82075,10470.00663,10445.20588,559.5183542,644.4282917,875.8142083,847.7790833,860.5516875,21.56265213,21.17924617,20.51702454,20.76667929,20.57314044,29.36294625,28.69829065,30.39152632,29.97436148,32.22411228
2018-09-17T17:00:00Z,9/17/2018 10:00,78.10553468,76.68460998,74.20785486,75.58820014,72.47334809,11225.82413,11225.34458,11205.06775,11174.39217,11137.8595,667.4800417,774.0424375,862.7150417,835.0884167,847.1567292,21.34095036,20.96241957,20.71357104,20.9542608,20.77688386,29.50663473,28.93364116,31.17899171,30.7196188,33.17066352
2018-09-17T18:00:00Z,9/17/2018 11:00,79.73581776,78.58810967,75.93116699,77.414398,74.17041488,10607.00158,10608.23071,10610.10317,10559.84771,10551.02613,764.6165,857.4998542,858.7541458,830.3833542,842.4790208,21.18786891,20.90485196,20.88026376,21.12983264,20.9165509,29.62994128,29.20938814,31.79268185,31.29797488,33.85700373
2018-09-17T19:00:00Z,9/17/2018 12:00,77.22637177,76.42027671,73.71204935,75.33128798,72.07935138,9732.958333,9744.33225,9734.065958,9732.705833,9687.476083,815.4084583,879.0884583,858.971625,830.9450625,844.7191458,21.11808502,20.89999962,20.97482447,21.20645195,20.97996517,29.46921192,29.27474205,31.89805488,31.40150691,33.94469386
2018-09-17T20:00:00Z,9/17/2018 13:00,78.42548293,77.77950436,75.20906225,76.73662438,73.6125282,10726.45013,10750.29888,10708.15904,10687.68904,10646.83575,829.6283333,879.8191667,859.0600208,830.8833333,843.0550833,21.08042605,20.93073481,20.9864901,21.26269697,20.99922205,29.37676019,29.3086355,31.97517191,31.47240717,34.0299978
2018-09-17T21:00:00Z,9/17/2018 14:00,79.20044689,78.72238356,76.10782969,77.66617369,74.51428457,10653.72104,10669.22375,10631.70558,10614.99433,10574.56021,834.4557708,879.5016875,858.6575,830.7465625,842.8274792,21.12335331,20.96675688,21.09315923,21.31984317,21.09273215,29.50219731,29.50270709,32.21912457,31.70646194,34.31114642
2018-09-17T22:00:00Z,9/17/2018 15:00,80.42195656,80.0408422,77.44413878,79.0015677,75.82416504,10451.33225,10438.86275,10433.16704,10415.84988,10383.96071,826.9066875,870.5825,849.3025,821.0909583,833.1075417,21.13443287,20.98404052,21.14262559,21.3403655,21.18322251,29.6488443,29.69415151,32.45280198,31.91654016,34.62021198
2018-09-17T23:00:00Z,9/17/2018 16:00,78.43159395,78.18682133,75.55674971,77.18996163,74.05945941,9795.972792,9768.880167,9782.824375,9763.068167,9731.499167,824.0558125,867.1968125,845.9042292,817.5058125,830.2134167,21.17408368,21.01024761,21.16314747,21.32472021,21.19859184,29.6178246,29.7029838,32.44657763,31.92563635,34.62091208
2018-09-18T00:00:00Z,9/17/2018 17:00,76.76605303,76.65816734,74.07201369,75.65003524,72.77145039,9804.408333,9801.529792,9782.765792,9768.035,9740.787833,823.9034167,867.04825,845.2591042,816.9857708,829.8041042,21.17812078,21.03563884,21.14492312,21.30907493,21.20778341,29.42805695,29.53708276,32.25857947,31.75300845,34.38600982
2018-09-18T01:00:00Z,9/17/2018 18:00,77.00680915,76.92374847,74.36417632,75.93038214,73.17233728,9641.269958,9632.162875,9616.573042,9609.133708,9577.892,823.4157917,866.1332917,845.24,816.0317292,829.1257917,21.12418951,21.02543915,21.06898121,21.29342965,21.16135553,29.34087382,29.46732103,32.17602534,31.65696455,34.31394835
2018-09-18T02:00:00Z,9/17/2018 19:00,75.85621962,75.84957088,73.30919163,74.86458513,72.12103296,9786.710292,9782.735792,9769.757833,9753.478792,9720.526875,822.0074375,866.0349375,844.3908333,815.86925,828.8732917,21.06870387,20.97381226,21.03145398,21.27778437,21.14383529,29.25816635,29.38734579,32.0929913,31.57742869,34.21901083
2018-09-18T03:00:00Z,9/17/2018 20:00,77.14055003,76.98720863,74.49837991,76.03149879,73.32350144,9701.421875,9637.497458,9638.341083,9621.1365,9591.554333,812.9876042,855.593375,834.0316667,804.9565625,817.4965625,21.05348003,20.92123832,21.05210589,21.26213909,21.14544565,29.31931444,29.42832007,32.17518701,31.63427643,34.33265108
2018-09-18T04:00:00Z,9/17/2018 21:00,70.96273099,71.09544015,68.36449493,70.11159825,67.32336255,6565.953708,6519.930833,6536.76175,6553.523708,6516.763667,809.9149375,855.522375,834.388375,804.690875,816.0567708,21.00443737,20.86366923,20.97615532,21.21187321,21.06931594,28.99632153,29.1017476,31.72294575,31.25918156,33.77214152
2018-09-18T05:00:00Z,9/17/2018 22:00,63.65626187,64.03458192,61.51486383,63.11233144,60.4299723,5235.468083,5213.424792,5278.071333,5263.926958,5214.892208,752.264,881.5509583,867.7891042,840.442375,853.78825,20.94741194,20.64407482,20.70369296,20.90804579,20.73899492,28.2669101,28.20409769,30.59910857,30.18602589,32.43914021
2018-09-18T06:00:00Z,9/17/2018 23:00,59.26385782,59.27966768,58.1114655,58.02761287,55.37007794,2604.675958,2095.409667,5943.749583,519.5782083,357.158625,309.6068333,492.2116458,892.8008125,241.5808958,221.1342917,20.65545791,19.66781381,20.50647678,19.5008377,19.89053061,29.42284269,29.62226324,29.67449316,33.10802624,33.09397732
2018-09-18T07:00:00Z,9/18/2018 0:00,56.7815602,56.97336366,57.55426072,56.40158208,53.87593255,-20.475,9.368291667,6237.133875,-4,1.858333333,12.1616875,1,900.1816875,0.5,3.4858125,20.78791002,19.86616709,20.41999816,20.61805815,21.59915089,34.74065126,36.40624366,29.23965406,37.38749677,36.51772446
2018-09-18T08:00:00Z,9/18/2018 1:00,55.838495,56.04753464,56.75724789,55.51397668,53.09142128,-20.82,7.805,6273.546167,-4,1.816666667,11.0383125,1,899.4425,0.5,3.148333333,20.7610644,21.06293416,20.38461165,21.74483376,22.28621133,35.01774068,37.54132393,28.94986384,38.104041,37.06690677
2018-09-18T09:00:00Z,9/18/2018 2:00,54.8635575,55.14869427,56.05121638,54.66732767,52.27344925,-21.14166667,7.325041667,6224.5435,-4,1.883333333,10.51279565,1,867.8175417,0.5,3,20.73079872,21.98906835,20.35858744,22.54349101,22.64912758,34.93820559,38.00178478,28.79198334,38.42375338,37.14350271
2018-09-18T10:00:00Z,9/18/2018 3:00,53.90080073,54.31209467,55.67333461,53.89274396,51.49812245,-21.445,7.4,6265.373125,-4,1.833416667,10.32890819,1,797.8408125,0.5,3,20.69822495,22.70687567,20.40957623,23.11676416,22.91063773,34.84066969,38.04402845,28.77795004,38.44075674,37.1004425
2018-09-18T11:00:00Z,9/18/2018 4:00,52.93180598,53.51263317,55.46753809,53.13768949,50.73482777,-21.77158333,7.028375,6292.02375,-4,1.80825,10.18002481,1,698.8999583,0.5,3,20.69545779,23.33646949,20.60705961,23.638527,23.12144113,34.69463484,37.99992246,28.90923668,38.379937,37.00425624
2018-09-18T12:00:00Z,9/18/2018 5:00,51.98954573,52.73614884,58.151773,52.43111437,50.00236502,310.638125,7.046625,8467.191417,-4,1.851583333,14.66800052,1,661.627625,0.5,3.004166667,20.791291,23.90752507,20.74798007,24.0586484,23.32017125,34.53955896,37.90415766,29.21831626,38.29808825,36.89574574
2018-09-18T13:00:00Z,9/18/2018 6:00,63.3715839,60.03508042,66.13317223,57.02192157,49.29465004,9981.050333,8387.296208,9978.629375,6566.12925,1.790083333,320.6786458,348.8300625,769.8857708,370.382625,3,22.80636216,22.95300147,20.64858167,23.11901958,23.44965484,29.58712404,30.33309844,29.80448945,32.74838179,36.77437344
2018-09-18T14:00:00Z,9/18/2018 7:00,65.57693175,64.3914766,62.68516788,62.9121589,48.61451705,7217.093583,7189.194083,7227.532708,7200.463917,1.79175,439.7182917,535.679125,877.826625,776.2182917,3,21.93984123,21.4331459,20.45499303,20.78555179,23.595848,29.16870988,28.5313151,29.80334801,29.4150028,36.62854996
2018-09-18T15:00:00Z,9/18/2018 8:00,71.36943123,70.3410163,67.79374448,69.00565794,47.82777202,10718.85808,10728.92079,10714.55221,10664.33871,145.55825,491.9884167,606.4850625,886.3775625,841.2832292,73.27497917,21.79370379,21.24499532,20.4451334,20.74128363,20.84489413,29.28037714,28.63221285,30.02337099,29.70382283,32.634796
2018-09-18T16:00:00Z,9/18/2018 9:00,74.87652419,73.94489977,70.9457295,72.51195084,47.14772293,9417.657833,9403.514333,9411.99325,9385.720667,1.816666667,598.9515625,735.6358125,865.00075,837.8542083,3.0041875,21.45959471,20.97086836,20.59299065,20.81347655,21.13895091,29.39064033,28.81630009,30.7580385,30.3815443,35.08457191
2018-09-18T17:00:00Z,9/18/2018 10:00,67.39097253,66.886803,63.70210725,65.51242682,46.55134585,6201.408083,5914.586167,6227.82725,5798.039125,1.883333333,610.5291042,787.066375,864.6116875,837.0090833,3,21.30192613,20.73830463,20.55886688,20.71360282,21.91149581,29.02463753,28.36728632,30.40621632,29.90101618,35.48977634
2018-09-18T18:00:00Z,9/18/2018 11:00,65.60313865,60.76956324,62.29650112,59.36658024,45.96749466,8597.621542,9.895083333,8598.826083,-3.475,1.683375,508.25425,93.64989583,894.675,86.76089583,3.033333333,21.60155787,19.09974221,20.45507644,19.28405785,22.37240044,28.99432151,34.09774661,29.82404402,34.65065338,35.62328064
2018-09-18T19:00:00Z,9/18/2018 12:00,71.70124987,65.51751694,68.1707877,58.25221524,45.40649465,10023.19146,9519.045292,9998.334125,2690.010042,1.784958333,527.4975833,520.5045208,888.53,119.6035833,3,21.72552502,21.83368637,20.54997377,21.34172299,22.66744497,29.32308226,29.69853653,30.27125182,36.34231261,35.65384072
2018-09-18T20:00:00Z,9/18/2018 13:00,76.1197355,74.07854378,72.40535489,69.60889128,44.85791299,10432.17254,10429.26846,10427.71908,10384.81121,1.748333333,626.5231042,719.7241042,860.4000417,766.5331042,3,21.47294809,21.08012049,20.76887921,21.0677734,22.91995371,29.47750353,28.87391056,31.01047375,30.15845569,35.63462058
2018-09-18T21:00:00Z,9/18/2018 14:00,76.86696413,75.52318119,73.17351377,73.36381369,44.35286565,9945.156375,9913.628208,9917.6815,9897.361083,1.558333333,708.8551667,819.4709167,847.7474792,819.7815208,3,21.30529573,20.91593428,20.93071488,21.0720694,23.13513516,29.49562493,29.01759081,31.43203988,30.68655887,35.59565797
2018-09-18T22:00:00Z,9/18/2018 15:00,75.00144727,74.04144904,71.46840555,72.35918596,43.86635046,9004.913917,8981.62025,8973.331375,8967.994458,1.625083333,756.3258542,853.2599375,845.1825208,817.3018958,3,21.21440789,20.93100716,20.95858369,21.15308324,23.32702151,29.38259831,29.04793233,31.52401273,30.91762947,35.53881951
2018-09-18T23:00:00Z,9/18/2018 16:00,69.11361434,68.57614314,65.91076455,67.10119682,43.40547773,6549.659875,6520.587625,6543.455542,6546.370583,1.649916667,746.8590625,862.6233542,846.4491875,817.4449375,3,21.1046857,20.78146801,20.8441448,21.05450696,23.51779457,28.94886815,28.64629636,31.06399239,30.52745614,35.47904294
2018-09-19T00:00:00Z,9/18/2018 17:00,63.68350792,63.33784987,60.89231607,62.07649579,42.96506294,6111.569542,6104.625792,6135.879958,6124.305167,1.633416667,616.1724792,844.3673333,848.7724792,819.9916458,3,21.28622844,20.64105203,20.67327598,20.86141738,23.60396543,28.65910945,28.02109986,30.21683828,29.77253243,35.40113767
2018-09-19T01:00:00Z,9/18/2018 18:00,64.17443704,63.52877332,61.40285535,62.48967389,42.54900342,7865.803,7864.8885,7868.632542,7869.605917,1.441666667,465.0859167,746.3985625,859.6591875,831.7632917,3,21.82997563,20.76389968,20.50923725,20.71468712,23.68780159,29.03834623,27.85895801,29.77234529,29.35798453,35.28335104
2018-09-19T02:00:00Z,9/18/2018 19:00,71.31104641,70.20118729,68.1440482,69.1680686,42.14319606,10261.55467,10271.96979,10254.67338,10222.22479,1.468166667,502.716625,694.7149167,862.7858125,835.2808958,3,21.76248148,20.94724715,20.54474424,20.73951149,23.76845712,29.30338518,28.40042994,30.21776605,29.77783304,35.1535018
2018-09-19T03:00:00Z,9/18/2018 20:00,74.04369822,72.95682175,70.56077463,71.80003421,41.76018351,9919.977583,9914.196875,9909.113167,9879.355625,1.73175,595.22675,757.7217708,860.3982917,832.7581875,3.004166667,21.44378091,20.84772164,20.58980549,20.81799007,23.87756403,29.36340299,28.66536574,30.74962349,30.30237759,35.02885737
2018-09-19T04:00:00Z,9/18/2018 21:00,73.82847272,72.93794384,70.33892828,71.014005,41.39810347,9212.812292,9215.507667,9211.309,6473.859458,1.509916667,653.7724375,817.2265625,867.5025208,762.5034375,3,21.23340878,20.67174586,20.61543789,20.39591901,23.95509955,29.32215495,28.68607927,30.93294071,30.04638867,34.89952333
2018-09-19T05:00:00Z,9/18/2018 22:00,69.92549658,69.26458578,66.57237742,64.1448023,41.04901496,7360.050708,7346.549458,7357.064542,-3.715,1.465083333,649.3266875,841.7750625,891.8898958,0.5,3,21.14634427,20.62601945,20.52307894,19.51698506,23.99824496,29.11481629,28.43750885,30.6272338,37.70413335,34.79779597
2018-09-19T06:00:00Z,9/18/2018 23:00,70.38843026,69.59556972,67.17049727,62.04876151,40.70485624,9321.809208,9312.614875,9311.168625,-4,1.558333333,588.4224792,813.3224167,897.995125,0.5,3,21.29530204,20.61779146,20.45869511,20.9209061,24.00063846,29.13494284,28.29395259,30.37851213,39.24032313,34.68001935
2018-09-19T07:00:00Z,9/19/2018 0:00,66.73699682,66.06572278,63.01317454,60.64198006,40.38953312,5727.830333,5694.119833,3192.4255,-4,1.691666667,567.7324375,788.2141042,629.5991458,0.5,3,21.38312822,20.64614919,19.62960162,21.95949818,23.92780767,29.08891837,28.21353569,30.81124694,39.96335684,34.59073955
2018-09-19T08:00:00Z,9/19/2018 1:00,61.49869827,60.47101155,57.82374182,59.45232878,40.08462303,5878.234333,5234.502958,-8.496666667,-4,1.683333333,461.1867292,693.665875,0,0.5,3,21.62741899,20.80971054,19.5327982,22.71639919,23.88740055,28.9523036,27.87618385,36.90645329,40.1324914,34.49971251
2018-09-19T09:00:00Z,9/19/2018 2:00,59.08998139,57.60262447,56.63402646,58.37480628,39.770882,5501.774833,4770.275625,-8.233291667,-4,1.69325,381.035,534.6466458,0,0.5,3.004166667,21.99959716,21.21554848,20.76659169,23.29673289,23.90063487,29.02689754,27.92936195,38.01561532,40.16400047,34.41624081
2018-09-19T10:00:00Z,9/19/2018 3:00,57.84830029,56.21548299,55.63948868,57.38005722,39.46891978,5535.194167,4808.964125,-8.770041667,-4,1.640083333,341.2500208,406.1967708,0,0.5,3,22.22691945,21.72531824,21.64813261,23.77358847,23.88793469,29.06148127,28.1925572,38.51357544,40.07978482,34.33356944
2018-09-19T11:00:00Z,9/19/2018 4:00,57.84337117,56.10210384,54.7335184,56.45359427,39.1973016,6407.633917,5731.189167,-9.016666667,-4,1.808333333,324.0900208,375.1799792,0,0.5,3,22.29096634,21.84420542,22.25208152,24.19933569,23.85999655,29.07690866,28.29070939,38.56651539,39.94014888,34.24023499
2018-09-19T12:00:00Z,9/19/2018 5:00,63.3197109,61.09000024,53.92343122,55.58290598,38.92977879,9096.813833,8573.571208,1410.108708,-4,1.696625,353.5908333,408.275875,100.2827292,0.5,3,22.19492496,21.78175509,22.89916494,24.5498353,23.85619812,29.17399365,28.39252357,36.64423978,39.78103205,34.14801918
2018-09-19T13:00:00Z,9/19/2018 6:00,70.61237113,68.01114944,63.8534403,62.47646464,38.65294741,9757.596792,9263.623375,9255.347875,8507.198542,1.736708333,452.823375,524.7066667,682.935625,606.11925,3,21.80619137,21.37975219,20.80499575,22.09467136,23.8690425,29.3369987,28.52519737,29.94359151,31.07994302,34.0352917
2018-09-19T14:00:00Z,9/19/2018 7:00,69.57387086,67.6894596,65.67227815,67.1744367,38.60720638,8803.413667,8748.311125,8746.639333,8724.528,102.6,514.226625,611.8441042,845.4299375,835.4357917,20.82497917,21.51451716,21.03451044,20.41351465,20.60954421,23.0137573,29.25144473,28.43087484,29.82867718,29.7442069,32.62753119
2018-09-19T15:00:00Z,9/19/2018 8:00,67.2230186,65.97575451,63.86471877,65.73381755,40.93291155,7581.656083,7434.014542,7660.921208,7633.562708,2966.686375,512.6208125,635.8700208,878.19,848.6082708,136.0227292,21.44328586,20.90072099,20.34561509,20.56993418,20.99541123,29.15716968,28.35295366,29.64411035,29.67645711,30.79342685
2018-09-19T16:00:00Z,9/19/2018 9:00,63.64251984,62.56559933,60.24710728,61.1000385,51.31741116,6263.328167,6223.149625,6320.434417,1218.502417,6228.530833,467.1158125,600.4782708,880.5967292,318.1700208,590.6848333,21.60179297,20.99126622,20.25259217,19.28794975,20.65662426,29.07633333,28.20691784,29.21579534,32.36317508,29.45381102
2018-09-19T17:00:00Z,9/19/2018 10:00,65.2100918,64.02216901,61.6428202,57.9704576,57.22250966,8751.67325,7129.427292,8742.08575,-4,8712.345125,435.3167292,522.4700625,884.3590625,7.854166667,792.0715625,21.75322732,20.85041806,20.24403914,20.26231514,20.3198358,29.16487784,28.11041217,29.0142814,36.67321296,29.84507654
2018-09-19T18:00:00Z,9/19/2018 11:00,68.56694459,64.50124633,64.61823284,56.71067338,61.47216634,8487.491708,7553.163833,8478.596667,-4,8434.746833,483.8457917,460.3999583,880.655125,0.5,866.0992083,21.68378377,21.45029724,20.3124241,21.24966488,20.30087111,29.26123069,29.70348228,29.32453578,37.52790671,30.49745203
2018-09-19T19:00:00Z,9/19/2018 12:00,67.86476558,66.19861536,63.73897013,55.65555919,61.22240446,8254.720583,8210.334708,8226.692292,-4,8187.929833,507.2850208,605.2825417,883.1532917,0.495833333,869.738375,21.62842417,21.12169469,20.37586249,22.17924355,20.3867984,29.23799253,28.43851739,29.37369156,38.09393517,30.73167414
2018-09-19T20:00:00Z,9/19/2018 13:00,67.20728769,66.00762943,63.08895277,54.70267502,60.93566563,7979.745333,7967.80875,7986.447083,-4,7940.80425,509.44,631.2375625,882.7809792,0.495833333,869.3858542,21.56499685,21.02896146,20.40311522,22.89188495,20.42324193,29.19324705,28.39573741,29.38241118,38.41563593,30.81888032
2018-09-19T21:00:00Z,9/19/2018 14:00,68.44441157,67.37318416,64.36369239,53.83719662,62.45733035,9227.60625,9243.846042,9233.071958,-4,9187.740208,511.8925625,644.596625,882.9381667,0.5,870.6340625,21.54829645,20.99866132,20.40478621,23.44816138,20.4584803,29.194012,28.39286622,29.38101859,38.5144127,30.93606196
2018-09-19T22:00:00Z,9/19/2018 15:00,74.16011058,73.02961513,69.91640431,61.89792513,68.18534366,10425.214,10447.68488,10411.84638,9288.746125,10379.49983,571.039125,709.9825208,871.4217083,521.4209167,858.7500833,21.49991428,20.94278611,20.53533392,22.27928237,20.52703164,29.41555923,28.66421474,29.95543625,31.18917055,31.69599488
2018-09-19T23:00:00Z,9/19/2018 16:00,77.87273769,76.82867554,73.54932816,73.11777669,71.96186533,11051.13108,11061.23467,11029.36471,11009.44329,10977.08892,681.9125208,812.9240625,862.5716458,811.9491458,849.4599792,21.34325736,20.93146863,20.81241731,21.00127084,20.74884521,29.58708883,29.01151173,30.71242173,30.28526457,32.55091551
2018-09-20T00:00:00Z,9/19/2018 17:00,79.52768018,78.67408889,75.28197592,76.16044223,73.78522989,10567.96425,10570.62038,10562.27338,10549.75408,10511.51792,776.6698542,869.6651458,861.6174792,831.2716042,848.1107917,21.20110552,20.93045488,20.93175394,21.10062353,20.86377195,29.65746382,29.31912893,31.22635199,31.00906744,33.15592803
2018-09-20T01:00:00Z,9/19/2018 18:00,76.1676915,75.63298155,72.07919389,73.56173718,70.7054851,8976.956375,8965.904917,8953.683208,8965.587208,8909.669125,818.3225625,881.3615208,862.448375,832.444125,850.6167292,20.97569385,20.78946951,20.88595323,21.07625274,20.78532542,29.4034711,29.2360053,31.17937974,31.06585612,33.10239816
2018-09-20T02:00:00Z,9/19/2018 19:00,76.74774685,76.30028258,72.97059202,74.58271743,71.64336806,10176.96833,10172.42042,10144.55171,10157.02333,10116.68688,817.7283125,880.9593333,862.9666458,832.4101042,850.0625,20.86582072,20.71870249,20.79698717,20.95923096,20.74425272,29.18398583,29.08496757,31.00249993,30.96073245,32.9820126
2018-09-20T03:00:00Z,9/19/2018 20:00,75.78673015,75.48754127,72.11118434,71.22220621,70.8735643,9582.183042,9564.952458,9554.873042,4461.545917,9520.619333,810.7183333,884.7224792,866.5208542,604.3957708,855.2567708,20.80097816,20.62540855,20.69234409,20.02810805,20.73456185,29.06197134,29.04203854,30.95775243,31.52467957,32.98403626
2018-09-20T04:00:00Z,9/19/2018 21:00,74.94650368,74.73921714,68.5844547,64.53432587,70.21999849,9574.440417,8988.453958,4054.787292,-3.983291667,9519.306292,795.6867292,899.1889792,575.6858125,0.5,869.8373958,20.78185052,20.50745114,19.68746599,19.74846762,20.65512017,28.94320998,28.85783372,31.96601048,38.9471754,32.83556106
2018-09-20T05:00:00Z,9/19/2018 22:00,70.36243595,69.43627696,62.54139064,62.86438387,65.78579061,6939.127167,10.55166667,-8.975,-4,6905.337375,753.5140208,116.1834375,0,0.5,884.4991667,20.84952857,18.97252898,19.6254143,21.10554413,20.55513795,28.76821516,36.28642276,38.77896562,40.22172003,32.35549453
2018-09-20T06:00:00Z,9/19/2018 23:00,68.94549806,66.2720779,60.8743171,61.55747582,64.56364671,8428.712,9.118333333,-8.454958333,-4,8392.587458,618.4701042,1,0,0.5,887.7316667,21.09157835,20.31772085,20.90728469,22.08695823,20.45907419,28.82170059,40.20753412,39.75985203,40.86791808,31.82127557
2018-09-20T07:00:00Z,9/20/2018 0:00,68.25912565,64.59349562,59.62844148,60.39382426,63.71991915,8143.432458,7.563333333,-8.450041667,-4,8078.853542,543.925,1,0,0.5,887.9833125,21.38537856,21.48059959,21.83523262,22.8417968,20.40574366,29.03794363,41.19935324,40.26045264,40.9875825,31.61476067
2018-09-20T08:00:00Z,9/20/2018 1:00,65.33248923,63.20785782,58.54632981,59.32427775,60.65860081,6237.513292,7.025,-8.669958333,-4,6211.766875,504.1741875,1,0,0.5,897.4199375,21.45508365,22.45232272,22.51935823,23.460653,20.31824401,29.00564405,41.39286096,40.32064716,40.95972934,31.15421939
2018-09-20T09:00:00Z,9/20/2018 2:00,65.96242206,61.96531676,57.55680738,58.3333418,61.18947317,8149.261375,7,-9.103375,-4,8115.451917,459.1816875,1,0,0.5,901.1058333,21.64035532,23.27872604,23.03882498,23.9626,20.24805167,29.10649393,41.36208708,40.27462017,40.85740796,30.89937873
2018-09-20T10:00:00Z,9/20/2018 3:00,66.97846644,60.81601811,56.63242191,57.39586199,61.94652638,7739.527208,7.008333333,-9.183375,-4,7696.591583,472.4890833,1,0,0.5,897.4550208,21.67435351,23.97983019,23.45744365,24.40794985,20.25763346,29.13626996,41.26944768,40.12577683,40.69557783,30.97669521
2018-09-20T11:00:00Z,9/20/2018 4:00,65.59979037,59.73289742,55.7666765,56.5190388,60.47122155,7517.598292,7.008333333,-9.313291667,-4,7480.552292,466.6584375,1,0,0.5,892.5059375,21.63635728,24.54480389,23.84830609,24.75061854,20.20652026,29.066479,41.07857329,39.95651234,40.492751,30.78986107
2018-09-20T12:00:00Z,9/20/2018 5:00,62.39796928,58.71810247,54.95405151,55.68967287,57.24613124,5878.049042,7,-9.083333333,-4,5869.585125,430.20825,1,1.575333333,0.5,892.7892292,21.68656895,25.06375885,24.29955963,25.03493755,20.15201819,29.0698154,40.8596016,39.75418675,40.30027332,30.42052852
2018-09-20T13:00:00Z,9/20/2018 6:00,64.38422192,57.76425823,59.73057954,54.90992991,59.13935251,8713.149042,7,7892.58175,-4,8666.976542,407.9259167,1,569.5639167,0.5,891.5040625,21.80000114,25.50788314,21.81151384,25.27921234,20.13335443,29.10997147,40.61718128,30.62359361,40.07770147,30.28187221
2018-09-20T14:00:00Z,9/20/2018 7:00,71.55227841,57.2248654,69.36097056,54.17471877,65.9494077,10468.52446,2125.031958,10462.80017,482.7915,10406.19483,480.0032708,82.86591667,827.7282292,14.05216667,889.7766458,21.63922384,25.73016983,20.44940248,26.08851211,20.2334442,29.28382767,38.60022014,29.98357894,39.86482168,31.07959356
2018-09-20T15:00:00Z,9/20/2018 8:00,75.28561013,69.30963772,72.41110635,64.93286348,69.48325514,9467.571917,9412.912792,9450.03175,9439.042167,9412.620792,593.0817292,586.1016458,877.2250625,661.51875,865.7025208,21.25252699,21.13739541,20.37188191,21.08140293,20.37038832,29.36657893,28.80425066,30.4745772,30.03986922,31.98347622
2018-09-20T16:00:00Z,9/20/2018 9:00,67.11296342,66.09277812,63.99238845,64.02830066,61.68204299,6082.223111,6012.20325,6118.502847,6105.817417,6067.012306,602.4229722,705.0488264,872.2399792,833.6812292,860.0829722,21.10485311,20.73670835,20.37106611,20.52721925,20.36053595,28.96713803,28.44421572,29.95756515,29.60478278,31.49660527
2018-09-20T17:00:00Z,9/20/2018 10:00,62.25197254,60.64642104,59.15371727,58.59824321,57.2101986,6048.958458,998.898625,6061.670875,470.0755833,6032.757417,481.4333333,221.1525,896.5933125,220.4182708,885.5125625,21.43329181,19.22387831,20.19885749,19.09730626,20.23462917,28.84635891,32.15840498,29.07918236,33.09887171,30.60178432
2018-09-20T18:00:00Z,9/20/2018 11:00,63.31430136,58.49570534,59.98868392,56.55058022,58.25450613,8341.717417,381.3274583,8354.892167,-4,8298.272875,422.2650625,11.5574375,875.4682708,0.5,891.1457917,21.73933598,20.406418,20.21537215,20.17881959,20.19243479,29.01081641,37.60725965,28.78850706,37.42995347,30.37124961
2018-09-20T19:00:00Z,9/20/2018 12:00,70.55119201,65.48483043,66.64508877,61.15695273,65.06562433,8742.746792,8675.945583,8727.859958,7324.158958,8690.292375,488.2691042,524.4258958,849.8541875,546.9783333,879.3900417,21.64033758,21.43724343,20.37420039,21.66087475,20.28121734,29.24022957,28.87869386,29.38056541,31.11064329,31.10961451
2018-09-20T20:00:00Z,9/20/2018 13:00,64.34876007,63.26808026,60.36304257,61.12532545,58.97671947,6376.693542,6299.837792,6390.889583,6383.354875,6351.129833,506.4341667,604.7891042,865.1384167,799.1008125,872.4708333,21.49595848,21.05362002,20.39999962,20.63146134,20.29310014,29.0071976,28.37155215,29.1909836,29.18016281,30.84181324
2018-09-20T21:00:00Z,9/20/2018 14:00,62.27581595,61.60902784,58.38651087,59.81256615,57.02244865,6494.002583,6462.845625,6508.852292,6513.7485,6440.909375,447.2116875,562.4075625,840.2831875,809.8542083,875.2582917,21.73151653,21.18533685,20.39999962,20.60185909,20.22008825,28.97797633,28.26672885,28.80761308,28.87717338,30.3557697
2018-09-20T22:00:00Z,9/20/2018 15:00,60.9201572,60.29414899,57.01964837,58.54718369,55.62755747,6116.847,6082.103042,6139.745917,6133.852792,6067.199292,408.4150208,509.2825417,750.9242292,786.0875625,878.7850833,21.86807353,21.31393422,20.46186435,20.57144915,20.17831614,29.00555924,28.27348396,28.69303168,28.68338844,30.03839192
2018-09-20T23:00:00Z,9/20/2018 16:00,62.54499269,61.78530261,58.66176232,60.07136058,57.15987603,7993.0565,7989.445583,7987.880833,8004.607958,7933.367917,395.0508542,476.5174375,613.51425,741.3557083,880.7033333,21.88311675,21.45698424,20.79143567,20.623155,20.12670873,29.03841925,28.33216303,28.97222561,28.69991152,29.95537312
2018-09-21T00:00:00Z,9/20/2018 17:00,68.04961001,67.08315598,64.03157914,65.46910535,62.37691152,9580.834375,9583.777125,9562.287625,9601.276333,9520.400042,449.8634167,537.7434167,650.5341875,766.5525833,879.0433333,21.78971822,21.32934965,20.83462363,20.6715913,20.19648545,29.17466705,28.49011294,29.45062484,29.16388451,30.56528889
2018-09-21T01:00:00Z,9/20/2018 18:00,74.12342976,73.07023875,69.92607926,71.55488096,68.30665,10515.09129,10507.89938,10493.05492,10539.79804,10471.044,555.7966042,667.576625,795.9816042,825.393375,862.8575,21.48735997,21.01424375,20.67276326,20.69199499,20.41520841,29.3336911,28.6954245,29.89177767,29.84683624,31.59502365
2018-09-21T02:00:00Z,9/20/2018 19:00,73.34106045,72.50058872,69.02864915,71.04347111,67.60407406,9438.370293,9425.460515,9406.413786,9447.782138,9364.79945,644.1266048,774.4623611,866.5215569,837.2766319,855.5170013,21.20676006,20.79804632,20.59520806,20.75381989,20.52158983,29.28057811,28.72235043,30.12695551,30.24350397,32.05660659
2018-09-21T03:00:00Z,9/20/2018 20:00,76.33548391,75.50172982,72.1551009,74.07233988,70.79433614,10631.37764,10631.31833,10613.76507,10587.53838,10556.7484,689.4933466,823.8746458,868.5278875,836.6869444,854.2498042,21.09993531,20.70140328,20.60373319,20.83850047,20.60822425,29.30844418,28.80209214,30.39598885,30.54570532,32.45532889
2018-09-21T04:00:00Z,9/20/2018 21:00,77.50894339,76.80530963,73.37242342,75.47102472,72.13174251,9131.110125,9900.499042,9899.320708,9889.055083,9845.664375,743.796875,853.5148958,861.0700417,829.6708125,847.886625,20.90099502,20.6748415,20.66207658,20.91553399,20.68776964,29.16661098,29.01564107,30.76448022,30.93782747,32.91888342
2018-09-21T05:00:00Z,9/20/2018 22:00,69.27541986,69.43117538,66.84910935,69.16273384,65.76412064,-19.59995833,116.789875,7655.189583,7644.153833,7605.785708,75.0955625,174.2925208,894.8816458,861.1625417,879.2424792,20.30067731,19.00492445,20.49984396,20.72137562,20.54980618,35.84664627,35.38280066,30.29231128,30.49227709,32.37304664
2018-09-21T06:00:00Z,9/20/2018 23:00,66.42317773,66.1434487,70.65242564,72.71738302,69.55939581,-20.78333333,8.205,9005.348458,9003.954375,8967.121292,10.49916667,1,891.6766458,857.3625833,875.49,20.99753667,20.1699846,20.42915236,20.69265443,20.52040916,38.14838216,40.04057885,30.25202061,30.46016289,32.41974434
2018-09-21T07:00:00Z,9/21/2018 0:00,64.74642052,64.48902036,63.34815948,65.68216574,62.38587133,-21.09166667,7.838291667,6514.6055,6544.204917,6487.863667,9.983354167,1,882.5616875,848.4132708,865.8209167,21.00786431,21.26361292,20.33904034,20.58586225,20.43680016,38.08387801,41.12521492,29.75428962,29.97918948,31.79558308
2018-09-21T08:00:00Z,9/21/2018 1:00,63.22917294,63.10803875,58.30312848,59.75258073,57.3414561,-21.70666667,7.416708333,5608.741042,2321.505167,5556.219375,9.875,1,901.129125,548.2508125,889.4375417,20.91506364,22.16448964,20.13906331,19.54146803,20.24308946,37.86292502,41.349453,28.92399029,30.36164611,30.82219232
2018-09-21T09:00:00Z,9/21/2018 2:00,61.78688008,61.84827902,62.78686167,57.71211555,61.71295922,-21.93833333,7.225,9221.659667,3627.698042,9165.818042,9.371645833,1,871.8525833,247.0375833,897.5149167,20.88930438,22.92646796,20.15285953,20.7674943,20.1212406,37.64314638,41.34355871,28.8514678,33.74338039,30.72772314
2018-09-21T10:00:00Z,9/21/2018 3:00,60.40661196,60.69356695,62.52561854,61.73161477,61.49936875,-22.21666667,7.091666667,7923.482583,7305.791958,7890.79175,8.785833333,1,842.7157292,740.2415625,888.0525208,20.82726676,23.56724568,20.2620834,20.6056853,20.14887454,37.37829437,41.23105231,29.08408803,29.18800068,30.91518326
2018-09-21T11:00:00Z,9/21/2018 4:00,59.08562085,59.60562542,62.32610978,62.33444678,61.2510119,-22.21170833,7.033333333,8233.186708,5604.650042,8194.570375,8.560020833,2.029375,818.725875,758.4291875,889.398375,20.74443689,24.23973467,20.2396439,20.11764559,20.17690289,37.13897389,41.02687569,29.03461724,28.43816113,30.80758491
2018-09-21T12:00:00Z,9/21/2018 5:00,57.82508432,66.18986277,66.97301182,60.57114007,65.79458361,-22.14325,9148.317167,10049.48392,6297.55725,9997.132292,8.544145833,540.5931875,814.4391458,386.5899583,890.8666042,20.69702501,21.86852149,20.36652645,20.77734904,20.18047676,36.919022,29.60958916,29.35522671,31.56835393,31.18640673
2018-09-21T13:00:00Z,9/21/2018 6:00,56.62347539,73.33910619,70.07480441,69.12885954,68.88626706,-22.24504167,10251.57271,10371.73638,10237.39246,10315.34458,8.165,706.7158542,865.1816667,788.1442708,880.9108333,20.69237753,20.76149668,20.36048873,20.58473832,20.26265202,36.693337,28.73605498,29.76307002,29.555368,31.80093452
2018-09-21T14:00:00Z,9/21/2018 7:00,55.4667673,75.33762157,71.11098826,72.05561472,69.99726006,-22.42833333,10368.95196,10339.57475,10333.18108,10280.61488,8,803.16325,886.0208333,850.4023958,871.4490833,20.75030641,20.54146058,20.31439348,20.50070772,20.3666682,36.49583917,28.78858689,30.07972855,29.97402755,32.27068566
2018-09-21T15:00:00Z,9/21/2018 8:00,54.36522814,77.56505025,73.37693323,74.90712791,72.31100222,-22.325,10129.27067,10108.57467,10120.16733,10058.55163,7.9375,859.3667292,885.1817292,852.7483333,870.045,20.74346707,20.42594344,20.35049248,20.53976143,20.419251,36.30461571,28.88496245,30.43552627,30.42865062,32.72566861
2018-09-21T16:00:00Z,9/21/2018 9:00,53.33430026,76.51104356,72.4077113,74.25996505,71.42456963,-22.37995833,10316.08467,10269.51325,10270.185,10222.66704,7.8025,880.8425417,885.3524792,852.0617083,870.1918125,20.70076601,20.34293206,20.39215484,20.54313801,20.43769836,36.12157342,28.86402817,30.51042445,30.58436737,32.80500825
2018-09-21T17:00:00Z,9/21/2018 10:00,52.34646549,76.5640619,72.60339818,74.68126513,71.66839854,-22.37845833,9252.580083,9249.150333,9275.082708,9208.762375,7.5,883.6207083,874.8458125,842.6941875,859.3298958,20.68413269,20.31449791,20.41139337,20.57048385,20.46638761,35.96874257,28.87759174,30.59092583,30.73518889,32.94218947
2018-09-21T18:00:00Z,9/21/2018 11:00,51.41179509,71.16217275,67.33409752,69.62379881,65.70575,-22.52491667,8164.725417,8176.994458,8206.440125,5177.12075,7.5,882.4658542,874.4616667,841.4332292,721.8658542,20.69439903,20.28544711,20.34690886,20.54667827,19.82772992,35.79847295,28.48325256,30.16250387,30.36757167,31.60894298
2018-09-21T19:00:00Z,9/21/2018 12:00,50.5330862,73.07191412,69.65008697,71.78284548,59.80248651,-22.37658333,10266.87483,10228.17867,10248.23,1.636708333,7.5,872.6749167,885.9608125,852.8892292,3.569166667,20.62826876,20.23888318,20.26844848,20.4949594,20.29805287,35.60433447,28.31077319,29.9731817,30.18787959,36.65343484
2018-09-21T20:00:00Z,9/21/2018 13:00,49.68344079,74.99314358,71.55219069,73.86316649,58.12756395,-22.45675,9923.450375,9901.153875,9939.640792,1.521625,7.5,857.3601042,885.1458333,852.8775833,3.4525,20.61789767,20.30389444,20.30061034,20.51541985,21.65459094,35.44237759,28.53972365,30.24667493,30.45786945,37.85491364
2018-09-21T21:00:00Z,9/21/2018 14:00,48.89724877,76.55051617,73.12116584,75.53140986,56.92800235,-22.42504167,10421.37771,10402.75629,10428.82721,1.620041667,7.5,859.3315417,885.4475208,852.6073958,3.016666667,20.65433716,20.32636395,20.31882718,20.55561878,22.14053697,35.30624396,28.69704178,30.43534102,30.67745834,38.17824495
2018-09-21T22:00:00Z,9/21/2018 15:00,48.14050974,79.09076257,75.66682231,78.19527588,56.12269404,-22.275,10842.65271,10821.31533,10868.97275,1792.166417,7.5,873.3551875,883.243375,850.514875,102.6378333,20.66097328,20.34726321,20.39459124,20.62690794,22.62022734,35.15879089,28.9084464,30.75411196,31.00374073,37.44953031
2018-09-21T23:00:00Z,9/21/2018 16:00,47.43376542,76.30231168,72.6473518,75.43393728,64.08122762,-22.36825,9334.194792,9317.247208,9380.547875,9290.970458,7.469166667,881.1273958,870.7024375,838.48775,828.6513542,20.71604793,20.36816269,20.41744113,20.67291896,20.32743193,35.02431402,28.93406924,30.81504514,31.08331116,31.56444687
2018-09-22T00:00:00Z,9/21/2018 17:00,56.56795832,77.64603437,74.21282547,76.77242394,70.32427746,8296.817,10817.72521,10792.61367,10784.01146,10750.17629,199.5517083,881.5915625,867.0074792,833.8273542,850.7015833,22.70219213,20.38993716,20.43152767,20.68464171,20.35253195,30.71829688,28.8537106,30.76140971,31.03424191,32.18927378
2018-09-22T01:00:00Z,9/21/2018 18:00,72.44485638,78.60406122,75.12764042,77.62886364,72.33790979,10279.69338,10294.59038,10269.97117,10258.04021,10236.15558,430.8442083,881.6809167,864.0566667,830.85675,847.9833958,21.80308035,20.40416056,20.44760019,20.68613047,20.43434682,29.4026231,29.0076237,30.95302857,31.21748855,32.75416569
2018-09-22T02:00:00Z,9/21/2018 19:00,76.20830461,78.93202182,75.40473444,77.91083919,73.16611352,10207.82688,10217.41458,10195.3475,10188.7235,10166.19079,575.8515625,881.2833542,863.5317083,830.37575,847.7199167,21.24797363,20.39718462,20.45841013,20.70968072,20.45965308,29.40735554,29.08615958,31.03601805,31.31739201,33.03779425
2018-09-22T03:00:00Z,9/21/2018 20:00,77.3377532,78.85798793,75.37042873,77.83727449,73.45532303,10789.68267,10800.01325,10776.68246,10751.24642,10723.30729,647.2958958,880.1443333,862.5366458,829.1400833,846.0750625,20.9918927,20.37116456,20.4277879,20.69905372,20.50337886,29.35668103,29.09084911,31.04580276,31.34284239,33.14919535
2018-09-22T04:00:00Z,9/21/2018 21:00,78.31709197,79.30834119,75.73878803,78.27102992,74.06712305,9594.744875,9590.296333,9591.988958,9574.272208,9546.659167,698.7715833,872.778125,855.3699583,822.0816875,840.1334583,20.83094054,20.36466658,20.43300392,20.71930985,20.51808452,29.36125696,29.16874492,31.15267479,31.41284215,33.35075915
2018-09-22T05:00:00Z,9/21/2018 22:00,68.28304308,69.90982938,65.58687713,68.97636206,64.15850064,5754.22325,1502.142167,5771.260917,919.3499583,5726.069917,689.8857708,399.0625625,894.5692708,288.4174583,879.9983958,20.68378867,19.00826658,20.23918435,19.11274223,20.27838282,28.76667902,32.86196517,30.28612048,34.7704627,32.31014006
2018-09-22T06:00:00Z,9/21/2018 23:00,70.90541216,66.09049119,68.18712573,65.39680757,66.75859601,9439.434458,9.284958333,9424.543333,-4,9380.487875,538.2892292,1,909.3949583,0.5,893.5190208,21.19785957,19.59750549,20.08573708,20.12866252,20.12952282,29.06177136,39.89643953,29.79631511,40.1680869,31.84203297
2018-09-22T07:00:00Z,9/22/2018 0:00,70.49427476,67.22185172,67.24133632,63.97321506,65.95744804,7791.965917,5828.405042,7788.350542,-4,7747.265125,532.208375,531.8184167,894.6733542,0.5,880.44,21.24959046,21.19524645,20.10624037,21.40962371,20.16781802,29.18073759,30.66181388,29.79830232,41.17962462,31.85887434
2018-09-22T08:00:00Z,9/22/2018 1:00,62.4717417,63.51580048,60.803586,62.72768201,59.57531205,908.2149167,9.545,6430.028375,-4,6393.415292,160.4325,36.66908333,909.3358125,0.5,893.9708333,20.02862063,18.73573813,19.96855582,22.35388186,20.06001321,31.91919206,36.02680625,29.10127369,41.58111549,31.03877697
2018-09-22T09:00:00Z,9/22/2018 2:00,60.3132938,61.69870732,66.02035448,61.58084472,64.7078356,1941.736833,7.933333333,10009.10925,-4,9935.196583,83.8591875,1,904.8800208,0.5,900.94325,21.12849446,20.06197448,19.97688274,23.07936913,20.0462515,34.95009717,39.22027821,29.07589489,41.62522198,31.07864569
2018-09-22T10:00:00Z,9/22/2018 3:00,67.43544776,60.47551331,68.44943122,60.51223962,67.20619796,8753.369875,7.763333333,9136.139458,-4,9101.844958,420.2358958,1,902.7492083,0.5,891.515125,21.71380263,21.17666285,20.01599633,23.67513839,20.05305413,29.25012148,40.04056378,29.49847452,41.57267862,31.57588638
2018-09-22T11:00:00Z,9/22/2018 4:00,63.50801756,59.37848663,61.59261474,59.50999499,60.47201409,1511.664917,7.753375,6207.821,-4,6175.431917,180.5524375,1,909.7408333,0.5,894.7690625,20.16772469,22.09410317,19.96292345,24.12382256,20.02110502,31.25432828,40.23213895,29.11380239,41.45515086,31.07864518
2018-09-22T12:00:00Z,9/22/2018 5:00,64.18232802,58.3627282,65.81040095,58.57233579,64.56381189,7787.563583,607.4594583,10516.22942,-4.003375,10447.891,306.6108125,21.3205,897.949875,1.798770833,899.2266875,21.83373706,23.38312647,19.94225456,24.66918409,19.98282357,31.12497413,39.95584607,29.00064697,41.27466324,30.98781635
2018-09-22T13:00:00Z,9/22/2018 6:00,73.65553342,67.2954582,70.7272856,66.2656664,69.53282366,8769.339125,8656.714417,8763.818333,8001.146625,8720.834375,495.37,518.7645,875.4500417,678.9790208,865.8140625,21.39502964,21.15964953,20.09210004,21.34738341,20.1472766,29.30029316,28.76541257,29.74683101,30.68263509,31.87750153
2018-09-22T14:00:00Z,9/22/2018 7:00,71.52142047,66.5892846,67.71867214,62.84773451,66.58416332,9878.576292,6801.329625,9863.080542,996.5302917,9818.28725,529.6108542,422.4659167,895.8275,113.2919167,881.4234375,21.16268547,20.59581617,20.04265242,19.46628247,20.14367297,29.16989045,29.45301778,29.60916187,35.77174028,31.71478348
2018-09-22T15:00:00Z,9/22/2018 8:00,68.93265628,67.41372925,64.8693989,63.48010069,63.79118258,7160.734125,7120.588958,7177.229125,7166.794875,7123.117583,531.6282708,628.8557292,890.29,744.1153333,875.5768333,21.14881106,20.702662,20.01880293,20.51097467,20.08052244,29.10569595,28.42856818,29.48031695,29.75512578,31.56455647
2018-09-22T16:00:00Z,9/22/2018 9:00,69.63488424,68.74638424,65.59109972,67.31913851,64.47655423,8188.088125,8136.42925,8184.377708,8178.708375,8135.740292,493.5908333,624.399125,880.2724792,835.6115625,865.8656667,21.37626913,20.71475978,20.0015591,20.19646302,20.04102285,29.15196972,28.37532898,29.31801838,29.46504591,31.38499894
2018-09-22T17:00:00Z,9/22/2018 10:00,66.66567079,65.99354022,62.57364938,64.69294871,61.45627589,7625.699458,7591.917167,7616.847667,7629.603333,7571.644083,467.7092083,605.8492083,872.2216875,839.820125,857.16175,21.40165614,20.7538781,20.01805,20.21262185,20.05957319,29.09273501,28.27098026,29.0759161,29.24449319,31.06844813
2018-09-22T18:00:00Z,9/22/2018 11:00,64.1640537,63.60058465,60.0912063,62.17975222,58.99553422,6999.467833,7019.124083,7035.170875,7035.8105,6992.959708,427.4733542,554.4933542,860.1633125,846.3782708,864.3723542,21.52900554,20.87886312,19.97857232,20.17248161,20.01563711,29.07321274,28.20911907,28.77438599,28.91676312,30.63335914
2018-09-22T19:00:00Z,9/22/2018 12:00,65.2452463,64.59587495,61.1217855,63.06616865,59.94259331,7931.6555,7948.200542,7936.761042,7956.780083,7897.714,417.1141458,519.5224583,806.0516458,852.5508125,871.0892708,21.65291992,20.998778,20.03322951,20.1320996,19.98673579,29.10585436,28.30267487,28.78481047,28.79672616,30.52250003
2018-09-22T20:00:00Z,9/22/2018 13:00,71.41017361,70.46029369,67.09820008,68.90473776,65.7714922,10494.29083,10486.52621,10475.17067,10502.73288,10431.81871,456.3225417,560.075125,774.0942708,851.3949583,873.3741667,21.59047577,21.00077928,20.21224114,20.21302679,20.01515929,29.25893658,28.51035031,29.31663641,29.19433266,31.0508274
2018-09-22T21:00:00Z,9/22/2018 14:00,71.37063069,70.54725082,66.85763921,68.94606999,65.47661405,8056.560417,8022.338583,8044.388625,8060.622167,8007.883833,540.0507292,667.3040625,842.26325,843.8883333,860.6225,21.24402674,20.72170082,20.20363761,20.35474742,20.1374684,29.21696722,28.53146544,29.65804382,29.64685751,31.57181811
2018-09-22T22:00:00Z,9/22/2018 15:00,65.84403318,65.28267481,61.58031752,63.67314199,60.19653823,6711.741763,6685.63875,6711.367148,6726.321922,6674.526371,501.7823744,651.5791085,862.408454,843.0775131,860.5049792,21.28613811,20.65923965,20.09061454,20.29639334,20.11242104,28.99911567,28.21383048,29.1762526,29.25918185,31.0433476
2018-09-22T23:00:00Z,9/22/2018 16:00,65.23132264,64.58283126,61.10977057,63.04469127,59.71157905,7863.006237,7859.233889,7854.37238,7876.449828,7807.009504,442.7008617,575.1333499,844.3182821,844.7782439,861.2334375,21.53565014,20.85557292,20.0306755,20.26174757,20.0856256,29.05482053,28.19075224,28.90867236,28.93349723,30.70117699
