timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-09-23T00:00:00Z,9/22/2018 17:00,68.14414167,67.32266461,63.88954582,65.75999134,62.43887422,8982.321694,8969.050708,8948.418861,8976.987403,8916.057375,448.7901806,559.5305208,812.8547778,843.6837778,860.8108194,21.54129127,20.96312431,20.12177438,20.22268399,20.0704021,29.13481366,28.36623616,29.06217861,29.02810632,30.86019412
2018-09-23T01:00:00Z,9/22/2018 18:00,69.6763268,68.81395686,65.23325164,67.18957394,63.87657983,8891.818542,8863.88675,8841.545792,8871.065708,8830.555792,487.9041458,603.3025417,822.7232917,842.5557917,858.9490625,21.40714666,20.84104117,20.16055459,20.24243798,20.08622954,29.15970905,28.44905561,29.32630385,29.29366528,31.18030785
2018-09-23T02:00:00Z,9/22/2018 19:00,72.33033226,71.43657187,67.87160995,69.80564995,66.52860341,9952.691625,9953.928083,9919.897333,9926.873917,9891.257375,528.0016875,652.8291667,849.9832083,839.5092292,857.2076667,21.2787196,20.75189504,20.17531595,20.31318488,20.16057822,29.2000768,28.50101489,29.56300974,29.57687506,31.53926939
2018-09-23T03:00:00Z,9/22/2018 20:00,72.88272088,72.07672428,68.44613504,70.45063217,67.09945632,8885.926458,8859.366917,8885.340833,8866.965792,8833.779292,576.131625,717.1482292,866.6175208,835.713375,853.19825,21.15156043,20.5810192,20.17893684,20.37879036,20.20279036,29.22311955,28.54476419,29.81204643,29.87753677,31.8622178
2018-09-23T04:00:00Z,9/22/2018 21:00,67.35479534,66.8113275,63.11812452,65.2554727,61.83460985,6754.814167,6736.845667,6767.908792,6763.176833,6711.013708,555.9682917,719.8658542,869.6942083,836.5625,854.1317292,21.10650227,20.5159988,20.12843109,20.32700366,20.20811429,28.99613315,28.24700332,29.47293746,29.55934414,31.44202593
2018-09-23T05:00:00Z,9/22/2018 22:00,65.79182186,65.20347125,61.77452238,63.7328454,60.44347359,7782.58375,7782.933708,7779.518708,7785.461625,7739.300542,474.6150417,644.750875,872.8066458,840.3224375,856.8199583,21.36739515,20.65251741,20.03889751,20.24435868,20.10371697,29.00032441,28.09969964,29.04605442,29.12795879,30.95119562
2018-09-23T06:00:00Z,9/22/2018 23:00,63.25449738,62.67226073,59.15317271,61.15056143,57.86865914,5741.441958,5650.906708,5764.477625,5200.634833,5730.943417,433.0758333,569.922375,857.495,842.223875,860.7049792,21.5434026,20.8416562,19.97772546,20.05585901,20.02023813,29.03067089,28.11002935,28.78605692,28.49564562,30.59004983
2018-09-23T07:00:00Z,9/23/2018 0:00,59.23591146,58.00791907,55.95264852,56.18731436,54.57031447,2597.327542,11.01520833,5700.170375,-3.31,5662.035792,226.3766875,53.36091667,770.1091458,63.21616667,893.3525417,20.56717973,18.91204518,20.03309367,18.82463819,19.88644239,29.67264,33.04531895,28.44612328,33.78803284,29.93402805
2018-09-23T08:00:00Z,9/23/2018 1:00,56.44365171,56.45123901,55.98632867,54.77110791,54.35519474,10.38233333,8.296666667,7106.53675,-4,7064.155625,14.41377083,1,535.9175833,0.5,899.2325417,20.29599315,20.10317785,20.72915482,20.25305829,19.82243436,34.52505245,36.72448255,28.86946185,36.37657233,29.62982653
2018-09-23T09:00:00Z,9/23/2018 2:00,64.40552778,55.44378509,64.91618224,53.82757615,62.88619353,9481.800167,7.975,9575.991375,-4,9538.196417,344.9737292,1,580.9316458,0.491666667,896.0907708,22.30421284,21.19483618,20.73724623,21.37063909,19.85739513,29.7966863,37.5466908,29.48214787,37.0270944,30.3774717
2018-09-23T10:00:00Z,9/23/2018 3:00,65.92114805,54.53309655,62.49241144,52.97167894,60.51880801,7440.151542,8,7455.348292,-4,7414.668292,426.0141875,1,731.8000625,0.5,889.3566458,21.59386755,22.0817574,20.29024731,22.23097604,19.90245052,29.15374487,37.82363679,29.33132556,37.34360101,30.65421718
2018-09-23T11:00:00Z,9/23/2018 4:00,64.41381254,53.67351221,60.60426047,52.1742068,58.69197229,6694.524667,7.716666667,6808.284625,-4,6767.651708,422.0232917,1,742.3949792,0.5,892.7567917,21.54258198,22.77631456,20.19107616,22.87111141,19.85638236,29.08467926,37.83131153,29.07216715,37.41520349,30.40839337
2018-09-23T12:00:00Z,9/23/2018 5:00,67.53222867,52.85930981,63.77131411,51.43087245,61.84168649,9376.424542,7.246666667,9385.314958,-4,9338.086,422.8100208,1,713.3625,0.5,894.7390833,21.58676835,23.36317361,20.26389252,23.41636187,19.89353966,29.15934109,37.75602902,29.20793621,37.39178455,30.52601862
2018-09-23T13:00:00Z,9/23/2018 6:00,65.84007367,52.08704559,61.7375125,50.7306165,59.90913342,7144.263375,7.05,7139.768208,-4,7104.745417,451.2517083,1,762.1473958,0.5,892.7575208,21.37836571,23.88707786,20.1502494,23.8866469,19.92371963,29.1060483,37.58672552,29.20454348,37.29767461,30.63894787
2018-09-23T14:00:00Z,9/23/2018 7:00,70.81845447,59.96807912,66.64844541,56.58420545,64.84089291,9504.035958,8372.408208,9480.737625,7058.2245,9446.948167,469.3332917,325.520875,776.3593333,337.1634167,881.8382708,21.37174228,22.64120535,20.1607053,22.75606061,19.93207252,29.23515913,29.78561652,29.40225444,31.57266019,31.00126228
2018-09-23T15:00:00Z,9/23/2018 8:00,68.68956377,60.73820641,64.47944192,58.55367903,62.76486418,8858.469208,2264.653667,8858.206458,668.5505,8817.859958,496.7383958,160.590125,840.5024167,136.4115833,887.3009375,21.19062132,19.95282286,20.03266714,19.10217975,19.95514736,29.12168531,31.57091041,29.31910703,32.24197373,31.0531761
2018-09-23T16:00:00Z,9/23/2018 9:00,70.34112777,63.8761518,65.9518098,57.65375105,64.36711115,7115.267375,7075.288,7102.048833,4584.535,7072.673375,527.39575,465.775625,868.044125,397.5704792,880.1815625,21.1395104,21.24095132,19.99196876,21.07827279,20.00535649,29.18849562,28.4837735,29.4959911,30.79463405,31.35589588
2018-09-23T17:00:00Z,9/23/2018 10:00,63.56574577,58.60246738,59.45821562,55.38730312,57.9860565,7341.51475,656.4867917,7350.1595,-3.726666667,7308.456917,463.5591875,117.125875,876.1483125,18.59202083,890.6709167,21.27468996,19.15566129,19.91530393,18.92373079,19.89344328,28.96756616,31.94649298,28.84573407,33.85240013,30.58715319
2018-09-23T18:00:00Z,9/23/2018 11:00,71.61720848,61.53632316,67.30415531,61.77350977,65.80131462,9657.259708,7269.254167,9618.344083,8831.655042,9582.524708,479.3492083,337.6067292,850.3292292,499.0249792,883.6682292,21.38983952,21.41025507,20.00938839,21.45468293,19.95525041,29.26956583,30.58523452,29.29916886,30.39183743,31.13703693
2018-09-23T19:00:00Z,9/23/2018 12:00,68.75938565,65.31913564,64.36904755,64.40538582,62.9501387,8168.29175,8170.581292,8193.758375,8193.620875,8140.7775,525.9482917,508.3248958,861.8975,740.8625208,865.7684583,21.19995292,21.13123778,20.08832896,20.48801234,20.03047349,29.18589858,28.46203273,29.45987768,29.20502778,31.29821581
2018-09-23T20:00:00Z,9/23/2018 13:00,75.34425918,73.03386747,71.01681216,71.71966231,69.5343163,11593.098,11583.49075,11539.14863,11567.62192,11498.88571,566.5149583,605.9000208,878.3699792,816.9582917,868.0299167,21.2380777,21.00511262,20.25322758,20.50234713,20.12232593,29.34305198,28.65132922,29.88731743,29.65442749,31.8122233
2018-09-23T21:00:00Z,9/23/2018 14:00,80.32952435,78.51308501,75.74161815,77.12103043,74.37155862,11187.08463,11179.51446,11150.55258,11163.25346,11108.75475,702.0101042,775.8016875,881.194125,849.46,867.1790625,20.96504458,20.67489229,20.41696174,20.61652551,20.28784633,29.52779228,28.93391847,30.7800023,30.55358386,32.85809145
2018-09-23T22:00:00Z,9/23/2018 15:00,81.6221031,80.23896839,77.16654498,78.89414053,75.86550922,10727.272,10709.68229,10696.37258,10721.40075,10653.83979,785.0749792,856.1258333,873.0385208,841.2717292,858.5401042,20.75927897,20.51670175,20.48758457,20.72512985,20.40693353,29.54746662,29.12309167,31.27689718,31.08118483,33.46621145
2018-09-23T23:00:00Z,9/23/2018 16:00,76.28394379,75.42656488,72.10452609,74.13402909,70.94563693,8779.15875,8770.250208,8753.361208,8773.8855,8722.419625,820.2082708,878.5707917,868.0489792,836.6982917,853.9841458,20.64694323,20.41834264,20.49011831,20.73373723,20.48084432,29.22181096,28.9848218,31.13718761,31.01482772,33.29812179
2018-09-24T00:00:00Z,9/23/2018 17:00,71.36195262,70.85629035,67.67100551,69.66747985,66.51603112,8255.630417,8247.813875,8245.541708,8247.617958,8199.231833,790.0341042,878.7467292,869.1433958,836.6600417,853.3450208,20.49712543,20.28179095,20.32185539,20.56778858,20.36118719,28.65828194,28.47570632,30.50134084,30.44072653,32.59096547
2018-09-24T01:00:00Z,9/23/2018 18:00,74.24801977,73.63868392,70.76912507,72.59706956,69.59620427,10160.97046,10144.77271,10120.38546,10120.14008,10075.66671,689.9584375,860.3933542,868.2867083,835.9941875,853.32925,20.69347503,20.23440159,20.29530424,20.53232878,20.33766405,28.80319752,28.35264438,30.39274919,30.32732313,32.52747748
2018-09-24T02:00:00Z,9/23/2018 19:00,78.18214742,77.46832802,74.61329408,76.46363971,73.42659402,11395.28521,11398.97621,11364.9695,11348.598,11314.44038,665.1424375,846.9183125,865.4440625,833.5224167,849.8622708,20.80000114,20.2659228,20.30869983,20.57554896,20.38575971,29.23647291,28.67317155,30.78107007,30.69266407,33.02611528
2018-09-24T03:00:00Z,9/23/2018 20:00,79.83583425,79.191676,76.05147797,78.09461748,74.93182503,9758.17663,9740.392477,9739.701148,9720.658713,9696.236579,730.2788102,855.794919,855.0408056,822.7687083,840.3766157,20.76349099,20.3626055,20.40795542,20.65383276,20.44906526,29.44300041,29.05237366,31.28060465,31.18489193,33.61544716
2018-09-24T04:00:00Z,9/23/2018 21:00,71.88794629,71.64945084,68.30106745,70.54176788,67.24996418,7096.743241,7087.191296,7105.176685,7095.677926,7068.727519,745.4999722,862.9967963,853.4434907,820.0849167,836.468,20.60994059,20.26722638,20.34292324,20.57235047,20.42271353,28.9476926,28.65674521,30.77905898,30.7362555,32.97123736
2018-09-24T05:00:00Z,9/23/2018 22:00,65.97106183,65.89067944,62.81076239,64.8698321,61.73670185,6686.619426,6690.87537,6725.439907,6711.552167,6668.362111,623.1501204,840.507287,856.6708333,823.3987778,840.1700833,20.75435108,20.14769523,20.13880265,20.36252688,20.22342441,28.59049614,27.96621155,29.86847687,29.84236359,31.88668056
2018-09-24T06:00:00Z,9/23/2018 23:00,63.00405588,62.73577282,59.87668415,61.00210353,58.76284727,6129.271389,6126.732963,6150.209333,2934.1015,6112.339352,454.7723611,719.5013056,880.7931944,583.9877778,866.5250093,21.38041789,20.34334009,19.94475027,19.38937128,20.06969474,28.88019231,27.73289811,29.15922573,29.98773481,31.08552836
2018-09-24T07:00:00Z,9/24/2018 0:00,64.511792,63.84209605,61.07981319,57.31136401,59.96283983,8025.02887,8022.105685,8022.420241,-4,7986.316852,405.8722593,569.6100093,883.8737407,0.5,881.7053981,21.65393731,20.81390983,19.88848903,19.39685189,19.95428088,29.08083284,28.06478545,28.89622636,36.55353323,30.7836997
2018-09-24T08:00:00Z,9/24/2018 1:00,66.1701249,65.32907419,62.32163184,56.21066432,61.23471132,8173.258574,8160.030556,8155.685944,-4,8123.586148,422.4544259,526.5572315,863.4706759,0.5,881.1768148,21.61422668,20.98406582,19.91516588,20.72697181,19.94982095,29.12190563,28.30496413,28.99747173,37.58196237,30.88723842
2018-09-24T09:00:00Z,9/24/2018 2:00,67.39491013,66.52266894,63.29703079,55.26818184,62.2115912,8193.04513,8180.580093,8176.788833,-4,8145.469444,446.4911111,547.6544259,857.1424074,0.483333333,882.6266389,21.50411472,20.96256454,19.94105768,21.70721008,19.95294438,29.12276312,28.35201893,29.11677802,38.10421162,30.98940922
2018-09-24T10:00:00Z,9/24/2018 3:00,65.6474644,64.88659093,61.4718489,54.39722035,60.39003462,7248.7255,7222.916352,7238.232315,-4,7212.574759,448.4541481,551.4968148,853.960037,0.495833333,881.7137593,21.44231577,20.88219619,19.97306077,22.48398358,19.95850765,29.08887609,28.31241906,29.06889542,38.26231522,30.90233
2018-09-24T11:00:00Z,9/24/2018 4:00,66.27363163,65.46878699,62.13712709,53.59754438,60.95855383,8850.127801,8847.49312,8833.432389,651.5848611,8793.537,435.1387523,530.831044,830.8636574,17.58879398,884.3667824,21.4885321,20.93447957,19.9492765,23.64408287,19.93044324,29.09781901,28.31479358,29.02095426,38.23235975,30.78484112
2018-09-24T12:00:00Z,9/24/2018 5:00,73.25577881,72.20458538,68.92424518,64.64917028,67.65419429,10626.73143,10630.44164,10607.03769,10572.925,10572.12372,497.6240069,599.2934097,833.7063843,590.4458125,865.6071806,21.32122701,20.84399952,20.06047765,20.93660866,20.01486924,29.27918346,28.57188358,29.6162167,29.68170109,31.5539468
2018-09-24T13:00:00Z,9/24/2018 6:00,76.08325343,75.10408597,71.57338154,72.34291138,70.35206043,9684.356537,9666.299699,9652.199588,9594.262819,9622.062931,595.0216852,714.2689722,852.101162,797.3923727,839.6594329,21.00237809,20.52877328,20.09828553,20.40362599,20.19004187,29.35603615,28.70604064,30.24211925,29.95432255,32.386988
2018-09-24T14:00:00Z,9/24/2018 7:00,69.07771629,68.52541347,64.75775493,66.44182572,63.63741741,6354.070958,6329.5715,6355.062542,6354.5375,6324.604583,616.5907292,763.4323542,853.7217292,820.5590625,837.1808125,20.81814048,20.30757839,20.07947223,20.3192401,20.16937914,29.00822111,28.36800654,29.98584784,29.81096753,32.04003444
2018-09-24T15:00:00Z,9/24/2018 8:00,65.36647584,64.84914077,61.5004472,63.1182202,60.32690068,7828.458856,7820.041644,7827.505426,7808.128477,7779.116569,502.9690116,690.2060764,858.6185208,825.5326898,841.6159583,21.11251863,20.41682756,19.98321107,20.19152702,20.06048488,28.9124437,28.01396286,29.31247048,29.21373081,31.27251856
2018-09-24T16:00:00Z,9/24/2018 9:00,70.90011789,70.01058574,66.94338059,68.39438538,65.69778841,9869.216185,9882.667523,9861.810782,9836.028829,9817.825722,490.2013009,648.8533056,856.7564306,823.9326019,840.9992569,21.3049334,20.6175884,19.98179404,20.22874749,20.06582121,29.20502164,28.32463247,29.54975627,29.42417573,31.58996342
2018-09-24T17:00:00Z,9/24/2018 10:00,72.53439201,71.64626541,68.32282564,70.00664051,67.15356582,9163.304278,9153.275069,9135.806958,9133.814125,9093.841639,557.5515556,698.5279236,852.9719306,820.4966806,838.4163681,21.09183064,20.51268426,20.06438252,20.29242081,20.16912705,29.25333311,28.49844765,29.96560502,29.81629452,32.07207616
2018-09-24T18:00:00Z,9/24/2018 11:00,72.36559107,71.56256748,68.22132319,69.96765981,67.07833067,9363.694486,9361.807361,9339.188806,9326.422125,9296.228153,582.9664583,734.9232639,853.4305486,820.5527986,838.4250486,20.94833089,20.44992882,20.12907661,20.3709044,20.21955435,29.22923407,28.49491536,30.06785287,29.95051798,32.19886347
2018-09-24T19:00:00Z,9/24/2018 12:00,74.57816707,73.72844963,70.49838523,72.20903204,69.35449408,10213.42235,10206.51513,10188.84106,10167.28718,10143.97265,614.6530347,766.6381528,851.9613194,819.6042014,835.9025833,20.91036772,20.39073844,20.18668172,20.41982095,20.26505656,29.24468251,28.57449111,30.30182863,30.17077441,32.49666445
2018-09-24T20:00:00Z,9/24/2018 13:00,78.1626774,77.20721683,73.97905939,75.81803004,72.86458595,10253.21209,10217.43432,10195.94742,10216.83653,10165.64257,671.8763495,804.8815764,846.1703866,813.8445787,829.9413449,20.79929835,20.35213244,20.2450541,20.46905746,20.33981208,29.4023074,28.83924748,30.81041808,30.67770848,33.11839227
2018-09-24T21:00:00Z,9/24/2018 14:00,73.49616508,72.87086536,69.37622055,71.50565891,68.40859806,7977.000056,7956.438935,7942.625269,7957.110241,7925.235324,712.8228194,827.8211157,840.9363981,808.3191389,823.5613009,20.65255341,20.304481,20.23885147,20.51482018,20.3288144,29.20526029,28.74006393,30.78003407,30.65566283,33.00725578
2018-09-24T22:00:00Z,9/24/2018 15:00,69.62793271,69.17783024,65.91723288,67.89502764,64.92115563,7849.834532,7831.316468,7820.277093,7828.779704,7793.57863,663.8956921,818.2743773,841.9182431,808.7844144,823.9039722,20.69974764,20.21348647,20.20952592,20.46976053,20.3138508,28.9145476,28.38076869,30.29738587,30.20804439,32.43752189
2018-09-24T23:00:00Z,9/24/2018 16:00,69.98026017,69.42280785,66.40169202,68.23872595,65.37474314,8700.614171,8694.741347,8663.872537,8673.959444,8633.469639,585.5358634,783.5525532,841.6293681,809.7594051,825.9145,20.92963068,20.2759974,20.20523219,20.45407081,20.26318505,29.02593278,28.28240113,30.0918723,29.99955412,32.21831324
2018-09-25T00:00:00Z,9/24/2018 17:00,72.68453616,71.88634946,68.91261458,70.73024212,67.9049918,9477.245287,9455.473333,9425.516866,9426.135667,9399.155931,581.280456,762.0278981,841.1525417,807.9730949,823.7156181,21.00475594,20.33854586,20.16264156,20.41073858,20.22122472,29.22530789,28.42499097,30.23584536,30.10894954,32.40198013
2018-09-25T01:00:00Z,9/24/2018 18:00,73.25448861,72.41435326,69.31793851,71.24009926,68.3455729,9074.011944,9051.451875,9020.642889,9027.179153,9007.933153,617.6054306,775.9800556,840.2662639,807.1126736,823.7042778,20.88810917,20.34097135,20.16318605,20.4132963,20.25980093,29.25369909,28.53777336,30.40302225,30.25164749,32.58621471
2018-09-25T02:00:00Z,9/24/2018 19:00,71.34449738,70.66192361,67.49530414,69.46659132,66.52697516,8281.260153,8273.649958,8252.542264,8249.366903,8222.220583,618.9629722,779.7792778,840.2092361,808.2289306,823.0878542,20.835814,20.31030787,20.13476061,20.39408015,20.26862434,29.17975786,28.45769779,30.3229981,30.20208252,32.49500972
2018-09-25T03:00:00Z,9/24/2018 20:00,68.64886494,68.07600299,64.94139884,66.90254601,63.9416503,7239.150569,7218.811486,7234.636514,7219.866736,7188.075194,578.2872708,756.9385,841.6992569,808.4663403,823.5194167,20.90305932,20.29781975,20.0747882,20.33258268,20.16381458,29.07597475,28.27047061,29.99644601,29.90095773,32.10797798
2018-09-25T04:00:00Z,9/24/2018 21:00,64.72395966,64.2138507,61.1792927,63.05568197,60.1237297,6701.879935,6690.530218,6703.474403,6704.132912,6659.322741,496.9368981,690.690787,845.2181551,811.2516366,826.0790556,21.10787991,20.40213015,19.95656593,20.19352085,20.03569439,28.99509591,28.01638008,29.42622675,29.34398007,31.42133788
2018-09-25T05:00:00Z,9/24/2018 22:00,62.29121997,61.71424049,58.69033819,60.51242423,57.60729868,5881.539769,5858.108824,5897.124333,5896.949602,5862.296741,433.3204167,608.9705787,867.738287,838.1034722,854.1524491,21.35567156,20.6021935,19.81117108,20.01908317,19.87499536,29.00844551,27.9416379,28.92258697,28.83171595,30.79759174
2018-09-25T06:00:00Z,9/24/2018 23:00,60.13221194,59.51556495,56.47109892,58.13368813,55.4043018,5900.809213,5895.235542,5933.781028,5798.256681,5873.864296,376.1108032,478.4062384,832.3285093,847.001537,877.1079884,21.62024507,21.01679507,19.8030797,19.8959366,19.79964681,29.03058757,28.06766412,28.52151331,28.3208014,30.19912062
2018-09-25T07:00:00Z,9/25/2018 0:00,61.15461739,56.80175005,57.36215786,55.02709568,56.23355953,7698.513653,239.8702361,7703.464069,-2.888791667,7663.144264,357.1860417,63.27997917,667.1407222,113.235875,892.7209306,21.76278999,19.00772141,20.13223123,18.64719388,19.74562964,29.10559964,32.10946948,28.71046694,32.26578376,29.97030888
2018-09-25T08:00:00Z,9/25/2018 1:00,68.93055748,55.03162349,64.88035826,53.35729722,63.54412196,9934.577958,8.071527778,9891.478958,-4,9872.289986,418.1728194,1.1603125,662.2423056,0.5,892.164,21.55813694,19.98003007,20.33035405,20.02102789,19.81086644,29.28900383,35.97090087,29.45285498,35.6408757,30.73161863
2018-09-25T09:00:00Z,9/25/2018 2:00,73.51938871,62.15124343,69.22969134,52.4136093,67.85678476,9891.011708,9188.288583,9858.769319,-4,9831.696458,524.2534583,379.0022986,819.3105069,0.5,883.0453056,21.13652455,21.90327062,20.08453726,21.16090318,19.93422123,29.34097948,29.38749794,29.8024261,36.31226673,31.63148869
2018-09-25T10:00:00Z,9/25/2018 3:00,67.6292245,63.29208744,63.35179951,51.58975442,62.15591132,6037.508356,2872.311278,6022.423986,-4,6017.936949,554.7120347,281.5673194,893.352169,0.5,882.6860023,20.91396632,19.71756697,19.85847376,22.04294679,19.94224165,29.09717581,29.78461674,29.55103581,36.64797094,31.46524787
2018-09-25T11:00:00Z,9/25/2018 4:00,61.52084952,58.72183239,57.6198813,50.8362792,56.46392849,6188.507786,8.431070789,6206.259392,-4,6166.462236,443.4802285,1,894.5618158,0.5,892.3960691,21.23010341,19.31927891,19.71593785,22.68467228,19.78996826,28.97794128,36.35669049,28.74063854,36.72037347,30.51282244
2018-09-25T12:00:00Z,9/25/2018 5:00,69.98053961,60.80443942,65.94297726,51.07485108,64.71893676,10763.75216,6210.499776,10741.05725,2973.758917,10695.4702,437.6619937,251.0577292,842.2904111,90.35138194,882.1931855,21.43807107,21.33350752,19.83754684,23.478193,19.80630183,29.31197396,32.62439463,29.12910614,35.24888281,30.96898176
2018-09-25T13:00:00Z,9/25/2018 6:00,75.26987785,71.71584694,70.77986063,65.4833019,69.63736008,10010.90297,9976.709722,9966.100861,9868.912625,9935.260306,552.5059444,560.6790972,844.6280903,547.3599444,842.0372986,21.00768911,20.86551123,19.9803495,20.9050817,20.00930979,29.45657408,28.66652577,29.99070641,29.41353032,32.07392594
2018-09-25T14:00:00Z,9/25/2018 7:00,69.97857871,68.21263079,65.45515819,64.7765903,64.03962754,6827.229222,6785.232375,6780.326889,6768.594625,4035.877958,603.8540556,661.2082708,841.4022222,750.0501528,604.0003403,20.760745,20.45598761,19.98475498,20.25271569,19.34268768,29.1761439,28.44073218,29.98210922,29.30806077,31.58903124
2018-09-25T15:00:00Z,9/25/2018 8:00,63.75624073,62.71557583,59.74567543,60.09450762,58.18349318,6293.607611,6292.692986,6298.821278,6304.265417,1.841666667,506.6547708,610.5196736,862.0923611,783.5856806,3.244166667,20.92653394,20.48641831,19.77813826,20.04290598,20.15695321,28.91513492,28.07594578,29.1639474,28.74190878,36.07165023
2018-09-25T16:00:00Z,9/25/2018 9:00,63.77599142,62.78203121,59.84648091,60.4980293,56.58704398,7606.577292,7592.76406,7592.90637,7574.005241,1.866666667,421.8911227,511.9360023,858.2550903,739.1486921,3.320685185,21.33440316,20.80713035,19.6949466,20.14537297,21.25402183,29.08660492,28.17668195,28.79653095,28.58569854,37.04634729
2018-09-25T17:00:00Z,9/25/2018 10:00,64.57019792,63.59324883,60.49358069,61.49220062,55.4387263,7321.519222,7305.80737,7335.080782,7322.275106,1.799805556,414.8556551,490.303581,819.2200903,714.4486134,3.054106481,21.41479267,20.89311768,19.74683382,20.25478828,21.78602893,29.17662858,28.30338778,28.84495815,28.73107489,37.29577998
2018-09-25T18:00:00Z,9/25/2018 11:00,64.4704854,63.58990684,60.36650569,61.56133132,54.39756222,7484.385565,7476.389583,7497.877495,7492.298125,1.719222222,415.3129653,490.0394745,766.1581736,712.972419,3,21.43390102,20.91769059,19.86602558,20.27514154,22.14228688,29.14043767,28.29838652,28.89693664,28.72709158,37.34378111
2018-09-25T19:00:00Z,9/25/2018 12:00,62.51041425,61.76085902,58.45847499,59.80132412,53.33175753,6665.540407,6661.730574,6699.165231,6675.440843,1.809583333,402.2624907,476.6665972,708.8522731,709.4182454,3,21.453534,20.97859685,20.01359824,20.29387418,22.42875323,29.12873683,28.28029972,28.91035277,28.65757775,37.32562124
2018-09-25T20:00:00Z,9/25/2018 13:00,63.0805946,62.3156982,59.12943215,60.38824379,52.41150438,7782.864736,7789.475801,7787.427384,7776.919907,1.773333333,388.4482245,458.7132338,642.900963,692.9989676,3,21.5571075,21.05098843,20.17504969,20.32362304,22.66242318,29.14216872,28.29241345,29.0180915,28.64915538,37.25547987
2018-09-25T21:00:00Z,9/25/2018 14:00,65.68998994,64.82519059,61.67984425,62.97078892,51.52187478,8270.566458,8262.834792,8273.77075,8272.112,1.633333333,409.5375,486.02425,653.3733542,713.5984167,3,21.4600181,20.99910416,20.19433128,20.30769592,22.84926271,29.23072572,28.38337776,29.26843364,28.83276092,37.17944787
2018-09-25T22:00:00Z,9/25/2018 15:00,70.72190286,69.72769138,66.68490841,67.89072694,50.69762781,10375.90508,10382.40342,10371.275,10352.19563,1.558333333,461.8333125,548.583375,735.8840833,759.68075,3,21.26979688,20.81154477,20.07122489,20.21931814,23.0260159,29.32691742,28.48559933,29.53461934,29.15608839,37.11644991
2018-09-25T23:00:00Z,9/25/2018 16:00,72.6929132,71.75434911,68.45980703,69.94185897,49.90804025,9485.066347,9457.856722,9480.287792,9465.041667,1.625277778,552.4100694,662.3156389,850.1662083,826.93875,3,21.00437615,20.55811436,20.00839461,20.2195011,23.18375112,29.39892451,28.59438462,29.89819976,29.61820701,36.99213564
2018-09-26T00:00:00Z,9/25/2018 17:00,76.16563024,75.26498416,71.98435933,73.46583764,49.18244898,10626.44096,10627.59551,10610.25175,10600.24282,1.766388889,607.1499028,731.2492569,863.3963819,832.7620833,3,20.84647677,20.35684927,19.97759205,20.2072952,23.30312286,29.39178284,28.64405208,30.25224124,29.98710719,36.88993985
2018-09-26T01:00:00Z,9/25/2018 18:00,74.14194598,73.41850406,69.88626093,71.71337123,48.45339478,8948.89975,8921.984083,8901.163625,8913.756458,1.766666667,656.189125,787.1100625,850.1725417,819.3066667,3,20.63997598,20.20070278,20.0020905,20.25334623,23.40797973,29.33299491,28.66091479,30.47622848,30.23047994,36.78503346
2018-09-26T02:00:00Z,9/25/2018 19:00,73.93034378,73.15864597,69.78334582,71.63851158,47.77965515,9232.146875,9194.089347,9166.93425,9187.046597,1.775,655.5986111,796.8313681,848.7581806,818.0080903,3,20.6002468,20.16077188,20.01855218,20.26506741,23.48466467,29.21877291,28.54313956,30.38238222,30.18202314,36.66420051
2018-09-26T03:00:00Z,9/25/2018 20:00,71.04003525,70.45242031,67.06764057,68.97972626,47.12533338,8057.31725,8040.9555,8027.721792,8020.232292,1.691666667,630.4216458,789.2899583,848.90925,817.4507083,3,20.60283074,20.10192032,19.96638108,20.21348733,23.56747456,29.12880482,28.41216793,30.22882162,30.04351632,36.53594745
2018-09-26T04:00:00Z,9/25/2018 21:00,65.88126408,65.49599609,62.19918801,64.08629418,46.54743342,6280.539181,6255.416222,6309.403486,6307.037903,1.713291667,547.9827569,742.3562083,853.6225764,821.3891181,2.979166667,20.80181387,20.15442283,19.85208932,20.11070435,23.63670643,29.00152333,28.08362672,29.63741561,29.47899853,36.38225489
2018-09-26T05:00:00Z,9/25/2018 22:00,64.6364338,64.07696618,61.0916618,62.73322686,45.94630495,8048.388333,8052.602458,8055.131875,8036.87575,1.729958333,448.3101042,652.1400625,877.2833333,846.798375,3,21.18205595,20.38692107,19.70815292,19.94531402,23.68506328,29.10366002,27.94600188,29.07078699,28.9052547,36.22262927
2018-09-26T06:00:00Z,9/25/2018 23:00,67.79215871,66.97365139,63.87229481,65.47409693,45.35883988,8126.33888,8118.508894,8102.476843,8085.671148,1.65675,456.3461088,603.0680949,880.734831,851.9449769,3,21.23634833,20.51637793,19.70907511,19.90830393,23.65571462,29.26161734,28.21458937,29.13855861,28.97265868,36.04185409
2018-09-26T07:00:00Z,9/26/2018 0:00,65.04788726,64.32807773,61.011767,62.68267903,44.79960495,6628.76019,6597.515329,6649.513949,6615.076671,1.666611111,452.0074884,572.9079745,875.4253912,850.6405579,3,21.19882743,20.59157978,19.70437684,19.86487837,23.66675154,29.19116886,28.22906361,29.02776479,28.85687866,35.89448357
2018-09-26T08:00:00Z,9/26/2018 1:00,60.87172086,59.49852122,58.30565884,57.51290099,44.29465859,3116.546917,1086.572083,7161.013417,387.435125,1.75825,249.6375208,162.2566875,859.374875,204.3049792,3,20.26122613,18.9382074,19.63552857,18.55312379,23.66758467,29.65210403,31.44699801,28.6327838,32.22231883,35.72796219
2018-09-26T09:00:00Z,9/26/2018 2:00,56.9503736,59.15071513,59.30509306,55.4680196,43.7774659,80.475,5799.064917,7376.990917,-4,1.75,41.35916667,326.9075208,751.7691667,0.5,3,19.93285242,21.08360162,19.83157582,19.74106242,23.65341707,33.18554969,30.56108259,28.73038279,36.18605717,35.55952699
2018-09-26T10:00:00Z,9/26/2018 3:00,55.76315494,64.43893499,61.58789659,54.42979519,43.27647568,-21.178375,8428.82875,8437.497542,-4,1.675,11.36583333,467.8108125,676.6942917,0.5,3,19.91675557,20.97646262,20.05868478,20.86066326,23.63666783,34.74192389,28.36650779,29.08063602,36.87740628,35.39524981
2018-09-26T11:00:00Z,9/26/2018 4:00,54.83645886,63.13222547,59.84385954,53.51495409,42.8172754,-21.97341667,7142.234583,7193.194167,-4,1.725083333,10.5,488.738375,681.3607708,0.5,3.004166667,19.933647,20.85115226,20.08821833,21.70886517,23.61443501,34.69311327,28.30667495,29.10968403,37.22894113,35.25083932
2018-09-26T12:00:00Z,9/26/2018 5:00,61.18577622,67.00005751,63.90654853,59.60681984,42.38890815,8453.717625,9426.646125,9421.002833,8325.474208,1.866583333,287.5433958,505.3642083,686.9383958,458.9642917,3,22.05997005,20.8453267,20.09441617,21.66853638,23.60654207,30.22926495,28.42008724,29.3114266,30.52816327,35.0938505
2018-09-26T13:00:00Z,9/26/2018 6:00,69.68429666,70.21267249,66.92004597,67.50531825,41.9535192,9890.909278,9894.682278,9870.171361,9829.107653,1.675,421.4799792,589.0855139,788.2895625,721.2404722,3,21.41085335,20.59574709,19.90883298,20.26050754,23.54955622,29.36031258,28.50360011,29.56285707,29.28509749,34.95850083
2018-09-26T14:00:00Z,9/26/2018 7:00,73.4972046,73.13150158,69.72000398,70.92973865,41.54828066,10158.18536,10146.87251,10143.32442,10084.99086,1.766111111,516.2144722,674.2790347,870.5959583,829.2539236,3,21.01298829,20.33968855,19.84044656,20.03828033,23.55039218,29.40836303,28.54104052,29.84294594,29.5438743,34.78248599
2018-09-26T15:00:00Z,9/26/2018 8:00,75.924471,75.33467954,71.89287376,73.22988254,41.15141957,10617.51683,10615.92163,10613.27379,10553.13058,1.766666667,591.9524167,749.8517917,881.6349792,850.1950833,3,20.722106,20.17426205,19.81374145,20.01582101,23.5282715,29.4421495,28.62345521,30.21514104,29.91691342,34.63500951
2018-09-26T16:00:00Z,9/26/2018 9:00,76.0253553,75.47323252,71.90430505,73.47084249,40.798618,9819.153417,9807.576458,9785.353917,9749.962125,1.766666667,653.9409583,810.620625,876.3666667,845.5508333,3,20.56562525,20.0746227,19.8729034,20.09682248,23.52432769,29.44014008,28.68218165,30.52875141,30.21548049,34.53496173
2018-09-26T17:00:00Z,9/26/2018 10:00,77.18073117,76.62496458,73.17761624,74.72101589,40.46849581,10439.0815,10442.66038,10411.44167,10368.96592,1.816666667,680.9582708,834.6534583,876.1209375,845.0524583,3,20.48247089,20.00068478,19.95689501,20.1404137,23.55606552,29.40321428,28.67890494,30.67171694,30.37234482,34.44873694
2018-09-26T18:00:00Z,9/26/2018 11:00,76.93956263,76.45847655,72.99638119,74.68588638,40.10578944,9928.77175,9912.738958,9894.038,9866.115333,1.825,710.4749792,855.1724167,875.1724583,844.4691875,3.025,20.49438951,19.99681567,19.97348844,20.2069373,23.60947646,29.41105951,28.7756163,30.85252948,30.55555115,34.3978242
2018-09-26T19:00:00Z,9/26/2018 12:00,77.03099776,76.58016395,73.22957172,74.96731569,39.76811723,10398.22608,10397.89371,10367.01388,10356.58604,1.625,718.59175,865.1684167,874.8642083,844.16175,3.008333333,20.48246773,20.00838164,20.02902873,20.25305716,23.64480122,29.38254239,28.78330202,30.89526177,30.61833971,34.31076117
2018-09-26T20:00:00Z,9/26/2018 13:00,78.53781078,78.12946468,74.81041138,76.63753755,39.44469434,10313.26817,10328.94707,10294.9966,10292.72606,1.633055556,737.2091319,869.7446042,867.5619722,836.9743819,3.012569444,20.50585271,20.04856063,20.09633172,20.35360065,23.68584335,29.4777071,28.94161765,31.14069601,30.86922137,34.23768764
2018-09-26T21:00:00Z,9/26/2018 14:00,78.80629535,78.50267034,75.19936214,77.04414231,39.20304152,10387.66892,10395.33958,10367.79279,10360.69496,700.6892917,759.1709583,875.7182917,861.3842083,831.2925208,16.41883333,20.5149416,20.06581289,20.1837638,20.41217844,24.09206664,29.44349868,29.03926983,31.28927201,31.01775815,34.12450417
2018-09-26T22:00:00Z,9/26/2018 15:00,74.70660455,74.58884781,71.1754116,73.19620017,51.96922474,8257.543083,8230.701958,8233.59525,8238.725583,8193.227958,768.7899167,870.38175,852.539125,822.2241458,501.2154792,20.50660487,20.10941965,20.21908154,20.45613828,20.67480577,29.23532852,28.96709374,31.18486751,30.94015399,29.56525318
2018-09-26T23:00:00Z,9/26/2018 16:00,69.9472898,69.98781628,66.7713257,68.69944021,57.95251145,8158.078542,8153.467042,8153.077542,8146.727417,8112.664042,715.4224583,863.2240417,849.3808542,817.9532917,767.9165833,20.51873045,20.12505136,20.17732438,20.41911264,20.01279268,28.81294899,28.4623159,30.56347929,30.36115142,29.98851403
2018-09-27T00:00:00Z,9/26/2018 17:00,73.62673911,73.32886865,70.48596621,72.23649672,64.31819155,10006.76842,9968.257042,9964.392375,9978.087792,9936.151833,625.0417708,844.3617708,844.6374375,813.0798958,826.9700208,20.73902622,20.07163837,20.11371249,20.35690109,19.99121796,29.06588924,28.41418,30.52245347,30.31466724,30.73436932
2018-09-27T01:00:00Z,9/26/2018 18:00,71.28869147,70.87862896,67.78342889,69.83123554,62.98519306,7453.804833,7383.191542,7392.462083,7402.98625,7358.748292,617.7932292,823.8282708,834.4642083,802.2267917,817.9757083,20.75733779,20.07489958,20.07858736,20.32311921,19.9890475,29.16202706,28.44711322,30.51749245,30.32872533,31.1155538
2018-09-27T02:00:00Z,9/26/2018 19:00,66.10544804,65.78570778,62.75932649,64.7388182,58.80545815,6623.653375,6591.663542,6616.921083,6628.28925,6579.954375,547.4700208,780.3783333,834.2149792,801.4692292,817.1426458,20.86534602,20.07572767,19.95711359,20.20762922,19.94516918,28.93812011,28.05115336,29.87533848,29.7224642,30.63989785
2018-09-27T03:00:00Z,9/26/2018 20:00,62.49106428,62.1269478,59.21501812,61.06212994,55.84220162,5845.409,5838.397958,5869.912958,5873.253542,5825.653958,448.8025417,677.7073958,847.6217083,815.7649375,833.2866042,21.20866874,20.26601302,19.79573748,20.04559581,19.83523675,28.97417888,27.85767927,29.19590211,29.05879678,30.06550293
2018-09-27T04:00:00Z,9/26/2018 21:00,60.74203154,60.21491479,57.37201295,59.06033684,54.37440981,5942.732833,5913.6365,5975.968083,5975.260625,5929.083167,383.9058125,554.908375,839.0958125,821.3342083,840.0299375,21.55208935,20.64099981,19.76802809,19.9125987,19.70910007,29.02751805,27.93618264,28.71996381,28.56755417,29.63162493
2018-09-27T05:00:00Z,9/26/2018 22:00,59.82900235,59.20245668,56.25424362,57.83875515,53.39868627,5922.311583,5906.636667,5952.569542,5955.533292,4939.46375,355.6933333,452.5433125,764.6532708,798.0149167,857.0731458,21.68110151,20.99631124,19.83424152,19.91034491,19.43008676,29.02089604,28.12610146,28.53916764,28.26545118,28.56050289
2018-09-27T06:00:00Z,9/26/2018 23:00,58.96654796,58.22398138,55.29200199,55.15333652,49.9220935,5747.148792,4560.679792,5756.756208,904.2807083,1.688333333,338.9575,374.28175,591.6308333,219.6492083,20.52270833,21.76682168,20.7393522,20.25371123,18.83094939,19.17828807,29.01642518,27.65306302,28.75535161,30.9091097,32.03536454
2018-09-27T07:00:00Z,9/27/2018 0:00,57.87444335,55.34150834,54.34377171,53.04699979,48.71106629,5629.5365,9.768333333,5682.643333,-4,1.666666667,320.2991875,1,478.5575833,0.5,3.483333333,21.88422279,18.95320364,20.67523883,19.83394247,20.60377546,28.98756458,34.26624891,29.0395313,35.18713199,33.70477212
2018-09-27T08:00:00Z,9/27/2018 1:00,60.94309511,55.79632807,57.61570229,52.08636311,47.85277121,7960.69925,4580.733458,7999.546042,-4,1.633333333,325.1075,214.3700625,477.4450625,0.5,3.1275,21.86612754,21.29016634,20.76497525,21.08260874,21.20818957,29.07289089,31.75033117,29.23348758,35.95696031,34.12414927
2018-09-27T09:00:00Z,9/27/2018 2:00,60.76014439,59.08954157,57.29811758,51.26178273,47.09251684,6219.955889,6155.806875,6196.526648,-4,1.650018519,346.843412,389.9277431,540.798162,0.5,3,21.75875324,21.36926434,20.52789461,22.06308589,21.66796663,29.06391021,28.30439193,29.18639264,36.37530951,34.24710359
2018-09-27T10:00:00Z,9/27/2018 3:00,61.06098081,60.13518726,57.6293197,50.50656318,46.35381783,7314.802389,7307.590847,7301.711213,-4,1.600259259,342.549088,400.9593681,533.4346505,0.5,3,21.75047819,21.30794039,20.51224289,22.82402412,22.0163087,29.05598443,28.30434031,29.15049303,36.50875593,34.27083946
2018-09-27T11:00:00Z,9/27/2018 4:00,60.46286709,59.71179408,57.00936246,49.81090936,45.66955419,6488.301875,6449.1105,6504.269458,-4,1.625,346.2608542,412.4466667,541.4400208,0.5,3,21.73694206,21.23614635,20.47960061,23.44910211,22.29806105,29.05463873,28.28300425,29.16914091,36.52175282,34.25760348
2018-09-27T12:00:00Z,9/27/2018 5:00,64.5619939,63.68203559,61.17602515,49.16396919,45.02650555,9716.184792,9713.192667,9713.35375,-4,1.675,363.4850417,433.0567083,566.3400833,0.5,3,21.65825316,21.15333823,20.46701319,23.97350318,22.54875494,29.1429534,28.35974383,29.30956374,36.50665246,34.2101383
2018-09-27T13:00:00Z,9/27/2018 6:00,72.12837327,71.07157396,68.36586138,58.61426964,49.21333897,9900.70175,9874.086792,9896.500583,9128.358375,5927.611792,464.5224792,558.5249375,740.4949792,389.4892292,299.6842917,21.27292547,20.76684676,20.1253853,22.26728154,21.84224312,29.33326063,28.57233865,29.75366295,30.34490017,31.68729306
2018-09-27T14:00:00Z,9/27/2018 7:00,69.90929093,69.08444979,65.92321241,64.78658896,59.02330324,8321.235708,8287.809167,8309.994167,8291.136292,8250.691167,521.5674375,649.234125,855.8081458,663.4907917,739.4765625,21.01221049,20.43595762,19.84187272,20.4113278,19.92557538,29.22915574,28.42619581,29.7036935,29.19009423,29.8808585
2018-09-27T15:00:00Z,9/27/2018 8:00,66.81076391,66.15030602,62.92873771,63.25955361,58.61270523,8112.013833,8088.361375,8100.274583,8075.718917,8052.101458,495.1608542,640.930875,878.5234167,762.3325208,846.1699792,21.01133855,20.40864226,19.79878352,20.10759685,19.75116098,29.1026776,28.24506622,29.37021996,28.97754761,29.97383399
2018-09-27T16:00:00Z,9/27/2018 9:00,72.69494141,71.8031369,68.6901854,69.36132761,65.19708343,10541.88558,10557.23271,10520.98138,10500.98171,10481.19488,512.8400417,650.2350208,879.2358958,795.5075625,866.2124583,21.0687976,20.43172104,19.8155987,20.11265185,19.78582008,29.31040908,28.48131026,29.68039242,29.3319642,30.64056986
2018-09-27T17:00:00Z,9/27/2018 10:00,76.51800159,75.65074736,72.35364229,73.418125,69.32984278,10693.10683,10697.97342,10678.99113,10655.7825,10617.62079,607.9574792,747.7700208,873.9474375,838.4922917,862.2649583,20.80647769,20.32272214,19.95784781,20.17307863,19.95325768,29.42473402,28.68877554,30.33707333,29.93027184,31.53712534
2018-09-27T18:00:00Z,9/27/2018 11:00,76.81113459,76.13583744,72.68574868,74.06150626,70.08779181,9706.713167,9704.071875,9693.561208,9681.544667,9659.68025,677.6842083,821.1708125,865.5376042,835.3184167,855.0400208,20.64914652,20.21733992,20.03443057,20.23520012,20.0459342,29.43211897,28.78577999,30.73033219,30.32438791,32.02790089
2018-09-27T19:00:00Z,9/27/2018 12:00,73.59281148,73.16048644,69.74808889,71.29905132,67.35260408,8899.384042,8902.642167,8905.734042,8890.607917,8819.604625,694.9191042,840.1675833,861.5724583,831.5991458,850.6435,20.58197078,20.15825262,20.081178,20.28326788,20.08420979,29.21071919,28.66122451,30.65363478,30.30498254,31.97807896
2018-09-27T20:00:00Z,9/27/2018 13:00,72.16996779,71.79191135,68.5846767,70.17227351,66.35601768,9009.532667,9013.397833,9005.528125,9008.919042,8954.687542,662.56075,835.8198333,861.4791667,831.7842917,850.8340625,20.63250146,20.14765016,20.10003691,20.34195688,20.12201139,29.09217981,28.4977996,30.45071505,30.13671409,31.78071759
2018-09-27T21:00:00Z,9/27/2018 14:00,69.94088253,69.57820581,66.41969214,68.14205806,64.35483069,8010.945,7989.461625,7994.856583,8016.985542,7947.057375,620.4242083,820.8000625,863.347375,831.8324167,850.6549583,20.80660362,20.18880167,20.11734251,20.37284861,20.11760363,29.10905069,28.38303916,30.26189415,29.97969732,31.57257854
2018-09-27T22:00:00Z,9/27/2018 15:00,70.93152581,70.43252994,67.47723977,69.14092978,65.4617304,9396.434083,9388.343708,9374.949917,9382.093917,9334.724583,578.3541875,793.7066875,862.9192083,832.3984375,852.6042292,20.97305489,20.26014621,20.07180432,20.39481876,20.08348414,29.16438344,28.32191985,30.1422379,29.88352613,31.46505914
2018-09-27T23:00:00Z,9/27/2018 16:00,71.15688622,70.56667312,67.59136589,69.35967612,65.67211329,8773.969375,8720.959042,8746.671,8757.738,8718.92025,584.5358333,787.2616875,862.1567708,831.799875,850.1025625,21.01246517,20.29630286,20.11786495,20.39999962,20.09894026,29.2506257,28.43507914,30.23039795,29.97909569,31.59553512
2018-09-28T00:00:00Z,9/27/2018 17:00,71.97010112,71.30850064,68.42328083,70.13584707,66.53332734,9834.664708,9815.797042,9816.130458,9804.947792,9774.939208,587.2033542,785.3566042,861.3191667,831.3900625,849.1433542,20.97847201,20.33434385,20.1657219,20.40216792,20.11968313,29.2555767,28.45668006,30.27604055,30.01559958,31.64571188
2018-09-28T01:00:00Z,9/27/2018 18:00,73.05940413,72.44094816,69.40892419,71.17991178,67.55083964,8670.390875,8676.398208,8670.72625,8661.140583,8626.821875,627.9941042,804.3482917,860.9733125,831.1116042,849.2574792,20.88838915,20.32258201,20.22043765,20.45183553,20.17771223,29.31090211,28.59078836,30.50057649,30.22632425,31.90787885
2018-09-28T02:00:00Z,9/27/2018 19:00,73.71622571,73.13490005,70.18335864,71.88075502,68.31740014,10287.58817,10291.76767,10268.87567,10246.55346,10221.75017,633.8642292,811.3175417,861.716625,831.25925,849.8757917,20.79985076,20.25093752,20.15600446,20.38534871,20.14477123,29.23845478,28.546809,30.48464936,30.2314702,31.92197877
2018-09-28T03:00:00Z,9/27/2018 20:00,77.16763631,76.51337482,73.55165534,75.25398664,71.68213861,10421.99588,10418.31979,10417.44783,10381.1535,10354.78654,671.0358958,828.8659792,860.2408333,829.459875,847.6575,20.68356862,20.18777823,20.12607075,20.35994713,20.18276866,29.40602319,28.78928321,30.83936781,30.55980381,32.39982611
2018-09-28T04:00:00Z,9/27/2018 21:00,76.27163378,75.78631449,72.67457359,74.49498334,70.86164734,9544.009,9529.926083,9540.516792,9503.538875,9481.825125,712.189125,851.1631875,859.7609375,828.9175417,848.834125,20.54508855,20.11733662,20.12524423,20.33848035,20.15996927,29.36733085,28.84821376,30.9675665,30.69106047,32.54311173
2018-09-28T05:00:00Z,9/27/2018 22:00,71.5522504,71.29681846,68.10311246,70.06579188,66.39514733,7513.52575,7460.559,7507.21575,7507.280292,7464.112625,706.3415833,859.8791875,863.0573958,831.1758125,849.45,20.49929358,20.04715414,20.07502745,20.31606018,20.12154693,29.10933498,28.59447261,30.68795906,30.43128561,32.16541753
2018-09-28T06:00:00Z,9/27/2018 23:00,65.39165964,65.27952629,62.23129198,64.13956882,60.55910276,5979.775292,5926.178417,5990.641542,5996.973958,5956.541458,595.9116667,828.4815417,866.812625,835.4466875,854.9109167,20.71481046,20.02201232,19.96949977,20.18053893,19.98257067,28.86935392,28.03571808,29.91185384,29.68304744,31.24561418
2018-09-28T07:00:00Z,9/28/2018 0:00,61.79237551,61.58578024,58.7682212,58.78111286,55.14394018,6156.766708,6151.848583,6205.823125,892.428,388.786625,447.5491875,703.0533958,893.264875,283.4316875,220.1390833,21.21957312,20.24633666,19.77279128,18.7846765,19.11210745,28.9670216,27.78914939,29.08425676,32.24489548,32.16587011
2018-09-28T08:00:00Z,9/28/2018 1:00,63.59657187,63.10608842,60.36614406,56.72126004,53.34120794,8650.88875,8702.060042,8670.35525,-4,1.741666667,397.2325417,566.0684167,883.5274583,0.5,3.504166667,21.49106055,20.61378225,19.68849624,19.8458657,20.73824833,29.14809584,28.06556446,28.82506432,36.95787958,35.64442492
2018-09-28T09:00:00Z,9/28/2018 2:00,70.79622426,69.94599896,67.06384394,61.15935939,52.43363008,9600.235958,9544.571917,9586.656625,7339.350458,1.663291667,463.9416875,585.6566875,872.973375,464.7227292,3.5,21.29248984,20.6602594,19.80888855,21.30154331,21.41614219,29.34487514,28.4809652,29.42575884,31.77242908,36.19812126
2018-09-28T10:00:00Z,9/28/2018 3:00,64.52787879,63.47450995,60.67149975,61.04207913,51.57174066,6382.798458,2237.82475,6429.713083,15.64954167,1.720041667,481.7116458,337.3274583,899.3682083,103.6522708,3.5,21.08852783,19.23455243,19.74465683,18.70296035,21.88875577,29.1058812,30.29364573,29.19265998,33.72117694,36.35419027
2018-09-28T11:00:00Z,9/28/2018 4:00,69.6412286,59.47625761,65.92990418,58.13485958,50.71931481,10724.76908,487.356875,10705.38929,-4,1.659916667,459.5084792,17.19183333,897.27025,1.036666667,3.215,21.25015245,19.80814782,19.72809385,20.06789368,22.21266621,29.29646353,36.8768934,29.24555887,37.37647712,36.38705214
2018-09-28T12:00:00Z,9/28/2018 5:00,69.01315763,65.94373331,69.87707261,63.11786715,55.36250863,820.3585417,8813.455667,8803.372208,8241.318417,7016.712917,120.3481875,525.7098542,877.7373958,593.4358958,572.0075417,19.80025929,20.87818031,19.89963255,21.18467001,21.00378645,34.17014686,28.73112195,30.05316885,30.56673746,31.60485807
2018-09-28T13:00:00Z,9/28/2018 6:00,64.12372797,69.92714054,68.57080548,68.39790796,63.80982678,-20.848375,10043.78929,10026.97533,10000.5905,9976.206333,10.46166667,614.9133125,862.3099375,790.8948958,837.5806875,20.40057517,20.55808258,19.9437159,20.18892412,19.90282465,37.12984733,28.52901439,30.10961069,29.52026275,30.72226643
2018-09-28T14:00:00Z,9/28/2018 7:00,62.2393811,71.81831767,69.38381311,70.27962715,66.15636399,-21.85491667,8506.664917,8527.994208,8509.019542,8480.092333,9.69,714.0034583,859.3459792,826.5675833,846.2242708,20.45319811,20.33980654,19.96708444,20.19750628,19.95900104,37.04001471,28.61255037,30.40746486,29.89288664,31.40940787
2018-09-28T15:00:00Z,9/28/2018 8:00,60.72142963,67.80208309,65.03549061,66.24093594,62.27512861,-22.28183333,8111.978208,8105.349083,8094.081917,8069.626208,9.381645833,730.8757083,860.7833125,829.2116667,847.0691667,20.44844626,20.20455776,19.92095124,20.15579355,19.96262595,36.7988511,28.32045096,30.02888375,29.61830962,31.09386905
2018-09-28T16:00:00Z,9/28/2018 9:00,59.34339957,67.77331671,65.00408991,66.29757219,62.51563128,-22.73820833,8322.120708,8332.283208,8330.879417,8290.7395,8.5316875,699.6966875,861.2232292,829.8741042,847.6475,20.44742856,20.23677475,19.86467352,20.08605273,19.9009891,36.60117812,28.24990035,29.8053387,29.44073714,30.92068738
2018-09-28T17:00:00Z,9/28/2018 10:00,59.97906538,65.06804279,62.11489311,63.56320218,59.79757063,5411.212662,6355.445028,6391.832782,6392.542653,6351.071218,327.7132546,668.7380162,857.3190509,825.8542569,844.1812824,21.82440461,20.32773959,19.84858144,20.07037116,19.82738975,30.57703421,28.19242363,29.52654445,29.20756206,30.67843411
2018-09-28T18:00:00Z,9/28/2018 11:00,64.63162218,64.90630773,62.0646911,63.38412917,59.84919926,8322.136352,8333.967861,8329.449468,8310.713639,8284.826574,404.8293356,606.3516296,856.710088,826.2156806,843.8505023,21.49210171,20.52258761,19.81771025,20.02402567,19.84274396,29.22436579,28.19020759,29.24308731,28.96305867,30.42199098
2018-09-28T19:00:00Z,9/28/2018 12:00,67.93969879,67.38745198,64.41597196,65.77555686,62.33956343,8534.545917,8531.563125,8525.699167,8514.281167,8483.50275,459.7574792,615.8802083,854.2458542,824.41425,842.3717083,21.30111854,20.5770147,19.88381035,20.05555057,19.90734761,29.24236391,28.35822866,29.48687204,29.16573181,30.73639952
2018-09-28T20:00:00Z,9/28/2018 13:00,66.9414579,66.33581646,63.15700636,64.68071903,61.10191321,7410.689917,7381.0635,7401.392167,7411.078417,7368.178958,484.3117083,641.809875,855.3973958,823.519125,841.1474167,21.23722733,20.5396689,19.93820565,20.12098884,19.97214844,29.22137608,28.3741213,29.55963619,29.2663537,30.81524724
2018-09-28T21:00:00Z,9/28/2018 14:00,66.41977409,65.77173155,62.64350724,64.14864035,60.63560207,7583.077792,7563.746875,7604.414458,7586.807458,7564.880167,479.7266458,638.7091875,853.7484375,822.4208542,840.0000625,21.28133475,20.54900353,19.97422511,20.18563552,20.04818618,29.1838566,28.29975999,29.46334379,29.19447507,30.70263375
2018-09-28T22:00:00Z,9/28/2018 15:00,64.25027909,63.65648401,60.47283033,62.03908376,58.47320511,7287.984,7269.807,7279.996292,7300.958833,7237.917542,455.9191042,611.5032917,841.4516667,811.3033333,829.0333958,21.36278005,20.63498971,20.01775913,20.2198049,19.92468487,29.17757182,28.2530817,29.30115677,29.06221592,30.42255496
2018-09-28T23:00:00Z,9/28/2018 16:00,71.73196571,70.79972423,67.83029021,69.2228002,65.7680955,10821.914,10833.28563,10803.48725,10794.21617,10755.83563,490.4417292,635.8767917,862.0133542,831.7150833,849.4308333,21.33238277,20.66380307,19.99857349,20.21658747,19.99339625,29.39801046,28.50321853,29.64803161,29.40071254,30.96554892
2018-09-29T00:00:00Z,9/28/2018 17:00,76.8647158,75.95114992,72.68595906,74.25517898,70.68057619,10604.03321,10619.56396,10583.28888,10570.13658,10541.06746,614.5224792,752.2899167,860.6990833,830.28325,848.2999583,20.96133868,20.46086281,20.16752229,20.4047955,20.13387509,29.5354685,28.82594047,30.54073613,30.23979929,31.98776926
2018-09-29T01:00:00Z,9/28/2018 18:00,74.63686623,74.02789374,70.53732222,72.38220418,68.62255705,8468.536792,8434.516917,8459.842542,8454.713583,8416.876583,686.255,819.7217292,848.1567708,818.1992292,836.3441042,20.72892639,20.30609646,20.21701815,20.46307922,20.25897699,29.38996741,28.84009774,30.80734034,30.51817431,32.28595521
