timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-09-29T02:00:00Z,9/28/2018 19:00,69.3391358,69.02421976,65.6948658,67.52904112,63.76294553,7668.969116,7660.784324,7681.502542,7668.761329,7623.31187,656.2939028,820.2250417,848.1353958,816.7967917,834.7005509,20.65930264,20.182152,20.12909979,20.37181895,20.22816674,28.96046386,28.44966758,30.35636973,30.12159902,31.74972875
2018-09-29T03:00:00Z,9/28/2018 20:00,70.6694531,70.19824728,67.19560329,68.8913576,65.26820988,9247.143704,9223.181856,9212.465,9228.843782,9189.999407,574.6494792,785.8611458,846.4147222,815.7060208,834.3708727,20.90615205,20.1713513,20.07949688,20.30150945,20.13917763,29.06185432,28.30031872,30.13003302,29.91021236,31.53466868
2018-09-29T04:00:00Z,9/28/2018 21:00,68.38906646,67.94370606,64.83924272,66.6799269,62.98158899,7078.830917,7059.441167,7099.628,7086.147875,7050.745875,557.7458125,763.5342083,846.5725208,814.59425,831.9174792,20.98278911,20.23655706,20.0164835,20.26049445,20.14222384,29.11921746,28.30291799,30.05844742,29.85065467,31.43946172
2018-09-29T05:00:00Z,9/28/2018 22:00,63.56267009,63.25052609,60.18018291,61.95190973,58.31903603,5983.278292,5969.8195,6002.757958,5999.803417,5968.736875,486.7866667,715.2458125,863.0341875,832.2425,851.2124167,21.14333448,20.29404658,19.90754005,20.16164888,20.01274447,28.99589381,28.00015401,29.43020043,29.24709786,30.71083394
2018-09-29T06:00:00Z,9/28/2018 23:00,65.81551019,65.17430015,62.3814816,63.91289271,60.42621279,8259.245083,8233.711583,8270.063167,8254.214292,8222.616083,440.2800833,645.3549792,870.0733125,839.5966667,858.5300625,21.39103399,20.50013998,19.83711095,20.07305003,19.94171339,29.12372337,28.09118887,29.21581162,29.01672102,30.51419113
2018-09-29T07:00:00Z,9/29/2018 0:00,63.02945436,62.44158511,59.35958539,60.80406103,57.43745671,6036.082792,6011.211083,6050.733875,4216.900875,6008.128208,435.6566458,603.0049792,874.6199792,729.0708125,863.5425833,21.38781347,20.56057159,19.82063223,19.58041099,19.90965356,29.07925075,28.11158948,29.08608087,28.63564566,30.32040244
2018-09-29T08:00:00Z,9/29/2018 1:00,61.12336482,58.27879321,57.45345858,56.41290523,55.45979175,6339.599917,113.6398333,6361.234667,-3.79,6317.931,393.2883542,81.203375,873.1757708,0.5,886.7840208,21.54203662,18.79546085,19.78388551,19.05282119,19.77249543,29.04330578,32.67741306,28.67916206,35.20663597,29.83552221
2018-09-29T09:00:00Z,9/29/2018 2:00,61.46966412,56.52593228,57.61292442,55.16586455,55.61704184,6814.961333,8.34325,6809.385167,-4,6768.539833,380.7932917,1,790.5374792,0.5,888.6266458,21.59130206,19.91290611,19.88219586,20.4432846,19.74743321,29.06449927,36.55318075,28.69458174,36.5320285,29.68780728
2018-09-29T10:00:00Z,9/29/2018 3:00,66.67090192,55.48917448,62.79993499,54.19626527,60.59622082,9891.958333,7.870041667,9906.0375,-4,9853.155625,406.1100208,1,725.6550417,0.5,892.1783542,21.57104955,20.9779846,20.0781852,21.49541139,19.75472222,29.18713605,37.37266748,29.18835948,37.16066202,30.03024948
2018-09-29T11:00:00Z,9/29/2018 4:00,72.11044944,54.55221812,67.94627122,53.31689084,65.85823652,9423.640292,7.975041667,9410.813667,-4,9376.994542,506.1400417,1,827.156625,0.5,886.03575,21.18818088,21.83229085,20.04772836,22.29267074,19.90485181,29.31029696,37.64848006,29.77666851,37.36596054,30.93512174
2018-09-29T12:00:00Z,9/29/2018 5:00,72.24424669,53.69348634,68.13362664,52.5049756,66.07644087,9981.299542,784.0697639,9974.485694,-4,9924.157083,557.6233542,25.5069375,890.9999514,0.5,884.3173681,20.96799162,23.03961552,19.93932169,22.92947936,19.98956617,29.26563578,37.37473409,29.90964631,37.42805024,31.25052896
2018-09-29T13:00:00Z,9/29/2018 6:00,75.10554638,63.72805262,70.96076948,59.05835109,68.94994551,9525.229583,9498.802958,9524.078583,7994.698667,9468.437375,618.0082917,420.4273125,880.9541458,430.3551042,870.0485833,20.85038179,21.36144358,19.98129766,22.06450773,20.04464279,29.34129933,28.5069747,30.36223714,31.02634555,31.78236943
2018-09-29T14:00:00Z,9/29/2018 7:00,70.4530457,66.27391594,66.50806853,64.24760914,64.55376361,7888.8755,7848.100292,7877.603167,7881.09925,7851.154375,630.2298958,532.0857917,875.8492917,718.4199375,863.7725417,20.77204709,20.88418204,20.00296892,20.38841008,20.05793693,29.13531072,28.47156975,30.23468499,29.22292008,31.59607857
2018-09-29T15:00:00Z,9/29/2018 8:00,65.94662582,63.67979204,62.27929011,61.86161366,60.32179683,6663.409042,6652.276708,6679.230292,6669.974583,6640.988167,549.9550417,544.8108125,876.931625,784.39,865.4499167,20.86983816,20.75034567,19.89640219,20.15477859,19.95730238,29.00852595,28.31123942,29.69570952,28.97829232,30.98745683
2018-09-29T16:00:00Z,9/29/2018 9:00,64.73155245,63.20525135,61.18295529,61.34817004,59.21477708,7547.207792,7560.391083,7564.031292,7546.473458,7517.756833,466.3308542,512.0558125,880.0041042,771.1332708,866.8891458,21.20496576,20.88130941,19.8439527,20.16824277,19.88685425,29.06085455,28.27155864,29.28544422,28.79041307,30.54012411
2018-09-29T17:00:00Z,9/29/2018 10:00,64.12815472,62.91177544,60.42764277,61.06396779,58.49409814,6720.673208,6673.823125,6732.483292,6737.371125,6698.20675,443.075,502.8367083,879.162625,755.221,867.42675,21.32306973,20.92297184,19.82485226,20.2131372,19.84588183,29.11216893,28.29922024,29.10850323,28.79581075,30.3700195
2018-09-29T18:00:00Z,9/29/2018 11:00,65.23318612,64.13342228,61.42712745,62.30600526,59.56939436,8291.458667,8284.957917,8282.496542,8301.162458,8253.424208,430.3075208,497.7658333,876.499875,745.3156667,870.4799167,21.3528988,20.97212471,19.80733214,20.17637877,19.82364672,29.1301027,28.3060887,29.00816606,28.81327303,30.28087741
2018-09-29T19:00:00Z,9/29/2018 12:00,66.84571496,65.86451563,62.85158727,64.05812068,61.07950049,8326.056667,8326.383875,8328.139458,8348.663417,8294.960833,454.5758125,538.673375,871.5625417,766.3258542,869.1374792,21.32828462,20.88975781,19.81496415,20.21329271,19.83255129,29.17496966,28.34206347,29.20648523,29.00564821,30.48308981
2018-09-29T20:00:00Z,9/29/2018 13:00,66.14670692,65.33058173,62.06859723,63.50172137,60.33291717,7164.165292,7151.657542,7159.859875,7178.177333,7132.9455,469.5658333,565.1857292,875.46325,796.326625,869.4950208,21.22165202,20.76151489,19.83662488,20.18438481,19.85459732,29.15531743,28.33057329,29.26749696,29.04791927,30.54236722
2018-09-29T21:00:00Z,9/29/2018 14:00,66.75708713,65.99409195,62.79961221,64.16342386,60.99971774,9024.508458,9034.823458,9017.937042,9005.303167,8961.448083,458.9458125,552.8417083,876.1842292,800.8325417,872.9208333,21.25885097,20.78974918,19.8369136,20.14918642,19.87664336,29.15038466,28.3263272,29.20149233,28.99266754,30.46584342
2018-09-29T22:00:00Z,9/29/2018 15:00,71.68442836,70.76808253,67.508574,68.99662822,65.70835625,9448.19425,9420.199625,9424.772417,9434.571875,9378.315875,517.2625833,619.8883333,873.4358333,820.27675,863.8998958,21.14171812,20.67129398,19.89630756,20.15343535,19.9043729,29.31661988,28.50495481,29.73488459,29.45060969,31.08760994
2018-09-29T23:00:00Z,9/29/2018 16:00,68.10584596,67.44844543,64.01075796,65.73995453,62.27008222,7468.142375,7409.308708,7466.637292,7478.02175,7429.535,542.0590833,665.0191458,869.9706875,838.3931875,856.405875,20.96999591,20.50883311,19.88279876,20.1358687,19.97527589,29.15684332,28.34531261,29.73333247,29.4346688,31.07845212
2018-09-30T00:00:00Z,9/29/2018 17:00,66.35581838,65.74763703,62.49528519,64.10828414,60.80453572,7838.506125,7810.499417,7833.114125,7828.601208,7794.655667,494.4416875,624.0982708,872.515125,841.0951458,858.7633333,21.04434681,20.52739701,19.81117764,20.07856873,19.97429573,29.11406896,28.20538036,29.42946449,29.14642022,30.7431656
2018-09-30T01:00:00Z,9/29/2018 18:00,67.53803695,66.8606418,63.64785674,65.19016954,61.93844904,8480.938042,8459.269333,8454.965792,8456.823708,8415.916042,481.0391667,596.1825625,872.7625625,841.72575,859.9851042,21.09616446,20.59075743,19.79081906,20.04413991,19.94729034,29.17214769,28.28230578,29.40552216,29.13392879,30.75153539
2018-09-30T02:00:00Z,9/29/2018 19:00,69.68425462,68.95702489,65.72154116,67.22566009,64.02016894,9515.552,9505.527125,9496.567458,9474.081042,9451.392542,499.8833958,609.930875,871.3508125,840.5823958,859.73075,21.09964301,20.57077528,19.8064942,20.03797202,19.92028496,29.24871785,28.40371216,29.57319765,29.2721309,30.96506939
2018-09-30T03:00:00Z,9/29/2018 20:00,73.43903916,72.67059685,69.39142337,70.91364592,67.67330602,10193.93896,10197.64446,10173.16288,10151.75471,10134.36983,556.8007917,673.2599583,869.5257917,838.8560417,857.5201042,20.89902615,20.43852132,19.89022676,20.12093647,19.9431992,29.34334122,28.53663315,30.03215474,29.70900666,31.50817717
2018-09-30T04:00:00Z,9/29/2018 21:00,77.58247527,76.85220519,73.49326645,75.08432881,71.76256976,10626.73196,10630.61283,10591.19229,10581.12917,10543.60354,637.1208958,759.6725417,866.1309375,835.609875,853.3473958,20.68499202,20.26146491,19.94426512,20.18191254,20.03802888,29.46809552,28.71780755,30.65836038,30.31133679,32.22048158
2018-09-30T05:00:00Z,9/29/2018 22:00,70.8079603,70.497272,66.90084054,67.81520876,65.27504596,7167.006458,7153.296542,7187.204125,1536.15975,7134.29575,677.7698958,820.2166458,879.9140625,350.9158542,868.6317292,20.46427887,20.02183847,19.88548885,18.86168187,20.00498707,29.0958814,28.40550418,30.44682498,33.05945106,31.92466537
2018-09-30T06:00:00Z,9/29/2018 23:00,66.4086066,65.54964402,62.93835988,63.30844816,61.2884315,7202.724069,2824.134222,7214.650315,-4,7160.427759,568.4425625,447.3735208,899.6896227,0.5,888.3561088,20.68336423,18.96616641,19.72358289,19.63154015,19.78655594,28.9085405,30.24656498,29.74390578,38.50012264,31.13635644
2018-09-30T07:00:00Z,9/30/2018 0:00,71.07542584,66.4292248,67.52248651,65.39942553,65.83728888,9084.259667,7798.299417,9077.709338,6907.676306,9038.345282,509.539375,479.3609097,890.3117731,575.8582222,878.1941481,21.02056592,20.89743295,19.66508088,20.99768147,19.78851714,29.29522602,30.12683304,29.80041628,32.36721421,31.27296331
2018-09-30T08:00:00Z,9/30/2018 1:00,68.99443506,67.93857838,65.31151881,67.15288672,63.68268594,8738.098042,8760.678667,8732.499167,8703.11225,8686.64225,526.914125,617.6051875,881.58175,847.9283542,870.4684792,20.87522362,20.48594025,19.69954395,19.99583912,19.79272365,29.19742604,28.37215814,29.80491017,29.65217521,31.20957968
2018-09-30T09:00:00Z,9/30/2018 2:00,68.93107333,68.28195943,65.16075946,67.19446883,63.51344952,7783.735417,7766.957417,7778.414542,7773.58575,7724.634292,524.3957917,640.2582083,881.2775417,850.5601042,868.467375,20.90096057,20.40573043,19.73253295,19.94526584,19.78195575,29.21363845,28.35327656,29.77507946,29.58505544,31.18670297
2018-09-30T10:00:00Z,9/30/2018 3:00,67.09869216,66.55405448,63.35958748,65.27431637,61.72667225,7569.683333,7524.532542,7569.369208,7564.926208,7519.708875,497.4442083,617.594125,881.7232292,850.8306875,869.5916458,20.94799654,20.42252228,19.70928859,19.90688753,19.75166931,29.15971294,28.25982855,29.5295293,29.3276857,30.91647984
2018-09-30T11:00:00Z,9/30/2018 4:00,65.56911984,65.04570329,61.86536876,63.60800032,60.20092045,7831.717,7816.535,7846.305708,7816.931833,7771.827208,460.1549583,570.2591667,883.5025417,852.3065625,870.4199583,21.03581675,20.49762641,19.64700625,19.86356453,19.71143819,29.13048464,28.21711856,29.2675138,29.03826805,30.60248365
2018-09-30T12:00:00Z,9/30/2018 5:00,65.73015052,65.16582723,61.88615914,63.55581786,60.22360484,7269.020125,7220.543833,7254.395917,7262.046042,7202.950792,451.4200417,548.028375,881.9733333,851.0077083,869.5334583,21.11921321,20.62111782,19.59424614,19.82392372,19.65706152,29.12569122,28.28755087,29.15364357,28.91069233,30.49015981
2018-09-30T13:00:00Z,9/30/2018 6:00,65.30976043,64.76960894,61.42426137,62.99569023,59.76248227,8399.45425,8410.780625,8389.079875,8375.091292,8339.516542,431.8908542,520.5908958,880.5699375,852.81575,872.219125,21.19249013,20.73427671,19.59079448,19.82469197,19.63812309,29.13590257,28.29808372,29.01230708,28.75257522,30.3368667
2018-09-30T14:00:00Z,9/30/2018 7:00,68.29250875,67.65781187,64.19566917,65.68804978,62.54389572,8756.247875,8758.15275,8734.932583,8716.781,8694.763917,457.6275417,551.209125,875.9467083,847.3142917,872.3557708,21.13441866,20.65788538,19.57386371,19.84350074,19.61709733,29.25062754,28.37960053,29.23861995,28.94782151,30.60094729
2018-09-30T15:00:00Z,9/30/2018 8:00,69.77107176,69.1236974,65.55189408,67.11811825,63.90225617,8687.367292,8669.095958,8673.142125,8660.154792,8625.464833,496.1524583,599.0291458,880.208375,847.67,870.3341458,20.99676725,20.50746405,19.59888609,19.86230952,19.64598627,29.25902331,28.40292886,29.48021816,29.19569515,30.89872443
2018-09-30T16:00:00Z,9/30/2018 9:00,68.45027583,67.92536909,64.29399775,65.91943329,62.36926323,8313.050375,8322.9455,8299.044875,8298.143042,8252.889917,503.4933125,619.156625,881.454125,850.3774583,869.323375,20.97359746,20.44216449,19.63709373,19.88111829,19.6767865,29.20779701,28.36873435,29.48551498,29.21232745,30.90070295
2018-09-30T17:00:00Z,9/30/2018 10:00,67.58418408,67.10335949,63.53331343,65.14237562,61.57855384,8132.741333,8133.238458,8137.50775,8130.551833,8070.859125,494.2741458,610.8725,882.6250625,851.7124375,869.9408542,20.96350173,20.45033654,19.67530136,19.89992706,19.70758673,29.1610654,28.2997569,29.42019318,29.13399992,30.80494781
2018-09-30T18:00:00Z,9/30/2018 11:00,67.20682008,66.71107448,63.21528656,64.80549251,61.27067927,8260.446125,8249.818,8263.6185,8257.916208,8226.235792,484.2792292,599.0117083,883.3476042,852.6475833,870.7950417,21.02181605,20.43498929,19.713509,19.91875386,19.73838696,29.17157416,28.29903915,29.37425466,29.08713921,30.7161003
2018-09-30T19:00:00Z,9/30/2018 12:00,69.82529059,69.23288398,65.76519868,67.31031749,63.81036369,8890.953583,8894.256125,8875.481875,8875.963208,8836.01825,498.4682917,615.1083333,883.2564792,852.7323333,871.6198333,21.02212535,20.46211611,19.71186265,19.94923271,19.74969094,29.24884034,28.4003154,29.53594829,29.24777398,30.94271479
2018-09-30T20:00:00Z,9/30/2018 13:00,71.91339767,71.26359436,67.78241381,69.4146465,65.83652425,9783.234333,9751.393625,9735.442083,9770.526292,9722.819,535.5666667,658.170875,875.2100833,845.3734375,865.0807917,20.86129195,20.39267458,19.72299226,19.99206319,19.80410784,29.27800555,28.45995438,29.83937062,29.53537581,31.29693112
2018-09-30T21:00:00Z,9/30/2018 14:00,72.43301487,71.80879696,68.29571113,70.02688814,66.3619478,9161.429583,9121.22825,9139.134167,9126.423417,9081.951708,575.0999167,709.4673542,868.2757292,839.0400208,856.8250625,20.7322772,20.26300968,19.805677,20.04988951,19.84368069,29.28562228,28.48593771,30.09552808,29.80029587,31.58045008
2018-09-30T22:00:00Z,9/30/2018 15:00,74.23326197,73.60316927,70.24063041,71.88513514,68.28073456,10151.84825,10124.99008,10116.84,10104.45388,10075.30575,593.30175,742.0784792,866.52675,836.1233125,854.4943125,20.69298821,20.17526662,19.82788589,20.04161208,19.87330765,29.29956625,28.52132176,30.28596605,29.99857163,31.83262412
2018-09-30T23:00:00Z,9/30/2018 16:00,75.77169496,75.17245413,71.84496749,73.56823867,69.92878334,10539.96263,10537.92454,10526.45121,10519.66367,10474.92717,633.435875,784.3041458,865.0051042,834.6500208,852.6532708,20.59016525,20.10676445,19.87419431,20.07587912,19.93063322,29.37078408,28.62065664,30.59879062,30.28550359,32.1811003
2018-10-01T00:00:00Z,9/30/2018 17:00,77.53080476,77.01196928,73.69142908,75.47251786,71.74508049,10231.87825,10218.53463,10223.17154,10210.12683,10160.26604,685.1308333,822.9275625,862.806625,832.5625,850.5767292,20.49511772,20.03847887,19.94309782,20.14172411,19.98310347,29.45964019,28.80322583,30.97136439,30.64771766,32.60568397
2018-10-01T01:00:00Z,9/30/2018 18:00,78.29969072,77.95651603,74.65179754,76.41163602,72.70753401,10779.66633,10804.66683,10770.82475,10740.78079,10713.23288,716.1349792,844.7190625,860.8640417,830.8374375,848.3091667,20.39593174,19.98824011,19.97710184,20.22036912,20.01834575,29.41690573,28.86469107,31.15477551,30.83279612,32.81117356
2018-10-01T02:00:00Z,9/30/2018 19:00,78.44003397,78.21385504,74.85415105,76.71391768,72.97795119,9073.406125,9066.884875,9074.867875,9051.893917,9021.211125,741.41,854.4675625,850.3484167,819.98175,837.8624375,20.32701819,19.963488,20.00066784,20.25021636,20.06990023,29.42790702,28.98677726,31.3984896,31.09075931,33.09195493
2018-10-01T03:00:00Z,9/30/2018 20:00,68.74391865,68.9836295,65.50434666,67.52071547,63.70740321,6354.56875,6350.810542,6373.104667,6369.120833,6330.146583,715.4024167,865.0357917,860.5216667,830.1916042,848.28075,20.27348989,19.84327163,19.82178292,20.07747863,19.94325503,28.81093377,28.33829732,30.61539472,30.33943343,32.12163532
2018-10-01T04:00:00Z,9/30/2018 21:00,68.7252859,68.72655569,65.7740112,67.45227433,63.94598233,9049.244667,9065.436,9027.709375,9022.436292,8987.876625,548.3450208,817.8300417,875.9733333,846.3808542,864.7459167,20.68444032,19.81989147,19.71050011,19.96143367,19.81277038,28.93575821,27.94044127,29.98033982,29.73857727,31.45282275
2018-10-01T05:00:00Z,9/30/2018 22:00,71.46251999,71.10709307,68.20301915,69.85359534,66.34212478,9645.762375,9650.707625,9632.002083,9611.8545,9573.19025,520.2209167,744.5958542,874.8391667,845.3850625,864.3909167,20.86352759,19.98495302,19.68407362,19.9336153,19.80395293,29.27958048,28.234855,30.11175854,29.83531349,31.6265768
2018-10-01T06:00:00Z,9/30/2018 23:00,75.17799362,74.63197942,71.66886652,73.34352847,69.76568164,9842.1035,9831.173708,9836.990208,9818.045708,9785.185208,572.461625,751.503375,856.8017083,826.95325,846.0541667,20.73466005,20.01562698,19.79200911,19.98762448,19.83854686,29.38324615,28.54998652,30.53193831,30.24842305,32.11045883
2018-10-01T07:00:00Z,10/1/2018 0:00,71.26956536,70.96684072,67.78676316,69.64019086,65.94377883,7709.996917,7703.872542,7742.114958,7715.552625,7694.721333,594.4416042,773.8974375,851.7550208,820.4192083,837.4016875,20.60188189,19.97185841,19.78078158,20.00942648,19.82825787,29.21288411,28.41271814,30.4485686,30.16834005,31.97331569
2018-10-01T08:00:00Z,10/1/2018 1:00,64.78619715,64.28430686,61.50946514,62.72530034,59.70974123,5944.472292,3513.449958,5963.643208,2208.667042,5931.862917,512.6542292,564.146625,878.3007917,461.4283125,866.6707292,20.76862507,19.23989092,19.62938769,18.84068107,19.71965744,28.98582658,28.55805466,29.64565219,31.28556357,31.06331077
2018-10-01T09:00:00Z,10/1/2018 2:00,61.20190308,60.07038171,58.11109311,59.17652643,56.39284512,5170.853185,8.718333333,5551.200116,-4,5649.008241,407.9413102,1,898.2215556,0.5,888.4311898,21.2209484,18.76840859,19.49904875,19.28407408,19.5584214,29.02072368,36.70317291,28.9117708,37.16666341,30.23588617
2018-10-01T10:00:00Z,10/1/2018 3:00,56.46029879,58.91203361,54.72250147,57.9891874,53.52175422,4269.76287,8,5178.421273,-4,5477.547856,326.585037,1,831.2247847,0.495833333,888.9043866,21.64017451,20.07616267,19.46494096,20.5821772,19.46565356,29.0027851,38.09364206,28.36927619,38.06621212,29.55902464
2018-10-01T11:00:00Z,10/1/2018 4:00,54.5218564,57.85968616,53.22763129,56.9580581,52.03586616,4425.9205,7.95,5248.54525,-4,5555.938333,277.4717292,1,576.1751042,0.4875,890.0807917,21.97337649,21.12745511,20.08040288,21.52675401,19.38672734,29.01880794,38.70143053,28.59222481,38.49595666,29.09627124
2018-10-01T12:00:00Z,10/1/2018 5:00,56.75623581,56.86595602,54.73322441,56.0076724,53.30877872,6954.06075,7.800041667,7060.804542,-4,7332.766667,270.1716667,1,439.5792292,0.495833333,857.73425,22.05451609,21.96678877,20.66487523,22.28675375,19.39693893,29.06128829,38.78442884,29.14400595,38.5813182,29.02797142
2018-10-01T13:00:00Z,10/1/2018 6:00,66.15529115,62.03509616,63.25887012,60.38860022,61.57128944,9729.306333,8130.538292,9766.097083,7399.513583,9901.10375,338.2083958,357.6216875,567.195,426.4367708,847.2508333,21.72817663,21.91214775,20.29693364,21.80417033,19.53592178,29.24438794,30.66289427,29.51945997,32.3332446,29.9458698
2018-10-01T14:00:00Z,10/1/2018 7:00,69.8562287,70.6087437,66.51030515,69.38373563,64.8566971,9561.7295,9814.67625,9604.386125,9775.069917,9744.548875,424.6366042,554.0450417,751.0000417,780.9790208,863.2124583,21.27373022,20.63668734,19.85544574,20.04928393,19.64018387,29.3071281,28.58030503,29.67441464,29.60523689,30.75515571
2018-10-01T15:00:00Z,10/1/2018 8:00,72.16458452,73.24669554,68.35022675,71.7018285,66.71369717,8997.838,9205.823208,8986.194583,9180.960167,9139.314208,500.721625,667.8781875,837.1114583,822.149125,841.766625,20.95929177,20.31230746,19.74147411,19.98510717,19.74522165,29.33226925,28.6467931,29.95985751,29.98645704,31.43744751
2018-10-01T16:00:00Z,10/1/2018 9:00,67.74348167,69.09699717,64.11995883,67.63085391,62.86658131,6527.209667,6914.487917,6615.533208,6925.236542,6900.606583,507.4783125,710.3333958,850.1817917,819.6709583,836.9167083,20.85279946,20.14254174,19.67029143,19.9955916,19.76046024,29.16898845,28.38306131,29.79494572,29.85978602,31.35340351
2018-10-01T17:00:00Z,10/1/2018 10:00,61.72842802,63.2784929,58.30897455,61.71978707,57.31576943,5250.399167,5728.955292,5370.867292,5522.724667,4659.089667,427.0809375,646.2884375,865.0761875,835.6236042,845.87225,21.11490741,20.20694708,19.52367694,19.819901,19.38861413,29.0081384,28.00836477,29.04541618,29.11304889,29.70147337
2018-10-01T18:00:00Z,10/1/2018 11:00,58.50224733,59.14337225,58.60146519,57.30527223,52.93503663,3545.510769,407.8853889,8170.428199,-3.338208333,1.783412037,177.4819005,112.4040833,867.1145185,117.2571875,3.630229167,20.59112346,18.59936163,19.46383253,18.37641975,19.20784951,30.40390689,32.4365218,28.61745744,33.22265924,33.41697416
2018-10-01T19:00:00Z,10/1/2018 12:00,69.22465235,63.27415936,67.80392173,57.28117109,51.78054099,10251.12494,8157.932611,10276.47556,4181.255833,1.751268519,402.6913704,348.1387639,840.5433704,199.6751042,3.781833333,21.42378105,21.04586004,19.66517122,20.64732298,20.65039805,29.31766243,30.74418503,29.46802617,34.10913453,34.93401148
2018-10-01T20:00:00Z,10/1/2018 13:00,73.86830473,72.69357679,70.38717033,68.97890958,60.15252078,10051.81529,10269.05967,10075.19721,10196.52871,9689.766625,512.2175208,586.6558333,864.935,713.9274167,666.5422917,21.00843682,20.5958276,19.75801461,20.25527278,20.47229788,29.41665183,28.65601792,30.12667807,29.58565803,31.40621987
2018-10-01T21:00:00Z,10/1/2018 14:00,75.0375582,74.92651704,71.28346857,72.47564932,67.94057447,9770.597583,9999.209583,9796.512667,9930.42725,9928.066333,591.5733958,716.1074167,859.4808958,823.4133333,846.5575625,20.738687,20.29454866,19.87486811,20.09895082,19.83285757,29.42290808,28.72567631,30.5462345,30.01049958,31.48443865
2018-10-01T22:00:00Z,10/1/2018 15:00,76.46312635,76.66900317,72.76963656,74.52302195,70.55892293,10202.69463,10395.05158,10225.08558,10332.92967,10316.13542,637.8999375,794.4973958,858.2466042,828.9991667,845.3999583,20.59091038,20.1446908,19.9357921,20.12512346,19.93308003,29.42687124,28.79476598,30.84756734,30.41713161,32.1638962
2018-10-01T23:00:00Z,10/1/2018 16:00,76.2390798,76.69668894,72.55250839,74.7628623,70.95450915,8773.76025,9034.375792,8792.52425,9008.304,8985.150208,679.6082708,827.9350625,847.4667083,817.9992083,835.4849375,20.51317483,20.02865782,19.95913821,20.21677166,19.99555792,29.39983418,28.85970442,31.09965769,30.73812304,32.60893386
2018-10-02T00:00:00Z,10/1/2018 17:00,68.6196196,69.78309378,65.31732547,67.99074416,64.29030109,6564.493583,6955.028667,6615.570792,6951.286083,6913.841917,649.5041458,832.2766667,847.0524792,817.2440417,833.1225417,20.45485239,19.93628023,19.87260239,20.14369538,20.00199215,28.96836342,28.44762053,30.52715016,30.2680449,32.0442892
2018-10-02T01:00:00Z,10/1/2018 18:00,68.66580255,69.71189378,65.64041588,68.14191933,64.78610792,8555.699167,8842.879167,8584.9135,8798.377208,8770.591458,534.6350833,790.0617083,848.4132917,819.1568333,837.7033958,20.77777527,19.96735314,19.78012869,20.07988272,19.93219336,29.04255531,28.19958915,30.12906245,29.90846573,31.68623544
2018-10-02T02:00:00Z,10/1/2018 19:00,71.75888204,72.4584346,68.49537564,71.00102062,67.78944456,9253.209833,9474.092292,9249.203958,9450.512333,9423.114958,532.0283125,760.7142292,847.3109375,817.2824375,834.6700208,20.85040976,20.04744422,19.76255815,20.04693991,19.92511053,29.26055306,28.39635937,30.27854537,30.07129317,31.9591127
2018-10-02T03:00:00Z,10/1/2018 20:00,70.39799089,71.23598876,66.99914217,69.75167485,66.48789666,7700.943917,8032.555833,7744.760583,8008.620708,7982.7335,555.5716458,771.1091042,847.8533333,818.3832917,834.1899167,20.75284242,20.04490956,19.77468097,20.05319093,19.87506751,29.22032714,28.43417007,30.33663064,30.15017973,32.0597645
2018-10-02T04:00:00Z,10/1/2018 21:00,67.71610777,68.3643649,64.3883231,66.91262993,63.69046227,7344.351833,7406.14225,7351.444583,7394.794792,7378.716208,512.2300208,743.7617083,850.4657917,819.7642292,836.0191875,20.85768694,20.03951907,19.71201647,19.98411444,19.80172575,29.16403192,28.22430982,29.97060586,29.80971766,31.64816914
2018-10-02T05:00:00Z,10/1/2018 22:00,65.65307959,65.67283277,62.22241902,64.27619704,61.11244699,7121.319333,7085.032708,7105.199417,7125.384542,7089.189167,461.0041667,686.4941042,862.9041667,832.1232917,848.1759375,21.00603302,20.14329585,19.61728291,19.86755906,19.72612056,29.14694841,28.04664347,29.55026192,29.33952194,31.11163032
2018-10-02T06:00:00Z,10/1/2018 23:00,66.04960214,65.72213178,62.49927591,64.29959248,61.21171595,8019.171042,8009.014833,8013.389458,8000.704625,7971.511042,434.2408542,612.0675417,867.9091458,837.0633542,853.994875,21.14191633,20.28848249,19.51993982,19.77633727,19.65130545,29.14881317,28.07853828,29.28977025,29.05965616,30.80109209
2018-10-02T07:00:00Z,10/2/2018 0:00,67.51219129,67.01191933,63.79612473,65.46950241,62.41259989,8525.316375,8518.652208,8533.323708,8523.702,8485.179125,436.5282917,560.5074583,866.7716875,837.5891458,853.8866667,21.15783493,20.46021104,19.49298521,19.72948216,19.58625893,29.22812862,28.27653204,29.28862991,29.01334053,30.78655744
2018-10-02T08:00:00Z,10/2/2018 1:00,66.06792736,65.5852758,62.19122529,63.93157434,60.70440068,6866.390875,6825.111458,6880.86075,6871.889583,6828.062542,440.48,546.765,867.2700208,836.8,853.387625,21.06236879,20.55125622,19.49365005,19.67934778,19.53374208,29.19593174,28.30818361,29.24560917,28.96653648,30.71861326
2018-10-02T09:00:00Z,10/2/2018 2:00,61.97873429,60.73085867,58.70458362,58.66599763,55.27983569,3804.306625,1734.159125,6283.8495,1286.624333,710.87325,288.8358542,209.3825208,885.7541667,338.3416458,265.9624167,20.34018168,19.02353772,19.40933028,18.52173449,18.78670244,28.99926691,30.72746341,28.77134935,31.1335126,31.36542013
2018-10-02T10:00:00Z,10/2/2018 3:00,58.30119048,58.03544032,61.27719097,56.02723423,52.94380885,-21.07829167,8.751666667,8113.836417,-4,1.783333333,11.75416667,1,846.7049792,0.5,3.483333333,19.86023434,19.29326797,19.42461323,19.36561022,20.34183418,34.63262035,36.53523416,28.79849416,35.99166587,34.810856
2018-10-02T11:00:00Z,10/2/2018 4:00,57.08600225,56.89215354,59.83649776,54.94220185,51.94515425,-22.25825,7.875041667,7630.016458,-4,577.9343333,10.5025,1,790.3000208,0.5,22.2670625,19.92611994,20.520191,19.56180662,20.59251981,21.41455114,34.92245594,37.54544299,28.91609984,36.79580462,35.45671255
2018-10-02T12:00:00Z,10/2/2018 5:00,57.89323349,55.88548779,65.32407567,54.00424237,59.77749563,4509.312917,67.332375,9553.0755,-4,9522.99025,146.8708542,3.981020833,773.7725,0.5,746.8471042,21.14566219,21.70938104,19.67833611,21.49085784,19.81454649,32.67565151,37.96164322,29.37862268,37.19190064,30.58144636
2018-10-02T13:00:00Z,10/2/2018 6:00,70.03064421,64.70350635,69.27421045,61.10382466,66.74294961,9903.404,9870.200792,9880.410833,8665.523125,9846.103125,392.3799792,411.4531875,838.9534375,452.1367917,864.2550208,21.41071016,21.40587826,19.63223118,21.48000184,19.58013893,29.38137017,29.04627657,29.84181852,30.88133499,31.14138598
2018-10-02T14:00:00Z,10/2/2018 7:00,67.82887804,66.31523589,64.74752223,64.10414938,62.63132106,6879.381625,6877.820083,6860.082792,6862.669875,6833.626292,461.3516667,527.1333125,869.4832292,731.894875,856.451625,21.0019219,20.57487229,19.5316694,19.95486467,19.66158449,29.26901444,28.42427705,29.80573018,29.16118015,31.19460457
2018-10-02T15:00:00Z,10/2/2018 8:00,64.82015897,63.97463178,61.38443392,61.87098888,59.28198297,6964.043625,6959.556792,6946.207542,6956.768042,6926.05275,421.9449792,507.0833125,874.10325,767.6700208,860.7475,21.11622261,20.5761515,19.41353178,19.82956457,19.56451907,29.19235937,28.28622031,29.25858477,28.80116407,30.61334953
2018-10-02T16:00:00Z,10/2/2018 9:00,67.99839239,67.10164964,64.22831083,65.01421902,62.15520337,9062.21225,9061.187292,9028.594833,9033.871042,9000.811708,423.3409167,508.8659167,871.33925,757.4350417,859.0400625,21.17191467,20.62945252,19.40646634,19.85873191,19.51864623,29.26707791,28.39564595,29.25423474,28.93645116,30.65222926
2018-10-02T17:00:00Z,10/2/2018 10:00,69.7650753,68.9139221,65.6548917,66.80385536,63.63599252,8254.268375,8248.069833,8235.133333,8247.743167,8202.202958,466.8708125,571.4782292,869.5500625,793.05575,856.7950833,20.98155581,20.42848903,19.48686049,19.856318,19.56503173,29.29215767,28.42677728,29.54612529,29.1941683,30.98533735
2018-10-02T18:00:00Z,10/2/2018 11:00,69.15276234,68.42579076,65.04709319,66.36074502,63.03294188,8890.845542,8886.05225,8865.081042,8886.518792,8830.74175,470.3608333,586.0650417,881.2382917,826.9541667,869.1832083,20.92035696,20.33723977,19.50270097,19.83082646,19.55118382,29.24555924,28.35844038,29.49625056,29.14034445,30.93962745
2018-10-02T19:00:00Z,10/2/2018 12:00,72.20707375,71.37410636,67.94381467,69.38283567,65.78436959,9014.419167,8991.791292,8995.320667,9005.245375,8901.418083,507.83825,633.030875,888.4116458,852.5276667,875.945,20.86999037,20.29912542,19.53433729,19.83202052,19.58149764,29.35172792,28.46932114,29.79830724,29.41889011,31.30240719
2018-10-02T20:00:00Z,10/2/2018 13:00,75.47224111,74.6269844,71.19979364,72.73571208,69.15923617,9596.708958,9603.098917,9573.09875,9600.800625,9537.232625,549.9342708,682.7375208,874.0801042,843.4974583,860.2941875,20.74055727,20.16760819,19.61789192,19.87609471,19.69221551,29.44510249,28.59449974,30.22572407,29.82411024,31.81131897
2018-10-02T21:00:00Z,10/2/2018 14:00,68.28222105,67.85996999,64.06431092,65.88559364,62.18487582,6182.298764,6173.136769,6168.895699,6184.550949,6141.961329,565.1717245,723.9333426,870.1214907,839.5746181,855.6317199,20.58263892,19.98785028,19.64851378,19.86262636,19.73352788,29.16212936,28.28244412,30.00834353,29.65139612,31.50642226
2018-10-02T22:00:00Z,10/2/2018 15:00,69.70301851,69.05014251,65.74301218,67.29533356,63.7185449,8711.676569,8706.086926,8675.284801,8706.448995,8654.234602,491.079463,662.3945602,872.8872176,841.9514931,858.8067106,20.86378303,20.11362204,19.54178703,19.75454258,19.63471427,29.25235865,28.23227494,29.70202009,29.36475494,31.2026878
2018-10-02T23:00:00Z,10/2/2018 16:00,71.27139472,70.54249004,67.23512059,68.75795923,65.2340153,9318.60125,9321.608167,9292.305375,9291.67925,9258.628875,493.3209375,645.4491875,872.3149792,842.0575625,859.0667917,20.89214873,20.23123967,19.52024173,19.74989542,19.63858821,29.35131754,28.3751544,29.81409718,29.47737447,31.35116834
2018-10-03T00:00:00Z,10/2/2018 17:00,70.95046038,70.27273938,66.71200209,68.42060089,64.77735885,7332.753417,7303.430417,7292.43875,7317.700042,7278.688292,536.9207083,683.7582083,861.3798958,831.2091875,846.6923958,20.72072236,20.14653282,19.58764773,19.80928517,19.6755201,29.33138675,28.43605972,30.07002928,29.70927633,31.6227885
2018-10-03T01:00:00Z,10/2/2018 18:00,65.62951392,65.16861699,61.63479742,63.33091393,59.68220149,6206.985125,6180.776042,6190.669667,6193.486333,6161.717625,484.4958125,642.9233958,864.0615833,833.4925417,849.4790208,20.80164599,20.14007534,19.48089951,19.70360702,19.56085924,29.16315148,28.15860552,29.52677248,29.20741824,30.97796643
2018-10-03T02:00:00Z,10/2/2018 19:00,64.49506569,63.94996587,60.62979632,62.09070717,58.63645257,7481.169125,7486.859833,7476.359458,7450.076167,7432.914708,416.163375,545.0166875,876.5109583,847.0098542,863.4983958,21.0906978,20.37845228,19.36764019,19.60856969,19.44947859,29.18573862,28.14537357,29.05201744,28.7595743,30.48535284
2018-10-03T03:00:00Z,10/2/2018 20:00,69.45949247,68.63671611,65.31762863,66.62726327,63.32522449,9469.82,9484.673958,9438.686375,9411.165833,9413.845417,433.9117083,535.5508958,868.9466667,843.8041875,861.745,21.11941641,20.46010158,19.3796342,19.57728721,19.455953,29.34925652,28.41444108,29.30817149,28.94422962,30.78176925
2018-10-03T04:00:00Z,10/2/2018 21:00,72.01352075,71.20123263,67.61434052,69.05348993,65.68663442,9054.088208,9064.821708,9024.554292,9006.27625,9003.467625,495.9999583,614.4349583,870.1832292,840.4150833,858.1325,20.86228534,20.26957841,19.42054759,19.64505687,19.54840409,29.39493194,28.47645665,29.75020165,29.39128145,31.29543923
2018-10-03T05:00:00Z,10/2/2018 22:00,67.92790947,67.3904725,63.60832658,65.25080337,61.69959857,6840.596875,6840.658292,6837.768,6832.723375,6806.846458,503.4225,644.8341458,870.6392708,840.0500625,856.4942917,20.74743702,20.09468181,19.41039167,19.66682863,19.53043847,29.23216492,28.3050836,29.65428406,29.32529644,31.11991616
2018-10-03T06:00:00Z,10/2/2018 23:00,64.34081728,63.88593286,60.27007478,61.84365408,58.35031151,6405.257458,6397.307792,6410.148417,6413.919583,6383.635667,437.7791875,569.215,872.8924792,842.691625,859.2425625,20.91910277,20.2332704,19.35111693,19.56544714,19.43572335,29.16223344,28.16314092,29.11250866,28.80871266,30.51091987
2018-10-03T07:00:00Z,10/3/2018 0:00,62.42157358,61.95809821,58.45128414,57.29056491,56.46185776,7197.694875,7218.309875,7210.6445,512.8280417,7171.8255,380.2608125,477.295875,865.46325,223.9383333,879.3981458,21.22980953,20.58191393,19.3163504,18.22625984,19.34806143,29.19386556,28.20108978,28.66193612,31.77165826,29.95434436
2018-10-03T08:00:00Z,10/3/2018 1:00,62.8666346,62.02507,58.71307629,55.2263344,56.63903406,6128.845417,3962.3125,6149.906417,-4,6100.142208,369.1600208,338.9341458,791.1776042,0.495833333,885.5000625,21.32234431,19.84675621,19.39339587,19.36623574,19.27849577,29.23288738,28.36477261,28.72210082,35.78999427,29.83762147
2018-10-03T09:00:00Z,10/3/2018 2:00,63.65050954,57.67798246,59.58263282,54.20323548,57.3720039,8089.121833,8.651666667,8105.627417,-4,8040.788417,360.6416667,1,678.04575,0.495833333,890.0683333,21.34847816,18.72658468,19.61000829,20.52170922,19.24031662,29.22828682,35.52664904,28.94210236,36.49389563,29.70536588
2018-10-03T10:00:00Z,10/3/2018 3:00,62.78363997,56.39765434,58.68053287,53.30236488,56.32906905,6268.497208,8,6301.88975,-4,6254.870208,370.1582708,1,655.2783958,0.5,887.6217708,21.25286017,19.98529492,19.70231324,21.39471789,19.24489342,29.22450163,36.71422363,29.10497236,36.83160937,29.74072205
2018-10-03T11:00:00Z,10/3/2018 4:00,62.96781649,55.3592329,59.02619288,52.46798679,56.50771745,7601.339458,7.9,7612.446,-4,7571.423458,357.6992292,1,623.5841458,0.495833333,888.8158125,21.27489706,20.96147087,19.739637,22.08388717,19.2414319,29.22028494,37.33293372,29.11078971,36.90589058,29.60155202
2018-10-03T12:00:00Z,10/3/2018 5:00,66.87199996,54.40859511,62.89836675,51.68945113,60.27364792,9468.271125,118.990125,9460.600667,-4.008291667,9423.4,385.8099792,5.502145833,668.0426042,0.5,890.9148958,21.23136167,22.09683189,19.71015275,22.65188355,19.25629621,29.31093372,37.4298951,29.34117597,36.90979242,29.96068903
2018-10-03T13:00:00Z,10/3/2018 6:00,73.70157519,64.35871824,69.48616517,60.15378228,66.86542659,10220.38146,10214.78792,10195.10738,8890.84675,10152.21883,469.288375,392.557125,786.7874375,411.0317708,864.9591875,20.91841949,21.27021454,19.5598849,21.73375862,19.39366733,29.4762971,28.94969738,29.88724225,30.93273369,31.0145335
2018-10-03T14:00:00Z,10/3/2018 7:00,69.41795126,66.48014336,65.07089347,64.19024709,62.74168818,6447.959542,6420.967667,6435.087333,6422.404417,6408.593667,527.0873958,528.6081458,859.3524375,717.7306458,849.4349167,20.57503691,20.42388507,19.42591343,19.87660259,19.45313139,29.26799063,28.44957442,29.86435767,29.20360308,31.2256034
2018-10-03T15:00:00Z,10/3/2018 8:00,62.61200492,61.17316531,58.63198329,59.11766832,56.45419483,5820.474542,5795.124917,5812.461583,5805.073583,5793.927458,432.4625208,491.0984375,882.9575417,762.1042083,872.0525625,20.85621028,20.44183863,19.24125799,19.62292173,19.32849241,29.08113306,28.20187407,29.00604067,28.60701323,30.27948434
2018-10-03T16:00:00Z,10/3/2018 9:00,65.99645628,64.72925759,62.02264685,62.64792405,59.84856706,9348.718889,9349.214361,9327.478778,9277.747875,9280.018208,386.6135556,451.7529375,857.6295208,711.6420417,876.4927083,21.18697517,20.68934627,19.21465527,19.76729599,19.23852874,29.30080797,28.37304604,28.87380855,28.72083102,30.15589544
2018-10-03T17:00:00Z,10/3/2018 10:00,70.49652606,69.32796762,66.14024574,67.16633587,64.03945902,8694.926083,8696.367208,8679.0175,8657.579042,8641.344708,452.4683125,542.3924792,851.74175,765.0341875,864.6725417,20.94313682,20.38913331,19.37782382,19.70553734,19.33093029,29.40825814,28.49222687,29.46346089,29.17658716,30.86793285
2018-10-03T18:00:00Z,10/3/2018 11:00,65.69175633,64.94946403,61.4271344,62.79730388,59.39432955,6800.390792,6805.545083,6821.25675,6817.606292,6776.266042,448.346625,558.7732708,863.553375,797.535,861.1741667,20.88676477,20.3016987,19.39209922,19.61580672,19.36917687,29.27340832,28.30099633,29.26339703,28.95876652,30.62408827
2018-10-03T19:00:00Z,10/3/2018 12:00,65.78260822,65.02365635,61.62665105,62.93046759,59.60372289,7896.08425,7892.449792,7882.444625,7866.817583,7853.099458,419.1641667,518.7658125,856.1974792,786.4550208,861.7358542,21.03534209,20.43182094,19.38581659,19.62466166,19.38789475,29.2659893,28.28470977,29.0753897,28.78978957,30.40293997
2018-10-03T20:00:00Z,10/3/2018 13:00,66.50027371,65.74961399,62.2634126,63.60826561,60.28320398,8189.031958,8206.340792,8182.465208,8154.064417,8145.463208,418.4842083,516.6825833,842.7758542,771.938375,860.7992083,21.05001,20.47414588,19.37953396,19.69903918,19.40661263,29.29255661,28.35410438,29.09229956,28.85663601,30.4502332
2018-10-03T21:00:00Z,10/3/2018 14:00,67.48442557,66.76219825,63.19394378,64.5924191,61.22926485,8725.334292,8755.790375,8715.509583,8686.241167,8673.678917,423.946625,525.9983333,836.9700417,774.0691458,862.0916042,21.0532283,20.41857406,19.37325134,19.72106342,19.42533051,29.35287738,28.41734825,29.1762401,28.94289497,30.53663605
2018-10-03T22:00:00Z,10/3/2018 15:00,73.47309235,72.56924958,69.06480394,70.4041279,67.05008544,10641.50696,10647.81738,10613.1625,10588.30196,10568.1375,479.725,592.2016667,847.9965208,800.3841667,856.9066042,20.86239824,20.26692848,19.37172569,19.70137506,19.44727748,29.46637584,28.53942666,29.70545916,29.4065563,31.21652604
2018-10-03T23:00:00Z,10/3/2018 16:00,72.46998736,71.78475961,67.95968632,69.63494637,66.05812842,8230.259708,8229.090667,8215.411458,8210.11525,8175.487958,547.3107708,689.659875,871.1625417,838.9183125,857.1609375,20.549089,19.92371155,19.39939828,19.70663196,19.51939839,29.39833689,28.51274852,30.03298707,29.69579755,31.6137168
2018-10-04T00:00:00Z,10/3/2018 17:00,71.05740081,70.43253606,66.79984534,68.39348067,64.88797571,9209.540292,9212.220708,9183.571958,9167.979292,9149.908333,518.565875,683.6709375,872.7508333,843.0633958,860.7498958,20.54814667,19.88019663,19.38284374,19.63933585,19.44784183,29.33961518,28.32210971,29.8343145,29.52733856,31.38689447
2018-10-04T01:00:00Z,10/3/2018 18:00,74.78245542,73.99611316,70.53065541,71.99093348,68.60962523,10666.65475,10672.43892,10637.29375,10603.40604,10589.35467,532.3584375,693.0950833,869.7241875,839.6682292,855.7016667,20.56659078,19.87502147,19.36153775,19.63811507,19.4422982,29.48749074,28.49159861,30.10508455,29.75851709,31.74999538
2018-10-04T02:00:00Z,10/3/2018 19:00,77.56228084,76.78079931,73.17475851,74.75967461,71.34085575,9912.813875,9906.385708,9869.581208,9856.348292,9847.474083,601.1491042,759.4923958,856.585875,826.8909167,842.79925,20.3429681,19.76385979,19.41930044,19.66575299,19.54810369,29.57334255,28.71753441,30.67294636,30.29803204,32.41728762
2018-10-04T03:00:00Z,10/3/2018 20:00,77.0450044,76.41942898,68.48343961,74.46990568,71.03797652,10134.85279,10144.62508,2774.979542,10085.23554,10067.55904,635.3732292,813.14575,413.0582917,831.1416458,846.2191667,20.18073263,19.5909765,18.19720982,19.70921462,19.56589743,29.47618984,28.64975854,32.87279837,30.44645814,32.57664717
2018-10-04T04:00:00Z,10/3/2018 21:00,76.44143041,75.93711922,63.10112179,74.0695068,70.54965366,8344.846792,8334.66225,-8.686666667,8323.768292,8293.412167,651.17425,829.3942083,0,826.8607917,842.5075,20.15607242,19.5362213,18.69228554,19.71593977,19.53751187,29.41945239,28.64959699,38.47993669,30.56175791,32.69246165
2018-10-04T05:00:00Z,10/3/2018 22:00,66.95723841,66.85964683,61.33639834,65.10047758,61.51241004,5780.898792,5765.9425,-9,5795.607333,5760.900417,566.3533125,799.2624792,0,830.4341042,845.84,20.2568858,19.45299776,19.93392646,19.56010476,19.41089864,29.01094996,28.01858004,39.41182838,29.73714163,31.61520634
2018-10-04T06:00:00Z,10/3/2018 23:00,63.53839641,63.27286992,60.05456318,61.70373136,58.29340588,6247.813208,6224.488292,2256.0655,6048.410333,6226.702458,412.5508542,652.0808542,238.7484375,845.7835833,862.1574375,20.89782677,19.77915377,21.09005002,19.32725784,19.21407629,29.16675811,27.81167239,36.24999548,28.83480152,30.59576102
2018-10-04T07:00:00Z,10/4/2018 0:00,61.30277663,60.87109342,59.53625496,57.5915973,55.81892009,5845.082583,5833.066,5879.49975,-3.413083333,5812.207542,352.54,482.9916875,754.6123542,119.0540417,882.9984583,21.23339325,20.36137885,19.43886908,17.91582597,19.06793535,29.23254482,28.04503222,29.31583553,33.02373553,29.92272576
2018-10-04T08:00:00Z,10/4/2018 1:00,59.8498752,58.75860964,57.52915093,55.89507265,54.05191281,5831.082375,3202.939542,5865.455,-4,5819.105333,319.2000208,263.393375,689.4383125,0.5,886.3874167,21.44603577,19.65228974,19.45763059,19.36539934,19.0140018,29.20503629,28.66247242,28.83744838,36.37162899,29.42721585
2018-10-04T09:00:00Z,10/4/2018 2:00,59.04858715,55.88369179,56.17089873,54.88089061,52.95734991,5831.406667,8.471666667,5874.6065,-4,5841.65025,300.6758333,1,527.1467083,0.5,884.7541667,21.53959205,18.72814077,19.92833503,20.5184245,18.9522949,29.18698644,35.25278228,28.91998218,37.01605263,29.08846143
2018-10-04T10:00:00Z,10/4/2018 3:00,60.52519811,54.7821889,57.38672587,53.98772929,54.16968808,6779.238167,7.888333333,6823.482792,-4,6779.678958,298.2941458,1,461.9400417,0.495833333,854.8282917,21.60597845,19.9485867,20.23455587,21.39557483,18.98501469,29.23721598,36.29690135,29.14432535,37.29634938,29.07942564
2018-10-04T11:00:00Z,10/4/2018 4:00,62.41573162,53.84499722,59.08185635,53.14865262,55.84744319,7676.841125,6.916708333,7697.628208,-4,7655.512208,312.5691875,1,484.7466667,0.5,835.9083542,21.51186928,20.88854893,20.18817093,22.08014951,19.05413865,29.28411407,36.82959837,29.23144964,37.35338269,29.28547799
2018-10-04T12:00:00Z,10/4/2018 5:00,66.77601698,52.97987201,63.17244204,52.36595014,60.01377722,9426.911875,6.804958333,9410.581167,-4,9375.565167,350.7350417,2.491958333,558.0875208,0.5,855.3608542,21.30028646,21.74685335,19.97035156,22.68662107,19.08843012,29.34647449,36.90990833,29.34875936,37.31042549,29.76197388
2018-10-04T13:00:00Z,10/4/2018 6:00,73.67432313,62.7843843,69.66946875,60.12358319,66.68310138,10184.25938,9902.066792,10147.44967,8536.512792,10117.92067,433.9258542,342.93725,713.278375,402.2726875,865.9557292,20.90701066,21.58818115,19.59890393,21.60916166,19.16001394,29.50546058,29.14894274,29.69685973,31.11474367,30.79162555
2018-10-04T14:00:00Z,10/4/2018 7:00,68.02726983,64.61575347,63.73347253,63.15578439,61.2208264,5785.778833,5767.463333,5780.059,5772.276667,5746.85875,472.1190208,461.9624167,822.1498542,696.0806667,850.3100208,20.63150547,20.48647583,19.29338816,19.65768871,19.21866973,29.30893172,28.42883376,29.41937172,29.08752004,30.87025059
2018-10-04T15:00:00Z,10/4/2018 8:00,63.4595215,61.68486525,59.35757672,60.12399497,57.0787357,6547.694625,6525.558292,6531.018708,6535.865708,6500.458167,391.2833958,435.5775,806.2658333,723.0324792,863.155125,20.95914827,20.50251451,19.1518906,19.53487236,19.09946922,29.23278148,28.286963,28.72897348,28.63897138,30.11377594
2018-10-04T16:00:00Z,10/4/2018 9:00,63.35056944,62.05606111,59.21199492,60.3912123,57.03875653,7234.719292,7226.825333,7228.992125,7290.480167,7191.49225,356.6799792,414.9275417,668.4133333,677.8107708,864.6773958,21.18633619,20.6622893,19.47730371,19.65198506,19.02816467,29.25277044,28.30263976,28.72148277,28.58160051,29.80260477
2018-10-04T17:00:00Z,10/4/2018 10:00,64.48257804,63.39176442,60.32308473,61.71489916,58.08838722,7440.778607,7438.147657,7437.317298,7529.963342,7415.033866,354.9018694,422.8592926,574.6720059,671.4031337,863.3998294,21.23123432,20.66507355,19.7913904,19.69436911,19.00087885,29.31613342,28.36041907,29.06088244,28.69602011,29.83153724
2018-10-04T18:00:00Z,10/4/2018 11:00,63.8279025,62.94900445,59.71302306,61.21735382,57.3485476,6816.772542,6817.037083,6822.228,6892.752375,6791.427125,357.5207917,432.7591667,561.4165208,679.657375,863.6367292,21.18208163,20.64999962,19.89308683,19.68418775,18.9831491,29.28062487,28.32886043,29.09968461,28.68546535,29.79530364
2018-10-04T19:00:00Z,10/4/2018 12:00,62.40795699,61.67869273,58.44912083,59.8206863,55.93352856,6791.062681,6822.642542,6819.746333,6855.035444,6768.559514,344.5137014,417.8885694,523.1593403,657.7032778,865.8066597,21.24023116,20.65274179,19.9794715,19.70890428,18.96570209,29.2240702,28.2973969,29.0949703,28.60802611,29.57683327
2018-10-04T20:00:00Z,10/4/2018 13:00,62.66167089,61.96451749,58.79049442,60.09502711,56.11451198,6952.826917,6961.158583,6978.690375,7016.295,6928.032333,339.8675,412.3433958,511.595,638.5208542,864.9534583,21.30816076,20.66960702,20.08519571,19.78039683,18.94825508,29.23540918,28.31427361,29.15874309,28.62351282,29.50870781
2018-10-04T21:00:00Z,10/4/2018 14:00,62.9630574,62.28650024,59.1038345,60.43076066,56.34355144,6669.468167,6655.257083,6680.937417,6724.724708,6640.294708,338.836625,415.1458958,514.0516458,631.595,864.7408125,21.33150289,20.68219197,20.10904879,19.77570332,18.93080807,29.26154173,28.34668918,29.1947755,28.67547038,29.48203491
2018-10-04T22:00:00Z,10/4/2018 15:00,60.04168897,59.51558911,56.29756451,57.56885407,53.44236003,5698.43,5698.051333,5716.577458,5740.85825,5695.11075,324.0850208,396.3548542,480.8533125,601.579125,869.596625,21.42227332,20.76226207,20.2248502,19.91974319,18.91806246,29.21942898,28.3144129,29.09896949,28.57242332,29.14320771
2018-10-04T23:00:00Z,10/4/2018 16:00,61.1160452,60.52371958,57.5001221,58.65767267,54.43977136,7203.154958,7225.056042,7198.232292,7269.159333,7175.649708,310.9658542,379.3200833,449.7825625,553.4633958,840.2341875,21.50623486,20.86042929,20.39675868,20.09586598,18.91308183,29.23682021,28.31748264,29.15946454,28.6571637,29.05669294
2018-10-05T00:00:00Z,10/4/2018 17:00,64.51479032,63.80010624,60.85119258,62.08868317,57.65340053,8610.652042,8631.225333,8617.105375,8694.84075,8575.769792,331.7266875,407.6141667,497.6158333,582.4675417,824.6426667,21.39875655,20.72089349,20.17668562,19.97448542,18.92950854,29.30730147,28.4017951,29.26766732,28.83809357,29.44684628
2018-10-05T01:00:00Z,10/4/2018 18:00,69.92523718,69.06073875,66.02053061,67.38916255,62.87313424,9841.295167,9852.642333,9815.988583,9882.999292,9772.885542,388.3567083,481.0166458,614.7816875,691.8041458,852.3547917,21.0602941,20.3812259,19.7697053,19.68224377,18.98941197,29.3916712,28.46105768,29.44240142,29.07911274,30.15916281
2018-10-05T02:00:00Z,10/4/2018 19:00,71.76225099,70.98129027,67.58064807,69.18273768,64.68972664,9061.982833,9065.705125,9059.731292,9112.68275,9006.908292,448.874125,571.4083333,757.7816042,799.1583542,865.2717292,20.72394068,20.02889483,19.37156457,19.45465119,19.04501373,29.44722909,28.50796691,29.55599463,29.32353816,30.77221694
2018-10-05T03:00:00Z,10/4/2018 20:00,72.61763332,71.90560857,68.35090857,70.0798499,65.69999733,9265.931542,9264.303,9266.522833,9303.323,9203.659625,479.1574792,623.1792292,830.3691667,835.5924792,862.3724583,20.60715947,19.87386462,19.2063439,19.32512597,19.04447493,29.40957653,28.44231911,29.5217135,29.40560283,31.06359228
