timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-10-05T04:00:00Z,10/4/2018 21:00,68.82513899,68.3318138,64.50590541,66.45055507,62.1634277,6865.752639,6642.174361,6877.680014,6468.047333,6836.238403,471.7895625,631.5210069,859.2943194,844.6485625,860.2753194,20.55181928,19.76438213,19.07388652,19.16933401,19.07243146,29.30505703,28.27857903,29.28167655,29.06992017,30.918552
2018-10-05T05:00:00Z,10/4/2018 22:00,61.73989298,61.70243282,57.31977738,59.64669921,57.4196894,345.4875417,9.645125,769.1704583,-3.659916667,7353.79075,68.8550625,51.312125,272.9457708,82.9768125,892.182375,19.20674041,17.79245848,17.68883682,17.77950508,18.94126914,32.72703142,33.78304553,31.66394343,33.84151842,30.08227532
2018-10-05T06:00:00Z,10/4/2018 23:00,65.6206897,59.91300228,55.09403635,57.86122951,62.53387993,7758.777667,8.088333333,-9,-4,8013.099708,369.21925,1,0,0.495833333,889.3251458,21.25805319,19.09459202,18.61850683,19.23901823,18.96717061,29.828833,37.58142795,36.05209441,36.83973549,30.36357615
2018-10-05T07:00:00Z,10/5/2018 0:00,61.3936135,58.73227917,54.09380985,56.72048735,56.44041763,-20.75820833,7.621666667,-9,-4,6148.210958,31.464875,1,0,0.5,891.3982292,18.94255676,20.17701433,19.75834231,20.39613693,18.9082909,33.20699478,38.49385816,36.79820794,37.56089389,29.88456314
2018-10-05T08:00:00Z,10/5/2018 1:00,62.19028907,57.64902754,53.19801723,55.70322914,61.12592461,5581.540583,6.925041667,-9,-4,9037.590292,224.0883333,1,0,0.495833333,893.7858958,20.95577897,21.02705745,20.61196798,21.28027481,18.80397174,31.95260688,38.64488604,37.06142256,37.85161164,29.9862363
2018-10-05T09:00:00Z,10/5/2018 2:00,61.9953802,56.63310042,52.36757616,54.76937612,57.62465771,299.8760417,6.516625,-9,-4,6059.176458,64.37583333,1,0,0.495833333,889.4925833,19.01383482,21.74994636,21.2781618,21.99228392,18.80000114,32.43630368,38.63705355,37.09225544,37.91010801,29.91767834
2018-10-05T10:00:00Z,10/5/2018 3:00,59.16211407,55.67649592,51.58612351,53.89235661,55.83083073,-22.78329167,6.45,-9.028375,-4,6747.125542,10.88,1,0,0.5,891.1183125,19.31100807,22.39681279,21.82650446,22.55992948,18.80000114,35.36926677,38.5593537,37.06466812,37.85103878,29.4813632
2018-10-05T11:00:00Z,10/5/2018 4:00,57.79205325,54.76734721,50.84651211,53.0669225,55.04836139,-22.825,6.658333333,-9.021625,-4,6404.534042,10.0525,1,0,0.495833333,887.7691042,19.35930531,22.93118877,22.33316677,23.07653333,18.7812606,35.31635501,38.38584047,36.95662025,37.7252049,29.26460084
2018-10-05T12:00:00Z,10/5/2018 5:00,56.56211445,53.92265115,51.04178497,52.2928491,54.45601607,-22.89166667,6.7,2803.358292,-4,6700.791875,9.623895833,1,132.39175,0.5,867.6724792,19.29807108,23.37215659,22.77860542,23.49771351,18.75516202,35.1298846,38.18900607,34.27002789,37.59099208,29.11134965
2018-10-05T13:00:00Z,10/5/2018 6:00,62.98163822,58.29515997,63.00036291,51.55695205,60.60349916,8041.310361,6414.563852,8921.855514,-4,8882.173593,284.5436736,279.6034722,481.0889722,0.495833333,851.2135926,21.6239949,22.10255865,20.14745226,23.84904948,18.79995994,30.17242815,30.77485918,29.48687475,37.43489996,29.70746894
2018-10-05T14:00:00Z,10/5/2018 7:00,61.08972256,59.38049846,61.56514687,50.86322715,58.26786123,874.3277917,13.63628704,7778.088875,-4,7748.896102,100.155,35.42840278,593.7173056,0.5,879.3006921,19.18988285,18.04925284,19.61056905,24.13836376,18.86241619,31.4305569,33.18094645,29.19119015,37.26169056,29.75129588
2018-10-05T15:00:00Z,10/5/2018 8:00,62.07013319,56.89038153,66.48199973,50.21526373,63.28737194,6780.562208,6.838333333,9960.906542,-4,9905.728833,216.5475208,1,649.6716667,0.5,890.0050417,20.97081982,19.18846109,19.46863429,24.34065576,18.89738314,31.61292033,36.73472311,29.35760534,37.09391604,30.2138079
2018-10-05T16:00:00Z,10/5/2018 9:00,71.2496696,55.60876727,69.04397001,49.60496621,66.15504169,9758.460083,6.608333333,9750.88825,-4.033333333,9713.941208,389.4667083,1,762.8576458,0.5,881.0742708,20.95289768,20.25536565,19.25250043,24.53546429,18.91011947,29.45569982,37.27036195,29.51660415,36.94062908,30.85879322
2018-10-05T17:00:00Z,10/5/2018 10:00,71.79628424,54.56742885,68.23120925,49.02527337,65.6901815,8720.239958,6.583333333,8727.575625,-4.033333333,8674.668458,447.70575,1,840.7889583,0.5,878.47,20.64418078,21.07350246,19.08942029,24.72576321,18.95693113,29.45079755,37.51795981,29.47320894,36.78469692,31.10232822
2018-10-05T18:00:00Z,10/5/2018 11:00,64.52602524,53.63871266,63.04502961,48.46221354,60.80783784,784.446125,6.758333333,7903.154333,-4.025,7855.9135,114.6658542,1,858.1933125,0.5,888.2132292,19.06976982,21.75734536,18.955736,24.88592023,18.97237043,32.2213085,37.53242388,28.9540075,36.64235023,30.59526102
2018-10-05T19:00:00Z,10/5/2018 12:00,67.05360502,52.7833976,67.61961664,47.92453707,65.51822662,9070.763208,6.466666667,9926.359958,-4,9889.036458,350.3717083,1,824.1575417,0.5,887.7675625,21.14235799,22.37845036,19.01810963,25.04601775,18.91901109,30.58179726,37.46889323,29.10976125,36.4998076,30.82720334
2018-10-05T20:00:00Z,10/5/2018 13:00,72.65726583,51.99098671,69.03603323,47.41035396,67.09199416,9534.631,6.338333333,9537.023792,-4.008333333,9484.179667,447.8766458,1,847.3058542,0.5,887.5016667,20.62748633,22.87696631,19.02804787,25.1091286,18.94898728,29.50948801,37.35405718,29.4076956,36.36672365,31.24908762
2018-10-05T21:00:00Z,10/5/2018 14:00,74.06888584,51.38356143,69.82571155,46.92004835,67.96797428,9880.052833,1383.925917,9847.876042,-4.066666667,9812.537875,485.8599583,40.8799375,873.0984167,0.5,886.369875,20.48288657,23.65329141,19.04108878,25.23502654,19.00625889,29.51344495,36.39908501,29.47194332,36.23378255,31.47885292
2018-10-05T22:00:00Z,10/5/2018 15:00,73.90806114,62.44700545,69.42543511,46.45478779,67.76059952,9356.661086,9330.440047,9322.804659,-4.033333333,9290.388449,503.3800496,336.452325,886.7834753,0.5,879.9172159,20.38731987,20.99216986,19.03335272,25.35275347,19.03436538,29.52238811,28.48661782,29.52371059,36.09508712,31.58632715
2018-10-05T23:00:00Z,10/5/2018 16:00,74.23790848,69.67473567,69.75695742,46.00733475,68.13559884,10164.5554,10168.9474,10152.36308,65.81066667,10099.85601,507.7683532,462.2607513,894.8526011,3.082270833,879.2190827,20.34449688,20.35959737,18.98009944,25.80086004,19.05096399,29.52015555,28.53321926,29.52977025,35.99088542,31.63754992
2018-10-06T00:00:00Z,10/5/2018 17:00,75.46515939,72.74726526,70.87309524,57.53699688,69.35720696,9594.723542,9606.953542,9577.523333,9593.643958,9533.059792,529.6192083,568.7758542,886.5424792,332.8870417,871.0735,20.28874336,19.92052404,18.9930991,21.64630849,19.09779752,29.54946628,28.53040645,29.69364484,29.7985031,31.86346898
2018-10-06T01:00:00Z,10/5/2018 18:00,78.11671617,76.13914017,73.4831198,70.55106191,72.05824004,10928.63675,10951.91408,10903.37129,10874.28683,10862.32217,561.0908125,653.8225208,873.7983958,638.8841667,857.125875,20.17377958,19.65700912,19.03396364,19.71947704,19.13698421,29.61038429,28.59982314,29.99864896,29.43787415,32.29417579
2018-10-06T02:00:00Z,10/5/2018 19:00,79.63147152,77.98989961,74.77739329,74.26830427,73.5894708,10013.45817,9979.085875,9936.651458,9979.297375,9928.257042,612.5191042,741.6457917,857.5423542,806.5997708,841.3498542,20.01723597,19.44007395,19.10497043,19.30797327,19.21346964,29.67038709,28.68349681,30.38851025,29.80230855,32.7929384
2018-10-06T03:00:00Z,10/5/2018 20:00,71.94997676,70.97326421,67.32297407,67.8709352,66.21520508,6559.574917,6540.592917,6562.575417,6562.702708,6523.300042,595.9591667,767.1700208,856.9209792,825.91675,839.2367708,19.96334376,19.27149853,19.06825503,19.21490574,19.15363824,29.29874414,28.27294274,29.9477493,29.57545795,32.21813969
2018-10-06T04:00:00Z,10/5/2018 21:00,64.72060858,64.04821035,60.54444378,61.39219589,59.4374781,5595.234667,5562.912,5595.432833,5618.194958,5574.161458,444.4458958,652.2042708,860.6110417,833.4810208,847.5135208,20.49480234,19.47877018,18.86615338,19.00454279,18.93279174,29.16630805,27.82271545,28.87096387,28.64308652,30.9407879
2018-10-06T05:00:00Z,10/5/2018 22:00,62.05910175,59.75689386,57.98602505,57.08725443,56.76126921,6418.792542,904.08725,6482.568083,611.4051667,6412.723917,348.3491458,147.7190833,790.7562083,233.6656458,882.7504375,21.00719166,18.02461375,18.85482271,17.59707345,18.76008809,29.27498893,31.63398961,28.25489655,31.50210131,29.97708198
2018-10-06T06:00:00Z,10/5/2018 23:00,64.74867283,57.74890481,60.53877146,57.26480852,58.99688778,7303.567417,7.918333333,7337.077958,3752.483333,7277.397583,338.6791875,1,552.7935208,306.6625,889.770125,21.1246733,18.72620274,19.62343492,19.75361866,18.65896983,29.36636722,36.75336547,28.88345285,30.15808138,29.85844376
2018-10-06T07:00:00Z,10/6/2018 0:00,66.19508361,60.17736929,62.01345196,57.38947976,60.02883939,7418.949897,3832.248333,7437.869764,2860.816667,7399.559603,349.6770027,215.3745139,517.3116875,173.4916667,888.7928569,21.01617719,19.94038709,19.81967545,19.02969585,18.65349971,29.38843884,30.35959089,29.19518722,30.95722991,29.92100885
2018-10-06T08:00:00Z,10/6/2018 1:00,63.29939249,58.14826685,59.26457194,55.4731106,57.02223637,7922.484159,7.943333333,7910.818319,-4,7862.847953,332.6018098,1,488.9241875,0.5,896.0292056,21.08385219,18.18673708,19.8616913,18.39731259,18.64571492,29.32034194,35.87935928,29.09807031,35.12966773,29.55609115
2018-10-06T09:00:00Z,10/6/2018 2:00,65.4297629,56.64244429,61.34110933,54.05859508,58.87070396,6378.945417,6.991666667,6406.337875,-4,6377.590042,348.9123958,1,520.5016042,0.495833333,895.4316667,21.0066374,19.41300893,19.77372174,19.70164641,18.60658764,29.35150835,36.97307141,29.19994473,36.05781365,29.72994776
2018-10-06T10:00:00Z,10/6/2018 3:00,60.86345878,55.52420558,56.99524079,53.03472191,54.36863371,6052.214167,6.991666667,6085.57,-4,6056.035917,316.3216667,1,457.5783542,0.495833333,892.5341667,21.14500624,20.35853453,19.96129094,20.70738182,18.54286908,29.25809654,37.46211122,29.02570184,36.48474048,29.17838076
2018-10-06T11:00:00Z,10/6/2018 4:00,59.00746479,54.54182121,55.32627527,52.14056882,52.37624341,5433.376292,7,5460.972417,-4,5439.659125,287.8258958,1,387.6433542,0.5,862.152375,21.34391461,21.07954121,20.35096377,21.49338767,18.51616085,29.21586634,37.56307095,29.11178864,36.65916577,28.79835708
2018-10-06T12:00:00Z,10/6/2018 5:00,65.99347021,53.64699612,62.43366397,51.32835797,59.06626189,10147.10804,6.983333333,10131.58221,-4,10107.54813,305.5941875,1,422.6042083,0.5,812.881,21.30307062,21.6786337,20.26600838,22.11387589,18.67263248,29.37071173,37.53862812,29.33113158,36.62656395,29.33276728
2018-10-06T13:00:00Z,10/6/2018 6:00,72.10936491,52.80297513,68.06745826,50.57247229,64.80705299,9550.232292,6.841666667,9528.5845,-4,9492.851417,389.9199583,1,619.4016458,0.5,867.6133125,20.80142942,22.19786683,19.47198705,22.62252441,18.71566521,29.51359636,37.42025181,29.45138643,36.57743249,30.31796539
2018-10-06T14:00:00Z,10/6/2018 7:00,72.14093907,52.02930662,67.9125562,49.86712038,64.94472915,10002.74392,706.441875,9997.758875,-4,9946.92825,431.5525,17.21466667,736.784125,0.495833333,889.3575,20.53382524,23.19543815,19.09604445,23.08336829,18.70035019,29.4910679,37.13101453,29.37813101,36.4871089,30.6507866
2018-10-06T15:00:00Z,10/6/2018 8:00,74.06595086,62.00575363,69.58199416,57.70657992,66.97762451,8745.474792,8723.643375,8722.480708,8062.828625,8682.468625,473.1141458,332.8295417,804.7208958,352.8425417,873.4175,20.33785316,20.86967761,18.94492926,21.52080338,18.75017536,29.53047847,28.49735098,29.50381978,30.16885009,31.13947254
2018-10-06T16:00:00Z,10/6/2018 9:00,67.54327996,63.47196759,63.11216234,61.06117495,60.85824765,7160.048149,7144.729807,7152.36398,7157.676622,7118.1643,439.7842665,396.4293126,820.2624089,522.0498053,866.3695729,20.39853069,20.44463108,18.86306885,19.81699315,18.77115023,29.3309324,28.40235765,28.97437932,28.91998093,30.62383049
2018-10-06T17:00:00Z,10/6/2018 10:00,65.20605022,62.94459073,60.82489709,60.72949352,58.68740084,6730.651864,6731.369193,6732.389673,6736.602711,6704.886991,381.5039974,403.3484999,728.9932925,561.5125489,869.4848507,20.69443505,20.34631315,18.96106827,19.62021516,18.67002398,29.30535963,28.35609161,28.71358893,28.76213814,30.10300576
2018-10-06T18:00:00Z,10/6/2018 11:00,62.95409278,61.45730382,58.71620366,59.30109967,56.5431086,7204.235333,7208.147833,7206.588,7227.244583,7177.122625,341.5608333,383.395,546.3683333,541.2226875,881.0951042,20.93099913,20.48309636,19.54185453,19.66335564,18.5524561,29.29529877,28.32103814,28.82782182,28.65594124,29.58248538
2018-10-06T19:00:00Z,10/6/2018 12:00,67.01240868,65.68175952,62.83154723,63.63844293,60.37289562,8673.405958,8699.476708,8654.816417,8693.479042,8627.23425,351.488375,408.7025417,506.6383958,566.3041042,881.5990208,20.97959962,20.41931009,19.8062041,19.69088702,18.54802796,29.39260927,28.39454834,29.27406301,28.85757282,29.7563455
2018-10-06T20:00:00Z,10/6/2018 13:00,69.73069637,68.57645896,65.50718734,66.60055059,62.84383307,9750.491708,9789.228417,9725.199792,9799.023083,9680.991292,387.285,461.4458125,589.0042292,660.730875,877.7184792,20.78850985,20.17032556,19.51265219,19.43694689,18.62376441,29.44942941,28.44588884,29.34261646,28.9573509,30.1628457
2018-10-06T21:00:00Z,10/6/2018 14:00,73.52240719,72.39643609,69.13992064,70.54955459,66.50904565,9683.787542,9659.161167,9678.255125,9724.786625,9625.278542,444.0233542,540.6409167,713.0932292,769.3233333,867.6999167,20.54582734,19.90988559,19.22694261,19.21487569,18.73383119,29.52666639,28.51303288,29.50700408,29.19930769,30.84549195
2018-10-06T22:00:00Z,10/6/2018 15:00,73.02550691,72.10254092,68.66710701,70.21188726,66.22699639,9555.102667,9556.654833,9575.87875,9593.371167,9520.095917,468.5957708,588.0732917,795.1325,816.0140833,859.47575,20.38459454,19.70966317,19.01532419,19.08006405,18.80063991,29.49537334,28.43504285,29.44429836,29.25498167,31.07281147
2018-10-06T23:00:00Z,10/6/2018 16:00,68.7732037,68.11142527,64.37815405,66.14132176,62.21162103,6827.253583,6789.242542,6845.087208,6862.950125,6804.454583,460.5191667,591.0857708,829.9382708,837.4033333,859.9435,20.38954964,19.64686825,18.87180636,19.0106628,18.7695866,29.3770521,28.28153199,29.14436481,29.01852531,30.82389111
2018-10-07T00:00:00Z,10/6/2018 17:00,66.67619112,66.08410001,62.41686754,64.03456667,60.30922475,8377.519958,8407.422375,8370.846167,8407.873,8318.214417,400.5766875,507.5125833,777.2449792,828.8440208,870.9741458,20.68233776,19.96648911,18.94434577,18.97170388,18.67732325,29.33650305,28.25120276,28.75215309,28.55693183,30.22787651
2018-10-07T01:00:00Z,10/6/2018 18:00,68.41984459,67.73150426,64.00756812,65.63266577,61.89192506,8394.800667,8400.906583,8390.287333,8415.169458,8360.800417,397.8083542,495.6692083,700.7409792,794.5618125,870.549,20.6957447,20.06368281,19.15707866,19.04807029,18.65031282,29.4527714,28.38393781,28.97752798,28.65259175,30.28948168
2018-10-07T02:00:00Z,10/6/2018 19:00,66.49940843,65.89937287,62.09858084,63.69735665,59.91719566,7583.927278,7565.469931,7568.462222,7597.05925,7532.670764,393.9775486,489.4580625,657.0411181,765.4089792,870.9796597,20.67331492,20.03936896,19.26729091,19.0894681,18.64595893,29.37963402,28.34169418,29.04341712,28.67083808,30.16908271
2018-10-07T03:00:00Z,10/6/2018 20:00,67.97343573,67.28355575,63.63130965,65.11462361,61.28647128,8825.519292,8832.34475,8809.061125,8849.956375,8760.878333,388.0741667,481.0908542,617.5708958,740.7775833,874.3058333,20.71336161,20.04217239,19.35692531,19.16960351,18.65069529,29.42884357,28.38206969,29.13806715,28.70749315,30.14372135
2018-10-07T04:00:00Z,10/6/2018 21:00,72.00352181,71.1828794,67.60023172,69.0573793,65.19199841,9715.607208,9701.638167,9699.593083,9731.952792,9649.0935,425.19,527.7425,674.4765625,766.0140833,871.6232708,20.59121564,19.90245371,19.24847447,19.14500636,18.69370454,29.47215159,28.45728229,29.36924181,28.99874806,30.63787973
2018-10-07T05:00:00Z,10/6/2018 22:00,67.24179735,66.62284429,62.81616673,63.66668544,60.52270534,6521.741625,5083.44925,6544.002667,1261.784042,6494.401833,429.0474167,497.5491458,740.7241458,274.0666667,877.1024583,20.48406375,19.31618741,19.03167202,17.7074584,18.71790091,29.36861555,27.70029773,29.09021976,31.87979154,30.46254197
2018-10-07T06:00:00Z,10/6/2018 23:00,64.45139755,60.63805703,60.28194373,59.76526007,58.01574192,7591.328083,8.96,7629.813833,-4,7580.329625,373.0225625,1,634.405,0.495833333,889.6100417,20.73506213,17.80071023,19.2171514,18.61650606,18.63825251,29.30367178,35.77995983,28.8509327,36.85693723,29.88386007
2018-10-07T07:00:00Z,10/7/2018 0:00,67.44901382,59.17549526,63.29331472,58.30123273,60.81264216,8145.6015,8.008333333,8168.184667,-4,8118.920042,373.1883542,1,577.7609375,0.491666667,890.47,20.80924999,19.14717481,19.51709574,19.87562941,18.62450287,29.41110151,37.58710653,29.18486122,37.6839613,29.99602783
2018-10-07T08:00:00Z,10/7/2018 1:00,62.53427723,58.0338513,58.43349806,57.116108,55.87336683,5576.424083,7.23,5625.6785,-4,5566.206292,354.7625,1,554.6865625,0.5,888.5933333,20.86481015,20.228353,19.50168431,20.8685893,18.57918798,29.32060405,38.3612793,29.01275704,38.06826478,29.60663031
2018-10-07T09:00:00Z,10/7/2018 2:00,61.4937269,56.97464707,57.68761805,56.05986619,54.91946764,6714.398042,6.991666667,6771.983625,-4,6724.358333,321.3366458,1,455.0984375,0.495833333,886.3282708,21.05595492,21.0781837,19.95254667,21.65658935,18.5184359,29.27260499,38.47122086,29.05024614,38.13593433,29.15862777
2018-10-07T10:00:00Z,10/7/2018 3:00,60.39745834,55.98577837,56.71469065,55.08895777,53.67495214,5905.693542,6.983375,5960.543625,-4,5924.413542,306.7175417,1,424.6449375,0.5,859.5801042,21.15443823,21.77605167,20.10183205,22.25805806,18.50430471,29.22759352,38.41873981,29.10405894,38.11174434,29.00235697
2018-10-07T11:00:00Z,10/7/2018 4:00,58.29099371,55.05410406,54.79210794,54.18137703,51.49507635,5151.301333,6.899958333,5210.883417,-4,5182.652611,283.7775486,1,380.9513819,0.5,797.9890278,21.27934685,22.33542367,20.31170981,22.80058149,18.61484479,29.21689479,38.31441116,29.13339544,38.0245495,28.77845099
2018-10-07T12:00:00Z,10/7/2018 5:00,58.59324814,54.1798232,55.24424884,53.33843237,51.72472081,6094.715292,6.779958333,6129.331792,-4,6081.868958,271.5825,1,360.8424792,0.495833333,733.8933542,21.41534575,22.83574425,20.44736299,23.25837796,18.71652532,29.20739788,38.13331123,29.15047439,37.9022829,28.78363706
2018-10-07T13:00:00Z,10/7/2018 6:00,58.58544276,53.3414602,55.28976542,52.54250108,51.68247641,6144.243292,6.903416667,6168.811042,-4,6133.224375,270.3033333,1,360.8075208,0.5,707.0667083,21.39196765,23.2474189,20.43513338,23.63197142,18.78232522,29.22002189,37.94770334,29.18879334,37.7258134,28.82902046
2018-10-07T14:00:00Z,10/7/2018 7:00,62.65217981,52.55421344,59.29785124,51.78403785,55.64343733,8247.000708,6.533291667,8245.497,-4,8201.975292,289.3241875,1,401.9466458,0.5,719.5550417,21.31835293,23.55264438,20.28992001,23.92110398,18.7998947,29.31248933,37.76803068,29.24818258,37.57000767,29.16341942
2018-10-07T15:00:00Z,10/7/2018 8:00,62.85487005,51.80937288,59.30440245,51.07249058,55.7489965,6763.588625,6.908333333,6782.16525,-4,6740.673708,315.641625,1,465.595,0.5,783.2415417,21.10654595,23.76196595,19.91293725,24.18422721,18.7330391,29.31522878,37.53972348,29.20348922,37.39338991,29.30886632
2018-10-07T16:00:00Z,10/7/2018 9:00,68.10187389,51.10304095,64.52553611,50.41023811,61.00319167,10255.076,6.854958333,10240.40658,-4,10194.79008,341.1600625,1,512.8450625,0.5,821.2659375,21.0009535,23.80020078,19.74649915,24.40480437,18.68369896,29.42609037,37.34918599,29.36492677,37.20452876,29.7141112
2018-10-07T17:00:00Z,10/7/2018 10:00,71.01286639,50.44357275,67.0428489,49.78251377,63.75951498,8995.292958,6.650041667,9007.116583,-4.016666667,8950.931708,410.2432708,1,677.285,0.5,876.7832708,20.62586392,23.85551648,19.23670956,24.59097523,18.71792154,29.47744047,37.16922911,29.42982538,37.03615557,30.34076812
2018-10-07T18:00:00Z,10/7/2018 11:00,70.35375385,49.82546016,66.28743071,49.19837175,63.24068228,9472.63975,6.649958333,9472.615583,-4.008333333,9410.253708,427.0125208,1,747.6557917,0.5,887.3657083,20.54528921,23.90775664,19.0456594,24.75355006,18.7304701,29.45028894,37.00052278,29.29487301,36.89069592,30.4740871
2018-10-07T19:00:00Z,10/7/2018 12:00,68.87353541,49.23240253,64.63600029,48.62806158,61.86360901,6780.457083,6.7,6797.657375,-4,6763.076333,437.7307917,1,787.0774375,0.5,884.0400417,20.47682813,23.96270803,18.96338433,24.8915721,18.77670755,29.407396,36.83313161,29.18873912,36.72938221,30.53280349
2018-10-07T20:00:00Z,10/7/2018 13:00,68.15004658,48.66506943,63.98349348,48.0839455,61.4004503,9079.126643,6.653255268,9065.524938,-4,9025.741585,403.6173333,1,749.0212014,0.5,888.7996075,20.68375034,24.0344251,18.99554994,25.0123624,18.73752735,29.41884696,36.68381262,28.99074267,36.59133568,30.26231348
2018-10-07T21:00:00Z,10/7/2018 14:00,69.66407413,48.11139399,65.37343588,47.56264544,62.87472649,9121.587635,6.529800287,9116.10684,-4,9063.009262,417.8829375,1,738.7716181,0.5,887.2649341,20.65485675,24.10293405,19.06669923,25.12151074,18.73282607,29.45654044,36.53918067,29.18474201,36.438186,30.46289197
2018-10-07T22:00:00Z,10/7/2018 15:00,66.9207725,47.58335677,62.58961567,47.06123498,60.20479292,7154.267208,6.733375,7165.247292,-4,7131.565833,417.5825,1,748.5682917,0.5,889.9117708,20.59563122,24.16617902,19.09735398,25.2461315,18.77246275,29.38477923,36.37161504,29.05668342,36.29132285,30.33361656
2018-10-07T23:00:00Z,10/7/2018 16:00,72.64536821,56.62819251,68.33147609,52.45176879,65.8915291,10661.80196,8650.264708,10626.91167,6606.759667,10585.7725,426.7767083,226.3576042,734.0041875,199.097625,885.965,20.67097772,22.72267066,19.16832848,23.59305254,18.77793518,29.54877555,30.25855064,29.36314175,32.26034446,30.686783
2018-10-08T00:00:00Z,10/7/2018 17:00,73.78168009,68.58804555,69.23690018,66.32731718,66.92319142,9010.251583,9013.248292,9018.7605,9007.412458,8958.191333,490.574125,423.1649167,821.8582917,547.58,868.9991042,20.38729463,20.46049526,19.03648404,19.93511086,18.8981011,29.55342771,28.56915852,29.63289702,29.26938414,31.28225075
2018-10-08T01:00:00Z,10/7/2018 18:00,73.74844796,71.08051812,69.25917446,69.104833,67.09332141,9502.739208,9494.3525,9487.127917,9467.122208,9441.016875,498.7766875,522.8682917,855.7226042,728.4306667,856.7884375,20.2965148,20.00687538,18.9091157,19.35021736,18.95095514,29.52860178,28.51944852,29.57576212,29.22782032,31.40293596
2018-10-08T02:00:00Z,10/7/2018 19:00,66.90051253,65.38885497,62.41174197,63.23509851,60.45073272,5461.62125,5440.498667,5458.562208,5475.21075,5434.237083,469.0324375,546.0482708,864.0215833,791.41825,852.1241458,20.32015,19.79287525,18.83110767,19.12301907,18.90828633,29.34017265,28.25549369,29.14351202,28.85045853,30.92591085
2018-10-08T03:00:00Z,10/7/2018 20:00,63.96315602,62.81073841,59.70386231,60.63977214,57.77762274,7534.861542,7525.572833,7534.119042,7532.991,7488.326125,379.5666875,453.1317083,826.6425833,737.6050833,865.2866875,20.7606279,20.13466576,18.76341401,19.14135214,18.75639195,29.29816524,28.21941334,28.49584594,28.39086517,30.10897976
2018-10-08T04:00:00Z,10/7/2018 21:00,68.44257965,67.22739585,63.98146381,65.07212872,61.97929963,8797.264458,8784.355875,8777.914375,8787.4245,8738.949458,383.4266458,457.3567292,714.6307292,691.7299792,868.3208542,20.80907755,20.21342963,19.04147747,19.3171013,18.73417124,29.42644499,28.37971148,28.90935662,28.74354256,30.28578744
2018-10-08T05:00:00Z,10/7/2018 22:00,69.48153956,68.44770168,64.95209089,66.20196001,62.86371782,8984.170167,8989.291611,8968.316972,8953.994736,8914.552361,404.5665,493.0602569,695.2913194,729.3503403,865.9559306,20.68943132,20.04999801,19.10626195,19.226154,18.75936753,29.45507485,28.3816166,29.15343787,28.82897193,30.49735579
2018-10-08T06:00:00Z,10/7/2018 23:00,66.43164785,65.62975207,61.92642451,63.3653237,59.81065259,6824.2755,6775.760542,6813.101667,6835.016708,6795.598,400.4299583,496.0775,702.121625,744.1349792,864.311625,20.61655581,19.95200518,19.08897897,19.16074168,18.75459527,29.39989925,28.30160392,29.0702508,28.69742042,30.32672315
2018-10-08T07:00:00Z,10/8/2018 0:00,63.43832327,62.758115,59.18562786,60.52509326,56.99359448,6655.43825,6632.091833,6673.471833,6672.3315,6633.843083,355.4958542,435.4958542,606.270875,682.7733542,868.6725625,20.84957976,20.18869992,19.272808,19.31498574,18.63348673,29.34090046,28.24302072,28.88205129,28.42871112,29.76244768
2018-10-08T08:00:00Z,10/8/2018 1:00,60.95889659,60.38399841,56.92550836,57.73904476,54.45791727,6053.138875,6049.614042,6082.880833,3921.885917,6035.697,320.0241667,386.9241458,486.4267083,479.4108333,882.3599583,21.03201625,20.39270733,19.72054552,18.89458318,18.56555728,29.29647746,28.26510697,28.9672255,28.04539297,29.2348988
2018-10-08T09:00:00Z,10/8/2018 2:00,62.89375429,62.24577384,59.10498089,54.17522662,56.23185386,7715.579667,7753.369417,7752.192792,-4,7692.6565,310.6691458,371.3583125,451.7083958,0.5,869.3975208,21.12932793,20.55666422,19.94739911,18.09013746,18.54143366,29.35228535,28.35255843,29.16806425,34.17089938,29.15611817
2018-10-08T10:00:00Z,10/8/2018 3:00,65.43441185,59.75159115,61.60402676,52.965515,58.55731583,8727.222792,416.2807917,8725.623417,-4,8680.842583,331.6875208,64.8716875,503.2324583,0.495833333,859.1249792,21.04912555,18.0239543,19.73439039,19.44725661,18.57493833,29.41305869,32.19616311,29.25403831,35.34423577,29.47148089
2018-10-08T11:00:00Z,10/8/2018 4:00,71.56373512,64.37650732,67.44444609,56.90220771,64.39407971,9676.836167,8998.760375,9633.14425,6589.844,9604.109458,391.3732917,365.0200208,631.9158958,279.5025417,872.4216042,20.73383283,20.71738693,19.34985417,20.98022936,18.63534166,29.52388742,29.42287622,29.47093272,31.5105413,30.25171275
2018-10-08T12:00:00Z,10/8/2018 5:00,68.66001772,66.28059449,64.40704038,62.76595272,61.56899215,8319.772833,8318.561208,8320.574875,8317.556792,8276.315167,413.6992083,443.6308333,728.2700208,521.6883542,877.9150833,20.53668257,20.17851911,19.01680202,19.82159113,18.66276633,29.44104602,28.42475666,29.2354465,28.95230256,30.33174603
2018-10-08T13:00:00Z,10/8/2018 6:00,74.17031083,72.45036318,69.84310995,69.81048463,67.15039807,10679.144,10667.96908,10622.70921,10649.32458,10601.12483,434.69925,502.1461042,748.2774375,644.9299375,862.0842083,20.51907676,19.99605916,18.99924291,19.49198786,18.72615068,29.59850023,28.55657771,29.50651645,29.18659136,30.85325392
2018-10-08T14:00:00Z,10/8/2018 7:00,70.04157161,68.95670533,65.39960305,66.35811081,63.03815098,6244.822514,6240.753847,6237.92775,6245.472111,6213.055056,481.4567014,588.8338611,823.0861389,774.3540903,837.7350278,20.23054484,19.60455973,18.8619375,19.08876115,18.81401759,29.45081925,28.36943694,29.48698695,29.09385251,31.0988723
2018-10-08T15:00:00Z,10/8/2018 8:00,65.51916761,64.75274757,61.24545169,62.2641254,59.00058768,7863.457417,7860.860667,7853.803083,7852.388833,7817.799125,399.4291875,505.2733958,823.379125,765.6224167,857.4408542,20.55146855,19.8228129,18.67012425,18.97118151,18.66053599,29.32228187,28.16880551,28.72403562,28.4786736,30.2539949
2018-10-08T16:00:00Z,10/8/2018 9:00,70.6683156,69.40236575,65.73261518,66.73543527,63.25686386,9281.778708,9241.921958,9197.877583,9288.837333,9233.263083,404.1559167,494.7658333,769.1242292,730.8541875,861.4467083,20.59835528,19.9523841,18.81343164,19.09458289,18.64064327,29.5014318,28.40528215,28.99660557,28.75922812,30.46283159
2018-10-08T17:00:00Z,10/8/2018 10:00,71.62285686,70.8255901,67.14045139,68.77662248,65.47849275,9467.747958,9476.617458,9456.781417,9432.616792,9413.605042,433.3765833,542.6416667,777.939125,762.5489792,858.2374375,20.4468469,19.77097845,18.83780458,19.05954291,18.73436165,29.5458413,28.42256573,29.26393053,28.99860726,30.85410528
2018-10-08T18:00:00Z,10/8/2018 11:00,73.10242255,72.29455275,68.43617417,69.90855899,66.42682547,9347.850917,9338.625667,9327.171542,9309.027208,9285.029917,461.4291875,587.3766875,820.0141667,799.8093125,855.8457708,20.32548068,19.60365284,18.79224999,19.0100168,18.75435831,29.53886576,28.42973225,29.40505901,29.14104299,31.14053318
2018-10-08T19:00:00Z,10/8/2018 12:00,71.77073385,71.07669404,67.06675497,68.68394033,65.20910624,8702.2645,8685.274708,8663.219583,8667.239542,8633.706375,466.6416458,602.4958542,845.8249375,823.3359583,854.3500417,20.21928863,19.4833632,18.75406015,18.95022366,18.77975732,29.49472409,28.40898,29.35665309,29.10367093,31.15066924
2018-10-08T20:00:00Z,10/8/2018 13:00,71.26849481,70.63292771,66.60681033,68.23741035,64.7956222,9167.612042,9168.2915,9129.416417,9142.003458,9101.898625,451.466625,580.9466042,850.3367083,828.5965208,856.0774583,20.22054772,19.49193954,18.68712046,18.92238367,18.74092658,29.47560623,28.36212845,29.22692002,28.98569043,31.01928546
2018-10-08T21:00:00Z,10/8/2018 14:00,75.6666714,74.90386221,70.96088639,72.51129965,69.16793908,10653.2585,10656.86158,10632.61267,10619.77746,10586.81504,474.4517292,606.9551042,854.4601042,832.1759375,852.3932708,20.21540098,19.50768668,18.68828199,18.90547853,18.7185573,29.59314255,28.50000311,29.51824604,29.24104279,31.45848095
2018-10-08T22:00:00Z,10/8/2018 15:00,77.60320308,76.90649509,72.81193749,74.51399919,71.00631373,10408.14213,10419.01604,10391.51188,10387.67525,10347.29196,530.215,680.4707292,864.417375,837.1357708,849.125125,20.01983992,19.30220295,18.71785201,18.91900309,18.81226168,29.63659135,28.6035173,29.93962823,29.67510537,31.97157569
2018-10-08T23:00:00Z,10/8/2018 16:00,78.86661438,78.2529461,74.11556188,75.83252115,72.62189189,10243.41422,10246.27081,10224.02989,10193.66119,10184.74026,568.2658611,731.4053611,852.7175,824.9714653,837.4475417,19.85783515,19.16232615,18.75702887,18.93951956,18.8886283,29.62153845,28.62593543,30.23906246,29.97087819,32.33623742
2018-10-09T00:00:00Z,10/8/2018 17:00,76.79696948,76.33734505,72.1784129,73.98947229,70.79622602,9471.738708,9472.996542,9445.411042,9428.885458,9411.233667,572.100875,761.3032917,851.7958333,823.520125,837.1208125,19.79785123,19.05035715,18.77407601,18.9652075,18.8774632,29.55771718,28.52321798,30.28860908,30.0006204,32.37450881
2018-10-09T01:00:00Z,10/8/2018 18:00,78.06150434,77.52232645,73.58592708,75.31620507,72.26366303,10618.31221,10606.24763,10564.24442,10570.707,10540.45163,557.8883333,758.7700208,850.8425208,822.8041458,835.4640833,19.84673231,19.02915879,18.74566464,18.99089545,18.85890248,29.57406179,28.48131838,30.2719224,30.00708085,32.41103847
2018-10-09T02:00:00Z,10/8/2018 19:00,80.29323087,79.62575701,75.66478801,77.60808138,74.43145798,10293.89867,10269.53163,10229.81513,10259.2915,10211.11146,590.2474792,782.5149792,848.095875,820.2108333,832.8257708,19.79022769,18.94843034,18.74031341,19.0165834,18.84034177,29.67135865,28.6292576,30.60640109,30.32638965,32.78023756
2018-10-09T03:00:00Z,10/8/2018 20:00,77.50164689,77.07306959,73.04661375,75.0510657,71.8903225,9293.281542,9295.515125,9270.252625,9266.1745,9243.890292,593.7291458,794.585,847.8224583,819.8741042,834.4591875,19.73381291,18.88287794,18.74758536,19.03189297,18.82178105,29.54942157,28.51523863,30.54328156,30.27415631,32.69258816
2018-10-09T04:00:00Z,10/8/2018 21:00,72.64479385,72.4217015,68.47328141,70.45667013,67.27340078,7424.984042,7408.787042,7427.498458,7418.731625,7382.755083,534.5658125,764.6823542,850.6108125,822.2624167,835.25925,19.85125466,18.92691189,18.69489039,18.94676831,18.79098408,29.38429165,28.18003151,30.04608419,29.79857901,32.06442794
2018-10-09T05:00:00Z,10/8/2018 22:00,65.74377636,65.61814671,61.83091248,63.72924201,60.59633477,6346.608875,6335.16575,6358.875792,6373.713958,6328.403625,418.1250417,647.0367708,860.1625625,833.5134167,846.32675,20.36600246,19.19290043,18.5054117,18.76102517,18.6049801,29.26639561,27.82290037,29.03575365,28.81343744,30.85942361
2018-10-09T06:00:00Z,10/8/2018 23:00,63.77559361,63.49078837,59.84958134,61.52887234,58.5145648,6802.589375,6828.297583,6861.044917,6856.568625,6786.011042,344.7533333,467.3559167,825.0006875,831.5133958,866.3490417,20.80869628,19.85754194,18.45518805,18.61229575,18.46410937,29.32818838,28.06449757,28.4364567,28.1390468,30.04690199
2018-10-09T07:00:00Z,10/9/2018 0:00,64.55975615,64.13510417,60.422287,61.94090399,58.95363899,6898.381333,6871.885208,6926.241875,6487.205,6877.498542,329.4182708,404.36575,650.9401042,700.5539583,873.2501667,20.91779321,20.21876226,18.8774964,18.84148691,18.38494022,29.34811668,28.32101346,28.67094462,28.05750322,29.75074307
2018-10-09T08:00:00Z,10/9/2018 1:00,61.46754256,59.46312082,57.42330171,57.00569507,55.68031327,6525.179444,35.20304167,6569.847611,-3.483333333,6520.268083,303.7558958,38.82420833,493.6946458,35.01602083,887.3982361,21.04638596,17.6686443,19.45326514,17.4906973,18.33255791,29.30875244,32.90689941,28.93218915,32.84560499,29.22536715
2018-10-09T09:00:00Z,10/9/2018 2:00,68.51724715,57.62571202,64.66321809,55.25031336,62.41853228,10205.62971,8.113375,10238.84204,-4,10169.93842,323.4116667,1,505.6250417,0.491666667,881.8466875,21.0094323,18.85454178,19.54156926,18.97429921,18.34056729,29.43931715,36.68979496,29.33794625,35.75293665,29.61098098
2018-10-09T10:00:00Z,10/9/2018 3:00,67.19456978,56.52917925,63.0120157,54.20044964,60.71718773,5653.649833,7.271625,5685.602167,-4,5648.373667,365.0582708,1,648.1215417,0.4875,890.0166667,20.67749283,20.00526949,18.9818391,20.17287572,18.39958866,29.41558151,37.47047163,29.18244883,36.43035566,29.94632193
2018-10-09T11:00:00Z,10/9/2018 4:00,60.18552619,55.53912626,56.24208172,53.28587579,53.9299558,5753.391542,7,5761.263083,-4,5744.470125,304.4858958,1,516.3125625,0.5,882.73425,21.0061868,20.93958683,19.34922649,21.11219784,18.30303223,29.28657882,37.702683,28.85479315,36.75835145,29.00952215
2018-10-09T12:00:00Z,10/9/2018 5:00,69.12461787,57.13395618,65.29303271,52.44014772,62.66309008,10660.588,4742.928167,10645.47442,-4,10610.22454,320.5067083,143.3317083,498.8966667,0.491666667,849.2825,21.04235792,21.76572077,19.58147222,21.860222,18.35155304,29.46435353,33.96917272,29.40074276,36.83493737,29.55738375
2018-10-09T13:00:00Z,10/9/2018 6:00,73.12227726,68.53350864,68.89602432,55.88963277,66.31680888,9965.075792,9957.255875,9947.155417,6089.81875,9906.398917,395.9208125,386.895,688.4382917,209.2042708,871.2257292,20.56940629,20.40251376,18.93852341,21.9552605,18.43481481,29.52131299,28.5362681,29.49727097,32.97290996,30.43276909
2018-10-09T14:00:00Z,10/9/2018 7:00,73.85246165,71.93560056,69.38322645,67.10580763,67.02824166,8715.956667,8700.55675,8690.154583,8711.03375,8657.5765,444.7616458,497.2208125,801.52425,558.7783542,865.9258333,20.32297176,19.84077165,18.65808559,19.54768391,18.43180042,29.54292332,28.53063441,29.57531585,29.14151977,30.93759034
2018-10-09T15:00:00Z,10/9/2018 8:00,70.20010425,69.12583956,65.7610701,65.95805022,63.66984482,8531.254417,8523.937667,8519.197875,8534.487792,8475.033042,424.9324792,510.2174167,836.1450208,674.6824375,863.180875,20.32337918,19.68754564,18.56816566,19.08458274,18.46251116,29.45268326,28.36937168,29.21664979,28.89101914,30.67083927
2018-10-09T16:00:00Z,10/9/2018 9:00,71.09304442,70.2013757,66.60626592,67.41365591,64.64155339,9010.426375,9008.138167,8989.624333,9000.590958,8954.312458,413.643375,506.4809375,827.3790833,717.4674583,861.5200417,20.42544167,19.71378595,18.53246464,18.97639059,18.49200254,29.48908967,28.42414317,29.14417581,28.86192931,30.66370929
2018-10-09T17:00:00Z,10/9/2018 10:00,70.02474717,69.32793267,65.43489594,66.59854558,63.60293322,8381.464847,8389.08875,8360.967708,8364.333847,8325.753514,413.5124306,513.6846806,821.6358472,747.4692639,858.2516181,20.43208528,19.69822905,18.55000019,18.92974125,18.5,29.47645265,28.38025996,29.10070147,28.82970078,30.63701752
2018-10-09T18:00:00Z,10/9/2018 11:00,70.37774523,69.74371664,65.74956061,67.08000824,64.00892788,8777.706042,8777.956625,8748.001875,8770.14,8720.262583,411.7358125,512.5707708,811.7532083,753.3792083,860.014375,20.417339,19.69684993,18.56145753,18.90216137,18.50787183,29.45501745,28.38718682,29.09780692,28.82156141,30.61371155
2018-10-09T19:00:00Z,10/9/2018 12:00,72.21957734,71.56729956,67.55389164,68.98872814,65.832472,9216.908125,9210.292708,9197.681542,9209.721625,9153.570625,422.7166667,535.2234167,814.5209167,770.8782708,858.2699792,20.41044923,19.66639468,18.59835652,18.87131249,18.5528348,29.51538094,28.42682132,29.22408424,28.94865296,30.80537786
2018-10-09T20:00:00Z,10/9/2018 13:00,69.78269268,69.29897963,65.11945806,66.71484755,63.44246604,8081.054875,8079.284625,8068.593208,8080.4835,8026.922417,423.0183125,539.7657917,827.8750208,788.5841458,857.104125,20.38528098,19.60234154,18.62368273,18.85380563,18.58627886,29.45747268,28.3830438,29.15558849,28.8761855,30.73964022
2018-10-09T21:00:00Z,10/9/2018 14:00,69.92330684,69.42948196,65.29369167,66.85801026,63.62411388,8545.688792,8541.468375,8523.461,8530.616333,8478.238875,410.5292083,521.3491667,817.8525625,778.6116875,859.0325,20.4768264,19.69587658,18.58676262,18.85371324,18.56325114,29.42967669,28.36135728,29.01725162,28.76612636,30.57493486
2018-10-09T22:00:00Z,10/9/2018 15:00,68.26415797,67.85658401,63.68511945,65.27604115,62.02643496,8072.373417,8059.982625,8059.7455,8058.564292,8012.420083,396.5799792,500.8175625,795.4041042,760.7300625,859.6575833,20.50976518,19.75091416,18.61916201,18.91234294,18.53394171,29.42070711,28.35842489,28.95804637,28.70081341,30.43460837
2018-10-09T23:00:00Z,10/9/2018 16:00,70.69093368,70.1757406,66.14809934,67.66436394,64.44205387,9505.279125,9506.96575,9496.302542,9503.643708,9464.339458,396.4291875,500.9524167,765.3641667,747.8383333,860.0781875,20.56694035,19.78952705,18.69350673,18.94466496,18.51296846,29.48158374,28.40924194,29.08122371,28.78390621,30.50345471
2018-10-10T00:00:00Z,10/9/2018 17:00,71.54268236,71.04534958,66.91670346,68.57089322,65.19931785,9103.837125,9100.727708,9086.574292,9105.837958,9045.437208,418.3307917,534.145875,786.6157083,769.9450417,857.8941667,20.47604847,19.67987991,18.68186382,18.94308666,18.55445272,29.53262418,28.46804184,29.2812117,28.95326008,30.74887349
2018-10-10T01:00:00Z,10/9/2018 18:00,72.8241,72.30181373,68.21511422,69.83957569,66.49208662,10055.09788,10052.67833,10034.98538,10038.05404,9990.290333,433.1900625,555.7758125,812.7850417,788.171625,854.3318125,20.38682131,19.6027794,18.68450891,18.9086701,18.62047041,29.56764785,28.48984551,29.38972493,29.06669989,30.95112788
2018-10-10T02:00:00Z,10/9/2018 19:00,75.81737944,75.25552413,71.10931199,72.69222578,69.40217181,9606.629243,9610.138277,9593.517514,9572.323325,9545.619114,480.6749583,617.9361605,838.4161615,809.7824001,841.1691822,20.20260434,19.44475197,18.64093368,18.94898027,18.62999965,29.62418628,28.57069583,29.75552464,29.39923217,31.51964573
2018-10-10T03:00:00Z,10/9/2018 20:00,72.17508138,71.80997224,67.520609,69.24288619,65.93892432,7795.850007,7781.109931,7777.928125,7771.964245,7746.070498,482.9231528,643.850902,851.5097621,824.5139887,837.8648109,20.15597519,19.30025845,18.62549835,18.84209564,18.67861875,29.48609897,28.39545533,29.65272703,29.3251477,31.42592926
2018-10-10T04:00:00Z,10/9/2018 21:00,66.06381363,65.87288452,61.64545374,63.36848481,60.12701674,6065.674,6051.6665,6065.989333,6080.62,6035.319708,415.2316875,563.3574375,853.8400417,828.4549792,841.2783542,20.36680169,19.44067652,18.49192975,18.73005584,18.59112588,29.33458901,28.1642666,28.95061798,28.64934241,30.61657764
2018-10-10T05:00:00Z,10/9/2018 22:00,64.14741941,63.8513711,59.82082119,61.33414625,58.29474311,7430.826333,7416.1135,7417.485375,7413.70775,7384.822125,351.0325625,449.6167292,810.8982708,802.9882708,857.0608333,20.74346292,19.90575628,18.46644703,18.67074035,18.44962013,29.32874068,28.2338543,28.45601718,28.14308632,29.92563219
2018-10-10T06:00:00Z,10/9/2018 23:00,67.84650094,67.35043038,63.38224746,64.78691935,61.71713338,8785.782917,8794.706292,8776.034875,8779.945,8735.941708,351.9299583,438.958375,679.4125833,691.6550625,863.08675,20.7910969,20.02203787,18.82170675,19.01113539,18.40789613,29.43354756,28.40050556,28.88652547,28.49337211,29.97573188
2018-10-10T07:00:00Z,10/10/2018 0:00,65.94152939,65.58353849,61.46060364,63.00311347,59.67881215,7301.794667,7294.755417,7285.848958,7300.483667,7263.264667,358.7558542,447.2333125,640.0524375,669.8383333,872.3832292,20.70405323,19.92720816,18.97368127,19.10781661,18.41373464,29.408061,28.36833578,29.03569621,28.61609664,29.92257774
2018-10-10T08:00:00Z,10/10/2018 1:00,66.80400068,66.36732832,62.47367703,63.8619046,60.45416634,7821.976458,7785.749292,7823.160083,7824.878667,7787.267042,350.4582917,435.2717083,602.7566458,642.9499583,876.268375,20.76612462,20.01027751,19.05129755,19.15070192,18.36593784,29.42267457,28.37894909,29.1180272,28.63285841,29.79279401
2018-10-10T09:00:00Z,10/10/2018 2:00,66.20176913,61.10552773,62.03701634,58.48664023,59.80821844,8558.464458,645.46825,8566.454417,248.0432917,8505.994292,344.2025625,91.46164583,586.9041875,107.4775417,888.8433125,20.78561807,17.81127238,19.12311888,17.50994114,18.32234554,29.40847073,32.20987166,29.11800416,31.98869998,29.64459032
2018-10-10T10:00:00Z,10/10/2018 3:00,65.52087856,58.68889839,61.28144239,56.13241077,58.95813229,6198.229458,8.205,6206.12575,-4,6164.432417,351.8440833,1,614.2057708,0.5,890.767375,20.73456838,18.65696008,19.04355458,18.78718447,18.31863746,29.41288174,36.88997495,29.10975422,35.77377924,29.67056103
2018-10-10T11:00:00Z,10/10/2018 4:00,64.90170716,57.48716818,60.93055606,54.97642053,58.47504443,8926.765753,7.683333333,8926.603266,-4,8891.299948,327.1375417,1,546.3434957,0.5,889.0691336,20.87285544,19.87813219,19.22259189,20.03070259,18.30177337,29.38792222,37.76592562,29.08972454,36.49036617,29.36090868
2018-10-10T12:00:00Z,10/10/2018 5:00,72.18834906,56.42891492,68.01497562,53.98348646,65.43237245,10205.26962,16.86188889,10179.02253,-4,10150.5914,379.5064792,3.1096875,644.6714696,0.495833333,886.1071164,20.65033766,20.98683751,19.06399204,20.97854373,18.37242729,29.53993117,38.03364201,29.48503121,36.83894542,30.17958878
2018-10-10T13:00:00Z,10/10/2018 6:00,74.53916582,64.22363188,70.11678141,60.08130504,67.67011033,9486.326708,9366.209417,9459.055625,8135.401542,9428.352583,441.3383333,364.56775,776.9625,382.9241667,860.2225417,20.32807653,20.81354772,18.73348351,20.84784891,18.53604566,29.59919201,29.09045792,29.68661197,30.67278605,30.90828789
2018-10-10T14:00:00Z,10/10/2018 7:00,68.26321743,65.01755152,63.7954491,62.35822438,61.65799268,5980.608458,5962.906333,5968.465375,5978.014167,5945.241875,433.1483333,433.6300417,832.4966458,575.5274792,847.7351458,20.29403906,20.01445436,18.52303554,19.39084368,18.53018439,29.41468684,28.40869916,29.2366379,28.87755246,30.64075204
2018-10-10T15:00:00Z,10/10/2018 8:00,67.11996437,65.27835673,62.81077148,62.83511606,60.811984,9296.880333,9305.649125,9261.318542,9259.148417,9236.153,373.1716458,418.3400625,806.9341875,578.240875,861.7156875,20.59668149,20.01959251,18.47100751,19.33876849,18.4219619,29.40273416,28.37941417,28.77814912,28.73667117,30.11291445
2018-10-10T16:00:00Z,10/10/2018 9:00,72.80039956,71.28326973,68.1887246,68.82842725,66.2627152,9377.4675,9379.667917,9350.212167,9336.467375,9317.376042,412.4916875,489.9517292,783.7658333,670.7776042,848.3075625,20.42987569,19.76549222,18.60061188,19.11182862,18.47047133,29.57257111,28.51607031,29.32101719,29.07554698,30.74197699
2018-10-10T17:00:00Z,10/10/2018 10:00,72.0359103,70.91557685,67.32174797,68.39396219,65.48894809,8317.790083,8314.310042,8301.130208,8294.984958,8265.95925,440.7674792,548.4456667,822.135,764.2956458,844.6190625,20.25121631,19.51445121,18.56718215,18.85318842,18.52823337,29.51173024,28.43382165,29.43303929,29.04772339,30.97961014
2018-10-10T18:00:00Z,10/10/2018 11:00,75.74733198,74.55112927,70.94862203,72.14289581,69.2143386,10991.75333,10950.70408,10883.60083,10953.75388,10876.37583,454.6667083,573.0125625,828.4925208,779.2976458,830.3326458,20.20402488,19.46772748,18.54982674,18.82189555,18.5882577,29.62229571,28.53672407,29.64074856,29.25929448,31.36544699
2018-10-10T19:00:00Z,10/10/2018 12:00,73.52659627,72.63806584,68.52940444,70.20400575,67.00533046,7145.228083,7123.711875,7112.337667,7127.2215,7096.858167,501.2348958,647.6291458,839.4825,808.8957083,824.8107708,19.99614393,19.21201659,18.56167427,18.81272492,18.66405354,29.53507552,28.45303397,29.85958638,29.45729153,31.62560674
2018-10-10T20:00:00Z,10/10/2018 13:00,65.26599926,64.81014073,60.77409053,62.33631465,59.28879713,5772.971,5751.803,5759.562667,5771.55875,5740.772292,413.6675417,565.7894167,842.4107917,815.8799583,829.5125625,20.28399935,19.38212205,18.42463768,18.66371376,18.5418875,29.30554824,28.06716714,28.96555767,28.61803241,30.5882692
2018-10-10T21:00:00Z,10/10/2018 14:00,64.3692,63.80010819,59.98391832,61.31236501,58.46562554,6963.780292,6962.376278,6951.792625,6948.359847,6928.419375,348.4827986,448.4155972,798.4885486,773.5116389,833.1110972,20.7103433,19.89269566,18.43043496,18.65176769,18.48381557,29.3330941,28.21847521,28.5357855,28.20791837,30.0043478
2018-10-10T22:00:00Z,10/10/2018 15:00,64.86502513,64.2375666,60.38863647,61.68037448,58.78433977,7305.252958,7299.684542,7284.93175,7287.133,7263.113833,338.7258333,425.370875,673.0833333,656.3540417,837.139,20.77788507,19.99009159,18.75603762,19.04120441,18.459665,29.36017024,28.31811157,28.71346084,28.44099612,29.84608436
2018-10-10T23:00:00Z,10/10/2018 16:00,65.37949979,64.71769624,60.91154083,62.191438,59.11058936,7325.215625,7312.991292,7305.243542,7307.132958,7283.181167,338.4291667,425.3032708,594.5508958,613.6817292,838.0291875,20.76731818,20.00541403,19.02977551,19.1867798,18.43551442,29.4125226,28.37724648,29.03583621,28.63253386,29.83115929
2018-10-11T00:00:00Z,10/10/2018 17:00,66.77163302,66.06717462,62.31577871,63.5872726,60.37249359,8353.809208,8340.8885,8296.679708,8324.558292,8288.619292,344.6691458,435.4708958,594.6591458,613.5982917,837.8990833,20.77849067,19.99910669,19.05000827,19.20872853,18.4123226,29.42539571,28.40528382,29.17378,28.73186697,29.89872887
2018-10-11T01:00:00Z,10/10/2018 18:00,68.16716193,67.42163663,63.60377859,64.96865405,61.60078253,8194.795042,8166.846167,8114.019542,8157.484292,8116.849292,366.2325417,466.73825,647.1367083,658.00075,832.9926042,20.69138405,19.86090158,18.9553922,19.1276854,18.42626826,29.47250573,28.42431787,29.27723197,28.84435383,30.17284387
2018-10-11T02:00:00Z,10/10/2018 19:00,70.32825468,69.41883156,65.598282,67.04595183,63.63443096,8579.159667,8531.216458,8478.110458,8535.756667,8481.583958,392.2007917,504.1067292,703.5525417,707.6916042,827.9825417,20.55799221,19.71951512,18.81801576,19.00742641,18.43309587,29.49117054,28.43602905,29.33986289,28.91545739,30.47379909
2018-10-11T03:00:00Z,10/10/2018 20:00,69.32695657,68.50058331,64.49909496,66.05668305,62.63869779,7952.263708,7901.233917,7845.380208,7894.448625,7849.26075,401.0683542,521.2982292,751.8490417,743.7341667,825.5640833,20.44996471,19.59535664,18.66547276,18.87484117,18.46344626,29.48902571,28.40050513,29.27016457,28.88286243,30.53582359
2018-10-11T04:00:00Z,10/10/2018 21:00,66.64466481,65.98467729,61.91451121,63.48951862,60.11597363,6736.271917,6708.361292,6682.206667,6709.537125,6677.056,385.8899583,500.25075,756.2883333,738.3007292,825.9792083,20.50094503,19.62816408,18.6011192,18.83386407,18.48165856,29.42275998,28.33059994,29.03320367,28.69751699,30.32902889
2018-10-11T05:00:00Z,10/10/2018 22:00,64.63306017,64.08472493,60.1236788,61.58548714,58.29852933,6965.2765,6950.269958,6956.396833,6956.404292,6925.714292,351.3592292,454.22675,705.0183333,702.5268958,849.3266667,20.69297307,19.79363555,18.63959981,18.9126374,18.33681273,29.37551003,28.29907514,28.80976969,28.45552595,29.86218275
2018-10-11T06:00:00Z,10/10/2018 23:00,66.12876,65.49865365,61.69191109,63.02332593,59.73750964,7740.258347,7730.429292,7735.392958,7697.580833,7704.594,341.4848403,433.9519028,618.2083056,652.3412778,858.9409792,20.75402839,19.93888849,18.90958652,19.04279005,18.30000114,29.40675094,28.35831687,28.99237599,28.57116511,29.72854296
2018-10-11T07:00:00Z,10/11/2018 0:00,61.78997598,61.21715888,59.42207056,58.63738521,57.27293722,3188.951319,154.6801528,6476.479889,7.097930556,6434.140444,194.8289167,56.30534028,572.0356736,82.60638889,885.8758264,19.88533298,17.52885712,19.07111727,17.37332806,18.26920518,30.21382329,32.90439537,29.00449686,32.21823215,29.39573566
