timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-10-11T08:00:00Z,10/11/2018 1:00,59.01881186,58.91124397,56.66153679,56.32708687,54.26381813,2111.137292,7.91,5482.417958,-4,5432.874917,154.3942292,1,490.79,0.5,866.4157917,19.34985733,18.65390937,19.34802222,18.7598837,18.22650204,30.00722462,36.97047633,29.01108139,35.76601588,28.98436194
2018-10-11T09:00:00Z,10/11/2018 2:00,56.46379327,57.66166218,55.2665223,55.13593496,52.61599382,-22.645,7.075,5671.665167,-4,5619.246625,10.6633125,1,412.3916875,0.491666667,775.0241875,18.93175368,19.79165883,19.73281726,19.98252572,18.34106754,34.1425966,37.80783897,29.05724652,36.49528452,28.75339773
2018-10-11T10:00:00Z,10/11/2018 3:00,55.44015969,56.58286467,55.15434823,54.1194161,52.28175227,-22.81666667,7,6070.360625,-4,6021.336833,9.9425,1,385.4333333,0.5,699.2417292,18.90999528,20.6936244,19.89551261,20.91434054,18.50829999,34.18832483,37.99350573,29.11472817,36.83784374,28.75929881
2018-10-11T11:00:00Z,10/11/2018 4:00,54.40835878,55.58768493,58.7817085,53.19933497,55.69825954,-22.86666667,7,8236.90925,-4,8197.482583,9.404166667,1,409.408375,0.495833333,686.2249792,18.87490886,21.40927145,19.81373974,21.64793879,18.57392851,34.06567277,37.99101154,29.21544234,36.89378701,29.05096628
2018-10-11T12:00:00Z,10/11/2018 5:00,53.52342421,54.65504062,60.97877983,52.34873262,57.87976008,1594.818167,7,8457.927458,-4,8412.963625,34.41835417,1,485.9857917,0.5,743.0101042,19.54665694,22.0044564,19.43376959,22.18332041,18.49075307,33.6757365,37.87958867,29.23680685,36.8248827,29.35826677
2018-10-11T13:00:00Z,10/11/2018 6:00,67.13773707,61.9953462,68.98931394,51.57918854,65.88058494,10483.08575,8849.92875,10455.94071,801.0537917,10424.79021,280.4400208,295.3366458,626.77925,22.14527083,822.2781875,21.29541884,21.37730651,19.01927933,23.22201478,18.40923687,29.47744243,30.35252258,29.5517897,36.66937561,30.18682277
2018-10-11T14:00:00Z,10/11/2018 7:00,72.75552939,71.22863499,69.82029526,61.82287835,67.07148063,9776.524,9786.030542,9746.640625,9709.857167,9714.917958,383.8107917,469.1084375,790.7749583,430.583125,867.8999792,20.57423334,19.82485865,18.6190733,20.02831457,18.39888759,29.58109995,28.59544439,29.67117586,29.21436564,30.79226909
2018-10-11T15:00:00Z,10/11/2018 8:00,74.7188603,73.85618631,70.81681394,69.59096661,68.37125613,9329.123986,9338.799542,9303.605028,9287.132458,9269.519389,445.8135417,572.8935069,847.6436042,651.2489097,853.0392986,20.22801976,19.39874873,18.48129909,19.1318054,18.45254665,29.58659556,28.56393107,29.7575861,29.22504874,31.24465702
2018-10-11T16:00:00Z,10/11/2018 9:00,68.60536482,68.17774425,64.46575156,64.78568994,62.32737303,6621.032417,6614.426625,6602.7675,6608.738625,6587.241875,432.2141458,583.0917292,856.51325,755.0190833,842.5966667,20.17729685,19.28659127,18.40502248,18.78145955,18.47341569,29.4104167,28.2934492,29.35544472,28.82480025,30.83828096
2018-10-11T17:00:00Z,10/11/2018 10:00,65.66407277,65.2590333,61.56867394,62.24639439,59.53984154,7617.982708,7604.48475,7597.271292,7594.026792,7568.575708,369.3083542,489.9115625,859.1940625,718.0766667,863.3349583,20.50605631,19.57975618,18.29359121,18.79382986,18.3464793,29.33645222,28.2119051,28.67396152,28.43101244,30.07302924
2018-10-11T18:00:00Z,10/11/2018 11:00,67.30544478,66.80439078,63.01185337,63.94016059,60.99977948,8585.126917,8608.4545,8576.60175,8557.018417,8531.000167,358.8891875,461.3275625,794.2226042,669.7849792,872.2083333,20.64894633,19.75439274,18.42490594,18.98079626,18.33326499,29.40360656,28.34977123,28.70381185,28.59407274,29.97453748
2018-10-11T19:00:00Z,10/11/2018 12:00,71.5931228,70.93498621,67.07340814,68.20803396,65.0236328,9973.753,9973.92525,9936.981458,9936.670792,9911.829333,391.4541875,504.0250417,748.0025417,702.6410417,870.0975833,20.53764167,19.68062324,18.6043681,18.96827908,18.37785409,29.50708848,28.45980793,29.1980921,28.89192906,30.39189857
2018-10-11T20:00:00Z,10/11/2018 13:00,75.74350923,75.04110393,71.07975266,72.32017713,69.00331861,10236.30892,10242.24433,10214.28317,10194.99871,10168.91267,450.4282917,586.7125208,802.8399167,775.2698542,851.5981875,20.25329071,19.4331234,18.66179115,18.89000288,18.5135567,29.61324295,28.57864121,29.69331556,29.28000007,31.16685855
2018-10-11T21:00:00Z,10/11/2018 14:00,77.02663695,76.40998077,72.35058798,73.70384987,70.39256183,10563.23494,10570.23662,10534.7294,10524.55613,10494.01457,504.9043843,663.4583171,844.850963,815.2664954,837.7309931,20.03590324,19.20844865,18.61898967,18.9003022,18.66027269,29.61414053,28.61634204,30.0071981,29.59352703,31.6944422
2018-10-11T22:00:00Z,10/11/2018 15:00,75.79632488,75.28451132,71.06970713,72.70391907,69.25678074,8293.192523,8284.795079,8253.652824,8272.579079,8239.007764,533.7444907,718.7365093,837.7133981,810.9712546,824.4157986,19.91714978,19.09739847,18.65661361,18.90460977,18.75910524,29.5582292,28.56139987,30.21935535,29.80151087,31.9694666
2018-10-11T23:00:00Z,10/11/2018 16:00,67.6361498,67.45482312,63.29934189,64.9826896,61.57433285,6306.582542,6294.47925,6300.8315,6307.751833,6274.32175,462.603375,679.056625,842.90325,815.88825,828.6641458,20.12724296,19.06951849,18.57851831,18.81211619,18.66046332,29.29346547,28.06956796,29.48871257,29.12713336,31.09093316
2018-10-12T00:00:00Z,10/11/2018 17:00,67.30868439,66.88068418,63.13918042,64.56170924,61.29990876,8353.0315,8349.886375,8335.812083,8333.933417,8303.109083,385.1066667,551.3367292,850.3508125,827.9974167,842.0415833,20.55923459,19.4563644,18.4699837,18.64661634,18.53604532,29.39038756,28.13295573,28.96016087,28.58877954,30.50140289
2018-10-12T01:00:00Z,10/11/2018 18:00,74.16166256,73.3183035,69.62963173,70.97519404,67.67274202,10589.93683,10534.91571,10501.29621,10527.12883,10482.15917,412.2475833,542.3058958,829.8867083,807.2376667,828.1025625,20.51047813,19.57794342,18.51334489,18.73003282,18.56981079,29.5889687,28.53417394,29.3931825,28.99746829,31.06407345
2018-10-12T02:00:00Z,10/11/2018 19:00,73.59070834,72.84892658,68.70275212,70.4042882,66.93812469,8481.987125,8454.11025,8414.809458,8446.859958,8405.709583,467.98075,621.1032917,836.1682917,810.8557708,824.9990625,20.17540732,19.30400521,18.56398892,18.77938609,18.66785846,29.54679377,28.50302912,29.73167058,29.34039979,31.45769524
2018-10-12T03:00:00Z,10/11/2018 20:00,70.15252136,69.66382535,65.50684353,67.20242341,63.71740253,8005.653083,8001.102292,7970.165958,7977.56925,7953.259625,440.8058125,604.7182917,839.08925,812.4332708,824.5032917,20.23165617,19.28148394,18.50965444,18.76146482,18.60374542,29.43693128,28.31917309,29.42648901,29.07525913,31.09595328
2018-10-12T04:00:00Z,10/11/2018 21:00,68.51006627,68.06591844,64.00060985,65.62649121,62.17748453,7557.773667,7551.176208,7543.468667,7550.846583,7520.799375,406.503375,548.6968958,839.969875,813.5191875,825.6651042,20.39904814,19.42670612,18.41317986,18.67319374,18.53488256,29.39795787,28.28856741,29.10542833,28.76798814,30.72666777
2018-10-12T05:00:00Z,10/11/2018 22:00,64.1719009,63.87033275,59.771276,61.36563213,57.88041266,6071.77425,6041.319875,6080.268708,6078.339875,6042.615333,359.6983333,480.3430833,826.8241875,807.1766667,836.915,20.65346576,19.67157212,18.40332044,18.60025287,18.40987361,29.35783377,28.23352504,28.59403009,28.25185113,30.05551959
2018-10-12T06:00:00Z,10/11/2018 23:00,61.18735933,60.90579861,56.87644058,58.35587482,54.92636013,5849.713903,5837.211491,5878.524111,5870.629301,5848.307542,309.682581,399.1258356,675.0160694,664.2369468,850.8705162,20.95916179,20.07617979,18.66161641,18.93720504,18.31075316,29.31071078,28.229842,28.3853182,28.08962544,29.3091755
2018-10-12T07:00:00Z,10/12/2018 0:00,60.67704417,60.35817533,56.61628624,57.87091853,54.26902984,6804.174139,6819.754287,6846.456486,6815.861894,6785.086889,283.6469051,355.0311713,452.0128333,486.5515949,824.0165255,21.15205623,20.33283596,19.53948982,19.65064625,18.29207892,29.30121682,28.33037212,28.96370104,28.51086631,28.94479499
2018-10-12T08:00:00Z,10/12/2018 1:00,60.56252915,60.22530515,56.66226608,57.93258537,53.93403614,5746.55275,5749.974667,5774.236708,5793.792458,5755.521125,281.2399375,351.5,431.1683333,444.6625625,766.9075417,21.17004138,20.34175843,19.68998806,19.82495066,18.37038733,29.27440571,28.35051854,29.15240556,28.73407895,28.99675555
2018-10-12T09:00:00Z,10/12/2018 2:00,59.19721732,58.89126087,55.57097742,56.77240244,52.62409526,6402.582875,6410.265917,6426.437375,6415.759458,6387.311042,265.790875,330.4291875,401.7181875,410.5473333,715.2141667,21.28608414,20.46233328,19.78469363,19.97477907,18.5038837,29.22885895,28.32444912,29.13561934,28.74429906,28.86931571
2018-10-12T10:00:00Z,10/12/2018 3:00,59.6424248,59.25149731,56.09545008,57.18347701,52.94591134,5884.731958,5873.625792,5919.805125,4776.565875,5873.004917,262.9091667,327.0124583,400.3718542,374.1675833,695.9942083,21.30950493,20.49410548,19.80716933,19.64238266,18.53727355,29.26550349,28.3474614,29.16312265,28.07422604,28.8912807
2018-10-12T11:00:00Z,10/12/2018 4:00,61.09069226,60.65024363,57.66601396,53.46410641,54.33965339,8090.17275,8127.967,8100.1815,-3.865,8064.119708,264.2617292,327.8992083,405.7916458,1.407583333,682.4558958,21.27743735,20.49698942,19.77194778,17.76434789,18.54920741,29.29143479,28.37261983,29.18950492,33.09015684,28.95868358
2018-10-12T12:00:00Z,10/12/2018 5:00,69.28350784,68.53540153,65.58516449,60.41142804,62.19175783,9690.805542,9695.034083,9694.864708,9180.88175,9647.044542,321.1441667,401.2266667,533.9433125,377.0466667,755.2407917,20.96604389,20.13852448,19.29322664,20.53506649,18.49908176,29.45240318,28.50153655,29.44598999,29.95456348,29.73810644
2018-10-12T13:00:00Z,10/12/2018 6:00,70.58786073,69.9470412,66.61792025,66.41988159,63.41744729,9592.107125,9607.195,9584.491542,9563.184042,9539.83075,372.4799375,472.4000208,670.778375,567.3592083,825.7199167,20.59896623,19.73130095,18.82777725,19.37346745,18.4097171,29.47797596,28.47649811,29.43467319,29.01134977,30.1357892
2018-10-12T14:00:00Z,10/12/2018 7:00,73.02655681,72.3966746,68.78489443,69.49183776,65.82739856,9363.278625,9371.288208,9346.043875,9327.480417,9312.788833,417.2416875,541.0583542,769.6806875,706.7433333,850.6033125,20.34211526,19.48389627,18.62360756,18.96208932,18.42385011,29.52824723,28.49519216,29.51873151,29.09470483,30.61802292
2018-10-12T15:00:00Z,10/12/2018 8:00,74.12304169,73.5329412,69.76068731,70.76443619,67.06472192,10140.86712,10152.14244,10121.4803,10099.01231,10081.01774,444.5291458,588.8483264,830.6097755,784.5146389,848.572919,20.18943751,19.32566649,18.53359661,18.7627565,18.43174089,29.54023788,28.47718371,29.6083143,29.16656008,30.96137294
2018-10-12T16:00:00Z,10/12/2018 9:00,77.06908854,76.47727429,72.56342162,73.73514488,70.08915866,10472.75589,10493.72867,10453.8383,10425.51148,10405.1965,491.3108519,652.6125926,854.2641667,819.578463,844.6701296,20.00216422,19.15867026,18.47591855,18.74898249,18.4899807,29.58232137,28.55216213,29.93953719,29.49704196,31.51286913
2018-10-12T17:00:00Z,10/12/2018 10:00,78.28824978,77.78959942,73.75609434,75.10949666,71.42526042,10213.32993,10228.80904,10201.89572,10175.92626,10159.30577,528.5733079,712.7898519,855.4499884,829.8040648,843.5520347,19.86838904,18.98771449,18.4928314,18.7543893,18.54827025,29.58318217,28.59414624,30.25400028,29.78863895,31.89804131
2018-10-12T18:00:00Z,10/12/2018 11:00,74.12347039,73.90221086,69.75885437,71.3668128,67.57571447,8389.176917,8399.9255,8384.919917,8384.27125,8343.134375,518.3582292,733.5458125,857.2900417,831.3222708,845.5458125,19.81573318,18.86229283,18.51595598,18.74136837,18.57045473,29.43926283,28.36197803,30.079847,29.66262148,31.67642257
2018-10-12T19:00:00Z,10/12/2018 12:00,69.46411411,69.32401778,65.33581632,66.99956953,63.19880714,7354.843583,7343.914083,7359.70575,7377.932792,7319.250708,446.0583125,663.0758333,859.8950208,833.5667292,847.1308958,20.10962853,18.98623702,18.38767495,18.63029485,18.467758,29.32411618,28.09905596,29.42694641,29.08105851,30.97912493
2018-10-12T20:00:00Z,10/12/2018 13:00,66.557801,66.32306574,62.50080758,64.08838452,60.39888707,7703.901292,7698.673125,7702.107875,7733.471292,7660.786458,377.4234167,533.3725,857.0333125,836.7866042,851.1708125,20.51229575,19.40609339,18.30225026,18.56482653,18.3623658,29.32351516,28.12262341,28.84757874,28.50819311,30.30073711
2018-10-12T21:00:00Z,10/12/2018 14:00,70.1331297,69.65721829,65.88576238,67.38769134,63.74011097,9741.188583,9753.826708,9733.788875,9761.973125,9687.774125,373.2674583,491.1483125,824.7099375,812.4618125,855.4041875,20.63212654,19.68927803,18.40463059,18.58435859,18.39939832,29.43239155,28.41723937,28.91191877,28.55198056,30.34636903
2018-10-12T22:00:00Z,10/12/2018 15:00,74.79576218,74.2001377,70.27145172,71.76754898,68.08677285,9950.672625,9939.221375,9946.669583,9917.936625,9895.189458,428.1175417,562.6058958,821.9725625,798.2174583,844.0349375,20.3966978,19.50266002,18.53840187,18.72521932,18.50853063,29.55252856,28.55897787,29.5056826,29.15958814,31.04818706
2018-10-12T23:00:00Z,10/12/2018 16:00,72.28393464,71.90678398,67.72824136,69.4076007,65.61687703,8468.386833,8479.194917,8467.722583,8466.277958,8428.355333,452.1116667,614.1907708,843.7299792,818.4132708,839.9716875,20.2623644,19.2579729,18.54078678,18.73138363,18.5587142,29.4743912,28.44350479,29.5683527,29.23458503,31.14110666
2018-10-13T00:00:00Z,10/12/2018 17:00,71.96359196,71.56860278,67.51341073,69.12804858,65.39299991,9034.081208,9031.417667,9025.021208,9024.658333,8976.181208,436.6266667,598.648375,851.1533333,825.248375,841.4066458,20.28569648,19.29267604,18.49710504,18.70124897,18.57079371,29.43387064,28.35500327,29.41211068,29.07731304,30.98319633
2018-10-13T01:00:00Z,10/12/2018 18:00,70.86330295,70.47986488,66.40678134,68.06055126,64.31684459,8909.817708,8910.884667,8895.329333,8895.085792,8852.348708,427.6691667,586.9826042,852.4366875,826.6708958,840.5183958,20.27899895,19.30128584,18.48659158,18.69083539,18.53886065,29.43023725,28.37179586,29.33297088,29.01071435,30.91760503
2018-10-13T02:00:00Z,10/12/2018 19:00,75.91119061,75.33505984,71.36341273,72.84180345,69.28930101,10558.13975,10564.91679,10528.89696,10508.57788,10489.321,454.9558125,614.4540625,850.2716667,824.834,838.47,20.22602651,19.25915342,18.50063775,18.71232285,18.5265923,29.55497572,28.54566941,29.67581144,29.32205321,31.37897346
2018-10-13T03:00:00Z,10/12/2018 20:00,78.8426082,78.29493957,74.17854399,75.77641611,72.13831697,10725.07288,10729.62283,10699.369,10682.15892,10652.92204,515.8175625,699.63675,847.164125,821.8925625,835.5064792,19.96703159,19.03401642,18.55858539,18.78837512,18.61747882,29.62492508,28.6381675,30.22189462,29.85366119,32.00449521
2018-10-13T04:00:00Z,10/12/2018 21:00,78.4115933,78.042181,73.86281839,75.59244361,71.8932984,9462.963833,9464.832542,9458.646958,9438.497875,9410.117417,557.2999792,760.88825,846.3183542,820.9075625,835.1200417,19.7857248,18.88929517,18.61359979,18.8112235,18.67239715,29.5808924,28.62558508,30.48827519,30.12503694,32.27292099
2018-10-13T05:00:00Z,10/12/2018 22:00,70.99268555,70.96220213,66.78135222,68.68372546,64.84621912,7059.144458,7055.230875,7083.01525,7076.46175,7026.941458,507.8040208,752.6115833,848.9124792,822.9399583,836.71175,19.86126195,18.79437467,18.50045267,18.77066353,18.61781874,29.29975956,28.17887904,29.94684013,29.61083104,31.57907364
2018-10-13T06:00:00Z,10/12/2018 23:00,66.86765499,66.79946155,62.97696638,64.67548382,60.950278,7077.831208,7077.293375,7100.681417,7091.749458,7042.53475,403.80425,639.1817292,862.3599792,837.1391667,851.0183125,20.38029736,19.06036046,18.3756821,18.57441509,18.44920976,29.27943025,27.93795967,29.11637101,28.83469525,30.65039368
2018-10-13T07:00:00Z,10/13/2018 0:00,62.62013303,62.47358493,58.66243572,60.21758489,56.63475326,5788.01125,5597.636333,5820.167458,4705.75125,5782.84275,339.6466667,484.21625,841.7856875,805.6555625,868.3268958,20.74434276,19.59643495,18.29940292,18.20021642,18.29273547,29.27423526,28.07487346,28.44713836,27.49773304,29.79058714
2018-10-13T08:00:00Z,10/13/2018 1:00,60.9016878,58.65053724,56.8769467,56.07285687,54.74303237,6164.916583,9.640416667,6189.840167,-3.773333333,6142.439792,298.6225,28.73627083,640.7151042,0.5019375,876.2980417,21.01552287,17.46957522,18.74872693,17.28810436,18.23510218,29.24850166,33.05192333,28.45484114,33.98571585,29.17763116
2018-10-13T09:00:00Z,10/13/2018 2:00,61.12354491,57.05456689,57.21435777,54.75721172,54.71726859,6716.779514,7.954861111,6733.485806,-4,6700.218833,283.6614583,1,455.5499861,0.5,813.5510833,21.12899623,18.80303329,19.45979002,18.84477693,18.28473578,29.26084607,36.67753549,29.06287169,35.79995309,29.00505388
2018-10-13T10:00:00Z,10/13/2018 3:00,64.10938158,56.02496198,60.31736598,53.80052121,57.43373912,8533.601861,7.125138889,8544.350708,-4,8502.150583,294.0758333,1,474.8203403,0.5,774.0605486,21.11745108,19.96339094,19.45046021,20.04974078,18.39824662,29.31885238,37.45760219,29.25453376,36.45052612,29.31905935
2018-10-13T11:00:00Z,10/13/2018 4:00,69.57904204,55.08480179,65.57361043,52.92676787,62.83951778,9115.50275,7,9087.278458,-4,9048.299958,347.5649792,1,610.66575,0.5,820.4991875,20.760786,20.91340565,19.01770874,21.0079402,18.40525265,29.3941051,37.65744466,29.40597783,36.71086183,29.95344384
2018-10-13T12:00:00Z,10/13/2018 5:00,72.2577589,54.19771995,68.13618338,52.11912813,65.48550669,10446.31508,7,10435.29329,-4,10393.64425,390.2176042,1,724.5509167,0.495833333,867.5025417,20.4954253,21.70146386,18.69047407,21.78901817,18.3649037,29.44497936,37.63034398,29.44601878,36.73314653,30.35949136
2018-10-13T13:00:00Z,10/13/2018 6:00,77.06226341,62.62447497,72.72684429,54.92395691,70.2223274,10654.34329,9250.421333,10643.03196,5206.678292,10597.62975,454.961625,300.6250208,826.82325,184.0950833,872.0215208,20.16631093,21.24016514,18.53837343,21.99303698,18.4130424,29.58362067,30.11682841,29.82826694,33.47615559,31.15984693
2018-10-13T14:00:00Z,10/13/2018 7:00,69.91171323,65.52838539,65.51590328,61.29342313,63.28344071,6016.438583,5996.807417,6030.724875,6018.7875,5992.649,465.9799167,433.24325,867.7699583,504.9349583,859.4818125,19.99158839,19.86707475,18.3598973,19.5013479,18.43411129,29.33874587,28.42351544,29.55390802,28.97078357,30.95276621
2018-10-13T15:00:00Z,10/13/2018 8:00,66.13672337,64.04359967,62.0857475,61.20075179,59.9533941,8894.107083,8935.582667,8890.999208,8851.0695,8844.265792,370.6893125,405.7193125,863.9658958,518.7325833,873.0273542,20.47585116,19.96832377,18.21041175,19.38231175,18.25180641,29.28790667,28.36063544,28.71562003,28.77724981,30.01901641
2018-10-13T16:00:00Z,10/13/2018 9:00,73.13812526,71.50876831,68.72378949,68.92525231,66.62402138,9922.695292,9919.371042,9904.735,9875.785208,9861.341833,402.1499167,475.9741458,830.6132917,634.5733958,863.3742292,20.39779764,19.72164633,18.34047208,19.10461,18.32417685,29.47506762,28.51925444,29.22139407,29.08934865,30.60353894
2018-10-13T17:00:00Z,10/13/2018 10:00,74.27509559,73.17005187,69.80746398,70.62372091,67.77381588,10012.36683,10051.59092,10036.02442,10012.41879,9983.620625,443.918375,553.8857708,844.4707917,758.7265,853.8216667,20.17353232,19.37560368,18.35000038,18.73688278,18.39024515,29.49794523,28.49948482,29.53988622,29.1539232,31.02052124
2018-10-13T18:00:00Z,10/13/2018 11:00,74.07554141,73.30405647,69.64128584,70.76390252,67.64466141,9335.423037,9347.483273,9344.978426,9325.34094,9301.87438,464.6478056,603.1260833,858.0264167,808.3120718,851.0356435,20.06589091,19.23770888,18.37523454,18.645392,18.39608929,29.49215417,28.46189441,29.68833859,29.20946263,31.23655577
2018-10-13T19:00:00Z,10/13/2018 12:00,70.6498879,70.14798282,66.28449231,67.63429286,64.34377093,8069.014574,8081.892611,8073.752241,8081.566222,8040.754333,445.7725,596.3684722,862.1269907,825.4048519,850.9686019,20.09362826,19.19106696,18.37085798,18.61662129,18.40046688,29.39717946,28.34140993,29.46681109,29.02692929,30.96691462
2018-10-13T20:00:00Z,10/13/2018 13:00,66.69170816,66.33685828,62.46680653,63.868797,60.56185281,7044.103514,7043.315907,7055.325333,7065.032921,7014.651134,391.3525694,528.0341736,861.4462384,813.1833611,853.1130324,20.38812556,19.42281511,18.3198146,18.54834319,18.33455204,29.34099282,28.23555879,28.96571215,28.58316862,30.35869895
2018-10-13T21:00:00Z,10/13/2018 14:00,63.6796138,63.37217642,59.46311955,60.87017684,57.55598865,6329.293458,6309.156917,6343.09575,6358.574333,6310.842708,345.0866667,451.2475208,815.3439792,737.781625,858.0783542,20.66603112,19.75147721,18.31102652,18.70137333,18.26935571,29.30562107,28.24633173,28.53232754,28.3050189,29.74098645
2018-10-13T22:00:00Z,10/13/2018 15:00,60.79127009,60.51034264,56.62736906,58.03402029,54.6105488,5737.087375,5704.09125,5766.463375,5496.2725,5731.006583,304.4933125,390.671625,619.6259583,592.8614583,853.6250625,20.97388395,20.070277,18.78824917,19.14285052,18.22618508,29.26042794,28.26847535,28.55367838,28.28505197,29.14359508
2018-10-13T23:00:00Z,10/13/2018 16:00,62.15468316,57.24879154,58.26766211,54.53822452,55.7734405,8343.940292,1171.469042,8360.088,-3.494958333,8302.169333,286.3075833,70.76341667,455.3792917,33.77945833,794.1175625,21.13766648,18.26650171,19.48361328,17.45319805,18.29124142,29.27027665,32.20048701,29.09847231,31.99217399,29.03469995
2018-10-14T00:00:00Z,10/13/2018 17:00,69.72356907,64.50303457,65.65795878,54.29262954,62.9055809,9045.310333,9026.976292,9032.588458,3664.361167,8990.928375,342.7224583,374.4365,585.309125,162.1625417,799.04,20.77911166,20.2099954,19.05715798,19.89819744,18.33499583,29.42286722,28.4617363,29.45169487,32.7822156,29.91231081
2018-10-14T01:00:00Z,10/13/2018 18:00,70.442517,68.6557833,66.2868873,63.7778119,63.58525207,9871.606042,9873.510583,9851.173958,9852.865167,9815.878833,378.1308542,445.3201667,698.3282917,475.55,841.5248958,20.52315637,19.83910885,18.6987275,19.71621427,18.30287077,29.43050914,28.48013996,29.38113587,29.03355803,30.17487433
2018-10-14T02:00:00Z,10/13/2018 19:00,73.02877565,71.93453188,68.7064959,68.74648799,66.12472745,8954.66925,8964.8225,8952.843542,8940.946,8901.987458,424.4724583,531.0032708,789.1741458,659.39,859.8408958,20.28880192,19.49053735,18.51778113,19.05370604,18.29919678,29.48415916,28.49880523,29.56000342,29.115223,30.65753449
2018-10-14T03:00:00Z,10/13/2018 20:00,65.21449967,64.75059443,61.00652904,61.90305632,58.58218878,5750.764827,5719.700903,5786.028191,5798.561153,5735.265132,390.0645625,507.798355,816.9586224,712.3606434,859.5486094,20.33021924,19.45908632,18.33242383,18.75952494,18.25272085,29.27394844,28.23414007,28.93960997,28.58412851,30.04290649
2018-10-14T04:00:00Z,10/13/2018 21:00,60.92112594,60.42689435,56.92491619,57.5408986,54.51600477,5749.947006,4312.571791,5795.487601,3638.479708,5748.856187,313.8650694,341.1649991,683.011461,449.6309816,863.0809322,20.78826987,19.2679822,18.5222528,18.29083728,18.13461984,29.23150927,27.73006296,28.5035947,28.20305599,29.13380783
2018-10-14T05:00:00Z,10/13/2018 22:00,57.4145767,57.05470217,55.85780432,54.20789173,53.25218014,-1.104375,8.535,6263.059875,-4,6216.378125,35.94085417,1,466.4185208,0.5,792.675125,18.45137738,17.65703601,19.30920374,17.78125545,18.19397154,31.77714777,35.0344359,28.9200191,34.36503658,28.82699554
2018-10-14T06:00:00Z,10/13/2018 23:00,55.84655992,55.83821533,58.33890574,53.06735167,55.38781546,-22.84008333,7.38,7793.875833,-4,7743.813625,9.549166667,1,444.1033333,0.5,730.6699375,18.94419605,19.02613069,19.46887872,19.19472067,18.39270014,34.2228668,36.47649161,29.19732656,35.41470288,29.07720723
2018-10-14T07:00:00Z,10/14/2018 0:00,61.76888723,54.84073483,64.11873732,52.16104078,61.04390676,8500.688792,7,9419.1655,-4,9373.200625,242.5641667,1,545.0875208,0.491666667,776.5649583,21.32434516,20.14940633,19.10933245,20.30355989,18.37176667,30.23172028,37.13812514,29.36015049,35.88414797,29.64468492
2018-10-14T08:00:00Z,10/14/2018 1:00,65.88594033,53.92169671,63.14782044,51.32594626,60.19704791,7694.292458,6.991666667,7704.035833,-4,7661.697292,319.6200208,1,654.1474583,0.5,824.9883958,20.81608709,21.0552212,18.73860835,21.17604691,18.30602589,29.37630061,37.21076881,29.2412515,36.07139232,29.82370991
2018-10-14T09:00:00Z,10/14/2018 2:00,66.71501506,53.06278603,63.19491389,50.55546639,60.30467332,8738.34975,6.941666667,8736.762667,-4,8690.130667,334.1491875,1,660.538375,0.5,837.1449792,20.69807176,21.8144124,18.68025672,21.86257018,18.2472789,29.38023771,37.17356922,29.14938491,36.09612424,29.75420279
2018-10-14T10:00:00Z,10/14/2018 3:00,70.11107645,52.2469924,66.26786141,49.8319527,63.42941817,9611.096583,6.941708333,9616.494,-4,9559.242708,368.619125,1,704.6849792,0.5,856.6090833,20.51723213,22.39931604,18.60457412,22.43051733,18.20986175,29.41936569,37.06548808,29.31502661,36.03021591,30.07349597
2018-10-14T11:00:00Z,10/14/2018 4:00,72.46090066,51.48054067,68.39571882,49.14851156,65.61668435,9586.414417,6.866666667,9595.038208,-4.016666667,9529.604458,409.7066667,1,792.1633333,0.5,884.5208542,20.26556216,22.95275893,18.45922825,22.91706567,18.23000769,29.47520979,36.88333594,29.46492595,35.93027269,30.48116616
2018-10-14T12:00:00Z,10/14/2018 5:00,74.56585975,50.74664995,70.37464754,48.51058267,67.77095429,10509.51063,6.983291667,10496.46671,-4,10460.67021,444.1333333,1,855.4925,0.5,885.3225833,20.07627679,23.42116132,18.3122574,23.32188667,18.29877679,29.52240099,36.68502002,29.59483141,35.79925471,30.85090777
2018-10-14T13:00:00Z,10/14/2018 6:00,77.35776377,60.86684001,73.02124853,47.90224789,70.60446186,10781.1665,10065.71789,10767.55093,433.4852083,10726.21621,491.1204097,282.0524722,882.6268056,8.0540625,877.7081875,19.88408158,21.49947455,18.27211272,24.21683814,18.39022522,29.57085662,29.49802563,29.94068728,35.77763677,31.41073441
2018-10-14T14:00:00Z,10/14/2018 7:00,76.14025168,70.39510171,71.80807486,58.47005403,69.5931164,9272.749,9282.696042,9269.436458,9211.694625,9217.438917,518.91325,446.4499167,877.0715625,342.3034375,869.331625,19.74040904,19.75428622,18.29297752,20.52893308,18.38373504,29.53759718,28.55560654,30.15808114,29.33030515,31.65924776
2018-10-14T15:00:00Z,10/14/2018 8:00,71.17749847,68.23727449,67.07229046,63.35650596,64.96967056,8428.612125,8427.502625,8432.767,8357.351917,8379.161917,471.0066458,499.008375,877.1175625,513.7067292,868.3849375,19.91336234,19.45791838,18.30722254,19.40186103,18.37107498,29.38842583,28.39864722,29.70579871,29.00241999,31.14670749
2018-10-14T16:00:00Z,10/14/2018 9:00,73.11656655,71.13446604,69.0671982,67.46300455,66.97250761,10004.70429,10033.25917,10008.22125,9917.296292,9950.466708,441.3817083,520.048375,876.9524583,627.6066875,868.1015,20.08745173,19.38144571,18.29061092,19.06284727,18.35841492,29.47933796,28.45043146,29.56495429,29.00364993,31.03331783
2018-10-14T17:00:00Z,10/14/2018 10:00,73.41718344,72.04131913,69.19745998,68.77108265,67.19523867,9006.917208,9015.978333,9002.4895,8967.566542,8964.15175,462.4674583,580.9224167,872.6442292,749.9474167,863.8634167,20.05238619,19.2257776,18.30709499,18.73862557,18.34575485,29.50474203,28.46353603,29.7406063,29.05321138,31.2326594
2018-10-14T18:00:00Z,10/14/2018 11:00,72.3117939,71.30635131,68.13339238,68.25295152,66.1578773,9580.718458,9605.610167,9562.370917,9528.440458,9508.403042,448.6217292,582.6591667,873.2057708,788.6716042,865.4983958,20.04509877,19.20438266,18.30474998,18.59959301,18.33309479,29.46210033,28.39795694,29.57567815,28.94918004,31.06661807
2018-10-14T19:00:00Z,10/14/2018 12:00,71.00791452,70.2607603,66.76656153,67.37602508,64.84628022,8092.474125,8081.053208,8079.795333,8066.345708,8042.898625,442.9399375,590.36075,872.7283333,801.6299583,863.3358958,20.14722421,19.19902983,18.32905186,18.58951763,18.32043473,29.46117061,28.37862958,29.53162801,28.95007605,30.97319651
2018-10-14T20:00:00Z,10/14/2018 13:00,68.41000596,67.83978452,64.26359091,65.06809356,62.2940393,7842.683292,7842.240958,7854.066792,7834.6205,7799.761333,407.64,548.007625,874.7525208,791.5250625,865.4332708,20.30464071,19.34532534,18.33062186,18.61678257,18.30777466,29.38888471,28.28740831,29.14314404,28.68087957,30.51661095
2018-10-14T21:00:00Z,10/14/2018 14:00,63.83651362,63.47146895,59.71454226,59.68763638,57.77197485,6437.031917,6431.017917,6456.78575,1608.307083,6415.589625,358.7617292,480.2375208,860.1625417,315.8425417,874.145,20.57658371,19.58620705,18.31008102,17.44128169,18.26138365,29.33098291,28.22774766,28.61999781,30.58678106,29.83294405
2018-10-14T22:00:00Z,10/14/2018 15:00,66.16222614,65.6370337,61.96314799,56.54933569,59.9719704,8523.227856,8527.635676,8505.535505,-4,8488.765801,339.0667338,438.6863681,758.7704884,0.5,875.7943056,20.76308503,19.83793172,18.44424967,18.18931232,18.19541253,29.36610805,28.39053947,28.67255667,35.82308127,29.65065486
2018-10-14T23:00:00Z,10/14/2018 16:00,68.43153114,67.87006952,64.09573165,55.3787943,61.96466042,9404.450769,9420.997685,9394.499829,-4,9349.068977,357.2426898,465.4104375,688.6295116,0.483333333,866.0103403,20.6332152,19.68432486,18.64020399,19.53031529,18.22698986,29.42479431,28.45071119,29.1040931,36.62352227,29.89545827
2018-10-15T00:00:00Z,10/14/2018 17:00,73.24089482,72.6020553,68.81449077,62.34698501,66.55291828,10130.9575,10134.00808,10108.71358,9507.258,10075.14863,407.3183542,533.3991667,747.9708542,452.8267083,867.6724792,20.36471492,19.43972027,18.59932184,20.27225944,18.2341784,29.48626456,28.51371454,29.52196318,30.33203072,30.51603487
2018-10-15T01:00:00Z,10/14/2018 18:00,75.47281298,74.92671409,71.02514284,70.7569547,68.72588292,10245.64496,10243.04142,10232.26071,10209.93875,10179.95871,456.4158125,610.8116042,834.594125,695.503375,864.1475208,20.06005337,19.14076855,18.41288855,18.92937077,18.31100194,29.53725827,28.53654894,29.74447063,29.23406914,31.03511165
2018-10-15T02:00:00Z,10/14/2018 19:00,71.89837152,71.60454749,67.47167302,68.33358478,65.30230173,7968.602917,7967.510625,7971.902333,7963.656,7920.820292,462.0058333,644.5766875,861.9433333,796.9131875,854.9166667,19.96962426,18.96499523,18.29054474,18.62376806,18.35450097,29.48136704,28.37833463,29.67136165,29.11663208,31.02684989
2018-10-15T03:00:00Z,10/14/2018 20:00,67.51453908,67.33817243,63.33440738,64.38281068,61.22864357,7434.810708,7439.572375,7455.446708,7431.093833,7405.640625,402.705,570.2383333,864.205,793.42,854.6016667,20.26752728,19.15103113,18.2303925,18.49170903,18.27442388,29.39354238,28.21152103,29.10468049,28.66117723,30.39641773
2018-10-15T04:00:00Z,10/14/2018 21:00,64.52665664,64.36415721,60.36798436,61.51616113,58.30238698,6760.522042,6782.008875,6784.644083,6769.464625,6741.97075,351.5324792,478.614125,836.4208542,723.3091875,858.7457917,20.51877986,19.48551672,18.18873877,18.64369639,18.17555896,29.32738483,28.21404048,28.61253538,28.38357084,29.80025089
2018-10-15T05:00:00Z,10/14/2018 22:00,62.92449423,62.74832865,58.76575618,59.97114322,56.65405425,7121.887625,7148.914667,7140.4215,7124.03925,7100.784167,317.9550625,414.4001042,690.8599167,608.8858333,851.405,20.73218674,19.7569697,18.43074239,18.99029913,18.09853766,29.29262667,28.29091513,28.53780991,28.39865048,29.32703795
2018-10-15T06:00:00Z,10/14/2018 23:00,64.33237858,63.98964578,60.15710157,61.37723672,57.83647818,7613.2535,7606.135042,7603.056292,7594.3545,7575.699375,312.116625,403.2058542,548.2542292,547.3708542,810.0333958,20.79526767,19.86166275,18.92645472,19.21714223,18.15053477,29.28779104,28.35747672,29.02291199,28.62272627,29.30981632
2018-10-15T07:00:00Z,10/15/2018 0:00,61.85531779,61.62309752,57.84171805,59.10070506,55.27380381,6035.933352,6025.611296,6067.947731,6040.808162,6027.63262,301.9259028,387.4895116,510.6018565,511.1549421,768.9386065,20.82473066,19.92899238,19.05905708,19.29900678,18.20932449,29.28425012,28.34730552,29.05903938,28.65162962,29.20482339
2018-10-15T08:00:00Z,10/15/2018 1:00,59.40573726,59.01188947,55.68069191,56.29662748,52.85986391,5699.342995,4140.607815,5749.382227,3025.502574,5703.199685,274.8484306,293.5880648,442.2482616,284.997162,722.6113102,21.0138161,19.45599028,19.33251403,18.44036259,18.28107365,29.22944319,27.78546231,29.04236523,28.73571112,28.91687649
2018-10-15T09:00:00Z,10/15/2018 2:00,58.17479976,55.73962384,54.66930604,53.24043658,51.61718765,5798.587208,8.388375,5818.113958,-4,5776.782792,255.1825208,1,394.7966875,0.5,678.3608542,21.1387915,17.59501034,19.55700394,17.93427208,18.37356214,29.2055484,34.56822984,29.10403717,34.05556255,28.76181135
2018-10-15T10:00:00Z,10/15/2018 3:00,60.76576692,54.53300338,57.36125617,52.13714704,54.06978212,7768.848292,7.063291667,7774.613167,-4,7722.199,256.6175417,1,405.4366458,0.495833333,656.7841875,21.19879006,18.96796346,19.55990635,19.29096749,18.45770179,29.28566376,35.89068747,29.20474388,34.9762186,28.91152138
2018-10-15T11:00:00Z,10/15/2018 4:00,67.31211218,53.70756176,63.70951966,51.23920266,60.39461972,9590.327375,1485.951875,9577.596125,-4,9534.093,303.9267083,41.19745833,514.0300417,0.495833333,719.1624792,20.88109312,20.58095436,19.12685816,20.34716278,18.38649829,29.37561652,35.77230765,29.37801405,35.42557061,29.51194587
2018-10-15T12:00:00Z,10/15/2018 5:00,67.25988782,59.9475621,63.40757394,50.43654084,60.25311462,7998.113625,7984.188583,8003.674792,667.5684583,7970.829583,342.0116458,314.26425,633.2766667,12.61085417,796.2425,20.57823973,20.38882521,18.67214192,21.7578918,18.23483358,29.36848356,28.42319464,29.25986653,35.67386311,29.72168094
2018-10-15T13:00:00Z,10/15/2018 6:00,72.61916627,69.76460045,68.54532662,62.29104539,65.53954043,10081.02883,10070.43804,10025.66629,9952.62575,10002.16325,375.6566458,411.748375,685.6883333,404.0575625,806.0583958,20.44903073,19.88930493,18.6080213,19.99861461,18.23659112,29.53143908,28.57936933,29.54403262,29.28950543,30.28951525
2018-10-15T14:00:00Z,10/15/2018 7:00,69.49345122,67.92672198,65.09785613,64.30125229,62.42360692,7479.134583,7471.847792,7442.257542,7399.691542,7425.207875,406.5757708,494.1499375,780.6866458,587.7790833,831.1991667,20.19651027,19.41617046,18.37286842,19.07147913,18.21811684,29.43496871,28.42245187,29.4242929,28.98802058,30.43306862
2018-10-15T15:00:00Z,10/15/2018 8:00,65.35380397,64.39045477,61.07421013,61.40537431,58.55645189,6516.523792,6509.479792,6503.97325,6490.679708,6475.416833,366.2667083,466.494,781.6149583,619.7341667,835.3475208,20.38623138,19.48551707,18.24380944,18.90498986,18.12205848,29.34685001,28.31486587,28.92961633,28.67358575,29.91597761
2018-10-15T16:00:00Z,10/15/2018 9:00,62.84367801,62.18247783,58.68139407,59.47084627,56.1967146,6830.776167,6843.44688,6844.341444,6830.662079,6806.212519,322.1373611,412.3008495,687.0726435,561.4807037,847.0888264,20.64131058,19.73513091,18.42325413,19.05167136,18.05792601,29.29999017,28.30273912,28.63740944,28.54548393,29.30966287
2018-10-15T17:00:00Z,10/15/2018 10:00,69.34565834,68.54767099,65.22585009,66.00947393,62.5390902,10575.03356,10593.78151,10556.51338,10535.85377,10509.55658,335.2887014,427.6579491,600.8824329,556.2278727,818.3474375,20.69101624,19.7341283,18.77318786,19.16466803,18.15645481,29.43940466,28.49087027,29.24850097,28.91509409,29.73030514
2018-10-15T18:00:00Z,10/15/2018 11:00,68.04174394,67.54533891,63.70040669,64.96906715,61.009345,6606.569792,6605.970208,6613.314125,6595.718042,6570.763458,380.1616458,503.8440625,715.3981042,685.8898333,835.4508333,20.35036495,19.36821165,18.48856374,18.76055498,18.2199716,29.4039565,28.37745121,29.27475612,28.84358564,30.06724254
2018-10-15T19:00:00Z,10/15/2018 12:00,70.06067582,69.56049111,65.95415533,67.00249526,63.22052855,10174.34942,10213.20929,10180.20842,10158.155,10135.19433,367.565875,483.8542292,708.7310208,681.9940833,836.5132708,20.47082848,19.5069091,18.4847382,18.78067755,18.17879931,29.45440531,28.46355546,29.23260977,28.83403722,30.04993687
2018-10-15T20:00:00Z,10/15/2018 13:00,68.34527215,68.02186097,64.07539843,65.45876987,61.491684,7506.00975,7518.598417,7511.921458,7514.426917,7486.0935,388.226625,522.2799792,758.8783542,734.5933958,843.3975208,20.32983532,19.32009646,18.44168948,18.72272017,18.21947493,29.40795958,28.38726634,29.256271,28.82813779,30.18395558
2018-10-15T21:00:00Z,10/15/2018 14:00,67.68016167,67.36879355,63.48990532,64.84134823,60.93291584,8361.250292,8368.188708,8348.814542,8358.304,8307.861542,369.6008542,496.690875,747.8881875,727.1792708,847.7950833,20.42955012,19.44104174,18.41425894,18.72291502,18.22374875,29.37784702,28.33771743,29.07908084,28.66981811,29.94731492
2018-10-15T22:00:00Z,10/15/2018 15:00,68.51856299,68.14561729,64.31924683,65.61615851,61.75745556,9059.568625,9067.965417,9055.89075,9032.817583,9004.284458,368.839125,496.0283958,728.7993333,715.1424792,847.7749583,20.51077154,19.51303644,18.49629339,18.75351304,18.23086934,29.41478803,28.38813783,29.1380331,28.72305141,29.98553856
2018-10-15T23:00:00Z,10/15/2018 16:00,68.05644574,67.72208795,63.82514057,65.2137336,61.28091488,7815.919917,7793.868625,7835.634833,7833.377875,7773.243833,377.4917083,512.1632083,743.5924583,729.395,845.1567083,20.45478337,19.39644531,18.52325584,18.75858547,18.27525141,29.41179037,28.40696009,29.20501432,28.76443348,30.07673471
2018-10-16T00:00:00Z,10/15/2018 17:00,66.58180446,66.29252931,62.47718506,63.84415091,59.87451844,7996.399292,7997.036958,8024.24875,8019.352292,7956.844458,361.7382917,486.6850833,728.0090625,711.0458333,846.7923542,20.48933341,19.49751052,18.49682619,18.76426793,18.26607399,29.33963116,28.3699379,29.03232902,28.63855728,29.8428057
2018-10-16T01:00:00Z,10/15/2018 18:00,66.23469159,65.93602655,62.11803377,63.46899707,59.54231595,7606.89662,7602.900431,7614.261731,7609.107273,7569.803042,353.4030856,474.3286296,693.9815278,690.4638472,841.5009074,20.56797704,19.59017679,18.55219057,18.82868711,18.23687749,29.33133305,28.36158094,29.01881247,28.61462477,29.72466539
2018-10-16T02:00:00Z,10/15/2018 19:00,63.57023153,63.31245733,59.4613573,60.79954456,56.88096424,6803.516389,6771.836593,6788.48713,6792.135019,6751.107796,331.4274815,441.9471852,641.3670093,653.5952315,826.2042222,20.65979237,19.64877768,18.66458569,18.8730899,18.21346455,29.30904209,28.35260575,28.96610318,28.52505816,29.48870661
2018-10-16T03:00:00Z,10/15/2018 20:00,65.56408744,65.16744206,61.51890723,62.67669973,58.83355938,8135.952866,8134.25663,8134.814944,8112.904764,8092.96287,325.0105856,432.2275185,589.597963,608.143956,797.1676273,20.77138476,19.72388031,18.84322909,19.01824711,18.24843941,29.3642882,28.39122865,29.11418989,28.63866754,29.52042634
2018-10-16T04:00:00Z,10/15/2018 21:00,65.58256045,65.22576174,61.53671652,62.75749288,58.78964903,7964.410125,7966.642167,7966.772833,7942.462333,7916.218,332.4524583,444.1691042,606.9232917,609.5542083,786.1316667,20.64261636,19.71005742,18.76959717,18.98005233,18.26776064,29.36935916,28.36412932,29.16089027,28.71810182,29.60054066
2018-10-16T05:00:00Z,10/15/2018 22:00,63.85432313,63.60477024,59.88506136,61.12680488,57.08994009,7088.423792,7110.416625,7131.530667,7075.806958,7071.773042,324.785,432.9425417,601.7384167,600.9675,787.5773958,20.66765022,19.66928657,18.74897344,18.98372225,18.2554277,29.31382542,28.32335838,29.05861175,28.61328291,29.45275836
2018-10-16T06:00:00Z,10/15/2018 23:00,67.43922265,67.01535718,63.48281134,64.56652347,60.61476842,8744.301042,8751.861083,8735.159542,8713.947083,8697.368917,333.2900417,441.8241875,598.7141667,595.5058542,784.2184167,20.66177089,19.65988132,18.7982194,19.03576364,18.25674272,29.3945121,28.41205592,29.24792745,28.80158084,29.68451689
2018-10-16T07:00:00Z,10/16/2018 0:00,63.76967383,62.48499471,59.77527404,59.97017704,56.9697716,6654.95725,1340.421833,6687.274375,116.458,6641.47025,331.4583125,149.6957917,630.369125,90.45829167,802.8400208,20.60483705,17.6593896,18.62238032,17.16172408,18.2040033,29.31893619,31.30092586,29.03026927,32.25352912,29.49089195
2018-10-16T08:00:00Z,10/16/2018 1:00,66.11551623,59.3016655,62.17113017,57.1691778,59.32501471,7937.573708,7.780041667,7946.157208,-4,7906.97925,328.2091667,1,597.7082917,0.5,791.1981875,20.65799038,18.18852761,18.76734442,18.49085997,18.19519837,29.37929802,36.73641541,29.18323508,35.93957226,29.57261397
2018-10-16T09:00:00Z,10/16/2018 2:00,66.45608755,57.98180592,62.52323848,55.82784286,59.67157767,8933.515167,7,8923.766875,-4,8872.212667,332.5066667,1,609.6233333,0.5,794.7876458,20.60014477,19.4378171,18.69979818,19.73881597,18.22467038,29.38577482,37.65341296,29.19891581,36.61706623,29.63082164
2018-10-16T10:00:00Z,10/16/2018 3:00,70.30889197,56.86300737,66.18987199,54.73852643,63.3058169,9153.058708,7,9140.09825,-4,9082.136667,368.225875,1,687.3759167,0.5,824.95,20.40913803,20.42289118,18.55254141,20.70969275,18.22286116,29.44041293,37.94928318,29.35390537,36.92586778,30.04494138
2018-10-16T11:00:00Z,10/16/2018 4:00,64.36494445,55.82224118,60.26637274,53.76325621,57.51859739,6373.409083,6.991666667,6409.079333,-4,6362.95225,352.3991458,1,717.2565833,0.5,843.0915417,20.40466263,21.23010938,18.34679612,21.4829041,18.12495092,29.33351828,37.96373073,28.93597362,36.94697415,29.6258735
2018-10-16T12:00:00Z,10/16/2018 5:00,68.75981843,54.85896268,64.72624752,52.8636126,61.92041461,9659.015,12.04658333,9654.336042,-4,9609.687042,343.6833333,3.3698125,650.2584583,0.5,819.8391042,20.5486148,22.1977268,18.53811981,22.10865519,18.13903986,29.44017847,37.86037334,29.19442412,36.92110801,29.78144282
2018-10-16T13:00:00Z,10/16/2018 6:00,74.41892713,64.51947889,70.06040811,61.12501095,67.30264955,10187.60954,10051.12538,10122.72867,9001.93075,10098.05279,403.6916875,363.8443333,735.2233125,395.6424792,823.5441667,20.24156234,20.44338301,18.46575422,20.68226539,18.22531024,29.59991377,29.10252575,29.69303627,30.5500465,30.62272502
2018-10-16T14:00:00Z,10/16/2018 7:00,70.384271,67.28245915,65.79076553,64.78682294,63.29957326,7352.519542,7335.288667,7298.339292,7278.6205,7286.465125,426.9408125,468.1449583,814.5490833,619.9850833,829.5927083,20.02453805,19.4556742,18.22191788,18.89075265,18.17161121,29.46301252,28.47362409,29.51750375,29.01358347,30.65338827
2018-10-16T15:00:00Z,10/16/2018 8:00,64.55325333,63.0997606,60.27126793,60.67021373,57.8525919,6676.16075,6678.758917,6690.414208,6691.564333,6654.744,364.8624792,446.895875,822.235,635.4173125,849.3449583,20.2884555,19.45882812,18.06471652,18.70660161,18.06047725,29.32433091,28.27642734,28.74368539,28.55405033,29.79392059
2018-10-16T16:00:00Z,10/16/2018 9:00,66.42465655,65.37638883,62.20737535,62.91773463,59.74998664,8366.202,8403.61825,8395.78375,8352.203125,8346.153125,334.2966458,420.4608542,734.5266667,581.4234583,851.4499167,20.55123004,19.60390357,18.22320953,18.90277835,17.99316133,29.40245801,28.39446823,28.70196069,28.65823087,29.54582009
2018-10-16T17:00:00Z,10/16/2018 10:00,65.35171735,64.58884258,61.07002219,62.16589529,58.57872091,7578.373417,7591.215833,7600.013125,7590.674,7559.815167,333.5233542,429.3325625,655.7091458,582.4300417,824.92925,20.569411,19.56444599,18.43335281,18.91066864,18.05176149,29.3639392,28.36221819,28.93658818,28.71655115,29.49806769
2018-10-16T18:00:00Z,10/16/2018 11:00,65.61518012,64.94296593,61.39108683,62.32188792,58.74788913,7555.103667,7535.946042,7555.225542,5725.210667,7506.253917,329.4907917,429.1574167,608.8974792,500.5724583,798.4299167,20.60343609,19.60291167,18.62534483,18.45310157,18.10027161,29.35153397,28.37453333,29.07392129,28.07741347,29.55770818
2018-10-16T19:00:00Z,10/16/2018 12:00,64.66798979,64.10850587,60.57337122,57.08444069,57.79712526,8019.546296,8015.050269,8002.745856,-3.945041667,7973.825069,320.2201806,419.0249006,578.3227431,0.5,777.0025231,20.67021476,19.66189727,18.71581182,17.34623862,18.1575139,29.36549703,28.36131196,29.07384636,34.45300319,29.46180518
2018-10-16T20:00:00Z,10/16/2018 13:00,66.19254914,65.62705592,62.08214931,55.45954175,59.26138493,7989.005384,7973.13487,7972.321727,-4,7941.047778,328.4998889,435.2245855,597.9192431,0.483402778,778.1493796,20.71905541,19.64170719,18.73357048,18.81191654,18.20818962,29.41837205,28.42201709,29.21840797,35.92488854,29.62213352
2018-10-16T21:00:00Z,10/16/2018 14:00,66.6941203,66.14893937,62.59545856,54.33067058,59.72655783,8222.57075,8204.862083,8210.16325,-4,8161.198667,336.3234167,449.2274375,626.5225208,0.4875,788.1534792,20.66649079,19.56579103,18.70651912,19.96652021,18.24302281,29.43490031,28.42889352,29.21135726,36.54810329,29.67295136
2018-10-16T22:00:00Z,10/16/2018 15:00,66.4882499,66.02327796,62.39303534,53.35199094,59.5430721,8196.154417,8192.93175,8179.846333,-4,8128.768875,341.4524583,461.2500625,645.8583542,0.5,796.2282292,20.60716285,19.55000114,18.66182078,20.89023734,18.2722486,29.44895258,28.43826806,29.20927678,36.78142572,29.73555733
2018-10-16T23:00:00Z,10/16/2018 16:00,67.04484775,66.58541085,62.92079442,52.46797844,60.08100569,8251.407167,8252.441125,8248.127583,-4,8213.083875,345.1383125,467.9908542,661.8283125,0.5,802.9925208,20.58728162,19.54535541,18.63769124,21.6605402,18.27193258,29.47233906,28.4334018,29.21740547,36.82028304,29.7751657
2018-10-17T00:00:00Z,10/16/2018 17:00,69.35568921,68.86682991,65.23918738,51.63389119,62.44347081,9687.786792,9712.114875,9680.111,-4,9645.270042,358.6725417,486.2667083,683.3308542,0.5,812.0317083,20.52454377,19.46746819,18.56556983,22.2917769,18.26072577,29.47688572,28.44492265,29.28325724,36.77692557,29.9633878
2018-10-17T01:00:00Z,10/16/2018 18:00,74.46814033,73.91870704,70.18923335,58.8364029,67.40758132,10315.72296,10320.00542,10308.20738,8481.530333,10260.95408,413.1016667,563.09075,773.2358125,331.3142292,839.895,20.22709841,19.16990971,18.41020548,21.09583423,18.21028534,29.56302595,28.55845928,29.62571379,30.91965299,30.62159594
2018-10-17T02:00:00Z,10/16/2018 19:00,72.28500109,71.91777763,67.90149656,66.09474843,65.30038858,8725.694083,8716.223792,8710.661625,8704.148625,8669.617292,434.2749583,615.7500625,840.3599583,581.5483333,853.505,20.05064098,18.93103784,18.22489441,19.06425359,18.16939737,29.50820572,28.43707068,29.59387891,29.07592119,30.73982129
2018-10-17T03:00:00Z,10/16/2018 20:00,71.21401816,70.89844329,66.8858562,66.79340612,64.42539393,9183.197292,9199.794542,9173.283792,9161.713792,9135.916125,416.5975208,593.1882708,851.5075,677.0574375,853.9783542,20.07058714,18.96214849,18.13213799,18.73598036,18.17107211,29.45533763,28.35256448,29.37653141,28.94580102,30.58237085
2018-10-17T04:00:00Z,10/16/2018 21:00,71.97248116,71.63129288,67.60002341,68.17256842,65.26057306,9237.372861,9234.252676,9220.741907,9198.626019,9178.813912,412.4143935,586.7455741,854.1908056,734.7238102,853.7151667,20.10004535,18.97968442,18.09462411,18.53360956,18.12236237,29.48894928,28.3613121,29.33555701,28.90930993,30.56374398
2018-10-17T05:00:00Z,10/16/2018 22:00,70.24144829,69.9302287,65.80565501,66.72500825,63.50733973,8025.346407,7995.543824,8010.111306,7994.580333,7975.506741,406.3228002,580.0300509,856.8132262,765.441213,852.101963,20.12936573,19.00425868,18.07951517,18.4435696,18.08890903,29.47648715,28.35582181,29.23094264,28.81447025,30.47983193
2018-10-17T06:00:00Z,10/16/2018 23:00,64.80377304,64.66252789,60.47957104,61.55985908,58.22244874,6171.031204,6157.451708,6198.599718,5081.823537,6170.103931,355.7137785,509.8908611,839.3997391,697.5936644,857.2835023,20.36023479,19.15594098,17.96284401,18.14733459,18.00659426,29.39433099,28.21582719,28.67102723,27.71138242,29.77725072
2018-10-17T07:00:00Z,10/17/2018 0:00,60.92204216,59.86244452,56.68353506,56.31908875,54.39004222,5710.10975,1261.742292,5733.236333,-3.873333333,5699.651292,299.3899583,140.9192083,686.5190833,2.221729167,841.4307708,20.76438179,17.58216722,18.2497974,17.10409134,17.92334309,29.31097746,31.1394229,28.35916934,33.94010188,28.99947809
2018-10-17T08:00:00Z,10/17/2018 1:00,61.44873526,57.55622656,57.40235152,54.95803319,54.83885303,7624.636833,8.201666667,7647.904667,-4,7595.723583,275.6700833,1,459.305125,0.5,735.5517917,20.93927654,18.11895889,19.11001721,18.58520333,18.16964244,29.3023022,36.44086629,28.99785461,35.80356916,28.97020939
2018-10-17T09:00:00Z,10/17/2018 2:00,68.50416031,56.47036021,64.45012576,53.94455394,61.5642673,9273.995208,7.125,9271.825542,-4,9225.601833,315.571625,1,539.549125,0.495833333,753.7075417,20.73163946,19.41153272,18.9002657,19.76155664,18.19182545,29.46605913,37.31967461,29.38848702,36.43372744,29.64254753
