timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-10-17T10:00:00Z,10/17/2018 3:00,65.75999268,55.47898979,61.61330706,53.02732844,58.73691963,7095.736917,7,7102.204875,-4,7059.255375,331.4533125,1,621.9316458,0.5,786.0540417,20.51117876,20.39522893,18.55081841,20.71680437,18.12214923,29.39611306,37.61464197,29.15156424,36.6366353,29.59598165
2018-10-17T11:00:00Z,10/17/2018 4:00,63.40668129,54.55110774,59.50671696,52.17618692,56.6605844,3965.109583,6.991666667,6555.400208,-4,6538.349125,200.3850208,1,574.8266667,0.5,766.1658542,19.2812296,21.18885447,18.64053201,21.48294179,18.13170394,29.44414733,37.60636949,29.01526543,36.63962756,29.30836335
2018-10-17T12:00:00Z,10/17/2018 5:00,66.04545773,53.70272753,64.55720453,51.37090932,61.57018005,9200.64,800.7938333,10462.47,-4,10425.16996,277.2758333,30.205,559.8208958,0.495833333,758.0508333,20.81303817,22.34433252,18.78442285,22.05903258,18.18588835,30.47380782,37.06649549,29.33365992,36.58453019,29.63604231
2018-10-17T13:00:00Z,10/17/2018 6:00,71.25092853,62.32110504,67.37454409,50.6139889,64.45932168,9516.610755,9529.893389,9505.383991,-4.008333333,9466.338819,364.238412,335.7648102,701.6773588,0.5,815.6867801,20.34943368,20.09385762,18.3781643,22.56250712,18.08194118,29.54253908,28.4497486,29.45709524,36.47422852,30.15898155
2018-10-17T14:00:00Z,10/17/2018 7:00,73.82400121,70.78402279,69.4801592,51.19865002,66.74043896,9678.247051,9684.286375,9641.970106,3196.054417,9618.635597,408.7918171,455.974912,793.6652454,104.1867708,854.1668727,20.09364941,19.46493672,18.18521413,22.81960341,18.08486635,29.57803102,28.55843199,29.5492137,34.42365568,30.5385275
2018-10-17T15:00:00Z,10/17/2018 8:00,73.66608614,71.9429198,69.08559739,63.50480035,66.53071775,9693.376917,9700.360958,9649.642833,9605.744375,9623.127667,431.1283125,543.9699583,848.5492083,444.8491042,867.3291042,19.92994727,19.06069264,18.10481359,19.55053645,18.054218,29.58825776,28.52137059,29.62036372,29.15492159,30.75780655
2018-10-17T16:00:00Z,10/17/2018 9:00,77.0645953,75.7233206,72.38291963,71.11845438,69.92409427,10511.53608,10528.13988,10475.66158,10459.37033,10447.97717,467.2966667,616.4183958,855.7158542,660.3915417,852.083375,19.80428801,18.84892125,18.08774808,18.72373241,18.15437239,29.61982713,28.59971981,29.90683735,29.25531915,31.25163359
2018-10-17T17:00:00Z,10/17/2018 10:00,74.40411242,73.51584372,69.7232784,69.78743905,67.45344567,8286.438958,8285.467125,8268.783042,8257.54725,8235.454708,483.3883333,676.4624167,853.56,791.0225625,846.6041458,19.6777943,18.62974929,18.13595285,18.37975039,18.19362391,29.52742079,28.46021409,30.0056309,29.21928018,31.3504486
2018-10-17T18:00:00Z,10/17/2018 11:00,69.48121555,68.86065154,65.05080996,65.54557367,62.86168453,7644.682125,7627.6795,7620.604708,7610.534167,7595.2075,424.6616458,621.4999583,856.8833958,802.0174583,848.9865833,19.9366839,18.71938436,18.03108163,18.30488091,18.06983789,29.387229,28.19762449,29.39820117,28.74949974,30.65042352
2018-10-17T19:00:00Z,10/17/2018 12:00,65.49553103,64.9841333,61.13866109,61.8883322,58.9778082,6146.152167,6128.213042,6145.973667,6007.073958,6123.499042,362.4166458,518.0709375,856.6449583,755.4439792,858.0826042,20.32609813,19.0744286,17.95277867,18.33298848,17.96995499,29.3564332,28.19576945,28.76724802,28.35224726,29.92482501
2018-10-17T20:00:00Z,10/17/2018 13:00,63.45985013,62.97550648,59.11106207,57.00273447,56.90864915,7209.798,7217.238125,7216.616042,-3.1745,7176.570542,318.9875417,430.5417083,772.821625,75.37191667,854.25825,20.62245284,19.51202018,18.05737756,16.89763259,17.92368446,29.3495607,28.26180848,28.39775277,32.1903344,29.32213076
2018-10-17T21:00:00Z,10/17/2018 14:00,68.70982461,68.00475942,64.25232379,55.2077194,61.863028,9692.372333,9717.110583,9679.949167,-4,9640.339958,332.785875,441.5657917,635.4159167,0.5,809.0616667,20.63829732,19.53705588,18.54003974,18.33072302,18.03994475,29.4171993,28.4531327,29.08878897,35.74223311,29.68404081
2018-10-17T22:00:00Z,10/17/2018 15:00,70.62033775,69.97407627,66.00490223,54.16507775,63.53707096,8732.291708,8740.436167,8716.086417,-4,8680.723375,373.225,510.3000208,708.6066042,0.5,824.3366458,20.36770025,19.28367283,18.43710843,19.56812602,18.0338471,29.48679516,28.46606862,29.37050796,36.42743671,30.13124376
2018-10-17T23:00:00Z,10/17/2018 16:00,71.08507115,70.48557922,66.45137375,58.09545405,63.95410247,8281.993944,8273.232435,8262.114463,6585.610833,8230.939333,391.2409907,541.2254144,767.2070949,343.4472315,841.4948542,20.23336553,19.13894729,18.26473778,20.4352757,18.01912225,29.4826712,28.42180637,29.34814856,30.93205222,30.2372899
2018-10-18T00:00:00Z,10/17/2018 17:00,65.29359858,64.94988035,60.77932652,59.8647401,58.34586952,6786.754569,6784.236412,6783.968162,6785.524667,6753.301236,356.1726968,498.2361412,757.794169,490.504088,837.5040764,20.36774792,19.19856542,18.20199774,19.28514825,17.96017384,29.36439995,28.2545898,28.88983777,28.80654625,29.69202051
2018-10-18T01:00:00Z,10/17/2018 18:00,70.33578125,69.6687443,65.83663718,66.09098667,63.34529171,9803.209958,9814.868708,9766.372125,9772.204292,9733.887792,353.4883542,476.7400208,693.4176458,548.3009583,812.60925,20.47445726,19.37368735,18.35355685,19.09900621,18.00585297,29.48286805,28.46800987,29.1740823,28.96242711,29.91741795
2018-10-18T02:00:00Z,10/17/2018 19:00,70.50904474,69.92737825,65.78152848,66.71947957,63.34153511,8292.100208,8286.10625,8250.466333,8267.330625,8237.017792,387.3008333,537.4559167,753.7558542,676.6639583,828.2508958,20.22144793,19.0946909,18.24805579,18.65988167,18.03817968,29.50720353,28.4379092,29.37526403,28.94543158,30.26350012
2018-10-18T03:00:00Z,10/17/2018 20:00,70.8069966,70.22897898,66.13483481,67.19506024,63.71382299,9177.062333,9172.490917,9137.185833,9135.177917,9114.489042,387.0658333,539.7857917,778.0950208,715.1257708,841.4041458,20.19322992,19.00596916,18.14580619,18.4911238,18.00727406,29.46163851,28.40003586,29.24619979,28.84063018,30.21559272
2018-10-18T04:00:00Z,10/17/2018 21:00,72.0595296,71.46525468,67.31739636,68.49395039,64.9336732,8952.8795,8945.046333,8917.505875,8910.793208,8892.523167,399.6741458,561.265,806.28575,753.056,852.8966875,20.13213364,18.98979067,18.08063934,18.4093526,17.98746931,29.50931539,28.41895921,29.33111634,28.89042779,30.36857436
2018-10-18T05:00:00Z,10/17/2018 22:00,68.29096687,67.90107801,63.56156051,64.94639143,61.23471974,6621.810667,6598.961292,6597.764542,6610.468583,6583.331,387.76,550.3875208,820.7433958,763.7224167,855.4707292,20.12725261,18.95569394,18.00589491,18.3213997,17.92928345,29.4409428,28.3111553,29.07500092,28.67982381,30.12988834
2018-10-18T06:00:00Z,10/17/2018 23:00,67.22307385,61.39734354,62.76650348,58.41317652,60.32116119,9081.008625,382.9452083,9089.239583,241.097375,9036.370292,345.2774792,92.3824375,779.9325,140.1692292,877.445,20.40783776,17.08439375,17.99875637,16.83133561,17.87355012,29.41141387,32.56877808,28.70994597,31.9886879,29.5881582
2018-10-18T07:00:00Z,10/18/2018 0:00,71.25079458,59.41887282,66.60873635,56.40196837,64.12055956,8506.541704,8.004861111,8521.390352,-4,8475.460866,377.3006574,1,758.4170903,0.5,865.2073032,20.23268635,18.14938366,18.15161945,18.15124813,17.90781852,29.49447629,37.24409979,29.19542998,35.98658186,30.06101432
2018-10-18T08:00:00Z,10/18/2018 1:00,63.82700198,58.29157932,60.95386365,55.31885,58.4831716,1030.520722,7.008333333,6676.944222,-4,6635.925093,110.3437593,1,729.467463,0.495833333,847.4233426,18.44911593,19.40479589,18.16477229,19.40835397,17.89253865,31.77287292,38.17151482,28.85571718,36.70472229,29.5823978
2018-10-18T09:00:00Z,10/18/2018 2:00,60.79945695,57.23938021,62.87456489,54.59411556,60.28062434,-22.8222037,7,8999.401231,1803.191083,8954.668319,9.265694444,1,623.2384329,75.04252083,796.731,18.85062893,20.35673927,18.42713555,20.8719275,17.96129693,35.57038459,38.38205852,29.02147921,35.90302253,29.53238069
2018-10-18T10:00:00Z,10/18/2018 3:00,59.51831635,56.2503643,65.41575689,62.65977295,62.7414429,-22.85991667,7,8704.877458,8679.3945,8665.379,8.495854167,1,666.2567083,478.2407917,805.8483958,18.74301794,21.08070564,18.38727208,19.2862596,17.98252676,35.59341986,38.36096077,29.28406083,29.03079722,29.89669349
2018-10-18T11:00:00Z,10/18/2018 4:00,58.26443901,55.31542515,64.90323574,65.39413423,62.20089619,-23.01675,6.916666667,9171.620875,9149.495125,9130.997917,8.2608125,1,699.336625,584.3850833,818.2316042,18.70038913,21.64954926,18.25329395,18.8300712,17.9733653,35.43946079,38.2693046,29.19825011,28.89423275,29.90485272
2018-10-18T12:00:00Z,10/18/2018 5:00,63.26233807,54.43257291,69.4253337,70.32576488,66.72811974,8036.613167,6.983333333,10164.20313,10125.10396,10124.42013,227.1325208,1,756.89325,691.5373125,840.3859583,20.80959201,22.1289675,18.15591757,18.5585773,17.9554003,31.02976152,38.07709642,29.48134539,29.04908922,30.38141851
2018-10-18T13:00:00Z,10/18/2018 6:00,73.05100658,54.92060879,70.95305386,72.0510128,68.40448798,9825.178875,3350.820417,9784.171833,9754.309292,9764.088583,357.0958125,115.5608542,834.6300833,790.8259792,865.3232083,20.39533457,22.30988733,18.05536713,18.32021544,17.9850607,29.58308118,34.82615968,29.66992954,29.16321164,30.77774453
2018-10-18T14:00:00Z,10/18/2018 7:00,74.68787029,67.56944931,70.96031112,72.17004254,68.56896562,10019.97729,10015.22304,9972.285542,9940.994542,9949.8825,417.6816667,385.6874792,861.9124167,825.6508333,860.25175,20.00142383,19.73576014,17.97399871,18.20687354,17.99122275,29.55551826,28.59670536,29.80072689,29.2870919,31.06144666
2018-10-18T15:00:00Z,10/18/2018 8:00,75.14381459,72.15618727,70.91999001,72.19041804,68.65036454,9472.55325,9478.908,9431.357125,9393.450958,9412.538042,444.5741458,511.3749583,861.8484167,839.5141458,855.7490833,19.840364,19.13685329,17.95881597,18.19699499,18.02677828,29.58674316,28.583567,29.91486967,29.36892307,31.26015285
2018-10-18T16:00:00Z,10/18/2018 9:00,74.8671646,73.0542956,70.47506786,71.80564624,68.29404349,8844.967875,8833.178833,8808.77275,8793.209792,8781.401667,454.881625,583.83425,852.2583542,831.0707708,846.1033125,19.82386761,18.83928193,17.94459337,18.18178235,18.07625031,29.57236612,28.510141,29.961869,29.37957162,31.29310342
2018-10-18T17:00:00Z,10/18/2018 10:00,67.16176236,66.17656142,62.8490617,64.36968054,60.72616863,5584.280722,5570.678097,5576.321014,5580.753722,5557.394819,404.8765208,558.7811944,857.1858125,835.8534097,850.2416597,19.95345925,18.81955874,17.8883485,18.09942317,17.94937037,29.36787003,28.19270839,29.25089823,28.74979582,30.45763388
2018-10-18T18:00:00Z,10/18/2018 11:00,63.65658718,62.88850829,59.46944153,60.77509792,57.31947287,6701.421875,6708.616083,6702.539375,6701.58775,6664.224833,327.4341458,437.196625,830.1532083,806.2440417,855.6541458,20.43817126,19.34532311,17.83652225,18.02264323,17.85000038,29.34000351,28.24074383,28.46558605,28.01960008,29.51738675
2018-10-18T19:00:00Z,10/18/2018 12:00,63.43872431,62.72011749,59.08022515,60.35491321,56.87020584,6781.454875,6767.309833,6765.396125,6780.056708,6729.17875,304.8616875,397.4501875,664.8433542,624.0833125,807.5025625,20.66134889,19.58273876,18.21854582,18.59044227,17.88753723,29.33789212,28.35339017,28.59197814,28.26942871,29.27292518
2018-10-18T20:00:00Z,10/18/2018 13:00,66.80831804,65.98269696,62.41001586,63.61387109,59.9609358,8797.11875,8795.624833,8750.736042,8763.401833,8724.39125,310.6566667,408.91,558.4659167,548.76675,758.331625,20.70206318,19.5770802,18.65653363,18.95100471,18.04701559,29.40970655,28.43075947,29.1745634,28.73839785,29.53692503
2018-10-18T21:00:00Z,10/18/2018 14:00,66.95775625,66.25207344,62.50700664,63.89064568,59.92384083,7662.782417,7656.866667,7645.381833,7659.998125,7602.998417,329.9583333,442.2666042,615.6466875,597.529125,771.078375,20.57426508,19.47250887,18.51368841,18.84374341,18.12894757,29.43727463,28.41159428,29.22936507,28.79024723,29.7096695
2018-10-18T22:00:00Z,10/18/2018 15:00,65.88268782,65.26553341,61.50879429,62.90516833,58.87995602,7231.637625,7205.596125,7222.065667,7232.583208,7193.326208,329.3616458,443.0774375,620.1449583,604.8316875,770.1715417,20.60870524,19.44282022,18.52534378,18.85393516,18.14999962,29.37616215,28.34546647,29.11223575,28.69648674,29.60510476
2018-10-18T23:00:00Z,10/18/2018 16:00,63.27246574,62.76353972,59.02360274,60.41204418,56.34282549,6391.584708,6336.415542,6389.717333,6392.894875,6363.541708,308.5116667,408.8125208,574.7508125,562.6507708,744.603375,20.67181596,19.58328137,18.59318042,18.89818774,18.15185361,29.33344058,28.34816578,29.02147393,28.60809903,29.33993646
2018-10-19T00:00:00Z,10/18/2018 17:00,66.85149446,66.17684738,62.73617949,63.8706951,59.92807391,9785.711625,9792.749167,9758.966167,9753.411542,9719.227417,306.6167292,403.9575208,536.7201458,529.0051458,727.6933958,20.76593019,19.6626972,18.79405937,19.06799975,18.20950303,29.41862912,28.45344175,29.27210807,28.82053418,29.51230715
2018-10-19T01:00:00Z,10/18/2018 18:00,70.19589953,69.50043984,65.74630589,67.10244853,62.97290299,7853.366625,7844.56,7826.041625,7838.759917,7801.671583,358.4141458,486.8375208,677.7257292,654.1216458,787.3800208,20.37905275,19.27118652,18.35703514,18.65907964,18.07995958,29.50935171,28.47247333,29.42486967,28.96438996,30.05998636
2018-10-19T02:00:00Z,10/18/2018 19:00,67.41410192,66.86218313,62.94858255,64.36947133,60.29031513,7645.407356,7633.068407,7610.17737,7612.660079,7583.833722,354.8794051,484.2998611,710.0413611,684.2808819,801.0795417,20.33518931,19.18233087,18.19844256,18.51107654,18.02490666,29.42130451,28.38164844,29.13364828,28.71989696,29.83434792
2018-10-19T03:00:00Z,10/18/2018 20:00,68.33433269,67.74444482,63.88619449,65.21671704,61.24194941,9208.046796,9215.24462,9175.711546,9175.015199,9148.596444,345.9580046,468.6273819,685.8409931,665.1783889,793.2387014,20.39052812,19.25381005,18.22219608,18.52285268,18.00999171,29.45645683,28.41297615,29.12559939,28.69790521,29.80297931
2018-10-19T04:00:00Z,10/18/2018 21:00,73.25301365,72.53923524,68.61030863,69.93967822,66.00355264,9286.827625,9291.695125,9261.997125,9254.857625,9228.782375,389.785875,532.6351667,740.2433333,721.0858542,811.2100208,20.15377365,19.04066145,18.21107293,18.43152431,18.04004955,29.57470181,28.53781487,29.5109969,29.0469266,30.40698067
2018-10-19T05:00:00Z,10/18/2018 22:00,66.19050957,66.11548334,62.92402823,63.45944026,60.41853882,4330.555833,710.5489583,7353.285583,577.3768333,7316.370333,278.8435208,139.4423125,812.6265208,192.5591875,859.1856875,19.55240665,16.95970593,17.93657877,16.77288316,17.88542626,29.73657279,32.80024084,29.02124415,32.31320675,29.94033794
2018-10-19T06:00:00Z,10/18/2018 23:00,70.38385547,62.77570919,68.36623747,60.11669821,65.84626978,9390.572833,8.466708333,9384.408583,-4,9346.0035,364.3714583,1,796.947625,0.5,860.1051875,20.28722819,17.9113315,17.93579634,18.01692029,17.87759531,29.54355568,38.13142865,29.22958324,36.86665383,30.18660464
2018-10-19T07:00:00Z,10/19/2018 0:00,71.05259836,61.30169239,66.93495228,58.67873784,64.46684565,9517.499667,7.996625,9523.506667,-4,9484.2385,380.341625,1,817.8291458,0.4875,866.3782083,20.14467634,19.26591269,17.94276858,19.37320876,17.8713409,29.50937496,39.15242251,29.21970921,37.72954803,30.20424409
2018-10-19T08:00:00Z,10/19/2018 1:00,67.898352,60.03228008,63.46489249,57.47855629,61.07648012,6497.401042,7.991666667,6514.655375,-4,6485.391917,372.7350208,1,821.3625,0.495833333,869.21425,20.13473234,20.35025548,17.90570173,20.43790682,17.87674055,29.45028587,39.44905529,28.98175158,38.10950873,29.93164029
2018-10-19T09:00:00Z,10/19/2018 2:00,61.31455609,58.8797469,60.45227379,56.40479047,58.01968149,168.1550833,7.766666667,8035.582375,211.0342917,7985.4995,51.78083333,1,720.3357083,10.84908333,827.3997292,18.16515921,21.29182035,18.06380198,21.86509106,17.82000622,32.47887818,39.44623048,28.66025032,38.21527276,29.37152371
2018-10-19T10:00:00Z,10/19/2018 3:00,59.38367476,57.80674089,66.63617845,63.78840282,64.08867976,-22.66508333,7.475041667,9476.915792,9441.196125,9454.375917,9.5575,1,658.4293125,520.2801667,795.1077083,18.69433058,21.97959232,18.30305538,19.12526231,17.92871941,35.31840535,39.33416727,29.25796588,29.38817787,29.90104437
2018-10-19T11:00:00Z,10/19/2018 4:00,58.20952181,56.80640579,64.25446128,65.60812208,61.72572807,-22.92658333,6.634541667,7838.541241,7821.724583,7801.463875,9,1,720.638838,667.1776528,818.764169,18.58834796,22.48698064,18.12094656,18.49976687,17.93127797,35.32789797,39.15622327,29.20258796,28.88869887,29.9481156
2018-10-19T12:00:00Z,10/19/2018 5:00,58.83639659,55.85964538,65.52452023,66.93579607,62.90117294,4091.058708,6.745138889,9690.765759,9653.568014,9655.753625,105.6658333,1,706.1444259,680.6108472,814.2692269,19.8760353,22.9331671,18.12421587,18.41650392,17.87922816,33.34856404,38.92658003,29.17308727,28.79521896,29.89678523
2018-10-19T13:00:00Z,10/19/2018 6:00,70.43495182,55.08982342,69.45877027,70.79830702,66.90380611,9963.321333,1412.43325,9927.096167,9896.672792,9908.697333,320.9525417,47.40825,769.9707292,754.6707708,834.9124375,20.5706584,23.57209826,18.09644027,18.28959056,17.96123742,29.57629032,37.74754506,29.54658873,29.07387597,30.46474375
2018-10-19T14:00:00Z,10/19/2018 7:00,75.10987427,66.99860044,71.49084865,72.90217681,69.01922811,9679.356917,9686.227583,9645.55,9631.919083,9615.587792,404.4757708,396.97925,832.7084167,804.7599583,847.6542083,20.03165244,19.61389355,17.96876371,18.17592118,17.95398503,29.64967343,28.58955773,29.85787629,29.35916519,31.02024397
2018-10-19T15:00:00Z,10/19/2018 8:00,71.77871621,69.26356996,67.65835702,69.2117047,65.29297242,8595.895292,8596.901917,8576.210292,8563.179458,8545.09125,420.4608333,498.2875417,849.5041042,824.5442292,844.0175,19.82946228,19.05844246,17.90138696,18.10595509,17.96372846,29.51624408,28.49629417,29.66196762,29.18796773,30.85322858
2018-10-19T16:00:00Z,10/19/2018 9:00,72.22943828,70.79289492,67.8961479,69.35920593,65.58575562,8335.665875,8331.540417,8306.686917,8303.107875,8280.312417,413.6483125,545.8982917,848.0533958,825.5975625,840.4600625,19.91618348,18.8853283,17.85340977,18.07574062,17.9322163,29.554152,28.43672149,29.52461724,29.04039409,30.75685194
2018-10-19T17:00:00Z,10/19/2018 10:00,67.17542345,66.31429058,62.7738752,64.30326589,60.5799876,6852.099708,6842.170208,6826.037125,6827.306792,6807.578125,376.6983542,520.8899792,848.5725,822.67325,840.5499375,20.0600309,18.9107904,17.81122044,18.0175552,17.87841898,29.46412505,28.3025752,29.02990182,28.59218529,30.16041873
2018-10-19T18:00:00Z,10/19/2018 11:00,64.10477768,63.42432245,59.65301125,61.09882212,57.46815768,5948.095292,5936.294,5942.625417,5949.657167,5924.777625,331.1691875,449.6291667,814.56325,764.3074375,840.6367083,20.3645991,19.22338503,17.78823806,18.07317354,17.81096853,29.40972727,28.29158719,28.52965568,28.18040972,29.52363364
2018-10-19T19:00:00Z,10/19/2018 12:00,62.50632183,61.8939224,58.04189118,59.415255,55.77423481,6892.433792,6885.60325,6877.569083,6882.680958,6849.922625,298.3250208,394.1108542,638.9784583,595.2357917,780.269,20.60189022,19.54036859,18.20133916,18.62775189,17.88120742,29.35873442,28.3296175,28.54020967,28.31461453,29.13423508
2018-10-19T20:00:00Z,10/19/2018 13:00,65.33884329,64.5840212,60.87541337,62.16868989,58.39449338,7829.821083,7827.236389,7809.751819,7813.642583,7781.465972,302.9491458,400.2020556,534.1525486,536.4295694,728.0861042,20.66258418,19.56156919,18.66891934,18.91605759,18.0795617,29.43324258,28.42153226,29.13330269,28.67808088,29.42615958
2018-10-19T21:00:00Z,10/19/2018 14:00,64.04475729,63.42647747,59.63795018,61.02028258,57.02300028,6558.562065,6546.866782,6533.538958,6551.995083,6513.278894,309.7704167,411.2923796,552.0024861,544.2635833,728.780875,20.59318524,19.49516515,18.64437662,18.92910595,18.09168286,29.40254246,28.37494128,29.12818263,28.70343808,29.43535424
2018-10-19T22:00:00Z,10/19/2018 15:00,62.29988657,61.77651994,58.09494307,59.4204396,55.35743805,6676.44663,6679.325329,6672.85475,6683.540139,6640.997398,294.4101181,388.5245926,514.7594931,509.1462361,713.5002986,20.7121552,19.64764648,18.7744299,19.05496041,18.12124964,29.35733079,28.35196718,29.0713447,28.65428523,29.19629369
2018-10-19T23:00:00Z,10/19/2018 16:00,68.60749325,67.80533772,64.389365,65.56600639,61.48333131,9704.412833,9711.394292,9674.92475,9682.2805,9642.518333,319.2558958,420.180875,557.2567708,543.8259375,730.600875,20.63246878,19.58692245,18.72703228,19.01695202,18.13283125,29.466297,28.49679719,29.37092054,28.95639455,29.65628934
2018-10-20T00:00:00Z,10/19/2018 17:00,69.975489,69.26027729,65.51510481,66.9222992,62.6748557,8532.027667,8526.678083,8507.280167,8506.346792,8470.475667,360.7183125,489.6332708,687.6241458,663.4025,781.1166042,20.30868376,19.24281534,18.33713092,18.60091179,18.05551295,29.50659352,28.48198386,29.36881693,28.94167014,30.00370568
2018-10-20T01:00:00Z,10/19/2018 18:00,66.7840722,66.27891369,62.29251225,63.82314888,59.57529417,6859.132625,6853.101708,6842.90175,6850.561625,6818.213792,356.4432708,491.4324583,722.9132917,700.4048333,794.9274583,20.24939289,19.1521958,18.19055324,18.44755568,17.98707602,29.44512517,28.3576084,29.09885705,28.68465347,29.79631498
2018-10-20T02:00:00Z,10/19/2018 19:00,68.85698268,68.21644448,64.37733195,65.73337499,61.72407361,9260.712792,9260.797042,9211.179083,9230.283583,9197.694917,347.1325417,471.3650833,686.8983333,675.417625,784.55675,20.36002114,19.2619246,18.2350993,18.48913235,17.93038833,29.47961918,28.41229989,29.09784815,28.69172181,29.75595796
2018-10-20T03:00:00Z,10/19/2018 20:00,69.09211134,68.5034893,64.45574886,65.96976101,61.80530472,7885.7565,7874.016875,7863.085875,7883.622792,7823.864542,366.4291667,503.6957917,720.7132917,709.4857917,799.1623958,20.21875278,19.1665071,18.20842334,18.39491353,17.96738326,29.4926087,28.41444721,29.22098127,28.78184911,29.94694854
2018-10-20T04:00:00Z,10/19/2018 21:00,64.62040039,64.24979772,60.10699054,61.64543507,57.48370561,5940.446833,5927.084083,5945.268917,5526.444208,5922.037792,338.3324792,463.8591667,690.6249583,680.6274792,785.5341042,20.36281539,19.21883012,18.16148303,18.36536292,17.94464797,29.40269125,28.30303068,28.89818891,28.30767566,29.51903997
2018-10-20T05:00:00Z,10/19/2018 22:00,61.06236682,60.74917484,56.8059027,56.35708507,54.13545487,6087.72537,6078.929431,6103.268014,-3.508333333,6070.666292,291.6402384,390.1173727,533.5112755,34.653375,720.4633611,20.66095112,19.55741201,18.63436986,16.87482515,18.06408218,29.31268671,28.28536042,28.83613304,32.52977018,29.06325467
2018-10-20T06:00:00Z,10/19/2018 23:00,62.81103778,62.34170473,58.73786181,54.81945503,55.838193,7355.464463,7351.106611,7351.597125,-4,7324.621028,280.052213,367.1101481,463.468787,0.5,689.3585417,20.75930618,19.70346481,18.9808883,18.42764712,18.1547352,29.35403577,28.39646539,29.14602782,35.49699794,29.05548955
2018-10-20T07:00:00Z,10/20/2018 0:00,59.99113524,59.34849813,57.44970716,53.82788035,54.4416659,2186.04575,598.1352917,6732.552125,-4,6699.353875,141.6091458,77.98166667,460.8900208,0.5,684.6840833,18.9718882,17.33833458,18.94079627,19.68447175,18.1595259,29.90424253,31.77354144,29.14184435,36.16906697,28.99665377
2018-10-20T08:00:00Z,10/20/2018 1:00,60.2865233,56.91732909,61.47657337,52.9174569,58.31112334,4560.803375,8.179958333,7746.917542,-4,7707.493125,180.5717083,1,499.3682917,0.5,700.1374583,20.03254935,18.17674517,18.84373823,20.69803467,18.15498331,29.59933113,36.17563757,29.24910541,36.44148085,29.24302617
2018-10-20T09:00:00Z,10/20/2018 2:00,57.38688889,55.74180803,57.06001965,52.07778569,53.91733661,-22.31995833,8,5774.123625,-4,5740.012708,10.63747917,1,485.2016667,0.5,688.6009167,18.31079578,19.47880244,18.80078609,21.49322213,18.15415973,34.02385668,36.96367289,29.05486635,36.46514863,28.9639591
2018-10-20T10:00:00Z,10/20/2018 3:00,55.97774629,54.72325563,57.32551983,51.2868119,54.08852812,-23.05675,7.621666667,7128.382792,-4,7093.302167,9.400833333,1,429.6517292,0.5,643.5324583,18.49801841,20.52066118,19.07899606,22.11495655,18.23696184,34.26723857,37.26155308,29.11402893,36.44146856,28.8634705
2018-10-20T11:00:00Z,10/20/2018 4:00,54.8193473,53.79472057,59.6855571,50.54516736,56.44549736,-23.19166667,7,8179.302167,-4,8147.879792,8.995833333,1,450.4075208,0.5,634.2876458,18.51890081,21.35268338,19.02883854,22.67303244,18.22749814,34.14201927,37.28618481,29.22911347,36.35099101,29.10050043
2018-10-20T12:00:00Z,10/20/2018 5:00,53.72043432,52.92811102,64.36008178,56.75817774,61.10620963,-23.303375,6.95,9324.363792,8143.3455,9283.951125,8.663333333,1,558.44,313.685,702.7948542,18.44305984,22.07029088,18.63376002,20.96903554,18.15473352,33.9625187,37.17863751,29.34432543,30.27502129,29.54854735
2018-10-20T13:00:00Z,10/20/2018 6:00,56.75854017,52.1105335,67.32159594,66.88579048,64.22385985,5712.222,6.991666667,9343.777167,9318.927417,9311.381917,136.3858542,1,666.4642292,523.3475,772.7842083,20.61890361,22.67661198,18.30818249,19.0165123,18.01884302,31.41744081,37.04984304,29.41463285,29.10285942,29.92834944
2018-10-20T14:00:00Z,10/20/2018 7:00,67.4437493,58.34986819,67.35770495,68.15813431,64.46867758,9321.864931,7921.997278,9284.341056,9259.326,9253.666472,282.3062986,252.8304792,755.2148194,670.3866944,810.8370972,20.81675928,21.2519265,18.06287615,18.47912265,17.92647848,29.49037615,30.10838582,29.41775076,29.02081929,30.1436207
2018-10-20T15:00:00Z,10/20/2018 8:00,71.43446222,68.55300142,68.65765063,69.73028114,65.92818951,9377.926815,9377.440778,9331.018852,9309.234028,9310.134801,350.3463981,402.9985069,805.6670417,750.9294259,830.9127269,20.2982311,19.53172535,17.93853876,18.28363651,17.94584419,29.53612962,28.56478873,29.45216379,29.02825909,30.38762245
2018-10-20T16:00:00Z,10/20/2018 9:00,68.19324445,66.80074252,64.55622208,65.91427517,61.98900617,7448.051491,7453.548625,7426.851995,7422.637167,7397.682838,361.9800324,460.3870556,828.4667292,778.5441019,840.2327454,20.11727243,19.20068023,17.85245536,18.15064576,17.87139573,29.46606098,28.40616503,29.1502154,28.74997071,30.1216617
2018-10-20T17:00:00Z,10/20/2018 10:00,67.66656134,66.6487943,63.62474326,64.97811566,61.16086175,7379.065917,7361.370042,7348.971083,7361.729083,7331.363333,348.0365833,456.5149375,801.2248542,744.39175,826.6349792,20.22431945,19.20497712,17.84785237,18.15434505,17.83330921,29.43771256,28.40336384,28.8884117,28.56229575,29.83942757
2018-10-20T18:00:00Z,10/20/2018 11:00,66.14827584,65.37641437,61.96850449,59.1141071,59.529676,8685.822375,8698.351958,8672.4925,173.8506667,8630.212542,326.22425,433.9892083,728.4542917,122.4842083,797.459125,20.37856322,19.26554501,17.96840821,16.67696681,17.84102754,29.43890098,28.35900017,28.7490479,32.05913652,29.534601
2018-10-20T19:00:00Z,10/20/2018 12:00,69.42895819,68.62364366,64.91054928,56.92608682,62.47528733,7320.742917,7311.629083,7311.251167,-4,7281.675708,354.0940625,475.9208542,701.1415833,0.495833333,791.8516875,20.2642265,19.17147421,18.16483337,18.04371241,17.95709206,29.51266422,28.45798896,29.160234,36.08148493,29.92583478
2018-10-20T20:00:00Z,10/20/2018 13:00,64.83974029,64.31497323,60.42288173,55.77129863,57.94151345,6969.058292,6957.755583,6971.769917,-4,6936.461292,329.2325417,445.7874583,652.3733542,0.5,772.653375,20.39530055,19.23005813,18.23113949,19.35878476,17.98703475,29.39705498,28.32770656,28.89851724,36.88595874,29.49878556
2018-10-20T21:00:00Z,10/20/2018 14:00,64.60043947,64.08116619,60.32702191,54.76439243,57.69950502,7450.684583,7462.227333,7466.578375,-4,7418.820708,312.0275208,416.4358958,560.8750625,0.5,734.1875208,20.49481708,19.45922066,18.573387,20.40640346,18.09232574,29.38165181,28.35300103,29.01883197,37.25523789,29.35925727
2018-10-20T22:00:00Z,10/20/2018 15:00,65.02229912,64.46068133,60.78696948,53.83800367,58.04212256,7618.101792,7594.224583,7608.352708,-4,7582.847917,309.5991458,412.3066458,540.6374792,0.5,725.3691042,20.5766578,19.50258317,18.65348911,21.25717358,18.10608425,29.38284542,28.35823517,29.11104151,37.31806472,29.33821859
2018-10-20T23:00:00Z,10/20/2018 16:00,63.94275779,63.43488865,59.75437115,52.97056781,56.91104292,7028.222301,7017.308005,7028.847681,-4,6993.041375,303.7052986,404.5671204,528.1710718,0.5,717.9533657,20.60137262,19.51987721,18.71744079,21.93504499,18.12813198,29.39057754,28.37093321,29.12855104,37.29507091,29.2942704
2018-10-21T00:00:00Z,10/20/2018 17:00,70.27163448,69.49100283,66.06009509,53.23339393,63.11014554,10420.36653,10420.76407,10386.59979,3079.458944,10354.63915,326.3553962,436.2962088,568.2038196,102.3189076,734.7841161,20.5496969,19.44471955,18.68170708,22.45644433,18.12852984,29.54792973,28.5117809,29.40917618,35.36212267,29.73409075
2018-10-21T01:00:00Z,10/20/2018 18:00,70.46977939,69.83619091,65.9132297,62.35008354,63.10059218,7725.46413,7707.528657,7698.54231,7713.432514,7672.232866,375.7202774,518.0779695,713.7382336,463.274398,791.0281571,20.12812228,19.0035162,18.22037395,19.30134138,18.05217121,29.53716759,28.45879696,29.39090999,29.06064731,30.07552089
2018-10-21T02:00:00Z,10/20/2018 19:00,67.78561172,67.27438211,63.26346745,63.4767141,60.57638808,7990.332375,7990.565,7968.989917,7978.204208,7938.2305,358.0742083,493.5991667,721.834125,555.2441042,791.25,20.16723836,19.03920785,18.08530416,18.84247849,17.98448955,29.47198105,28.36931752,29.06380363,28.88389064,29.79424164
2018-10-21T03:00:00Z,10/20/2018 20:00,71.3862212,70.6947132,66.76034141,67.62302203,64.1215653,9530.595917,9530.978,9488.827125,9499.632125,9465.448583,368.5833125,504.7550417,709.8416875,624.590875,787.2575208,20.19979725,19.04959246,18.14641954,18.65744811,17.9880052,29.55326529,28.47547796,29.26290775,28.94932545,30.03318277
2018-10-21T04:00:00Z,10/20/2018 21:00,69.16368338,68.63726497,64.39556788,65.67776352,61.85496489,7563.929542,7557.52175,7539.419083,7540.565667,7513.642625,380.4775,534.0441458,755.079875,704.5525208,806.9465625,20.05300875,18.90873711,18.03627185,18.38281389,17.9074234,29.50153305,28.40876594,29.22137541,28.8151787,30.04092149
2018-10-21T05:00:00Z,10/20/2018 22:00,68.03652923,67.51101868,63.31849856,64.61845098,60.77887313,7742.020625,7739.579333,7712.978917,7717.815333,7688.089083,361.604125,502.2907292,734.6417292,691.1707083,797.2325208,20.17542794,18.98765487,18.01777178,18.36667552,17.89814578,29.45827569,28.37414869,29.01313039,28.63789061,29.78136713
2018-10-21T06:00:00Z,10/20/2018 23:00,66.66858833,66.17324592,61.99312942,63.32404385,59.44884124,7754.904292,7749.294458,7731.550792,7721.813958,7700.055792,343.1800208,470.6117917,673.3209167,653.4217917,771.3466875,20.28844364,19.06663071,18.15354773,18.45408528,17.96574753,29.44800116,28.36882528,28.95942088,28.5955955,29.63391433
2018-10-21T07:00:00Z,10/21/2018 0:00,67.18049518,66.64618326,62.50187143,63.83503927,59.93397028,7219.902,7200.492125,7201.618542,7198.892333,7176.5175,337.963375,461.6549792,629.5424583,629.0107292,757.1324375,20.32506013,19.09984138,18.29175944,18.4996262,17.96158537,29.45942001,28.38675609,29.07496938,28.61669573,29.62848095
2018-10-21T08:00:00Z,10/21/2018 1:00,61.2435239,61.06823635,62.19842297,60.9184798,59.49936622,1047.081259,344.7854167,8984.070491,6419.400472,8941.29169,98.76220139,73.69833333,586.6516875,379.9645162,751.3963032,18.39817029,16.98510159,18.40031651,18.7630905,17.94254061,31.21230528,32.55829187,29.08276778,29.28377375,29.46834803
2018-10-21T09:00:00Z,10/21/2018 2:00,64.70390403,58.92389895,67.91429455,68.5131502,65.11223683,8200.810171,8.238055556,9302.764162,9274.690153,9263.458144,262.5830069,1,660.4596458,609.1673866,781.766537,20.70391619,18.06914758,18.28109504,18.64697655,17.96238885,30.56533119,37.00366524,29.43474719,29.04305159,30.03251819
2018-10-21T10:00:00Z,10/21/2018 3:00,69.88195802,57.76355978,67.15289745,68.39779677,64.3795002,9545.06825,894.990375,9523.142833,9500.898458,9490.802458,336.2241042,32.68925,739.4207292,705.7965,809.6884167,20.3294328,19.85446946,18.03527032,18.31462526,17.89941004,29.52493403,37.41031072,29.3244898,28.89621516,30.11889835
2018-10-21T11:00:00Z,10/21/2018 4:00,69.53914279,62.47730338,65.65308922,67.12379491,63.02494735,7982.556917,7970.237417,7958.987833,7948.936417,7932.639333,362.805875,367.8266042,772.3967292,746.3768958,819.4273542,20.11032139,19.57065304,17.92981022,18.2094442,17.85311226,29.51719168,28.42311888,29.21946151,28.7864603,30.09192333
2018-10-21T12:00:00Z,10/21/2018 5:00,72.967167,70.32403201,68.69889863,70.00393737,66.10544265,10399.49217,10396.845,10352.37938,10338.58338,10324.21704,377.2716458,437.2666875,771.5075208,752.0755625,819.3350833,20.04989102,19.31352845,17.87506172,18.18657471,17.83457146,29.57864565,28.53211629,29.2826213,28.84973238,30.24243716
2018-10-21T13:00:00Z,10/21/2018 6:00,76.44743958,74.74716009,71.74984189,73.18716087,69.26530117,10108.40292,10113.18838,10072.57508,10055.90863,10040.73738,432.568375,550.7649375,817.4724792,790.9335417,836.4257083,19.73641584,18.81535685,17.83512321,18.11985809,17.92365717,29.68017166,28.61612077,29.72411105,29.2692121,30.84292725
2018-10-21T14:00:00Z,10/21/2018 7:00,76.11315402,74.90099603,71.26165302,72.83271356,68.90968571,9014.713958,9016.225792,8978.838917,8966.073875,8960.074833,459.7774792,624.8841667,836.2416458,812.2824792,833.7201042,19.57947532,18.5399534,17.79999763,18.08600426,17.87888815,29.62788002,28.55212691,29.88338005,29.41816254,31.08806435
2018-10-21T15:00:00Z,10/21/2018 8:00,67.53099704,66.87848002,62.80001372,64.5581122,60.57959734,5374.59525,5357.978375,5359.63375,5367.09875,5344.153958,409.7341667,593.8924375,838.17,816.4440417,831.2242083,19.71888979,18.5117572,17.71840311,17.93678259,17.79825804,29.40655513,28.17437732,29.18581162,28.78639472,30.27183925
2018-10-21T16:00:00Z,10/21/2018 9:00,63.67917942,63.06257117,59.11387309,60.61355311,56.88918789,6004.440583,5987.879917,5985.2955,5990.571208,5969.70475,326.7882917,453.7859583,796.1332292,775.7441875,817.5941458,20.24894467,19.06932687,17.6340477,17.88604584,17.67290791,29.34021814,28.19914448,28.39945257,28.03438918,29.35134855
2018-10-21T17:00:00Z,10/21/2018 10:00,61.44744157,60.86632614,56.79683549,58.23770841,54.56559701,5383.726292,5369.55025,5374.708417,5376.858125,5355.532458,288.273375,384.5733125,582.6750417,577.0866667,728.2,20.54184069,19.38782937,18.23316408,18.49264636,17.79686856,29.32968794,28.32530787,28.54259396,28.22073914,29.02015079
2018-10-21T18:00:00Z,10/21/2018 11:00,62.44225619,61.76907196,57.99396785,59.26006517,55.44729891,7285.11344,7283.945787,7267.678343,7260.728856,7243.290981,273.6352778,360.0170625,435.2745162,453.8445764,664.0554745,20.69025403,19.57389691,18.92812048,19.05763864,17.99508066,29.33776332,28.39305354,29.12023092,28.64317912,29.05490836
2018-10-21T19:00:00Z,10/21/2018 12:00,65.6417677,64.86438094,61.20451931,62.47900332,58.47491184,7535.781949,7530.902935,7499.857782,7518.893824,7491.75031,292.3899514,388.5494236,484.279831,485.96125,682.6819352,20.60597784,19.48493048,18.77841881,18.97568444,18.01227032,29.40907982,28.44406286,29.25922149,28.83917012,29.30662907
2018-10-21T20:00:00Z,10/21/2018 13:00,65.38986235,64.6996899,60.97974209,62.31669477,58.16292783,7633.322,7624.954917,7603.435125,7601.94225,7588.474875,301.8007917,403.8467292,521.3741667,521.4782708,696.010875,20.53653231,19.3671998,18.59012295,18.83779738,17.99704894,29.41483792,28.43187895,29.19477289,28.77632686,29.36222933
2018-10-21T21:00:00Z,10/21/2018 14:00,65.38103265,64.74015686,60.93755927,62.33293937,58.12208634,6887.352375,6881.86375,6869.008917,6876.258083,6850.651958,310.3333125,416.9507708,548.424125,548.8724792,704.1074167,20.50305471,19.29193186,18.50977197,18.75217503,17.98351675,29.40516203,28.4496881,29.1546892,28.74563616,29.41832223
2018-10-21T22:00:00Z,10/21/2018 15:00,63.9356963,63.3814994,59.61252599,60.97150273,56.7557932,6890.297792,6881.531583,6871.794083,6876.275,6846.768167,300.2967083,401.3166458,518.7450625,525.4783125,691.5234167,20.47110624,19.38440847,18.58550187,18.80061434,17.99352026,29.34341411,28.40533321,29.10692133,28.68122084,29.27557978
2018-10-21T23:00:00Z,10/21/2018 16:00,64.62456049,64.02250549,60.35177991,61.65003201,57.43672042,7269.854542,7254.848292,7251.745417,7252.248042,7230.546583,297.4508542,397.0992083,510.6475625,513.4667708,689.1266667,20.51280104,19.41275244,18.6450762,18.84493341,18.04300902,29.34618445,28.39816407,29.12518361,28.69216487,29.25395152
2018-10-22T00:00:00Z,10/21/2018 17:00,63.58525306,63.05568843,59.32712481,60.66359227,56.38597496,6709.428917,6700.740083,6694.166208,6697.175167,6673.019958,294.7357917,394.3066667,504.1140833,507.9099167,685.0866042,20.56397944,19.3897832,18.64941833,18.84793466,18.0699087,29.37452743,28.42403417,29.14158043,28.71249423,29.2077949
2018-10-22T01:00:00Z,10/21/2018 18:00,66.39430447,65.71009022,62.14295678,63.36658925,59.16365469,8425.270292,8422.821667,8392.793542,8392.916833,8372.307333,302.0333958,405.6191458,516.5841875,518.632625,693.4609375,20.53513419,19.35160092,18.63330927,18.84334292,18.03131856,29.39694008,28.43297415,29.24591797,28.80779335,29.3493049
2018-10-22T02:00:00Z,10/21/2018 19:00,68.54542443,67.81968509,64.0487728,65.41449,61.14227969,8295.776694,8287.691333,8241.588694,8262.399236,8234.833292,330.3309028,449.290625,592.9556597,588.0727083,721.4779097,20.30128416,19.13787204,18.37627784,18.59523612,17.94943142,29.46039035,28.45383017,29.29222344,28.87986665,29.65996083
2018-10-22T03:00:00Z,10/21/2018 20:00,68.23162845,67.58414589,63.62361379,65.08695873,60.82073281,7886.842792,7886.064616,7848.550083,7857.789083,7838.799347,340.6552361,467.1999421,635.8742292,635.901912,737.5842153,20.22308557,19.0311743,18.22261979,18.40576422,17.89365654,29.47237262,28.4681416,29.22278522,28.80985845,29.71516998
2018-10-22T04:00:00Z,10/21/2018 21:00,67.63122013,67.00701878,62.96953516,64.44045525,60.27809078,7404.819611,7396.67769,7367.564472,7379.122208,7358.973389,340.7885,470.6363148,638.9862986,647.0337407,737.9596667,20.19386726,19.00641565,18.19247184,18.36107911,17.85867185,29.43928579,28.44201548,29.14540584,28.70882345,29.67889425
2018-10-22T05:00:00Z,10/21/2018 22:00,63.96449686,63.51745489,59.39323076,60.89811858,56.69419772,5610.47225,5597.532292,5609.804625,5607.780917,5585.515917,318.3533958,434.9974167,592.7816667,610.8416042,719.7350833,20.28254039,19.117346,18.23240898,18.39721184,17.87460922,29.38174248,28.3765249,28.94547614,28.53613601,29.36169695
2018-10-22T06:00:00Z,10/21/2018 23:00,61.93335304,61.49031738,57.56933385,58.93231053,54.79446888,6140.479333,6125.396375,6129.139625,6138.529333,6101.95375,285.8632708,383.2490833,481.6675,508.544125,679.929875,20.51759194,19.36302511,18.65013764,18.74797974,17.98794714,29.32944293,28.35582431,28.99130831,28.50330377,29.02532794
2018-10-22T07:00:00Z,10/22/2018 0:00,60.89011669,60.45406937,56.75628922,55.98963979,53.81975096,6111.880917,6089.118875,6130.07175,948.6695417,6089.843292,267.6425417,354.6325417,424.5617292,124.3633958,656.1125417,20.65375706,19.51729994,18.92753459,17.1593544,18.07292761,29.3033644,28.37625825,29.08558464,30.54575044,28.84731269
2018-10-22T08:00:00Z,10/22/2018 1:00,60.86014779,60.40869747,56.9229937,53.78518258,53.78178976,6546.962333,6544.662458,6559.733917,-4,6523.782333,258.3941458,341.3591458,405.5083125,0.5,613.9457708,20.7285787,19.57717738,19.03683832,17.99971107,18.10465433,29.2970429,28.37756441,29.15330348,34.73474127,28.81180221
2018-10-22T09:00:00Z,10/22/2018 2:00,62.01867074,61.49979718,58.14875009,52.75885559,54.93616228,7073.75975,7057.449875,7082.185292,-4,7022.4915,257.5066875,339.8291875,407.055875,0.5,571.3700833,20.76056524,19.58595283,19.06110861,19.32657799,18.22826162,29.33452682,28.44111601,29.21702926,35.41957119,28.96964375
2018-10-22T10:00:00Z,10/22/2018 3:00,66.94951117,66.21859043,63.00350168,53.16465718,59.75726934,9352.055333,9344.43525,9319.60325,3252.235583,9285.121083,285.3966875,376.7007708,467.6008542,120.1908542,605.1475833,20.59873089,19.47351462,18.83181142,20.69220664,18.21535892,29.40587857,28.50504629,29.3432654,33.78532313,29.35934312
2018-10-22T11:00:00Z,10/22/2018 4:00,68.24664634,67.5773828,63.96256413,61.55945471,60.85392319,8214.190792,8206.294458,8187.598667,8177.396542,8156.958792,323.5658125,436.75675,578.8358125,416.0159167,703.3382083,20.27349066,19.14872513,18.3808109,19.3020704,17.98237004,29.45494172,28.50266869,29.29633339,28.99673521,29.58213466
2018-10-22T12:00:00Z,10/22/2018 5:00,70.23279941,69.53466,65.83600575,66.04374223,62.82311849,9691.780625,9699.857889,9653.028653,9634.402833,9622.641306,341.3180069,462.2082083,615.7505764,526.9651458,741.1018889,20.16685341,19.03222751,18.24208909,18.80272801,17.88956038,29.50131245,28.51302363,29.31357806,28.98491171,29.73152041
2018-10-22T13:00:00Z,10/22/2018 6:00,75.20778299,73.64848911,69.70696138,70.57841083,66.80127237,10465.44367,9576.382667,9537.504083,9527.703333,9511.669708,399.0075625,547.5565625,722.1724375,676.4558333,784.4016458,19.83618395,18.72788639,18.01870871,18.3259596,17.86067469,29.58956323,28.60658931,29.58199259,29.13479754,30.32494314
2018-10-22T14:00:00Z,10/22/2018 7:00,78.24324306,75.13639877,71.23766066,72.57727896,68.57335617,10241.71729,10314.7845,10335.76338,10396.58133,10359.07442,458.1182917,609.9299792,802.5550833,773.0391875,817.1808125,19.55247907,18.51607674,17.84720178,18.09329746,17.83838841,29.6551984,28.59230857,29.66804393,29.22234125,30.68087239
2018-10-22T15:00:00Z,10/22/2018 8:00,78.94433718,77.57286545,73.33829293,74.78617309,70.88895532,10395.65904,10403.034,10354.96479,10339.01954,10328.00379,490.5833125,677.0775208,839.2624167,813.6608333,836.5524375,19.39187627,18.32911547,17.81558717,18.0327482,17.87534994,29.64155541,28.67081755,29.95547677,29.54900502,31.15362185
2018-10-22T16:00:00Z,10/22/2018 9:00,80.44272721,79.48200642,75.09163349,76.60426477,72.68282993,10576.87525,10587.50008,10534.62183,10522.42088,10506.037,512.6849792,735.739125,841.82925,819.3723958,834.95425,19.30665815,18.15059428,17.78550399,18.03916436,17.86150894,29.64809467,28.68653291,30.25382286,29.85674087,31.54271065
2018-10-22T17:00:00Z,10/22/2018 10:00,78.86489093,78.18873367,73.68811226,75.38335447,71.37020501,9567.644875,9570.319,9535.229417,9526.276083,9509.224917,517.9166042,771.8950208,840.9073958,818.0157708,834.2591458,19.24596595,18.05881824,17.79773388,18.06120902,17.83401669,29.58057722,28.58816032,30.3376851,29.95303199,31.63130534
2018-10-22T18:00:00Z,10/22/2018 11:00,71.88563737,71.5467364,66.98330471,68.86827991,64.80823506,6381.75025,6368.725208,6355.354458,6371.959833,6338.531042,462.4175417,746.6524583,843.3850625,820.1434583,835.8074792,19.43425656,18.02584438,17.73955761,17.94341616,17.80148545,29.40965389,28.15069514,29.75190144,29.42659986,30.95487535
2018-10-22T19:00:00Z,10/22/2018 12:00,66.35525558,66.01504409,61.74346156,63.5000335,59.5930011,6661.877042,6652.870792,6642.966542,6657.124292,6620.050417,362.4008542,597.1933333,840.1532292,824.264125,838.6792708,19.99456792,18.42981182,17.60159354,17.84473246,17.66700463,29.35517008,27.92368264,28.76195891,28.48536874,29.84141417
2018-10-22T20:00:00Z,10/22/2018 13:00,65.90748555,65.39271871,61.19332811,62.83073211,59.03947433,7030.882875,7018.353667,7004.931917,7038.356,6987.374042,322.4908125,456.04675,758.2000417,777.6592083,804.8757083,20.3565631,19.04413169,17.70858941,17.84952141,17.65348654,29.38269425,28.26912165,28.48802844,28.14492489,29.43699973
2018-10-22T21:00:00Z,10/22/2018 14:00,63.13514563,62.72837388,58.39993913,60.00215349,56.16034673,5753.297199,5732.808412,5744.242315,5760.016509,5718.187731,295.6937801,403.6108727,566.7559259,619.2926181,724.9824699,20.52707795,19.29679533,18.32440079,18.32859504,17.8470031,29.35615087,28.36051,28.71474421,28.27909979,29.18536819
2018-10-22T22:00:00Z,10/22/2018 15:00,61.24309999,60.86713815,56.80884673,58.22056094,54.28071589,6133.208995,6116.64881,6126.71163,6137.848866,6101.64238,268.3474699,359.7809606,427.4743032,478.5043819,668.2430856,20.75143384,19.52929742,18.96955179,18.88629341,18.03724128,29.30485838,28.37027604,29.03916169,28.51213107,28.95307444
2018-10-22T23:00:00Z,10/22/2018 16:00,63.14863171,62.63979102,58.93407684,60.2183538,56.07912594,7891.891458,7885.005417,7868.938,7896.944375,7847.295167,264.0292083,353.5925833,413.1225833,436.78175,648.7859167,20.85191701,19.57904125,19.0842884,19.13176938,18.10102918,29.35616482,28.42974949,29.20834395,28.78151163,29.00345982
2018-10-23T00:00:00Z,10/22/2018 17:00,70.67626747,69.84642804,66.30127871,67.56257156,63.29394686,9858.042625,9861.608208,9820.760417,9826.504792,9796.690125,308.9858333,416.3725,521.1591458,537.0633958,694.4807708,20.55809413,19.34955254,18.67002839,18.78490472,18.02271272,29.48378929,28.53640257,29.42256144,29.02348683,29.65944505
2018-10-23T01:00:00Z,10/22/2018 18:00,71.80200692,71.12179218,67.14590271,68.63126196,64.26466252,8922.239083,8918.515292,8894.774583,8880.26275,8863.961083,356.8499792,496.9941458,665.1383125,679.1791667,760.646625,20.14615009,18.91857855,18.16535243,18.27852295,17.89588735,29.54139766,28.55062942,29.42280688,29.01673336,30.04891995
2018-10-23T02:00:00Z,10/22/2018 19:00,72.49940763,71.86260703,67.68381595,69.23826969,64.92729392,8409.496583,8404.035917,8374.929167,8375.425875,8354.940917,380.5525208,539.2482708,731.9190833,744.0615417,781.2034167,20.02415001,18.73385463,17.97277571,18.11428449,17.84164787,29.52800757,28.50243065,29.40289097,29.00471916,30.24156032
2018-10-23T03:00:00Z,10/22/2018 20:00,70.15343089,69.62132898,65.2898162,66.9235448,62.72209036,8161.053833,8156.323625,8105.705333,8128.1215,8100.726,372.1483125,530.3708333,746.9925,754.0508125,786.3374375,19.99706925,18.70196819,17.85958591,18.03078335,17.82291154,29.43207407,28.38561923,29.14808254,28.77918575,30.03579864
2018-10-23T04:00:00Z,10/22/2018 21:00,66.97856877,66.55958749,62.10816054,63.79616838,59.62429693,6307.5765,6298.648958,6293.414292,6295.868375,6270.354708,345.9333333,491.8266875,712.785,728.3933958,768.1634167,20.1281091,18.84045575,17.85760628,17.98131136,17.74341577,29.41979478,28.34683322,28.91152209,28.55466061,29.71942536
2018-10-23T05:00:00Z,10/22/2018 22:00,62.52304343,62.19998173,57.83902459,59.41145749,55.3479129,5838.626542,5824.3185,5822.099958,5834.641667,5797.470542,297.5216458,415.9915833,567.9883125,634.511625,717.5649375,20.43351689,19.14916952,18.28120297,18.25495948,17.85079524,29.35652496,28.30521359,28.74040263,28.24755135,29.1491227
2018-10-23T06:00:00Z,10/22/2018 23:00,66.49943146,65.88222612,61.97658927,63.22397198,59.25874588,9154.221509,9157.965523,9118.689102,9121.895644,9090.267375,291.8353681,396.1336343,473.3109352,538.2823519,694.8120417,20.5355541,19.31851358,18.75740957,18.63987728,17.98029322,29.40549897,28.4475893,29.22202413,28.65101469,29.29448078
2018-10-23T07:00:00Z,10/23/2018 0:00,71.94857756,71.19585515,67.22163455,68.58868418,64.41256922,9089.073157,9084.294991,9051.864329,9061.59612,9028.201792,341.3965972,468.4287894,596.1595162,622.2710995,748.1310625,20.20513004,18.99363034,18.32348863,18.381498,17.83313543,29.49568479,28.54050207,29.41056866,28.96875943,29.85854459
2018-10-23T08:00:00Z,10/23/2018 1:00,67.47020258,67.05213753,62.73473217,64.37717472,59.97802782,6448.941,6432.550167,6451.803583,6456.333083,6423.535667,340.9658125,479.1225208,646.8441042,676.955875,760.2592083,20.1117283,18.86398441,18.0509849,18.12876866,17.76766455,29.43127414,28.3666352,29.08356535,28.66013025,29.63946336
2018-10-23T09:00:00Z,10/23/2018 2:00,61.52598306,60.9974375,59.3750511,58.13334735,56.53501991,3744.078,1324.4355,7745.170083,389.8080833,7703.780375,190.2277083,146.1158333,523.2041667,124.3133542,713.8708125,19.42055057,17.20403153,18.43201537,16.60552293,17.85530817,29.87806516,31.03063443,28.94902478,31.51154913,29.12944284
2018-10-23T10:00:00Z,10/23/2018 3:00,69.26062748,58.60569361,68.33436455,56.10318377,65.33526193,10278.7325,8.263333333,10271.02988,-4,10225.24342,305.6889792,1,569.0350208,0.5,741.6026042,20.45507555,17.6840014,18.40550699,17.88370753,17.86450859,29.48881801,36.6010915,29.46949621,35.61370456,29.80414047
2018-10-23T11:00:00Z,10/23/2018 4:00,76.20050742,58.66610468,72.25281108,55.30878003,69.36846844,11024.61175,3597.256,10987.57696,2035.971167,10959.13763,375.1591875,120.555875,728.1858958,61.11675,805.7340833,19.9932514,19.57604711,17.94277399,19.82369688,17.75632899,29.59540452,34.75178106,29.62934022,35.63764431,30.43663747
