timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-10-23T12:00:00Z,10/23/2018 5:00,78.25293696,70.21176531,73.51894314,66.37892076,70.8466705,9642.417125,9646.586125,9605.316792,9591.82725,9578.56425,444.3857917,413.9857917,822.9583125,503.306625,835.1698333,19.57100735,19.2487562,17.77495504,18.81944077,17.72179619,29.63132786,28.62413075,29.91453986,29.17108105,31.02375368
2018-10-23T13:00:00Z,10/23/2018 6:00,74.07814314,70.65640316,69.22110759,67.88994583,66.72144875,8753.976417,8741.524,8706.161458,8706.883958,8692.220667,438.058375,491.9783542,843.611625,654.9716042,839.0325833,19.51677826,18.82197278,17.64292971,18.21355256,17.71223664,29.48918536,28.53518992,29.60564917,29.00558385,30.76109441
2018-10-23T14:00:00Z,10/23/2018 7:00,76.04635859,73.70010119,71.01809183,70.98712601,68.67471584,10253.8165,10199.25067,10154.03521,10153.57854,10144.33079,428.2091667,536.0574792,841.0741875,727.0592083,834.140125,19.59802024,18.63828803,17.60338823,18.03835684,17.66056651,29.53397121,28.54223513,29.52005488,29.0444209,30.75393082
2018-10-23T15:00:00Z,10/23/2018 8:00,74.98443958,73.33712983,69.73799863,70.50603552,67.53453591,8165.504986,8158.617134,8129.952019,8130.448972,8114.443102,442.0499005,593.2434028,840.5908333,783.5456319,833.8243912,19.5019024,18.39719485,17.61899307,17.88467823,17.65755892,29.52494478,28.4970981,29.59946692,29.14531102,30.84943928
2018-10-23T16:00:00Z,10/23/2018 9:00,72.84144956,71.68253018,67.80175729,68.84487832,65.60460223,9046.390056,9045.176588,9012.933704,9006.353444,8987.188231,410.1119329,569.2642153,842.8377153,790.9314236,836.5232824,19.64036711,18.42744337,17.60019656,17.83292791,17.67320881,29.4673493,28.38179578,29.22949073,28.8677513,30.45297276
2018-10-23T17:00:00Z,10/23/2018 10:00,73.05342067,72.09165477,67.94476596,69.21779787,65.78321442,8719.2995,8723.184125,8690.237875,8686.0635,8664.635542,404.5966875,562.9425,840.2725625,789.2566875,837.2275,19.7184483,18.47623798,17.57152657,17.81412103,17.63139533,29.46296054,28.41538294,29.1419765,28.8448009,30.37009319
2018-10-23T18:00:00Z,10/23/2018 11:00,68.8758003,68.25790683,63.81143764,65.3572112,61.6762192,6705.3028,6693.168653,6691.96229,6700.187694,6672.271811,373.5668715,530.2028158,826.6286792,777.7645691,837.2336886,19.83094293,18.58564133,17.53537398,17.80981849,17.54780189,29.42541383,28.34323324,28.79291307,28.58933889,29.90585712
2018-10-23T19:00:00Z,10/23/2018 12:00,66.7463907,66.17729943,61.73661606,63.26883741,59.55706359,7402.655269,7395.501347,7391.797421,7383.99094,7361.301977,333.8541875,460.5088542,730.6813588,703.9873681,801.3409051,20.12629693,18.87823283,17.70223109,17.97462429,17.56363771,29.38808364,28.34491897,28.52964994,28.35182399,29.42447199
2018-10-23T20:00:00Z,10/23/2018 13:00,66.92514915,66.33820064,61.96958113,63.46490202,59.65453827,7951.164981,7941.768306,7927.857843,7941.331352,7899.586551,316.9625972,431.6678542,570.850537,623.9284444,731.9315324,20.28152551,19.07578643,18.23432098,18.23725506,17.77549827,29.39148342,28.42571566,28.91848007,28.51491463,29.43958215
2018-10-23T21:00:00Z,10/23/2018 14:00,69.11901794,68.4664545,64.15858587,65.64968739,61.66480332,8200.364667,8193.143,8163.784708,8186.229875,8140.267917,332.2525417,457.6441667,566.1599375,628.2674167,733.8449375,20.20406583,18.9780428,18.36691509,18.24201735,17.79638393,29.4658962,28.48815113,29.22454026,28.74154733,29.70757338
2018-10-23T22:00:00Z,10/23/2018 15:00,70.65286022,69.9960506,65.77790549,67.24841292,63.15347142,9374.753792,9378.929833,9345.43475,9347.61725,9309.930417,343.2800208,475.0691875,593.9675833,647.2167083,743.2965833,20.12498591,18.87423859,18.25536867,18.16898868,17.78442764,29.48819179,28.48155743,29.27561462,28.82268342,29.82459742
2018-10-23T23:00:00Z,10/23/2018 16:00,73.17096229,72.51599611,68.22839577,69.72532617,65.57614369,9729.785917,9728.223583,9693.876,9699.222708,9658.527542,373.6325,524.2033333,675.796625,716.64075,771.9057917,19.94246083,18.68846241,18.02424504,18.05401637,17.76065665,29.53640178,28.54648085,29.40090833,28.96130115,30.1450019
2018-10-24T00:00:00Z,10/23/2018 17:00,74.81835751,74.08114752,69.60546446,71.35765007,67.07860902,8379.21275,8337.134,8297.992208,8359.108917,8294.871167,406.64575,576.4182708,742.0566458,763.1908333,786.1207917,19.73981337,18.52617748,17.87187321,17.96918185,17.77071672,29.56506007,28.56708601,29.51970921,29.14814669,30.49222882
2018-10-24T01:00:00Z,10/23/2018 18:00,66.86487165,66.5536087,61.7849555,63.70589469,59.39500358,5713.870792,5696.828333,5691.095292,5709.284542,5674.714333,373.3700417,549.055875,765.4199583,783.6867292,800.795125,19.82279554,18.51565547,17.68942241,17.81812919,17.66161875,29.35888017,28.23415085,28.84341407,28.56878666,29.7765182
2018-10-24T02:00:00Z,10/23/2018 19:00,70.87449062,70.24635351,65.96971747,67.42768581,63.48654148,9751.989958,9753.994167,9714.887,9711.815458,9682.510625,343.3042292,479.0591875,659.7409167,718.0358542,755.4249583,20.13273846,18.87100608,17.98892898,17.97309915,17.72339496,29.4880344,28.4929274,29.00060961,28.58684995,29.79215903
2018-10-24T03:00:00Z,10/23/2018 20:00,67.10636331,66.73886267,62.04739311,63.81011844,59.63801628,5469.422083,5452.629625,5462.070667,5254.892208,5438.619458,351.6832708,500.7549792,655.8807917,722.4650833,761.0392083,19.98190108,18.71141478,17.9984412,17.94356315,17.70587864,29.40073869,28.36343543,29.0190538,28.55641686,29.70955091
2018-10-24T04:00:00Z,10/23/2018 21:00,64.35583751,64.00834512,59.60911968,57.50318126,57.07907261,6650.287227,6431.447384,6637.409579,-3.213208333,6612.225278,307.8225718,424.8513449,530.0997639,62.94570833,716.9498495,20.28725946,19.01072771,18.38655347,16.40238743,17.78481495,29.33887049,28.32579382,28.94338539,32.39183914,29.25516403
2018-10-24T05:00:00Z,10/23/2018 22:00,62.69987825,59.88566717,58.21946867,55.97340038,55.47125381,6581.570722,9.742555556,6581.427333,-4,6546.274759,282.6559815,22.25173148,443.2910093,0.495833333,681.688213,20.45638391,16.66423306,18.79053203,18.0042268,17.93636437,29.31686595,33.25806513,29.08914269,35.86679003,29.02620514
2018-10-24T06:00:00Z,10/23/2018 23:00,65.52591127,58.17810234,61.24325213,54.97977954,58.25117198,9019.830963,8.175018519,9000.135778,-4,8968.006019,283.0083426,1,439.040037,0.5,668.6758056,20.54178945,18.09470613,18.85050411,19.34589387,18.00769039,29.35545139,36.92649431,29.26489641,36.57805147,29.15276621
2018-10-24T07:00:00Z,10/24/2018 0:00,73.24614493,57.07405516,68.66185282,54.05078155,65.64658513,7874.085407,8,7868.109815,-4,7840.737444,351.5362315,1,608.918,0.491666667,750.4399815,20.0724812,19.37796476,18.25023853,20.40973858,17.81085688,29.49866783,37.72545343,29.47136597,36.9025285,29.91875195
2018-10-24T08:00:00Z,10/24/2018 1:00,61.81447266,56.06517302,57.35482461,53.18038007,54.48361497,4616.129796,7.9,4648.621815,-4,4605.728167,310.2033426,1,565.8183056,0.5,722.6429259,20.20673899,20.38677522,18.22318551,21.28763276,17.77967871,29.25943447,37.96390758,28.77598262,36.94409594,29.06082545
2018-10-24T09:00:00Z,10/24/2018 2:00,58.1487304,55.11892516,54.07815837,52.35664437,51.06022758,4718.043556,7.288055556,4729.176556,-4,4690.165593,248.2443148,1,367.2652963,0.495833333,619.4136019,20.7377795,21.22797703,19.19367972,22.00319564,18.04534312,29.21959947,37.9481152,29.02302833,36.93378325,28.58711689
2018-10-24T10:00:00Z,10/24/2018 3:00,60.0016396,54.23502104,56.26961275,51.58926831,53.00966557,7293.386806,7.063037037,7305.528,-4,7277.269602,232.9050787,1,334.8739954,0.5,501.8303056,20.93838975,21.87279902,19.49708472,22.53267878,18.36782426,29.26183591,37.87333271,29.20270853,36.84121469,28.74392343
2018-10-24T11:00:00Z,10/24/2018 4:00,63.53009203,53.39509204,59.74524098,50.85956736,56.47401801,8157.406704,6.603351852,8171.016319,-4,8125.857125,252.6171713,1,386.3495093,0.5,507.9206296,20.78444704,22.40081976,19.15650662,23.03375878,18.37949687,29.3488549,37.73184883,29.26524746,36.69899411,29.1247205
2018-10-24T12:00:00Z,10/24/2018 5:00,65.94178938,52.60304333,61.9960399,50.17918986,58.7574448,8135.341708,6.713333333,8139.474208,-4,8101.115583,277.7550208,1,440.5349375,0.5,578.1792083,20.54301849,22.89478756,18.85663017,23.4563891,18.16478284,29.37509164,37.55828891,29.27912404,36.58323944,29.31145906
2018-10-24T13:00:00Z,10/24/2018 6:00,67.3920269,51.85219402,63.16114449,49.5384723,60.03941443,8181.184542,6.695,8155.982083,-4,8132.922329,304.2854468,1,510.9938866,0.5,657.9640694,20.32302861,23.3350354,18.50357976,23.82127601,17.95986249,29.42145104,37.35880767,29.2841333,36.43480981,29.47814897
2018-10-24T14:00:00Z,10/24/2018 7:00,71.49301747,53.33884326,67.0552874,48.92955479,63.97636099,9764.230125,4309.518181,9723.940319,494.539875,9697.559782,338.329456,120.4092986,579.4814329,10.7609375,723.0911319,20.10065288,22.76320395,18.27328055,24.71438153,17.84304946,29.45567289,33.67455309,29.36015593,36.39802157,29.7640654
2018-10-24T15:00:00Z,10/24/2018 8:00,74.21845326,67.42869147,69.48357504,60.5058398,66.54313865,9373.608333,9377.928583,9341.218667,9331.398917,9312.13425,384.6749792,350.0400625,697.2390625,353.6174792,784.4875417,19.78498735,19.57042314,17.92392913,19.69264547,17.70473454,29.51282007,28.58262211,29.43472344,29.29154697,30.1516558
2018-10-24T16:00:00Z,10/24/2018 9:00,73.97903821,71.09551343,69.12214714,67.96797317,66.32216033,9763.5105,9763.4565,9730.726875,9725.837375,9693.353042,397.68,447.5956875,752.6200625,551.2049375,801.8766042,19.68918367,18.99497408,17.74023468,18.54408373,17.64089149,29.51261734,28.54215449,29.31402211,29.07748151,30.22552388
2018-10-24T17:00:00Z,10/24/2018 10:00,71.4031884,69.79726227,66.42197199,66.98554704,63.79826839,7013.786458,6988.478792,6998.314542,6527.283833,6974.741417,398.391625,500.5812917,779.0666875,675.56975,809.9030417,19.67414443,18.7123613,17.64064409,17.93772952,17.5905828,29.42829675,28.43424884,29.13856138,28.55186501,30.10001168
2018-10-24T18:00:00Z,10/24/2018 11:00,65.17371192,62.3468368,60.46322337,59.52978259,57.91553572,7373.306875,35.04641667,7389.879167,-3.61,7348.96775,335.1925625,48.3083125,680.4299167,30.58022917,768.6057292,20.01138786,16.53546827,17.81858573,16.34223109,17.62463267,29.30266699,33.47062212,28.59636788,33.63111488,29.30605899
2018-10-24T19:00:00Z,10/24/2018 12:00,69.0424108,60.43585109,64.38557683,57.73299477,61.70960301,8767.731875,7.975,8780.858458,-4,8731.346875,324.2258333,1,545.9775625,0.5,730.2241875,20.16084018,17.85282042,18.35642123,17.9293351,17.79928008,29.44183264,37.761029,29.12834193,36.64441374,29.51391803
2018-10-24T20:00:00Z,10/24/2018 13:00,67.0888466,59.2207155,62.45264193,56.56977546,59.66269487,7115.876625,7.43,7126.522208,-4,7078.660167,327.871625,1,547.901625,0.491666667,730.126625,20.13732035,19.14829781,18.34934678,19.2486453,17.78997612,29.38614784,38.70028802,29.15818514,37.37026115,29.48108059
2018-10-24T21:00:00Z,10/24/2018 14:00,69.43903676,58.11460031,65.00498327,55.69388697,62.0765558,9912.938375,7.075,9914.061167,1625.827208,9869.485708,324.3792083,1,526.8709583,55.10514583,723.0984167,20.20205026,20.22186605,18.47648381,20.76332336,17.84947324,29.41168748,38.92853465,29.2503094,36.89812783,29.51928659
2018-10-24T22:00:00Z,10/24/2018 15:00,72.74361821,57.07228877,68.13205345,64.51508932,65.1672517,9395.323139,6.941666667,9388.584782,9396.348662,9341.855204,364.5869421,1,631.4005486,491.0769051,761.1147593,19.9712989,21.15650467,18.17120051,18.82964962,17.75981631,29.49636248,38.90922446,29.39064951,29.08998094,29.94174741
2018-10-24T23:00:00Z,10/24/2018 16:00,70.90984477,56.09869351,66.20746895,66.73460244,63.32734185,8648.814792,214.7290417,8645.205023,8651.574644,8599.138157,374.9117454,8.295958333,683.2008611,618.6146157,774.7309213,19.84231331,22.42442031,17.95359903,18.3078903,17.70511024,29.44064804,38.80717652,29.22697024,28.91545133,29.91685723
2018-10-25T00:00:00Z,10/24/2018 17:00,74.43979188,65.3708127,69.65893392,70.72804653,66.87627233,10085.17504,10089.90488,10056.214,10066.47608,10019.06588,387.9117083,360.9558333,694.6517917,686.46,776.9558958,19.81713381,19.60655941,17.90872724,18.11615825,17.69414946,29.50846185,28.73896636,29.36579635,28.98966777,30.17610396
2018-10-25T01:00:00Z,10/24/2018 18:00,72.21635893,69.26029657,67.2646839,68.71436715,64.62246522,8022.281625,8015.66275,8003.004458,8010.122833,7967.781542,404.4982917,452.0507083,755.9449375,765.0658542,800.4683125,19.66178743,18.99231158,17.80479382,17.9086556,17.67084535,29.48331249,28.54161072,29.31042636,28.91693903,30.24056276
2018-10-25T02:00:00Z,10/24/2018 19:00,73.79783473,72.01565646,68.88595746,70.22989094,66.30164178,10081.24017,10091.73175,10056.57717,10035.38858,10021.72621,396.60175,491.3841875,754.4075417,772.9916458,799.616625,19.70829988,18.81579053,17.72601341,17.83015557,17.6701322,29.50333506,28.52604613,29.21846555,28.84360755,30.22412722
2018-10-25T03:00:00Z,10/24/2018 20:00,73.85349524,72.58683595,68.74984589,70.31131079,66.2765858,8771.886875,8770.545125,8733.882167,8743.131125,8704.664125,417.316625,547.8449375,786.04,790.8384167,816.8242292,19.60516006,18.57742578,17.68209374,17.82726259,17.64689569,29.52711147,28.52550631,29.34254039,29.01041755,30.41914255
2018-10-25T04:00:00Z,10/24/2018 21:00,73.21904668,72.21832863,68.14981773,69.76069099,65.71670889,9308.086833,9315.565042,9287.5265,9278.9485,9249.459292,411.8608542,554.0025,795.9250208,796.513375,819.5450208,19.59221657,18.53205387,17.65629474,17.77983012,17.62779456,29.47056365,28.46986423,29.20849302,28.92060295,30.31125244
2018-10-25T05:00:00Z,10/24/2018 22:00,75.16996381,74.23258888,70.01525687,71.61430645,67.63220175,9470.734542,9479.6785,9443.942125,9428.712708,9410.811625,423.9607917,579.2550625,805.7824792,805.2723958,824.3466042,19.59786524,18.44857351,17.60200227,17.78419158,17.60076721,29.53498652,28.5028236,29.33176172,29.05123369,30.51182925
2018-10-25T06:00:00Z,10/24/2018 23:00,72.44243815,71.74668337,67.24281259,69.06057334,64.93224871,7931.784875,7922.195,7910.236917,7916.580792,7876.502,420.3983542,588.5525,818.6449583,816.3316667,832.5851042,19.55085604,18.37577084,17.59547185,17.79447859,17.60514359,29.46378978,28.42231687,29.18540319,28.94028641,30.36421384
2018-10-25T07:00:00Z,10/25/2018 0:00,65.64527284,65.2512179,60.6232742,62.50291557,58.36539051,5602.879954,5590.055657,5619.620551,5279.673583,5582.746139,359.5316574,500.7180255,765.4123264,790.523919,807.3080926,19.83864055,18.64645709,17.59183055,17.70235246,17.54526782,29.33567823,28.26302108,28.55641734,28.18077237,29.53502442
2018-10-25T08:00:00Z,10/25/2018 1:00,63.45318271,63.0755052,58.73574208,57.11695121,56.33744901,7365.710741,7371.678685,7368.231704,-3.313333333,7333.903167,299.6923611,396.4998889,532.6717037,55.23668519,708.7696204,20.28123577,19.19282234,18.37571754,16.28994269,17.78757157,29.30121095,28.32911039,28.68957928,32.52533602,29.09926634
2018-10-25T09:00:00Z,10/25/2018 2:00,65.30582223,64.80924454,60.73406594,55.62190701,58.07304878,7768.481296,7756.873704,7755.123852,-4,7723.113759,292.9166759,382.5416481,438.213213,0.491666667,683.5623426,20.32625873,19.29813274,18.86205371,17.90465863,17.885856,29.37365844,28.46379822,29.21348547,35.88187416,29.20828648
2018-10-25T10:00:00Z,10/25/2018 3:00,68.1504802,67.56382257,63.71079857,54.64556858,60.79284494,9272.889218,9284.308218,9248.442921,-4,9211.98156,306.8342361,401.385875,472.8540903,0.4875,696.9201736,20.27937218,19.24097161,18.73772302,19.23967559,17.9046412,29.4182557,28.48775171,29.29084557,36.60014094,29.37969929
2018-10-25T11:00:00Z,10/25/2018 4:00,71.86418153,71.20388667,67.25704928,53.73787917,64.27707024,9576.973625,9574.843667,9553.827625,-4,9515.107458,348.9157917,465.1732292,577.4125,0.495833333,740.4176042,20.01462177,18.93136323,18.32609576,20.30701484,17.78647811,29.455283,28.49985669,29.3676,36.89568994,29.79137268
2018-10-25T12:00:00Z,10/25/2018 5:00,70.37102148,69.83494773,65.66994459,52.88895016,62.77998539,8660.685375,8659.807,8633.521208,-4,8599.202708,363.3408542,490.99425,635.2641667,0.4983125,759.2700208,19.89988225,18.74439526,18.10501262,21.19888049,17.71744493,29.43222084,28.4529717,29.23769135,36.94263802,29.82730847
2018-10-25T13:00:00Z,10/25/2018 6:00,74.43588972,73.72058107,69.59172418,52.47418123,66.7802462,10142.82725,10140.21217,10101.66854,1948.12375,10072.83804,389.1508958,527.0417292,676.8899792,63.83258333,778.4507292,19.76884721,18.67700582,18.01190206,22.15412259,17.71827124,29.50674977,28.57152503,29.39740926,35.87495841,30.19424469
2018-10-25T14:00:00Z,10/25/2018 7:00,73.86587141,73.29493284,68.83730532,62.69347811,66.16881616,9053.556375,9055.712667,9014.481583,9003.309542,8988.991167,416.5325,583.3632708,760.9807292,430.7075208,812.2042083,19.59915063,18.43113567,17.80098782,19.13342974,17.64293932,29.53375521,28.52729442,29.41309099,29.10004208,30.37276906
2018-10-25T15:00:00Z,10/25/2018 8:00,75.06729011,74.45906372,69.98917443,69.09613839,67.40509132,9690.047583,9695.267958,9658.37,9641.243167,9624.594583,425.6524583,601.0625833,793.6092292,607.6575208,823.1809375,19.54616877,18.35688415,17.6962151,18.38297575,17.64443568,29.52606409,28.49623184,29.36200863,29.0916349,30.46073446
2018-10-25T16:00:00Z,10/25/2018 9:00,72.39528673,71.93099125,67.26026523,67.75060359,64.82303592,8284.314875,8273.710917,8251.178542,8248.061792,8227.206292,423.2974583,606.5265417,811.9009375,716.04325,828.4274583,19.50587218,18.32428287,17.6659639,18.02011494,17.6762634,29.47532847,28.44301166,29.23245568,28.91025884,30.37351204
2018-10-25T17:00:00Z,10/25/2018 10:00,71.45688374,70.97299866,66.35878072,67.28391288,63.99016451,8140.474894,8135.9325,8114.564356,8106.551454,8086.407005,400.1351111,569.7706968,792.2723958,736.5410347,818.7161227,19.67638444,18.44353101,17.67874318,17.9863639,17.63953394,29.43546084,28.38668829,29.00510457,28.7303612,30.12733197
2018-10-25T18:00:00Z,10/25/2018 11:00,66.63873793,66.30675624,61.54691612,62.81636368,58.95842313,6365.953733,6349.940965,6337.730024,6348.499691,6327.13216,359.2380063,512.3365491,725.7854041,711.6601333,786.617723,19.87214558,18.61703914,17.75533034,17.99422583,17.6420246,29.3917963,28.31572584,28.73501841,28.46819449,29.67666975
2018-10-25T19:00:00Z,10/25/2018 12:00,66.17564008,65.70868377,61.21088895,62.43563638,58.58098402,7754.660026,7748.369216,7720.654689,7720.888591,7702.50178,325.8382646,444.6285806,566.857582,619.2727209,724.7278488,20.1234007,18.94742327,18.25736507,18.24960671,17.78994948,29.3689791,28.38997535,28.88303046,28.4449548,29.46164311
2018-10-25T20:00:00Z,10/25/2018 13:00,66.81403441,66.29658254,61.90620426,63.17593249,59.15257539,6827.275875,6817.365083,6807.417167,6809.791,6788.727917,325.4474792,440.0640625,522.391625,586.2082292,713.9516667,20.14530583,18.9986625,18.48863006,18.3698495,17.83064641,29.40309761,28.45140171,29.1587068,28.64242651,29.54396817
2018-10-25T21:00:00Z,10/25/2018 14:00,66.78146788,66.22667443,62.04954355,63.24028482,59.15041658,7887.063667,7882.199292,7856.522375,7851.201917,7837.9235,318.2058542,428.2176042,503.6017708,557.8276042,706.1308333,20.20133388,19.05077387,18.55488127,18.46059941,17.86471745,29.40538552,28.45114655,29.17288323,28.67910247,29.46318967
2018-10-25T22:00:00Z,10/25/2018 15:00,64.92362641,64.4594966,60.23596845,61.52582206,57.24652738,6953.476708,6940.842208,6915.099625,6923.761958,6899.256792,314.4916458,422.946625,504.7107917,554.2583333,706.4774167,20.1814347,19.02963694,18.52270195,18.43848425,17.83615659,29.34495111,28.41805188,29.11221848,28.65873376,29.34785701
2018-10-25T23:00:00Z,10/25/2018 16:00,65.88517539,65.33765639,61.23772969,62.52838766,58.13007655,6969.89675,6954.862667,6940.112208,6949.069583,6917.606333,309.7275,414.975,488.0742083,536.2949792,699.7625833,20.25462005,19.12014259,18.59799066,18.53478974,17.88751598,29.38334476,28.44959303,29.18925365,28.71504156,29.33542719
2018-10-26T00:00:00Z,10/25/2018 17:00,68.69391616,68.01816106,64.10499611,65.29608238,60.9225568,9071.795167,9069.2475,9031.477625,9029.399125,9010.369583,320.5350208,427.3816667,504.6624375,550.18,704.5650625,20.18374145,19.03706065,18.58150037,18.48835833,17.85893964,29.40980539,28.49503573,29.28855308,28.83490765,29.53100373
2018-10-26T01:00:00Z,10/25/2018 18:00,69.23369827,68.61860458,64.4702803,65.84696101,61.40019598,7789.368167,7778.856542,7751.299167,7752.468167,7735.1765,346.0416667,472.2083125,581.885,629.7441667,731.9041875,19.99328445,18.81578493,18.23872253,18.17985252,17.7777301,29.43872297,28.48298208,29.2678218,28.83193145,29.75635294
2018-10-26T02:00:00Z,10/25/2018 19:00,71.42497892,70.72696389,66.63359065,67.94366032,63.600536,9653.511352,9657.097343,9611.157815,9601.173662,9586.163722,359.6539375,489.3140579,609.1329537,666.072588,744.7214653,19.88706877,18.7361551,18.13888207,18.10939699,17.72214973,29.45820178,28.50973313,29.28656237,28.83713837,29.92516397
2018-10-26T03:00:00Z,10/25/2018 20:00,75.72540762,74.96246475,70.69480049,72.0931595,67.75929779,9997.279296,10000.76396,9954.101037,9946.418167,9927.454093,408.3365278,563.6526481,704.8945648,747.6637222,783.4783148,19.64768471,18.50139087,17.945034,17.95214341,17.71516092,29.54122991,28.63052082,29.53256023,29.12089334,30.44703027
2018-10-26T04:00:00Z,10/25/2018 21:00,73.11755205,72.61914263,67.97517148,69.67614467,65.20280297,8111.585833,8106.229407,8084.312667,8080.881926,8062.0985,426.2774907,610.9258241,781.0523241,795.8914074,812.8355741,19.50824134,18.2680246,17.69954378,17.78441326,17.66316726,29.4824268,28.4762498,29.35752559,29.06953677,30.44965766
2018-10-26T05:00:00Z,10/25/2018 22:00,73.26046611,72.67912893,68.12394382,69.78476065,65.47974242,9079.975421,9069.456259,9032.550273,9039.51794,9015.534921,406.3250093,581.7356227,774.9182894,794.2925116,805.6371181,19.61329199,18.33743524,17.65996724,17.76103615,17.62765825,29.47876518,28.44984424,29.15816517,28.90490344,30.31119822
2018-10-26T06:00:00Z,10/25/2018 23:00,72.64380809,72.06920837,67.38661459,69.17137448,64.90236518,9063.725708,9041.413042,8995.720167,9007.578333,8989.548,406.7474792,577.1142083,766.2259167,791.7357917,801.4325833,19.59401727,18.34334763,17.70735948,17.77898011,17.61665214,29.43820685,28.43401138,29.13462752,28.90090972,30.25542839
2018-10-26T07:00:00Z,10/26/2018 0:00,70.45823767,69.97199647,65.13310208,67.02383255,62.74287844,6952.563542,6934.156625,6920.891292,6929.708417,6906.514417,393.7466458,563.2484792,751.0207917,787.7800417,795.5574583,19.62690924,18.4091709,17.69429743,17.7679311,17.60564602,29.43212492,28.38023926,28.99279448,28.737243,30.09116366
2018-10-26T08:00:00Z,10/26/2018 1:00,64.45264737,63.13114588,59.39894356,61.19064343,56.96169797,5725.548417,761.2659167,5717.210042,5718.198042,5691.754792,334.2400208,128.714875,630.6341042,729.70825,751.7075208,19.96595589,16.62070905,17.94624943,17.81829725,17.63298814,29.30443769,32.30066085,28.60886539,28.15738028,29.35133138
2018-10-26T09:00:00Z,10/26/2018 2:00,61.75871511,60.84038602,57.00467737,58.52310483,54.31010419,5535.594125,8.63,5525.6475,5541.756917,5504.353333,286.0700417,1,428.3075208,547.6175417,676.0917292,20.36472427,17.56644255,18.83562419,18.3939028,17.8283838,29.28670391,37.64949608,28.97014268,28.29083126,29.00148108
2018-10-26T10:00:00Z,10/26/2018 3:00,65.68066385,61.16504697,61.26130724,55.43712131,58.17156764,9307.21625,4112.829542,9283.627417,200.9636667,9246.516875,281.315,160.030875,400.4926042,63.00502083,658.2983542,20.48386339,19.41733571,19.08970241,16.71972769,17.91466093,29.3720702,34.88157307,29.28873251,31.216042,29.1406755
2018-10-26T11:00:00Z,10/26/2018 4:00,73.46851086,71.78177913,68.7540398,54.73727477,65.53037719,10078.58156,10075.93214,10032.13398,3267.877037,10005.62676,347.9915949,459.8294815,557.7781528,109.5458519,731.9911898,20.0271993,18.93775575,18.39184282,18.90209638,17.78678358,29.52420374,28.62313029,29.45394899,33.43192866,29.90484744
2018-10-26T12:00:00Z,10/26/2018 5:00,75.14026955,74.68953215,70.1667239,66.00803059,67.07662352,9841.866167,9846.696426,9806.479815,9788.654741,9776.897315,402.0187222,558.3369259,690.2520648,470.9084815,785.07725,19.67536506,18.50942514,17.95070363,18.86739511,17.6714256,29.54342796,28.59312194,29.46757236,29.07362125,30.29698374
2018-10-26T13:00:00Z,10/26/2018 6:00,74.7250862,74.4141783,69.57903847,69.14104726,66.68793919,9244.780963,9245.799037,9201.332481,9205.067833,9179.09463,421.2430648,607.9265185,762.5523889,640.70375,812.6975,19.53389874,18.31983275,17.75573848,18.19813455,17.63296238,29.55348049,28.52634327,29.38640079,29.02563324,30.40595074
2018-10-26T14:00:00Z,10/26/2018 7:00,72.6032594,72.34223126,67.38825292,68.05289679,64.72061692,8439.520593,8434.434838,8392.643366,8400.130236,8371.453,416.8098403,607.3037269,783.640088,725.68675,819.2197685,19.50985517,18.24882047,17.70736794,17.9668062,17.6046374,29.48447737,28.42732125,29.17286868,28.88437614,30.28899221
2018-10-26T15:00:00Z,10/26/2018 8:00,72.38237137,72.04029492,67.1511625,68.24325221,64.58080146,9159.438917,9162.188625,9114.508292,9117.676583,9089.728,401.9050417,576.6433333,760.1259167,746.9532292,810.8467083,19.58745296,18.35562437,17.69629607,17.87222814,17.57575866,29.44934939,28.40710239,29.05674378,28.78949075,30.1462708
2018-10-26T16:00:00Z,10/26/2018 9:00,75.73615494,75.25022671,70.47272479,71.71797196,67.89464024,10152.94629,10160.252,10125.02904,10106.75721,10087.81096,415.0408333,589.8950625,749.0325,768.6243125,804.6024792,19.59004907,18.34931234,17.7300174,17.85103018,17.62087556,29.51525869,28.52605036,29.27286656,28.96357766,30.44235289
2018-10-26T17:00:00Z,10/26/2018 10:00,75.62933401,75.22934248,70.27530689,71.8199341,67.75858282,9246.64775,9254.35925,9220.81025,9211.46575,9187.48375,439.3433125,634.6282917,791.8233125,801.634,826.4600417,19.4514488,18.2373393,17.6944844,17.78424897,17.64343894,29.54264371,28.54773482,29.39400412,29.13640574,30.61627058
2018-10-26T18:00:00Z,10/26/2018 11:00,74.28441122,73.93033235,68.98918475,70.68032017,66.52164459,9100.907458,9092.976833,9064.588958,9066.636583,9033.584375,434.6899583,633.1675208,809.1407083,819.7350208,836.630125,19.45964561,18.19397917,17.61214776,17.73327138,17.60962836,29.49569558,28.46794231,29.22812579,29.03717633,30.50286417
2018-10-26T19:00:00Z,10/26/2018 12:00,73.71045981,73.33326362,68.40799011,70.21958586,65.98828806,9271.955292,9269.694083,9233.228,9247.806167,9203.078167,420.26175,607.3858542,802.4683958,823.8242917,833.9808125,19.49284472,18.23806393,17.58498362,17.69886741,17.56393776,29.50352711,28.4323009,29.10861057,28.94111356,30.35773498
2018-10-26T20:00:00Z,10/26/2018 13:00,74.22774321,73.83243758,68.89645637,70.78849542,66.4922263,9083.102523,9082.795769,9053.995722,9066.450204,9025.383009,418.1024676,603.1239282,791.4563935,824.1373634,829.0532963,19.53530646,18.3046293,17.61879404,17.69855025,17.55212142,29.53133553,28.43597049,29.10950414,28.93523756,30.37968769
2018-10-26T21:00:00Z,10/26/2018 14:00,69.06726564,68.87865564,63.76916489,65.82494391,61.41773471,6386.934056,6371.076352,6375.518722,6389.835963,6345.297648,386.9389907,564.5312315,760.1523889,817.6618704,814.6018796,19.66590933,18.39832488,17.66088938,17.64487205,17.51189962,29.45245506,28.3137147,28.80560674,28.57042489,29.91285254
2018-10-26T22:00:00Z,10/26/2018 15:00,63.97455105,63.83030709,58.95741725,60.76268811,56.5392423,6417.297977,6405.04931,6406.597139,6419.891778,6377.376301,320.1422708,445.1648403,568.9506481,711.0224601,731.257081,20.07284144,18.84020141,18.17457724,17.79005514,17.65146357,29.35310326,28.27759137,28.65209448,28.09259852,29.25832104
2018-10-26T23:00:00Z,10/26/2018 16:00,67.34983704,66.89612418,62.47719131,63.95607621,59.83905193,8416.379625,8408.386778,8376.370764,8398.363847,8357.040653,309.214125,416.6040764,459.3017361,575.3461741,693.4898056,20.24035032,19.04167693,18.72814649,18.31238478,17.77736548,29.43462884,28.48484846,29.2226682,28.59162346,29.41466029
2018-10-27T00:00:00Z,10/26/2018 17:00,69.98045381,69.43597634,65.11594072,66.5448875,62.30323746,9019.659917,9027.332833,8987.299417,8993.198042,8960.568583,333.3375625,453.9091875,518.3332708,598.5015625,715.5957917,20.0826829,18.91754572,18.51876785,18.24794158,17.74913727,29.48203225,28.51305747,29.27606372,28.82045125,29.67825902
2018-10-27T01:00:00Z,10/26/2018 18:00,70.03846894,69.54379323,65.07959627,66.66853102,62.25400926,8456.30025,8447.577625,8409.408,8434.31575,8389.99275,351.956625,485.0591667,575.179125,658.3358958,737.1590417,19.91919104,18.7105647,18.25975415,18.0770829,17.7089809,29.50602781,28.52662021,29.26490632,28.82894325,29.8198502
2018-10-27T02:00:00Z,10/26/2018 19:00,72.13597408,71.57510698,67.12788086,68.66950388,64.3133046,8620.823667,8621.032625,8589.651542,8588.387292,8569.6235,371.0008333,511.6491875,613.8350417,698.9240833,748.712625,19.81382077,18.59808214,18.13527063,17.95845385,17.68601852,29.52927312,28.52791146,29.31199022,28.87824109,30.03340894
2018-10-27T03:00:00Z,10/26/2018 20:00,68.02692645,67.68553591,63.05939869,64.72136523,60.32493362,7190.577917,7183.468917,7169.030667,7174.761417,7149.692042,357.7132917,499.8474583,612.4916458,715.3133333,743.7792292,19.81429762,18.60868907,18.05111818,17.86185074,17.6586284,29.44664201,28.38827757,29.06832448,28.61827438,29.76008726
2018-10-27T04:00:00Z,10/26/2018 21:00,68.3663128,67.92961177,63.49929115,64.98851252,60.72701545,7914.120167,7911.216667,7887.9955,7887.569958,7866.3365,339.1808333,466.895875,551.6008333,671.3350208,721.0765833,19.95334089,18.75162125,18.2948666,17.96159514,17.69377411,29.43613105,28.41648133,29.09780657,28.55710088,29.63187079
2018-10-27T05:00:00Z,10/26/2018 22:00,64.79710341,64.49500763,59.99579601,61.53277604,57.24111667,6292.460676,6279.266968,6270.198407,6285.652815,6255.187597,318.4348241,436.6624583,502.7395046,620.2721458,700.1140972,20.07268264,18.86722763,18.43878447,18.10732387,17.72980305,29.39048746,28.37478357,29.04656161,28.47984093,29.36376051
2018-10-27T06:00:00Z,10/26/2018 23:00,69.63276603,69.04007977,65.00395395,66.2048534,62.06680251,9922.906315,9925.080426,9880.668926,9881.246093,9861.598463,319.1298981,429.3193426,480.7539444,570.651463,692.7129167,20.16651422,18.98511395,18.63824087,18.33125811,17.78671936,29.45909009,28.52622796,29.31141546,28.77417371,29.56950424
2018-10-27T07:00:00Z,10/27/2018 0:00,68.5711075,68.13276497,63.67562762,65.25221097,60.80848257,6086.899704,6068.679037,6066.158426,6083.700037,6053.357889,350.9710648,486.7713519,580.5921574,656.5242222,730.4266574,19.87854944,18.67170533,18.21082759,18.0250454,17.69395996,29.47125716,28.45535116,29.18143665,28.75533558,29.7200676
2018-10-27T08:00:00Z,10/27/2018 1:00,62.66143735,62.42727906,58.02580798,59.5608209,55.13081324,5437.984014,5424.981181,5432.065574,5310.471542,5408.244204,301.8407546,416.4198889,474.878956,581.4900509,690.3322801,20.17459947,18.93814256,18.57572302,18.16778006,17.73819341,29.35317882,28.30137948,28.9383717,28.3938246,29.10460769
2018-10-27T09:00:00Z,10/27/2018 2:00,61.46235329,58.5749729,57.17582147,55.4497656,54.05120226,6981.829417,931.6982917,6977.234375,-2.966041667,6942.137208,266.0032917,102.300875,374.7917917,37.40533333,641.4417083,20.50298168,17.05983908,19.17264063,16.51043297,17.9159968,29.33116676,31.21677396,29.13025261,31.77932728,28.82544326
2018-10-27T10:00:00Z,10/27/2018 3:00,63.95168486,56.69126478,59.78225466,53.94609054,56.47351108,7441.257042,8.438333333,7445.264833,-4,7412.791167,271.2083125,1,387.5298958,0.495833333,617.6975,20.48597275,17.68113952,19.11664371,18.02500543,17.97266199,29.38213885,36.2101771,29.23603888,35.13144911,28.9982123
2018-10-27T11:00:00Z,10/27/2018 4:00,69.72817296,55.82473482,65.48419631,53.04012375,62.09733474,9958.568375,1501.70875,9934.320542,873.1082917,9902.5995,307.0600625,49.42745833,462.8624792,21.45033333,652.183375,20.25060954,19.5417894,18.77377172,19.94615049,17.9376473,29.46235417,36.10668888,29.3897221,35.75779799,29.51892146
2018-10-27T12:00:00Z,10/27/2018 5:00,71.59959247,63.95208328,66.99921332,60.7646889,63.72442316,8805.866417,8810.224417,8774.260208,8758.659167,8745.701917,352.749125,340.8925833,575.9583333,397.762375,729.0849167,19.87818502,19.48350738,18.27748824,19.18009417,17.75776102,29.5279727,28.49974193,29.33827958,29.06326581,29.83363901
2018-10-27T13:00:00Z,10/27/2018 6:00,70.49298406,67.70995751,65.7294084,65.22668254,62.64799758,8363.654292,8359.617125,8331.059083,8331.514875,8306.498667,366.0616458,414.5507708,617.6508542,536.4239375,748.2850208,19.78438771,19.05185253,18.09995318,18.48183616,17.71189036,29.50605999,28.5507532,29.22307163,28.9677979,29.88178646
2018-10-27T14:00:00Z,10/27/2018 7:00,71.46625106,69.79552676,66.64891125,67.24440866,63.68354638,9141.425148,9145.828634,9112.235282,9108.043083,9083.58319,368.2617662,462.0130764,622.2116157,618.300456,753.1616343,19.77663213,18.81096493,18.04621659,18.19084273,17.67799001,29.48845455,28.51892707,29.19685183,28.89123893,29.91704255
2018-10-27T15:00:00Z,10/27/2018 8:00,72.72327997,71.50649537,67.81445669,68.83070035,64.94032603,9581.862296,9594.3225,9556.80613,9543.677444,9522.461259,383.5069444,506.2698889,654.3926204,691.4610648,768.0921667,19.6953563,18.62562714,17.97579134,17.9679937,17.64408967,29.53891708,28.52361163,29.27690909,28.92075647,30.09378415
2018-10-27T16:00:00Z,10/27/2018 9:00,76.41652443,75.35791631,71.33473842,72.5542972,68.59240315,10429.74048,10443.03685,10396.70496,10380.17672,10365.72428,423.0543148,572.6209722,717.733787,767.3783426,794.3716944,19.49291172,18.38723059,17.80388521,17.83441477,17.62108705,29.58361416,28.59413776,29.45774742,29.13051918,30.52673503
2018-10-27T17:00:00Z,10/27/2018 10:00,77.98700257,77.17458735,72.75864459,74.26947644,70.18279333,10269.05302,10281.90342,10239.2005,10224.09058,10204.0414,461.3710648,649.0034514,798.9603796,815.989081,828.5018657,19.2972624,18.1756191,17.69526285,17.73055188,17.61979792,29.64373532,28.62868689,29.5705563,29.39768117,30.88131159
2018-10-27T18:00:00Z,10/27/2018 11:00,76.91780344,76.31373039,71.64737515,73.42731281,69.19620233,9674.285,9677.22775,9648.314833,9635.888125,9613.356875,472.9616042,692.507625,838.6800625,831.0782083,845.7924792,19.30137975,18.01211462,17.63056592,17.70951126,17.60158218,29.55480478,28.54992558,29.54429346,29.48294917,30.928098
2018-10-27T19:00:00Z,10/27/2018 12:00,77.08323433,76.55342515,71.81030758,73.73094553,69.50858056,9669.6915,9671.729375,9641.63325,9629.669042,9606.655,470.7492292,699.719125,850.1933333,831.545875,847.4082292,19.29542747,17.98725616,17.55243915,17.70790308,17.55507462,29.5097902,28.47868664,29.44387235,29.4828886,30.92186044
2018-10-27T20:00:00Z,10/27/2018 13:00,72.28626765,71.97124595,67.00452522,69.22239024,64.81659301,7800.257958,7779.476917,7769.432333,7795.542375,7748.688167,435.0298958,675.487375,851.7932708,833.4640625,848.8467917,19.40006373,18.04170975,17.50233823,17.69597495,17.54075262,29.44248322,28.30159096,29.04493698,29.14791614,30.46020305
2018-10-27T21:00:00Z,10/27/2018 14:00,70.08209986,69.7285263,64.86780868,67.05991875,62.72661429,8131.538917,8121.797083,8103.173375,8129.317958,8076.970708,381.5725417,578.5318125,805.1858542,836.7142083,841.8266667,19.7240566,18.29250298,17.51537097,17.61973402,17.49933144,29.40340068,28.24119595,28.64091386,28.65867682,29.90542344
2018-10-27T22:00:00Z,10/27/2018 15:00,66.01318067,65.76906555,60.81407345,62.96573009,58.6250455,5962.606792,5956.061042,5975.411375,5978.781458,5942.462708,339.8208333,489.0315833,638.6598958,820.4274583,784.3866667,19.97779139,18.63350406,17.94156515,17.56122924,17.51712655,29.3767536,28.2868785,28.57547691,28.15606156,29.42909165
2018-10-27T23:00:00Z,10/27/2018 16:00,68.20912116,67.74260264,63.30357146,64.87436381,60.78787084,9638.21638,9644.385046,9601.190148,9618.439088,9570.057116,315.4777477,433.4266389,464.1634954,673.0611435,705.6187778,20.22385071,18.96248808,18.7564841,17.93833465,17.74880721,29.40052885,28.46223988,29.16297703,28.34848541,29.46337746
2018-10-28T00:00:00Z,10/27/2018 17:00,72.27238224,71.67651555,67.23034504,68.77802979,64.52456511,9054.432611,9052.856741,9028.575204,9022.187611,8995.825037,355.4773426,493.665463,550.7620926,674.0379259,735.3929167,19.96294693,18.71371915,18.42094245,18.03073024,17.69291399,29.49448404,28.54551654,29.36359413,28.87622091,29.94383302
2018-10-28T01:00:00Z,10/27/2018 18:00,70.09384432,69.67124893,65.04161825,66.73218981,62.34993956,8137.277444,8131.527944,8101.392148,8117.349,8072.521074,364.0048519,515.4724537,596.1952685,719.9221852,750.0436759,19.80768454,18.53118089,18.19460894,17.8958806,17.66346785,29.45589468,28.43630291,29.19480709,28.76768926,29.90110405
2018-10-28T02:00:00Z,10/27/2018 19:00,74.9991501,74.36723058,69.96590207,71.42370833,67.21950288,10789.91865,10805.60194,10748.01075,10732.78475,10713.98338,380.4265162,535.6892569,614.4035046,737.7073218,758.4920602,19.76576896,18.50290325,18.1775955,17.87883257,17.68464046,29.54188874,28.58605885,29.38937157,28.9692374,30.23426951
2018-10-28T03:00:00Z,10/27/2018 20:00,77.12248959,76.56892777,71.80406359,73.53713685,69.05298751,9349.104917,9348.878083,9318.400333,9305.180958,9283.521833,434.335,628.6416875,733.0608542,794.1116458,802.5833958,19.46164862,18.21435108,17.85544007,17.76975804,17.61911704,29.61356487,28.6291745,29.56571993,29.3481828,30.73205165
2018-10-28T04:00:00Z,10/27/2018 21:00,73.22531422,72.87616492,67.93766473,69.87727169,65.30772672,8487.580875,8488.239958,8459.07475,8457.693625,8436.229042,421.7924792,633.0673542,771.1207917,817.2733958,817.8790625,19.4319263,18.11679768,17.69741507,17.6561626,17.57427345,29.50841254,28.39432347,29.19690188,29.10255614,30.42928319
2018-10-28T05:00:00Z,10/27/2018 22:00,71.2556395,70.90131294,65.98676542,67.94561243,63.45594327,8002.196,8000.295125,7982.547917,7979.82275,7957.271667,390.4050208,580.2708958,733.0316458,817.3916042,804.9915833,19.61948053,18.24268078,17.70593681,17.59578471,17.50945362,29.47255268,28.33294555,28.93865722,28.77668545,30.08934344
2018-10-28T06:00:00Z,10/27/2018 23:00,66.59760121,66.35822099,61.39253857,63.3492567,58.87268571,5860.4085,5846.046167,5851.651833,5864.894167,5831.1105,344.2699792,503.2100208,612.724875,786.2048958,757.1350833,19.88746202,18.48293714,17.96780639,17.55699259,17.52506787,29.43540404,28.28501244,28.77008387,28.302706,29.57028145
2018-10-28T07:00:00Z,10/28/2018 0:00,64.85200862,64.53658319,59.95758315,61.53519027,57.22695518,7433.725083,7431.025958,7419.525875,7422.986333,7387.532917,301.3600417,418.3941458,442.6517708,635.9158958,688.4609375,20.18771881,18.90552426,18.75956117,17.95057315,17.72124975,29.38122341,28.31633896,29.0345628,28.23307523,29.2149445
2018-10-28T08:00:00Z,10/28/2018 1:00,64.69652115,64.33689482,59.96981069,61.42697519,56.98736408,6389.649338,6373.898736,6382.200931,6392.422486,6355.85738,291.1998611,396.1682037,412.9899606,530.9238611,671.5816736,20.29390111,19.03311466,18.91708665,18.35217294,17.74746294,29.34919523,28.37023242,29.17510775,28.55177001,29.14819334
2018-10-28T09:00:00Z,10/28/2018 2:00,61.0704989,60.87043438,56.68358983,58.10203181,53.38264288,5769.409407,5778.564704,5780.789648,5796.185463,5755.442296,261.3095833,350.4160648,355.3395556,437.2925278,632.3994352,20.49232285,19.28006792,19.25091283,18.73016251,17.84666424,29.30363419,28.36511709,29.16165698,28.62566931,28.78401005
2018-10-28T10:00:00Z,10/28/2018 3:00,60.51845666,60.25784689,56.42006363,56.68853641,52.82457585,6022.935093,5952.30037,6041.229833,2715.652148,6008.251074,243.6935926,324.4643241,326.0963889,214.3667778,555.2533056,20.68035017,19.47175153,19.47655403,17.61088699,18.06816375,29.26856104,28.37620752,29.18361422,29.08245534,28.69664052
2018-10-28T11:00:00Z,10/28/2018 4:00,61.35554909,57.52164239,57.45850415,53.74294467,53.72501866,7714.249565,1513.053551,7710.746532,-4,7672.577597,236.8071019,73.44778241,316.6810324,0.495833333,469.6655926,20.78970521,17.38473543,19.58778981,17.32655069,18.3341452,29.26452031,31.77941417,29.23823491,34.21906935,28.91426806
2018-10-28T12:00:00Z,10/28/2018 5:00,64.40440974,60.8045845,60.35467026,52.63894439,56.67905683,6820.855792,5119.007375,6825.818708,-4,6789.697083,257.5958333,253.4967917,361.0433125,0.495833333,515.1783125,20.58440616,18.78636519,19.24787561,18.8062734,18.20265958,29.34772709,27.9130327,29.27716807,35.09286429,29.16489565
2018-10-28T13:00:00Z,10/28/2018 6:00,66.25570581,57.33014558,62.24522205,51.73241187,58.56202346,9623.101792,292.7165,9601.22825,-4,9567.0265,268.7841667,7.285604167,380.4324792,0.491666667,546.4591875,20.48447642,17.13187167,19.15526896,19.95613215,18.12537968,29.37595716,34.955141,29.29171856,35.53945698,29.25500488
2018-10-28T14:00:00Z,10/28/2018 7:00,72.89216229,64.61801721,68.43425858,59.08640848,64.87276472,9250.266125,9254.805958,9222.86275,8271.702,9192.984542,328.1650208,335.1135833,508.4992292,310.3401458,672.8125,20.02624758,19.51651859,18.48702869,20.14736573,17.82319228,29.52158697,28.77676906,29.41876465,30.29649252,29.82854457
2018-10-28T15:00:00Z,10/28/2018 8:00,66.86334541,64.17035253,62.18613872,61.11693013,58.84637882,6380.771458,6370.567958,6360.933583,6357.65325,6335.879042,328.2566458,378.1407708,534.6373542,452.1024167,717.4116875,19.93179111,19.09071832,18.26266166,18.67738986,17.59279661,29.39950296,28.44342337,29.04937953,28.8268553,29.45972533
2018-10-28T16:00:00Z,10/28/2018 9:00,67.2921949,65.61206075,62.75069191,62.99244903,59.37039505,8929.685458,8929.370958,8894.78275,8889.974417,8867.752417,303.2358542,374.7192708,448.5400625,466.4391042,686.6483958,20.13250877,19.06306451,18.65969761,18.62113994,17.64234539,29.3942679,28.47197684,29.16886724,28.80339529,29.30220412
2018-10-28T17:00:00Z,10/28/2018 10:00,68.20712483,67.00207278,63.50816467,64.39787332,60.10550563,7016.536644,7009.011134,6995.947963,7009.223648,6973.72231,318.4064977,413.3842431,484.6481273,540.5598241,700.1573796,20.00360813,18.8839278,18.4914475,18.26025565,17.61497914,29.41594788,28.46512,29.23390765,28.80564793,29.45949779
2018-10-28T18:00:00Z,10/28/2018 11:00,68.67118713,67.69907223,64.03204811,65.09879105,60.60771001,8705.539593,8698.031481,8674.131222,8680.150519,8637.985389,312.7819537,415.2931944,471.2990463,550.267537,696.343213,20.06774719,18.87504428,18.56590472,18.2255335,17.63586739,29.43115827,28.47812176,29.22464153,28.76083504,29.40109518
2018-10-28T19:00:00Z,10/28/2018 12:00,66.7449361,66.04140323,62.08585278,63.40612607,58.67035431,7348.438481,7337.584148,7338.094296,7342.736685,7303.283556,310.6541574,417.6920741,465.3098611,559.9970833,691.7923981,20.04247171,18.7902254,18.54543372,18.17187723,17.63064737,29.38892405,28.44332103,29.17146397,28.69363989,29.32026971
2018-10-28T20:00:00Z,10/28/2018 13:00,67.86409575,67.20233266,63.2563469,64.59905798,59.79909398,8220.687491,8226.654389,8198.086005,8229.655051,8169.541204,304.8996898,412.5020023,450.8031458,546.6031944,686.2258079,20.11171371,18.85920687,18.66268442,18.18531556,17.63401466,29.42352594,28.47304084,29.2206135,28.73643057,29.27689122
2018-10-28T21:00:00Z,10/28/2018 14:00,65.71509596,65.21473238,61.10215098,62.35632999,57.6008557,6344.293583,6318.371583,6329.223875,4381.305542,6304.997,300.5542292,408.7083125,443.1757708,424.5191667,681.5008333,20.11761503,18.82562367,18.6626739,17.4791717,17.59445579,29.40317034,28.43070585,29.16498194,28.24863095,29.16973304
2018-10-28T22:00:00Z,10/28/2018 15:00,65.38910716,64.92211874,61.03976061,57.35884218,57.41029463,8842.443375,8856.888,8820.759125,1132.823292,8789.885792,279.9241875,377.5041875,393.1893125,30.12520833,652.094125,20.27940389,19.01089245,18.95995138,17.36095545,17.69893098,29.38373461,28.43967346,29.20326164,34.70003892,29.01600318
2018-10-28T23:00:00Z,10/28/2018 16:00,73.09329336,72.3541355,68.50106899,65.94623685,64.79788176,9753.49525,9759.655667,9728.173708,9718.551417,9693.011917,328.5174375,449.520875,497.4732917,494.7073958,696.5049583,19.98048123,18.72373982,18.48515068,18.49539395,17.61143197,29.53590698,28.58094931,29.41985442,29.15303525,29.71508916
2018-10-29T00:00:00Z,10/28/2018 17:00,68.64997856,68.26672393,63.86575611,62.95778715,60.40549408,7354.667792,7349.205667,7344.806708,932.808625,7314.902792,338.8858333,481.0566042,548.3766042,173.7515625,727.4732917,19.80845507,18.4696589,18.15154305,16.37194271,17.46981414,29.44175161,28.38885225,29.10761376,31.54887189,29.53204201
2018-10-29T01:00:00Z,10/28/2018 18:00,72.21400323,71.62740752,67.40611895,65.37651469,63.98272516,9408.784083,9404.151042,9361.468833,8935.282458,9336.5865,342.1583542,477.7275625,527.6983542,505.1783333,720.77175,19.8458481,18.51488493,18.30048973,18.74741077,17.52788639,29.51486097,28.51777291,29.31290514,30.11098092,29.73810408
2018-10-29T02:00:00Z,10/28/2018 19:00,71.87583088,71.36634445,66.8945054,68.02289989,63.6021803,8993.41137,8996.182773,8961.596477,8958.038532,8933.390537,356.5917361,509.3015255,574.4346736,655.120088,739.3481551,19.73818446,18.36848616,18.06543216,17.85991161,17.48847775,29.55603525,28.52492987,29.26342525,28.91923483,29.86782886
2018-10-29T03:00:00Z,10/28/2018 20:00,74.28184019,73.697158,69.17508549,70.58476952,65.95254071,9330.410074,9335.36287,9295.28937,9286.944537,9270.836241,377.179037,542.3394259,611.8233148,720.7805093,751.807537,19.61805858,18.25326855,17.95067172,17.66246805,17.47870938,29.58291159,28.53777424,29.32677595,28.95866464,30.1067329
2018-10-29T04:00:00Z,10/28/2018 21:00,70.90885731,70.51217072,65.7194068,67.37512169,62.6705554,7424.220148,7413.03487,7398.983204,7403.44063,7377.730444,373.9076296,548.394713,629.6112778,761.3206944,758.0217685,19.56024773,18.16082448,17.81244606,17.52163685,17.40876883,29.49872507,28.41021079,29.11387953,28.72496324,29.93406385
2018-10-29T05:00:00Z,10/28/2018 22:00,65.228271,65.01065748,60.2083599,61.86333376,57.21965678,5705.596667,5693.489778,5696.177519,5710.546926,5677.542444,321.6588704,471.8685926,510.008037,701.9711111,713.5259722,19.8655844,18.41217349,18.23274244,17.55043957,17.4578611,29.414997,28.29070654,28.90395084,28.24890977,29.29890337
2018-10-29T06:00:00Z,10/28/2018 23:00,61.63624407,61.41200539,56.98092262,57.1463469,53.80263404,5479.800602,5465.456417,5485.375208,989.9706667,5458.894444,272.2160185,380.4632431,372.4526481,187.2374583,650.2718241,20.28611844,18.89521034,19.02227279,16.38787467,17.65030219,29.34194009,28.32129742,29.05211507,30.39722946,28.85712973
2018-10-29T07:00:00Z,10/29/2018 0:00,60.92141605,58.53291204,56.62803539,55.00005461,53.12158555,6293.802083,51.47741667,6308.828542,-4,6291.611542,247.8041875,34.32664583,325.0424792,0.5,575.0966875,20.51181178,16.46200498,19.40534639,17.34119198,17.8419155,29.3136186,32.59027217,29.18115302,35.08728021,28.70409445
2018-10-29T08:00:00Z,10/29/2018 1:00,67.18146077,56.84846566,63.01302525,54.00164445,59.2887877,9804.451958,8.18,9789.171083,-4,9750.958542,263.9192292,1,360.1425417,0.5,535.5308542,20.46866316,17.75208263,19.21099029,18.75699458,17.99262718,29.41515976,36.43955302,29.32042389,35.88565491,29.21541698
2018-10-29T09:00:00Z,10/29/2018 2:00,73.3164675,55.80463484,68.80613786,53.10028901,65.19771296,10342.446,7.991666667,10323.31463,-4,10296.08696,324.9149583,1,488.8774375,0.5,661.26175,19.95313733,19.07347744,18.47445925,19.90699679,17.69272308,29.51017704,37.18575463,29.37431771,36.30509343,29.73150487
2018-10-29T10:00:00Z,10/29/2018 3:00,72.5375438,54.85619438,67.73397932,52.25900544,64.30527322,8760.608542,7.633333333,8747.593,-4,8714.062333,357.7883542,1,576.4641042,0.491666667,746.234,19.65424418,20.18375027,18.03762821,20.82944484,17.46864209,29.52010536,37.47009796,29.26147061,36.37940534,29.85349069
2018-10-29T11:00:00Z,10/29/2018 4:00,73.83000527,56.55246963,68.95297823,51.4700358,65.62856066,9607.650509,4692.300759,9588.746718,-4,9550.288829,364.4423403,155.4032824,582.6514792,0.5,753.8262222,19.62091545,20.73275385,18.02530959,21.58916439,17.40993468,29.54411018,33.04566892,29.27503162,36.38244922,29.91983644
2018-10-29T12:00:00Z,10/29/2018 5:00,70.85246273,64.44617985,65.84120273,50.72912094,62.67783513,8615.967481,8611.192278,8584.417537,499.0240185,8554.653333,360.4736111,332.4341481,585.0020556,9.599527778,753.2502593,19.58821763,19.28191692,17.9255299,22.72771031,17.39111444,29.49626908,28.51829597,29.12838957,36.41505993,29.78872082
