timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-10-29T13:00:00Z,10/29/2018 6:00,74.11327254,70.79339723,69.01357023,61.18015915,65.88683148,9343.83437,9343.761833,9312.847278,9291.958259,9285.399037,370.0956852,418.0673796,584.3885833,363.7483796,751.9997407,19.60574668,18.7794882,18.00622898,19.2426865,17.39653638,29.58134472,28.58145618,29.32341374,29.26723305,30.02512787
2018-10-29T14:00:00Z,10/29/2018 7:00,69.71618534,67.77344304,64.53728018,63.55490327,61.52062141,6890.803259,6868.844944,6859.639315,6865.543204,6840.659889,360.8733519,451.570787,592.2135833,501.2308519,751.7795833,19.5840351,18.5260547,17.9215498,18.31030657,17.36630633,29.50205225,28.44590756,29.09089619,28.88107352,29.7735372
2018-10-29T15:00:00Z,10/29/2018 8:00,65.15399678,63.88902286,60.1993649,60.56899471,57.15732792,6712.644282,6702.023282,6688.441458,6684.457407,6674.348343,311.3881366,401.3783611,466.4797778,485.963956,698.9122917,19.91808014,18.75579079,18.40246097,18.30939195,17.45019736,29.43703488,28.38268746,29.000491,28.67922283,29.24438627
2018-10-29T16:00:00Z,10/29/2018 9:00,69.98870734,68.72137787,65.16015782,65.73428515,61.88355655,9405.763667,9407.108458,9363.522125,9350.563583,9336.487542,312.1807917,407.85,443.4425417,500.8126042,689.9458333,20.00729099,18.8054821,18.61786396,18.32150993,17.53256811,29.51679043,28.50596273,29.30143061,28.88654574,29.46141515
2018-10-29T17:00:00Z,10/29/2018 10:00,71.82638979,70.76530064,66.80523152,67.80606212,63.51744947,9494.991583,9500.968167,9455.935875,9441.9585,9427.534958,341.1275625,463.4158542,520.1816667,601.8758125,721.7166875,19.74558538,18.4925808,18.24440002,17.92517669,17.44097191,29.58885494,28.53517495,29.3037914,28.89715765,29.75557052
2018-10-29T18:00:00Z,10/29/2018 11:00,73.97007736,73.0468184,68.78012587,70.03423263,65.57738203,8475.408625,8472.410333,8445.903667,8444.22425,8419.624917,374.7941042,521.3990417,594.4999583,691.3383542,747.1775417,19.50615067,18.26060097,17.956213,17.6721364,17.40375503,29.6041663,28.53522771,29.33796586,28.95386307,30.06949101
2018-10-29T19:00:00Z,10/29/2018 12:00,66.38415603,65.91477829,61.28681505,62.8395178,58.23490723,6006.117375,5995.831042,5988.228042,6010.702208,5967.89675,339.5258125,484.0625417,546.485,695.4115833,728.9615417,19.6794789,18.32129845,18.03859304,17.54634836,17.36564936,29.43451423,28.29967999,28.91777863,28.40759392,29.44316593
2018-10-29T20:00:00Z,10/29/2018 13:00,63.92841036,63.45475319,59.09721249,60.45406,55.95099588,6006.89944,5997.90544,5999.451704,6011.20156,5972.719991,292.4732269,402.0839329,412.4994167,561.3773843,673.6430208,20.08256329,18.74944927,18.72765111,17.97743103,17.52990873,29.40821931,28.36128251,29.06410266,28.36520164,29.07134057
2018-10-29T21:00:00Z,10/29/2018 14:00,63.68179269,63.17874204,59.12024809,60.3287186,55.75325628,7264.76637,7255.988685,7236.430315,7248.654204,7212.616926,273.0611111,368.2740463,366.7021389,458.3798981,634.4103241,20.2441917,18.98292113,19.0398279,18.4474401,17.59995683,29.3927668,28.39814326,29.18484471,28.6338249,28.92924881
2018-10-29T22:00:00Z,10/29/2018 15:00,66.49621583,65.86331711,61.96043605,63.18470433,58.40758718,8337.946519,8335.372648,8302.958037,8315.384852,8278.803444,279.4216759,378.7655648,388.0763889,470.243213,621.8134537,20.20428753,18.93247388,18.96189929,18.43466359,17.64318486,29.47940554,28.47971275,29.2613049,28.79263812,29.11121303
2018-10-29T23:00:00Z,10/29/2018 16:00,70.04613059,69.33996333,65.38758938,66.69817998,61.78038592,9381.196833,9385.39813,9348.975019,9348.514741,9313.619241,309.1366759,425.1583333,450.132787,544.7352315,656.8314167,20.01619019,18.68422628,18.61488254,18.12706197,17.60940018,29.52670966,28.53004793,29.30733018,28.88918095,29.45120289
2018-10-30T00:00:00Z,10/29/2018 17:00,71.1292773,70.48986041,66.25324808,67.74875899,62.74808991,8577.845227,8575.916944,8538.858537,8550.96138,8516.244051,337.8236227,474.2466296,517.9005185,635.7781968,710.5656181,19.76705706,18.45213003,18.24520014,17.79489168,17.47564044,29.58167349,28.55154337,29.29029124,28.85607442,29.69041076
2018-10-30T01:00:00Z,10/29/2018 18:00,74.33710474,73.63607936,69.36917313,70.7846074,65.95508371,10285.94113,10294.99763,10245.47908,10233.23642,10214.54058,363.3474792,511.9682083,560.7375417,690.6999583,735.7616458,19.60158212,18.29098605,18.0835879,17.64961678,17.4042976,29.61081336,28.57272364,29.35147439,28.93678188,29.97963561
2018-10-30T02:00:00Z,10/29/2018 19:00,73.89382214,73.35861063,68.660872,70.36691755,65.4751443,8567.077,8561.859583,8530.775833,8533.167792,8510.148958,391.8516667,571.3575625,645.809125,774.6200208,773.26,19.37818654,18.03076467,17.74266826,17.45381822,17.32095847,29.61073001,28.5216493,29.28306554,28.95778116,30.16449333
2018-10-30T03:00:00Z,10/29/2018 20:00,74.39532895,73.85730125,69.17023927,70.81617717,66.13637052,10310.62013,10324.41529,10275.51588,10258.84217,10243.00133,385.2016667,561.8884375,633.1841042,785.2765417,769.38825,19.39329587,18.04351981,17.72980801,17.38072662,17.28600561,29.61245547,28.51083497,29.21241915,28.83460077,30.12491396
2018-10-30T04:00:00Z,10/29/2018 21:00,79.15721932,78.39051306,73.52056625,75.26558718,70.6573698,9982.304125,9935.98725,9872.061208,9887.574042,9874.109208,428.7066458,627.1615625,696.7808542,791.9825625,786.5017083,19.21653671,17.87575255,17.63926761,17.43805712,17.32053768,29.74957823,28.70109543,29.53858338,29.37348244,30.76088667
2018-10-30T05:00:00Z,10/29/2018 22:00,73.22117273,72.78836262,67.47359342,69.62473002,64.8770161,7605.075583,7590.311667,7557.996917,7565.2335,7545.396375,421.7875,656.384125,747.4267083,815.7316875,810.3642292,19.15203945,17.67916246,17.39252055,17.32748352,17.21583571,29.57248197,28.350561,29.09577695,29.10198197,30.3767346
2018-10-30T06:00:00Z,10/29/2018 23:00,67.6161089,67.3191304,62.14839298,64.22455051,59.59451686,6186.497481,6172.957111,6164.587148,6173.864222,6151.808769,356.489169,551.8918912,629.8814815,818.0915093,780.1962708,19.54045672,17.9675692,17.65597453,17.17366912,17.17658326,29.4531014,28.16073281,28.68580679,28.32932856,29.58134011
2018-10-30T07:00:00Z,10/30/2018 0:00,68.81854407,68.29313567,63.60662534,65.16316693,60.86066837,9143.280185,9144.115593,9098.141926,9090.327519,9076.17787,318.7932222,457.8414259,462.926713,721.97,711.8241574,19.88580265,18.46324549,18.46400593,17.39424151,17.42128426,29.51892885,28.39067661,29.11064407,28.23070058,29.46766172
2018-10-30T08:00:00Z,10/30/2018 1:00,72.23046921,71.58470368,66.95533607,68.39467903,64.04108047,9260.259167,9260.270963,9213.558519,9207.84213,9195.859019,343.9063889,495.2078148,510.6614907,678.2040648,727.69975,19.7427157,18.34269063,18.27359982,17.59563351,17.39244892,29.59628222,28.48051058,29.27316716,28.71479812,29.81626029
2018-10-30T09:00:00Z,10/30/2018 2:00,71.800178,71.24784039,66.49129908,68.06062387,63.54121415,8080.758958,8072.718028,8051.31556,8038.763116,8021.377218,359.047706,522.554,556.8652454,714.0062593,743.9672801,19.6072128,18.19440895,18.06695729,17.54349373,17.36333673,29.57815524,28.43455118,29.2215346,28.75792195,29.89207212
2018-10-30T10:00:00Z,10/30/2018 3:00,65.26682335,64.99550561,60.11727094,61.800919,57.2227801,5349.16375,5327.540167,5335.435667,5341.857917,5313.147292,319.4483958,467.3866667,483.3590833,673.0674792,710.4925,19.82850973,18.34197611,18.29061469,17.56914719,17.35245132,29.49472698,28.28830568,28.99812729,28.35372623,29.31903227
2018-10-30T11:00:00Z,10/30/2018 4:00,63.62087497,63.25176544,58.86833007,60.19297152,55.73899127,7266.714042,7259.717583,7236.79775,7231.766792,7216.143042,277.3750208,385.6249167,372.1983958,515.3134792,651.6250417,20.1905081,18.78286121,18.98708277,18.1247835,17.54687574,29.43479005,28.35708655,29.13809248,28.45458052,28.96306093
2018-10-30T12:00:00Z,10/30/2018 5:00,68.71369224,68.0467181,63.99941035,65.155443,60.59274464,9326.443375,9326.279958,9291.027458,9274.574417,9262.271542,292.7166667,405.791,406.0225208,503.2648958,655.6592708,20.16134093,18.75560434,18.86409845,18.25187398,17.56613687,29.52089425,28.51475195,29.31141103,28.85890252,29.30835601
2018-10-30T13:00:00Z,10/30/2018 6:00,73.48494411,72.71559382,68.5042479,69.82495826,65.11263943,9823.847292,9815.983292,9763.158792,9744.292458,9749.216458,340.3717083,480.52,510.0700833,621.9092292,710.4507292,19.79030836,18.41164592,18.33571143,17.8607255,17.46722562,29.60963237,28.58059798,29.41165751,29.01641168,29.85807511
2018-10-30T14:00:00Z,10/30/2018 7:00,74.92313471,74.08277905,69.47565398,71.03353307,66.33429552,9620.881375,9559.322917,9498.220958,9487.743833,9504.381292,381.8407917,556.5507708,606.9124583,731.0175,749.2658125,19.48070864,18.05804314,17.92966864,17.55197583,17.36180998,29.64141194,28.56334574,29.36342452,29.07115455,30.19965664
2018-10-30T15:00:00Z,10/30/2018 8:00,75.25049906,74.3858479,69.53900832,71.25433139,66.65057649,9109.738995,9056.83213,8997.435176,8988.979255,8999.655574,401.4666366,597.6621319,660.9077639,781.9341944,774.2059537,19.34809534,17.91871103,17.72768569,17.38142237,17.32672264,29.60283582,28.50160889,29.29531773,29.08324975,30.34341734
2018-10-30T16:00:00Z,10/30/2018 9:00,69.18480453,68.70700371,63.59400332,65.54403881,60.84739341,6142.280648,6125.741963,6115.037833,6122.466241,6104.636704,375.5313981,574.7992593,635.5568889,789.0998426,766.588037,19.43631353,17.90156822,17.68745987,17.27988178,17.25586373,29.46045997,28.2870396,28.91819949,28.63398739,29.84483116
2018-10-30T17:00:00Z,10/30/2018 10:00,66.96353613,66.46521435,61.68258306,63.35446378,58.86101428,6938.472259,6922.375278,6893.380093,6903.441093,6885.470019,323.3855463,473.7087037,484.424213,718.3265556,705.7927963,19.81948156,18.31009978,18.30076731,17.39666305,17.35476357,29.42593186,28.30741053,29.00309007,28.28026855,29.42833456
2018-10-30T18:00:00Z,10/30/2018 11:00,64.17274828,63.75345403,59.19576806,60.64697392,56.17973803,6556.765833,6540.986991,6531.521981,6537.369384,6515.759606,291.5445509,415.7246968,404.7584815,592.6711296,669.1442338,20.04131852,18.60846056,18.75189671,17.8103488,17.48362428,29.40835885,28.33229669,29.07613714,28.32233185,29.12604257
2018-10-30T19:00:00Z,10/30/2018 12:00,63.63825541,63.17585487,58.8714101,60.2109882,55.61989977,6415.743958,6402.237167,6389.432875,6403.464167,6373.0835,274.4866875,381.8808125,369.5900625,489.3008958,641.4616458,20.20523744,18.81333155,18.99883123,18.22283806,17.58708569,29.37558631,28.3546164,29.15215826,28.56614028,28.9801367
2018-10-30T20:00:00Z,10/30/2018 13:00,63.08388783,62.62860488,58.53198379,59.85130708,55.07122427,6610.416583,6599.429375,6587.069208,6602.572458,6564.603792,263.7617083,364.8500208,353.7049583,446.05425,606.9059167,20.32806734,18.9094923,19.10170241,18.44583858,17.65325708,29.36002892,28.38190448,29.18578741,28.7023892,28.91709115
2018-10-30T21:00:00Z,10/30/2018 14:00,63.38651461,62.88490607,58.95875592,60.26647645,55.35584764,6934.210667,6923.150917,6919.04875,6921.46025,6892.903083,259.636625,359.0674583,348.3408542,437.4349167,563.0483333,20.39051992,18.98160122,19.18854958,18.55044415,17.77884728,29.36313546,28.40210677,29.21599831,28.73906647,28.93635601
2018-10-30T22:00:00Z,10/30/2018 15:00,61.43791051,61.02446006,57.07872906,58.47227287,53.48358471,5237.399458,5221.109583,5226.631167,5241.720708,5211.41925,252.0858542,346.8675417,335.5583125,424.0932708,521.3466042,20.45262428,19.04395481,19.29028461,18.59486546,17.9264004,29.35370214,28.41898521,29.20550741,28.7408023,28.93727969
2018-10-30T23:00:00Z,10/30/2018 16:00,59.56160911,59.16556241,55.40662426,56.71852496,51.82783406,5579.886917,5565.460375,5558.954958,5581.306417,5551.420375,232.9833333,318.1975208,303.058375,378.6792292,452.9400417,20.6041702,19.23226597,19.53885283,18.81888748,18.1419782,29.30685518,28.39181563,29.18844769,28.7163881,28.86451074
2018-10-31T00:00:00Z,10/30/2018 17:00,62.79732037,62.17254791,58.71042542,59.89757995,55.14198905,7508.655306,7504.074722,7488.345616,7483.163958,7462.824162,237.4947315,325.1886389,317.0870116,389.1989468,458.1683218,20.62955424,19.23999794,19.4861145,18.81469068,18.1871236,29.37321253,28.43891961,29.24740182,28.83469926,29.07558526
2018-10-31T01:00:00Z,10/30/2018 18:00,65.07834022,64.41850969,60.85030422,62.13893474,57.33953094,8351.070019,8345.385741,8306.483759,8316.718463,8292.50787,258.2594444,355.9368241,356.5691481,442.8005648,520.0823611,20.42812885,19.03210667,19.17531246,18.51846751,17.93914211,29.43471449,28.4760283,29.25962132,28.85348566,29.22254756
2018-10-31T02:00:00Z,10/30/2018 19:00,71.10383368,70.1516909,66.4284657,67.85500254,63.0257399,9670.290667,9634.41863,9574.215593,9619.329685,9581.595556,304.3080556,422.0149259,441.0537778,548.3363889,620.8445926,20.05697282,18.67618744,18.66153779,18.10425507,17.69247632,29.50310382,28.52724454,29.34343011,28.97126267,29.6440646
2018-10-31T03:00:00Z,10/30/2018 20:00,72.37082198,71.55513833,67.36485748,69.1010185,64.17922193,8634.672926,8609.275032,8559.813157,8599.186838,8574.547412,342.5140671,491.3857083,528.2191944,663.5976343,708.255662,19.74031089,18.30738493,18.20190641,17.69391667,17.44192863,29.55962623,28.50410438,29.29921299,28.94423376,29.85287973
2018-10-31T04:00:00Z,10/30/2018 21:00,66.84074857,66.35872294,61.7786876,63.65452198,58.69406603,5836.300708,5815.060208,5812.486167,5825.99525,5796.3175,325.813375,477.0232917,504.350875,686.4190417,704.4108333,19.77031279,18.26274068,18.21098741,17.52044445,17.36409835,29.46430074,28.31695165,29.03479077,28.51672285,29.4414558
2018-10-31T05:00:00Z,10/30/2018 22:00,63.76677845,63.34027581,59.06232508,60.57514598,55.83696159,6774.678375,6764.057833,6762.513167,6758.497583,6736.762333,281.559125,398.4875625,388.7291875,563.9425625,653.9442292,20.10358935,18.67958222,18.86230812,17.88998177,17.49466785,29.39042391,28.32908948,29.08289254,28.35637542,28.98871821
2018-10-31T06:00:00Z,10/30/2018 23:00,67.0493877,66.42137005,62.44358462,63.71979223,58.99929695,8397.975375,8396.498458,8373.143708,8365.969917,8343.013417,282.2991875,396.1975417,390.725,508.8749583,645.748375,20.18003394,18.74918265,18.91778964,18.15157611,17.53263242,29.44218493,28.44321358,29.23226629,28.72700444,29.13243188
2018-10-31T07:00:00Z,10/31/2018 0:00,65.74762251,65.23908356,61.08656865,62.53832909,57.63209549,7230.330125,7222.005792,7203.751333,7212.579792,7181.26025,287.7191458,404.7391042,402.8334583,523.4732917,648.0932917,20.08967197,18.6493919,18.76730119,18.03455564,17.49294031,29.43828666,28.40583926,29.17198593,28.6887616,29.14603783
2018-10-31T08:00:00Z,10/31/2018 1:00,70.71803801,70.00716786,66.06238083,67.34967075,62.51042485,10076.97729,10085.93513,10043.12667,10032.15813,10009.80946,303.5167083,426.5116875,430.7174792,547.3009583,661.000875,20.01137879,18.56536849,18.63708471,18.01236503,17.4952759,29.50439431,28.50104596,29.31381183,28.86901232,29.43000612
2018-10-31T09:00:00Z,10/31/2018 2:00,73.96327935,73.27932964,68.96516332,70.50088159,65.51027301,8745.704634,8744.396903,8715.719403,8713.794903,8692.027472,352.8739977,511.6658356,544.261912,674.0851458,726.1833125,19.6090571,18.16071068,18.09915367,17.61581031,17.33964891,29.57396043,28.54025287,29.34325472,29.02088694,29.91353726
2018-10-31T10:00:00Z,10/31/2018 3:00,69.68476143,69.24243689,64.62884667,66.3409402,61.36309523,7770.738963,7769.140019,7753.92563,7747.636926,7724.199907,341.6496019,502.7951389,535.2199907,711.6115463,724.5472222,19.60875228,18.14401617,18.02877525,17.4125592,17.27851074,29.49325021,28.36508913,29.07123876,28.63587375,29.60940572
2018-10-31T11:00:00Z,10/31/2018 4:00,65.15603608,64.84302148,60.19483353,61.86950191,56.98804666,5679.866463,5665.0995,5669.433648,5677.203796,5650.082056,302.3741574,441.5438796,439.5221111,638.9060278,688.272213,19.88268824,18.35458115,18.47039629,17.56149046,17.33577809,29.43839527,28.31310482,29.02943544,28.35628676,29.14190019
2018-10-31T12:00:00Z,10/31/2018 5:00,62.56197297,62.22932887,57.9200294,59.32158956,54.5740652,6260.513273,6247.669912,6234.908653,6240.526833,6220.677412,263.24475,371.1322778,348.2268264,483.9244259,625.7078079,20.21747299,18.7588987,19.08686433,18.15102376,17.52788701,29.39343169,28.34476005,29.11624657,28.46272885,28.80370276
2018-10-31T13:00:00Z,10/31/2018 6:00,68.38273283,67.68721042,63.81706135,64.95646588,60.22440959,9670.455583,9663.1255,9606.164625,9605.391833,9594.113333,274.4458958,382.0401458,370.1040833,464.6759375,593.8207917,20.23434336,18.77409704,19.01233398,18.31727207,17.61529106,29.47976003,28.51037079,29.32413639,28.90283184,29.21100126
2018-10-31T14:00:00Z,10/31/2018 7:00,69.20201828,68.55714638,64.22339896,65.76906485,60.76051034,7308.724042,7297.61025,7264.352875,7274.36175,7258.347958,310.0441458,444.9149167,451.3341667,578.1750208,652.7191875,19.84258037,18.37935683,18.45519105,17.8125585,17.45433611,29.51402313,28.47278453,29.2380218,28.83549473,29.48062573
2018-10-31T15:00:00Z,10/31/2018 8:00,67.32353827,66.78819581,62.43802984,63.96152533,59.02504168,7402.610708,7398.79875,7375.779,7374.972,7357.480375,301.7533125,432.795875,428.7116458,573.9665833,655.4825417,19.89383498,18.40206405,18.52154937,17.76379249,17.3965084,29.44290008,28.39496967,29.15860145,28.65526913,29.25249974
2018-10-31T16:00:00Z,10/31/2018 9:00,65.09955891,64.65419603,60.32338205,61.8172155,56.68469977,6741.452042,6731.6535,6718.036458,6716.657208,6701.632792,283.6400208,404.51825,391.173375,527.3350833,632.1324375,20.00650499,18.55424403,18.75134465,17.90560271,17.43745784,29.39889714,28.3883219,29.15097957,28.6153024,29.08060945
2018-10-31T17:00:00Z,10/31/2018 10:00,63.26022651,62.84133767,58.61102367,60.04753148,54.88629776,5521.383167,5507.410917,5502.477792,5508.150958,5489.364625,266.0074792,376.0008333,357.2000625,473.6633333,588.1891875,20.14201582,18.69743827,18.98645154,18.13653404,17.52865466,29.37754649,28.3999975,29.15069348,28.66270657,28.92679987
2018-10-31T18:00:00Z,10/31/2018 11:00,61.50149194,61.0942333,57.07412944,58.42967523,53.26433615,5688.876194,5676.162449,5675.413134,5680.417009,5657.63481,244.9871736,343.7168356,320.7249792,413.9229444,504.8223056,20.34574742,18.89985994,19.29201119,18.45925276,17.75883351,29.33725616,28.40205591,29.16958311,28.68905638,28.84456033
2018-10-31T19:00:00Z,10/31/2018 12:00,61.93549199,61.449716,57.66980616,58.95365519,53.85352832,6758.658259,6751.256,6738.150907,6739.718833,6720.6315,235.8488889,329.2274815,307.6486204,391.0420741,454.2686667,20.49372196,18.99988418,19.41981825,18.64087344,18.00101416,29.35398407,28.42527807,29.21841526,28.77093097,28.97095196
2018-10-31T20:00:00Z,10/31/2018 13:00,62.36853896,61.84069813,58.1141707,59.45640111,54.34185124,6525.614889,6515.049796,6501.330037,6511.957722,6486.014963,239.8845741,336.1733426,317.2637222,405.1662593,462.4465278,20.48701013,19.00575579,19.34301388,18.54705008,18.00433967,29.37439892,28.4207746,29.23568613,28.78317312,29.04745053
2018-10-31T21:00:00Z,10/31/2018 14:00,64.52017771,63.88489771,60.2595672,61.55390998,56.48110909,7760.423977,7761.82231,7743.637991,7735.901977,7717.401005,247.9902662,346.5579653,333.8540185,425.45075,489.6065,20.40603751,18.94506502,19.2579691,18.49599844,17.92180655,29.40824173,28.44594256,29.23487957,28.7877585,29.13551547
2018-10-31T22:00:00Z,10/31/2018 15:00,63.23373623,62.71950367,58.86521708,60.33450152,55.14438521,5648.502458,5634.477458,5630.07925,5646.519208,5615.98975,255.1600208,357.4091875,345.3782917,448.7566458,517.47075,20.30147017,18.82296989,19.1047515,18.31980703,17.82725299,29.38115428,28.42046059,29.18685092,28.74666416,29.09038472
2018-10-31T23:00:00Z,10/31/2018 16:00,62.25043176,61.75598403,58.03495441,59.42542247,54.29062325,6912.537958,6902.452375,6891.989667,6903.242125,6869.0195,243.248375,338.4666875,320.4075417,415.654,478.6709167,20.40234821,18.93772459,19.30179215,18.44106179,17.93219232,29.35898702,28.40712054,29.18259978,28.72131033,28.99673615
2018-11-01T00:00:00Z,10/31/2018 17:00,66.798769,66.09089729,62.5105258,63.78186129,58.73673091,8415.79475,8416.400917,8386.319917,8382.013667,8363.698792,261.7999792,368.076625,356.3224375,454.5401458,519.8083333,20.29924506,18.84046332,19.11219009,18.35109302,17.86473317,29.4311709,28.4614675,29.28365785,28.87957654,29.28243799
2018-11-01T01:00:00Z,10/31/2018 18:00,64.00291179,63.51705158,59.54015436,61.07755563,55.85151919,5836.726833,5826.193958,5814.169167,5828.564333,5800.146833,270.9875,383.1616875,374.285875,497.7915417,567.4241458,20.14172323,18.66584828,18.89685735,18.08981066,17.67604558,29.39473929,28.40841583,29.16388036,28.67897081,29.12818065
2018-11-01T02:00:00Z,10/31/2018 19:00,65.15683268,64.57747003,60.81781081,62.16747915,57.04917089,8336.467292,8338.474958,8293.395167,8306.926917,8278.262875,261.5749792,368.4758542,354.5016875,463.7508958,541.2125208,20.28422427,18.7829611,19.1043983,18.24964374,17.74913575,29.40722454,28.43573834,29.1996923,28.73828116,29.10133524
2018-11-01T03:00:00Z,10/31/2018 20:00,67.45167592,66.80340077,62.90144236,64.36840275,59.44109783,7965.053426,7963.960968,7926.079759,7946.339301,7909.656755,281.3410509,400.9925116,393.9697593,516.5864468,586.4808102,20.12543686,18.60883565,18.82267132,18.05361666,17.63721898,29.46850391,28.48630506,29.24898738,28.80948753,29.32184105
2018-11-01T04:00:00Z,10/31/2018 21:00,68.71816807,68.08040489,64.07465572,65.57217877,61.27571479,8965.092407,8973.8635,8925.87913,8940.373944,8907.319519,294.6247407,423.29725,414.6937407,557.4079167,627.6333333,20.00169222,18.50684541,18.69941824,17.88507667,17.53271348,29.48062109,28.48886689,29.2944983,28.80840715,29.39348756
2018-11-01T05:00:00Z,10/31/2018 22:00,73.90528094,73.14585594,69.006075,70.52589536,66.30864278,9386.78763,9393.281019,9342.583722,9347.025556,9322.782315,338.5431759,495.6044722,504.7619537,658.7593519,705.2016759,19.69134415,18.20037094,18.2743277,17.62335516,17.36180466,29.52492782,28.55427764,29.37044913,28.98206487,29.81790407
2018-11-01T06:00:00Z,10/31/2018 23:00,68.05442451,67.68502013,63.01834585,64.88476039,60.48934835,6012.823259,6006.993847,6000.862056,6008.467116,5980.785481,329.9487894,502.6108912,508.2907894,713.5673611,724.2222917,19.67245968,18.10097164,18.11789259,17.354446,17.26140912,29.46116761,28.34163483,29.05440488,28.56348487,29.46993193
2018-11-01T07:00:00Z,11/1/2018 0:00,62.35967335,62.11265434,57.66140353,58.72476734,55.06784342,5529.582875,5517.4565,5524.059792,2417.128958,5502.823917,274.4416667,405.1625833,373.2984167,349.5059167,658.5549792,20.10471586,18.49194736,18.90756951,16.50123911,17.40048316,29.36611425,28.26254198,29.05851947,28.88457092,28.83864188
2018-11-01T08:00:00Z,11/1/2018 1:00,67.39069268,66.78884239,62.92136966,56.98436845,60.05789427,9203.490833,9210.71925,9173.177708,3379.4215,9142.926833,269.805875,383.7575,356.9641042,146.4200417,615.1917292,20.25315415,18.72073984,19.10888354,17.84450993,17.56143194,29.4248826,28.48186737,29.29785754,33.0052734,29.04886003
2018-11-01T09:00:00Z,11/1/2018 2:00,65.74169356,65.33861834,61.13007659,57.91634854,58.28863697,6975.12125,6993.768958,6971.89,568.9618333,6943.73425,284.0574583,410.5042083,392.06425,88.00495833,620.4900208,20.02350235,18.49593859,18.79466972,16.34710134,17.49620006,29.42213263,28.41120222,29.20733495,31.27413815,29.12248876
2018-11-01T10:00:00Z,11/1/2018 3:00,70.90465995,70.2820015,66.28393548,61.21426465,63.41508576,9459.255792,9468.878042,9423.074667,7766.409417,9402.391125,300.4133542,433.7332708,420.9233333,353.7617917,636.5350208,19.95862682,18.45640193,18.68899772,18.77112683,17.50649762,29.48765671,28.52073722,29.31964456,30.54848943,29.44090513
2018-11-01T11:00:00Z,11/1/2018 4:00,67.84076397,67.44071814,63.03360134,63.35529609,60.27810671,6760.503375,6745.584542,6743.123292,6751.801292,6724.453417,308.6325208,457.1725208,448.0474167,516.6323542,672.986625,19.85449599,18.2565481,18.44343561,18.03045818,17.39321429,29.45718589,28.4014756,29.16899407,28.80323093,29.32998325
2018-11-01T12:00:00Z,11/1/2018 5:00,67.33752765,66.88239721,62.70142846,63.65564595,59.90637463,8802.330032,8808.09288,8763.745801,8766.059671,8742.587662,289.4933819,423.1776181,398.0008472,506.3622894,645.8863194,19.9986667,18.42903158,18.75119333,18.03828853,17.42864265,29.44435902,28.40540105,29.20981808,28.75732555,29.17879498
2018-11-01T13:00:00Z,11/1/2018 6:00,72.3072815,71.6478459,67.4463192,68.650928,64.66111809,9700.12663,9705.256648,9646.976037,9651.893056,9625.145315,320.7966574,475.1816667,462.5502685,595.0700926,685.5029167,19.79422918,18.22707797,18.45281262,17.77110039,17.36095828,29.51929275,28.51316983,29.37288377,28.93674029,29.61313225
2018-11-01T14:00:00Z,11/1/2018 7:00,74.15648643,73.54292207,69.05657701,70.5263857,66.37776191,9382.85737,9391.109056,9345.36513,9341.045741,9324.528037,353.4693148,537.2490278,541.5382037,701.0617315,736.3928796,19.52460184,17.95928865,18.04652259,17.41706148,17.23577173,29.57074153,28.54052865,29.34485542,28.97047672,29.89100954
2018-11-01T15:00:00Z,11/1/2018 8:00,75.14986538,74.55978142,69.89729199,71.482139,67.35838202,9826.392278,9834.801222,9788.360667,9776.826093,9762.890333,371.3501389,579.1093056,588.0916944,767.3691667,757.2490556,19.4016548,17.78964057,17.84915702,17.22520934,17.17268465,29.59472977,28.51077463,29.29453372,28.94683198,30.08187429
2018-11-01T16:00:00Z,11/1/2018 9:00,76.28985398,75.717209,70.83844412,72.58146619,68.46491269,9192.245176,9199.244375,9157.444866,9147.823662,9134.642292,390.5268542,616.3317569,630.8013819,791.8128935,771.2721829,19.31407663,17.66778337,17.66683546,17.16893082,17.16796,29.59401926,28.51576725,29.28702126,29.08704932,30.29399294
2018-11-01T17:00:00Z,11/1/2018 10:00,70.54920477,70.22058805,65.09951272,67.08909793,62.88922461,7165.952167,7161.833,7146.37925,7146.646917,7125.674917,362.7000417,592.8183125,598.8183125,800.7866042,762.1190833,19.4126852,17.64956113,17.6879248,17.08057448,17.09987816,29.45272117,28.28796611,28.97636991,28.68208888,29.83019389
2018-11-01T18:00:00Z,11/1/2018 11:00,67.43073281,67.06403955,62.19429292,63.94968458,59.94434657,6865.450125,6861.502833,6850.488458,6851.910208,6829.435875,316.211625,497.9714792,463.0890208,748.5932917,705.8342083,19.73201495,18.0690204,18.2973716,17.16617901,17.22078337,29.40498059,28.3125024,29.01349159,28.27176078,29.40476585
2018-11-01T19:00:00Z,11/1/2018 12:00,65.75875943,65.34952598,60.76609706,62.23907025,58.35971832,7177.552208,7173.030417,7157.997792,7154.860083,7138.213708,284.5883542,434.4260208,390.0718125,618.8642292,669.7233125,19.9073443,18.31222667,18.75431192,17.53047352,17.30127258,29.39409662,28.31466064,29.12821912,28.30024442,29.10685118
2018-11-01T20:00:00Z,11/1/2018 13:00,65.29267118,64.84437894,60.46300221,61.84324012,57.89487057,6690.653583,6683.3025,6669.299542,6676.074,6654.841042,315.2975208,439.1857917,405.0299583,544.459125,648.1342292,19.53953022,18.25858599,18.6203408,17.78428289,17.40720866,28.80525939,28.1626208,28.93524514,28.46949415,29.03728577
2018-11-01T21:00:00Z,11/1/2018 14:00,66.18380474,65.7380396,61.58005678,62.94046699,58.91694648,8304.036074,8309.386755,8262.738435,8291.533176,8254.362472,275.9650486,398.6075509,361.7379769,499.1948333,626.8340347,20.01260104,18.56703969,19.00789365,18.06349398,17.47414134,29.14596561,28.42966325,29.2248319,28.69513726,29.02839345
2018-11-01T22:00:00Z,11/1/2018 15:00,67.97524239,67.48724743,63.26642958,64.77024291,60.53779649,7753.169389,7747.628315,7713.235519,7736.038907,7700.096185,283.3127778,438.231787,398.8301204,539.8311204,636.2245463,20.07462098,18.4400311,18.79363129,17.92602162,17.45017021,29.39302262,28.45374061,29.27612043,28.81735306,29.29077836
2018-11-01T23:00:00Z,11/1/2018 16:00,69.84621578,69.25985878,65.07169429,66.57666999,62.33119184,8868.314019,8874.623574,8826.537519,8845.255778,8810.356056,288.4730741,458.2712593,420.376787,577.2905556,652.0509815,20.044433,18.33445041,18.64969215,17.78229241,17.38863493,29.49940997,28.45657048,29.27264158,28.81291603,29.41022867
2018-11-02T00:00:00Z,11/1/2018 17:00,68.951553,68.41804863,63.99555345,65.68658349,61.31054154,7785.460611,7787.119389,7750.433481,7773.412704,7737.001833,298.0476019,481.1202778,446.6411389,624.870713,681.4292963,19.96352087,18.23803704,18.47997639,17.59523085,17.33606546,29.53300967,28.43130722,29.2167332,28.72678066,29.41520317
2018-11-02T01:00:00Z,11/1/2018 18:00,72.40250743,71.69211737,67.44049054,68.94311504,64.72284794,10308.79735,10321.49748,10274.91199,10271.10507,10243.39062,305.4002477,488.5563194,456.8998032,640.6911528,696.8092176,19.90969261,18.21794841,18.46429147,17.57950054,17.27912433,29.60103779,28.50395667,29.31080185,28.81933319,29.59258192
2018-11-02T02:00:00Z,11/1/2018 19:00,76.50260657,75.74149792,71.17395484,72.8313239,68.55444424,9725.140625,9730.581042,9678.95575,9676.276833,9660.754208,356.1733333,582.3,576.4491667,740.7659167,753.3207708,19.55130393,17.88723057,17.94751762,17.35693475,17.20632672,29.70339314,28.57725672,29.39313097,29.10284849,30.12451029
2018-11-02T03:00:00Z,11/1/2018 20:00,75.06357363,74.45643193,69.52329141,71.46156589,66.96900585,8947.703167,8948.956083,8903.625292,8903.674958,8890.327375,375.9674583,622.4291042,621.97075,802.9182708,777.441625,19.36312487,17.73437208,17.77245463,17.19700784,17.12357808,29.56922551,28.47708014,29.2194984,29.03127727,30.15341379
2018-11-02T04:00:00Z,11/1/2018 21:00,74.34977421,73.74939524,68.71978065,70.73827772,66.01529286,8489.86775,8469.556792,8433.089292,8458.399458,8426.876125,369.815875,613.7783958,603.5559583,816.8676042,776.7942917,19.3727329,17.71841187,17.78001443,17.08104603,17.08699783,29.54361493,28.42835912,29.16204014,28.8872261,30.07044855
2018-11-02T05:00:00Z,11/1/2018 22:00,70.35554185,69.93407734,64.87746846,66.86685674,62.21187118,8494.904667,8494.782875,8453.386417,8477.181917,8438.558708,347.9566458,570.5957917,538.2715833,818.2456458,760.298375,19.49218079,17.8179732,17.98088043,17.06487426,17.13668481,29.39132511,28.30842639,29.02147732,28.4641536,29.66024521
2018-11-02T06:00:00Z,11/1/2018 23:00,73.7891811,73.19155655,68.35169539,70.12516867,65.62605743,9346.170727,9351.331662,9298.15038,9318.482667,9284.028426,347.5757546,554.002463,518.960706,789.5292292,750.9841829,19.52312459,17.84706077,18.12556366,17.12945492,17.20396442,29.42845615,28.42737501,29.22120732,28.61717663,29.82818843
2018-11-02T07:00:00Z,11/2/2018 0:00,73.87983405,73.33126123,68.37312623,70.19960782,65.65483001,8896.430259,8898.964315,8846.642037,8874.315519,8836.815204,350.5222315,569.2797315,543.9255556,788.5970463,761.5441667,19.5435075,17.86886807,18.00836459,17.14958002,17.13202936,29.54627982,28.45434971,29.21512682,28.72411591,29.91781142
2018-11-02T08:00:00Z,11/2/2018 1:00,71.59301483,71.13804796,66.15727807,67.97681985,63.42818399,8540.375944,8540.371167,8500.431593,8513.558574,8479.302648,341.3623519,549.5444167,515.9588981,778.4883981,747.2955926,19.56907634,17.88583869,18.08086574,17.1664865,17.15413674,29.4517164,28.39350021,29.13811263,28.55995514,29.71982416
2018-11-02T09:00:00Z,11/2/2018 2:00,67.15149196,66.99578019,61.83585678,63.93380215,58.82655243,5893.776796,999.7389815,5900.824056,759.6629074,1163.649204,300.8163889,311.7146111,441.2111019,367.0148333,349.8535926,20.1682648,15.68519568,18.51395607,15.39519302,16.15097031,29.7332755,32.05974007,29.15798437,31.48445668,30.02262446
2018-11-02T10:00:00Z,11/2/2018 3:00,70.69412825,63.32766234,65.67464523,60.29744839,61.38783703,9422.89237,8.638333333,9400.938671,-4,9048.382838,306.7925093,229.7409722,414.9325093,224.115,527.9081111,19.97918315,14.85235015,18.73272664,15.00555381,18.1285828,29.45406111,36.95424984,29.25040859,35.287173,30.45337198
2018-11-02T11:00:00Z,11/2/2018 4:00,73.32742036,62.87186619,68.15613927,58.73790054,65.87658801,9539.419875,4004.408208,9514.86225,-4,9491.486083,328.6249792,290.6667292,475.090875,237.0404792,708.4774792,19.80406343,16.80189875,18.37148416,14.93494623,17.33388888,29.56799922,33.31590717,29.28778256,35.19943758,29.84556388
2018-11-02T12:00:00Z,11/2/2018 5:00,72.84730243,69.2917611,67.54047976,62.82594812,65.27786013,8659.526042,8660.859875,8624.315667,8204.08625,8602.412083,346.8425208,438.8316458,517.7082917,413.9178958,751.3123333,19.55840204,18.38337048,18.11732383,18.61294538,17.19762002,29.48549917,28.57394512,29.20932143,29.79179041,29.82335293
2018-11-02T13:00:00Z,11/2/2018 6:00,70.70804484,69.27684055,65.42994305,65.99469283,63.07666732,8269.497292,8269.772,8227.930042,8250.204292,8215.290542,331.8758125,470.7924792,488.3091875,566.1499375,736.3584583,19.53254577,18.23879019,18.17510962,17.76972485,17.2101886,29.39537803,28.50258336,29.1197011,28.88970624,29.6263091
2018-11-02T14:00:00Z,11/2/2018 7:00,71.48658575,70.52348814,66.23976609,67.55619933,63.80592066,9001.902917,9003.000417,8956.570875,8982.133167,8934.104708,326.2916875,487.0716458,478.8799792,616.8350625,730.8566458,19.63145333,18.16335451,18.22804304,17.59565072,17.20567143,29.42975001,28.5291857,29.18816776,28.86352101,29.62809855
2018-11-02T15:00:00Z,11/2/2018 8:00,74.97833851,74.07232585,69.6235193,71.07052512,67.1356195,9481.282884,9487.515769,9444.318634,9433.101042,9416.175773,332.6246019,532.1938194,512.3897685,675.3514352,740.6848981,19.6873225,17.99305796,18.12605136,17.45314452,17.17158514,29.70287287,28.60779376,29.36548109,28.99964223,29.94264301
2018-11-02T16:00:00Z,11/2/2018 9:00,70.06911352,69.52989835,64.63641977,66.40506827,62.23098126,6593.042741,6583.518037,6573.905611,6587.933574,6557.580778,342.897463,550.3866296,525.678963,732.5453796,740.9596574,19.4761707,17.84300488,17.97300875,17.21344922,17.10214585,29.41333186,28.34004483,29.08105074,28.64520168,29.65730417
2018-11-02T17:00:00Z,11/2/2018 10:00,64.89830807,64.54197172,59.85082533,61.42910448,57.35316072,6555.600722,6545.577333,6535.117815,6551.887944,6511.698333,293.77625,454.2632315,398.5019537,638.290963,684.0294722,19.76953269,18.25181459,18.6590863,17.41917938,17.23612761,29.24112301,28.2846534,29.04014644,28.22336055,29.04459996
2018-11-02T18:00:00Z,11/2/2018 11:00,70.4195642,69.75754,65.51915567,66.81967011,62.80014996,9092.061815,9091.835852,9053.81287,9085.002519,9031.416074,286.4984722,445.2511204,392.7541759,553.1649074,668.4039352,19.98631819,18.3789332,18.814736,17.81892003,17.31302482,29.49132307,28.51719665,29.37406082,28.79268802,29.33084671
2018-11-02T19:00:00Z,11/2/2018 12:00,69.54313746,69.00591903,64.55794302,66.07391044,61.81724624,8461.498394,8465.450856,8437.203319,8450.523199,8411.484472,301.5124282,477.2634144,435.7602569,604.8635856,687.4261759,19.83402638,18.17457609,18.47344041,17.60000425,17.22104131,29.47253,28.42920624,29.21023729,28.73766377,29.36826573
2018-11-02T20:00:00Z,11/2/2018 13:00,71.16212708,70.59972604,66.0980874,67.7386621,63.38198476,8725.787708,8726.399292,8682.496542,8733.959375,8674.433458,321.1741667,502.4266458,460.1608542,645.3474792,709.6332708,19.63916758,18.10655543,18.34853621,17.51077993,17.21788435,29.38876059,28.44787836,29.24169047,28.77655248,29.53620083
2018-11-02T21:00:00Z,11/2/2018 14:00,71.60182145,71.08814273,66.48597913,68.24559275,63.8401569,9079.591542,9083.09025,9032.337083,9089.330875,9024.599042,323.1733542,512.2733333,473.5042083,678.5092083,718.8449167,19.70855713,18.0545571,18.3383614,17.38999178,17.23022376,29.47793084,28.47891318,29.27812391,28.78553476,29.6124809
2018-11-02T22:00:00Z,11/2/2018 15:00,73.77965115,73.20475984,68.5419896,70.35319356,65.94506451,9319.320042,9322.213958,9275.890875,9324.92525,9267.995042,333.4000208,550.7483333,517.5908125,728.754125,739.67175,19.6750262,17.92296357,18.12868273,17.28325527,17.18315561,29.63378302,28.5217769,29.29933074,28.85013808,29.82906312
2018-11-02T23:00:00Z,11/2/2018 16:00,76.32363606,75.69071418,70.95486351,72.75325027,68.4265857,10670.02,10679.96071,10616.00396,10632.26967,10599.15533,355.1674792,592.4958333,567.7116875,776.8833125,759.3507917,19.50034896,17.75186543,17.92967182,17.21808501,17.16693062,29.71170767,28.55409291,29.34172288,29.0041267,30.13802953
2018-11-03T00:00:00Z,11/2/2018 17:00,77.6724807,77.04744661,71.89379752,73.94700627,69.59998462,8528.302208,8527.811583,8488.572292,8493.13025,8473.94425,397.2399583,671.1207917,665.5765833,817.1924375,800.3017083,19.25139192,17.46282437,17.58533542,17.14336687,17.06512651,29.7045466,28.55655716,29.34291787,29.31593332,30.49856008
2018-11-03T01:00:00Z,11/2/2018 18:00,67.7916946,67.6054102,62.22314248,64.46600324,60.09830529,5710.026745,5693.516417,5685.616921,5703.693412,5676.398699,367.6319167,601.5176713,574.5175231,825.9654583,775.0511782,19.20718944,17.56208161,17.7497362,16.97296454,16.99874126,29.16884771,28.13669532,28.78510354,28.48016507,29.56862972
2018-11-03T02:00:00Z,11/2/2018 19:00,64.50168156,64.32014587,59.4252326,61.21805002,57.1542716,5977.665593,5958.363722,5948.269333,5969.750315,5939.823204,325.55125,451.8591574,398.6580648,722.5309167,679.7092778,19.41974417,18.15589572,18.65594496,17.11005084,17.22975773,28.7778778,28.24966454,28.97507362,28.00120752,29.08233084
2018-11-03T03:00:00Z,11/2/2018 20:00,67.26828949,67.00323434,62.62859931,63.97591283,60.08909992,8768.275056,8769.799204,8719.211667,8750.402167,8709.284833,302.6455648,411.9469537,355.7468426,570.4531111,655.8398981,19.61453028,18.42401343,19.09874828,17.76098576,17.34897656,28.87140882,28.48722977,29.33736299,28.53239228,29.12579555
2018-11-03T04:00:00Z,11/2/2018 21:00,67.0591501,66.90414283,62.45338547,63.93015908,59.76777303,7651.298051,7647.942852,7615.88162,7639.691495,7606.925431,303.4631644,442.4091273,387.8813403,571.6812708,663.6044931,19.66060039,18.29759522,18.82668619,17.73525584,17.29450258,29.04424693,28.44771253,29.28789801,28.67730674,29.22059917
2018-11-03T05:00:00Z,11/2/2018 22:00,68.76328794,68.5420237,64.20881086,65.64740091,61.44307157,7760.075,7754.572292,7743.043083,7737.334083,7718.041875,309.1008125,449.9798958,405.7858125,584.6540417,662.935875,19.64097861,18.19283458,18.6957593,17.74927424,17.28706952,29.06013678,28.45271064,29.27715824,28.77960478,29.33992947
2018-11-03T06:00:00Z,11/2/2018 23:00,66.46724009,66.36123497,61.979522,63.49107192,59.21047353,7944.996292,7944.552292,7910.546,7927.65925,7888.377042,302.6042083,435.9858958,392.6925,575.5818125,656.1500625,19.62112965,18.31547072,18.71812183,17.73617279,17.28176322,28.98247623,28.39920434,29.16069265,28.63582783,29.15394719
2018-11-03T07:00:00Z,11/3/2018 0:00,65.25850279,65.18803644,60.81917864,62.36584785,58.02020914,6273.541,6264.897417,6253.011125,6268.499292,6235.359917,297.75,423.603375,379.3825208,552.915,633.7574375,19.69015663,18.36042785,18.82363695,17.79036386,17.33548192,28.92049607,28.4091529,29.16678111,28.62908637,29.08103579
2018-11-03T08:00:00Z,11/3/2018 1:00,61.98034471,62.05397396,57.82170321,59.30408923,54.97501779,5899.738583,5891.16925,5890.507375,5903.261333,5871.388292,286.1124792,377.0382917,335.5166667,481.8065417,560.6032917,19.6733264,18.56061279,19.10196174,18.05499889,17.53485064,28.59609388,28.36550165,29.09757251,28.57607381,28.84939886
2018-11-03T09:00:00Z,11/3/2018 2:00,63.10013681,63.15990985,59.26267548,60.58078082,56.32927017,7719.798208,7711.2155,7700.88675,7700.616542,7668.806375,277.6433542,367.2816875,309.8975625,427.1834583,489.0408958,19.65864096,18.81062219,19.40371243,18.27810906,17.77548291,28.47871333,28.43428535,29.22970571,28.70895482,28.96602691
2018-11-03T10:00:00Z,11/3/2018 3:00,65.31203475,65.37695832,61.50527899,62.88636274,58.57558255,7805.521708,7798.789676,7776.317648,7790.162986,7757.749884,282.274713,385.3690787,332.2784306,461.6562176,511.1295231,19.68231199,18.66464424,19.25536206,18.13814651,17.75738418,28.65271897,28.42749906,29.30486441,28.77906954,29.18887437
2018-11-03T11:00:00Z,11/3/2018 4:00,65.60538951,65.70788852,61.7640919,63.23231897,58.86838527,7608.74437,7605.72887,7582.715593,7598.235241,7558.688907,286.450713,396.4093148,349.9324907,489.5370833,542.7058241,19.6757066,18.58263675,19.0489394,17.95896315,17.62892754,28.7543494,28.43587987,29.25163615,28.76747493,29.20103417
2018-11-03T12:00:00Z,11/3/2018 5:00,64.9996735,61.42010159,61.19918544,58.82998951,58.2861586,8391.474481,997.4336481,8379.951778,510.7978704,8342.741222,268.4109537,275.1700093,341.5453056,274.7754259,549.2277963,20.18301236,15.67473836,19.14527993,15.2672901,17.59143233,29.1524679,31.21958853,29.28201041,31.08022296,29.1341541
2018-11-03T13:00:00Z,11/3/2018 6:00,68.36458461,58.66266877,64.29048834,56.18871351,61.33798304,8608.136898,431.4206389,8599.868787,-4,8563.806653,268.8468981,235.8164306,382.2588356,225.7570579,597.7733565,20.30503131,15.00091082,18.84286028,14.83253587,17.47795347,29.56906902,35.00119967,29.33835272,34.13891915,29.35543674
2018-11-03T14:00:00Z,11/3/2018 7:00,73.93575613,66.99152958,69.43528847,63.14224204,66.53272678,9905.620625,9907.562708,9875.045833,9291.590625,9840.386917,299.8824167,350.0107917,461.2790625,374.1400417,675.0125208,19.94711994,18.85777284,18.37418676,18.75526849,17.28191389,29.72229382,28.83296879,29.39404129,29.76704728,29.76661209
2018-11-03T15:00:00Z,11/3/2018 8:00,74.51111079,72.0931388,69.55825752,69.36462973,66.86414923,9566.65225,9562.413333,9513.252292,9513.286708,9494.334875,342.9591875,464.150875,540.5800208,586.7015833,738.2199167,19.46676401,18.12375408,17.98277009,17.62756044,17.10345685,29.51561427,28.57796017,29.27416637,29.06027805,29.93215158
2018-11-03T16:00:00Z,11/3/2018 9:00,69.96772439,68.69683119,64.84658002,65.92732217,62.35362971,7426.817083,7423.2735,7402.173333,7405.687167,7381.586708,343.5249792,494.5233125,529.7557917,661.9025,739.0600833,19.37917078,17.88361252,17.92613755,17.28552068,17.01765212,29.3019103,28.37460899,29.02966249,28.72809483,29.6281785
2018-11-03T17:00:00Z,11/3/2018 10:00,66.79305497,65.98836606,61.83715755,63.16710723,59.32950272,6085.97425,6072.559,6066.578833,6080.299333,6049.953125,319.2433542,450.8582708,434.8991458,627.4574375,698.8414792,19.47337956,18.08329299,18.3776961,17.41089705,17.10275305,29.10497025,28.35670008,29.05437438,28.54002529,29.26610555
2018-11-03T18:00:00Z,11/3/2018 11:00,68.57166167,67.8602028,63.94289814,65.06149544,61.27028186,9393.251292,9396.378,9355.908042,9350.921125,9330.311833,305.53,417.3792292,382.1926042,566.0375625,667.7401042,19.57383396,18.31391419,18.80356455,17.70487197,17.20854712,29.03507826,28.49206001,29.28993227,28.68406507,29.23233896
2018-11-03T19:00:00Z,11/3/2018 12:00,67.11455828,66.68132471,62.3950082,63.81979628,59.68872039,6549.459583,6541.815579,6526.689306,6535.439171,6508.830917,311.4847106,448.8832338,416.443956,605.5245903,684.8510255,19.56742669,18.10674265,18.53815217,17.54070074,17.16513665,29.09489683,28.40897596,29.16312406,28.65731691,29.23935458
2018-11-03T20:00:00Z,11/3/2018 13:00,68.6129969,68.15298794,64.06727145,65.35365168,61.26789246,8718.461815,8718.596315,8690.627667,8682.255889,8663.674833,306.0590093,431.5165278,392.6883426,578.4738704,670.2897685,19.52653328,18.22623402,18.73318021,17.67148183,17.20987569,29.03270259,28.43853617,29.24921947,28.69400872,29.2123874
2018-11-03T21:00:00Z,11/3/2018 14:00,67.45638523,67.15930298,62.85822036,64.3263975,60.04851581,7239.583852,7231.257111,7217.371019,7225.65113,7194.058259,309.1456944,444.8987593,408.2766667,598.8613704,673.0112407,19.56260202,18.15781327,18.60929946,17.61122363,17.24025199,29.08191651,28.44780354,29.22724684,28.71243382,29.25298331
2018-11-03T22:00:00Z,11/3/2018 15:00,66.11695483,65.92038734,61.6688886,63.12233897,58.82250478,7414.330292,7411.924745,7394.844287,7398.529727,7368.518671,303.7158426,423.1422014,381.9717361,569.070419,651.4052708,19.55018619,18.24658264,18.74764868,17.68706316,17.27488854,28.91341446,28.41526026,29.19595312,28.63112086,29.08337269
2018-11-03T23:00:00Z,11/3/2018 16:00,68.1598164,67.92580932,63.82939344,65.18926011,60.9176613,8906.057,8912.387792,8879.094125,8873.372083,8853.880875,302.1408542,423.8392083,379.9208333,559.7691458,640.90325,19.56082441,18.32726509,18.85063285,17.76572657,17.29847888,28.94751465,28.4499831,29.27892404,28.75285872,29.18475052
2018-11-04T00:00:00Z,11/3/2018 17:00,71.18254113,70.88055117,66.69538821,68.11881415,63.78738261,9182.205875,9187.308667,9149.397708,9141.987708,9126.762417,313.4966458,474.3566667,432.7050625,622.994125,679.301625,19.60400867,18.09952405,18.5539126,17.59543972,17.213694,29.24531147,28.5149661,29.36566053,28.91003026,29.50596433
2018-11-04T01:00:00Z,11/3/2018 18:00,73.66177958,73.28114218,68.88769356,70.42787152,66.09398244,9615.928417,9621.12175,9576.706208,9570.379458,9551.798042,329.6308125,530.825,502.9207708,702.7209167,728.113375,19.60876566,17.88301183,18.17307062,17.35753335,17.1521049,29.49616593,28.54550351,29.33770461,28.98229981,29.82065332
2018-11-04T02:00:00Z,11/3/2018 19:00,77.09868673,76.52663614,71.9079027,73.624999,69.32239997,10641.48079,10629.88825,10563.64117,10590.72596,10560.00071,347.1550208,595.7742083,576.1391875,779.3966042,764.528375,19.57944126,17.68805758,17.86918099,17.15190304,17.07726857,29.78501784,28.59957785,29.3641807,29.11907578,30.20683173
2018-11-04T03:00:00Z,11/3/2018 20:00,74.21558429,73.7791745,68.62653833,70.76168715,66.32094791,7605.947833,7599.698917,7577.125917,7575.961167,7560.646167,377.7166458,649.2382917,631.8724583,818.3092292,795.04575,19.29624693,17.47575233,17.57141077,17.04463076,16.9930475,29.55276988,28.42559489,29.14208804,29.06501878,30.15144539
2018-11-04T04:00:00Z,11/3/2018 21:00,69.20085743,68.88903669,63.84031751,65.86905318,61.60052037,7269.721134,7262.63325,7243.012847,7248.773815,7229.577074,346.5484236,555.2123403,506.3704977,808.8113565,749.0899514,19.3449506,17.67759946,18.04932569,16.94358514,17.03480661,29.20123126,28.24779149,28.96259075,28.43982548,29.5395939
2018-11-04T05:00:00Z,11/3/2018 22:00,68.2416447,67.92367047,63.15863321,64.84067893,60.79251809,7711.132296,7714.060944,7687.216593,7688.27637,7665.974259,324.4748611,474.0128889,418.4918148,735.4260741,699.1171759,19.46743745,18.04476932,18.57830721,17.11373208,17.15522265,29.04487684,28.37268621,29.12401402,28.27434924,29.32414345
2018-11-04T06:00:00Z,11/3/2018 23:00,68.77316052,68.46452069,63.91167103,65.35833162,61.37854535,8451.095389,8450.998556,8418.906704,8417.526241,8400.884537,313.8224907,451.0389074,398.6566759,648.3331296,685.6639167,19.5688697,18.13436442,18.72642953,17.40931219,17.16546196,29.03872806,28.46973171,29.23126235,28.48663572,29.30022443
2018-11-04T07:00:00Z,11/4/2018 0:00,69.37544429,69.09334146,64.56093634,66.02185053,61.91713014,8264.3285,8260.199569,8245.296176,8237.92156,8213.826769,308.9337593,465.3185093,409.0017199,626.2381065,696.5803866,19.60955399,18.15819708,18.65230182,17.41217229,17.13794019,29.14198164,28.48094335,29.23670785,28.61874157,29.31805599
2018-11-04T08:00:00Z,11/4/2018 1:00,65.43847729,65.5983208,61.03250256,62.55086797,58.28991478,1299.180833,1041.205542,6177.381875,854.463375,6141.931583,263.1875417,300.5308958,385.6574167,330.595875,690.1758542,16.26227358,15.56163974,18.81975273,15.33678013,17.16336721,31.24559317,31.7941444,29.1841456,31.15593661,29.01122828
2018-11-04T09:00:00Z,11/4/2018 1:00,66.96420333,64.55627553,64.33577691,59.00278315,61.38262784,8813.143167,6928.68375,8877.769208,460.8528333,8840.169292,277.8207917,346.9150208,368.5500417,233.0466667,657.1892292,20.06033157,18.11270135,18.90894129,15.10879721,17.27328734,29.42968208,30.14161622,29.26436791,34.57379498,29.11374087
2018-11-04T10:00:00Z,11/4/2018 2:00,72.71196817,71.67417723,67.98552853,65.81776264,65.04336742,9544.737333,9546.770167,9499.454875,9522.183208,9480.177667,294.915,450.57825,417.8225208,443.7084375,675.8199375,19.88708285,18.23557491,18.62313531,18.40712593,17.19422888,29.47635177,28.54419772,29.34127227,29.58268877,29.47117542
2018-11-04T11:00:00Z,11/4/2018 3:00,69.48031733,68.9422866,64.41211458,65.76005078,61.59778304,7538.973583,7536.142167,7511.01225,7540.399042,7490.505167,308.4791667,478.42425,437.4890833,584.6847917,694.12,19.64553613,18.04018322,18.37849815,17.51783775,17.09588021,29.34966496,28.40512436,29.13989566,28.79709583,29.32876519
2018-11-04T12:00:00Z,11/4/2018 4:00,70.50048553,69.96478158,65.49422513,67.08817065,62.65982928,8731.664958,8734.374208,8695.068583,8728.652125,8670.222083,305.3400208,464.3833125,411.570875,588.4741875,683.4274375,19.62637204,18.10068113,18.55276516,17.47341191,17.1355567,29.2917532,28.46709842,29.23654845,28.77557679,29.31971835
