timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-11-04T13:00:00Z,11/4/2018 5:00,73.4478815,72.8517355,68.37539702,69.96001605,65.52005517,9467.352486,9475.055616,9435.002134,9437.248162,9412.551542,316.4101782,492.2321921,444.0613889,629.4249213,698.5414097,19.60225008,17.93193935,18.38244497,17.37381415,17.07521655,29.42596934,28.50261344,29.31738212,28.89078495,29.56103302
2018-11-04T14:00:00Z,11/4/2018 6:00,69.14895018,68.79594537,64.00898491,65.80006674,61.25092892,7649.40263,7647.661074,7619.64487,7649.426796,7603.473,316.3291759,489.5018148,438.1658426,660.7102222,708.0181481,19.46826329,17.92933392,18.31292548,17.17111783,17.0105211,29.25186716,28.38955775,29.1079341,28.56020525,29.29507057
2018-11-04T15:00:00Z,11/4/2018 7:00,72.62511602,72.08778731,67.47914164,69.11849645,64.67251966,8677.144981,8675.948593,8640.432444,8657.10263,8621.344074,318.0379259,486.4216574,437.0830556,647.0264074,703.8505741,19.51410014,17.90688646,18.37694475,17.27614142,17.02694364,29.37467005,28.48642828,29.30335306,28.77849115,29.50550132
2018-11-04T16:00:00Z,11/4/2018 8:00,77.44648567,76.68439049,72.06360165,73.77986318,69.30211181,10752.06279,10737.50097,10667.46344,10720.89076,10658.7232,329.7919352,532.8223912,495.901456,707.3729769,729.1104375,19.53142404,17.72179921,18.05941341,17.14618683,16.95430912,29.70784751,28.63899025,29.43066412,29.03590771,29.95998925
2018-11-04T17:00:00Z,11/4/2018 9:00,71.77789641,71.32742118,66.06631231,68.2328913,63.55516087,7162.897792,7156.071917,7121.882417,7168.012833,7109.096292,343.7991458,582.3957083,540.1058542,786.7257083,760.8408125,19.31437207,17.49088671,17.74960499,16.85324196,16.81159735,29.53078933,28.35193612,29.05632257,28.69280724,29.70337639
2018-11-04T18:00:00Z,11/4/2018 10:00,72.50585883,71.93093685,66.99348322,68.89735066,64.45871164,8940.641458,8942.037625,8906.45375,8947.398917,8885.838083,327.43,517.6750833,459.0250208,758.4534375,722.1008542,19.39320924,17.63814001,18.20746661,16.89214622,16.90849471,29.40400807,28.40563921,29.19605779,28.50956176,29.58054092
2018-11-04T19:00:00Z,11/4/2018 11:00,71.58722487,71.05510427,66.14975169,67.94440947,63.5741724,8398.306333,8403.351917,8371.518625,8383.420792,8344.831542,322.5791875,506.1166667,453.5166667,732.0957292,717.3490625,19.43718797,17.70836424,18.25585895,17.01955241,16.94989649,29.42849657,28.4269036,29.21759396,28.56298937,29.53646155
2018-11-04T20:00:00Z,11/4/2018 12:00,71.02391489,70.50799496,65.65300897,67.38119099,63.0436043,8209.306542,8212.308292,8186.35775,8207.10475,8161.358417,318.3391875,494.6383542,443.0167292,708.4500833,710.0550833,19.47777627,17.76709663,18.27736919,17.04762778,16.96761199,29.35056658,28.42515964,29.21322848,28.55772424,29.45366583
2018-11-04T21:00:00Z,11/4/2018 13:00,69.74961941,69.30765029,64.51075086,66.19814867,61.84685343,7955.066333,7952.042167,7930.25325,7952.749458,7906.220875,312.3549792,473.9658333,421.0024583,671.603375,696.9700833,19.49170235,17.85504124,18.37879166,17.17932322,16.99331172,29.27277622,28.41929274,29.20597495,28.5576107,29.34556338
2018-11-04T22:00:00Z,11/4/2018 14:00,69.35720078,68.93003219,64.24645481,65.8530765,61.51377082,8077.6665,8078.477079,8053.432204,8065.011519,8029.536514,309.1157037,459.5835602,407.1220741,634.5870926,687.5585972,19.50487474,17.94009587,18.48889641,17.24970251,17.01456749,29.20708377,28.42123706,29.19540121,28.5654571,29.24295018
2018-11-04T23:00:00Z,11/4/2018 15:00,69.01291358,68.63384974,64.00786055,65.57916939,61.21510402,7940.087037,7938.221981,7914.302537,7916.738926,7893.347037,306.3480556,451.7013519,400.4442963,614.3869444,679.2972222,19.51804713,17.93675339,18.51534434,17.31236864,17.0436574,29.13963737,28.42058726,29.20375465,28.60509674,29.21745317
2018-11-05T00:00:00Z,11/4/2018 16:00,68.9885785,68.62530897,64.08047153,65.5964654,61.23345753,8159.601019,8156.509093,8131.405704,8127.889389,8108.110519,302.1897037,442.6343241,392.0468241,601.1579074,668.4329352,19.53121951,17.93029664,18.53227974,17.35930114,17.04202023,29.09746528,28.41496223,29.20072657,28.62867768,29.18384289
2018-11-05T01:00:00Z,11/4/2018 17:00,68.41962502,68.10074848,63.54904592,65.08910681,60.68125289,7696.986986,7693.401889,7669.288278,7668.644042,7650.509389,300.0680648,439.6468056,389.1428681,592.3458194,658.4544398,19.54097494,17.95707311,18.55757975,17.42486873,17.02945965,29.12717753,28.44771084,29.23567635,28.66035006,29.17944108
2018-11-05T02:00:00Z,11/4/2018 18:00,69.02634315,68.67546267,64.22156288,65.68781431,61.33055208,8555.602083,8554.865208,8518.936458,8512.161292,8496.462583,297.9991458,437.3516667,387.0899792,582.9974792,647.1407917,19.53114756,17.98384958,18.58476246,17.41852308,17.04002448,29.13244377,28.46616174,29.2433474,28.69824486,29.2142839
2018-11-05T03:00:00Z,11/4/2018 19:00,74.69409051,74.06791821,69.6556085,71.13328018,66.81154956,10378.41246,10367.30463,10295.84717,10328.95192,10292.98517,309.8641875,490.4600417,443.9708958,638.91425,686.3525,19.57763689,17.8305894,18.30648789,17.30656675,16.96908752,29.51399541,28.56927104,29.40394591,28.96683581,29.68833198
2018-11-05T04:00:00Z,11/4/2018 20:00,75.0140498,74.43619998,69.51745555,71.37799228,66.87177143,8644.99825,8648.893417,8602.621958,8603.050375,8585.899125,336.1350417,572.4325,530.4974583,744.3800417,749.33325,19.40258603,17.51076065,17.78638362,16.92473745,16.82700538,29.69696772,28.53363048,29.26614064,28.97777975,29.91432718
2018-11-05T05:00:00Z,11/4/2018 21:00,67.80787607,67.52342995,62.36498527,64.34344531,59.84796185,5854.569917,5842.188042,5831.856458,5836.615667,5820.00575,326.5424375,521.9124167,462.1240833,747.2348333,718.9700208,19.30497408,17.60247305,18.03102251,16.79956476,16.80131125,29.24785157,28.26114341,29.00210707,28.370691,29.30896853
2018-11-05T06:00:00Z,11/4/2018 22:00,65.21673324,64.95529294,60.19833006,61.82010194,57.55942525,6268.560167,6261.115167,6250.287958,6255.811458,6228.413042,301.555875,421.5467083,364.5059167,614.7333958,651.6558542,19.34678096,17.99946978,18.65891672,17.21232821,17.01323174,28.87374266,28.33349934,29.06533482,28.2588823,28.92040595
2018-11-05T07:00:00Z,11/4/2018 23:00,65.3537595,65.12475701,60.7513484,62.11755247,57.92217238,7428.491556,7425.345662,7409.266889,7406.218556,7385.959306,285.8143356,381.1695741,323.2565486,503.8860556,588.6177407,19.43306548,18.23641325,19.02185544,17.71967688,17.17622879,28.71551233,28.43609004,29.22208422,28.55811144,28.86262103
2018-11-05T08:00:00Z,11/5/2018 0:00,63.41477878,63.38428985,59.02828237,60.47311237,56.10653142,6060.964778,6051.089444,6043.961963,6061.782648,6029.997093,275.7548796,376.9832037,317.4926667,470.9777963,525.9414167,19.50299685,18.36313133,19.08809279,17.80848022,17.34009011,28.69585853,28.411018,29.20073952,28.59557769,28.90177304
2018-11-05T09:00:00Z,11/5/2018 1:00,62.36901444,62.43181545,58.32251599,59.69935855,55.36499881,7012.221685,7008.916519,6993.278333,7009.040907,6976.531685,262.4709722,357.5059815,292.3123611,405.9694815,458.7626667,19.54226071,18.58105839,19.33549222,18.0610058,17.58819541,28.55202933,28.39584,29.20083869,28.67771139,28.89396142
2018-11-05T10:00:00Z,11/5/2018 2:00,66.64437061,66.55969121,62.6759413,64.01519191,59.68328934,8315.000565,8308.558764,8279.540176,8289.738861,8259.096278,264.3900972,371.9407546,307.2334514,430.5465694,475.5467454,19.62416494,18.50797163,19.26861561,18.03191702,17.58715358,28.75359795,28.48187125,29.36700819,28.86972498,29.18144491
2018-11-05T11:00:00Z,11/5/2018 3:00,64.41330138,64.51950812,60.38960595,61.96260002,57.45863963,6975.360958,6969.317625,6946.632333,6964.187042,6928.288583,270.328375,381.95,324.9908542,460.5133542,499.2916875,19.61137702,18.35754699,18.98712303,17.77834895,17.40116154,28.74254196,28.43085249,29.20443205,28.72266141,29.10481051
2018-11-05T12:00:00Z,11/5/2018 4:00,66.2099706,66.21553194,62.27255046,63.71234289,59.32180664,8575.772083,8582.261875,8548.473542,8552.642583,8516.94325,268.3074792,378.44,318.3758125,452.0215833,495.2559167,19.57785081,18.40570845,19.05883405,17.79825589,17.4490694,28.76466575,28.46659021,29.29317366,28.78333452,29.13447855
2018-11-05T13:00:00Z,11/5/2018 5:00,67.27541638,67.28000261,63.22469528,64.7447338,60.28230215,8208.598167,8204.937667,8187.766833,8185.18425,8157.320583,276.718375,400.3441458,343.3867083,491.1867708,530.6966667,19.51891062,18.20566388,18.87655168,17.62809589,17.32173966,28.90592716,28.46275005,29.28868849,28.78457645,29.23445749
2018-11-05T14:00:00Z,11/5/2018 6:00,70.80919444,70.66693251,66.57919588,68.05216223,63.63337989,9327.589875,9332.791125,9297.071917,9290.71775,9264.322667,285.8675208,437.7625417,378.5366875,544.1674375,593.0916875,19.5514883,18.0251856,18.60735728,17.42946028,17.11514546,29.15454925,28.52112434,29.37543168,28.89463662,29.43982096
2018-11-05T15:00:00Z,11/5/2018 7:00,71.73359239,71.49741398,67.06778049,68.73770318,64.26378306,8019.968,8014.679292,7966.652333,7987.56475,7963.07675,302.8866042,475.9458125,430.3032708,616.924125,658.1166042,19.45561195,17.70740191,18.22001827,17.11934341,16.92362507,29.26683367,28.44281155,29.25423287,28.8571901,29.52163371
2018-11-05T16:00:00Z,11/5/2018 8:00,65.15367399,65.15601557,60.47743303,62.28600858,57.73304632,5889.074667,5882.442338,5882.713042,5890.73819,5858.958667,297.7132755,428.6409722,384.4359653,597.0623171,632.9470255,19.30319943,17.83463305,18.39180726,17.16707149,16.90689496,28.85505154,28.32083421,28.99704588,28.43920719,29.00452454
2018-11-05T17:00:00Z,11/5/2018 9:00,63.59044687,63.60852654,59.27738085,60.82138375,56.40226768,6726.159574,6712.275444,6715.864111,6730.641185,6684.654296,273.9470926,376.7590093,315.2201574,475.1943426,531.0776667,19.43875185,18.326371,19.01426916,17.61411205,17.20551448,28.61391992,28.41445823,29.12427819,28.49081837,28.81524973
2018-11-05T18:00:00Z,11/5/2018 10:00,63.05546384,63.14317129,59.01952879,60.48577154,56.06816411,7219.046796,7216.44363,7202.492259,7219.657556,7176.329389,262.0943056,360.0291852,294.9704167,415.79725,466.3438611,19.55208493,18.46985925,19.20021402,17.94138155,17.48712323,28.54701881,28.41143782,29.24589002,28.70631026,28.91903627
2018-11-05T19:00:00Z,11/5/2018 11:00,69.70521415,69.53533054,65.68457485,67.05310036,62.69138072,10080.04117,10090.04987,10046.18267,10066.09719,10018.96604,270.4540278,392.4509815,327.4766944,466.8802407,505.3853611,19.66276642,18.33925867,19.07868063,17.81816047,17.46417769,28.93990284,28.58882309,29.50143648,28.97326112,29.39864851
2018-11-05T20:00:00Z,11/5/2018 12:00,75.45603886,75.12848781,70.96058639,72.47464231,68.03935856,10346.7581,10361.4532,10310.09953,10300.73641,10281.43988,301.7327778,498.1118866,447.2795648,620.0261134,658.7016412,19.59592759,17.8041343,18.21388979,17.24926635,17.00838376,29.48246267,28.60215536,29.44266535,29.07678216,29.80768339
2018-11-05T21:00:00Z,11/5/2018 13:00,72.96264463,72.71900265,67.93893502,69.87687667,65.21951681,7919.380833,7916.356792,7891.174583,7913.65425,7870.689542,324.2633333,548.9983333,505.1274375,728.0783542,739.21325,19.36428563,17.48612704,17.77880586,16.84191415,16.72036581,29.48120768,28.43381649,29.17891666,28.84480046,29.70558267
2018-11-05T22:00:00Z,11/5/2018 14:00,67.27501697,67.16265922,62.30961326,64.22004842,59.63890683,7177.101292,7172.256208,7151.155458,7181.28475,7135.337,306.7391667,473.3274583,412.3000625,683.339875,696.4359583,19.33881415,17.71586691,18.27769578,16.8498786,16.7879668,29.07117853,28.32246248,29.02670775,28.32043959,29.09653528
2018-11-05T23:00:00Z,11/5/2018 15:00,71.05925373,70.70705097,66.21442435,67.81493915,63.40092131,9420.800958,9431.33775,9383.168833,9411.72625,9367.165042,297.991625,451.9900417,383.4716458,600.7608333,676.9590625,19.4686492,17.92045338,18.55940447,17.17737246,16.88831927,29.15153602,28.49273947,29.31509411,28.66692967,29.23812702
2018-11-06T00:00:00Z,11/5/2018 16:00,74.75322963,74.30080442,69.73597086,71.3279819,66.85087345,10012.69913,10017.51883,9974.954917,9967.692208,9943.311958,309.5184167,516.8675,448.2400208,658.8258542,712.83925,19.51516567,17.67848285,18.1599855,17.03636241,16.77514582,29.4979481,28.5398075,29.35876662,28.8917699,29.61603717
2018-11-06T01:00:00Z,11/5/2018 17:00,71.93439824,71.58853476,66.59512046,68.49918323,63.85965789,7550.011736,7541.011093,7510.227583,7532.595167,7496.908352,320.7702361,544.1779375,482.5763796,727.6553495,735.2001759,19.38053526,17.46084503,17.87976275,16.80935886,16.71485744,29.48905047,28.42335588,29.17801289,28.70226309,29.55519232
2018-11-06T02:00:00Z,11/5/2018 18:00,71.12358135,70.70628567,65.87757339,67.61471918,63.16162096,9147.117111,9151.700352,9104.05713,9115.711204,9091.709963,309.0116759,496.191287,424.2840463,687.5490556,709.248037,19.40582046,17.62458112,18.19328853,16.84506139,16.74298906,29.31613553,28.42016012,29.18674419,28.51301376,29.35746776
2018-11-06T03:00:00Z,11/5/2018 19:00,75.06392533,74.47001383,69.71808117,71.34282724,66.94340523,9987.237574,9996.730907,9949.170111,9942.842852,9921.741907,316.7329167,531.4929444,458.9084907,697.0885,726.396537,19.43634443,17.53670146,18.07958557,16.8785538,16.71656858,29.53151356,28.4972074,29.326396,28.79314027,29.65017531
2018-11-06T04:00:00Z,11/5/2018 20:00,76.43366173,75.81419998,70.83469166,72.60713503,68.13378478,9462.778963,9468.382611,9427.466259,9427.071574,9404.812963,340.1526296,583.6905463,521.6575926,761.5795556,757.6736481,19.26041901,17.31463383,17.71520014,16.74952651,16.63959366,29.6096603,28.49205501,29.3106076,28.90015197,29.91092149
2018-11-06T05:00:00Z,11/5/2018 21:00,72.91393083,72.44924,67.22901323,69.20763219,64.67147453,7768.02488,7764.405329,7728.890486,7749.502051,7723.083884,342.0353958,571.3751806,506.3098102,785.7262616,753.5699213,19.13695822,17.29075656,17.73229699,16.65874798,16.60799861,29.38911233,28.39118068,29.13563969,28.63984753,29.67938086
2018-11-06T06:00:00Z,11/5/2018 22:00,66.74033665,66.51000922,61.36914156,63.23109013,58.78469727,6330.364,6320.37975,6314.877542,6320.90875,6298.101292,312.775,479.9883125,405.3775,716.4049583,694.1883125,19.2369201,17.59722371,18.23651849,16.72382709,16.72409329,28.99649625,28.29960521,29.00970128,28.11722746,29.05607587
2018-11-06T07:00:00Z,11/5/2018 23:00,65.28458146,65.08643347,60.39708212,61.88248561,57.61240024,7110.775167,7109.720625,7091.479042,7094.010792,7069.135625,291.0283542,408.1982917,334.3833333,543.74575,622.8616875,19.27755587,18.0664169,18.81376989,17.26904001,16.92684617,28.67651928,28.38992652,29.11733344,28.30579385,28.78580606
2018-11-06T08:00:00Z,11/6/2018 0:00,66.57990078,66.38864051,61.97595884,63.34374336,59.02875445,8002.018167,7999.3955,7967.036292,7971.494958,7941.426458,280.4249792,398.3350833,322.2050208,477.362625,549.2583958,19.4079223,18.14829729,18.991937,17.59890462,17.13359825,28.7298056,28.44757451,29.2770581,28.64670521,28.98585826
2018-11-06T09:00:00Z,11/6/2018 1:00,70.7598745,70.46211855,66.20329066,67.53762246,63.21755559,9755.657708,9760.857083,9708.935125,9703.517792,9688.028292,285.5233333,427.8441667,355.7275208,513.5991042,564.3950417,19.45681388,18.0212089,18.77180708,17.46550451,17.12367043,29.00558469,28.52971515,29.40405104,28.86563197,29.36401533
2018-11-06T10:00:00Z,11/6/2018 2:00,73.13842933,72.80728042,68.29699341,69.8494493,65.38311007,9434.11325,9428.226875,9389.182417,9376.373667,9364.085125,301.3908125,488.4799792,424.271625,606.8975,656.4366458,19.44750156,17.66629568,18.22951555,17.09027472,16.84344827,29.32998089,28.50445245,29.35396221,28.90913656,29.54517171
2018-11-06T11:00:00Z,11/6/2018 3:00,73.59232357,73.24220133,68.51816064,70.23089133,65.67594906,9108.070847,9110.883671,9076.768977,9068.281731,9048.428657,312.3876296,515.609463,454.17875,664.2196944,702.4625093,19.35568231,17.52466842,18.00510058,16.85877098,16.69674135,29.39949186,28.45905931,29.25149958,28.84893153,29.58354251
2018-11-06T12:00:00Z,11/6/2018 4:00,68.56213028,68.38740302,63.44702449,65.30316652,60.67222694,6824.588278,6809.707074,6802.307481,6808.135037,6780.767111,307.7172037,488.9298519,422.1058148,663.9924815,693.1658519,19.25850227,17.54812481,18.09304707,16.79241024,16.66375658,29.14186959,28.33784245,29.07116546,28.46365978,29.18614899
2018-11-06T13:00:00Z,11/6/2018 5:00,67.20453689,67.01885526,62.38552293,63.96210837,59.50722824,8309.253389,8312.08237,8282.750852,8267.6025,8254.061556,290.6554167,425.5565185,355.7379444,557.0076667,630.903213,19.29511651,17.86509987,18.57468691,17.13613369,16.83457211,28.88866252,28.40966721,29.16397985,28.47877016,28.97118819
2018-11-06T14:00:00Z,11/6/2018 6:00,71.69409386,71.32757773,66.90028639,68.31320706,63.90966462,9276.340806,9283.275856,9244.073398,9235.403801,9217.901968,290.8314792,452.2925694,374.0943866,556.7129907,621.0653704,19.40561233,17.80398048,18.53742863,17.21301574,16.82320765,29.17793403,28.51324226,29.39471934,28.81292076,29.34149635
2018-11-06T15:00:00Z,11/6/2018 7:00,73.26484033,72.82476922,68.13910122,69.76496745,65.2707743,8716.507958,8709.449083,8654.205833,8665.405208,8654.222833,309.5008125,508.0124583,441.14325,637.4341042,674.5657708,19.34595209,17.4909828,18.02229344,16.92695087,16.71159507,29.3829599,28.47752529,29.30440954,28.86750783,29.57148367
2018-11-06T16:00:00Z,11/6/2018 8:00,74.71811591,74.12700046,69.38942154,71.04702422,66.61758048,10479.07667,10438.69446,10369.61121,10374.00733,10369.39971,314.3333333,513.17425,449.9234375,673.0817083,700.6400417,19.30128683,17.38769824,17.93473197,16.75223661,16.64902212,29.44762295,28.51391418,29.31177691,28.82343174,29.64099634
2018-11-06T17:00:00Z,11/6/2018 9:00,78.50916025,77.64445959,72.61030399,74.51371581,69.99886177,10307.90838,10252.01992,10182.81508,10213.71754,10189.52171,336.5433542,593.6,531.6708542,757.9716667,754.75675,19.22647736,17.15048277,17.52769193,16.54994068,16.52229072,29.77154346,28.5876932,29.35109734,29.03579293,30.03604629
2018-11-06T18:00:00Z,11/6/2018 10:00,74.78556438,74.15820568,68.77873498,70.99128233,66.33253748,7978.081167,7976.245667,7949.755542,7954.240042,7932.578958,355.7366667,610.1423958,545.1324375,801.5932292,769.9940833,18.95340936,17.01608806,17.4075163,16.44640534,16.44468433,29.47377709,28.3921784,29.14641037,28.84777354,29.88007767
2018-11-06T19:00:00Z,11/6/2018 11:00,68.72787503,68.39147489,63.12066473,65.17412317,60.6465185,6415.21925,6402.5665,6402.008708,6411.099917,6380.641833,333.9182708,517.073375,440.599125,775.5633542,716.6531875,18.95759988,17.29730837,17.91745481,16.43527914,16.536741,28.99054398,28.26541865,29.01459176,28.21371604,29.26375231
2018-11-06T20:00:00Z,11/6/2018 12:00,65.96572668,65.78058143,60.9574361,62.58141467,58.3037522,7892.461176,7900.466,7866.519394,7889.830509,7844.606676,306.1776713,415.0328773,346.5911019,612.0878681,645.6843241,19.0872774,17.81842086,18.62662974,16.93576624,16.7522851,28.60011697,28.35564257,29.08238522,28.16922785,28.8673874
2018-11-06T21:00:00Z,11/6/2018 13:00,73.08047474,72.7066406,68.28856983,69.61484654,65.37293074,9931.983833,9947.529167,9906.859981,9893.996315,9869.54813,305.1394537,452.1967963,369.0865185,572.7270741,643.9345093,19.29950201,17.80816801,18.65504635,17.19597442,16.84212491,29.0000425,28.60229156,29.53230424,28.81667222,29.40370065
2018-11-06T22:00:00Z,11/6/2018 14:00,73.14005966,72.87559306,68.11926064,69.75348076,65.27472977,9189.385111,9193.239796,9140.503037,9153.71713,9129.500574,322.3444352,514.8013889,445.5755463,656.12475,696.6994167,19.26546711,17.46353819,18.05234192,16.90996728,16.68944442,29.23561235,28.52684415,29.33819645,28.85580687,29.62381152
2018-11-06T23:00:00Z,11/6/2018 15:00,77.12073006,76.69465296,71.94016179,73.56702273,69.15189604,10688.1452,10699.47588,10658.96667,10643.1258,10620.09688,333.0066065,557.0798056,490.4198611,724.8313356,742.9188403,19.23558891,17.35009905,17.8220733,16.74084574,16.61247196,29.450319,28.58933206,29.38448906,28.94512179,29.87712901
2018-11-07T00:00:00Z,11/6/2018 16:00,75.07629564,74.77150596,69.52770456,71.57690226,66.93064613,8423.351125,8435.360125,8385.07675,8412.66625,8367.969375,345.1883333,601.9031875,542.7874375,801.4515417,778.0316667,19.13818807,17.07288109,17.50111924,16.53286261,16.47166835,29.5230305,28.43618548,29.19160444,28.87016577,29.88124159
2018-11-07T01:00:00Z,11/6/2018 17:00,70.39594348,70.16605527,64.9511261,66.95834663,62.42281789,7930.171292,7930.280708,7890.265708,7903.842333,7872.592083,331.7533125,527.8400417,453.6116875,781.9875625,735.8958542,19.07090078,17.30408742,17.91888845,16.45821875,16.55391498,29.13692976,28.34087893,29.08507315,28.3706797,29.3885516
2018-11-07T02:00:00Z,11/6/2018 18:00,77.17926536,76.63058256,71.8557146,73.37970438,69.18527542,11654.60263,11681.25379,11608.62338,11600.6795,11580.95125,326.970875,530.0867708,453.7034792,741.9640625,736.275,19.24674548,17.40189444,18.0403672,16.63342799,16.62552093,29.43759965,28.6147459,29.46791892,28.7588999,29.82213692
2018-11-07T03:00:00Z,11/6/2018 19:00,85.1894066,84.49115266,79.33878908,81.09647558,76.62917409,12350.53717,12378.37033,12297.69038,12275.00763,12264.74725,373.4574792,677.2090417,634.0032292,824.1826042,817.0257292,19.09434197,16.93083751,17.24247438,16.58708597,16.524964,30.01015077,28.81175824,29.62389216,29.56476988,30.79406404
2018-11-07T04:00:00Z,11/6/2018 20:00,90.6691771,89.98317984,84.19775574,86.5545635,81.54499673,12528.22196,12554.05767,12476.54854,12453.852,12438.56167,463.6225417,819.0125833,799.6075417,870.0875,873.8459167,18.52237624,16.61728518,16.77784856,16.57673801,16.48740289,29.9571152,28.98828896,29.80766175,30.39659153,31.71591336
2018-11-07T05:00:00Z,11/6/2018 21:00,88.14271639,87.71756289,81.32771264,84.45115994,79.23262542,11257.72836,11275.81784,11207.11014,11205.31895,11191.36081,490.3662083,884.9023287,879.5972315,884.6423796,886.0454375,18.35453145,16.44048029,16.53911206,16.61709473,16.46483969,29.77929575,28.79848524,29.6715479,30.66124023,31.89243507
2018-11-07T06:00:00Z,11/6/2018 22:00,85.73787702,85.3686572,78.79161056,82.35884411,77.13769519,10036.99613,10045.6927,9989.541593,9976.890648,9969.394204,467.1500093,883.234713,885.8775093,881.6341944,882.2861759,18.46338095,16.39352979,16.44731741,16.55836037,16.42818544,29.74481671,28.49453994,29.32437444,30.52304986,31.69026494
2018-11-07T07:00:00Z,11/6/2018 23:00,78.49943092,78.19486038,71.61732008,75.43593346,70.2415589,8819.730704,8825.228333,8779.776963,8773.588704,8769.721704,417.9162222,811.146463,836.2031667,869.0819537,873.9365,18.64679391,16.46938375,16.44839653,16.45710525,16.35094572,29.4204951,27.98930097,28.59731444,29.81455145,30.79634008
2018-11-07T08:00:00Z,11/7/2018 0:00,70.12220703,69.9373093,63.52568715,67.30532515,62.14784267,5655.026852,5637.697384,5647.117315,5659.484602,5625.607023,365.3050671,604.4762731,599.2516481,858.2269375,860.9376852,18.82166577,17.0643557,17.1565234,16.29698452,16.16877632,28.88621989,27.88880651,28.33705536,28.76921932,29.54117688
2018-11-07T09:00:00Z,11/7/2018 1:00,67.3932099,67.24128473,61.62168842,64.48957958,59.65596982,7447.868792,7447.381917,7430.144958,7420.800292,7407.397583,327.5291458,407.7183542,359.8609375,822.3882708,726.4492292,18.90283156,17.99237,18.5571232,16.20745913,16.49262525,28.37165,28.30491953,28.90594336,27.89368428,28.94564519
2018-11-07T10:00:00Z,11/7/2018 2:00,67.38028852,67.42487068,62.2876217,64.38400454,59.79351326,8121.154667,8120.284875,8099.088958,8078.114958,8069.37925,309.9766875,364.6225,316.3291458,631.2492083,648.9241875,19.01254043,18.33655377,19.0006873,16.74048976,16.76449943,28.19620814,28.48430972,29.17161566,28.15780702,28.96601595
2018-11-07T11:00:00Z,11/7/2018 3:00,75.04708251,74.92250857,70.26630676,71.78982192,67.46671595,11492.16392,11477.65517,11404.54175,11380.27146,11393.72308,308.4158958,399.2151042,336.7359792,585.9683958,650.2100833,19.24683437,18.20624127,19.04052227,17.08607644,16.75498277,28.69639756,28.72688809,29.74700232,28.93494445,29.54697303
2018-11-07T12:00:00Z,11/7/2018 4:00,71.53800739,71.69535191,66.35757991,68.42979153,63.68184516,5690.724125,5675.540167,5678.138167,5687.842667,5664.857125,330.3891458,471.3306875,440.289875,716.1332083,723.4931667,19.08018214,17.6412701,18.02246544,16.60997482,16.49637859,28.85407764,28.40322226,29.1727779,28.76694735,29.55408086
2018-11-07T13:00:00Z,11/7/2018 5:00,65.4093526,65.78385972,60.77766351,62.59035249,58.03005155,7892.304,7892.004958,7865.102542,7849.599667,7845.264708,307.9166458,378.2050833,342.9900417,620.0508958,651.7625833,18.99230344,18.16324424,18.67990405,16.81938826,16.70415612,28.20706689,28.35813978,28.99225506,28.25005741,28.84642869
2018-11-07T14:00:00Z,11/7/2018 6:00,72.47296254,72.49911401,67.90305176,69.27201948,65.0082369,10112.90685,10084.11491,10016.81519,9970.200532,10023.71717,305.8947222,387.1556644,342.3188866,582.0753657,641.3459213,19.16382439,18.22608848,18.89229847,17.11234922,16.76568034,28.52676726,28.6318763,29.47922326,28.79836522,29.33139093
2018-11-07T15:00:00Z,11/7/2018 7:00,74.74683261,74.66596686,69.75070697,71.30387285,66.94348095,9372.8735,9323.439778,9264.049241,9221.648889,9267.936407,323.5333333,456.3462407,423.4124815,679.2683426,704.5816389,19.17882817,17.77315647,18.2125738,16.76112528,16.58322985,28.89548705,28.59221207,29.41402024,28.95121035,29.66374967
2018-11-07T16:00:00Z,11/7/2018 8:00,73.85417718,73.81203433,68.68738245,70.36141131,65.96193401,9103.628333,9091.913259,9038.150296,8992.288111,9029.316222,330.0613889,472.2543148,444.1261111,734.7695556,724.2119815,19.05776151,17.67090858,18.01958685,16.6004128,16.50009891,28.91511698,28.50233653,29.24467718,28.75807458,29.64085323
2018-11-07T17:00:00Z,11/7/2018 9:00,71.8661298,71.94902246,66.80359784,68.57531661,64.07293579,8708.018162,8711.671676,8682.509648,8665.039051,8654.01981,327.8241667,455.7657731,421.8968958,739.1983333,716.1661042,19.06726594,17.6814485,18.14507986,16.58096261,16.52394085,28.84232358,28.48103144,29.19576439,28.57608746,29.5087152
2018-11-07T18:00:00Z,11/7/2018 10:00,71.9956156,72.07319625,67.0389762,68.75182575,64.24527317,8523.189375,8525.920708,8501.628042,8491.4915,8473.721,324.8125,446.5975,410.0090833,721.0991458,709.0808542,19.08022544,17.77362207,18.27092865,16.57290419,16.55852058,28.77393416,28.48743469,29.2115878,28.569385,29.43644121
2018-11-07T19:00:00Z,11/7/2018 11:00,68.95597779,69.17220949,64.14955492,65.86474393,61.33557696,7814.495417,7813.335792,7795.684417,7790.300542,7773.171,319.0108125,418.2407917,385.1225833,680.8025625,686.5890833,19.09318495,17.9073875,18.36050686,16.69583192,16.6128121,28.56645452,28.47642394,29.14343753,28.44846871,29.2205477
2018-11-07T20:00:00Z,11/7/2018 12:00,68.07386347,68.34460249,63.52233809,65.1060717,60.59259154,8006.531542,8010.932875,7988.611917,7980.960833,7963.159583,312.6108542,393.4508958,355.200875,612.7866458,662.79175,19.10614446,18.09786701,18.62569142,16.91806031,16.69287256,28.3806282,28.46920755,29.16027724,28.47923652,29.05496998
2018-11-07T21:00:00Z,11/7/2018 13:00,68.99233855,69.28126563,64.62667365,66.13119575,61.56955074,8547.783583,8560.543,8534.704375,8523.800583,8498.935542,307.4925417,387.9808125,348.0816458,587.6983958,648.5365833,19.11910396,18.14874233,18.78970693,17.08961445,16.74894827,28.38354319,28.51513949,29.26592672,28.61939101,29.08119454
2018-11-07T22:00:00Z,11/7/2018 14:00,66.2384773,66.70601701,61.97627101,63.58997226,58.91531738,6845.33225,6845.941583,6837.406917,6831.330125,6807.951625,304.836625,381.7166458,344.1441458,573.39075,620.5624792,19.13206347,18.17362632,18.74125,17.09998276,16.80519123,28.26579583,28.4394019,29.16869095,28.56668511,28.98373737
2018-11-07T23:00:00Z,11/7/2018 15:00,67.09211471,67.51554591,63.10573131,64.54415995,59.99889782,9172.072051,9184.923069,9153.707537,9139.079431,9116.113125,297.3643056,360.3407245,320.7814375,524.9580231,567.2296042,19.14922654,18.37532013,19.02008355,17.32042377,16.94236661,28.18315335,28.52214281,29.28212944,28.64107775,29.0372753
2018-11-08T00:00:00Z,11/7/2018 16:00,75.41367278,75.61277391,71.23279713,72.61706134,68.12144205,10666.65059,10682.78741,10625.51969,10610.83044,10599.38109,296.4707037,367.9791481,340.1375,522.9935463,571.9426759,19.51793433,18.79726151,19.18235761,17.60222117,17.2984292,29.03522403,29.42886221,30.05763101,29.5942257,30.13521817
2018-11-08T01:00:00Z,11/7/2018 17:00,83.7717517,84.12420512,79.34990594,81.10230757,76.44814557,12854.272,12877.45274,12792.35167,12769.73576,12763.52996,262.1680648,269.7372315,267.6644444,313.8874167,364.6512222,20.82935721,20.51396449,20.86575194,19.92749726,19.04657082,31.09754212,32.17964292,32.50671775,32.98552555,33.04260238
2018-11-08T02:00:00Z,11/7/2018 18:00,90.95372108,91.66464607,86.14893845,88.36009155,83.27239158,12797.53044,12823.78416,12733.81117,12721.03409,12706.18165,281.0990787,316.3990486,295.8992986,474.0080694,508.8593796,20.88590978,20.40721194,20.93607116,18.55737241,18.1232538,32.20942031,33.08407314,33.76627023,32.95067532,33.62791536
2018-11-08T03:00:00Z,11/7/2018 19:00,91.99430806,92.98826644,86.8426809,89.17194336,83.77332809,12393.56513,12418.25392,12342.77438,12319.30708,12307.11496,303.0058542,386.8325,368.3507708,589.1741667,610.3424792,20.68129722,19.50003439,19.91272195,17.81605593,17.62020104,32.57757333,32.69599312,33.46088894,32.80394099,33.73323604
2018-11-08T04:00:00Z,11/7/2018 20:00,95.11304651,96.03116022,89.48245714,91.83154418,86.25798539,12799.586,12824.65425,12742.83883,12717.26288,12706.19658,317.4074792,423.5324375,416.9541875,665.6391875,683.3016667,20.61849573,19.14978631,19.41764233,17.57291229,17.34161708,32.92015728,32.68065782,33.4131413,32.81117001,33.90653818
2018-11-08T05:00:00Z,11/7/2018 21:00,96.92874461,97.77067758,90.76991301,93.26817037,87.6222548,12849.29792,12870.34271,12786.56754,12759.64388,12757.76042,331.2616875,461.4683542,460.0116667,741.9933125,738.633375,20.56834631,18.85316445,19.04170448,17.27271597,17.14655207,33.15303958,32.70026774,33.36733463,32.81009403,34.0829416
2018-11-08T06:00:00Z,11/7/2018 22:00,96.34361485,97.16790584,89.67754737,92.32842348,86.73957808,11486.38829,11505.78171,11436.84838,11413.16475,11418.74263,336.1024583,484.964125,480.0974375,795.5601042,758.2765833,20.49785655,18.64336134,18.82947443,17.04752031,17.04759147,33.31676912,32.67221028,33.29494649,32.70267072,34.14971679
2018-11-08T07:00:00Z,11/7/2018 23:00,90.78376393,91.66426451,84.04696372,86.61556825,81.14062393,10692.25263,10703.14321,10641.98096,10593.72021,10619.854,328.398375,450.092625,425.0808333,776.5015,723.6257708,20.46031137,18.81638036,19.19448245,16.9434415,17.07167313,32.97335904,32.57394996,33.14917618,32.20447876,33.63980614
2018-11-08T08:00:00Z,11/8/2018 0:00,79.55243576,80.74436821,73.18695321,75.60524471,70.15053568,6750.804981,6741.206662,6740.344306,6720.74463,6708.539329,301.6444144,377.6240949,337.8783148,605.7423449,629.9593519,20.42215058,19.40311285,19.92742287,17.46146634,17.36907565,32.20481448,32.40755753,32.84726008,31.78886183,32.67952226
2018-11-08T09:00:00Z,11/8/2018 1:00,76.57885728,77.77381903,71.03649716,72.98175112,67.79462453,8057.627796,8053.414574,8023.02463,7994.294759,8004.36537,265.837213,299.6680463,274.3078981,371.6612685,411.4565463,20.71020567,20.15129548,20.61975528,18.99039382,18.43563905,31.74111121,32.52939991,32.69545672,32.51747217,32.73053049
2018-11-08T10:00:00Z,11/8/2018 2:00,75.75300771,77.02251724,70.78170199,72.72234949,67.73482088,10239.79693,10233.6077,10178.00243,10113.4217,10165.85915,257.0595926,273.3943056,264.1077778,317.1804444,334.2183796,20.61063015,20.36136241,20.67368186,19.55345006,19.06496098,31.24284858,32.46323052,32.37241939,32.76384338,32.97204769
2018-11-08T11:00:00Z,11/8/2018 3:00,76.42111977,77.88266786,71.47273149,73.78761643,68.67884216,7515.548352,7509.602435,7494.727444,7484.352005,7470.871444,259.2974398,279.4474491,266.2933634,344.5629074,365.4304097,20.56940896,20.41182246,20.71994658,19.20941979,18.75299729,31.2976716,32.60129278,32.60545069,32.70500353,32.94889752
2018-11-08T12:00:00Z,11/8/2018 4:00,72.69877712,74.42222576,68.20203532,70.69354479,65.46928903,7700.249917,7696.779,7678.515792,7671.701542,7651.496625,254.6066667,267.5158125,261.8207917,309.7191458,322.7349583,20.4909156,20.34024623,20.5009814,19.53429269,19.11028853,30.86082334,32.24758435,32.07224137,32.6469512,32.82181017
2018-11-08T13:00:00Z,11/8/2018 5:00,73.10668186,74.855811,68.85995458,71.40628846,66.31123207,9295.186,9296.819125,9252.200583,9191.458125,9229.523792,253.7942083,262.1716667,261.0241875,292.1292083,309.5908958,20.36919435,20.30564321,20.46339023,19.77060921,19.23321809,30.55140023,32.0879224,31.84303218,32.80442679,32.89334398
2018-11-08T14:00:00Z,11/8/2018 6:00,75.75932545,77.44127563,71.41995944,73.95849006,69.10319602,9822.385125,9792.074333,9727.206167,9618.256333,9733.426708,255.8882708,263.9133542,262.7483125,315.8058333,335.4516042,20.25916048,20.31982737,20.56154466,19.6174157,18.99992477,30.64963605,32.29847185,32.17692864,32.86141573,33.00270575
2018-11-08T15:00:00Z,11/8/2018 7:00,77.86366769,79.61185486,73.39212286,75.85425215,71.11799476,8879.091792,8862.372042,8804.63525,8709.0075,8811.199,258.9108542,267.1016875,265.9667083,359.9058125,369.9050208,20.34165928,20.30734253,20.64938665,19.20552614,18.70533301,31.01376663,32.67086525,32.55527584,32.79890738,33.13670431
2018-11-08T16:00:00Z,11/8/2018 8:00,69.28767686,71.57816204,65.14143193,67.92654374,62.78787991,6115.469792,6107.282583,6095.663208,6100.593625,6075.021125,253.4883125,262.8974375,260.9158333,315.2508333,315.7549792,20.26994599,20.32916714,20.44553286,19.35628624,19.09619264,30.51705319,32.20448108,31.89613449,32.47233678,32.8141303
2018-11-08T17:00:00Z,11/8/2018 9:00,69.7842816,71.94052933,66.00773937,68.80142219,63.83514922,8121.003551,8119.169565,8098.490602,8086.711898,8071.872991,249.652669,258.4335139,256.9835394,269.3754167,280.4161829,20.15997798,20.14871201,20.21396053,19.92646779,19.52421887,30.02896763,31.6959794,31.37460695,32.70919598,32.81902566
2018-11-08T18:00:00Z,11/8/2018 10:00,65.4914606,67.83509929,61.84656925,65.08711789,60.01818259,5997.731185,5988.73687,5976.268111,5979.357889,5972.161889,249.0588889,257.8255556,256.3529167,260.2141481,261.1962685,19.99183525,19.91852036,20.02464795,19.95188317,19.63230208,29.56234166,31.18022623,30.8611455,32.47442287,32.65178185
2018-11-08T19:00:00Z,11/8/2018 11:00,63.45157409,65.71620024,60.05995059,63.43439544,58.55532504,6361.801963,6351.573185,6347.331667,6335.191741,6329.278204,248.5005278,257.2255463,255.893463,246.3854259,239.272213,19.80394122,19.6581721,19.79674225,20.02738045,19.89569768,28.95326849,30.56212825,30.24774416,32.18616463,32.48904974
2018-11-08T20:00:00Z,11/8/2018 12:00,68.45075768,70.39230664,65.11470486,68.56003666,63.95876237,9673.811176,9680.922699,9644.894981,9628.502222,9611.197111,248.2533727,256.8243356,255.6147824,243.8717454,247.2940301,19.8456419,19.70894826,19.87693774,20.20674372,19.9159375,29.05499684,30.67794529,30.45093577,32.55431764,32.80352233
2018-11-08T21:00:00Z,11/8/2018 13:00,72.11736323,74.00676344,68.57873269,72.39636645,67.57090882,9624.978,9627.9735,9595.792583,9580.179125,9558.307042,249.7149792,258.3108125,257.0375208,262.370875,287.3174583,20.07751799,20.01374526,20.17491452,20.16047783,19.49515136,29.68434228,31.3345831,31.13831852,33.06432609,33.0421205
2018-11-08T22:00:00Z,11/8/2018 14:00,74.67243906,76.61437157,71.01122216,74.91467955,69.78765335,9859.885833,9864.6005,9827.372,9808.741792,9790.259792,252.485,261.1599583,260.0141458,303.0016667,324.7008333,20.18202143,20.19695973,20.31542879,19.64839709,19.08126275,30.17193273,31.86159206,31.66869095,32.97682074,33.06980001
2018-11-08T23:00:00Z,11/8/2018 15:00,74.99176038,77.08160583,71.26912708,75.05251839,69.76412539,9863.598583,9881.25075,9838.6325,9821.732458,9805.22525,254.3374792,263.2541667,262.0416667,329.6457917,341.0616875,20.23113465,20.28395,20.39593224,19.26208126,18.86329035,30.43548933,32.16858332,31.96332334,32.79942133,33.07505089
2018-11-09T00:00:00Z,11/8/2018 16:00,84.51377376,86.45269699,80.6586284,84.00301885,78.78472536,12922.16813,12952.04,12873.12363,12840.05879,12833.54829,262.7891667,276.4484167,271.4958542,397.4525417,415.9775208,20.45285205,20.41431166,20.61433111,18.75717947,18.37468946,31.25754944,32.89165874,32.87489801,32.9593939,33.45684983
2018-11-09T01:00:00Z,11/8/2018 17:00,91.60603564,93.525797,87.20144804,90.3054667,84.77155026,12942.06829,12954.82571,12872.24763,12850.31142,12838.01379,285.8875208,360.2424792,310.980875,545.5949792,549.0941458,20.45907999,19.53849487,20.40249692,17.77269328,17.62825482,32.18790739,32.89558108,33.79922464,32.90348366,33.8484813
2018-11-09T02:00:00Z,11/8/2018 18:00,94.66773985,96.40216656,89.6385966,92.55072065,86.88907039,12835.29844,12852.90547,12769.66192,12744.73877,12738.81515,309.2082037,424.9759514,397.5843819,659.2873171,655.3136667,20.37546714,18.89851583,19.30943286,17.21581696,17.17091109,32.68246982,32.74283355,33.47345208,32.84168145,34.03897508
2018-11-09T03:00:00Z,11/8/2018 19:00,96.37608583,97.90213123,90.69829323,93.56756675,87.83966316,12885.13663,12910.53276,12828.37437,12797.25857,12789.55061,322.937213,460.034463,442.3058333,734.1075648,716.793713,20.29821587,18.56134775,18.89287409,16.89407479,16.93339148,32.97457592,32.71181994,33.3593783,32.74473791,34.08881978
2018-11-09T04:00:00Z,11/8/2018 20:00,94.01792597,95.44410196,87.7490065,90.70678466,84.91508298,10258.03122,10264.92891,10221.72315,10179.66567,10186.59243,327.4944352,473.0496944,451.7042963,769.8289074,733.0927593,20.22023572,18.42336232,18.73172636,16.74768261,16.80463486,33.06155982,32.60006486,33.23028025,32.52590869,33.91245857
2018-11-09T05:00:00Z,11/8/2018 21:00,84.39812092,85.83440709,78.25227171,80.81969171,75.38320307,9761.215005,9762.165347,9703.418415,9635.825282,9691.959523,306.5096829,391.3736481,355.9404259,658.3451759,635.2314028,20.15506987,18.96505853,19.53749665,16.96836406,17.08231351,32.38469305,32.50485465,33.02435378,31.91897122,33.0580321
2018-11-09T06:00:00Z,11/8/2018 22:00,87.52655681,88.5565692,81.54722683,83.43627331,78.43707936,11839.86296,11801.04475,11701.94812,11634.65667,11708.64758,283.0766667,362.5542292,310.3425,507.5000417,523.5367917,20.47633401,19.35962065,20.19874927,17.79934946,17.55691953,32.50164524,32.72067158,33.45167635,32.51640272,33.32844522
2018-11-09T07:00:00Z,11/8/2018 23:00,87.5425265,88.57301021,81.43229019,83.39475603,78.26090839,9613.275417,9609.640542,9559.104,9498.356917,9545.861583,283.5199583,383.1166042,334.3474792,520.9607292,524.4232708,20.55142882,19.16599167,19.8726837,17.71292436,17.5667048,32.66886891,32.64182869,33.35994332,32.59155918,33.47868672
2018-11-09T08:00:00Z,11/9/2018 0:00,76.55993218,77.97678752,70.9422657,73.12650531,67.75618878,7341.161583,7339.858167,7313.686333,7300.147458,7298.23775,264.080875,326.5566667,285.8066875,410.2175833,403.88,20.45462273,19.59421226,20.25601472,18.33956278,18.21812977,31.9597716,32.40953958,32.84533807,32.3999199,32.99585823
2018-11-09T09:00:00Z,11/9/2018 1:00,78.07066897,79.35630678,72.99948897,75.01391885,69.89899229,9635.674792,9639.526792,9604.453292,9587.634042,9574.696542,255.9383125,287.1391875,267.0774583,340.553375,346.2866875,20.41766037,20.04022364,20.48102159,19.00385385,18.74987545,31.47901405,32.53523585,32.64680476,32.73519966,33.10724715
2018-11-09T10:00:00Z,11/9/2018 2:00,79.41866452,80.82395724,74.58755943,76.70149293,71.6234485,10618.57454,10610.93125,10553.10492,10488.72529,10532.74804,256.2857917,283.4341875,266.8792292,347.0733333,355.1066667,20.36740849,20.08140744,20.54790998,18.99106097,18.6261506,31.40583626,32.65462696,32.78506627,32.81500433,33.19964237
2018-11-09T11:00:00Z,11/9/2018 3:00,80.90603022,82.38924691,75.94687949,78.11839147,73.01592352,8861.660991,8861.758394,8821.134477,8760.555491,8803.856403,260.2072639,300.2010509,270.7495625,391.009294,392.6472037,20.41480865,19.85380713,20.55275914,18.65242563,18.3227475,31.6312109,32.65080019,33.05055355,32.7093822,33.22636459
2018-11-09T12:00:00Z,11/9/2018 4:00,76.20217991,77.90837235,71.59918119,73.76382221,68.75426437,9074.166389,9052.953444,9007.057019,8950.816185,8992.30987,254.9569259,281.4991574,265.3647315,345.4897315,343.9973981,20.2482358,19.99362804,20.49171331,18.97862407,18.70033834,31.17506973,32.48633878,32.61062646,32.64794955,33.06099157
2018-11-09T13:00:00Z,11/9/2018 5:00,72.78315313,74.70209977,68.29854007,70.71244093,65.71818904,5737.889574,5721.119889,5718.633796,5724.862241,5705.746685,252.1468241,271.6697315,262.9574907,325.2037222,324.2640093,20.23450573,20.1150725,20.40177138,19.09661593,18.85870517,30.88581134,32.3487039,32.2548411,32.56972807,32.89247859
2018-11-09T14:00:00Z,11/9/2018 6:00,70.89735221,72.86354431,66.88452044,69.32274744,64.3914574,9127.288593,9135.591296,9092.131296,9068.475463,9066.207074,248.2036111,261.0713796,258.6869537,271.371537,276.3866759,20.01919778,19.98987896,20.09866384,19.74678693,19.40206884,30.17112642,31.78908688,31.49098926,32.69549248,32.83839862
2018-11-09T15:00:00Z,11/9/2018 7:00,74.10089865,76.0129218,70.04467127,72.866644,67.83624191,9285.719079,9294.060157,9248.626287,9216.389384,9224.974426,250.0158542,262.5157847,260.4508657,288.0778681,301.231213,20.03844506,20.0532661,20.3591751,19.6510257,19.15795133,30.30208614,32.02588557,31.87430116,32.92699428,32.99707825
2018-11-09T16:00:00Z,11/9/2018 8:00,80.1859716,81.92050852,75.92488805,78.64835763,73.75420979,10640.43925,10619.34417,10558.18292,10501.23421,10549.5255,254.2907708,266.3032917,264.4449375,344.9366458,353.9058125,20.20347054,20.09721735,20.46511933,19.21438355,18.68880897,30.87084547,32.56421405,32.48742518,32.93264331,33.22897182
2018-11-09T17:00:00Z,11/9/2018 9:00,75.48686119,77.65000935,71.20283215,74.21213384,68.89048989,8037.8835,8035.441542,8009.270958,8001.691417,7987.44975,255.6292292,268.9483333,265.6308542,363.7008125,354.2849583,20.16318259,20.08209851,20.41816372,18.89585966,18.60039816,30.90426697,32.58590606,32.48451413,32.62026413,33.04893814
2018-11-09T18:00:00Z,11/9/2018 10:00,73.81449897,76.0343935,69.81112443,72.65390957,67.42620997,8781.446333,8785.8415,8750.078625,8740.170083,8723.473958,252.1366875,264.4992292,262.000875,321.1842292,319.5275208,20.06108946,20.03471585,20.40177303,19.24710495,18.91786066,30.53571149,32.29869676,32.14946029,32.65705556,32.96749251
2018-11-09T19:00:00Z,11/9/2018 11:00,75.37024445,77.54480491,71.4400573,74.28806436,69.13187537,9571.59975,9579.447917,9538.829417,9523.441125,9506.200875,251.7707708,263.8474583,261.6541042,319.1433125,320.2,20.01929726,20.02521762,20.42717613,19.32154012,18.94216403,30.50146764,32.29702444,32.15677741,32.76367497,33.02521347
2018-11-09T20:00:00Z,11/9/2018 12:00,76.72380397,78.92693945,72.75135818,75.66940364,70.46174326,9416.823125,9419.015532,9382.684944,9373.968505,9354.619972,253.0475208,265.0309815,263.0134931,340.1766458,337.7165972,20.05039871,20.05178368,20.44405257,19.14851968,18.80289984,30.68182375,32.44047416,32.35630436,32.76226353,33.08919401
2018-11-09T21:00:00Z,11/9/2018 13:00,74.81413603,77.17042291,70.86585886,73.82957191,68.58208376,8549.631278,8550.903241,8523.358278,8514.850667,8495.225481,252.3779167,264.3469352,262.2594537,335.737213,331.0830556,20.07542299,20.07707106,20.39271072,19.09411263,18.80098568,30.61917745,32.40412474,32.28968921,32.67355054,32.99446166
2018-11-09T22:00:00Z,11/9/2018 14:00,72.52168007,74.96403961,68.71597143,71.68368904,66.45854174,7970.012537,7969.58487,7950.642056,7941.901759,7922.117019,250.1451296,262.3552778,259.8433241,309.1858241,307.0586204,19.94361973,20.0202252,20.30285962,19.32984183,19.01381819,30.3033988,32.14685669,31.98558633,32.6554196,32.88885631
2018-11-09T23:00:00Z,11/9/2018 15:00,67.79437414,70.38583412,64.18432868,67.30961514,62.06719121,6000.769296,5991.929778,5990.39813,5993.548315,5969.579019,247.7909907,261.730963,257.4576481,276.5372407,272.6470833,19.70795671,19.86012016,20.1397771,19.56428635,19.33969665,29.69130628,31.54755644,31.35407838,32.53410334,32.72596686
2018-11-10T00:00:00Z,11/9/2018 16:00,65.92258667,68.42728011,62.57065589,65.78307641,60.75743711,6724.659819,6714.310843,6709.119329,6707.191157,6687.632926,245.5331852,260.6458634,255.3890394,252.7081944,246.7633241,19.55045022,19.67569662,19.82046547,19.77870413,19.6251516,29.11982402,30.96867843,30.68891502,32.36552017,32.59072381
2018-11-10T01:00:00Z,11/9/2018 17:00,66.19559129,68.53110937,62.89978814,66.30035674,61.48552829,8256.682458,8259.497292,8230.793583,8224.828,8200.07425,243.5466458,258.6158125,253.3674583,244.0058333,242.1975,19.64890287,19.47061279,19.64097312,19.85713363,19.6435335,28.96678952,30.62885188,30.3640294,32.36174968,32.54107682
2018-11-10T02:00:00Z,11/9/2018 18:00,67.78374757,69.96254252,64.31283198,68.04777363,63.16088407,7312.811875,7310.207542,7294.957458,7289.566667,7268.849542,243.703375,258.2483125,253.5058333,248.8591875,249.6616875,19.68075626,19.49162943,19.69421479,19.88036452,19.56969204,29.14780445,30.79119316,30.58807314,32.58501461,32.74968733
2018-11-10T03:00:00Z,11/9/2018 19:00,66.8312943,68.99183103,63.38980155,67.28408741,62.3809895,7161.714875,7155.842542,7139.857917,7136.2,7122.43225,243.7899583,258.345,253.5750208,249.6083125,247.664125,19.62397585,19.41302396,19.59893662,19.77550091,19.59924816,29.03475302,30.62814213,30.412234,32.44543541,32.66448967
2018-11-10T04:00:00Z,11/9/2018 20:00,65.9161864,68.02793994,62.54662458,66.50048294,61.76186587,8491.600083,8497.693792,8464.244458,8444.055083,8438.183292,243.9467083,258.7575625,253.6300625,245.6442083,243.635875,19.50439052,19.34538702,19.51622018,19.79328675,19.59124721,28.81509902,30.40280325,30.18038832,32.35265073,32.54763969
2018-11-10T05:00:00Z,11/9/2018 21:00,71.66080374,73.52420864,68.13854264,72.17190906,67.41159389,9102.811125,9111.336833,9076.130125,9063.124625,9046.316,246.5024583,260.6882708,255.8740833,255.3032708,263.9533125,19.45181379,19.52459231,19.78613047,19.84335627,19.44827775,29.1458841,30.9402626,30.83164534,32.87287944,33.00328862
2018-11-10T06:00:00Z,11/9/2018 22:00,74.36372136,76.22528666,70.69801337,74.71995177,69.86559125,10253.91463,10241.58119,10176.14159,10125.20689,10167.94679,248.160794,262.0506366,257.5625903,281.1787801,300.3872315,19.60914414,19.60394491,20.00719668,19.62516136,19.01372833,29.67936446,31.44630158,31.43076602,33.04766923,33.05596045
2018-11-10T07:00:00Z,11/9/2018 23:00,75.65752496,77.64954328,71.85099157,75.76420893,70.78165843,9465.262296,9470.840333,9421.754444,9368.0035,9401.348352,251.1280556,264.7780741,260.6262593,327.2194444,329.7087407,19.71935067,19.65466106,20.0500166,19.09233567,18.66119797,30.11098919,31.85178586,31.84357587,32.83357908,33.075217
2018-11-10T08:00:00Z,11/10/2018 0:00,70.32739152,72.65589875,66.59493373,70.46024652,65.22892649,6114.962204,6102.017556,6093.103759,6096.499741,6079.152352,250.1230463,264.0266667,259.552213,313.0667685,306.8000093,19.60297171,19.64500453,19.98792198,19.06398119,18.77815506,29.8853275,31.64437944,31.58330794,32.54711873,32.83299577
2018-11-10T09:00:00Z,11/10/2018 1:00,64.39836628,66.87397876,61.04869497,64.74883716,59.68867819,6208.115296,6194.925843,6188.630079,6180.994602,6171.828231,247.0641181,262.0134352,256.7925694,260.3208611,251.8804282,19.41951282,19.4200295,19.55305865,19.46849277,19.3444241,29.02227399,30.78552184,30.5139447,32.28084503,32.50630178
2018-11-10T10:00:00Z,11/10/2018 2:00,67.24671521,69.42066669,63.99313583,67.62559016,62.84537146,9020.6295,9026.560708,8986.096458,8962.818458,8958.583417,245.7149792,260.6116458,255.5716667,246.4058333,245.41,19.32015381,19.2657029,19.40677779,19.69225807,19.47327553,28.7707267,30.50801527,30.26324579,32.3607244,32.53679132
2018-11-10T11:00:00Z,11/10/2018 3:00,69.93982084,72.04009213,66.52454031,70.46331127,65.57688278,8556.964708,8562.921333,8529.16675,8504.402583,8501.729708,245.2791667,259.6375208,254.9483542,253.1741667,257.1607917,19.34319559,19.41305589,19.69021665,19.73649985,19.40158757,29.06779326,30.92589487,30.77810337,32.78221032,32.91570624
2018-11-10T12:00:00Z,11/10/2018 4:00,74.37410197,76.2684324,70.70813165,74.59132569,69.80271416,9464.107417,9430.564,9374.447417,9329.002792,9371.225667,246.3916458,260.1899375,255.9516458,274.8533333,293.3783125,19.54341524,19.5837187,19.9683369,19.59444498,19.00502613,29.61763782,31.43907295,31.41011776,33.05718712,33.06802088
