timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-11-10T13:00:00Z,11/10/2018 5:00,67.74948067,70.0960095,64.18442954,68.29437267,63.09366625,6617.419458,6615.094375,6601.0275,6604.133,6580.781375,245.3558958,259.970875,255.2874792,280.9133333,279.7358542,19.54123692,19.54683459,19.80472474,19.3153521,19.01769861,29.47281192,31.24444595,31.08433891,32.56458901,32.7170625
2018-11-10T14:00:00Z,11/10/2018 6:00,69.07764922,71.24291824,65.72764782,69.59432431,64.57859305,9041.459542,9044.798667,9017.26125,9001.649458,8984.004583,242.3591458,257.6624792,252.2333958,257.6250208,259.1000208,19.61283336,19.43428327,19.61904265,19.60333419,19.31473118,29.30654439,30.97666714,30.76812757,32.66942015,32.7915184
2018-11-10T15:00:00Z,11/10/2018 7:00,71.3057209,73.4031284,67.77068534,71.79790074,66.64409582,8341.716931,8343.230167,8321.758287,8317.41706,8290.963583,242.7667755,257.8724907,252.7351759,268.2674884,280.1154074,19.71987418,19.58277683,19.77830386,19.59154559,19.10759657,29.63782117,31.33337179,31.16017865,32.92475824,32.91626224
2018-11-10T16:00:00Z,11/10/2018 8:00,71.97334082,74.05615703,68.36882235,72.28826219,67.20124507,9065.064759,9066.867019,9008.916,8960.676426,9002.518296,245.0209815,259.4548704,254.6631852,278.2411111,287.4594444,19.55679422,19.5980057,19.84657127,19.44494824,19.02077635,29.61525206,31.42444559,31.29289044,32.82879008,32.90391463
2018-11-10T17:00:00Z,11/10/2018 9:00,72.05405708,74.18870386,68.37060328,72.20286261,67.11526389,8942.763056,8927.748944,8865.625741,8828.681352,8869.382056,245.8773426,259.9773519,255.4976481,288.6597037,293.8394537,19.53304091,19.59963857,19.98223982,19.28473581,18.89031457,29.68613317,31.53370629,31.46977328,32.78781609,32.90509792
2018-11-10T18:00:00Z,11/10/2018 10:00,71.55126247,73.76394006,67.86541938,71.65870375,66.50808811,8130.955838,8131.450009,8082.590014,8067.63394,8076.16194,246.112588,260.1351481,255.8850116,291.5794745,294.0975694,19.55762146,19.6087354,19.97082471,19.23123073,18.90189681,29.71346355,31.56007472,31.4945015,32.73709293,32.87266138
2018-11-10T19:00:00Z,11/10/2018 11:00,66.65076962,69.11740596,63.21524537,67.04715586,61.83195798,6083.931042,6081.5115,6082.03025,6086.147167,6053.274708,245.0424792,259.3483333,254.8791042,270.071625,266.1374792,19.34927407,19.44328582,19.78225975,19.34052677,19.13128864,29.23503526,31.12104777,30.98003903,32.51769625,32.65710568
2018-11-10T20:00:00Z,11/10/2018 12:00,63.92975527,66.41749736,60.81514549,64.59532548,59.57088378,6834.200167,6837.302417,6842.747125,6838.77,6796.50775,244.1733542,258.5658125,253.7708958,248.8375625,241.3483125,19.09748116,19.26346992,19.44474317,19.51047418,19.3708128,28.5466687,30.45975203,30.23539065,32.19322608,32.36273293
2018-11-10T21:00:00Z,11/10/2018 13:00,65.81671189,68.10658549,62.79029473,66.61360025,61.77974592,8290.56825,8305.730875,8283.722208,8268.958667,8243.5165,243.8608125,258.2391875,253.5483125,244.7008125,241.1900208,19.07761596,19.19334874,19.40319459,19.57166937,19.43217386,28.39558352,30.32397372,30.12024709,32.21474512,32.39005623
2018-11-10T22:00:00Z,11/10/2018 14:00,70.0949598,72.23351342,66.9583581,70.92513474,66.04419759,9463.7825,9473.882583,9435.289917,9419.165292,9405.656292,243.7225208,257.8191875,253.4416458,246.8600208,254.5100208,19.22868188,19.33416749,19.65510111,19.75189196,19.39110293,28.80325009,30.74196983,30.66758299,32.77655677,32.82579107
2018-11-10T23:00:00Z,11/10/2018 15:00,72.05009993,74.22193079,68.77442003,72.93684488,67.85602537,9572.407125,9572.86875,9521.815708,9506.841792,9507.8985,244.8175,258.4616458,254.5341667,266.129125,278.9041875,19.36877497,19.43942638,19.84800661,19.62088786,19.13435104,29.28766994,31.18757029,31.17597846,33.00910615,33.01386863
2018-11-11T00:00:00Z,11/10/2018 16:00,72.87314334,75.07608012,69.4229205,73.6031575,68.35678774,8487.202125,8481.567625,8444.352824,8438.913366,8434.339218,246.7575602,260.6696435,256.3469653,296.1752176,302.4939282,19.45830074,19.51566755,19.92143364,19.26795797,18.79056346,29.60263883,31.46839188,31.48483951,32.88573371,32.95357317
2018-11-11T01:00:00Z,11/10/2018 17:00,70.57725976,72.92450333,67.25103985,71.24982549,65.97672002,8625.8665,8631.106296,8600.698667,8582.817,8575.317685,245.7857037,259.9505648,255.6362315,288.3798519,288.23,19.41103602,19.49053186,19.88372794,19.22795946,18.91946186,29.49185912,31.39068791,31.34788933,32.69440153,32.81145498
2018-11-11T02:00:00Z,11/10/2018 18:00,69.41038194,71.79289209,66.12482392,70.03054461,64.74638775,7832.273333,7830.294648,7806.996315,7799.07863,7785.304241,244.9987407,259.1547315,255.1523796,277.4565278,277.8291759,19.36328089,19.46355619,19.82452438,19.30405492,19.00048377,29.35228775,31.28713043,31.21581963,32.67952516,32.78981254
2018-11-11T03:00:00Z,11/10/2018 19:00,72.02962186,74.27669488,68.74512532,72.47056003,67.39345914,9743.777306,9739.564708,9681.947833,9638.689241,9670.68312,244.6075787,258.7374491,254.8384444,274.5359028,282.4631944,19.39835112,19.45503342,19.85820354,19.42067351,18.98517009,29.42375509,31.37775807,31.32933501,32.86849408,32.9107231
2018-11-11T04:00:00Z,11/10/2018 20:00,74.19238374,76.39078101,70.64756927,74.3727553,69.2695519,9164.490875,9161.036167,9107.194542,9065.813458,9101.616292,246.4991667,260.5383125,256.78,307.3458333,310.6432917,19.53841698,19.55219265,19.94158742,19.05580796,18.64379745,29.84974402,31.76940638,31.75703839,32.86081943,33.01851845
2018-11-11T05:00:00Z,11/10/2018 21:00,77.12225276,79.19844696,73.41765918,76.87591083,71.85664788,10738.62238,10691.69688,10621.75446,10557.91208,10614.28292,248.1866875,262.2383958,258.5182917,331.5533333,332.5558958,19.66110853,19.57286392,19.9874896,18.84883897,18.43844815,30.21439994,32.10740203,32.11601411,32.83760609,33.10779735
2018-11-11T06:00:00Z,11/10/2018 22:00,77.08355062,79.28153534,73.16299986,76.51799525,71.34414491,9070.898125,9070.253042,9024.230792,8967.710792,9010.631333,250.5274375,264.6566875,261.0608542,363.6199583,355.2707917,19.75505584,19.61426887,20.03593429,18.49838541,18.19403314,30.55578557,32.41142422,32.41653048,32.72842973,33.09580908
2018-11-11T07:00:00Z,11/10/2018 23:00,73.89820665,76.35191796,70.15949302,73.34478451,68.11232669,8387.219917,8389.50325,8359.403333,8324.479625,8336.593458,248.145875,262.2899792,258.5399792,334.8567292,326.4167083,19.65128614,19.63173685,20.00211788,18.6707978,18.41314538,30.36191597,32.26950716,32.19164436,32.61803423,32.94160453
2018-11-11T08:00:00Z,11/11/2018 0:00,68.40705588,71.08556276,64.889474,68.10749476,62.83641563,6158.738917,6145.793625,6144.408208,6143.772875,6126.125917,244.0883333,258.6483125,254.7541875,289.2724375,282.411625,19.52886759,19.57714146,19.8279785,19.02406121,18.8311143,29.77798697,31.75412096,31.51986895,32.50701123,32.7075066
2018-11-11T09:00:00Z,11/11/2018 1:00,64.87279646,67.53244509,61.59838182,64.88752437,59.79994255,6235.687106,6239.266907,6224.196463,6210.175741,6205.296639,240.7275,255.598206,251.3131829,252.9943472,245.7489699,19.41881406,19.24692826,19.37104734,19.33552806,19.21458411,29.09452197,30.92152874,30.58493934,32.28262188,32.46047102
2018-11-11T10:00:00Z,11/11/2018 2:00,64.55403986,67.00480816,61.38931996,64.81960034,59.97693732,7702.432093,7707.920204,7680.555111,7671.727741,7659.303056,240.2023611,255.1148704,250.442213,243.0975,237.1970833,19.24470428,19.03835171,19.22220726,19.3924181,19.27923758,28.63321139,30.41296419,30.13119913,32.10489733,32.26202264
2018-11-11T11:00:00Z,11/11/2018 3:00,68.36749969,70.55251506,65.12010855,68.71084987,63.94434186,8751.098537,8753.787481,8724.716704,8674.017333,8698.677389,240.4845833,255.1744352,250.7845926,242.9767963,245.6844444,19.21694928,19.12418292,19.30506109,19.52928979,19.24338914,28.75142076,30.60678722,30.37291133,32.45884755,32.56284254
2018-11-11T12:00:00Z,11/11/2018 4:00,71.90621394,73.9545661,68.34499384,72.05892085,67.3593263,8983.613278,8955.673991,8903.625542,8830.606671,8902.693181,242.1152083,256.1234815,252.2085532,254.8937801,265.645537,19.26310398,19.31490071,19.6696328,19.53320905,19.11649736,29.21059181,31.19863784,31.07462407,32.93588443,32.99392587
2018-11-11T13:00:00Z,11/11/2018 5:00,65.72827719,68.18101846,62.27173014,66.32816779,61.24125761,5662.101208,5641.148042,5646.341917,5656.788792,5626.449458,241.3316458,256.56,252.1932917,261.5049375,260.0490833,19.50979771,19.18189737,19.4059164,19.28753968,19.05212301,29.18901961,30.88192299,30.65524995,32.44400489,32.59716553
2018-11-11T14:00:00Z,11/11/2018 6:00,68.58076658,70.69931072,65.31313157,68.9866103,64.2808792,9955.032125,9964.773708,9908.794,9828.819542,9885.885333,240.9908542,255.8075,251.7625208,249.2308542,250.5125417,19.49864691,18.99060698,19.28844002,19.45341208,19.24474957,28.98378026,30.57526195,30.41707978,32.48452638,32.64800324
2018-11-11T15:00:00Z,11/11/2018 7:00,74.93447591,76.82769948,71.32535936,75.16738094,70.35893087,10222.05463,10234.86054,10178.69175,10133.99846,10151.46221,243.6791667,257.5016667,253.7316667,270.9634167,289.788375,19.48692479,19.31470033,19.63460589,19.38726213,18.8509262,29.64531681,31.45969496,31.3739083,33.13142981,33.14765133
2018-11-11T16:00:00Z,11/11/2018 8:00,77.14725075,79.13451991,73.27862353,77.01765002,72.07057524,9399.519458,9388.210417,9342.4955,9283.631125,9322.620167,249.2849792,262.3283333,259.0700208,334.2007917,342.1057917,19.55158867,19.49586329,19.8995152,18.65408693,18.24945408,30.19141056,32.1085045,32.10353356,32.88216317,33.09991779
2018-11-11T17:00:00Z,11/11/2018 9:00,75.01758615,77.26546444,71.29219666,74.86906571,69.71213241,9786.294833,9798.450375,9746.861583,9724.634167,9718.453583,249.0583542,262.3108333,259.1858125,335.3883333,330.8850208,19.55235357,19.5255745,19.91931232,18.62302312,18.31358197,30.19248629,32.13813773,32.06586435,32.69481327,33.00910603
2018-11-11T18:00:00Z,11/11/2018 10:00,77.99907273,80.25200783,74.24766127,77.55048461,72.37295716,10350.76469,10365.78137,10311.52675,10266.34589,10284.30847,250.5176991,263.6212593,260.7320046,356.4087292,349.6204144,19.69199868,19.60327496,19.99071214,18.48265673,18.18191211,30.46796428,32.44238701,32.41056314,32.75940677,33.11927512
2018-11-11T19:00:00Z,11/11/2018 11:00,79.62605747,81.99383238,75.80107556,78.81101041,73.60242931,10386.92663,10402.45157,10351.91248,10291.72196,10315.66272,252.634037,266.0912407,262.9983519,383.9365278,371.6708148,19.8025594,19.69617998,20.04857693,18.2751296,18.00856223,30.81261966,32.77505112,32.74718401,32.76705182,33.19309337
2018-11-11T20:00:00Z,11/11/2018 12:00,80.38012193,82.82505103,76.50666434,79.28810169,74.03995294,10407.988,10422.34907,10372.99715,10326.05107,10338.93037,254.0679259,280.7394444,264.4018056,397.0413981,382.7080463,19.84629761,19.54498002,20.10502112,18.1745089,17.90796405,31.0403993,32.78005926,32.97910659,32.75488487,33.23941265
2018-11-11T21:00:00Z,11/11/2018 13:00,80.91682915,83.3389854,77.00361543,79.59434721,74.3233195,10406.21705,10416.52897,10367.81625,10312.77825,10338.452,255.1326505,296.1779375,265.4635046,402.8623727,389.2854468,19.94850229,19.3735442,20.1595197,18.10828395,17.86442253,31.1837322,32.67233216,33.13699493,32.74791327,33.25886207
2018-11-11T22:00:00Z,11/11/2018 14:00,81.31422222,83.65089251,77.34634192,79.69247765,74.51375359,10384.86825,10409.18088,10352.93713,10273.83992,10316.89975,255.7049375,304.0241458,266.2107708,405.9133125,393.8724792,19.97940815,19.2953992,20.16067927,17.99956975,17.82180027,31.31952791,32.62394545,33.26776565,32.72613825,33.27537878
2018-11-11T23:00:00Z,11/11/2018 15:00,81.67747454,83.90259845,77.63898927,79.76808423,74.67805484,10422.14417,10440.91158,10370.60296,10275.01771,10351.967,255.8116667,309.2258125,266.2200417,406.4775,396.3524792,19.96224929,19.22384143,20.17979564,17.9449077,17.76489431,31.41312119,32.61132197,33.37141627,32.70410446,33.29421545
2018-11-12T00:00:00Z,11/11/2018 16:00,82.82568979,84.87490129,78.68201304,80.52130053,75.59759502,10741.92096,10727.55954,10666.58733,10549.643,10653.095,256.6525625,315.5900208,268.8324375,412.0442083,406.2108333,19.99011231,19.19746636,20.1739944,17.93383015,17.70344276,31.52883789,32.62106792,33.46549251,32.69058013,33.30890001
2018-11-12T01:00:00Z,11/11/2018 17:00,81.06009284,83.09354406,76.81583719,78.65648115,73.63224241,9589.294667,9598.950958,9549.917542,9469.006625,9525.953375,256.684125,315.2249583,275.3325,409.0557708,402.5516875,20.02687968,19.15220354,20.06362756,17.87177706,17.67828493,31.55211077,32.63313435,33.37614733,32.64156016,33.23475619
2018-11-12T02:00:00Z,11/11/2018 18:00,80.86041936,82.83280638,76.69495425,78.37346457,73.47422083,10156.901,10165.93267,10108.18354,10000.14308,10087.21758,254.4458542,306.1300417,271.0383958,389.9592083,385.3850208,19.99434701,19.19394745,20.099741,18.01427646,17.80932504,31.45348578,32.63885253,33.28742925,32.67146895,33.2243404
2018-11-12T03:00:00Z,11/11/2018 19:00,84.00976607,85.74777739,79.62845101,81.17196664,76.40055945,11108.38696,11077.1205,11001.28123,10880.12557,10999.81729,256.6487407,314.714037,276.4328866,408.5264468,408.0884931,19.97107397,19.16178217,20.0341929,17.87224111,17.65023629,31.64017035,32.70165751,33.44888908,32.74885826,33.33520569
2018-11-12T04:00:00Z,11/11/2018 20:00,85.39258396,87.01108938,80.69119064,82.24583694,77.46367574,11373.86689,11332.42272,11240.50435,11125.69413,11242.14206,260.8097315,331.6999815,298.1426574,437.304037,436.4917037,20.02123533,18.95673946,19.76590796,17.59202811,17.41654335,31.89148721,32.70105854,33.4305788,32.6933741,33.38833896
2018-11-12T05:00:00Z,11/11/2018 21:00,85.76296648,87.29088455,80.71167251,82.34403023,77.52462902,10649.40693,10629.90087,10556.19896,10427.40374,10557.63789,263.9422222,344.9222222,314.094037,456.6867685,454.8218056,20.07487366,18.84228018,19.53043107,17.41115065,17.29348391,32.05240071,32.69418422,33.33365242,32.63836873,33.39462364
2018-11-12T06:00:00Z,11/11/2018 22:00,84.46142567,85.95375232,79.3250567,80.92662682,76.17114535,10360.20513,10348.52495,10284.39479,10153.56199,10280.20307,261.2342847,340.7457315,303.579662,441.4374074,438.0407755,20.11442171,18.85682165,19.55732754,17.45083516,17.3450423,32.03044783,32.62344496,33.28635237,32.61233255,33.32923669
2018-11-12T07:00:00Z,11/11/2018 23:00,85.03661143,86.3877386,79.81438343,81.3548379,76.66033438,10859.452,10814.10292,10743.71383,10614.83925,10739.55488,258.8591667,337.1625208,295.7483542,427.8633542,427.2175208,20.10599304,18.93144092,19.64523045,17.60344393,17.47389022,32.05645403,32.58639844,33.29784707,32.65719395,33.34422954
2018-11-12T08:00:00Z,11/12/2018 0:00,76.90082521,78.58118549,71.79511844,73.79512879,68.68895975,6581.402792,6573.224708,6563.502375,6550.969333,6542.74525,251.5575,313.3974792,278.5933542,382.3308125,373.2457917,20.0135417,19.09406565,19.6872892,17.88602447,17.81590742,31.60620234,32.41985551,32.86367216,32.4762283,32.99920805
2018-11-12T09:00:00Z,11/12/2018 1:00,75.41118595,77.11888541,70.91499973,72.88530118,67.90631635,9224.187333,9230.15925,9206.2515,9165.544375,9173.683375,244.4558125,269.370875,261.4341667,307.8592292,306.6874583,19.77408081,19.48278848,19.74959636,18.67049586,18.44086224,30.85207126,32.36731304,32.32272886,32.66120667,32.92431996
2018-11-12T10:00:00Z,11/12/2018 2:00,70.24502234,72.33954482,66.00119342,68.43524135,63.28625205,6834.722667,6836.343875,6829.535792,6800.818667,6801.824167,243.3142292,262.7058333,259.9633333,284.8224583,279.815875,19.6076898,19.47106292,19.51798633,18.86200826,18.70757136,30.26689993,31.99639125,31.71118413,32.54717611,32.73072604
2018-11-12T11:00:00Z,11/12/2018 3:00,70.7965079,72.85874035,66.84550841,69.43137157,64.52720099,8360.371542,8373.218875,8345.408333,8306.952333,8318.470625,241.6383125,259.7883125,257.7191667,261.058375,260.3491667,19.34737354,19.31530224,19.44210194,19.20223108,19.01191124,29.72744983,31.59823656,31.3010432,32.64160506,32.76453953
2018-11-12T12:00:00Z,11/12/2018 4:00,79.27361807,80.99011765,75.1543378,77.6357116,73.14424611,11723.64569,11687.52744,11604.28853,11467.51821,11600.52921,242.616963,260.7500995,258.4628565,280.4163171,299.0654954,19.55912573,19.44871072,19.81554186,19.20653842,18.64934035,30.27220941,32.15523269,32.07233613,33.17842386,33.23483883
2018-11-12T13:00:00Z,11/12/2018 5:00,74.77862115,76.98259053,70.44921977,73.53151429,68.41689955,6624.372093,6618.933463,6616.572796,6601.477852,6590.352796,246.6599815,264.5742963,262.5516574,337.9476111,332.4231667,19.56944307,19.40999992,19.7582533,18.39590337,18.11400125,30.54010687,32.35958877,32.27752336,32.63627098,32.92476973
2018-11-12T14:00:00Z,11/12/2018 6:00,68.0228131,70.4793868,64.22534583,67.31546003,62.15359797,6790.986574,6784.234333,6768.818056,6771.218056,6752.089537,242.1433333,260.0641574,257.9475,274.6630556,266.9459907,19.25039671,19.22364923,19.47547549,18.93925889,18.82045205,29.60921557,31.55363036,31.32457015,32.4461118,32.6263257
2018-11-12T15:00:00Z,11/12/2018 7:00,66.93122422,69.33148606,63.40951561,66.60906093,61.63275411,7438.136986,7436.415787,7419.077398,7406.233532,7396.358208,240.9375,259.0500093,256.5706667,253.0955162,248.4460208,19.04768317,19.06699722,19.21420171,19.2115554,18.99286776,29.03688288,31.01689568,30.73139958,32.35986714,32.49396701
2018-11-12T16:00:00Z,11/12/2018 8:00,68.31787124,70.60310179,64.88376457,68.22331358,63.41820014,8859.669417,8871.425542,8829.133958,8774.186958,8803.7295,240.6716667,258.7258333,256.2924375,249.0333125,248.9717083,18.99783499,19.01069148,19.18140149,19.2922002,19.00778323,28.88750233,30.90350991,30.64217585,32.47172778,32.5444932
2018-11-12T17:00:00Z,11/12/2018 9:00,77.69616919,79.54987225,73.89889056,77.01893598,72.6059872,11520.77,11469.57383,11386.499,11244.1285,11385.08167,241.6083333,259.1341667,256.9900417,270.7925833,288.445,19.362199,19.27023418,19.62560906,19.29849849,18.74863638,29.77092119,31.76355175,31.68978548,33.20794752,33.23345335
2018-11-12T18:00:00Z,11/12/2018 10:00,78.05972508,80.07960208,73.87371056,77.17029992,72.43152267,9407.97975,9384.917583,9334.839208,9223.281667,9330.324125,246.6300208,263.9341458,262.0633125,347.0066042,346.2158125,19.49870279,19.35199457,19.75295001,18.39316766,18.0163761,30.464051,32.34447835,32.33764592,32.806049,33.12027517
2018-11-12T19:00:00Z,11/12/2018 11:00,71.82349811,74.29197985,67.91449197,71.19911404,66.13863803,6853.493292,6853.537792,6846.016042,6814.84825,6823.837167,244.3807917,261.628375,259.8975,317.9190833,308.8266667,19.38454807,19.30041883,19.61667305,18.47835071,18.31412959,30.1108324,32.04709056,31.92543961,32.53427705,32.83757968
2018-11-12T20:00:00Z,11/12/2018 12:00,65.42727759,68.10103896,62.00624676,65.29817029,60.22055005,6447.318042,6442.794625,6438.448125,6438.912542,6413.918875,240.9075417,258.4158125,256.4183125,261.2450417,252.9441875,19.06639009,19.10623306,19.28235486,19.0063896,18.9029205,29.09841786,31.11143915,30.8530111,32.30534508,32.46065345
2018-11-12T21:00:00Z,11/12/2018 13:00,64.94808614,67.48890652,61.75205213,65.17349899,60.24223611,6944.303671,6943.02494,6942.49988,6939.492662,6910.329625,240.067331,256.7616667,255.4666875,245.9909236,240.6223403,18.84942301,18.92093269,19.01525712,19.14486626,19.01305267,28.5278073,30.57795711,30.27497078,32.12769281,32.2318892
2018-11-12T22:00:00Z,11/12/2018 14:00,62.64156512,65.21003882,59.5640198,63.24571893,58.37803951,5973.509852,5961.878167,5979.912796,5979.124296,5955.569093,239.9166667,256.5541759,255.5393148,245.1666759,233.3698519,18.66764589,18.74869064,18.8475215,19.04554378,19.04294247,28.04773133,30.11141565,29.79461161,31.76427217,31.9791271
2018-11-12T23:00:00Z,11/12/2018 15:00,62.25733961,64.71843676,59.33634864,63.07848196,58.36649588,7071.208481,7081.925463,7068.544333,7063.096407,7038.977889,239.8666667,256.3773519,255.388037,244.788037,228.2875093,18.5286331,18.58557752,18.69432937,18.94674697,19.1018072,27.66234042,29.72362383,29.4308112,31.46004167,31.81978664
2018-11-13T00:00:00Z,11/12/2018 16:00,62.55657646,64.91600626,59.6325436,63.5037438,58.89325894,6843.301426,6838.269481,6834.311852,6828.775,6809.876981,239.9268241,256.4869537,255.4643148,244.6833426,228.873213,18.44554405,18.54379278,18.64991372,18.94452177,19.08762648,27.46592323,29.61348048,29.35666911,31.43217649,31.83782512
2018-11-13T01:00:00Z,11/12/2018 17:00,65.66901837,67.85686827,62.68434098,66.47147631,62.09359648,8100.798889,8093.122796,8066.713444,8015.241995,8046.958731,239.7789977,256.7805046,255.3289861,244.3932639,236.9790856,18.56287725,18.64024341,18.84172069,19.02663223,19.04549396,27.19906254,29.87000008,29.70474347,31.78688336,32.1220832
2018-11-13T02:00:00Z,11/12/2018 18:00,66.13792046,68.3543252,63.16264059,67.08142632,62.61744178,9027.845333,9042.0235,9003.238625,8945.269583,8974.551625,239.668375,257.1650208,255.0583958,244.265,241.5900833,18.64378053,18.72287991,18.94021798,19.1377801,19.03256548,27.6476856,30.05812052,29.92659049,32.06891834,32.28860286
2018-11-13T03:00:00Z,11/12/2018 19:00,70.55770976,72.67087508,67.41049344,71.317002,66.82539002,9136.425458,9145.133875,9114.782292,9035.342667,9082.546708,239.7441458,256.9208542,254.9358125,247.5833333,257.9816667,18.90854005,18.91601,19.25925455,19.35613422,18.95965401,28.64041471,30.71576718,30.67965949,32.77478321,32.80869708
2018-11-13T04:00:00Z,11/12/2018 20:00,71.94087758,74.11596977,68.7171015,72.6487105,68.04902219,9784.93425,9791.053792,9748.150875,9640.075208,9722.924792,240.6091875,257.6925,255.83,263.8933542,274.3291667,19.04481088,19.05799904,19.38690315,19.20328707,18.80955044,29.0702544,31.1088574,31.11892243,32.92145458,32.96582383
2018-11-13T05:00:00Z,11/12/2018 21:00,72.4657126,74.75016441,69.10864204,73.03738364,68.23931328,8390.551542,8395.835417,8367.37125,8316.62675,8342.612708,242.324125,259.3033333,257.3724583,286.5557708,297.5007917,19.15928671,19.16772403,19.50099021,18.96436676,18.48324985,29.40530511,31.43963485,31.46857806,32.89524725,32.92213271
2018-11-13T06:00:00Z,11/12/2018 22:00,70.11944662,72.5290466,66.8950282,70.76228299,65.76916912,8596.797657,8609.720093,8577.919884,8533.472074,8550.17925,241.5758634,258.7275093,256.6086713,279.0399815,279.6509236,19.12502039,19.12275293,19.42731187,18.91472536,18.63091049,29.22688468,31.32045453,31.26445523,32.67893817,32.77805114
2018-11-13T07:00:00Z,11/12/2018 23:00,69.03348453,71.48955794,65.83835403,69.71619425,64.65388246,7481.41237,7485.351241,7466.951241,7461.590907,7442.961074,240.9463796,258.1760926,255.992213,269.0881852,270.3576389,19.03469959,19.04296276,19.40190964,19.01583773,18.76901506,29.09506998,31.18936153,31.12164296,32.68218558,32.73085344
2018-11-13T08:00:00Z,11/13/2018 0:00,64.58410857,67.19447267,61.53872451,65.49497877,60.40260591,6063.101852,6069.07913,6079.484389,6067.306519,6039.262111,238.2266574,255.4868148,253.5974907,254.1385833,247.4890278,19.08263399,18.9402813,19.03270575,19.08420377,18.96892956,28.70785229,30.66865396,30.42453457,32.32646863,32.41968175
2018-11-13T09:00:00Z,11/13/2018 1:00,60.43108602,63.03152817,57.53470631,61.52236044,56.56267032,5190.154778,5176.006611,5193.518759,5196.723296,5171.248315,237.5273704,254.6268148,252.9541667,244.0553056,230.0268148,18.83065804,18.55131541,18.6747764,18.98071633,19.06433423,27.94381893,29.78018108,29.51369101,31.66310611,31.8690575
2018-11-13T10:00:00Z,11/13/2018 2:00,59.60219715,61.97842654,56.8117119,60.71312712,56.10133271,6311.478176,6307.677259,6314.836602,6278.584634,6292.94975,237.2833819,254.8080949,252.8748819,243.8751389,222.0929769,18.73150278,18.26541571,18.4543913,18.7965266,19.10341916,27.45375425,29.16945484,28.95649147,31.10267135,31.56196317
2018-11-13T11:00:00Z,11/13/2018 3:00,61.35984365,63.46161812,58.52299969,62.36284885,58.07201022,7832.337667,7836.400375,7817.48825,7771.583875,7792.572375,237.1267083,254.8691667,252.609125,243.3667083,222.8683542,18.71442338,18.22779417,18.42688154,18.7900891,19.10284369,26.49455951,29.04036815,28.9107997,31.067785,31.6196696
2018-11-13T12:00:00Z,11/13/2018 4:00,64.65418768,66.56194257,61.59591581,65.54238697,61.36613054,8263.276,8270.46825,8239.431167,8206.832292,8214.044875,237.0066458,254.7416875,252.330875,243.1649792,232.9066667,18.88678652,18.36578049,18.62512351,18.97901529,19.0905374,26.37376934,29.46059505,29.37788721,31.57460304,31.99591145
2018-11-13T13:00:00Z,11/13/2018 5:00,70.42087464,72.12328531,67.20004823,71.17636685,66.9003502,10291.8145,10303.00338,10257.72104,10228.89633,10228.5175,236.8600208,254.3816458,251.7858125,243.0383542,250.1724792,19.1534187,18.62640798,18.94578911,19.30433259,18.99236787,27.93295844,30.16835751,30.16536783,32.40226067,32.56591862
2018-11-13T14:00:00Z,11/13/2018 6:00,72.81429333,74.59369967,69.30756758,73.6318529,68.88427742,9346.71975,9355.297542,9319.868375,9302.603667,9290.37575,237.8424792,254.8025417,252.1900208,260.1758125,277.2333542,19.36312574,19.01219523,19.29594458,19.28591268,18.75879473,29.30616124,31.05757967,31.05831805,33.06364175,33.02488291
2018-11-13T15:00:00Z,11/13/2018 7:00,72.7532295,74.69464126,69.18489849,73.5039898,68.46421226,8872.699565,8881.111606,8845.962676,8833.310245,8816.786426,239.5389491,256.6032431,254.2765764,286.7207523,296.3666458,19.40936402,19.21264916,19.35568231,18.90108721,18.49733254,29.58871943,31.44217372,31.34358709,32.90607334,32.93449489
2018-11-13T16:00:00Z,11/13/2018 8:00,70.09713006,72.23554261,66.54246405,70.71680403,65.60086893,8301.791704,8307.437389,8265.368963,8250.309315,8247.399278,239.3982037,256.792213,254.1070741,282.9361019,282.604037,19.45267841,19.16527513,19.31506288,18.81100069,18.58731765,29.49382344,31.35593533,31.213201,32.73602359,32.81078652
2018-11-13T17:00:00Z,11/13/2018 9:00,73.09440264,75.1341794,69.54944655,73.50488784,68.46827862,9636.730167,9648.227556,9609.280037,9596.09663,9579.59087,239.26375,256.4411204,253.9970833,282.3461111,287.1883056,19.48532228,19.2161485,19.34670234,18.92016636,18.60621441,29.59013072,31.52521187,31.36339424,32.86104339,32.933153
2018-11-13T18:00:00Z,11/13/2018 10:00,75.11159568,77.24263935,71.5184408,75.39792712,70.28364494,10461.14159,10485.50854,10433.29911,10414.63954,10403.9808,240.6702685,257.7637407,255.5882037,303.745713,305.81725,19.53773725,19.34731469,19.49161401,18.65250584,18.37627682,29.88946693,31.88244209,31.72055248,32.83617071,33.00470475
2018-11-13T19:00:00Z,11/13/2018 11:00,75.29854569,77.62180386,71.57882012,75.40244373,70.00660546,8073.887764,8076.70137,8068.431157,8048.99962,8036.705421,244.7075093,260.8973704,258.9889306,330.9849606,326.6946713,19.43878064,19.30244251,19.63131989,18.30196759,18.1280971,30.06622255,32.12703956,32.09902199,32.71932486,32.97697224
2018-11-13T20:00:00Z,11/13/2018 12:00,69.87238904,72.45781473,66.46570087,70.07612382,64.55805763,7982.937333,7985.826,7978.539042,7966.485083,7941.023417,241.7958333,257.796625,256.1799375,287.8958542,280.3975833,19.2012283,19.22124848,19.5042948,18.74588574,18.59630459,29.44888731,31.60558039,31.50201117,32.57981488,32.7029227
2018-11-13T21:00:00Z,11/13/2018 13:00,67.89903906,70.51382622,64.68673377,68.2946913,62.8995638,7527.539708,7531.557958,7520.540042,7513.266083,7492.930583,240.4716875,256.2709167,254.783375,262.4167083,257.924125,19.05023092,19.06646226,19.30299629,19.05290905,18.83576791,29.01910632,31.20444643,31.03928662,32.56031842,32.6223746
2018-11-13T22:00:00Z,11/13/2018 14:00,66.48822206,69.10212411,63.42215253,67.12590692,61.8264097,7355.9795,7363.353583,7352.387708,7352.369125,7332.179792,239.8416667,255.646625,254.3774792,252.5082917,248.3157917,18.87691148,18.94098944,19.1226241,19.10987737,18.92209864,28.60635878,30.80113744,30.6059169,32.41159676,32.44620078
2018-11-13T23:00:00Z,11/13/2018 15:00,66.7125726,69.24032466,63.71688583,67.5164709,62.25826182,8167.851083,8178.439167,8157.281208,8152.236083,8128.473,239.5074583,255.4375,253.9900208,246.4491667,245.4858542,18.79198716,18.88988625,19.06228304,19.17491909,18.94888594,28.39480013,30.59410069,30.42557461,32.37720015,32.37986093
2018-11-14T00:00:00Z,11/13/2018 16:00,67.5065144,69.97851418,64.4745182,68.43926677,63.19764083,8215.189208,8220.998958,8193.817208,8184.845042,8167.728875,239.3266875,255.5833333,253.8583333,248.5133333,248.7975,18.83560752,18.89867358,19.10038824,19.20121889,18.92169506,28.43931615,30.6505271,30.53337586,32.51249949,32.49849651
2018-11-14T01:00:00Z,11/13/2018 17:00,69.65414045,72.04139519,66.56529353,70.5992439,65.37411389,8718.408894,8723.021185,8691.952884,8683.727509,8668.893764,239.4201481,255.6809028,254.0744329,253.8669028,256.6117569,18.88224005,18.91721051,19.21484198,19.18834413,18.86460706,28.64937492,30.89087686,30.81088172,32.73347252,32.7387241
2018-11-14T02:00:00Z,11/13/2018 18:00,72.52728817,74.86262528,69.38396891,73.35693344,68.18916773,10113.43202,10127.93189,10076.63413,10019.14763,10046.72967,239.7994444,256.1536019,254.4851481,266.2686019,270.1441944,19.04833355,19.04125248,19.38738935,19.10333923,18.79940368,29.03553434,31.27554413,31.25467248,32.95202592,33.0102296
2018-11-14T03:00:00Z,11/13/2018 19:00,76.82171301,79.12552301,73.46737834,77.22882692,72.16859693,10695.54728,10699.01026,10635.60828,10536.8585,10615.64637,242.8311019,258.7293241,257.4060926,311.0841481,318.0371944,19.28169403,19.21669181,19.59111719,18.68875106,18.22662494,29.70425053,31.90607329,31.96476866,33.01615084,33.11975147
2018-11-14T04:00:00Z,11/13/2018 20:00,80.90909822,83.14049527,77.16737593,80.60841252,75.5460096,10987.41916,10959.52169,10885.28385,10800.95918,10888.37091,247.7855556,263.7556157,262.3697917,377.4036319,369.3249514,19.52027887,19.3399978,19.70702444,18.0341204,17.72331206,30.41315261,32.58994192,32.65266219,32.84247289,33.22093782
2018-11-14T05:00:00Z,11/13/2018 21:00,81.2949685,83.64414712,77.29960672,80.39126251,75.25091961,10365.89633,10350.39429,10282.79733,10199.918,10277.72133,250.6558542,273.1125208,265.1508333,408.5007708,391.7475417,19.57142727,19.30246799,19.75031591,17.74485267,17.53457251,30.82308259,32.86202643,33.01491522,32.71055347,33.21966327
2018-11-14T06:00:00Z,11/13/2018 22:00,80.64554908,83.04984556,76.6379946,79.32364204,74.22704957,10213.06675,10200.45004,10140.61938,10054.64167,10137.23192,250.2858542,287.4624792,264.811625,399.6066875,384.8291042,19.60281694,19.11951186,19.76290944,17.78971901,17.56571905,30.9033973,32.67532896,33.08764784,32.64407501,33.15941728
2018-11-14T07:00:00Z,11/13/2018 23:00,78.30801653,80.79234284,74.39279955,76.8940757,71.70507486,9015.120208,9024.194333,8989.101458,8934.867417,8961.032125,247.6741458,285.9441667,262.1533333,369.4483542,360.2208333,19.62928161,19.12968832,19.79067235,17.91323508,17.72702834,30.82104063,32.57011996,32.9927225,32.63565597,33.09004764
2018-11-14T08:00:00Z,11/14/2018 0:00,70.60571678,73.37540969,66.95549997,69.61834801,64.23505569,5793.135958,5788.924167,5790.8885,5792.36375,5771.413625,242.8282917,266.3858125,257.2316875,311.8541667,300.7016667,19.38995781,19.22209743,19.6269453,18.35305351,18.27291526,30.06897755,32.12845971,32.19811833,32.46067274,32.75048759
2018-11-14T09:00:00Z,11/14/2018 1:00,65.19015223,67.99792127,61.94897306,64.68608071,59.51351326,5895.141792,5891.157958,5895.065042,5886.9505,5875.49075,237.0675208,255.3800417,251.4341667,254.4008333,245.8216458,19.23768736,18.95900296,19.07309703,18.94343623,18.86010761,29.11021999,31.14106813,30.8882795,32.20253453,32.33887339
2018-11-14T10:00:00Z,11/14/2018 2:00,62.8468531,65.51871039,59.77941059,62.78871887,57.78332789,6265.529764,6266.093931,6259.967241,6242.932319,6242.108722,236.6083333,254.6695532,250.8084236,243.742213,231.2595255,18.92090844,18.58770396,18.73869355,18.90950116,18.9387808,28.28394052,30.25941854,30.03364489,31.71232466,31.91941321
2018-11-14T11:00:00Z,11/14/2018 3:00,64.60601523,67.01449877,61.61593219,64.78161935,59.99596784,8543.071167,8556.291278,8526.453296,8507.92487,8497.195963,236.2481944,253.7893148,250.3963889,242.8273796,229.7063981,18.80128947,18.49138199,18.6522256,18.89553429,18.9474292,27.99913093,29.98416689,29.79252854,31.57536532,31.89812378
2018-11-14T12:00:00Z,11/14/2018 4:00,68.39164471,70.61029283,65.20389601,68.71201869,63.8247619,8191.97963,8197.72937,8180.789019,8164.400333,8148.734333,236.1625,253.7083333,250.3083333,242.6166574,242.4841667,18.96675675,18.68026294,18.86807639,19.08552242,18.87108601,28.42792717,30.44120619,30.31555605,32.21174704,32.34265722
2018-11-14T13:00:00Z,11/14/2018 5:00,71.74875114,73.87176728,68.51386711,72.17986144,67.25175508,10396.57834,10418.48757,10369.35079,10345.17717,10338.24836,235.7916458,253.2398403,250.0307847,244.4341181,254.3852986,19.13212785,18.85649246,19.03412327,19.26239958,18.84766896,28.8538907,30.87506345,30.77540909,32.75242852,32.71854084
2018-11-14T14:00:00Z,11/14/2018 6:00,75.46928754,77.62288986,71.93535839,75.82952111,70.6760272,9374.45975,9380.983167,9345.936792,9302.005875,9313.84375,239.3750208,256.4442083,253.2049583,278.0083125,291.3266458,19.26472246,19.11687678,19.38010489,18.94476183,18.46956955,29.51996679,31.67417739,31.66344352,33.09316839,33.0862168
2018-11-14T15:00:00Z,11/14/2018 7:00,73.63995729,76.01508184,70.14136049,73.87199609,68.70927787,9164.22775,9171.763792,9125.731417,9069.698,9109.868042,241.3766458,258.0225,255.0117083,297.1574583,298.6891458,19.13830328,19.07599156,19.42889486,18.60516991,18.27017955,29.51002888,31.71845661,31.77132383,32.74727593,32.87660153
2018-11-14T16:00:00Z,11/14/2018 8:00,69.85969753,72.46867498,66.47096913,70.17635197,64.86880301,6793.674875,6787.751917,6778.011667,6775.392833,6755.520792,240.975875,257.6700208,254.6225,283.7942083,279.4583542,19.00775605,19.01126603,19.35098046,18.65301073,18.43825223,29.24155185,31.50278058,31.49929909,32.60770292,32.7347426
2018-11-14T17:00:00Z,11/14/2018 9:00,66.01739665,68.71179988,62.93974586,66.57191377,61.36246373,7109.292458,7106.792417,7093.464958,7091.582042,7071.131292,239.4349583,256.146625,253.0341458,254.9341458,248.8449792,18.75101955,18.81743859,19.00901163,18.88670286,18.72436404,28.5585701,30.84761857,30.69849959,32.34547867,32.43017978
2018-11-14T18:00:00Z,11/14/2018 10:00,65.71806884,68.33807076,62.77268627,66.48798378,61.37816723,7453.059083,7457.456375,7436.831958,7439.65975,7414.687917,238.8391667,255.6183542,252.4100417,245.6858542,242.3975417,18.62637341,18.6884587,18.82276964,18.9456589,18.78417937,28.17509029,30.49014402,30.34602581,32.21938002,32.25356441
2018-11-14T19:00:00Z,11/14/2018 11:00,67.59282875,70.08859474,64.67136079,68.46437954,63.39225247,8610.726014,8616.546125,8594.630361,8578.656153,8563.267028,238.8379167,255.5032014,252.359125,244.8239861,244.2542153,18.58367718,18.64608954,18.86192969,18.99379008,18.7678197,28.12842518,30.45490116,30.3476663,32.32100898,32.33241003
2018-11-14T20:00:00Z,11/14/2018 12:00,69.01697714,71.48349557,66.02371413,70.0084384,64.84739465,8521.065917,8524.173083,8493.494208,8484.469583,8470.466458,238.8975,255.5283958,252.31,246.1825417,250.8416042,18.63972193,18.69694755,18.92319337,19.04891555,18.73799854,28.32858946,30.66694468,30.62898756,32.61072953,32.53441163
2018-11-14T21:00:00Z,11/14/2018 13:00,67.2084794,69.79985421,64.23290548,68.38408489,63.09781312,7074.186833,7070.09275,7053.988333,7054.074542,7034.712542,239.2541667,255.7274792,252.7041458,251.2232917,250.285875,18.61492956,18.67150832,18.91405377,18.94138536,18.69374303,28.3070222,30.63655357,30.57753364,32.48406693,32.48265674
2018-11-14T22:00:00Z,11/14/2018 14:00,64.23303114,66.88513729,61.39787225,65.5437018,60.32309208,6962.097125,6957.650833,6946.444042,6944.215667,6922.591083,238.865,255.6641875,252.483375,245.6667083,239.9408542,18.45027653,18.50653122,18.68946015,18.83699688,18.72196946,27.8591837,30.18158399,30.03991344,32.09721948,32.13183314
2018-11-14T23:00:00Z,11/14/2018 15:00,62.44160287,65.08568397,59.70556627,63.84981468,58.75982411,6491.248361,6493.563208,6471.359648,6477.50756,6453.844509,238.9350208,255.6709005,252.5767153,244.779088,232.592162,18.29097733,18.37247473,18.47909432,18.71626333,18.71970952,27.13645596,29.77709014,29.63278414,31.71451995,31.9019521
2018-11-15T00:00:00Z,11/14/2018 16:00,64.8525937,67.2803143,62.15021472,66.18834257,61.32868297,7788.718074,7793.272019,7767.088074,7760.610056,7747.2045,238.7523611,255.5041481,252.2273704,244.3416852,234.3651204,18.22826641,18.35586176,18.50146388,18.71376187,18.73545731,25.7751668,29.73497658,29.62843469,31.73147077,31.96591276
2018-11-15T01:00:00Z,11/14/2018 17:00,63.91056807,66.39805028,61.16739998,65.32653627,60.43197951,7486.370481,7485.248454,7462.345806,7459.294718,7444.875644,238.9784236,255.8899792,252.3957755,244.4623727,235.4358704,18.26011469,18.36906575,18.58151281,18.76619774,18.75000554,25.23457193,29.74325205,29.67812517,31.80389581,32.01292326
2018-11-15T02:00:00Z,11/14/2018 18:00,64.32122912,66.75024189,61.56399803,65.7328481,60.90639696,7379.794875,7379.207875,7352.565375,7348.700667,7334.240542,239.1882708,255.9308958,252.6575208,244.5041458,236.835,18.26148505,18.34370541,18.5508529,18.75038919,18.68165574,24.94465791,29.76945124,29.6972471,31.81532122,32.03772721
2018-11-15T03:00:00Z,11/14/2018 19:00,64.2028575,66.61696402,61.44427815,65.65029798,60.90260337,7567.713153,7567.618403,7541.093255,7537.435894,7519.023269,239.1392778,255.5758009,252.499125,244.419088,236.5137315,18.2421134,18.31749281,18.52019299,18.73385742,18.65962454,24.76328883,29.76795548,29.71570482,31.83959714,32.06170289
2018-11-15T04:00:00Z,11/14/2018 20:00,68.1065665,70.37669719,65.31867082,69.45447775,64.75992979,9167.741083,9177.073431,9136.01837,9126.75944,9112.634079,238.7272708,254.5981157,251.9608333,243.7566065,245.697581,18.36118546,18.41807492,18.67055356,18.88564441,18.64554516,25.23940485,30.13062309,30.12216252,32.26393193,32.36676674
2018-11-15T05:00:00Z,11/14/2018 21:00,70.13088714,72.44754518,67.22133288,71.49399495,66.57333709,9134.105,9144.842583,9106.019542,9087.61375,9081.804917,238.8391875,254.5991667,251.9991875,248.2608333,257.0482917,18.52860836,18.562806,18.94422432,19.00699932,18.61912014,26.95940662,30.61883329,30.67154403,32.76025262,32.72135062
2018-11-15T06:00:00Z,11/14/2018 22:00,69.96458146,72.41119511,67.01198098,71.34332131,66.22122786,8493.298583,8500.645583,8466.931125,8463.106208,8444.878583,239.5141667,255.2,252.531625,261.01,262.310875,18.61784533,18.60684048,19.0042248,18.82942353,18.55146657,28.409928,30.8548945,30.94731161,32.76234952,32.83302924
2018-11-15T07:00:00Z,11/14/2018 23:00,67.52228488,70.13018446,64.63997082,68.94684185,63.73202778,7102.432792,7106.172333,7091.566125,7083.204667,7067.938583,239.3458333,255.1333542,252.4975417,259.1083333,256.3557917,18.52931824,18.59986877,18.89655118,18.75910517,18.55543073,28.37541691,30.74311176,30.75486237,32.56300924,32.64096134
2018-11-15T08:00:00Z,11/15/2018 0:00,63.53164975,66.23848808,60.79286668,65.02029254,59.8814806,6673.390625,6679.898667,6652.6025,6640.160167,6634.48275,237.1166667,252.8541875,250.6249792,246.3799792,240.3708542,18.57049729,18.42415892,18.53805417,18.77218413,18.63025757,27.96232773,30.19251931,30.02777083,32.12649659,32.19741934
2018-11-15T09:00:00Z,11/15/2018 1:00,66.01669042,68.45972052,63.2585328,67.34853571,62.44578846,8840.699083,8858.139542,8809.085458,8789.998875,8789.813542,236.2674792,251.9116042,249.815,242.3650208,238.5941667,18.57889483,18.31800732,18.46575918,18.80164966,18.64627861,27.75409626,30.01008596,29.90737585,32.10045608,32.18312097
2018-11-15T10:00:00Z,11/15/2018 2:00,72.97607311,75.18331924,70.00474748,74.14478839,69.17284878,10565.58479,10603.99513,10550.33613,10521.74617,10510.35546,236.085,251.6283542,249.5366458,246.2550417,259.1583542,18.86010133,18.62180271,18.80219083,19.05471877,18.57066529,28.52674102,30.8270995,30.77075877,32.93971725,32.83645712
2018-11-15T11:00:00Z,11/15/2018 3:00,72.92933409,75.3188847,69.68105736,74.10524439,68.76906857,8833.773208,8844.89125,8811.763625,8792.256292,8789.803208,238.0566875,253.5833542,251.4925208,275.6458333,283.7449583,19.02994833,18.8250391,19.00168131,18.67356108,18.25308796,29.14850601,31.40584206,31.33690763,32.96942275,32.95464274
2018-11-15T12:00:00Z,11/15/2018 4:00,73.81583641,76.22349664,70.5804054,74.76100188,69.41418718,9966.226787,9984.851625,9939.981787,9921.376315,9906.880306,238.5391574,254.1251181,252.0266574,286.3684398,287.7960023,19.0730102,18.86581071,19.02451729,18.45986377,18.19006084,29.2596009,31.53347308,31.42007231,32.8139509,32.92084997
2018-11-15T13:00:00Z,11/15/2018 5:00,71.70673974,74.29048395,68.35250947,72.46587445,67.05970588,8072.8165,8073.37263,8043.495222,8030.043,8028.317963,238.8695833,254.3511111,252.3154259,290.4783148,287.2352593,19.06471606,18.87868158,19.01546272,18.35078653,18.15594406,29.32688339,31.59787968,31.44785262,32.68493179,32.82895875
2018-11-15T14:00:00Z,11/15/2018 6:00,73.46320675,75.9709929,70.19204326,74.02209718,68.78163225,9683.680685,9700.181278,9648.138185,9626.212685,9624.876167,239.8025185,255.0381852,253.0506852,281.3029259,282.0084722,18.86726254,18.88581436,19.09040329,18.52252492,18.2628244,29.13998083,31.57010384,31.49242827,32.78781065,32.89362223
2018-11-15T15:00:00Z,11/15/2018 7:00,75.24260396,77.79712246,71.90123965,75.60009028,70.40750122,9581.960056,9596.380579,9548.832667,9520.515875,9524.099523,241.5858241,256.6276273,254.7300579,302.4203472,302.0601481,18.94150118,18.93062379,19.30514772,18.30549737,18.02515741,29.41401366,31.88610289,31.91006801,32.82887377,33.00599662
2018-11-15T16:00:00Z,11/15/2018 8:00,77.33543532,79.92568826,73.94817422,77.38276447,72.22285598,10184.05229,10199.28275,10138.18608,10082.29704,10117.67592,243.0507917,258.5158542,256.2891875,323.8475,320.5374792,19.04480994,18.99054273,19.35323342,18.07272905,17.82565025,29.70620397,32.19470692,32.24258022,32.81164439,33.06336066
2018-11-15T17:00:00Z,11/15/2018 9:00,78.49353395,81.18742995,75.02673846,78.32735842,67.45946007,10267.72675,10292.86124,10235.49138,10215.85936,5964.057736,243.2463819,260.2392361,256.9091458,343.1294167,250.7155556,19.28062955,19.21806965,19.47259955,17.80885249,16.7270576,30.12954729,32.64744087,32.59542927,32.77021266,32.14807324
2018-11-15T18:00:00Z,11/15/2018 10:00,76.55833894,79.44436635,72.99599352,76.23294939,68.46139012,8355.268417,8358.796417,8330.3585,8318.68775,8306.399625,244.0033125,263.77,257.2991875,344.7715833,300.7883125,19.17325735,19.14662963,19.41768709,17.7292191,18.00552392,30.12487921,32.61402259,32.58680034,32.68166889,32.96886317
2018-11-15T19:00:00Z,11/15/2018 11:00,72.4883903,75.48436233,69.16349286,72.2087602,65.99865962,8410.964,8416.13375,8382.202042,8377.704542,8359.6335,241.2933333,257.9041667,254.4358125,299.4650208,279.2725208,18.98850932,18.99005666,19.29905188,18.20677897,18.22312746,29.56668396,32.13074176,32.06826905,32.61492695,32.7883551
2018-11-15T20:00:00Z,11/15/2018 12:00,71.30281834,74.27272386,68.09747212,71.18873995,65.40662672,7950.689417,7961.121083,7927.754792,7916.457958,7904.289167,239.9907917,256.6324792,252.7025,276.6808125,268.1591875,18.86453027,18.89964148,19.22228043,18.51009378,18.38275502,29.22785336,31.81931702,31.74057708,32.64390853,32.75555113
2018-11-15T21:00:00Z,11/15/2018 13:00,69.15676826,72.1337745,66.0610257,69.31776346,63.73525339,7560.626667,7557.354958,7537.732625,7525.741583,7513.838917,239.2225417,255.7233333,251.7441875,262.6025417,256.3683125,18.73868739,18.82976427,19.04545666,18.66674999,18.55854797,28.84193104,31.43240486,31.30742095,32.5947556,32.65284553
2018-11-15T22:00:00Z,11/15/2018 14:00,68.96814037,71.87924463,65.95838316,69.35178707,63.95241843,8403.08,8410.242417,8374.772375,8366.445542,8348.949,238.8133125,255.2900417,251.5833333,254.9366458,251.6891667,18.81130805,18.81944403,18.87859655,18.76388145,18.59027702,28.63693486,31.17242163,30.95309376,32.52837902,32.56685489
2018-11-15T23:00:00Z,11/15/2018 15:00,71.05833219,73.81435971,67.97093051,71.53643916,66.23759205,9198.414417,9208.166917,9170.343875,9158.888167,9146.089625,238.8517083,255.1724792,251.5291875,257.1825417,257.5750417,18.91413749,18.79974533,18.85328153,18.82033109,18.55710747,28.76783288,31.23988006,31.03730404,32.70240804,32.7552158
2018-11-16T00:00:00Z,11/15/2018 16:00,77.30179583,79.81267777,74.02353567,77.63709391,72.39031757,11657.71125,11642.79967,11575.97508,11572.58413,11563.12304,239.4658125,255.4333542,251.8891667,277.7892083,288.2992083,19.05810804,19.02160785,19.21770008,18.73074642,18.32159995,29.32992354,31.89353828,31.79573192,33.12300762,33.20776393
2018-11-16T01:00:00Z,11/15/2018 17:00,80.50841689,83.0567496,76.71559748,80.54482881,74.97101267,9242.563083,9233.37075,9179.507625,9177.57425,9173.340542,246.1224792,261.714125,258.486625,368.1182292,361.449875,19.24582431,19.09966518,19.46112128,17.80257721,17.46738848,30.15970617,32.65497672,32.74924488,32.85912712,33.20888776
2018-11-16T02:00:00Z,11/15/2018 18:00,72.5978652,75.59432856,69.06881616,72.59650897,66.9448706,7493.158083,7497.096875,7470.688583,7470.221208,7450.417083,242.8400208,258.64,255.3025208,329.3066875,312.3867292,19.07455966,19.02259407,19.32875005,17.97430493,17.87902907,29.69921098,32.24147365,32.21576958,32.52927945,32.86693568
2018-11-16T03:00:00Z,11/15/2018 19:00,70.2375091,73.22897304,67.03402185,70.26979273,64.85216125,7631.864375,7634.481375,7612.569542,7602.0745,7587.656792,239.4325208,255.0633542,251.6308333,275.7867292,271.03,18.87638174,18.95725842,19.21013842,18.51854598,18.3459556,29.12893171,31.73671125,31.64498411,32.59341508,32.74523932
2018-11-16T04:00:00Z,11/15/2018 20:00,69.3712959,72.31868318,66.3297629,69.62166002,64.3432281,8109.848542,8112.733583,8082.407125,8076.652292,8062.030458,238.2500208,253.8466667,250.415,259.22075,255.6874792,18.75808239,18.8696118,19.10973604,18.73227606,18.5616846,28.75797491,31.38334167,31.24849433,32.59080812,32.69201045
2018-11-16T05:00:00Z,11/15/2018 21:00,70.15687109,73.03277771,67.14489437,70.56165708,65.41178571,8256.881458,8258.355833,8227.39725,8217.978083,8207.697042,238.179125,253.7266875,250.3233125,258.6808542,257.4933125,18.72434488,18.79251332,19.06977566,18.7979688,18.57157018,28.67458787,31.32325644,31.23273217,32.64999964,32.72559749
2018-11-16T06:00:00Z,11/15/2018 22:00,69.13107147,72.0162015,66.13916485,69.70252899,64.57658369,7689.236667,7691.55025,7663.62575,7663.56325,7644.899042,238.2041875,253.6291458,250.3467083,258.5425,255.8250208,18.6810622,18.78269614,19.00275445,18.75123746,18.5510903,28.59994154,31.23767872,31.14176776,32.58712421,32.69657064
2018-11-16T07:00:00Z,11/15/2018 23:00,66.34054557,69.30114717,63.42084778,67.12801616,61.9863881,6955.196875,6948.226194,6924.450528,6930.118708,6906.83625,236.0688472,251.6454167,248.2900972,251.0877986,246.8661319,18.78837963,18.69565606,18.74584882,18.78777574,18.60120555,28.40415098,30.87275435,30.67600736,32.35884658,32.44885746
2018-11-16T08:00:00Z,11/16/2018 0:00,63.48446319,66.40798618,60.64043825,64.45305336,59.36312102,5937.828375,5928.558667,5918.366333,5921.655708,5906.791917,236.2075208,251.321625,248.0166875,243.6483333,235.8716458,18.62207326,18.36433183,18.51105565,18.73622794,18.65512214,27.91103823,30.25205324,30.06492886,31.95643144,32.07964421
2018-11-16T09:00:00Z,11/16/2018 1:00,60.19022384,63.05171873,57.48443264,61.33188346,56.41628441,5379.000625,5371.790833,5367.38025,5373.486458,5353.953708,236.3167083,251.2367292,247.9566458,242.9966458,223.9608542,18.35190456,18.0877274,18.22712644,18.49958416,18.69872403,26.99845669,29.53127828,29.33148187,31.26573746,31.64023025
2018-11-16T10:00:00Z,11/16/2018 2:00,59.50141255,62.15520496,56.88434743,60.70647421,56.06750724,5726.604083,5715.459667,5715.426167,5706.554625,5694.965125,236.1107708,251.0441458,247.6975,242.555875,218.2241458,18.16579317,17.87946166,18.04219397,18.33852071,18.72108138,24.42818845,29.07675983,28.9084787,30.85422139,31.41546505
2018-11-16T11:00:00Z,11/16/2018 3:00,60.0652479,62.529422,57.50707757,61.27203732,56.89790282,7486.819875,7499.785958,7462.119875,7461.507042,7446.376083,236.2750208,251.3975208,248.1183958,243.3266667,217.1150208,18.26240268,17.76029966,17.96695126,18.2714977,18.74543884,22.24699612,28.77504647,28.69391057,30.63454556,31.36082753
2018-11-16T12:00:00Z,11/16/2018 4:00,68.14231906,70.18839804,65.30535648,69.06068288,64.80056109,9577.880833,9593.340167,9537.262625,9527.136833,9520.9255,236.0308333,251.0833125,247.831625,242.8733125,236.5625208,18.53663396,18.05391671,18.36145931,18.64048952,18.6908465,22.75143239,29.58497471,29.63456698,31.62060466,32.09011361
