timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-11-16T13:00:00Z,11/16/2018 5:00,66.96518476,69.1830998,63.95264708,68.0669916,63.44099177,8299.612083,8298.8835,8263.601583,8259.429542,8245.605875,236.1033125,251.1633542,247.7508333,242.6074583,244.0208333,18.7033425,18.25923034,18.53507911,18.83524997,18.62560819,24.85309193,30.03258407,30.0817235,32.12052027,32.35734119
2018-11-16T14:00:00Z,11/16/2018 6:00,70.20111146,72.32563091,67.15706504,71.26457693,66.55049014,8852.615792,8864.314125,8827.129792,8815.8525,8804.277125,237.3183542,251.956625,248.3983333,244.3025,253.3516667,18.57342601,18.45913589,18.66386835,18.93610178,18.60161498,26.53898791,30.48629193,30.54323116,32.61559676,32.66767536
2018-11-16T15:00:00Z,11/16/2018 7:00,68.5219902,70.87561674,65.53573194,69.75898368,64.84117713,8356.037917,8375.98125,8330.734417,8328.644583,8311.543708,237.8933542,252.4333542,249.1225,251.6417083,255.2866458,18.58323537,18.60726857,18.86103569,18.87393842,18.57301587,27.57111394,30.71761591,30.75352629,32.61653196,32.72108305
2018-11-16T16:00:00Z,11/16/2018 8:00,72.37758038,74.64872856,69.40504202,73.4566865,68.58729353,10041.94983,10046.25304,9989.826833,9976.890292,9975.019083,238.3491458,252.8699792,249.6366667,259.5833333,265.2258333,18.69680622,18.69070187,19.03824912,18.83360175,18.51969119,28.37135827,31.04499555,31.15484422,32.83633223,32.96938737
2018-11-16T17:00:00Z,11/16/2018 9:00,72.01344173,74.5142804,68.96719514,73.11373385,67.95616947,8435.850773,8443.259537,8413.099917,8406.269653,8393.109042,239.7249907,254.3158542,251.1511296,277.4254167,286.2811713,18.79496171,18.77737876,19.15175395,18.6374832,18.21624009,28.85197421,31.39876491,31.52147297,32.92290555,32.92836418
2018-11-16T18:00:00Z,11/16/2018 10:00,70.91044159,73.54198569,68.01177556,71.97780829,66.72227607,8600.106005,8615.540199,8584.852375,8570.833472,8558.792264,239.5475301,254.1999514,250.988037,276.1498611,278.2523912,18.70756176,18.73979333,19.15068313,18.56752386,18.23858291,28.71657831,31.30681028,31.44210563,32.73999639,32.800316
2018-11-16T19:00:00Z,11/16/2018 11:00,68.05204524,70.84893295,65.25217006,69.18119311,63.86821362,7220.991042,7225.393375,7211.608958,7210.67225,7188.059458,239.1216667,253.736625,250.4199583,264.6483542,262.204125,18.63851914,18.70954531,19.02008249,18.62072626,18.39801598,28.46307286,31.09514515,31.13920924,32.59722856,32.66803318
2018-11-16T20:00:00Z,11/16/2018 12:00,67.11112956,69.89210263,64.46596611,68.28947456,63.10391853,7715.908958,7721.711292,7702.059208,7692.914042,7678.084208,238.446625,253.0150208,249.5733333,252.8449792,250.2525,18.52447701,18.61732905,18.81978352,18.74430009,18.56514285,28.10927957,30.74918321,30.73934923,32.42661584,32.49390099
2018-11-16T21:00:00Z,11/16/2018 13:00,66.27129392,69.04852179,63.67822556,67.54644586,62.42011461,7699.756208,7711.169625,7687.776125,7677.474208,7662.409833,238.0191875,252.6,249.343375,247.7000208,246.5691667,18.48583241,18.57021739,18.79047419,18.79806845,18.54258226,27.87927751,30.55400216,30.5460977,32.36779922,32.40920934
2018-11-16T22:00:00Z,11/16/2018 14:00,66.35099431,69.09109718,63.77144054,67.716539,62.63416848,7796.001958,7805.580917,7783.053833,7777.430958,7756.532708,237.6766667,252.3291875,249.15,245.0466458,245.4291875,18.4493457,18.49192762,18.74488571,18.83327027,18.54406803,27.34671573,30.45537407,30.45309127,32.38654743,32.39026398
2018-11-16T23:00:00Z,11/16/2018 15:00,67.08806167,69.78169933,64.51541437,68.49925311,63.42941475,8442.977708,8447.743792,8412.102542,8408.025958,8398.442583,237.4316667,251.8591458,248.8008333,245,246.2650417,18.43069018,18.47790412,18.78283381,18.85054426,18.54780996,26.67170679,30.46304174,30.48801523,32.41547305,32.41238191
2018-11-17T00:00:00Z,11/16/2018 16:00,67.15453918,69.87850291,64.51136578,68.62525367,63.48673635,7223.214667,7219.578375,7201.697667,7203.760875,7191.281667,237.4933542,251.8266667,248.7141875,248.38,249.8341458,18.43669947,18.52222573,18.80118341,18.76749412,18.55507843,26.67199033,30.58233364,30.62290869,32.48165623,32.50249282
2018-11-17T01:00:00Z,11/16/2018 17:00,62.59887363,65.52746891,60.13491733,64.27130255,59.16614393,6199.915241,6193.289778,6183.764106,6191.873181,6172.683028,237.4150486,251.754375,248.7296319,244.6875787,237.9326782,18.26233681,18.41590112,18.5844866,18.68562548,18.59186397,25.82159782,30.10840822,30.06765119,32.02364088,32.11154539
2018-11-17T02:00:00Z,11/16/2018 18:00,68.91717204,71.39078927,66.43161534,70.31104311,65.51548346,10689.00294,10672.79683,10593.34521,10619.56618,10596.33988,237.0023819,251.2031528,248.2422708,242.8390394,244.6460718,18.36023767,18.46791114,18.73190105,18.85908986,18.61233194,24.87209284,30.29823906,30.32426156,32.33026428,32.4205811
2018-11-17T03:00:00Z,11/16/2018 19:00,78.07809429,80.36821802,75.03364922,79.25887027,74.16833784,11158.22342,11164.43725,11089.69488,11111.189,11103.26467,239.44,253.3192083,250.5191875,283.2508333,304.9058125,18.89519805,18.86219434,19.31184954,18.79209841,18.06267319,27.77507775,31.70323186,31.92745101,33.3333882,33.27026594
2018-11-17T04:00:00Z,11/16/2018 20:00,81.22305161,83.73503787,77.91758115,82.06373119,76.67450615,10820.67121,10831.11942,10751.15017,10779.13438,10767.3325,246.8999583,260.7474792,258.0575,383.2283542,375.3541875,19.14858947,19.00001977,19.35684381,17.67276406,17.2918933,29.87568744,32.53267097,32.75188786,32.83602516,33.24020393
2018-11-17T05:00:00Z,11/16/2018 21:00,72.02061433,75.07349808,68.69082072,72.53521034,66.95705102,5904.585125,5901.447333,5887.766375,5893.033958,5874.570917,243.2466875,257.815,255.0283542,351.3340833,335.2724167,19.156375,19.10991271,19.30178677,17.67240254,17.57738403,29.68803064,32.36622943,32.38649532,32.42121993,32.83114253
2018-11-17T06:00:00Z,11/16/2018 22:00,75.60157639,78.38991366,72.64695369,75.70780939,70.66692931,10662.21283,10686.03979,10626.47188,10608.5235,10601.95838,239.79,254.2741458,251.2899792,291.9516875,297.8375417,19.06053159,19.0461474,19.22340711,18.43745242,18.08489858,29.39047736,32.11350953,32.09564713,32.83029704,33.0200542
2018-11-17T07:00:00Z,11/16/2018 23:00,73.11061558,76.10726669,70.00005848,73.2792167,67.99308159,8647.483542,8659.914792,8621.857625,8612.728458,8601.718417,241.6724792,256.0391875,253.2325208,308.3225,306.3566667,18.95566353,19.00398842,19.35947897,18.18042551,17.8765985,29.38718673,32.17786503,32.25575881,32.67056091,32.9070496
2018-11-17T08:00:00Z,11/17/2018 0:00,77.18121225,80.01282654,74.11075739,77.0941695,71.99803647,9862.863208,9877.263667,9824.305375,9810.460708,9803.4635,242.2641875,256.3217083,253.7416458,313.1958542,317.1175208,19.03584828,19.03291404,19.39174808,18.25479355,17.84401009,29.5570447,32.36416943,32.46802567,32.84262085,33.06120764
2018-11-17T09:00:00Z,11/17/2018 1:00,71.28085512,74.4443366,68.22638082,71.38445084,66.035645,7123.540625,7125.186042,7103.320917,7103.003875,7082.205042,242.2233542,256.1258333,253.6691667,305.3749583,298.6350208,18.87487029,18.93686157,19.25590721,18.13616755,17.9180244,29.27982041,32.09573314,32.14078588,32.55497854,32.80491679
2018-11-17T10:00:00Z,11/17/2018 2:00,68.57128026,71.71461619,65.77689613,68.83151317,63.65351413,7610.770713,7608.562829,7584.542227,7571.454944,7562.630282,239.6965764,253.8799699,251.1281852,264.2960046,261.6681736,18.68683201,18.7851708,19.01763169,18.51863437,18.32296431,28.67465613,31.51784582,31.46081512,32.51157106,32.64234977
2018-11-17T11:00:00Z,11/17/2018 3:00,69.27615474,72.29150727,66.57706185,69.71579715,64.67883678,8698.91737,8715.766491,8679.536315,8672.303444,8650.311898,239.5058333,253.3624398,250.4649884,255.2710509,254.8736806,18.60296764,18.694842,18.90510812,18.65500393,18.43607345,28.39781511,31.25192534,31.19635545,32.52041901,32.63163555
2018-11-17T12:00:00Z,11/17/2018 4:00,71.49925462,74.42383618,68.75601918,72.07040224,67.03831658,9195.926417,9207.021,9169.209917,9163.0195,9140.657917,239.8499583,253.2933542,250.5508958,260.055,262.5716875,18.62138226,18.73400974,19.02026944,18.69902457,18.39829543,28.56183116,31.43417678,31.4371038,32.74389459,32.86890282
2018-11-17T13:00:00Z,11/17/2018 5:00,74.0277687,76.92193162,71.23102028,74.62747727,69.58132303,9791.423542,9807.246375,9762.47525,9753.897958,9736.779,241.0816875,254.2924792,251.5199583,273.0817083,282.3491458,18.72692477,18.83410297,19.14853643,18.64478795,18.19509155,28.87044761,31.76208664,31.84338654,32.96426516,33.05540999
2018-11-17T14:00:00Z,11/17/2018 6:00,78.06220529,80.84417754,75.05842365,78.33065662,73.30938306,11087.62896,11064.84325,10989.15908,10942.09092,10990.21983,243.5091875,256.4991667,253.9775,313.2433125,323.4742083,18.90381215,18.93624492,19.3150035,18.22622955,17.71852486,29.4128069,32.29510566,32.45043249,32.98874138,33.14012171
2018-11-17T15:00:00Z,11/17/2018 7:00,79.6665101,82.54034941,76.40569468,79.50805148,74.37250775,9969.53875,9982.629958,9926.189792,9887.7745,9903.126583,247.8041875,262.2558542,258.2466667,369.0766667,362.7816667,19.01335311,18.9727242,19.36670347,17.65489943,17.27500162,29.93162894,32.7355543,32.95796644,32.77626269,33.1747848
2018-11-17T16:00:00Z,11/17/2018 8:00,76.11471615,79.22597557,72.96732242,75.90101612,70.58480685,8917.06,8927.393,8884.413833,8878.844333,8861.495833,246.7650208,264.63,257.0882917,353.0007917,343.0474583,18.99274311,18.90004045,19.37201781,17.66568826,17.3889641,29.84829066,32.58823175,32.84904916,32.63504379,33.0182453
2018-11-17T17:00:00Z,11/17/2018 9:00,77.57378708,80.61961765,74.58303499,77.20236173,72.01622431,10363.95913,10382.31158,10331.47879,10314.17567,10300.52829,245.0158333,260.099125,255.2925417,331.8767083,329.7049792,18.97030038,18.97434707,19.39393107,17.89043472,17.58501525,29.74759085,32.60730038,32.7923792,32.74193733,33.06100357
2018-11-17T18:00:00Z,11/17/2018 10:00,77.40480348,80.53219075,74.33452998,76.97116643,71.67125486,9266.053375,9278.481625,9234.577958,9222.487083,9209.208208,245.8449583,263.8366667,256.305,345.289125,339.9058333,19.0181278,18.95211364,19.39388394,17.79976344,17.49629285,29.87464924,32.66811538,32.93647058,32.74326508,33.04972027
2018-11-17T19:00:00Z,11/17/2018 11:00,75.05045604,78.2551684,72.10222776,74.67116516,69.36054475,8951.302917,8962.245833,8930.125917,8922.561667,8900.271917,243.4933333,260.3308542,254.1583333,321.1575208,317.5125,18.99231988,18.94626423,19.37693779,17.93688265,17.66716214,29.66008355,32.51681861,32.71195063,32.6445846,32.94347684
2018-11-17T20:00:00Z,11/17/2018 12:00,71.91412109,75.20616232,69.08552718,71.70258007,66.39185523,7682.99125,7686.236792,7668.152167,7657.040042,7641.465542,241.4133333,257.3016875,252.0666667,293.0475,290.66,18.84594115,18.92243315,19.30641541,18.22488335,17.95136012,29.27336974,32.17400961,32.29804397,32.61784855,32.82838767
2018-11-17T21:00:00Z,11/17/2018 13:00,70.74269719,73.982291,68.11613655,70.77486521,65.59385998,8577.271125,8589.369111,8562.845472,8547.958264,8531.928792,239.3315069,255.1574097,250.1124514,266.7123611,267.6322639,18.7225985,18.82237169,19.15608534,18.5434624,18.26907245,28.84322793,31.74735142,31.81463923,32.65521624,32.72958433
2018-11-17T22:00:00Z,11/17/2018 14:00,68.35735813,71.63435817,65.78758439,68.72053419,63.52855544,7374.630875,7378.002542,7363.940708,7359.925625,7345.770042,238.860875,254.5199792,249.5241667,259.4808333,257.3883125,18.60402645,18.72302105,18.9957542,18.60556367,18.35442034,28.51986199,31.40266259,31.44090911,32.51834837,32.62807865
2018-11-17T23:00:00Z,11/17/2018 15:00,69.29521265,72.40765744,66.82253523,69.83961006,64.79032497,9017.600417,9019.120542,8981.631417,8968.604833,8955.791375,237.8466458,253.4941667,248.5341458,251.6316667,252.7108333,18.54991886,18.63789558,18.92082773,18.71786044,18.44355011,28.29300906,31.19467707,31.22708267,32.52231477,32.59127827
2018-11-18T00:00:00Z,11/17/2018 16:00,71.34618241,74.27300524,68.58086686,71.87947461,66.80435129,7885.373708,7869.612292,7829.753875,7828.10475,7824.803375,237.6858125,253.3416875,248.6016667,259.5674583,263.3483125,18.64029043,18.70847808,19.04347174,18.685924,18.35301805,28.55967795,31.43187195,31.56729631,32.77569739,32.87177218
2018-11-18T01:00:00Z,11/17/2018 17:00,72.1373866,75.0047737,69.44061723,72.70711523,67.76131638,10528.48558,10511.98558,10440.84933,10437.499,10443.18492,236.9467083,252.795,247.9658333,261.4175,266.1517083,18.73022027,18.77563675,18.97482786,18.67873243,18.3420457,28.64825195,31.50091914,31.53363647,32.7846115,32.90229966
2018-11-18T02:00:00Z,11/17/2018 18:00,71.73014407,74.67919847,68.78019794,72.3648261,67.16623153,7239.425792,7237.827792,7209.379,7207.613667,7197.729,239.0257708,254.8625208,250.1608125,278.6291875,288.6491458,18.73474146,18.76700703,19.15604103,18.48418848,17.96798166,28.88509435,31.73265641,31.89805921,32.84976998,32.86580048
2018-11-18T03:00:00Z,11/17/2018 19:00,70.56303088,73.50816787,67.80690458,71.19706667,66.07892413,8524.696208,8517.84425,8474.718917,8463.706833,8465.2015,237.7933958,253.6941458,248.9475208,266.3466667,269.8192083,18.60624183,18.69889875,19.04982456,18.54508485,18.24478988,28.59418544,31.46550014,31.58603,32.70801751,32.76504813
2018-11-18T04:00:00Z,11/17/2018 20:00,65.66186306,68.82582371,63.07000664,66.59205371,61.41058126,6073.305023,6069.57075,6060.108634,6064.443398,6047.056356,237.5676088,253.4649907,248.7445926,257.3540394,252.8289167,18.44922118,18.55373541,18.80721746,18.52539026,18.32423367,28.13789951,30.97462024,31.03660127,32.36181671,32.45766649
2018-11-18T05:00:00Z,11/17/2018 21:00,66.56358946,69.53761573,64.1803179,67.56669214,62.64370919,8220.688699,8229.272417,8198.853532,8191.895727,8176.802449,237.1975787,253.0575301,248.3105463,244.9313287,244.6749306,18.28598737,18.42098294,18.57240707,18.65297458,18.39856908,27.73962083,30.60708682,30.64594235,32.26003417,32.31529792
2018-11-18T06:00:00Z,11/17/2018 22:00,67.25056173,70.15867207,64.8199114,68.39366577,63.44534181,8037.262042,8042.984333,8017.4255,8009.116458,7994.221792,237.3475208,253.2049583,248.5308333,244.2641667,247.8033125,18.30656027,18.38138319,18.61270319,18.75941713,18.37723951,27.26657652,30.61557404,30.70434782,32.39592356,32.40248635
2018-11-18T07:00:00Z,11/17/2018 23:00,64.0105816,67.03845142,61.59556342,65.37154901,60.33389187,6072.936208,6067.237833,6055.984833,6050.956417,6045.554958,236.641625,252.5658542,248.0300208,244.1849792,242.6683542,18.36016393,18.34636043,18.48647136,18.64447493,18.39893341,26.46744649,30.40272928,30.38849982,32.16240719,32.18955601
2018-11-18T08:00:00Z,11/18/2018 0:00,63.71080026,66.56567645,61.3735555,65.04711396,60.2241535,7836.1135,7843.541417,7802.477292,7789.95875,7793.835083,236.0725208,252.1675417,247.6507708,243.0392083,234.9100208,18.35158474,18.08832745,18.27264632,18.53591445,18.44720125,25.27304101,29.91417698,29.93698745,31.77765696,31.9834013
2018-11-18T09:00:00Z,11/18/2018 1:00,68.40034189,70.96025577,65.88257745,69.55498729,64.86600485,9655.698917,9668.852083,9610.533292,9586.294,9597.610333,236.0349583,252.2107708,247.6575,242.9808125,245.6858125,18.48769313,18.20785997,18.40719123,18.68088021,18.41109653,24.99602165,30.2650933,30.35426886,32.22778494,32.35247539
2018-11-18T10:00:00Z,11/18/2018 2:00,74.57118749,77.00741536,71.83142581,75.58813543,70.7769419,10816.56613,10828.82854,10765.99417,10724.95108,10742.35438,238.1142292,254.1833333,249.6000417,255.3600208,273.9558542,18.58760021,18.56624577,18.87798213,18.8266211,18.2421577,26.63372773,31.213565,31.42094615,33.05567816,33.02882043
2018-11-18T11:00:00Z,11/18/2018 3:00,77.40346921,79.95354465,74.40226711,78.20317074,73.11440973,9901.952792,9919.160667,9868.210375,9847.334292,9847.059833,241.98,257.8550208,253.64,313.034125,327.0449792,18.82037423,18.74090996,19.20223212,18.14910303,17.58427714,29.06004449,31.97501498,32.30709803,32.99338853,33.11684648
2018-11-18T12:00:00Z,11/18/2018 4:00,77.91124197,80.63463624,74.92695887,78.40344096,73.2068989,10228.10413,10244.2155,10190.58729,10159.97025,10167.44467,244.0216458,259.7941875,255.6925,341.1608125,341.3891458,18.87832176,18.79870103,19.2438452,17.77724987,17.38422951,29.48034617,32.28608379,32.60060246,32.77142436,33.08502489
2018-11-18T13:00:00Z,11/18/2018 5:00,77.78919268,80.66999043,74.80361585,77.96858029,72.73128682,10317.65426,10336.31039,10282.00682,10253.64881,10258.42116,244.6227176,260.1317153,256.0250694,347.7252315,344.0414005,18.94346701,18.8551488,19.2441568,17.70122381,17.35945869,29.62840263,32.48421893,32.7731258,32.71295353,33.0951845
2018-11-18T14:00:00Z,11/18/2018 6:00,82.32655623,85.12638706,79.18642266,81.89301444,76.83241812,11740.44399,11719.62376,11635.11492,11578.14845,11635.62802,247.1589282,265.0970833,258.4832639,377.7979352,375.735794,19.1083261,18.91402109,19.35596075,17.49750158,17.09571762,30.05883598,32.87745123,33.26708042,32.81064266,33.23894029
2018-11-18T15:00:00Z,11/18/2018 7:00,85.94341758,88.56748866,82.22783824,84.69251743,79.60306047,11289.45921,11259.09879,11166.66613,11110.85221,11178.01671,255.0550208,304.8516667,285.1966667,437.6725208,432.7524792,19.25269277,18.3808194,19.09143601,16.96333063,16.63780478,30.67972372,32.85561089,33.61723058,32.7170436,33.37444105
2018-11-18T16:00:00Z,11/18/2018 8:00,85.68516279,88.20609023,81.65585871,83.86920399,78.83105995,11193.68208,11170.61179,11089.43733,11023.02704,11090.77942,257.3658333,323.3183542,316.1116667,438.9774583,439.6475,19.35556661,18.2105811,18.66249202,16.80464136,16.59726365,30.92848608,32.70671531,33.30901904,32.61412851,33.34649848
2018-11-18T17:00:00Z,11/18/2018 9:00,85.32569047,87.72212966,81.02866746,83.16470577,78.11472518,10282.72013,10280.28346,10216.73758,10168.56413,10206.29021,257.4083542,328.5632917,318.4408333,435.3507917,437.1158333,19.36151689,18.17612752,18.59055379,16.80568604,16.60191628,31.06173101,32.66258338,33.23514881,32.58016511,33.31469342
2018-11-18T18:00:00Z,11/18/2018 10:00,77.19623939,79.81375691,73.01245435,75.35940738,70.0668926,7295.790667,7297.03425,7275.879375,7274.705,7256.970083,248.9558125,299.9899583,283.5266875,370.2133542,366.2258125,19.24313023,18.47447256,18.88131071,17.31722268,17.11078349,30.55660238,32.4621651,32.89322957,32.47393658,32.98933506
2018-11-18T19:00:00Z,11/18/2018 11:00,68.69160964,71.51962437,65.05779722,67.42049807,62.26016221,5786.590083,5774.715875,5769.447625,5776.024125,5756.985042,239.1224792,261.490875,259.191625,280.040875,274.4342083,19.02248016,18.79018013,18.79112523,18.26085344,18.07529139,29.4480209,31.84721447,31.75637311,32.33744022,32.58562037
2018-11-18T20:00:00Z,11/18/2018 12:00,64.9912542,67.76943383,61.75412782,64.30768903,59.4260433,6357.918833,6355.369625,6340.87775,6342.4775,6323.389583,236.3358542,256.3717083,255.8491875,247.7091667,240.7033125,18.81800823,18.39247044,18.41408498,18.57428909,18.42646233,28.47217576,30.74015663,30.59373499,31.92269444,32.14471741
2018-11-18T21:00:00Z,11/18/2018 13:00,66.58125893,69.10287417,63.45875927,66.2882031,61.57356851,7866.950583,7880.046708,7840.913208,7853.016042,7825.615583,235.7916875,255.3883333,254.7508333,243.9941667,237.4933125,18.69470939,18.31918105,18.34935432,18.56319134,18.52611193,28.0849321,30.36105524,30.29588364,31.76827502,32.05851217
2018-11-18T22:00:00Z,11/18/2018 14:00,69.08422678,71.4483179,65.97557953,69.0625117,64.39703297,9508.10975,9526.391333,9476.298375,9469.723417,9454.721667,235.049125,254.5608125,254.0208333,243.1449792,243.7825417,18.72331708,18.36179027,18.38454692,18.73123002,18.48978575,28.17421104,30.48763794,30.46144384,32.09043535,32.28177783
2018-11-18T23:00:00Z,11/18/2018 15:00,73.32787317,75.58675366,70.08652349,73.44248452,68.65036585,9683.020736,9696.119028,9653.939181,9637.983875,9626.487375,235.3915486,254.7817361,254.2316181,248.0358056,261.3570139,18.91141188,18.60397178,18.67572529,18.90798957,18.39748821,28.72150462,31.12430138,31.14889708,32.786659,32.82847399
2018-11-19T00:00:00Z,11/18/2018 16:00,70.75192389,73.27431642,67.46277328,71.15921521,66.08286004,7293.888606,7298.62363,7282.276611,7281.04338,7257.334384,237.7469028,256.7558333,256.0208218,263.5210208,268.1140162,18.71138953,18.6793733,18.77878644,18.66169824,18.31085179,28.70966017,31.27033929,31.32170818,32.6624185,32.80753381
2018-11-19T01:00:00Z,11/18/2018 17:00,66.28572182,68.96043903,63.29599365,66.91300265,61.96422123,6905.420519,6904.137301,6884.163236,6886.32944,6869.148588,237.2881181,256.0757153,255.3899907,252.2390972,249.5204977,18.4708756,18.48690361,18.5459663,18.65541875,18.42851236,28.11790151,30.69947207,30.66733682,32.20948699,32.39360791
2018-11-19T02:00:00Z,11/18/2018 18:00,64.44494674,67.10245429,61.64394834,65.23688647,60.44453526,6670.683292,6666.542167,6649.145458,6650.712333,6635.808042,237.1649792,255.8107917,255.1525,245.1816875,240.5875,18.28428483,18.3064613,18.32811773,18.63043687,18.42466254,27.4738693,30.24645278,30.2009583,31.92080036,32.09735408
2018-11-19T03:00:00Z,11/18/2018 19:00,64.71404745,67.28250091,62.03756757,65.61641083,60.95502132,7724.195,7731.25,7702.385542,7698.0355,7682.916208,237.1916458,255.8666667,255.3242083,244.8083125,237.4091458,18.18677366,18.24046622,18.24581728,18.54944876,18.45029415,25.66949384,30.0393485,29.98740791,31.72197998,32.00243599
2018-11-19T04:00:00Z,11/18/2018 20:00,68.58178472,70.98921455,65.89444001,69.47111311,64.90233848,9651.825208,9670.023917,9617.91925,9599.401708,9591.122958,237.1166875,255.8125208,255.0174583,244.4733542,246.59,18.30206472,18.33217762,18.45313068,18.72923557,18.46159664,24.8016714,30.24996261,30.32220299,32.10826251,32.31143757
2018-11-19T05:00:00Z,11/18/2018 21:00,75.37765301,77.59493724,72.37205023,75.99122891,71.41147346,10762.56779,10755.20383,10681.26617,10639.94396,10680.2575,237.5774792,256.1733542,255.3424792,255.1683125,277.2250417,18.69936111,18.63813372,18.9319839,18.92067413,18.2936801,26.65328531,31.23303891,31.47717872,33.04507945,33.06104606
2018-11-19T06:00:00Z,11/18/2018 22:00,78.10245143,80.38291325,74.79889228,78.45852933,73.63387326,10272.16279,10257.43733,10195.6705,10160.02083,10194.01421,241.375875,259.7241458,258.9941875,310.983375,329.5224792,18.92705221,18.80170574,19.12401842,18.27758861,17.64224678,29.24283526,31.9640173,32.28718272,32.97620728,33.11791752
2018-11-19T07:00:00Z,11/18/2018 23:00,74.76779827,77.40170484,71.54088032,75.05294153,69.94381479,8502.471542,8508.348208,8475.022792,8468.341167,8453.861708,242.1999792,260.4658333,259.7516875,324.0132708,326.3549375,18.95936009,18.79159971,19.12949754,17.97835076,17.58146258,29.3934052,32.03379588,32.30867818,32.615766,32.92841465
2018-11-19T08:00:00Z,11/19/2018 0:00,67.86096332,70.81839552,64.92388487,68.28793853,63.13993624,5959.664931,5945.07025,5940.361264,5936.513986,5927.688986,239.286875,257.7107431,256.9187292,277.9174097,274.5495833,18.68349281,18.68694615,18.90763932,18.34613715,18.10352637,28.67749811,31.38870462,31.50645906,32.39613794,32.6107788
2018-11-19T09:00:00Z,11/19/2018 1:00,63.42627647,66.42253645,60.83140064,64.10855474,59.22309587,5785.537083,5773.465417,5769.562417,5760.463,5754.897667,237.8000208,256.2442083,255.3258333,249.1517083,241.5716875,18.31843986,18.35309002,18.39863333,18.54957256,18.39566573,27.72570852,30.42705467,30.38555258,31.88117227,32.08939349
2018-11-19T10:00:00Z,11/19/2018 2:00,61.80846458,64.68302492,59.37285524,62.68025558,58.03191822,6784.4335,6785.136625,6761.825708,6752.634042,6744.6285,235.7191458,254.2833125,253.3732917,244.6541875,229.4366875,18.25768566,18.11411839,18.0691452,18.39947076,18.47487181,26.15680615,29.76134236,29.68731028,31.32924473,31.72751356
2018-11-19T11:00:00Z,11/19/2018 3:00,66.79634408,69.27633659,64.22448557,67.51429498,63.1519616,9293.16525,9312.22775,9251.719917,9233.617,9245.778875,234.916625,253.5024583,252.5892083,243.5733125,237.5983125,18.4323461,18.09082822,18.18019449,18.52819918,18.47632173,24.45541203,29.88740826,29.93037365,31.64251893,32.03403528
2018-11-19T12:00:00Z,11/19/2018 4:00,72.21207152,74.53643825,69.39166639,72.89134375,68.39543465,10041.00417,10054.054,10007.25421,9986.98125,9976.586958,236.9708542,254.8975625,253.915,245.8491667,259.3933542,18.51798108,18.42492884,18.56238169,18.83342747,18.34371811,25.2477152,30.73069124,30.8677722,32.60144908,32.69925914
2018-11-19T13:00:00Z,11/19/2018 5:00,72.01891725,74.53963086,69.10523819,72.87712,68.04609348,8850.534958,8861.540792,8825.055167,8815.159833,8798.694,238.2950208,256.1058333,254.9842292,261.2283333,273.2491875,18.60372806,18.57924047,18.8454232,18.69256641,18.22141249,27.01422306,31.18891532,31.43342565,32.80133631,32.94724666
2018-11-19T14:00:00Z,11/19/2018 6:00,76.14318241,78.58421983,73.23591701,76.68577331,72.01143843,11023.63779,11033.1705,10964.13071,10886.4185,10953.48392,239.4416667,257.9266458,256.1274583,276.5550417,298.8199792,18.74838924,18.68711289,18.98455859,18.58317993,17.90538241,28.61421013,31.60398494,31.8950815,32.99584188,33.03480608
2018-11-19T15:00:00Z,11/19/2018 7:00,81.67876159,84.08236837,78.42298287,81.65254127,76.89432087,11561.33542,11554.31833,11463.26021,11396.48188,11469.79908,244.7208333,262.68,261.344125,346.3249375,362.0100625,19.03120707,18.83874482,19.18479296,17.85848968,17.26225687,29.68774201,32.4335191,32.81835031,32.95994742,33.2292801
2018-11-19T16:00:00Z,11/19/2018 8:00,84.53875715,87.06956805,80.97762547,83.87872762,78.9790645,11683.12904,11677.53225,11588.70208,11534.28863,11598.548,251.0183542,275.5641667,268.3525417,414.5092083,414.9907917,19.20782392,18.78983428,19.25188035,17.22119723,16.7865751,30.31491939,32.94103824,33.43115377,32.72583123,33.31631591
2018-11-19T17:00:00Z,11/19/2018 9:00,86.73166977,89.2574543,82.8951979,85.46143258,80.42884732,11151.9156,11154.09608,11076.09274,11052.78585,11074.29075,257.5976181,311.5757222,301.6006528,451.2355139,453.4102847,19.31539876,18.3275838,18.85316129,16.86134727,16.48534745,30.77991138,32.83130931,33.542866,32.64592986,33.37379968
2018-11-19T18:00:00Z,11/19/2018 10:00,84.57599839,87.16167895,80.61216031,83.05096219,77.84759075,10978.21363,11001.78142,10929.148,10905.48675,10912.03583,256.3733542,318.9600208,316.94,431.7516667,435.8941875,19.4039548,18.24814176,18.66601931,16.83381914,16.55716491,30.87486158,32.69114046,33.23720116,32.54935507,33.29800555
2018-11-19T19:00:00Z,11/19/2018 11:00,85.39106723,87.8072568,81.23406959,83.53659325,78.38147861,10953.99413,10950.0825,10868.51846,10857.45175,10868.312,255.0374792,321.3416458,312.4641875,420.6291875,426.8441667,19.40001604,18.33017937,18.71085244,16.98052883,16.67013701,30.88914093,32.68580655,33.25791495,32.57900328,33.30744794
2018-11-19T20:00:00Z,11/19/2018 12:00,79.12815885,81.61184886,74.8502422,77.25797651,71.99649392,8340.332667,8346.565292,8302.605417,8304.061333,8293.296583,249.3733542,303.113375,290.9175,381.9149792,380.565875,19.36376401,18.48087607,18.83050583,17.28116941,17.05544056,30.58530918,32.52895834,33.00818938,32.47564207,33.0490612
2018-11-19T21:00:00Z,11/19/2018 13:00,83.87526972,85.9857556,79.76546463,81.91071786,76.87057989,12117.55604,12082.25108,11987.88246,12027.59346,11989.91317,245.4975,285.5249792,270.4991667,354.4825208,365.7933125,19.4258402,18.80585668,19.2995153,17.65670349,17.2708995,30.53500268,32.75287432,33.33096355,32.78234652,33.23221154
2018-11-19T22:00:00Z,11/19/2018 14:00,87.01704074,89.0405719,82.52167544,84.89319321,79.57742303,11376.36329,11338.88258,11248.72542,11279.41054,11254.29808,253.4574792,314.9191875,304.9658542,418.2600208,425.0775208,19.48842168,18.41008393,18.92810553,17.05756986,16.73614535,31.00258457,32.79985216,33.50780056,32.71578704,33.38288108
2018-11-19T23:00:00Z,11/19/2018 15:00,88.19382551,90.14134858,83.41784576,85.8316004,80.45137501,11380.12975,11339.40117,11260.47333,11284.14221,11265.47617,258.4725208,332.775,334.8474375,449.1525,453.5132917,19.50443834,18.21440199,18.49561449,16.79191208,16.53497926,31.20828584,32.76076582,33.2970559,32.63623207,33.39888121
2018-11-20T00:00:00Z,11/19/2018 16:00,85.230494,87.20110933,80.22005425,82.68866828,77.28464576,9310.841833,9296.082708,9247.088708,9246.610917,9241.704792,256.8058125,333.1274792,325.6225,440.3507708,437.5082708,19.51061038,18.17772514,18.44212052,16.81429521,16.5813799,31.15850389,32.65610799,33.15172721,32.51371272,33.25394663
2018-11-20T01:00:00Z,11/19/2018 17:00,75.675824,77.96202026,71.11929272,73.50609532,68.18116018,7835.486667,7836.45475,7813.6155,7806.264333,7791.197292,244.6633542,287.2366875,274.455875,344.8650208,338.5375625,19.30312887,18.67242424,18.97546627,17.62281479,17.41631706,30.3277339,32.44073441,32.7206777,32.41482828,32.89967511
2018-11-20T02:00:00Z,11/19/2018 18:00,76.73481203,78.95160772,72.71278593,74.85128323,69.85439036,10017.15758,10031.11192,9981.143917,9968.022917,9954.746333,239.9024792,262.6058125,260.9775208,295.4600208,302.2042083,19.19373182,18.92960327,19.15311443,18.26105902,17.83672036,29.82452751,32.40438116,32.52355515,32.66405361,32.94856135
2018-11-20T03:00:00Z,11/19/2018 19:00,81.2735138,83.50630085,77.31448455,79.55236641,74.56934548,10913.93267,10920.04711,10852.03073,10831.10917,10838.15575,241.9036806,263.8451505,262.4044236,322.1486898,334.4926273,19.26424448,18.9950265,19.28613881,18.0425684,17.52848921,30.06568888,32.71402833,32.97011677,32.80255085,33.14518389
2018-11-20T04:00:00Z,11/19/2018 20:00,82.83768747,85.18436226,78.78670167,81.0813964,75.94425276,10126.89651,10132.38185,10075.78902,10061.33351,10062.69404,246.0191389,276.2529051,266.7440694,368.8402269,371.2186782,19.31036663,18.83455915,19.28939703,17.5653403,17.11926329,30.39794625,32.87873337,33.37553123,32.70233703,33.18846667
2018-11-20T05:00:00Z,11/19/2018 21:00,77.19268793,79.84669924,73.38286575,75.6725697,70.40784168,8568.693583,8579.221708,8549.029417,8537.920542,8522.899417,243.9966042,276.2283542,265.6132917,339.9575625,338.5858542,19.17961027,18.72421806,19.18642659,17.62138822,17.34032638,30.06706224,32.54458916,33.00551685,32.52652187,32.96487753
2018-11-20T06:00:00Z,11/19/2018 22:00,76.83445116,79.45214161,73.35452324,75.48057585,70.41732435,9667.345,9683.232,9638.318875,9624.3815,9609.821625,240.8233542,264.331625,260.6066667,301.8516458,307.5900208,19.06211627,18.88706139,19.15743872,18.09037292,17.66137052,29.68624928,32.41176425,32.69006526,32.65996409,32.96586082
2018-11-20T07:00:00Z,11/19/2018 23:00,80.20453467,82.7894157,76.76728389,78.91921818,73.96181873,11121.22138,11128.15992,11053.44858,11023.59742,11045.07817,241.4891667,263.8167292,261.0483125,313.8267083,325.440875,19.11035636,18.9073584,19.23515528,18.02438678,17.5441493,29.80843871,32.59399536,32.92598567,32.78229572,33.1018529
2018-11-20T08:00:00Z,11/20/2018 0:00,79.50836249,82.25606451,75.93791819,78.26266961,73.0943177,9024.959167,9039.112125,9002.235917,8987.116833,8973.584875,243.4866875,266.4775,262.8675417,343.9916042,347.0274583,19.15687515,18.90622461,19.26032849,17.68118647,17.24794596,30.01550732,32.76090661,33.13804313,32.66429138,33.06364023
2018-11-20T09:00:00Z,11/20/2018 1:00,74.66337253,77.60457963,71.35559597,73.66174543,68.46832558,8199.819042,8207.691792,8182.148708,8175.353167,8156.637542,240.1066667,261.7458333,259.3408333,305.1450208,306.3408333,18.95696208,18.84948345,19.11793839,17.97326631,17.62833466,29.54882936,32.35310133,32.62147392,32.53402982,32.86271315
2018-11-20T10:00:00Z,11/20/2018 2:00,69.83222518,72.88407603,66.77320276,69.20561579,64.08350452,6826.545667,6828.172125,6816.435083,6816.551875,6795.041667,237.6141458,258.7853958,256.4808125,267.8283125,267.4475,18.69631043,18.68380019,18.79269191,18.37838083,18.07255637,28.81778824,31.66972461,31.77028102,32.39711299,32.6223167
2018-11-20T11:00:00Z,11/20/2018 3:00,65.20617414,68.27599317,62.39126094,65.05799158,60.14193034,5983.901042,5980.122708,5972.554125,5976.269125,5958.331958,235.8625208,257.0700208,254.935,248.2491458,242.8033542,18.43825517,18.37126872,18.32396808,18.46098342,18.26640069,27.98234051,30.77044314,30.72037376,31.89815226,32.10770114
2018-11-20T12:00:00Z,11/20/2018 4:00,65.84038789,68.60652356,63.15979627,65.88464787,61.27712536,8675.179917,8686.833917,8642.732625,8623.373208,8627.6045,234.1924583,256.14,253.8250208,244.1883542,235.6141458,18.53399867,17.95397323,18.08834288,18.38870819,18.34710599,27.68694936,30.08262795,30.15970317,31.55878614,31.91890419
2018-11-20T13:00:00Z,11/20/2018 5:00,73.95896032,76.29981768,70.98913158,73.92414373,69.34736381,10389.76633,10410.26608,10355.54104,10335.66333,10328.16629,233.5758542,255.4699792,252.9575,244.2717083,258.075875,18.77241051,18.36597657,18.47278117,18.77120004,18.2533249,28.3636392,30.91733915,31.07972623,32.57178137,32.67277515
2018-11-20T14:00:00Z,11/20/2018 6:00,76.24063133,78.6088191,72.95700749,76.22107526,71.46177228,9923.143792,9911.572583,9845.000792,9801.288542,9846.591292,236.4774792,257.7775,255.3507917,266.2708125,285.0550208,18.73455057,18.61186794,18.83695973,18.60127848,18.01860442,28.84539603,31.60179888,31.85194896,32.96231801,33.07687938
2018-11-20T15:00:00Z,11/20/2018 7:00,74.946262,77.43237732,71.54416446,74.86116348,69.93324779,8178.79525,8162.696458,8117.566708,8105.231917,8112.323583,238.0475,259.1524583,257.0825208,289.4383125,303.7490833,18.78482674,18.65342198,18.92855584,18.21848861,17.69106548,29.06381052,31.81801853,32.12487702,32.73971164,32.90885809
2018-11-20T16:00:00Z,11/20/2018 8:00,67.00177517,69.85181962,63.99449448,67.26714599,62.25546293,6293.16,6285.299125,6267.410458,6264.349292,6258.21325,235.2825208,256.8292083,254.72,261.9467083,260.1925208,18.65227896,18.44958293,18.49075877,18.34459477,18.0978011,28.40586752,31.06125782,31.14458303,32.24832533,32.46635741
2018-11-20T17:00:00Z,11/20/2018 9:00,69.54797234,72.09612012,66.70996157,69.79381923,65.10003337,9495.329,9515.656375,9459.508167,9442.090417,9440.830458,235.240875,256.2733333,254.0224792,245.9583125,250.8425417,18.57129599,18.22771459,18.29644763,18.59470377,18.2385968,28.09188819,30.65783131,30.763863,32.29356076,32.40741015
2018-11-20T18:00:00Z,11/20/2018 10:00,72.9684492,75.46796695,70.00986617,73.3697457,68.52136145,9358.346375,9375.669417,9327.512292,9315.42,9301.605458,248.6314167,259.7068958,256.1725625,255.3498125,266.0649583,18.30329772,18.44612387,18.51310226,18.64945754,18.16667296,28.11342811,31.09420443,31.28897634,32.69416498,32.81485405
2018-11-20T19:00:00Z,11/20/2018 11:00,73.33804275,75.99566196,70.44990011,73.9178447,68.9762173,8993.734625,9004.53325,8965.743667,8956.453083,8942.3055,249.0216875,259.585,256.5249375,267.1725,276.4542083,18.4050982,18.50018108,18.65417894,18.54072462,18.07213751,28.28823939,31.35861488,31.57861881,32.7509631,32.93484087
2018-11-20T20:00:00Z,11/20/2018 12:00,68.204555,71.17748279,65.45854522,69.04097259,63.98569683,6505.408,6505.311181,6490.60975,6495.991847,6474.429792,249.4340972,259.5633611,256.4355764,262.8279931,264.9145625,18.2187907,18.401036,18.50903564,18.43370325,18.07372784,27.94801226,30.99761933,31.15705818,32.39152316,32.58929606
2018-11-20T21:00:00Z,11/20/2018 13:00,65.24517756,65.37143432,62.8044384,66.28238616,61.40421208,7271.9985,1593.894542,7247.745542,7252.969,7231.657208,247.7133125,239.9508542,254.8600208,247.1700625,244.5791667,17.99781014,13.65385164,18.26792351,18.45695238,18.25321747,26.86966575,32.8265376,30.42046145,31.93068873,32.14181547
2018-11-20T22:00:00Z,11/20/2018 14:00,65.03260843,66.53968454,62.70791006,66.21280002,61.44406482,7672.008125,7677.390958,7654.607625,7648.177625,7630.735833,248.4358125,260.2008333,255.4949792,246.0399792,239.8250208,17.85077352,17.92756839,18.05235576,18.45147024,18.25431393,24.55139625,29.78184375,30.06985001,31.683988,31.97616371
2018-11-20T23:00:00Z,11/20/2018 15:00,70.16770699,72.58839126,67.85269966,71.2822182,66.70479805,10407.11567,10420.14129,10363.51596,10353.03875,10341.21696,247.9433958,259.1441667,255.0208333,245.1508542,249.8991667,17.99263188,18.08774229,18.2279125,18.56619524,18.22320986,23.43381867,30.15483948,30.43576147,32.10151792,32.33937474
2018-11-21T00:00:00Z,11/20/2018 16:00,73.33623108,75.93740873,70.67688015,74.48090101,69.63436591,8561.313083,8570.962833,8524.903875,8530.277875,8510.638583,248.6724792,259.5224792,255.3575208,255.7282917,272.4982917,18.26085771,18.38884659,18.6584455,18.72001217,18.10497051,25.0247912,30.99497402,31.39150235,32.8529515,32.91544184
2018-11-21T01:00:00Z,11/20/2018 17:00,74.55594413,77.22074818,71.99540743,75.65181569,70.82641065,11334.05525,11321.61004,11247.36979,11256.77367,11241.74563,249.0074792,259.6116667,255.5558125,267.1667083,281.425875,18.31250182,18.47018033,18.7363448,18.52836855,18.0142019,26.614533,31.22011646,31.59219656,32.79552436,32.97414455
2018-11-21T02:00:00Z,11/20/2018 18:00,84.49017425,86.88965058,81.41367332,85.13273581,80.02152545,12460.71242,12440.63588,12337.73213,12386.38092,12348.78863,254.8808125,265.1100208,261.4325,343.8017083,367.3567083,18.71157322,18.71992576,19.12643545,17.85961798,17.11031966,29.11492012,32.39415706,32.96151526,33.06526895,33.37205023
2018-11-21T03:00:00Z,11/20/2018 19:00,89.10272381,91.77830162,85.70943607,89.24791705,83.71815271,12349.37992,12360.86354,12257.26383,12307.33883,12267.11396,266.6691875,288.3317083,288.500875,459.2916458,459.5266042,18.91173963,18.60228766,18.8974303,16.73608235,16.32875012,30.13607248,33.11620669,33.71813647,32.70114845,33.49742396
2018-11-21T04:00:00Z,11/20/2018 20:00,90.68678674,93.41625915,86.85421898,90.07037781,84.47770899,12277.91496,12275.95546,12185.30438,12227.18467,12192.38838,275.8374792,332.7499583,349.4691458,501.37075,502.9499792,18.96368069,17.96502329,18.14109136,16.29455682,16.02691035,30.56154145,32.91680228,33.4219975,32.56465493,33.54175397
2018-11-21T05:00:00Z,11/20/2018 21:00,92.64721441,95.21097048,88.28126797,91.32476584,85.70871989,12555.33817,12572.80213,12471.31592,12523.80288,12473.39438,280.4350208,353.8967083,377.9516458,523.0633542,526.7224792,19.0103161,17.72637319,17.8165911,16.10183393,15.88509308,30.8822426,32.86773003,33.30696147,32.52865721,33.6039582
2018-11-21T06:00:00Z,11/20/2018 22:00,93.44379933,95.88839248,88.53628778,91.54238684,85.89086857,12120.17433,12115.16346,12024.56196,12062.37642,12034.04767,284.2033333,371.6699375,390.8399792,545.2775,547.4341042,19.07127984,17.57182633,17.66378616,16.00828049,15.79274463,31.11967267,32.8312241,33.25040816,32.46527779,33.62264718
2018-11-21T07:00:00Z,11/20/2018 23:00,89.53530073,91.85578453,84.21779101,87.11381936,81.56013919,10438.17571,10408.14671,10329.00688,10338.95708,10338.17213,277.5066458,363.0308125,364.9899583,511.101625,509.2458958,19.138383,17.66724863,17.81931872,16.11132018,15.91910743,31.08784457,32.76002705,33.17783452,32.34615584,33.39435501
2018-11-21T08:00:00Z,11/21/2018 0:00,83.67940365,85.98468742,78.49935065,81.10911484,75.75984533,9230.440833,9224.931792,9162.485417,9168.365042,9162.468875,261.5433125,323.6708542,305.9991875,411.8341667,410.0658333,19.14024421,18.1553542,18.47022093,16.84179655,16.60827579,30.69001136,32.65513563,33.06362019,32.35757218,33.18031606
2018-11-21T09:00:00Z,11/21/2018 1:00,79.27393109,81.69661206,74.66099739,77.00848835,71.86488378,9121.170042,9118.617167,9062.261208,9061.337542,9060.429667,251.4791667,283.3858125,267.5092083,332.6233958,336.7933542,19.00309947,18.64875298,18.95040729,17.64197379,17.29822901,30.02551658,32.5885099,32.88842334,32.46922682,33.0119548
2018-11-21T10:00:00Z,11/21/2018 2:00,73.04966252,75.81144806,68.96577837,71.41311175,66.25193708,6315.475292,6312.395208,6306.025417,6308.430708,6288.82625,247.4058333,262.4625417,260.4666667,287.1099375,288.5199792,18.75635225,18.75973549,18.82409965,18.10011625,17.81175605,29.24564581,32.16726802,32.15200937,32.36324875,32.73596393
2018-11-21T11:00:00Z,11/21/2018 3:00,67.1391974,70.10251268,63.72767068,66.25984424,61.31028444,7345.464125,7361.066542,7349.180208,7337.789292,7320.056625,243.4141875,256.3458333,256.6183542,249.0817083,245.1584167,18.67958456,18.31493384,18.29997846,18.48023871,18.24528537,28.27744458,30.93306498,30.78190655,31.86381463,32.19078027
2018-11-21T12:00:00Z,11/21/2018 4:00,72.81938641,75.37226518,69.527264,72.14868036,67.458599,9526.64125,9543.039375,9512.464292,9486.011333,9478.734208,242.3566875,254.8758333,255.2299375,243.2717083,250.6049792,18.61322689,18.23366803,18.31599288,18.68389673,18.28338319,28.18822701,30.86005109,30.86412872,32.19498265,32.40793936
2018-11-21T13:00:00Z,11/21/2018 5:00,69.81328768,72.51436852,66.50537422,69.67801549,64.75515805,7657.268167,7667.519875,7645.9625,7635.200583,7620.641208,242.1333542,254.3608333,254.8425208,242.5275,251.0166667,18.55979057,18.27227932,18.32654402,18.74033242,18.23170743,28.13251238,30.83706456,30.83980323,32.28472078,32.40348309
2018-11-21T14:00:00Z,11/21/2018 6:00,69.12119496,71.76150177,65.95918079,69.26595372,64.39646615,7824.885551,7830.89894,7811.406852,7799.856444,7786.529356,241.3633218,253.663125,254.2750301,241.8280255,246.6881551,18.436332,18.18759221,18.21385393,18.65947145,18.24446682,27.85849343,30.5730409,30.56924267,32.09031433,32.27063958
2018-11-21T15:00:00Z,11/21/2018 7:00,70.09691329,72.65246452,67.05317066,70.40704158,65.64651791,9738.467546,9757.080866,9709.926606,9691.757653,9681.712005,240.1590185,253.1157153,253.2731852,240.783294,246.4017546,18.45307224,18.17889249,18.21967234,18.70431354,18.27291628,27.78232159,30.51353216,30.52542753,32.12473422,32.32286614
2018-11-21T16:00:00Z,11/21/2018 8:00,75.52033584,77.92431984,72.27614258,75.78879649,70.96398254,9788.431333,9800.359542,9740.152208,9732.504292,9728.003542,241.6016667,254.996625,254.4816875,249.7416667,267.0774792,18.58249656,18.49693278,18.52496187,18.81711206,18.18083502,28.31169814,31.21659449,31.31097936,32.78926256,32.90933154
2018-11-21T17:00:00Z,11/21/2018 9:00,75.81146863,78.27748415,72.38174509,76.04979015,71.11504535,9996.24225,9950.358125,9873.095125,9884.185542,9882.802875,243.2883333,256.5324792,256.14,268.13,283.6242083,18.56461549,18.62965624,18.77553856,18.56776801,18.00454964,28.52251302,31.55430603,31.71089555,32.7863085,32.99758504
2018-11-21T18:00:00Z,11/21/2018 10:00,76.69589266,79.15464023,73.1680038,76.78796432,71.75233727,9879.75725,9837.924125,9761.163292,9775.588292,9770.353917,245.4983125,258.4475625,258.1858333,281.3,299.4007708,18.59837215,18.68005384,18.84749922,18.4344922,17.8049528,28.70517342,31.77668183,31.97520492,32.77550014,32.97136699
2018-11-21T19:00:00Z,11/21/2018 11:00,76.40925431,78.99785343,72.9419969,76.43675982,71.30634156,9298.719208,9281.612667,9210.798542,9225.954833,9216.099458,246.9500208,259.5482917,259.2941667,290.5916458,302.9833958,18.61185909,18.69835486,18.91228224,18.27767115,17.72685685,28.76523578,31.87372701,32.07955115,32.65757267,32.92000808
2018-11-21T20:00:00Z,11/21/2018 12:00,76.91898858,79.62880211,73.66445081,76.97521163,71.91468041,10662.89708,10660.44504,10577.1935,10615.30758,10593.23858,246.0083333,258.6500208,258.4708125,284.3716875,298.651625,18.61936761,18.74428224,18.97843945,18.34584383,17.73329327,28.7661499,31.9013109,32.11678257,32.69408808,32.96329819
2018-11-21T21:00:00Z,11/21/2018 13:00,79.44140041,82.15801663,76.02082709,79.3681032,74.16897375,9869.422167,9832.448208,9758.032083,9788.21175,9767.630083,247.7324792,260.0158542,260.0908333,313.9583333,327.5491875,18.75735857,18.82041337,19.07206532,18.02065658,17.40831858,29.15629991,32.30951283,32.61970672,32.70832738,33.05062742
2018-11-21T22:00:00Z,11/21/2018 14:00,81.05821485,83.84152225,77.69299969,80.81973893,75.59386986,10977.7805,10967.69346,10892.56646,10934.77267,10911.10554,248.43,260.6233333,260.9566875,327.1541667,337.7908958,18.86689704,18.87709818,19.1907589,17.8739083,17.3446996,29.33638681,32.51999739,32.82380137,32.6911974,33.11012333
2018-11-21T23:00:00Z,11/21/2018 15:00,83.08040829,85.99217932,79.66344261,82.68824757,77.36012393,11084.72913,11101.14859,11014.37406,11078.77855,11038.04909,250.7370347,263.296169,263.1169236,357.8517755,362.1016829,18.92033115,18.90815423,19.24927512,17.62703286,17.10987309,29.65230134,32.83798607,33.18196544,32.64358746,33.17503602
2018-11-22T00:00:00Z,11/21/2018 16:00,79.71324672,82.86816938,76.21164458,79.13210172,73.68578275,7987.976194,7981.277231,7937.584486,7971.029676,7939.322537,250.9806458,269.0299213,263.1124306,360.2877245,359.2215949,18.98057191,18.85352904,19.21320279,17.47928333,17.06886944,29.68733391,32.76857877,33.17840093,32.45971742,33.03480719
2018-11-22T01:00:00Z,11/21/2018 17:00,77.82682083,80.93724497,74.66463328,77.0858397,71.94993254,10988.01313,10978.63492,10910.427,10924.53463,10900.26208,246.1933333,258.9025,257.9016667,301.2450833,309.9534167,18.91129751,18.90132833,19.00754966,18.07585761,17.6267684,29.2741018,32.49211948,32.59720663,32.5846997,32.97129288
2018-11-22T02:00:00Z,11/21/2018 18:00,78.81557525,81.87293392,75.41471096,78.05904102,72.79509712,8864.032083,8853.935083,8789.322417,8814.245042,8794.700667,247.865,259.7525,259.4983125,314.8674792,325.7941042,18.80022561,18.88332472,19.16924355,17.94132696,17.41434727,29.31632981,32.62848347,32.88341745,32.61967695,32.99184574
2018-11-22T03:00:00Z,11/21/2018 19:00,73.85298969,77.13479076,70.69703364,73.32246753,68.08700683,7861.693042,7868.6575,7827.771208,7836.968,7820.435792,245.935,257.7599792,257.5100208,285.4333125,290.4625208,18.63553149,18.793186,18.97471282,18.20133504,17.74690733,28.83108616,32.15054313,32.29509212,32.48288036,32.79357638
2018-11-22T04:00:00Z,11/21/2018 20:00,72.15808981,75.42931241,69.26982399,71.92491362,66.870704,8687.371625,8694.687375,8632.000708,8654.143917,8634.280458,244.1233542,255.7167292,255.5150208,259.6025,263.933375,18.44743578,18.63567564,18.68195936,18.45858406,18.09426026,28.29412285,31.60220997,31.64413664,32.41070737,32.66988031
2018-11-22T05:00:00Z,11/21/2018 21:00,68.95858954,72.30649682,66.21739272,69.12883494,64.10680748,7313.248,7316.804792,7299.240792,7297.471458,7277.093875,244.0299375,255.4824583,255.2941667,251.603375,253.3708125,18.26047282,18.45109337,18.44084221,18.53032208,18.13217498,27.83876678,31.11710137,31.10991487,32.16240221,32.40762775
2018-11-22T06:00:00Z,11/21/2018 22:00,71.48000483,74.55621204,68.78040152,71.7854461,66.93627127,9434.3945,9425.959958,9365.354792,9388.052667,9367.140417,243.4358333,254.6691458,254.94,244.5666458,252.8791667,18.20540542,18.39974557,18.40450402,18.64194928,18.16176396,27.64796294,30.95351095,30.97415694,32.25562702,32.43783776
2018-11-22T07:00:00Z,11/21/2018 23:00,72.69111264,75.70739051,69.83563842,73.18545199,68.21647389,9334.999833,9314.02675,9243.450542,9276.357625,9247.694208,243.4100208,254.3375208,254.8799375,249.9083333,259.9708125,18.26387226,18.45463397,18.5305393,18.64663038,18.13893267,27.83891238,31.15544028,31.24758981,32.49508556,32.66616259
2018-11-22T08:00:00Z,11/22/2018 0:00,75.54564794,78.40565326,72.55906061,76.04584435,71.08517098,9799.380125,9768.334708,9704.672708,9740.865708,9708.481167,243.6841875,254.6533542,255.0483958,260.0041667,271.5732917,18.37517264,18.53891479,18.69829097,18.59326142,18.077742,28.12604397,31.44816133,31.63489254,32.68945738,32.94028752
2018-11-22T09:00:00Z,11/22/2018 1:00,68.79313496,72.08362585,65.97062763,69.64111404,64.46987409,6029.996667,6031.144333,6022.910875,6032.327917,6010.218292,243.9257917,254.65,255.2983125,260.3033125,261.495875,18.24113785,18.42632423,18.4537501,18.37543154,18.04105259,27.82377406,31.09718079,31.17377712,32.23673389,32.52099095
2018-11-22T10:00:00Z,11/22/2018 2:00,63.13791962,66.47686455,60.73412556,64.20625373,59.30033809,6204.645458,6205.265875,6201.1715,6208.680708,6185.50075,241.5775,253.0541458,253.1375,244.0375208,234.5041667,18.10200268,17.86794915,17.89434936,18.26826184,18.18921977,26.50756511,29.92063033,29.91615717,31.38313847,31.76700922
2018-11-22T11:00:00Z,11/22/2018 3:00,61.89021642,64.96790063,59.58127617,63.00899766,58.39347342,6376.610417,6374.301833,6376.619167,6386.129625,6358.778042,241.3167083,253.1791667,253.2225208,243.2275,224.6666667,17.9227243,17.56956665,17.66555294,18.08142211,18.23082395,23.57833964,29.18133542,29.26248378,30.74261306,31.42612517
2018-11-22T12:00:00Z,11/22/2018 4:00,67.84865072,70.4534701,65.54320476,68.75284001,64.46688365,10432.55083,10461.38958,10415.84642,10395.78346,10376.77983,239.4391875,251.4208333,251.5482917,241.4066458,231.3625208,18.01315403,17.63325951,17.7850348,18.22941769,18.25696113,21.33521917,29.35188568,29.5218135,31.01985796,31.72382778
