timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-11-22T13:00:00Z,11/22/2018 5:00,71.7514287,74.27496777,69.07338169,72.60244443,68.07660648,9091.635292,9112.842708,9082.108083,9063.533583,9048.573292,238.8249583,250.6625,250.991625,240.7158542,251.1333542,18.40124655,17.98530809,18.17222428,18.62169087,18.15982227,22.74579788,30.23645081,30.50334998,32.06330886,32.40519071
2018-11-22T14:00:00Z,11/22/2018 6:00,72.56969118,75.11151422,69.84602306,73.48578116,68.81009217,9938.493208,9969.95675,9921.732125,9905.962708,9886.879292,238.7666667,250.93,251.005875,241.7233125,257.7275,18.55410928,18.08936192,18.29730561,18.72540741,18.12108978,24.79055365,30.54922617,30.84352667,32.41804597,32.60591684
2018-11-22T15:00:00Z,11/22/2018 7:00,75.57279417,78.05646428,72.70784753,76.38500039,71.55036594,10125.02988,10144.36596,10089.86229,10081.02817,10064.33438,239.1291458,251.406625,251.1725,254.6841667,271.9633125,18.65060911,18.34095063,18.52827031,18.65294453,18.03175715,27.05094532,31.13198895,31.4239435,32.74105565,32.98152675
2018-11-22T16:00:00Z,11/22/2018 8:00,77.07394275,79.59177115,73.96909905,77.73454452,72.7398139,9999.602333,9980.58425,9907.906208,9936.268958,9914.96875,241.835875,253.7241875,253.5950417,274.5975208,297.8758125,18.57534212,18.53717075,18.70630543,18.44688086,17.70008331,28.44239558,31.62590128,31.90997318,32.82602543,33.02638242
2018-11-22T17:00:00Z,11/22/2018 9:00,76.83868792,79.38224847,73.59296186,77.29253206,72.12050938,10007.43875,9959.803042,9883.869125,9928.215083,9897.24325,243.351625,255.2117083,254.8974583,286.7433333,302.9500208,18.4985825,18.60620821,18.88703273,18.18502696,17.56747919,28.5127253,31.79168242,32.14407333,32.69903441,32.96944797
2018-11-22T18:00:00Z,11/22/2018 10:00,79.60067963,82.21584001,76.42363223,79.92322571,74.92402095,10903.29342,10910.4005,10835.66663,10892.8696,10846.93872,245.910625,257.5294722,257.0688403,302.5945347,318.4238889,18.59292345,18.66038422,18.97095011,18.03149476,17.41214487,28.71557287,32.05917418,32.43890552,32.71193922,33.03898873
2018-11-22T19:00:00Z,11/22/2018 11:00,80.66569587,83.45136649,77.41103007,80.84599026,75.71954752,10290.386,10273.10317,10190.11996,10257.27504,10211.62313,247.9950417,259.1724792,259.0599792,330.2657708,340.2000208,18.63539567,18.75576276,18.98815576,17.73990729,17.1996202,29.04008611,32.41563129,32.83389164,32.66084432,33.10066662
2018-11-22T20:00:00Z,11/22/2018 12:00,78.49566396,81.44568425,75.21293531,78.43839881,73.2661487,8905.462167,8878.146458,8816.819958,8866.01225,8824.27025,247.501625,258.7575417,258.6842292,327.0341875,332.8416458,18.66386368,18.71090316,19.01257065,17.70531477,17.23490659,29.02116638,32.4191926,32.81649722,32.51680843,32.98238601
2018-11-22T21:00:00Z,11/22/2018 13:00,71.64503505,74.95648282,68.74287963,71.7093845,66.63892282,7175.3915,7174.402792,7159.946792,7155.78375,7136.874667,244.6375208,256.0524792,255.7757917,280.0816875,282.2107917,18.45545397,18.61403808,18.76856999,18.129727,17.74076124,28.33303206,31.78679607,31.99294366,32.34793751,32.67571497
2018-11-22T22:00:00Z,11/22/2018 14:00,69.12859276,72.413632,66.57511327,69.41520345,64.6253456,8034.151375,8044.00925,8017.869292,8007.4515,7995.948333,243.0799792,254.2417083,253.6741458,251.1475,253.5341875,18.21784602,18.40592469,18.35393928,18.43741797,18.02217895,27.63852772,31.06647136,31.11761402,32.11849404,32.38493213
2018-11-22T23:00:00Z,11/22/2018 15:00,73.19305901,76.19219837,70.59178819,73.57089894,68.89728651,10373.537,10353.98058,10278.03854,10323.73213,10279.03725,242.64,253.8083542,253.3916875,246.2275208,258.1100625,18.23408419,18.37740197,18.4531269,18.6340035,18.03969614,27.61357879,31.07148825,31.21377865,32.38186484,32.55668815
2018-11-23T00:00:00Z,11/22/2018 16:00,74.63288137,77.6270458,71.70786013,75.1937719,70.22057693,7833.436333,7818.907542,7785.4805,7814.900667,7782.990083,243.033375,254.2849375,253.975,260.956625,273.1573958,18.37294311,18.54271698,18.64153078,18.50755063,17.95429375,28.06539967,31.50445132,31.72407345,32.67552254,32.88767776
2018-11-23T01:00:00Z,11/22/2018 17:00,66.02424052,69.40130121,63.45157524,66.93942275,61.67578032,6297.100542,6290.804833,6288.703083,6293.099083,6272.652625,241.1208125,252.3866875,252.4225,250.3883542,248.0767083,18.28457789,18.13326102,18.13629454,18.34533425,18.06080498,27.41315141,30.60681212,30.66450172,31.9044398,32.19917985
2018-11-23T02:00:00Z,11/22/2018 18:00,68.4610518,71.47334504,66.02777417,69.32606719,64.65663367,9262.04625,9275.161375,9221.838292,9236.106042,9212.519875,239.2608333,250.7275,250.6441667,241.6325,241.6283958,18.16571346,17.98691785,18.03619474,18.41159896,18.11793085,26.00436014,30.20623822,30.3147708,31.75453322,32.06936113
2018-11-23T03:00:00Z,11/22/2018 19:00,73.15208255,75.95827964,70.53016362,73.95427888,69.27314076,10063.30811,10085.66113,10034.02857,10029.52804,10013.61389,240.2384236,251.2814583,251.2982639,242.1587917,256.479375,18.30604313,18.21545668,18.24859028,18.64968112,18.05378202,25.70371904,30.72564595,30.90221475,32.37149524,32.52298923
2018-11-23T04:00:00Z,11/22/2018 20:00,74.02327817,76.92648013,71.3031578,74.89949785,70.0090811,9565.929875,9580.50325,9537.86425,9523.348042,9508.836375,242.4083333,252.9925208,252.9908333,253.9182917,268.0274792,18.26208453,18.42631694,18.52055912,18.56566743,18.01549869,26.50187985,31.1881872,31.41793974,32.63803017,32.8390133
2018-11-23T05:00:00Z,11/22/2018 21:00,76.33836501,79.25351682,73.61165646,77.10453467,72.23457315,10126.68129,10146.41188,10092.28217,10072.6175,10067.43404,243.47,254.0408542,254.1658333,268.1466458,284.0016458,18.36234492,18.51479714,18.71852249,18.43168072,17.85237716,27.66503573,31.56392129,31.86038315,32.74874024,33.03215998
2018-11-23T06:00:00Z,11/22/2018 22:00,77.57964058,80.60558387,74.79593817,78.227388,73.22799422,10136.01858,10152.67625,10082.55917,10084.15608,10069.90171,244.3758333,254.8574583,255.0241667,286.3866667,307.7066667,18.45544453,18.59820502,18.87358221,18.20178388,17.52007548,28.35027662,31.92501923,32.28821671,32.78251105,33.00016187
2018-11-23T07:00:00Z,11/22/2018 23:00,78.29373015,81.40085562,75.48751699,78.71918428,73.68277216,10060.02167,10074.37171,10003.51425,10008.37733,9997.821125,245.2833125,255.7000208,255.8866875,304.2399792,318.7249583,18.49295917,18.68947868,18.95634224,17.98484914,17.36098532,28.55750648,32.15499076,32.55536349,32.65830856,32.98695813
2018-11-23T08:00:00Z,11/23/2018 0:00,73.72165637,77.08233214,70.98916858,74.14213199,68.9663193,7475.053208,7479.33475,7457.318958,7453.281583,7437.71025,244.4649792,254.9232917,254.8407917,292.6317083,300.6699792,18.44453407,18.63113545,18.8658879,17.9849598,17.51085081,28.36334636,31.97063072,32.30905315,32.46280982,32.80013982
2018-11-23T09:00:00Z,11/23/2018 1:00,68.23576139,71.72097667,65.84593151,68.83778059,63.82110923,6690.083167,6690.676958,6678.208333,6682.045833,6660.274792,242.0692083,252.5192292,252.223375,256.4350208,258.1975625,18.18371545,18.40115854,18.42643266,18.32356976,17.94314353,27.60574139,31.17263814,31.30713427,32.14997325,32.43301368
2018-11-23T10:00:00Z,11/23/2018 2:00,63.7932253,67.29197456,61.64746742,64.68699408,59.84375839,5831.724417,5822.12825,5822.406917,5833.0465,5807.777208,241.411625,252.8866667,251.5966458,243.8799792,237.5633542,17.8287964,18.05405802,17.99133503,18.25680533,18.05680983,26.1647135,30.22960914,30.27653532,31.47801399,31.83902463
2018-11-23T11:00:00Z,11/23/2018 3:00,60.89350953,64.28627408,58.90149847,61.97202341,57.37911529,5630.375417,5619.764458,5617.083417,5629.494375,5608.297708,240.0675,251.9974792,250.1133333,242.3200208,224.0283125,17.68974409,17.69206521,17.6381364,17.99613289,18.1343689,22.30599202,29.37488604,29.44521689,30.70327882,31.36377505
2018-11-23T12:00:00Z,11/23/2018 4:00,62.4679392,65.4903057,60.52904927,63.49801281,59.30891961,8305.057792,8313.436333,8283.346625,8277.350208,8261.856708,238.9216875,250.7408125,249.1641458,241.1183125,220.93,17.70629001,17.40106018,17.55715218,17.90399595,18.18977337,19.09908361,28.9210178,29.11858416,30.41339091,31.28739652
2018-11-23T13:00:00Z,11/23/2018 5:00,65.06681612,67.87089817,62.83374454,66.04922241,61.84257194,6743.086792,6744.075833,6729.459958,6730.298792,6709.75875,238.3316667,249.7400208,248.3208542,240.1108542,230.8316667,17.83228723,17.60275843,17.70929829,18.10301185,18.10198391,18.20482953,29.35776318,29.61616561,30.93960648,31.65920301
2018-11-23T14:00:00Z,11/23/2018 6:00,63.34665227,66.11486095,61.22286977,64.44958868,60.30423864,8000.215542,8011.650292,7982.936958,7976.4755,7963.323917,237.5566875,249.0233125,247.79,239.5508125,226.1741458,17.75206073,17.56190399,17.66435119,18.04808094,18.14858615,17.5335699,29.12597505,29.35923648,30.72122739,31.51073992
2018-11-23T15:00:00Z,11/23/2018 7:00,65.43812072,68.04770245,63.18826278,66.48517965,62.37183061,7848.649208,7860.478375,7835.759,7828.932875,7813.16925,237.3507917,248.8000208,247.5941458,239.2558542,232.2292083,17.88112896,17.68709338,17.79152941,18.18954374,18.12372966,17.61965383,29.36894016,29.6428537,31.02369917,31.74670794
2018-11-23T16:00:00Z,11/23/2018 8:00,68.99199509,71.4612728,66.71643034,69.98739279,65.87674918,9994.533625,10014.56583,9964.530833,9953.563958,9937.422625,237.1217292,248.5958333,247.440125,239.0933542,241.2741875,18.0591364,17.84706113,17.95630197,18.3606488,18.12094554,18.44326115,29.73708378,30.05132729,31.47258349,32.04601988
2018-11-23T17:00:00Z,11/23/2018 9:00,70.35137512,72.86701957,67.76611634,71.39234782,66.97794099,8394.448542,8382.547667,8321.767708,8352.808458,8324.723,239.1924375,250.1425,249.1682292,240.4166042,254.034125,18.02434796,18.13327556,18.18882398,18.56326616,18.04668114,20.17029903,30.33729816,30.63803374,32.09364219,32.42480691
2018-11-23T18:00:00Z,11/23/2018 10:00,71.49904563,73.98210725,68.84802381,72.5362704,67.99815598,9688.860833,9646.709208,9578.793917,9614.429458,9578.162083,239.2358333,250.056625,249.1732917,240.6742292,257.4691458,18.08135713,18.21486379,18.37336585,18.65190941,18.0172945,21.38231287,30.53248718,30.88947932,32.30749851,32.52982804
2018-11-23T19:00:00Z,11/23/2018 11:00,73.465049,75.91183144,70.66414447,74.48834069,69.73609318,9725.52325,9675.859542,9606.764792,9657.583583,9613.182417,239.7825208,251.0924792,249.7325417,249.8766042,267.2483542,18.22285472,18.36159368,18.5359352,18.64913307,17.97591868,23.0134776,30.92875996,31.35238484,32.59051637,32.8095496
2018-11-23T20:00:00Z,11/23/2018 12:00,73.75153352,76.3158011,70.90559057,74.76372604,69.87392705,9093.152667,9073.132708,9003.445833,9045.599917,9011.695792,240.5741875,252.1100417,250.5033542,261.4991875,276.4475,18.3073041,18.35157761,18.61435066,18.47089844,17.9178238,24.7759349,31.16499769,31.59578992,32.5903771,32.88299019
2018-11-23T21:00:00Z,11/23/2018 13:00,68.55125253,71.50603754,65.95567627,69.72615743,64.74348485,6511.373097,6510.851444,6496.10012,6504.200625,6483.971241,240.727331,252.1605556,250.6899097,256.289713,262.3031944,18.15530601,18.27448083,18.42626351,18.39254702,17.92352094,25.25060111,30.81791004,31.14862105,32.22072042,32.50708817
2018-11-23T22:00:00Z,11/23/2018 14:00,67.36063777,70.30776347,65.11921846,68.55710355,63.82702638,8353.686056,8364.206431,8333.767713,8324.270097,8312.506801,240.2140579,251.4430764,249.8896528,243.2970023,246.2975486,17.93575744,18.1239475,18.1131862,18.42574695,18.05490317,23.62778491,30.26584463,30.53504313,31.86010361,32.14381114
2018-11-23T23:00:00Z,11/23/2018 15:00,66.45428049,69.44055407,64.23485737,67.74951139,63.03042852,7585.063708,7593.826625,7575.056167,7563.930042,7554.566,240.2324583,251.44,249.9725417,242.3608333,243.8641667,17.86861892,18.04728544,18.07865424,18.37363885,18.047057,22.0912358,30.11081425,30.36415168,31.71908061,32.04611232
2018-11-24T00:00:00Z,11/23/2018 16:00,64.71057074,67.71941719,62.54040598,66.07466067,61.42056333,6285.568375,6280.961042,6267.266125,6280.62425,6257.239083,238.9825208,250.5133125,249.1707708,241.4591667,238.0750833,17.94096873,17.89944165,17.9157414,18.28134037,18.05942356,20.69228317,29.80031925,30.01517426,31.41817413,31.84137894
2018-11-24T01:00:00Z,11/23/2018 17:00,67.11010311,69.85041691,64.94299982,68.30792144,63.93030513,8956.955458,8968.318667,8926.522167,8912.111417,8906.541667,239.1042083,250.7866667,249.2400208,241.2616875,238.8840833,17.87805937,17.78575339,17.86288842,18.26863317,18.06227505,19.81075327,29.68434092,29.96723756,31.3938099,31.8941506
2018-11-24T02:00:00Z,11/23/2018 18:00,64.49683954,67.38923603,62.22524481,65.83624892,61.3100324,6450.13125,6446.797833,6430.17275,6436.371583,6417.290792,239.091625,250.8308333,249.2450208,241.1458125,238.5050208,17.81576559,17.87623516,17.87923343,18.2733053,18.026888,19.24041903,29.73125188,29.93679745,31.36684701,31.83676242
2018-11-24T03:00:00Z,11/23/2018 19:00,62.83601998,65.66828052,60.67297137,64.21438586,59.81369456,6605.414542,6599.615208,6574.640667,6593.184792,6568.286292,237.9708333,249.7708125,248.2733125,240.428375,230.3824792,17.82120348,17.6313586,17.70667015,18.12252571,18.08401498,18.31313333,29.28041259,29.5408598,30.98409929,31.59869631
2018-11-24T04:00:00Z,11/23/2018 20:00,61.96468788,64.69350953,59.82159312,63.32139797,59.06525861,6612.212417,6609.211458,6580.366042,6598.486958,6574.191708,238.2958125,249.9391875,248.4241875,240.5583125,226.1150208,17.70475603,17.47251988,17.58149779,17.99675512,18.10005733,16.99830028,28.97162635,29.24234025,30.67087049,31.43255163
2018-11-24T05:00:00Z,11/23/2018 21:00,63.9555771,66.49238138,61.82561286,65.22174451,61.09800269,8435.841375,8447.730458,8405.127875,8412.820208,8390.1165,238.0858542,249.6166875,248.1941458,240.194125,227.3825208,17.7011793,17.46297005,17.57781701,17.98197111,18.08658841,15.89025507,28.94081518,29.24226387,30.6828096,31.5004159
2018-11-24T06:00:00Z,11/23/2018 22:00,65.24670135,67.74317023,62.98320325,66.47828917,62.29464019,7603.248616,7603.40663,7568.161644,7580.585125,7557.087769,238.161875,249.9518542,248.3168056,240.3141296,234.4210116,17.78093402,17.55614493,17.67371546,18.11527283,18.03661542,16.11911597,29.24848642,29.57904689,31.03870446,31.7320934
2018-11-24T07:00:00Z,11/23/2018 23:00,63.49245543,66.06380277,61.25019572,64.80460337,60.61070235,7021.212106,7022.713787,6993.392745,7007.313417,6985.471218,238.2209028,250.3691667,248.4733333,240.4650579,232.7038773,17.76544182,17.53184872,17.66894157,18.06399192,18.0156488,16.28757293,29.16702345,29.49371265,30.93894599,31.63571538
2018-11-24T08:00:00Z,11/24/2018 0:00,59.78610761,62.43916998,57.62939008,61.19624665,57.05370683,5012.261542,5008.675833,5002.469833,5010.649958,4993.165833,238.3108125,250.3291667,248.5683333,240.6616875,223.3275417,17.59505337,17.3324072,17.4574253,17.88045163,18.06950621,15.44345693,28.67839757,28.98800334,30.41619792,31.30636322
2018-11-24T09:00:00Z,11/24/2018 1:00,59.62030749,62.11084744,57.63021305,60.99460942,57.11941992,6920.904542,6927.51575,6898.369542,6905.198625,6885.884708,238.1791875,250.2791875,248.4333333,240.4733333,216.3991875,17.43400179,17.14503858,17.27615385,17.7131912,18.08152765,13.44623252,28.2241337,28.53749356,29.96408647,31.07701283
2018-11-24T10:00:00Z,11/24/2018 2:00,58.82873674,61.28431246,56.81868513,60.21668525,56.41512855,5693.99375,5688.486667,5678.950333,5688.304542,5668.61925,238.31,250.1558333,248.4808333,240.5333125,215.5857708,17.34399169,17.07397734,17.20202364,17.62109606,18.06282387,11.95678485,28.09417575,28.44726534,29.83088569,31.00394643
2018-11-24T11:00:00Z,11/24/2018 3:00,55.57768679,58.09066405,53.69799124,57.04478421,53.41267978,4408.451375,4404.569167,4415.311125,4420.187208,4399.616875,238.8641667,250.9866667,248.9858125,240.8875,208.110875,17.13557636,16.8740608,17.02035671,17.41501106,18.08388614,10.1462749,27.58154631,27.90818503,29.28173798,30.67832223
2018-11-24T12:00:00Z,11/24/2018 4:00,56.72470445,59.02556574,54.96971208,58.1086573,54.81579656,7347.497292,7362.778292,7328.860667,7330.893625,7311.689167,238.44,250.4408125,248.3633333,240.3375625,205.061625,17.04941547,16.76937754,16.91343016,17.35641244,18.12143169,9.045316599,27.28785665,27.66783426,28.99572108,30.59943005
2018-11-24T13:00:00Z,11/24/2018 5:00,62.40927335,64.44288719,60.47722303,63.58041036,60.41329978,8817.028292,8833.324917,8792.953167,8780.395375,8768.18925,238.1858333,250.2625,247.733375,239.9624583,217.9400417,17.29092909,17.02687995,17.19754933,17.59708139,18.07466514,9.204578939,27.94151111,28.39638006,29.73435533,31.13648249
2018-11-24T14:00:00Z,11/24/2018 6:00,69.31756552,71.22039099,67.10707626,70.27912693,66.99754263,10091.87546,10092.59079,10026.38342,10022.12346,10025.74646,239.4466458,250.9225,248.7175,240.6291667,241.92,17.53905242,17.55951048,17.6824519,18.04590481,17.92618968,9.878014961,29.14340339,29.64668433,30.9869903,31.96266498
2018-11-24T15:00:00Z,11/24/2018 7:00,66.64458616,68.96042407,64.27997944,67.85946964,64.04440337,6653.184134,6651.298009,6631.047347,6631.196625,6621.269741,240.1182755,251.334912,249.220794,241.0951389,249.6392153,17.64915154,17.74117187,17.914301,18.21414601,17.85110631,10.62411078,29.67174599,30.1618189,31.5068945,32.14712891
2018-11-24T16:00:00Z,11/24/2018 8:00,61.65941079,64.25273315,59.62140693,63.12333023,59.2475053,6335.274935,6336.62981,6315.921431,6317.345736,6308.96894,240.5287801,251.9969144,249.6785602,241.6623194,234.1647222,17.41611329,17.563844,17.615898,17.94591032,17.908113,10.60502616,29.13222621,29.46967961,30.85604648,31.64411006
2018-11-24T17:00:00Z,11/24/2018 9:00,60.13935885,62.73752803,58.25138309,61.63920501,57.86458876,6371.624667,6372.326625,6348.802917,6352.736625,6340.2025,241.0083125,252.5683125,250.1066458,242.1100417,225.655,17.23610588,17.39880965,17.38359233,17.77768891,17.95329891,10.22585061,28.69783348,28.99985174,30.38002695,31.34280415
2018-11-24T18:00:00Z,11/24/2018 10:00,59.7974617,62.36695769,57.96508806,61.31842827,57.63991645,6311.874542,6313.188333,6298.663292,6299.321708,6284.094792,240.9832917,252.5816458,250.1083333,242.0583333,221.9616875,17.14424302,17.29906847,17.27731042,17.66798299,17.96735472,9.84254896,28.44586344,28.74976368,30.11585486,31.19766577
2018-11-24T19:00:00Z,11/24/2018 11:00,50.93798519,59.92367141,55.51804537,58.87628101,55.26372085,5252.5175,5245.393667,5241.680958,5254.145042,5236.314708,241.2517083,252.5975208,250.1558333,242.1558542,215.6433125,16.99474388,17.17964632,17.14662829,17.53297884,17.99913488,5.819057742,28.10894448,28.37224221,29.72535347,30.96147369
2018-11-24T20:00:00Z,11/24/2018 12:00,56.39486463,59.03470803,54.78073732,58.04515159,54.62961255,5552.586375,5546.735208,5540.634708,5554.783292,5528.830708,242.5650208,253.6491667,251.3883333,243.155,211.4374792,16.8295531,17.02660565,16.99915439,17.39875461,18.02884837,6.058195803,27.72642696,27.9656672,29.3087567,30.74120959
2018-11-24T21:00:00Z,11/24/2018 13:00,57.12005263,59.6726021,55.55712862,58.76146361,55.52188202,6994.110208,6998.715792,6977.594625,6997.299083,6965.308125,241.5874792,252.5783333,250.378375,242.1783125,210.1741875,16.9976948,16.87265481,16.97261868,17.36025743,18.07244348,6.208690529,27.53153905,27.85038023,29.18848124,30.73294034
2018-11-24T22:00:00Z,11/24/2018 14:00,59.17818537,61.57913472,57.48395336,60.75924072,57.55379101,7106.72825,7112.648042,7091.523792,7115.223292,7075.498125,240.9341458,252.2483333,249.8941458,241.6949792,215.2183125,17.1389231,16.89852556,17.08655508,17.48322547,18.08378923,6.68072684,27.72669029,28.15759319,29.49391922,30.97432074
2018-11-24T23:00:00Z,11/24/2018 15:00,62.97831904,65.1982295,61.20557172,64.41647991,61.25008401,8951.4105,8965.067625,8930.516042,8929.421208,8907.498625,240.2000417,251.7233125,249.3649792,240.9875208,224.4491875,17.33832341,17.11428406,17.30672932,17.71286034,18.03699077,7.566947696,28.20249061,28.68183042,30.04238966,31.32391405
2018-11-25T00:00:00Z,11/24/2018 16:00,67.11285828,69.55004565,65.38831189,68.68013879,65.30598972,9366.609583,9379.708917,9328.514958,9326.800792,9320.153042,241.575,252.7716875,250.5175,241.9300208,242.7316458,17.50025489,17.53783951,17.67553976,18.04504709,17.91073143,11.17936282,29.11457676,29.61956621,31.0031688,31.92950936
2018-11-25T01:00:00Z,11/24/2018 17:00,72.53881986,74.64124444,70.31352975,73.76494005,69.93934249,11130.02704,11115.7575,11030.80496,11075.34308,11042.82888,241.6116042,252.5483333,250.4983125,241.9033333,263.2475625,17.80644709,17.91883381,18.19062076,18.46494357,17.84528403,26.93723468,30.04893582,30.65737263,32.01490832,32.55922637
2018-11-25T02:00:00Z,11/24/2018 18:00,78.46326232,80.69809501,75.91346398,79.7407459,75.37879599,10915.17938,10915.28617,10827.05763,10871.90638,10851.15667,243.1300417,253.8716875,251.913375,264.92,315.9291458,18.21635014,18.28823192,18.69228676,18.53323612,17.37707284,28.07989618,31.32413488,32.07448518,33.03968401,33.12908434
2018-11-25T03:00:00Z,11/24/2018 19:00,74.30333568,76.93850555,71.67651222,75.45353648,70.65196982,8312.761292,8307.149458,8243.756042,8256.022417,8254.305167,244.8925208,255.7416042,253.9675,297.3466042,323.104125,18.2681274,18.33107228,18.73006437,17.9726107,17.14383268,28.26574186,31.5534595,32.24098244,32.55451549,32.84051292
2018-11-25T04:00:00Z,11/24/2018 20:00,67.77454481,70.76793077,65.5472792,68.97613997,64.15270159,6772.84975,6775.716167,6755.813375,6751.367333,6741.814208,242.7808333,253.760875,251.8866667,263.0000208,272.4175,18.07268315,18.22701584,18.44557489,18.19248571,17.66386815,27.63850191,30.93964668,31.44546597,32.21603457,32.51144684
2018-11-25T05:00:00Z,11/24/2018 21:00,67.15639117,70.10296085,65.21783983,68.40019662,63.82932487,8379.016167,8394.530667,8353.258625,8349.0605,8340.97,241.8749792,252.8375,250.8316458,245.5492083,253.1742083,17.88514671,18.04811024,18.16061893,18.34539833,17.90025724,27.09411527,30.43266372,30.81969883,31.97105059,32.24696071
2018-11-25T06:00:00Z,11/24/2018 22:00,64.64901589,67.70800485,62.70472378,66.0642383,61.35900869,6200.732792,6197.717083,6188.292042,6181.49125,6166.422083,240.635,251.8874792,249.8408542,243.1433125,246.4408333,17.90418981,17.92683221,17.97053943,18.28652316,17.90336689,26.94342437,30.11507942,30.45823297,31.72407421,32.02517518
2018-11-25T07:00:00Z,11/24/2018 23:00,63.986084,66.90842694,62.13998536,65.42453809,60.90279394,7635.921958,7643.078625,7610.021125,7607.82575,7597.102333,238.6391875,250.8533333,248.1457917,241.2825208,237.1008333,17.87417105,17.67549494,17.75829835,18.14726546,17.95985038,26.63308796,29.58857607,29.98483948,31.30395744,31.76316294
2018-11-25T08:00:00Z,11/25/2018 0:00,60.99866079,63.92673523,59.12214313,62.51384928,58.01894546,5728.940375,5735.660458,5722.107542,5722.173458,5704.356958,237.7732917,250.118375,247.6075833,240.6524792,229.3316875,17.73249494,17.5288683,17.64296454,18.01310673,18.00880648,26.29903873,29.21654872,29.57302401,30.89530573,31.50379335
2018-11-25T09:00:00Z,11/25/2018 1:00,60.42338897,63.18604244,58.63352815,61.91426667,57.63323486,6509.240431,6519.153532,6494.632176,6489.379,6486.405903,237.5917569,249.9899005,247.2632917,240.2357546,222.6860093,17.55512132,17.32208748,17.44687715,17.82823434,18.0158681,25.92070291,28.77695017,29.14199712,30.46006048,31.27022002
2018-11-25T10:00:00Z,11/25/2018 2:00,60.4837542,63.120888,58.73024572,61.96411105,57.84349864,7106.272458,7112.651037,7099.053019,7089.354069,7077.665792,237.3331736,249.8057523,247.0625694,239.9292454,220.2960532,17.50250571,17.22546948,17.37445058,17.75180709,18.04780467,25.73870875,28.54894066,28.93817745,30.26033157,31.19974959
2018-11-25T11:00:00Z,11/25/2018 3:00,58.09695931,60.78361147,56.35041684,59.65672313,55.61741696,5426.176917,5432.477208,5434.31925,5434.022958,5416.727125,237.6583542,250.2183542,247.5433542,240.5957917,216.8782917,17.46897777,17.08973046,17.27167978,17.65638677,18.05710922,25.5733159,28.23519976,28.6421059,29.93425968,31.02183585
2018-11-25T12:00:00Z,11/25/2018 4:00,58.21570615,60.70871804,56.53158918,59.68977439,55.90818144,6645.641,6655.607458,6638.386208,6625.450792,6622.180417,237.4791667,250.0233333,247.406625,240.4259375,213.180875,17.36108886,16.94255606,17.17584503,17.52093638,18.14497419,25.31408874,27.90167811,28.34968182,29.63860468,30.87669543
2018-11-25T13:00:00Z,11/25/2018 5:00,56.39073964,58.84601025,54.69509145,57.87399,54.22211072,5407.561083,5405.959,5405.131083,5405.953333,5392.215167,237.2608125,250.0875,247.2275,240.5674375,210.2908125,17.24435226,16.87005875,17.07720981,17.45313116,18.11467562,25.12066297,27.68149867,28.14541862,29.39251231,30.7649203
2018-11-25T14:00:00Z,11/25/2018 6:00,60.35861255,62.52223287,58.67399885,61.645842,58.24529634,8600.915125,8616.410083,8573.91825,8556.100208,8552.120042,236.8083333,249.5275208,246.5708333,240.0541875,214.585,17.32232017,16.89789173,17.14987107,17.51193826,18.10363596,25.2393018,27.81207155,28.33265927,29.57922172,30.98122842
2018-11-25T15:00:00Z,11/25/2018 7:00,63.44577224,65.53852294,61.55245766,64.64169064,61.19477439,8631.377667,8649.989958,8605.308042,8591.497,8585.217917,237.0041875,249.6708125,246.805875,240.2399792,227.02,17.57744618,17.15440677,17.43048425,17.77719036,18.01322472,25.82704718,28.4196286,29.0120722,30.26974286,31.42924483
2018-11-25T16:00:00Z,11/25/2018 8:00,67.17750473,69.23048153,65.14966066,68.31046465,64.71125811,9070.07325,9086.911208,9051.162708,9038.158958,9021.614292,236.4775208,248.9483542,246.1674792,239.4275,240.9458333,17.79708176,17.43790441,17.70675806,18.07531651,17.94148731,26.41672603,29.15868139,29.79271542,31.07794627,31.92775452
2018-11-25T17:00:00Z,11/25/2018 9:00,67.43401964,69.63875702,65.33897925,68.65973849,64.78902113,8564.904917,8579.300042,8547.643583,8537.468167,8522.323458,236.8824792,249.2783333,246.5766458,239.5999792,248.8175,17.92500843,17.64493552,17.8665268,18.20929644,17.86207765,26.8058486,29.63240629,30.22353442,31.53738461,32.16929809
2018-11-25T18:00:00Z,11/25/2018 10:00,67.63782298,69.96406474,65.53700106,68.93244335,64.83077732,8209.607639,8225.03931,8185.884116,8177.767616,8165.843023,237.5850694,250.0558125,247.2944838,240.1616782,251.7521528,18.0120137,17.75038611,17.90744854,18.29372957,17.81285235,26.96132641,29.83904859,30.42087976,31.75585966,32.23662015
2018-11-25T19:00:00Z,11/25/2018 11:00,63.10277839,65.67932185,61.09002169,64.60007503,60.26923579,6475.554375,6475.343315,6455.442287,6463.656898,6448.668699,238.0624792,250.4999792,247.8231481,240.714294,240.7169444,17.84397391,17.58006232,17.7515789,18.13573242,17.87484239,26.63439703,29.45770416,29.96368362,31.31328349,31.85795068
2018-11-25T20:00:00Z,11/25/2018 12:00,62.25855154,64.77697001,60.40597545,63.75482431,59.54776946,7708.515625,7720.077625,7685.333667,7686.602042,7670.623375,238.7216875,251.3075,248.6782708,241.6550417,232.1433542,17.7682781,17.36401721,17.59353244,17.94600296,17.94088718,26.26703127,28.97193304,29.50428767,30.83796355,31.57753658
2018-11-25T21:00:00Z,11/25/2018 13:00,67.68560438,69.9260105,65.67801464,68.93923111,64.83423902,9552.22975,9565.650667,9507.663083,9504.00675,9493.438458,238.9025,251.4875208,248.7900208,241.8174792,243.7933125,17.97373648,17.47899412,17.76466121,18.13651405,17.90822001,26.64388841,29.37273857,29.98748161,31.32313238,31.95894833
2018-11-25T22:00:00Z,11/25/2018 14:00,71.59479847,73.82201073,69.3874858,72.77863691,68.49893354,10395.76688,10423.80113,10353.40725,10346.19288,10341.39092,238.6066667,251.2316667,248.3524792,241.4916667,261.3733542,18.23891088,17.76282347,18.06447727,18.44701379,17.80028664,27.30146609,30.11830052,30.80452678,32.15455475,32.48623589
2018-11-25T23:00:00Z,11/25/2018 15:00,74.75749278,77.07077417,72.3604474,75.90739801,71.30352903,9623.963417,9637.202875,9595.252875,9582.757667,9571.835708,240.0725,252.294125,249.3708542,254.1725,285.29,18.2777745,18.14220014,18.33973616,18.48794862,17.61238655,27.87642482,30.99601404,31.66483681,32.76690404,32.9254978
2018-11-26T00:00:00Z,11/25/2018 16:00,72.41549245,75.03975326,70.12086617,73.63821735,68.81082051,9294.971583,9310.437125,9268.258625,9246.886083,9241.968458,241.3791875,253.295875,250.7183333,264.7866875,288.101625,18.15561959,18.24678219,18.41889072,18.24948373,17.47438797,27.82862919,31.14750961,31.7427001,32.58674807,32.77779347
2018-11-26T01:00:00Z,11/25/2018 17:00,78.42882775,80.89387436,76.0522484,79.30860535,74.5301259,11984.43321,11949.17121,11868.48538,11871.66779,11869.22321,242.1699792,253.9058125,251.6808125,275.9341875,314.4525208,18.31919155,18.36726432,18.70978751,18.22705194,17.23049228,28.23450506,31.68972768,32.39772403,32.94370231,33.04835718
2018-11-26T02:00:00Z,11/25/2018 18:00,81.3971005,84.02194862,78.63243611,81.90582264,76.79040466,10533.94371,10525.19379,10443.98992,10438.26442,10456.27367,248.9016667,260.0691667,258.1483125,348.2799583,374.8508333,18.51455148,18.46473647,18.90383429,17.45517704,16.62640679,28.95370895,32.45049234,33.23867844,32.74162063,33.10618425
2018-11-26T03:00:00Z,11/25/2018 19:00,80.15401788,83.10549436,77.54243652,80.27766965,75.24343156,10512.64521,10532.78738,10460.89917,10440.40883,10457.03604,249.6158125,260.6208958,258.8909167,351.8099792,369.8441458,18.53975614,18.53091207,18.9180522,17.31914723,16.58839679,29.03714652,32.60240651,33.35362549,32.58624166,33.01530154
2018-11-26T04:00:00Z,11/25/2018 20:00,80.37455917,83.48657421,77.83432291,80.21265592,75.18061825,10461.09288,10479.54267,10402.60338,10388.41633,10402.69954,249.0666875,261.7657917,260.9032917,347.015,365.8525,18.54193102,18.57007466,18.8998316,17.3578963,16.64555932,29.11785508,32.72589282,33.45824493,32.5591509,33.00508022
2018-11-26T05:00:00Z,11/25/2018 21:00,78.70477596,81.97702574,76.1886823,78.40534355,73.28377254,9408.509708,9423.264333,9373.331708,9360.113208,9353.45525,248.4725208,263.7758333,267.9925,334.680875,354.3033125,18.57893158,18.52271828,18.8166671,17.42043403,16.75100901,29.08295348,32.6599036,33.29269848,32.5138943,32.94579367
2018-11-26T06:00:00Z,11/25/2018 22:00,76.47493349,79.87030597,74.11942362,76.21543767,71.20290907,9162.287917,9171.251042,9130.290417,9115.215417,9111.355625,245.726625,258.4441667,260.1516667,306.1549583,325.4833125,18.46790113,18.55093334,18.79517166,17.70451633,17.04180713,28.80943221,32.49154261,33.03756524,32.50758408,32.84144146
2018-11-26T07:00:00Z,11/25/2018 23:00,69.59425554,73.26624282,67.42482424,69.68459374,64.65254942,6023.168875,6019.278,6011.7125,6012.657167,5999.689625,243.1550208,255.5900417,255.7591458,272.8075,280.5975417,18.22450807,18.39932317,18.48802251,17.99179677,17.46825991,28.14978583,31.79602831,32.20122197,32.2584438,32.54022304
2018-11-26T08:00:00Z,11/26/2018 0:00,62.93228948,66.65643033,61.11984437,63.45046262,58.6581147,5650.037083,5644.890042,5635.58925,5637.392833,5626.697625,240.8391667,253.2874583,253.4683542,247.1149792,241.0650417,17.83936062,17.97712126,17.86427855,18.02516592,17.82553487,27.01529636,30.52383212,30.69240603,31.42816873,31.80795033
2018-11-26T09:00:00Z,11/26/2018 1:00,60.54764969,64.06394466,58.86010083,61.33921495,56.85260515,5341.540917,5340.665083,5341.841417,5342.433083,5330.783292,238.8183333,251.7266458,251.57,243.6425833,225.8575,17.6897816,17.47848305,17.47761548,17.80366637,17.91569418,26.31695491,29.49740504,29.72513312,30.61801173,31.32414143
2018-11-26T10:00:00Z,11/26/2018 2:00,59.59865567,62.83510666,57.97107344,60.52273752,56.26548243,6570.258,6572.314083,6557.756333,6549.499208,6544.176625,237.1316667,250.1083542,250.080875,241.981625,217.2433333,17.46865006,17.26915952,17.2820523,17.60826169,17.95740774,25.79772333,28.86893343,29.11559072,30.06524566,31.04376399
2018-11-26T11:00:00Z,11/26/2018 3:00,58.46004506,61.52974112,56.77918034,59.4950232,55.43982558,5471.103542,5469.335,5468.911458,5470.659458,5454.086333,236.8941458,249.919125,249.911625,241.7424792,214.0616042,17.33091647,17.09259397,17.13102113,17.4939953,17.97460482,25.50365774,28.50436143,28.76813408,29.77375642,30.91399753
2018-11-26T12:00:00Z,11/26/2018 4:00,58.0548913,60.93252123,56.43072286,59.14463666,55.36565873,6683.6925,6687.430167,6671.0935,6662.342333,6656.24925,236.5125417,249.5500625,249.525,241.3725417,210.2200417,17.20222142,16.98112924,17.05555329,17.39350966,17.99550608,25.2130195,28.12743603,28.44409735,29.44869462,30.79106523
2018-11-26T13:00:00Z,11/26/2018 5:00,59.8312709,62.47317526,58.11763058,60.89348157,57.28820965,7038.953611,7041.870319,7026.326222,7017.693625,7004.8625,236.3775278,249.1998611,249.2543264,241.0151181,213.8280764,17.21474459,17.00187761,17.04008536,17.41246213,17.95878395,25.26332994,28.15170575,28.48699972,29.55603751,30.95701113
2018-11-26T14:00:00Z,11/26/2018 6:00,61.20811767,63.73620455,59.46040123,62.28095276,58.77051878,8109.359833,8125.413292,8095.417292,8081.533083,8069.1995,236.1225625,248.9758125,249.0382917,240.68,218.1641667,17.29958112,17.07145025,17.15538669,17.50378294,17.92465577,25.42732497,28.31626048,28.70143982,29.79995494,31.12070758
2018-11-26T15:00:00Z,11/26/2018 7:00,66.17229668,68.51849976,64.26366928,67.13003717,63.61996077,9154.515125,9171.128667,9131.569917,9110.854792,9101.972833,235.9732708,248.7641667,248.7725208,240.5125,232.91,17.55438277,17.31519248,17.41438929,17.78326451,17.8489243,26.04286405,29.00503683,29.46077291,30.58572875,31.64589448
2018-11-26T16:00:00Z,11/26/2018 8:00,68.73079065,71.13065799,66.71270949,69.72237844,65.99782863,9885.151542,9912.522042,9859.768125,9838.103542,9829.47275,236.3033542,248.9208125,249.1808333,240.7266458,245.7749583,17.76489599,17.57683961,17.63926197,18.03428168,17.76686346,26.59957572,29.61662213,30.11353035,31.27794416,32.05422042
2018-11-26T17:00:00Z,11/26/2018 9:00,71.83999196,74.28472193,69.57691437,72.78669972,68.79354792,9151.608708,9153.077083,9092.255375,9071.552875,9092.967,237.9491667,250.1758542,250.3491667,241.7091875,262.5350417,17.83684567,17.87744603,18.02059266,18.26666684,17.65631248,27.06468722,30.37564823,30.93536618,32.08755354,32.53704307
2018-11-26T18:00:00Z,11/26/2018 10:00,64.87640355,67.79920745,62.75227084,66.23449298,61.83865921,5689.619125,5690.519125,5686.040542,5680.294583,5671.208667,238.3749792,250.4333333,250.8725,242.2558542,250.1791667,17.64084749,17.7571971,17.82238764,18.10879724,17.67510137,26.76880449,30.06180401,30.51769957,31.68535961,32.11022064
2018-11-26T19:00:00Z,11/26/2018 11:00,66.3014596,69.07904828,64.48600025,67.63049356,63.44890043,9155.5265,9176.169292,9139.108542,9118.488708,9108.011125,238.6183542,250.7541458,251.2975208,242.9141458,242.1033542,17.65360078,17.57368188,17.57313531,17.9480387,17.7301706,26.47081203,29.67983883,30.01762156,31.26470533,31.88519784
2018-11-26T20:00:00Z,11/26/2018 12:00,66.5220062,69.32322105,64.54188183,67.86816598,63.54148853,7947.166208,7956.805292,7919.179375,7911.741542,7897.789125,238.9225208,251.0867083,251.4666667,243.0774792,246.4749167,17.72984389,17.54737652,17.63765592,18.04844298,17.67113284,26.6308508,29.78610188,30.22421511,31.45674138,31.99149813
2018-11-26T21:00:00Z,11/26/2018 13:00,69.74332774,72.41835839,67.76472034,71.0019913,66.70179004,10020.45713,10046.36567,9995.960083,9972.111167,9958.772708,238.4424583,250.6049583,251.1132708,242.7558542,251.8017292,17.83166171,17.63869516,17.71432149,18.13222851,17.68480721,26.82468229,30.00331541,30.46592371,31.73183512,32.19420241
2018-11-26T22:00:00Z,11/26/2018 14:00,74.53892692,77.17988112,72.3660123,75.70461664,71.21799535,10370.05217,10396.29154,10343.47804,10319.424,10312.66313,238.4349792,250.5916875,250.8633958,245.6425208,272.209125,18.16590099,17.97779317,18.03212999,18.38901718,17.59207563,27.54225368,30.82596925,31.36249911,32.56966234,32.78218439
2018-11-26T23:00:00Z,11/26/2018 15:00,75.25756926,78.04503162,72.94190185,76.40895833,71.6801966,10177.84846,10192.469,10143.83863,10127.87646,10114.3435,239.5467292,251.5216667,251.8083125,263.4616875,291.3683958,18.29370375,18.16820298,18.23172889,18.16209199,17.37266006,27.96297465,31.34475827,31.87761877,32.70998554,32.9512333
2018-11-27T00:00:00Z,11/26/2018 16:00,76.61039123,79.44780847,74.17063236,77.54713512,72.66980943,10074.172,10058.94121,9986.725875,9995.79475,9992.681625,240.3408125,251.6874792,252.3616667,275.5441042,309.1866458,18.20215675,18.23693292,18.44771572,18.03772337,17.12486545,28.09442356,31.7045738,32.28664512,32.78533193,32.92385016
2018-11-27T01:00:00Z,11/26/2018 17:00,76.16186258,79.0961864,73.65951163,76.91129345,71.89955418,9792.979125,9768.121875,9700.821958,9713.593417,9708.685833,240.9375,252.2875208,252.6833542,286.0975208,312.7124792,18.24012774,18.32264725,18.5770009,17.85859014,17.04226122,28.21397679,31.86261748,32.50332536,32.67295698,32.87516277
2018-11-27T02:00:00Z,11/26/2018 18:00,76.28353114,79.29994162,73.7804182,76.8479043,71.79005822,9422.733083,9413.542875,9348.235792,9358.828375,9354.759833,241.1125417,252.3041667,252.7633125,289.0041667,311.9324792,18.25600995,18.31957137,18.61188987,17.80419199,17.05129037,28.25578647,31.93577301,32.59200665,32.61188464,32.86173494
2018-11-27T03:00:00Z,11/26/2018 19:00,72.36703188,75.69436259,70.0810973,73.05939655,67.93812508,7671.654417,7677.732167,7643.694333,7640.554417,7633.423417,240.0682917,251.4816875,251.6925,274.3083333,290.1366667,18.13292977,18.25133372,18.50602156,17.8855761,17.25928438,28.00342634,31.68968832,32.26296018,32.44918813,32.68296318
2018-11-27T04:00:00Z,11/26/2018 20:00,66.33080292,69.85359998,64.37559724,67.28000903,62.26690112,6389.651125,6386.386583,6385.174583,6376.028208,6365.074125,238.7983542,250.2974583,250.3741042,250.5724583,253.8116667,17.82273094,17.99653894,18.02473801,18.01999091,17.59695566,27.19100876,30.81289908,31.20061671,31.92705897,32.20322043
2018-11-27T05:00:00Z,11/26/2018 21:00,63.36890038,66.84250916,61.64894941,64.52249989,59.78049961,6489.508292,6493.260333,6480.158,6475.670208,6464.179958,238.4482708,249.8541875,250.0600625,243.39425,236.1283333,17.47394327,17.68177831,17.63004303,17.8507982,17.69054668,26.40722587,29.96493695,30.24959983,31.21061584,31.67083576
2018-11-27T06:00:00Z,11/26/2018 22:00,60.87752592,64.29707876,59.26456292,62.21777681,57.67416726,5653.289333,5649.975208,5650.640167,5649.62,5632.898458,238.4950625,249.9575208,250.0583333,242.8958125,225.695,17.20834598,17.42505193,17.32650162,17.62429523,17.70968614,25.8111332,29.28472045,29.54873715,30.56110744,31.30759043
2018-11-27T07:00:00Z,11/26/2018 23:00,58.92909907,62.2511771,57.43680142,60.38325251,56.13001091,5867.113347,5874.319903,5858.90275,5863.445944,5849.746847,238.4033333,249.4514861,249.9590972,242.3841458,216.8249514,16.96838859,17.1848812,17.06896737,17.38354439,17.79368125,25.23845176,28.66163663,28.8910213,29.94283849,30.96156135
2018-11-27T08:00:00Z,11/27/2018 0:00,57.6176465,60.81276766,56.17959372,59.11530465,55.15433431,6010.033,6001.338083,5999.374458,6007.884042,5990.369708,235.9741667,246.9891667,247.7533333,240.4975,210.5041458,17.05573071,16.94030652,16.92837289,17.26839732,17.81622921,25.02729944,28.16277817,28.44627368,29.51449716,30.75851044
2018-11-27T09:00:00Z,11/27/2018 1:00,59.54508363,62.43982517,58.02007593,60.94490718,57.25411006,7187.190417,7194.6435,7160.948583,7166.306458,7149.915583,235.2832917,246.3675208,246.9116667,239.62,211.435875,17.04227082,16.85934253,16.93068756,17.24705585,17.84870529,24.97997302,28.02184127,28.38517042,29.47850416,30.81625897
2018-11-27T10:00:00Z,11/27/2018 2:00,58.30616819,61.16529431,56.71384309,59.7702345,56.10627422,5601.217125,5601.250792,5595.613667,5597.559833,5586.167792,233.8250208,244.9816875,245.6108333,238.3983333,211.4399792,17.04741476,16.8535585,16.90058356,17.27653985,17.82882371,24.98010714,27.961727,28.35129247,29.45449034,30.80548668
2018-11-27T11:00:00Z,11/27/2018 3:00,58.26713656,60.97159328,56.74614358,59.72837445,56.22596203,6956.146083,6966.646167,6946.92475,6950.267,6922.511417,233.7649583,245.1458125,245.7250208,238.6683333,208.7625,17.08793518,16.70799689,16.7899167,17.17096011,17.84644523,24.8617583,27.66213993,28.12980057,29.2162715,30.71201361
2018-11-27T12:00:00Z,11/27/2018 4:00,57.46463887,60.08821007,55.88469956,58.93455184,55.51809792,5847.3725,5843.041458,5843.54325,5846.036042,5827.575542,233.5058958,245.0666458,245.6016667,238.5024792,208.7483125,17.06754162,16.66409579,16.74120154,17.12838613,17.85850879,24.83161352,27.56437772,28.05887934,29.17674524,30.67383233
2018-11-27T13:00:00Z,11/27/2018 5:00,54.82517758,57.40382416,53.30213957,55.65164008,53.02891725,5219.48,5221.505417,5214.50825,2301.381708,5203.123917,233.079125,244.7,245.3291458,229.3450208,203.1358542,16.92170369,16.53243303,16.67035919,14.63395623,17.91240748,24.52066193,27.19443442,27.67086656,28.2990942,30.45741561
2018-11-27T14:00:00Z,11/27/2018 6:00,64.72056352,66.73806895,63.05882358,62.64474795,62.87771946,10406.20658,10401.06088,10329.79679,9957.949208,10331.42354,234.0325417,245.1125208,245.5874792,238.7399792,218.1266667,17.02315226,16.84486023,16.99643863,17.0912569,17.84616725,24.99705231,27.92184935,28.49931964,29.21956004,31.14854531
2018-11-27T15:00:00Z,11/27/2018 7:00,63.81007646,66.08288082,61.72836669,64.13497641,61.61843671,5996.563792,5357.355417,5973.125125,5977.859292,5966.782917,234.4399375,245.1441458,246.0100208,238.9867083,232.1791458,17.19670766,16.92494325,17.33715353,17.53924137,17.70180778,25.65247811,28.21089115,29.36330038,30.16872823,31.57905087
2018-11-27T16:00:00Z,11/27/2018 8:00,58.84040626,59.69974596,57.1379701,59.82230918,56.86773316,6249.693708,7.59,6232.085208,6236.141444,6224.302361,232.3455069,218.1318472,244.1479861,237.4706944,218.0601111,17.1307947,11.06533084,17.21154595,17.37634403,17.8007371,25.2609826,32.99838101,28.79709153,29.66907953,31.10949759
2018-11-27T17:00:00Z,11/27/2018 9:00,58.75248658,58.025067,57.11266807,59.8803375,56.84743892,6155.178792,6.921625,6149.959375,6154.2025,6131.775875,231.3775208,215.1941042,243.2708333,236.7707917,214.1008333,17.15305368,11.01827003,17.07925054,17.37537724,17.82798006,25.14949899,34.47335316,28.54174926,29.51020695,30.99720165
2018-11-27T18:00:00Z,11/27/2018 10:00,62.55125385,56.81248172,60.92017734,63.65795112,60.69147041,9076.445042,2471.5795,9051.783917,9060.45575,9035.764917,232.6733333,239.8000417,244.4483333,237.8717083,219.3574792,17.20589985,13.85810531,17.09217466,17.44943618,17.8201509,25.24761807,28.44154891,28.72789523,29.74961775,31.18692838
2018-11-27T19:00:00Z,11/27/2018 11:00,67.87312273,56.20713393,65.97603697,68.97289049,65.71612437,8941.562583,1784.7325,8920.399375,8934.50575,8904.691167,232.295,231.3191667,244.0166667,237.4832917,238.1483125,17.5938927,12.59368435,17.47696318,17.82415526,17.7040012,26.09970411,29.04786107,29.73855442,30.82216925,31.83274003
2018-11-27T20:00:00Z,11/27/2018 12:00,64.46083292,59.93447421,62.50467182,65.82998339,62.17992639,7631.803625,7635.568125,7608.165125,7636.288375,7590.353,234.0899792,252.1691667,245.5624792,239.0058542,238.2216875,17.61757023,16.54456726,17.47792167,17.86173519,17.68764051,26.17711668,27.14191464,29.7936627,30.91929038,31.79476454
2018-11-27T21:00:00Z,11/27/2018 13:00,68.43730708,67.24936332,66.53314444,69.73793389,66.03100243,9258.260542,9270.731458,9233.612875,9220.590542,9204.446333,235.5941875,253.0275208,246.9025417,240.0824792,244.6941667,17.51770258,16.99112999,17.59322271,17.97489379,17.67747147,26.2440339,28.186899,30.07091184,31.2549537,31.99266313
2018-11-27T22:00:00Z,11/27/2018 14:00,65.35847947,65.56566749,63.44353746,66.88138528,62.97774656,7057.998958,7056.989083,7043.026542,7051.626833,7022.663458,235.9141875,253.2024792,247.1983125,240.1875208,244.114125,17.53660197,17.15132294,17.6803918,17.99608692,17.67128591,26.28811163,28.6104256,30.17026096,31.33105776,31.94697987
2018-11-27T23:00:00Z,11/27/2018 15:00,63.3905641,64.28623713,61.63812725,65.0091807,61.12516963,6682.6575,6675.637417,6666.918792,6668.751958,6652.173042,235.8216042,252.6574583,247.0483125,240.0041667,235.5125208,17.38044536,17.17017263,17.52663212,17.85241161,17.71340272,25.97255131,28.50276538,29.77654958,30.94566896,31.66281395
2018-11-28T00:00:00Z,11/27/2018 16:00,61.37547614,62.72059214,59.71832054,63.04105768,59.21289083,7123.873667,7124.642333,7095.80425,7113.066458,7089.016875,233.6175417,250.7591875,245.2092083,238.4766667,226.3433333,17.46653401,17.0645592,17.36833701,17.76594423,17.78466058,25.78552772,28.2607006,29.35590512,30.54174541,31.41563611
2018-11-28T01:00:00Z,11/27/2018 17:00,63.37895305,64.82687943,61.66773679,64.95277589,61.17890591,8397.077042,8407.982,8366.37925,8390.111708,8356.243292,233.5175,250.3941875,245.071625,238.3541667,227.5041875,17.52271268,16.99765219,17.33592288,17.7435104,17.79290156,25.79237319,28.29521412,29.37921605,30.5734068,31.4690349
2018-11-28T02:00:00Z,11/27/2018 18:00,68.90284531,70.40114429,67.04159604,70.28645733,66.38329458,9691.649875,9710.940417,9667.721208,9647.41125,9638.193375,235.1333333,251.5824792,246.4066875,239.4616667,244.0858333,17.53124196,17.36019813,17.63464547,17.99658291,17.66692036,26.21705193,29.10825793,30.11493075,31.30433302,31.98163826
2018-11-28T03:00:00Z,11/27/2018 19:00,73.83146918,75.48042608,71.72843847,75.16894005,71.19287113,10792.72383,10779.11079,10700.04313,10749.71717,10708.33171,235.0858125,251.4908958,246.2274792,240.0133333,265.9433333,17.82963307,17.70906342,18.15057458,18.36259999,17.58019005,26.99274229,30.08860328,31.18846573,32.32117748,32.63481515
2018-11-28T04:00:00Z,11/27/2018 20:00,79.03286469,80.77576199,76.59401514,80.35875567,75.83999606,11148.27925,11120.46767,11036.19133,11106.70308,11042.846,236.8442083,252.9707708,247.9258333,265.9041875,310.145,18.18657129,18.03612177,18.55762064,18.29192883,17.19832453,27.91089143,31.17881479,32.34163678,32.99863085,33.08393428
2018-11-28T05:00:00Z,11/27/2018 21:00,76.04022944,78.33224582,73.59103253,77.27776426,72.38023591,8217.747917,8788.382208,8739.848625,8744.659542,8730.172125,239.3849583,255.3791667,250.4483542,301.7682708,326.3658333,18.12082153,18.08608991,18.59435211,17.69670066,16.87470664,28.04194855,31.49522013,32.60527274,32.56394215,32.83759942
2018-11-28T06:00:00Z,11/27/2018 22:00,67.54810331,73.21660504,68.44636909,71.68541647,66.82687604,10.03329167,8073.537292,8046.406083,8045.839083,8021.058375,232.5283333,252.5058125,247.6016667,266.8108958,279.396625,11.08738672,18.02326107,18.46036481,17.93659132,17.3165818,33.26908742,31.03035715,31.9868255,32.33786173,32.57905071
2018-11-28T07:00:00Z,11/27/2018 23:00,66.05387963,70.73996058,64.02270428,69.16911479,64.436536,6823.644833,6839.034375,171.0349167,6827.451958,6803.757833,247.6366875,251.4767083,222.7825,248.2141458,255.945875,17.6055882,17.78928259,11.64946959,18.098373,17.57695151,26.97399532,30.46774724,33.37413271,32.0792833,32.3088872
2018-11-28T08:00:00Z,11/28/2018 0:00,61.53625917,67.43568937,60.79504876,65.9641307,61.39313735,744.131875,7868.610458,1.806958333,7854.32275,7831.013792,231.5483333,248.1675,214.1366667,238.4825,238.0158958,12.23890165,17.70019159,11.01795902,18.05627229,17.71445655,29.94520988,29.88765917,35.93652208,31.52559103,31.84348706
2018-11-28T09:00:00Z,11/28/2018 1:00,61.22632073,70.84572419,63.80309436,69.49956984,65.01172549,5455.805833,7643.265625,7549.728708,7644.110125,7622.563667,247.0316667,250.8408125,251.4541875,240.7341667,244.9624375,16.03556509,17.47714404,17.52241515,18.04120503,17.68236058,27.33835059,29.76596908,30.55556649,31.61421045,31.95886178
2018-11-28T10:00:00Z,11/28/2018 2:00,60.88341703,65.46287599,58.8323084,62.16391739,59.71016168,6786.334606,6786.901106,673.9390556,68.17175,6768.68925,247.7016574,248.3609236,223.9916366,211.2207731,230.8126481,17.21290076,17.21030559,12.19255612,11.70481252,17.76214818,25.54647454,29.19441761,31.37646261,33.03311925,31.54975839
2018-11-28T11:00:00Z,11/28/2018 3:00,60.95765829,64.66241603,56.39874424,59.88750046,59.26358212,7372.37613,7388.701199,-10.025,-4.211847222,7347.260347,247.0682523,247.6583125,212.0082037,203.680706,223.3791366,17.07769294,17.08619348,10.98659689,11.17306788,17.82004175,25.27855102,28.76226541,34.3615309,35.59090739,31.31686036
2018-11-28T12:00:00Z,11/28/2018 4:00,66.99317565,70.18395925,59.710173,58.72383688,65.15889226,10171.35404,10205.26617,6961.650958,2082.906917,10122.56054,248.950875,249.4700208,241.6408333,214.3274583,234.0950208,17.20428295,17.15559874,15.34560128,12.50970574,17.76593509,25.58050288,29.02987899,30.78384323,34.12890092,31.67064332
