timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-11-28T13:00:00Z,11/28/2018 5:00,71.12613076,74.11592533,68.84526521,68.30550259,68.86148233,9742.934917,9755.985958,9699.738958,9700.130708,9687.381083,250.2216458,250.455,252.3050208,240.3741667,255.4400208,17.56275066,17.43014387,17.54033029,17.7348967,17.60286388,26.40923674,29.8946484,30.41498285,30.92003169,32.29781483
2018-11-28T14:00:00Z,11/28/2018 6:00,70.66899256,73.70326432,68.85053585,71.02733645,68.12434823,9243.99425,9266.604375,9218.590833,9209.429458,9197.313542,249.9599792,250.1841875,251.9800208,239.9225208,261.8174792,17.63537126,17.60983847,17.74542034,18.07775281,17.55301772,26.72217744,30.28659955,30.91802955,31.77046112,32.51290846
2018-11-28T15:00:00Z,11/28/2018 7:00,71.11833884,74.19900047,69.30524672,72.05438886,68.41921309,8932.85175,8945.186208,8907.258,8894.648583,8884.224917,251.1808333,251.2583333,252.9649583,240.7741458,266.5916667,17.56589601,17.82413031,17.82107805,18.22860154,17.52249257,26.78861761,30.60472121,31.16865516,32.19502379,32.6125465
2018-11-28T16:00:00Z,11/28/2018 8:00,72.9695714,76.10321441,71.17110798,74.13629904,70.18570881,10178.55354,10197.966,10142.05596,10128.89154,10122.252,251.4158542,251.4766458,253.3033333,244.9975208,272.1467292,17.65714479,17.94453605,17.98935408,18.28686843,17.50283077,26.94852782,30.86549558,31.43959762,32.47086439,32.76134256
2018-11-28T17:00:00Z,11/28/2018 9:00,75.1229759,78.33884346,73.19355525,76.34962371,72.0398839,9562.830833,9580.14275,9531.879125,9525.144458,9512.892625,252.2616458,252.5699792,254.4075,261.1633333,294.0249375,17.77849275,18.09102797,18.22444488,18.15353259,17.27110345,27.33662835,31.3335403,31.97685904,32.69378415,32.9245233
2018-11-28T18:00:00Z,11/28/2018 10:00,73.43281152,72.92797172,71.5568347,74.73762328,70.14651553,9302.887333,5532.551792,9282.195625,9262.989708,9252.01375,252.4550208,249.8566875,254.7983333,267.0241667,295.7724792,17.82110042,15.8391242,18.27540365,18.05192991,17.15594413,27.40486801,30.76216929,32.03416621,32.58990288,32.77391683
2018-11-28T19:00:00Z,11/28/2018 11:00,76.44640763,78.25395763,74.62429817,77.62935035,73.02084659,10838.97322,10853.79475,10797.14834,10780.17286,10778.33913,252.5158333,255.3640972,254.7909028,269.2976481,302.9136412,17.87621257,17.99572792,18.33396375,18.0627754,17.15661201,27.53329329,31.18013126,32.25233129,32.77652914,32.88630778
2018-11-28T20:00:00Z,11/28/2018 12:00,78.24057518,80.8549313,76.22794644,79.33195284,74.45553331,9952.298153,9956.170366,9912.295481,9913.150056,9899.464704,254.0075486,257.0335625,256.5283611,297.350338,332.3013102,18.02585134,18.15774355,18.53041289,17.72232238,16.8607525,27.91453298,31.76118368,32.80762476,32.77889939,32.94321839
2018-11-28T21:00:00Z,11/28/2018 13:00,75.87835299,78.92924909,73.95929378,76.84922657,71.90141368,9342.292417,9352.589208,9318.018292,9307.815917,9294.114375,253.6400208,256.8324792,256.4050417,297.7116458,321.2791667,18.13623826,18.2712332,18.44839112,17.62578763,16.90709276,27.98181451,31.85786359,32.66991922,32.54693571,32.83018782
2018-11-28T22:00:00Z,11/28/2018 14:00,72.56384593,75.84918718,70.70929425,73.53875052,68.58461024,8692.968208,8704.074667,8666.996792,8674.463,8647.69875,252.11,255.4033542,254.7941875,274.7083333,292.0333125,18.12685286,18.15269252,18.2250241,17.89789933,17.21993535,27.72980026,31.49401984,32.17707837,32.49480904,32.69738872
2018-11-28T23:00:00Z,11/28/2018 15:00,80.90929988,83.93526967,79.03375333,81.65128295,76.9481145,12403.47521,12419.44063,12344.03433,12354.01833,12340.08063,252.1091667,255.9125208,255.226625,283.3625833,319.3225833,18.31275262,18.35492731,18.47336342,18.01628309,17.07696831,28.09552918,32.00109841,32.74597379,32.93808382,33.08466962
2018-11-29T00:00:00Z,11/28/2018 16:00,82.8018177,85.96007434,80.37371665,83.33478905,78.24008312,10672.96708,10637.09658,10565.27242,10621.79475,10572.57446,256.6525208,260.9807917,265.7467083,353.152375,384.7674375,18.3447081,18.46340849,18.68007891,17.10347175,16.35758736,28.68975995,32.73690845,33.56027057,32.6493766,33.09210845
2018-11-29T01:00:00Z,11/28/2018 17:00,81.08020815,84.34090304,78.44209864,81.25549208,76.02703216,9934.711792,9894.249333,9828.192,9884.129792,9837.373292,256.6666458,264.6508125,284.0624583,354.2667083,375.4783125,18.32755947,18.41702237,18.40750108,17.08129144,16.41053536,28.7593668,32.72271151,33.27547704,32.52120677,32.98933501
2018-11-29T02:00:00Z,11/28/2018 18:00,75.96716466,79.53918464,73.47879679,76.10585659,70.98918224,8312.182792,8311.363917,8271.288,8278.877833,8262.4295,252.6624792,258.1083542,267.2625208,315.0566667,330.6408333,18.27137665,18.42927506,18.52882356,17.43716409,16.82902258,28.43545421,32.44666815,32.95009043,32.44239338,32.80359111
2018-11-29T03:00:00Z,11/28/2018 19:00,70.88879288,74.68223386,68.82806963,71.26376575,66.37417796,7663.37575,7662.113875,7648.573125,7635.679125,7624.311417,249.0625,253.1316458,255.320875,268.4366667,279.1617083,18.05420421,18.3472817,18.33715305,17.98996265,17.41314556,27.76572416,31.76823984,32.15022342,32.33660224,32.56050154
2018-11-29T04:00:00Z,11/28/2018 20:00,73.43032198,76.97297865,71.46884368,73.93929539,69.30675793,10032.20771,10015.26646,9953.299583,9991.852708,9958.117417,247.5416667,251.8241875,253.7465833,254.0017292,268.5983125,17.98407637,18.25631422,18.25159008,18.25062626,17.64136542,27.51219781,31.53372914,31.91621536,32.45836252,32.67997478
2018-11-29T05:00:00Z,11/28/2018 21:00,74.64954527,78.19239114,72.53702015,75.35429982,70.59494739,9347.446375,9346.491667,9292.963167,9307.560458,9294.936667,248.228375,252.5749792,254.3950417,264.0783125,283.7450208,18.05552791,18.30745322,18.40701694,18.1975199,17.50270645,27.69174842,31.72260503,32.23054365,32.63952091,32.82990676
2018-11-29T06:00:00Z,11/28/2018 22:00,73.71471018,77.36271414,71.7288445,70.55982744,69.7702239,9090.77375,9099.322917,9066.815292,1749.803,9048.213292,246.4649792,250.6108542,252.6357917,227.4633125,284.5075,18.08032006,18.34588771,18.3985046,13.1338529,17.37213312,27.69944631,31.72560346,32.19436149,33.78713077,32.70749661
2018-11-29T07:00:00Z,11/28/2018 23:00,73.3769814,77.07065645,71.48329091,66.08431442,64.20186157,8933.26575,8944.873458,8919.739125,-4,373.1755417,244.2408333,248.5383333,250.55675,206.145,133.1858125,18.13897632,18.43372279,18.30136327,11.24254005,13.28784358,27.69196689,31.73575076,32.10736164,37.79286607,32.98544467
2018-11-29T08:00:00Z,11/29/2018 0:00,69.29806821,73.13999627,67.50043953,64.18632368,60.71393772,7791.261875,7792.131208,7768.617875,-4.253375,2.111708333,242.6016667,246.9958333,249.0558125,204.425,108.0775,18.14279359,18.16475699,18.11405955,11.23609518,13.84921004,27.42493316,31.22757597,31.57315862,37.506209,35.91739234
2018-11-29T09:00:00Z,11/29/2018 1:00,67.22289213,70.95136463,65.48714348,62.51289168,59.07007275,7296.56875,7288.738792,7276.549917,-4.958291667,2.071625,241.7608333,246.1483125,248.3299792,203.5975208,107.6108333,18.07137783,17.85264963,17.91042236,11.2296503,13.94603444,27.0729896,30.6111447,31.0075629,37.11353434,35.90957641
2018-11-29T10:00:00Z,11/29/2018 2:00,62.59414718,66.29455008,60.99749463,60.92329532,57.58142765,5916.857333,5909.332292,5931.298333,-5,2.133333333,241.6850208,246.0575417,248.1916458,203.5549375,107.6475,17.76160293,17.5286082,17.58111868,11.22320542,13.89422832,26.3685945,29.78318931,30.15272934,36.7304033,35.79026219
2018-11-29T11:00:00Z,11/29/2018 3:00,62.25605703,65.69469595,60.79532992,59.38010736,56.20778262,7431.571792,7445.098,7424.062,-4.991666667,2.108333333,241.8291458,246.2274583,248.3308542,203.655875,107.6566458,17.56271712,17.30853383,17.35265049,11.21676055,13.87128365,25.84588158,29.18376818,29.55934691,36.39440234,35.60824136
2018-11-29T12:00:00Z,11/29/2018 4:00,66.48188731,69.58657161,64.93262364,57.90643129,54.87573332,9673.237292,9691.903375,9642.02775,-5,2.191625,241.5291667,246.0916875,247.9324792,203.4358333,107.5541875,17.61038591,17.35281458,17.47577103,11.21031567,13.82257438,26.00015901,29.36603451,29.8347473,36.059721,35.35748594
2018-11-29T13:00:00Z,11/29/2018 5:00,71.72168941,74.62625078,69.88572012,56.48295951,61.54536936,9961.453343,9974.511519,9933.725861,-5,8905.560468,241.9934815,246.5534722,248.4591875,204.1574213,221.1400093,17.92434614,17.67975371,17.82230957,11.20387079,17.63466119,26.72831305,30.23280636,30.80877131,35.69234613,32.20400815
2018-11-29T14:00:00Z,11/29/2018 6:00,74.26807679,77.19490715,72.25694453,63.4262608,70.30098299,10359.0871,10358.33155,10299.39732,8869.024903,10290.00837,244.349088,248.6653681,250.6882431,236.3512384,263.1818171,17.97226045,18.01030267,18.07603741,16.85453576,17.67636383,27.1922518,30.94064397,31.5093565,31.06215433,32.56789664
2018-11-29T15:00:00Z,11/29/2018 7:00,75.56640645,78.46440294,73.24574389,73.42645803,71.95775986,9571.853125,9519.892,9454.343292,9506.27425,9470.031167,244.9658542,249.636625,251.26,239.7033333,287.2874583,18.03964593,18.23693312,18.3789316,18.30068602,17.47261457,27.54647147,31.49089307,32.10456824,32.11350481,32.93275618
2018-11-29T16:00:00Z,11/29/2018 8:00,72.66574397,75.86617672,70.47271608,72.3672247,69.06345562,8853.399167,8843.823875,8785.324125,8814.163292,8793.948,245.4749792,250.2308542,251.9041667,244.9850208,287.7042083,18.01467411,18.25470573,18.36039682,18.33828387,17.35550772,27.51044283,31.43120442,32.01306587,32.41294684,32.67973634
2018-11-29T17:00:00Z,11/29/2018 9:00,72.66382445,75.93667205,70.60627072,72.93750275,69.10023807,8928.937458,8928.244875,8878.758125,8892.521375,8877.742,245.5766667,250.4124792,252.1367292,249.7883333,280.3299792,17.96676553,18.20413662,18.24563771,18.26205247,17.45364628,27.37553618,31.32623799,31.84409511,32.38115425,32.65125233
2018-11-29T18:00:00Z,11/29/2018 10:00,69.46752543,72.96130841,67.67971501,70.15997297,67.10034315,7906.817964,7905.687511,7891.650567,7873.04784,8071.270828,245.4992738,250.339715,252.089153,248.3230224,267.5065359,17.83193248,18.09316976,18.08229571,18.16378541,17.56723327,27.09266606,31.03261289,31.49062655,32.15338695,32.53837887
2018-11-29T19:00:00Z,11/29/2018 11:00,67.14174288,70.69763984,65.5017026,68.12122147,64.50522417,7220.734119,7229.255883,7206.051933,7200.926307,7186.737772,245.2734722,249.9540972,251.9400202,241.1395545,256.0731849,17.66828116,17.94720948,17.85735392,18.1634804,17.64222988,26.68385361,30.60570333,30.99750754,31.89432207,32.31242672
2018-11-29T20:00:00Z,11/29/2018 12:00,64.55678662,68.125753,63.05296538,65.80285858,61.84480299,7203.880351,7207.823129,7193.529142,7185.748322,7171.09191,245.1540972,250.1850787,251.9066481,240.3731944,242.7509031,17.4738592,17.74261485,17.63283388,17.99661987,17.72332958,26.195461,30.04268083,30.38180162,31.39314979,31.90532247
2018-11-29T21:00:00Z,11/29/2018 13:00,65.79778399,69.21473153,64.34563098,67.11979445,63.15019109,8200.446593,8203.973241,8188.734241,8171.568241,8161.035815,244.9625,249.7172037,251.4018333,239.7898704,239.9006944,17.38783842,17.68391623,17.59796113,17.96703657,17.7494999,26.01218736,29.81585958,30.22136394,31.26071993,31.85227761
2018-11-29T22:00:00Z,11/29/2018 14:00,64.56488707,68.01242719,63.0846463,66.05568526,61.96915525,7017.388833,7018.8695,7011.498574,6993.894352,6988.197056,244.5963796,249.2231944,251.150537,239.4541574,238.9830648,17.36433723,17.6432431,17.58205911,17.9790762,17.74425938,25.9552614,29.75543328,30.1505162,31.22458969,31.79772699
2018-11-29T23:00:00Z,11/29/2018 15:00,62.31197955,65.773833,60.94092103,63.96388428,59.94627232,6729.279667,6724.426593,6719.643593,6717.635463,6703.625111,244.3291759,249.2106944,250.9601481,239.3398704,231.1075093,17.22731336,17.51594445,17.44710091,17.84192556,17.78168815,25.60818619,29.36332712,29.70461079,30.83299695,31.53048873
2018-11-30T00:00:00Z,11/29/2018 16:00,65.15141616,68.36244034,63.77261487,66.73286672,62.88248596,9180.414426,9163.154815,9115.430185,9145.284722,9106.677,243.6440278,248.3232037,250.1856944,238.6190185,233.1546944,17.2363836,17.4918973,17.45689452,17.89397719,17.79439152,25.60420348,29.36562942,29.77026155,30.89579382,31.63308916
2018-11-30T01:00:00Z,11/29/2018 17:00,67.52736101,70.64059697,65.84577554,69.13758743,65.08640743,8296.519778,8289.380019,8234.624389,8268.511148,8240.096037,243.2583519,248.0124907,249.9815185,238.375,245.0561204,17.43759996,17.68341569,17.71337188,18.08927978,17.7351504,26.06239311,29.85676232,30.34278079,31.50293746,32.02425907
2018-11-30T02:00:00Z,11/29/2018 18:00,63.75969394,67.11493254,62.1752928,65.58074189,61.41000849,6152.153963,6147.895222,6143.814278,6143.8455,6131.202056,243.5249815,248.2541667,250.4226481,238.6148519,240.1059815,17.3660762,17.6457203,17.61737284,18.02653832,17.71992231,25.92175365,29.68566804,30.11121784,31.30723271,31.81908666
2018-11-30T03:00:00Z,11/29/2018 19:00,62.73473457,66.0471733,61.37872192,64.60229677,60.60377303,7785.458337,7787.071204,7758.265883,7764.229412,7750.655698,243.2315278,248.0733221,250.0131048,238.2893148,230.7184229,17.18748369,17.51591256,17.40206489,17.88458665,17.80240953,25.53067969,29.26753344,29.63959199,30.86440863,31.54537092
2018-11-30T04:00:00Z,11/29/2018 20:00,63.80507389,67.02495368,62.3367058,65.64428988,61.67600325,6861.294441,6859.547796,6835.536668,6850.339866,6828.89871,243.1183333,247.949208,249.8974993,238.1950208,233.7608132,17.21281992,17.45096064,17.39785685,17.8719345,17.77237552,25.57511733,29.30930602,29.73249232,30.94687807,31.61700113
2018-11-30T05:00:00Z,11/29/2018 21:00,59.27882445,62.63447921,57.92518499,61.27091569,57.31809886,5516.270491,5506.87275,5511.953014,5518.418491,5503.703685,241.6202778,246.9987292,248.9384236,237.778581,223.8224213,17.34832417,17.19324226,17.19725295,17.67631835,17.84296607,25.38466949,28.74488842,29.17235725,30.42188122,31.25123346
2018-11-30T06:00:00Z,11/29/2018 22:00,59.82641882,59.12035345,58.59394057,57.67118186,58.03973878,8069.289019,1536.316759,8065.836981,429.0319259,8041.985463,240.3607037,230.9496019,247.8440278,212.8100185,217.1062593,17.28923972,12.9970751,17.08982706,12.2174395,17.90746691,25.09468996,29.94813167,28.76942746,31.25559286,31.07900217
2018-11-30T07:00:00Z,11/29/2018 23:00,67.69743516,65.43268171,66.21672758,55.67661092,65.7088294,9451.747574,9451.493056,9423.384426,-4.15,9397.969722,240.7273704,251.3737407,248.3065278,204.7171944,236.7001481,17.5033995,16.86878917,17.4355583,11.28431136,17.80053539,25.74485548,28.19668671,29.71202046,34.07887048,31.7598469
2018-11-30T08:00:00Z,11/30/2018 0:00,66.66311602,67.90141619,65.03325687,54.48017804,64.52918615,8437.560463,8448.292796,8424.081611,-4.820277778,8407.06,240.3273519,250.3987407,247.7731852,204.4684815,243.8833333,17.70474258,17.13492929,17.59104043,11.23343346,17.78004812,26.14326895,28.82023819,30.11762853,33.87896359,31.9675318
2018-11-30T09:00:00Z,11/30/2018 1:00,67.86472347,69.68337067,66.21536749,53.31213955,65.59911608,8779.541,8791.705537,8751.470222,-4.975,8746.937833,240.4874815,249.9744537,247.932787,204.45,246.7120648,17.79465621,17.25720646,17.6622174,11.1892682,17.75909005,26.30338269,29.15902941,30.28012837,33.64809231,32.04657379
2018-11-30T10:00:00Z,11/30/2018 2:00,64.32321729,64.46608031,62.73632436,52.15439591,62.04923886,7614.885074,406.4922963,7617.435259,-4.975,7588.542778,239.5445926,223.5241667,246.9195926,203.4404259,239.351963,17.71868188,11.98663972,17.57747316,11.16826472,17.78920564,26.16080917,32.2391107,30.06182364,33.37727064,31.84648109
2018-11-30T11:00:00Z,11/30/2018 3:00,68.95068755,61.48412268,67.46431367,51.01261796,66.64266239,10119.10665,301.8469815,10117.91091,-5,10076.17363,239.1845741,217.1335926,246.4184537,203.0160926,245.3561111,17.74626429,11.3980068,17.70988029,11.16853622,17.78787975,26.26990431,35.41017005,30.33256449,33.07643174,32.0653136
2018-11-30T12:00:00Z,11/30/2018 4:00,70.4136688,65.56052995,68.69796004,54.59323581,67.83681811,8383.40793,8395.396916,8362.251623,6041.490762,8348.294013,242.1863981,252.9429752,249.4513085,233.2008026,260.2423115,17.93292127,16.95965433,17.85042177,15.5417121,17.64075328,26.73707266,28.59667784,30.89219085,29.2297491,32.38813064
2018-11-30T13:00:00Z,11/30/2018 5:00,69.6171638,69.49085288,67.90901112,64.49787852,66.9490314,9701.018816,9720.430685,9668.467831,9672.297183,9649.53996,242.2816667,252.4008743,249.337541,239.3550007,257.9283945,17.94691763,17.15977732,17.83560327,17.34019102,17.65731962,26.7394886,29.03232483,30.84077405,29.54693649,32.34220985
2018-11-30T14:00:00Z,11/30/2018 6:00,73.55291207,74.30963033,71.66109411,70.84533545,70.58490568,9837.543708,9848.756,9805.493708,9785.649375,9782.904583,241.4716458,251.1508333,248.3883125,238.04,272.791625,18.12931732,17.52099137,18.06547323,17.92186232,17.55395697,27.21655371,29.94898926,31.51031139,31.10443058,32.77621492
2018-11-30T15:00:00Z,11/30/2018 7:00,74.36276104,75.69466676,72.40095548,72.79145787,71.17158136,9887.966972,9903.014287,9856.519218,9833.969486,9833.723898,241.6409236,251.5843542,248.5927176,238.2125394,289.7103079,18.23037742,17.75138059,18.20385052,18.23480241,17.3682398,27.54537684,30.55262346,31.91117093,31.98892849,32.8658857
2018-11-30T16:00:00Z,11/30/2018 8:00,72.13008162,73.97186229,70.12193285,71.41062868,68.69822102,8008.561296,8012.276963,7984.443463,7980.502889,7966.201278,242.2708241,252.4898426,249.3208241,241.0876389,291.6204074,18.24812466,17.84707092,18.18560711,18.25476252,17.23394638,27.57859079,30.73368534,31.9433263,32.25706709,32.67602075
2018-11-30T17:00:00Z,11/30/2018 9:00,66.39312062,68.68332714,64.54588849,66.40578124,63.03145876,6686.6665,6681.763944,6662.129926,6677.040167,6651.915204,241.9916852,251.8172407,249.1148519,239.2956944,257.72625,17.96910134,17.60815822,17.89356448,18.08414111,17.55896457,26.95804256,30.09027688,31.10354189,31.68762208,32.27292074
2018-11-30T18:00:00Z,11/30/2018 10:00,68.35953144,70.59712207,66.64094174,68.66304614,65.18161493,8800.479278,8804.815778,8772.957778,8781.047056,8758.762889,241.7333241,251.2684537,248.8958426,238.7268241,251.1234722,17.83725536,17.49260336,17.77856178,18.04046784,17.59675396,26.67467046,29.85413474,30.81219841,31.55768452,32.17028565
2018-11-30T19:00:00Z,11/30/2018 11:00,66.5173031,68.99052339,64.75119683,67.24977243,63.41059005,7210.932481,7208.326185,7188.5495,7206.641537,7176.698241,240.9820833,251.3690463,248.7565278,238.5083333,249.22875,17.84244065,17.48633211,17.71322336,18.03738942,17.60995913,26.59388722,29.80327931,30.7108032,31.56484587,32.0840376
2018-11-30T20:00:00Z,11/30/2018 12:00,63.91456526,66.52752166,62.3054345,64.97111158,61.07909572,7531.254537,7545.136537,7521.453907,7537.268593,7504.295611,240.9458333,251.2065278,249.0601481,238.9148519,238.3658241,17.73777077,17.27051536,17.51869645,17.90165543,17.67523259,26.23150452,29.29868771,30.1471843,31.09070641,31.74829175
2018-11-30T21:00:00Z,11/30/2018 13:00,68.91294241,71.31072987,67.21060486,69.97749888,66.08482526,9273.001537,9293.952056,9239.633222,9264.557093,9222.674815,240.5559815,250.5208333,248.8625,238.6708241,247.725,17.84833444,17.35031773,17.64752093,18.02529374,17.6593365,26.4738411,29.57649346,30.46883574,31.49775042,32.0463601
2018-11-30T22:00:00Z,11/30/2018 14:00,67.84405734,70.39243426,66.04326514,69.14109803,64.95187707,8676.808509,8688.329639,8646.616903,8676.772236,8634.976065,240.8816574,250.5626389,248.9274907,238.7417454,250.9917454,17.92544719,17.4424148,17.73245275,18.10639274,17.60000038,26.63248324,29.7628314,30.64884968,31.7549875,32.13754148
2018-11-30T23:00:00Z,11/30/2018 15:00,73.16829771,75.57012557,71.31599981,74.46529873,70.18231405,10643.83304,10662.06283,10604.82354,10634.6615,10588.94829,240.8866458,250.3875208,248.6874792,239.7875208,266.2283333,18.1007544,17.64400039,17.9454409,18.33516248,17.56336375,27.05900557,30.29772267,31.23169937,32.37329152,32.57822195
2018-12-01T00:00:00Z,11/30/2018 16:00,74.65436371,77.21015468,72.6369973,75.94705051,71.38200502,9821.060458,9835.898074,9799.400287,9779.45581,9767.154051,241.6266875,250.6558727,248.9968356,256.099831,287.1596528,18.22720675,17.90688383,18.16950768,18.24349066,17.39562073,27.53910697,30.95819863,31.90255645,32.7340782,32.89913887
2018-12-01T01:00:00Z,11/30/2018 17:00,74.88377406,77.61855361,72.841872,76.07213893,71.38048183,9523.131185,9524.742889,9473.482056,9481.285907,9466.943981,243.5655648,252.7113981,250.8827685,269.7365278,305.0763981,18.14799508,18.12844308,18.26509844,18.05275442,17.11335542,27.65877498,31.33567864,32.20649381,32.72162382,32.79976298
2018-12-01T02:00:00Z,11/30/2018 18:00,75.23489727,78.05026234,73.1305498,76.36211301,71.51649253,9843.121574,9823.291241,9757.497611,9806.577537,9763.912296,244.0249907,253.0583333,251.6309537,273.3218148,306.1104352,18.1138788,18.1963488,18.42866703,17.98491991,17.09872887,27.66674523,31.48752832,32.34794738,32.70653977,32.79329357
2018-12-01T03:00:00Z,11/30/2018 19:00,75.26701077,78.21765531,73.16024153,76.33100962,71.36002323,9444.159037,9422.160648,9363.4075,9411.565222,9371.899778,244.1934722,253.2684722,252.1369722,281.3792963,310.5726204,18.09909279,18.20496241,18.49523555,17.85808563,17.00793401,27.74457128,31.64466291,32.49487141,32.65136099,32.78498729
2018-12-01T04:00:00Z,11/30/2018 20:00,69.05491854,72.40950749,67.15688554,70.26678299,65.23355856,6467.362574,6470.243278,6449.769593,6462.126537,6437.896778,242.8123611,251.8956852,250.9581852,267.3386204,281.7002685,18.06844251,18.12737317,18.21620236,17.91287334,17.25793979,27.43205297,31.2084439,31.90369666,32.29643555,32.48682088
2018-12-01T05:00:00Z,11/30/2018 21:00,69.36902059,72.58090403,67.72403701,70.59288579,65.78158511,8980.461167,8996.4675,8946.798963,8968.335019,8936.515278,240.8434815,249.8833426,248.5500093,246.4634815,258.49,18.04442637,17.82960997,17.94629358,18.11423815,17.5511152,27.06521243,30.64137896,31.33696895,32.16155339,32.36710736
2018-12-01T06:00:00Z,11/30/2018 22:00,67.79655894,71.02439966,66.06309438,69.17320057,64.32778153,7132.672074,7129.542259,7113.354481,7129.631259,7099.607056,240.9731852,250.0125,248.8690185,243.5967963,256.3382037,17.96939864,17.75349163,17.8592477,18.16937327,17.56304336,26.93993822,30.47530037,31.17046366,32.11811124,32.26716868
2018-12-01T07:00:00Z,11/30/2018 23:00,64.92343039,68.15619513,63.31915727,66.46884909,61.73142828,7247.993375,7244.041431,7222.933468,7238.269764,7213.258144,240.5665972,249.8981736,248.6934028,239.8758611,243.8306644,17.75947198,17.51964866,17.64360121,18.03233573,17.62079338,26.47390864,29.91875322,30.5628278,31.66720064,31.90699028
2018-12-01T08:00:00Z,12/1/2018 0:00,62.72352327,65.90462544,61.18883747,64.38208548,59.81164595,6215.14975,6203.847833,6210.171583,6216.088208,6193.348333,240.5549583,249.6125208,248.5333542,239.5200417,234.1125208,17.57083319,17.32917871,17.4303394,17.84752091,17.66017247,26.02808056,29.39874038,30.02004891,31.14859365,31.59383986
2018-12-01T09:00:00Z,12/1/2018 1:00,59.15273257,62.32587135,57.77128406,60.93120315,56.55862658,5551.06305,5549.680323,5566.029392,5566.571684,5544.750792,240.803375,250.5359124,248.9582335,240.335079,222.3408333,17.41794327,17.01034389,17.16622343,17.57579952,17.73423578,25.49475144,28.61160117,29.24963723,30.38650597,31.15273958
2018-12-01T10:00:00Z,12/1/2018 2:00,57.71288567,60.72196333,56.4347132,59.51108868,55.43521623,5803.244501,5813.04033,5820.342131,5820.614964,5796.797519,240.5023704,250.6153978,249.1625096,240.3606849,214.2444444,17.11226532,16.80607669,16.93753206,17.35901926,17.81288224,24.96044357,28.03156366,28.68451378,29.80949544,30.85654294
2018-12-01T11:00:00Z,12/1/2018 3:00,56.77561657,59.64125628,55.55577689,58.58004449,54.88098348,5819.60737,5814.285593,5832.849426,5832.200315,5809.81613,240.2083333,250.0750093,249.0083333,240.0934907,209.8272222,16.94649686,16.67668978,16.8021178,17.20841022,17.82963445,24.60940952,27.63302346,28.29433931,29.41111879,30.68388738
2018-12-01T12:00:00Z,12/1/2018 4:00,56.54021333,59.26784688,55.37376965,58.34187802,54.88677586,6667.963301,6680.370157,6676.837065,6678.816634,6649.639671,240.3041574,250.1584722,249.1209722,240.1708843,207.5827778,16.84580085,16.55603555,16.7372773,17.1444402,17.8415643,24.38903835,27.36187487,28.04954681,29.16205979,30.62145153
2018-12-01T13:00:00Z,12/1/2018 5:00,64.37165862,66.70106554,63.05384302,65.8706309,62.69070298,9716.06,9731.695319,9688.919056,9686.921333,9670.166111,240.0648611,249.5802083,248.4969653,239.3866667,222.57375,17.12076348,16.76167893,17.02260464,17.43868755,17.76111109,24.95899724,28.01708673,28.80274113,29.93053528,31.20414423
2018-12-01T14:00:00Z,12/1/2018 6:00,63.70277405,66.21330164,62.07006909,65.30053822,61.80851875,6977.199986,6965.527616,6946.774435,6961.209829,6942.188514,239.9583333,249.8381944,248.1999005,238.9543148,234.1893148,17.3657412,17.0020276,17.22473524,17.65858779,17.64049093,25.5501279,28.64683293,29.47598316,30.63633633,31.56516349
2018-12-01T15:00:00Z,12/1/2018 7:00,65.55007521,67.98588474,64.01520576,67.10750099,63.61361235,9351.5245,9366.340241,9325.645611,9320.809074,9304.285204,240.3780463,250.7625,248.5220926,239.2470741,237.1929074,17.36544211,17.1044148,17.28993887,17.71399182,17.61484686,25.65496482,28.81174362,29.64896595,30.82342066,31.69737128
2018-12-01T16:00:00Z,12/1/2018 8:00,67.73687639,70.25471738,66.07704983,69.3035511,65.56567072,9161.269806,9173.615102,9134.503884,9123.47025,9113.574713,241.7916273,250.9849097,249.7025694,240.12975,249.78375,17.38512549,17.46843592,17.50625356,17.9428179,17.5396827,25.99676116,29.48646189,30.23688009,31.43356715,32.06781325
2018-12-01T17:00:00Z,12/1/2018 9:00,74.53774202,76.96120384,72.71120386,76.00034891,72.08874732,10791.38104,10783.10229,10721.31163,10737.87867,10715.88192,241.6766458,249.5450417,249.5866875,242.1717292,275.5233333,17.73020621,17.80033151,18.00344839,18.29320528,17.44859356,26.78428905,30.4554319,31.35226673,32.46745638,32.74678053
2018-12-01T18:00:00Z,12/1/2018 10:00,71.03755385,73.94261714,69.16131309,72.72548803,68.25379336,7482.327378,7479.326062,7462.314713,7452.48731,7448.884221,242.920079,250.7683915,250.9783125,257.8774792,287.9315876,17.81217117,17.92341108,18.14727031,18.06188873,17.21024669,27.10463228,30.81517376,31.715444,32.48483403,32.68203266
2018-12-01T19:00:00Z,12/1/2018 11:00,63.98196081,67.20762109,62.44609596,65.86051044,61.35692107,6389.324432,6389.462026,6369.580621,6375.000579,6360.180658,242.5237497,250.0463886,250.5273704,246.1470926,251.8358337,17.51059285,17.68034025,17.66734438,17.91171762,17.51457719,26.34524642,29.99242003,30.64455679,31.70465761,32.06397056
2018-12-01T20:00:00Z,12/1/2018 12:00,64.22497758,67.3381199,62.87933516,66.09583237,61.8131234,7790.537722,7786.923,7768.408944,7766.050926,7747.113167,242.3518056,249.7398519,250.3291667,241.6648519,241.556537,17.36887828,17.54362074,17.51116123,17.85783346,17.59738335,25.89606756,29.5621337,30.16537614,31.31885126,31.77502214
2018-12-01T21:00:00Z,12/1/2018 13:00,65.51551456,68.58601921,64.19176394,67.38529972,63.1809341,8376.108259,8384.761278,8362.456167,8349.94687,8342.308037,242.1083241,249.4476389,249.9190185,241.0565185,242.0954167,17.33052999,17.55177422,17.4757956,17.8737797,17.57926294,25.84808805,29.52910447,30.15760492,31.31557451,31.82168079
2018-12-01T22:00:00Z,12/1/2018 14:00,65.22215735,68.34903796,63.88870749,67.15624538,62.91585689,8198.336407,8208.218352,8183.57287,8172.408185,8163.222574,242.0732037,249.2404074,249.906537,240.810713,243.4416667,17.34829604,17.55041499,17.51521156,17.89088817,17.54914783,25.90998513,29.56601969,30.21235676,31.38926144,31.86316313
2018-12-01T23:00:00Z,12/1/2018 15:00,73.55380614,76.34260124,72.07384177,75.22073479,71.10031419,11679.34852,11668.93769,11595.89998,11622.7493,11592.31887,241.4690185,248.3856944,249.2023426,240.773463,265.8696111,17.64035796,17.79210344,17.97619316,18.24603969,17.47685065,26.54728911,30.33754449,31.13514174,32.28059135,32.54578801
2018-12-02T00:00:00Z,12/1/2018 16:00,81.92688636,84.70222496,79.99395624,83.54581652,78.91540379,12255.17339,12274.69511,12189.18063,12249.63613,12206.43707,244.5057037,251.2807037,252.226537,288.2043333,341.4019444,18.13230401,18.2202602,18.56254183,18.01525188,16.78569149,27.84844777,31.78840992,32.83419476,33.14252302,33.21603412
2018-12-02T01:00:00Z,12/1/2018 17:00,85.88623095,89.05951981,83.79426162,87.29555833,82.15649453,12096.30242,12121.58432,12042.18664,12110.89205,12072.88175,253.7634144,260.7795625,274.6354097,395.6426806,429.6030486,18.42170975,18.39867659,18.39882273,16.79009389,15.91109466,28.76172098,32.81407827,33.65805491,32.56991333,33.20162575
2018-12-02T02:00:00Z,12/1/2018 18:00,88.61383047,92.04367438,86.21556427,89.41238632,84.04249046,12252.39408,12293.58417,12211.40554,12286.61946,12237.87758,260.7033125,283.0475208,335.5566458,432.5783542,472.2266458,18.5524731,18.21665415,17.67312628,16.3251102,15.63745991,29.31174063,33.15363117,33.38696209,32.42880001,33.25668268
2018-12-02T03:00:00Z,12/1/2018 19:00,87.61282405,91.13004013,84.5993013,87.73093328,82.25826257,10742.56567,10742.6605,10668.9385,10720.34479,10691.38233,263.1216875,306.2316667,352.0416042,441.0240625,477.2166042,18.59742455,17.84533064,17.51155043,16.2011936,15.61253868,29.57397849,32.90138358,33.18937351,32.33113709,33.21415967
2018-12-02T04:00:00Z,12/1/2018 20:00,80.49813429,83.98621812,77.19797436,80.03537707,74.71371063,8863.4095,8857.607292,8806.8435,8825.629042,8804.898542,252.8083125,283.3724792,304.8949792,372.9484167,394.6950417,18.58497116,18.12253737,18.01303136,16.75800765,16.1995188,29.27869806,32.71745247,32.96992614,32.23048371,32.91311863
2018-12-02T05:00:00Z,12/1/2018 21:00,72.20957867,75.88174971,69.34642486,71.88180568,66.74464979,6815.62675,6809.805375,6803.128292,6803.316208,6786.257708,243.9233542,257.3275,260.6892083,289.7325,302.280875,18.31964193,18.36912742,18.3319743,17.6437266,17.10565831,28.39605878,32.1708239,32.37958874,32.18733526,32.54508415
2018-12-02T06:00:00Z,12/1/2018 22:00,66.36257015,70.08488917,63.97968553,66.48181146,61.58111398,5806.66375,5799.998083,5802.801375,5806.580083,5794.82375,239.8857917,251.2642083,253.6100417,247.7233333,250.2274792,18.13122895,18.02498675,17.85443762,18.05650669,17.65912022,27.43044428,31.00610473,31.05844416,31.7172277,32.05640668
2018-12-02T07:00:00Z,12/1/2018 23:00,63.84423603,67.37626345,61.74867568,64.34172434,59.74061475,6807.431542,6811.268833,6795.308625,6795.699125,6781.556083,239.4333542,250.1983333,252.5157917,240.8491458,232.4075208,17.76606942,17.53583943,17.49014314,17.86788646,17.74389069,26.58106396,29.92214772,30.06827867,30.96158987,31.52602482
2018-12-02T08:00:00Z,12/2/2018 0:00,63.55329575,66.84227923,61.53181832,64.27732399,59.91446654,6986.212139,6982.448644,6962.688505,6972.811269,6955.081282,239.0583241,249.6334606,251.9732546,239.9482755,226.8485116,17.58677638,17.33798864,17.29053797,17.76169464,17.77822629,26.15311996,29.43348757,29.61409973,30.58057791,31.33498365
2018-12-02T09:00:00Z,12/2/2018 1:00,60.66008219,63.8884838,58.73527598,61.63558069,57.42780478,5889.376852,5883.319056,5898.276889,5892.473796,5869.761833,239.0708333,249.6624907,251.9208426,240.1851481,220.1698611,17.43609247,17.10301183,17.11069612,17.55866885,17.81152265,25.75877293,28.8444192,29.06171388,30.08411443,31.0556667
2018-12-02T10:00:00Z,12/2/2018 2:00,58.10394164,61.20749302,56.33236931,59.24858393,55.32324319,5439.287245,5442.269843,5453.421009,5357.228699,5438.758079,239.1183634,249.633125,251.8118264,240.1850208,211.7170926,17.20737487,16.82333894,16.87543339,17.31429986,17.89148306,25.21936157,28.18341603,28.40739469,29.46273221,30.72854499
2018-12-02T11:00:00Z,12/2/2018 3:00,55.94962476,57.69621809,54.32934424,55.62409865,53.6169321,5439.55875,563.3845833,5455.761833,-3.275541667,5443.32925,236.4766042,224.2775208,249.6216667,209.3599583,203.2083542,16.97657776,11.87699182,16.68883213,11.32837608,17.96742088,24.70065967,30.61486171,27.85512275,31.08707714,30.45012295
2018-12-02T12:00:00Z,12/2/2018 4:00,57.08669171,55.86700997,55.62929726,53.99860325,55.14733757,7852.684083,6.989875,7877.070833,-4.520041667,7838.731167,235.8517083,215.588375,249.0541667,203.4875208,201.2475,16.84558156,10.94117643,16.64604293,11.0999999,18.02566061,24.43223322,34.14917399,27.6238876,33.4711412,30.42326501
2018-12-02T13:00:00Z,12/2/2018 5:00,66.31551984,63.33112773,64.62103756,57.36692549,64.32770336,10176.63108,10030.6875,10156.95117,6742.485708,10130.12538,239.0508333,253.7266042,252.2057917,230.4274792,223.3466458,17.20014314,16.46530054,16.97915697,15.09224024,17.86165635,25.24591093,27.52381518,28.6817339,30.16239129,31.21005366
2018-12-02T14:00:00Z,12/2/2018 6:00,71.63081984,72.74985476,69.56726276,69.76773096,69.24761474,10138.42125,10156.97358,10115.20333,10093.20504,10091.71758,239.7091875,253.5433542,252.3950208,240.1583542,249.5975,17.63005496,17.11760508,17.46909322,17.6442353,17.64939957,26.35254338,29.02239997,30.04027421,30.26946152,32.06964202
2018-12-02T15:00:00Z,12/2/2018 7:00,70.92985685,72.88075059,68.76953111,70.68066499,68.26164409,9387.8755,9401.072792,9361.030167,9343.668333,9337.402125,240.6857917,254.1841042,253.1016667,240.6958125,259.2508542,17.6365578,17.53046021,17.68070139,17.96247304,17.56324318,26.73060542,29.84305908,30.59770294,31.22742353,32.35916844
2018-12-02T16:00:00Z,12/2/2018 8:00,72.72759465,74.96531973,70.61366556,72.98787075,69.92134933,10180.12513,10199.32454,10149.47267,10129.08971,10124.83596,240.7750208,254.1375208,253.2233333,240.8850417,267.1116875,17.78451279,17.73072258,17.8776186,18.19471143,17.5475465,27.00715143,30.31979496,31.02585893,31.83933025,32.56385241
2018-12-02T17:00:00Z,12/2/2018 9:00,77.75631519,80.05918995,75.47239612,78.17354589,74.59471547,11306.57017,11308.50695,11224.16992,11240.25719,11234.27728,240.8926389,254.4486227,253.6010509,248.9444236,297.2515139,18.06114511,18.01404035,18.28682942,18.38347247,17.30430439,27.68109841,31.16843244,31.96693442,32.67571533,32.99132826
2018-12-02T18:00:00Z,12/2/2018 10:00,82.00997833,84.44045539,79.44855989,82.40851797,78.1477669,11292.38094,11271.08719,11200.95928,11210.69585,11203.86104,244.4633426,256.9853056,256.3644352,296.0443241,356.2297037,18.32719783,18.24916453,18.59316404,17.9105485,16.58854568,28.40148877,32.033829,32.93041864,32.87141608,33.03711967
2018-12-02T19:00:00Z,12/2/2018 11:00,77.90172663,80.81962645,75.4451156,78.29351607,73.53913856,9250.261361,9264.027102,9230.599708,9210.899829,9201.824991,245.9209838,257.4675995,257.2144653,319.3808426,349.9791157,18.30847167,18.24250541,18.60094538,17.41221566,16.56026579,28.47162191,32.15491367,33.00175902,32.40803016,32.84982817
2018-12-02T20:00:00Z,12/2/2018 12:00,75.49757168,78.62504085,73.33923498,75.84939115,71.07563778,8963.178042,8970.986583,8940.76025,8926.433083,8918.361,243.2832708,254.4408542,254.2933125,286.6717083,313.3550208,18.21407416,18.24482973,18.59578552,17.75743167,16.9647295,28.17515799,31.92503358,32.69884137,32.42308146,32.72762911
2018-12-02T21:00:00Z,12/2/2018 13:00,71.18710444,74.51929698,69.2563726,71.74154332,66.93346382,7962.93075,7962.677583,7947.421167,7937.200417,7922.869167,241.2533542,252.541625,252.4975,261.1975,278.1833333,18.04653645,18.14473051,18.30265601,18.01468227,17.34520328,27.68545217,31.43853605,32.03042618,32.23273756,32.52012644
2018-12-02T22:00:00Z,12/2/2018 14:00,66.70509957,70.16991144,64.93595644,67.55378914,62.82053551,6592.350792,6581.394375,6567.276042,6574.738167,6559.140458,240.5775208,251.8208333,251.6583333,246.4125,252.920875,17.76432658,17.88404865,17.8893375,18.06018018,17.56488361,27.00028702,30.70962726,31.14180065,31.79959258,32.12212268
2018-12-02T23:00:00Z,12/2/2018 15:00,62.78637414,66.25461432,61.20540276,63.90985428,59.39088966,6273.69425,6267.945667,6252.742292,6259.532917,6250.456917,240.0958333,251.4833542,251.4041875,241.8758333,234.835,17.39921314,17.53273656,17.51538747,17.8295875,17.65845461,26.20156568,29.83792253,30.17452186,31.02455188,31.57570424
2018-12-03T00:00:00Z,12/2/2018 16:00,66.39224447,69.52715943,64.89737964,67.47460749,63.3187474,9541.109458,9555.201167,9512.175667,9496.722875,9490.699833,239.6400208,251.0291875,250.8924583,241.1333542,235.6258125,17.34288841,17.49340811,17.48851228,17.80940013,17.67717407,26.03459804,29.67022494,30.04967694,30.95430729,31.6285517
2018-12-03T01:00:00Z,12/2/2018 17:00,72.92904497,75.84704192,71.12653892,73.88577036,69.75354507,10469.24129,10467.71404,10405.82804,10393.17558,10402.04113,239.3691458,250.6983125,250.6250417,240.5849583,259.6358125,17.67704814,17.78805782,17.96200944,18.20963608,17.53431108,26.7935319,30.52253744,31.094805,31.9947419,32.35787713
2018-12-03T02:00:00Z,12/2/2018 18:00,80.0319941,82.76652395,77.83186855,80.79689414,76.45398864,12091.91944,12048.30445,11969.58726,11970.17549,11973.7463,240.4780648,251.5828681,251.6309329,258.3205949,303.8302477,18.10801027,18.1252345,18.46042787,18.32655106,17.20442508,27.80502084,31.6339565,32.38734421,32.92763404,33.05639949
2018-12-03T03:00:00Z,12/2/2018 19:00,86.21030393,89.12554268,83.77115154,86.83135488,82.03263889,12533.88383,12547.85919,12456.22359,12485.99306,12466.71007,248.2319352,259.09625,261.9398889,354.7074907,395.5350185,18.44633501,18.32256496,18.60469218,17.27254124,16.19018906,28.8373436,32.73463095,33.53776801,32.77175215,33.21214103
2018-12-03T04:00:00Z,12/2/2018 20:00,88.36504324,91.5102157,85.53085031,88.39509827,83.27844971,11877.31397,11852.42489,11764.86076,11785.39797,11775.37442,257.3272917,279.7279167,319.6874907,420.5157338,457.8583449,18.54463911,18.19067426,17.77585781,16.36659378,15.63399827,29.42625334,33.17805482,33.45759654,32.45520043,33.23418802
2018-12-03T05:00:00Z,12/2/2018 21:00,83.22546208,86.51257428,79.9221197,82.63611127,77.44508341,9114.481208,9106.643708,9064.127167,9053.949542,9056.256458,255.5066458,291.1766458,324.3749583,395.91,426.2383333,18.53908118,17.90586895,17.69413817,16.43130591,15.8181104,29.42303991,32.79612137,33.09098274,32.30170432,33.02195232
2018-12-03T06:00:00Z,12/2/2018 22:00,72.14447095,75.77619332,69.22405265,71.75853195,66.64476778,6622.649083,6617.149542,6598.571583,6607.164542,6593.37025,242.3025417,259.4966875,265.125875,299.8733542,313.1766667,18.44578526,18.2789856,18.12786514,17.39244583,16.8556433,28.63059058,32.23618446,32.39986219,32.13941559,32.54219472
2018-12-03T07:00:00Z,12/2/2018 23:00,71.91123024,75.29143653,69.40664793,71.6690471,67.01167772,9196.340542,9204.116042,9156.894958,9140.235292,9152.842708,238.1491458,252.1783125,253.2033333,252.1975,264.265875,18.34827572,17.99782218,17.97006345,18.09704222,17.51615699,27.96065159,31.42286935,31.66510989,32.18543328,32.47031332
2018-12-03T08:00:00Z,12/3/2018 0:00,69.05421531,72.44948294,66.57978996,69.21974717,64.48968623,6551.44175,6541.360208,6532.10625,6532.953167,6523.530917,237.6691667,250.7908542,252.3383125,246.4025,256.8208125,18.15512987,17.8575286,17.83025523,18.08954746,17.52484034,27.60110283,31.05322971,31.29141738,32.00791343,32.26491928
2018-12-03T09:00:00Z,12/3/2018 1:00,63.3115042,66.7483282,61.16619165,63.94372683,59.30249301,6067.513625,6062.751917,6075.501458,6062.909583,6048.165042,237.5266667,250.5599583,252.515875,240.9583542,235.081625,17.83881958,17.38015962,17.41698568,17.82056926,17.66454272,26.72151188,29.91422266,30.13715132,31.09070911,31.5754215
2018-12-03T10:00:00Z,12/3/2018 2:00,60.7226532,63.96158204,58.79082617,61.5983836,57.24713778,6002.935,5996.967333,6009.152125,6004.1575,5991.250042,237.4750208,250.6250417,252.3899792,240.7566458,221.6133958,17.47379617,17.04497161,17.04658952,17.5154313,17.71916143,25.93529383,29.02553477,29.25650686,30.2591211,31.09447908
2018-12-03T11:00:00Z,12/3/2018 3:00,57.59522948,60.71119254,55.79933054,58.66003829,54.61546711,5005.357253,4988.895167,5006.551927,5014.342349,4998.680513,237.3567249,250.437579,252.2017457,240.574921,211.3291458,17.12539838,16.76068893,16.78845774,17.23421668,17.79608574,25.24055951,28.23218628,28.48564598,29.51278046,30.70415959
2018-12-03T12:00:00Z,12/3/2018 4:00,58.13787825,60.9678282,56.47383906,59.20245209,55.58567683,7275.446636,7281.817481,7263.838856,7243.561438,7243.885399,237.3643052,250.2041663,252.1565182,240.5916762,207.5894352,16.99660788,16.59185745,16.64419429,17.09807022,17.85506305,24.85924347,27.79261069,28.10370961,29.12564194,30.58115756
2018-12-03T13:00:00Z,12/3/2018 5:00,65.09334874,67.50726799,63.24024895,65.88655881,62.61426989,9608.455401,9617.687151,9575.365829,9543.018795,9556.886108,237.0839782,249.4404567,251.4690278,239.8214382,222.7192943,17.2447454,16.81228688,16.93020611,17.38771057,17.7335996,25.41469646,28.41520319,28.84913141,29.89261407,31.1727656
2018-12-03T14:00:00Z,12/3/2018 6:00,68.6819827,71.05308042,66.57972904,69.473795,66.01592724,9590.102001,9602.533645,9555.368722,9539.920696,9539.008772,236.8250403,248.9750202,250.9008542,239.1424993,240.2766872,17.57447609,17.1343542,17.27686968,17.75468142,17.58527861,26.20618792,29.26908736,29.78093861,30.87648139,31.78276172
2018-12-03T15:00:00Z,12/3/2018 7:00,69.90971103,72.39698769,67.70482368,70.82116192,67.02698883,8975.124292,8985.2185,8948.434625,8926.279167,8927.275667,238.5750208,250.2657917,252.1566458,239.9966875,253.4391875,17.50491059,17.44795297,17.47741208,17.99372671,17.47143142,26.55808348,29.92317653,30.40973652,31.54431023,32.16574077
2018-12-03T16:00:00Z,12/3/2018 8:00,70.69278819,73.29403313,68.57785707,71.6717403,67.80695008,9862.551958,9871.032125,9818.206667,9755.933625,9806.987583,239.1891667,250.7367292,252.3275,240.1983125,257.5283333,17.58496937,17.62910479,17.65810508,18.08418575,17.48093603,26.7164053,30.22760022,30.71483966,31.83137069,32.30105762
2018-12-03T17:00:00Z,12/3/2018 9:00,74.22239924,76.83732123,71.98063863,75.01651353,71.12182638,10183.75071,10184.12588,10114.28858,10050.72125,10117.62488,239.2541042,250.7041458,252.3408542,242.745875,272.8275,17.79114363,17.8498675,17.99481429,18.25736247,17.39683112,27.20841075,30.82787479,31.43792865,32.44846649,32.71102319
2018-12-03T18:00:00Z,12/3/2018 10:00,73.49551241,76.37622828,71.32334165,74.49674172,70.20411014,9365.390375,9376.437833,9337.503042,9303.513583,9315.841542,239.8308958,251.6249792,253.1616875,255.335,282.9716458,17.88440061,17.91891178,18.14679364,18.09146392,17.26729098,27.45759347,31.13306702,31.75247243,32.47943736,32.76879621
2018-12-03T19:00:00Z,12/3/2018 11:00,74.20305182,77.20825858,72.15487028,75.20521977,70.78943682,9787.327125,9797.376292,9747.689458,9709.61775,9735.206167,240.1082917,251.7225208,253.3874583,258.9707708,286.7574792,17.86064332,17.92241277,18.14521703,18.05887175,17.19104491,27.51519002,31.24858371,31.85917424,32.47452168,32.71513686
2018-12-03T20:00:00Z,12/3/2018 12:00,72.98466868,76.17232566,71.03089757,74.0953582,69.48062274,9205.469693,9213.280111,9184.663615,9164.754967,9156.421216,240.1250999,251.6459124,253.242579,259.133375,284.4492665,17.83564193,17.96136855,18.13293181,18.00124935,17.22015203,27.51551161,31.28479044,31.87907258,32.45396701,32.6565977
2018-12-03T21:00:00Z,12/3/2018 13:00,71.64613282,74.94347068,69.76852259,72.83817869,68.113683,8553.152743,8562.262968,8537.311867,8520.741538,8510.590257,240.0518052,251.6851386,253.0583238,255.4259722,274.4952497,17.80099528,17.92600844,18.04340207,17.99103231,17.30412902,27.38238752,31.15259638,31.69321148,32.34399537,32.56437567
2018-12-03T22:00:00Z,12/3/2018 14:00,67.80110583,71.22890872,66.03673135,69.16041654,64.40549425,7434.563641,7434.457275,7422.158941,7415.041438,7401.286136,239.6171144,251.3779567,252.5880556,246.4375896,257.3559011,17.63048394,17.7587906,17.74404865,17.99186195,17.40581821,26.93866037,30.67158179,31.09559935,32.00527774,32.23220085
2018-12-03T23:00:00Z,12/3/2018 15:00,74.22282318,77.20931457,72.37592675,75.19846996,70.85235813,11419.46503,11386.95723,11316.68548,11264.91992,11319.76634,238.8374805,250.4058952,251.6041667,241.8341465,265.4175202,17.71505365,17.83275629,17.95950615,18.21874502,17.42474707,27.08186566,30.88072473,31.40281421,32.40726335,32.54163544
2018-12-04T00:00:00Z,12/3/2018 16:00,76.75292193,79.82325956,74.5775178,77.61032932,73.08802659,10480.35379,10465.77017,10398.40488,10344.09475,10401.06279,239.911625,251.4199375,252.7983542,263.1275208,298.5775,17.96437943,18.04267526,18.32678919,18.02272182,17.08267712,27.75640591,31.62437321,32.29423033,32.79376215,32.92589466
2018-12-04T01:00:00Z,12/3/2018 17:00,81.35402747,84.31745248,78.97711251,81.83888134,77.2104036,11853.57467,11829.18321,11737.79625,11710.69167,11757.63242,242.6958542,254.4000208,255.7275,303.1500208,342.7125208,18.18314186,18.1742872,18.4805755,17.58603073,16.55162269,28.31716041,32.21756052,32.96544751,32.76042028,32.98908778
2018-12-04T02:00:00Z,12/3/2018 18:00,84.37792525,87.46759147,81.74889061,84.42352628,79.59442079,11177.69821,11139.07146,11054.68563,11021.70075,11073.96471,248.2758333,260.3666875,269.3724583,367.2657708,397.4382708,18.33085664,18.27593326,18.38650029,16.85999617,16.01848098,28.96953056,32.8831496,33.55778464,32.56133211,33.08814176
2018-12-04T03:00:00Z,12/3/2018 19:00,81.09200919,84.44241721,78.35964744,80.7135051,75.86626138,9991.366292,9991.56275,9931.565083,9882.219,9925.349917,248.1691458,262.0866667,288.54,354.4141458,382.0550625,18.37183116,18.25376257,18.08446505,16.8127858,16.07891535,29.00344866,32.8912291,33.21607456,32.41842311,32.95722823
2018-12-04T04:00:00Z,12/3/2018 20:00,78.76354265,82.29797668,76.22808791,78.36432691,73.52727174,9978.184875,9991.635,9945.176333,9901.988792,9918.645375,244.7383125,257.5391458,272.0025417,320.173375,347.2032917,18.3482397,18.25637903,18.32465016,17.14660042,16.40450409,28.77944663,32.74101187,33.10923106,32.45018998,32.84178358
2018-12-04T05:00:00Z,12/3/2018 21:00,79.1979548,82.78045682,76.79993474,78.73880771,73.97525415,10120.37838,10139.92067,10087.83017,10044.687,10065.53354,243.6908958,256.0358333,264.0207917,309.1075,338.2975208,18.28566573,18.26820105,18.43761672,17.3615229,16.54260488,28.65019622,32.68928455,33.11790754,32.46535897,32.82288901
2018-12-04T06:00:00Z,12/3/2018 22:00,76.74012541,80.46538158,74.43690527,76.44543021,71.53074574,8372.998958,8372.036458,8350.331931,8327.119648,8328.76712,242.8746227,254.7595741,260.1602292,298.7367269,323.4307546,18.20101177,18.28524213,18.43117948,17.4031883,16.64529649,28.49337007,32.54607814,33.00625078,32.42102055,32.74500245
2018-12-04T07:00:00Z,12/3/2018 23:00,67.25158473,73.84868206,67.92764195,70.03354389,65.1842677,2563.144204,7682.950037,7655.98413,7640.932667,7645.733685,235.1155833,250.7045833,252.9324907,259.2582037,270.2466574,14.18118837,18.23287226,18.01117208,17.8007744,17.25033863,29.53110134,31.74376025,31.95321231,32.1321821,32.38790871
2018-12-04T08:00:00Z,12/4/2018 0:00,63.49053754,70.93916471,65.22591431,67.52813572,62.85107364,-23.41448148,6938.529338,6919.98485,6904.580208,6903.573697,227.4008747,249.0434815,250.9600284,243.3303472,250.1902364,10.63155948,17.99659868,17.68489116,17.92846022,17.44901973,35.92009489,31.04951508,31.13880017,31.79499145,32.05207733
2018-12-04T09:00:00Z,12/4/2018 1:00,62.05208201,68.5712299,63.11804091,65.60757939,61.08294353,-24.45791667,7079.581513,7077.00334,7052.836477,7052.765247,226.1691346,248.7438889,250.3690781,240.1752778,237.9413793,10.61047111,17.63627201,17.40961511,17.77732145,17.52124844,35.94568255,30.28667208,30.41686796,31.2469551,31.67837305
2018-12-04T10:00:00Z,12/4/2018 2:00,60.59773253,66.20431519,60.96911206,63.62397272,59.28436488,-25.02504167,6768.726708,6777.283375,6746.989083,6751.885583,225.9125417,248.9350208,250.4375,239.9299583,228.5174583,10.58938273,17.4064603,17.1692437,17.56779383,17.5608864,35.70913794,29.64642833,29.78343348,30.69890607,31.36132855
2018-12-04T11:00:00Z,12/4/2018 3:00,59.13856394,66.00570288,61.01223915,63.70863762,59.65073587,-25.03329167,7261.81725,7254.931792,7227.9365,7239.01575,225.8708333,248.9149792,250.2291875,239.5666875,225.0683542,10.56829436,17.23075844,17.05198508,17.46001203,17.58049063,35.43156982,29.28303623,29.45639422,30.41887362,31.21188759
2018-12-04T12:00:00Z,12/4/2018 4:00,57.69786574,65.04072772,60.17669718,62.9681909,59.0820713,-24.96666667,7252.600875,7238.704583,7211.934,7221.987875,225.5483333,248.7466458,250.1174583,239.3608542,222.7408542,10.55142425,17.15050874,16.9490654,17.39173447,17.60203211,35.14025593,29.02713924,29.21829044,30.21119516,31.16396175
