timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-12-04T13:00:00Z,12/4/2018 5:00,64.18079276,70.51562327,65.92182435,68.53877473,64.94161475,8688.1875,9955.6995,9903.4505,9838.358,9887.99475,247.3175208,250.0708542,251.2508125,240.4233125,235.475,16.26446346,17.14791058,17.12023822,17.55490296,17.50855312,26.53581965,29.33782444,29.71848209,30.73927525,31.60288076
2018-12-04T14:00:00Z,12/4/2018 6:00,65.70412589,67.8624787,62.86470606,65.91753238,61.99773689,6221.103333,6215.429833,6205.536,6205.648708,6198.889625,248.7191458,250.2791667,251.3450625,240.6,240.2858125,17.07124987,17.27628095,17.19552178,17.64172013,17.41185553,26.03820113,29.58982076,29.95941556,31.00695729,31.69992352
2018-12-04T15:00:00Z,12/4/2018 7:00,62.40403357,64.44829765,59.67109879,62.72642467,58.86743356,6967.175981,6965.518306,6954.113653,6944.960782,6940.109435,249.0250787,250.7690185,251.6983125,240.8058542,227.500081,16.90169015,17.09756199,16.96963432,17.40564533,17.46494601,25.55596275,29.01513493,29.31245146,30.40069664,31.27992896
2018-12-04T16:00:00Z,12/4/2018 8:00,68.57250824,70.49824285,66.09470268,68.81106785,65.34840273,10566.5593,10570.56987,10501.4197,10418.4467,10496.9255,248.6023333,251.0249907,251.4583333,240.579713,237.8958426,17.00516998,17.17120381,17.13576745,17.56452455,17.44654309,25.73040873,29.30882578,29.70972943,30.8001036,31.6471768
2018-12-04T17:00:00Z,12/4/2018 9:00,76.59679333,78.50591529,73.77647812,76.59001105,73.02168485,11116.7024,11068.81462,10979.14549,10924.80594,10992.55388,248.2125185,250.0934421,251.0398403,241.4759815,273.5076389,17.45996634,17.65887214,17.81687415,18.09498193,17.25601866,26.85562714,30.68383198,31.33353763,32.31131438,32.6810222
2018-12-04T18:00:00Z,12/4/2018 10:00,74.68781255,77.2073203,72.02396151,75.17511626,71.03854709,9155.689917,9162.925167,9120.60975,9075.975917,9108.488167,248.5566667,250.3583125,251.5500208,256.9791667,294.1999792,17.60951806,17.83068547,18.04801481,17.92926243,16.95726992,27.31043631,31.24318632,31.91926196,32.5511558,32.74796189
2018-12-04T19:00:00Z,12/4/2018 11:00,70.70563421,73.70477836,68.54390911,71.67267476,67.21325778,8008.135958,8013.17675,7996.284958,7983.438292,7976.764125,247.8791875,249.6675,250.9191667,254.8916458,274.750875,17.52490643,17.77130653,17.87269811,17.82428424,17.11217805,27.03887688,31.0046451,31.57281968,32.21567514,32.50503999
2018-12-04T20:00:00Z,12/4/2018 12:00,67.03677494,70.28697255,65.27233786,68.35302128,63.84850723,8163.845625,8172.690292,8155.942375,8139.614292,8129.163875,246.9183125,248.8883333,250.1417083,243.223375,252.6533125,17.28382113,17.58483929,17.54319438,17.81599826,17.30308767,26.44831443,30.40429577,30.84359727,31.78848948,32.11570364
2018-12-04T21:00:00Z,12/4/2018 13:00,73.41971236,76.43239614,71.68911311,74.60892998,70.30016098,11142.42313,11134.69929,11059.09225,11039.24883,11054.10775,246.1541667,248.1041667,249.5774583,240.8508125,263.8508542,17.39862247,17.69568864,17.7688354,18.05229335,17.31175819,26.65605869,30.71374714,31.26588486,32.26116033,32.45700406
2018-12-04T22:00:00Z,12/4/2018 14:00,78.87612494,81.82560077,76.73628003,79.86804771,75.32009206,11355.47063,11325.543,11247.945,11228.94621,11248.41292,247.0541458,249.3017083,250.7391667,263.6475417,307.0408542,17.74770254,18.00788641,18.27303141,18.00829562,16.90622677,27.51149406,31.70542853,32.45676904,32.94307132,33.00317158
2018-12-04T23:00:00Z,12/4/2018 15:00,84.90871513,88.05378697,82.72577587,85.73204153,80.92774234,12484.45467,12498.04883,12410.82,12415.95154,12428.28458,252.628375,254.8857917,257.8158125,339.2616458,378.916625,18.01645787,18.20814098,18.44128599,17.16381165,16.11748801,28.34481491,32.63132611,33.45684569,32.80491336,33.13654627
2018-12-05T00:00:00Z,12/4/2018 16:00,85.81783557,89.23005256,83.27268711,86.05430459,81.06406856,11225.21595,11180.21521,11099.90923,11076.86545,11119.50962,259.5059606,266.400537,302.4492477,393.3404653,427.8881667,18.14796294,18.17141386,17.81409121,16.38491247,15.62825034,28.84043875,33.14667187,33.43136682,32.4728578,33.13282823
2018-12-05T01:00:00Z,12/4/2018 17:00,83.00283633,86.52901099,80.21986473,82.61249944,77.77388992,10855.59746,10827.62206,10757.40559,10698.12922,10761.80841,257.6308148,274.3088981,305.305287,365.6315278,399.1429444,18.1456278,17.96779921,17.75896277,16.53145167,15.83710088,28.8644247,32.87790822,33.15262048,32.4285104,33.03768233
2018-12-05T02:00:00Z,12/4/2018 18:00,85.62079645,89.01807702,82.60702884,84.75501621,80.02793094,11747.201,11706.22979,11616.60833,11571.00398,11628.23007,257.9991759,277.7393843,306.8140694,364.9370625,405.0662083,18.21516687,17.9620412,17.79078482,16.5733378,15.81424555,28.96115645,32.98578702,33.23196431,32.5111833,33.09222881
2018-12-05T03:00:00Z,12/4/2018 19:00,86.6337307,89.98615563,83.23727192,85.40952213,80.58245798,11353.81017,11321.90513,11227.12996,11185.04004,11240.88542,260.5374792,291.9949792,321.9632917,382.2925417,423.7692083,18.23846383,17.83680852,17.58636459,16.38488694,15.66965455,29.18064352,32.9742599,33.24327501,32.49862562,33.12209195
2018-12-05T04:00:00Z,12/4/2018 20:00,85.82868703,89.19170502,82.32028519,84.38591304,79.57222392,11185.90796,11164.46671,11085.17683,11022.94346,11090.51383,259.9950208,292.8150208,318.8999792,380.2016458,419.7083125,18.24728664,17.81339936,17.53284756,16.36372837,15.62466556,29.22258057,32.91747901,33.18584076,32.42006324,33.07027703
2018-12-05T05:00:00Z,12/4/2018 21:00,85.6398781,88.96325674,82.06386808,84.03654057,79.26536535,11068.49004,11041.85988,10961.54163,10909.33538,10971.52925,258.3591458,290.1174792,312.0266875,371.620875,409.975,18.26234749,17.82361571,17.58925598,16.42102431,15.68659931,29.21608926,32.8817999,33.1415309,32.40008793,33.0392008
2018-12-05T06:00:00Z,12/4/2018 22:00,82.08706737,85.58475365,78.62188763,80.64479434,75.78050335,9577.823167,9587.510875,9539.416958,9508.705333,9525.068042,255.4775208,280.2500417,295.1274583,349.3724167,380.7691667,18.22311692,17.94265618,17.76815395,16.62830495,15.91526777,29.04765167,32.83162957,33.09239712,32.38214467,32.94672613
2018-12-05T07:00:00Z,12/4/2018 23:00,74.38011411,78.19219372,71.38812154,73.53219542,68.51026577,7027.789833,7021.517333,7007.208583,7002.935667,6989.20175,249.5441875,259.8441458,262.8392083,294.7441875,313.1158333,17.95405722,18.11285216,18.03196478,17.22775989,16.57944559,28.30587665,32.3678552,32.61268037,32.26093944,32.60307497
2018-12-05T08:00:00Z,12/5/2018 0:00,67.95945731,71.86003539,65.5500533,67.74931962,62.94297141,6943.325292,6942.436042,6926.721833,6922.730458,6911.115958,245.9141458,253.725,254.2933333,249.8850208,254.8892083,17.55638241,17.81921398,17.6002224,17.70590323,17.23179501,27.16601071,31.18761374,31.28501152,31.82389942,32.13098138
2018-12-05T09:00:00Z,12/5/2018 1:00,68.64135269,72.3217839,66.51466187,68.85300426,64.28517735,7598.786407,7598.569685,7578.079546,7573.247032,7563.369222,244.867787,252.4676296,252.99875,242.3076991,246.7635301,17.34855759,17.581915,17.36904262,17.72731193,17.30550992,26.64641911,30.61979557,30.76932985,31.58073219,31.91667856
2018-12-05T10:00:00Z,12/5/2018 2:00,63.00631627,66.77644295,61.07096889,63.75787637,59.25213684,6169.506481,6161.265815,6163.235926,6152.863056,6145.3805,243.1767963,251.1179444,251.3606944,241.2054259,232.2833241,17.36899614,17.11206544,17.10861099,17.44873762,17.35522428,26.17317203,29.69560005,29.93688165,30.8744131,31.43266372
2018-12-05T11:00:00Z,12/5/2018 3:00,67.06071044,70.3292661,65.22886896,67.73820434,63.75181166,9759.071458,9770.375764,9722.613014,9675.658898,9712.634528,242.9257153,251.000537,250.8607639,240.6630556,232.9491181,17.25968138,16.94006729,17.03855418,17.41772181,17.35899549,25.96462399,29.41603856,29.77320652,30.76102672,31.49658341
2018-12-05T12:00:00Z,12/5/2018 4:00,70.75981545,73.82941164,68.65065771,71.42625859,67.40462366,9200.285667,9211.924667,9163.898792,9125.074417,9148.837,242.6866458,250.5399792,250.5308333,240.1983333,249.2933333,17.47777442,17.16551267,17.29548955,17.69569966,17.2723545,26.51777036,30.00350773,30.49964541,31.53879137,32.03246087
2018-12-05T13:00:00Z,12/5/2018 5:00,72.57829347,75.56053617,70.43844953,73.3278159,69.23341913,10379.27971,10395.72083,10333.83246,10300.43475,10320.69613,242.6466667,250.5958958,250.3925,240.0174792,258.4291458,17.60761645,17.28091777,17.43306185,17.86273402,17.2159757,26.83096947,30.3302794,30.88038334,31.97193001,32.30125874
2018-12-05T14:00:00Z,12/5/2018 6:00,75.4718073,78.4281103,73.21437922,76.33406439,71.9601152,10088.35475,10104.45988,10053.1625,10031.06817,10031.46283,242.6875208,250.3899583,250.08,246.1108958,274.7508542,17.76277961,17.51610158,17.69808816,17.98206438,17.09750992,27.31512562,30.95095477,31.56844189,32.56650396,32.75990979
2018-12-05T15:00:00Z,12/5/2018 7:00,72.98160072,76.1744839,70.76587449,74.04870799,69.40388642,8556.902917,8562.282875,8531.053208,8510.258333,8514.175667,244.8858125,252.4108333,251.8791667,257.351625,278.394125,17.49005495,17.64581554,17.65667495,17.70143811,16.95972137,27.19633366,31.10835715,31.63271617,32.39261719,32.66362275
2018-12-05T16:00:00Z,12/5/2018 8:00,76.42655886,79.50203069,74.32456335,77.21705506,72.87946176,11468.20975,11442.9215,11370.94217,11288.25942,11367.91638,244.9949792,252.1058542,251.8133542,256.1867083,282.0042292,17.51472008,17.72586557,17.77135211,17.75662093,16.97721956,27.25604815,31.2589638,31.82537316,32.54344003,32.80306728
2018-12-05T17:00:00Z,12/5/2018 9:00,83.11723175,86.06880706,80.58532439,83.46474967,78.98947215,11750.71163,11706.00146,11621.142,11575.30463,11630.88,248.2516875,254.8924375,254.9882917,296.651625,346.479125,17.79798637,17.93670366,18.17881905,17.39549191,16.19558836,28.06050847,32.1911165,33.00445236,32.91804613,33.07765314
2018-12-05T18:00:00Z,12/5/2018 10:00,85.40764204,88.5578966,82.75645244,85.45601744,80.68360563,11814.18574,11779.29488,11694.05676,11662.74728,11702.39547,253.0345833,259.4654583,264.7262894,357.9248704,391.1132639,17.92716923,17.99398809,18.19315735,16.63238209,15.70611665,28.60432591,32.76527944,33.55298582,32.6009273,33.10630614
2018-12-05T19:00:00Z,12/5/2018 11:00,85.66291392,88.93154295,82.73990198,85.18661709,80.29230975,11452.42293,11401.03098,11312.29026,11288.78046,11317.88107,255.7179167,262.2870926,297.5330463,370.5510926,403.6316852,17.9947834,18.00413275,17.71208508,16.31888819,15.56214999,28.85075654,33.07359444,33.33929145,32.48747484,33.09544165
2018-12-05T20:00:00Z,12/5/2018 12:00,84.0530153,87.54968476,81.00317884,83.30726638,78.38812991,10697.2378,10684.26614,10609.88652,10581.8756,10614.09704,255.2188889,267.2581644,300.9373032,359.2546412,393.7251204,18.0161,17.90691354,17.63390119,16.36109051,15.63005148,28.88056528,33.00736054,33.20770818,32.45404129,33.03541715
2018-12-05T21:00:00Z,12/5/2018 13:00,83.83537085,87.36526773,80.79603299,82.99928258,78.06873416,11131.47404,11099.8315,11026.94908,11014.62183,11025.99354,253.0191458,266.248375,288.7032708,341.8308542,375.1716667,17.99194,17.88348984,17.80471281,16.55100428,15.72848109,28.81177072,32.92310779,33.2158206,32.48293751,33.0405215
2018-12-05T22:00:00Z,12/5/2018 14:00,84.05857057,87.61323019,80.94985362,83.15192521,78.13530453,11107.36529,11072.51358,10988.54392,10989.02613,10995.141,253.1350417,269.4691667,288.9200625,341.9916667,375.6600208,17.99902025,17.89115128,17.77539383,16.52382787,15.76861457,28.84891492,32.93903351,33.24731925,32.51310292,33.05682221
2018-12-05T23:00:00Z,12/5/2018 15:00,86.70960953,90.16549069,83.47420386,85.6128865,80.65758119,11960.48996,11922.338,11835.38171,11824.1365,11851.27571,254.9216875,275.1333333,298.5966458,355.7000208,392.5225,17.98409664,17.82547571,17.6578271,16.3954167,15.63661412,28.97847884,32.99971094,33.29519616,32.52916683,33.08786741
2018-12-06T00:00:00Z,12/5/2018 16:00,87.26269112,90.71712523,83.73165355,85.92071042,80.90802155,11475.90863,11426.05167,11336.25033,11321.98275,11348.21292,257.5724792,287.3058125,315.3891667,373.649125,410.3666458,18.06002761,17.62206954,17.35176325,16.16423134,15.43902687,29.19095639,33.00521216,33.26224787,32.51866235,33.13485834
2018-12-06T01:00:00Z,12/5/2018 17:00,87.29098361,90.64204105,83.53315199,85.71245502,80.70944537,11478.06625,11419.68721,11326.23033,11309.89321,11337.59629,258.0766458,291.3625,316.8433333,376.9617083,413.0058333,18.085955,17.6072275,17.26226638,16.12625631,15.40325067,29.27068324,32.98147065,33.23116446,32.5157125,33.15644894
2018-12-06T02:00:00Z,12/5/2018 18:00,87.67388125,90.89533793,83.70727059,85.86566088,80.91344878,11554.15996,11493.06779,11408.06517,11382.27567,11416.56617,258.3649583,293.6533542,317.0016667,379.4425,414.8225417,18.09859212,17.56010997,17.23869563,16.06446949,15.33999494,29.34570369,32.95789022,33.21261452,32.50346243,33.16217064
2018-12-06T03:00:00Z,12/5/2018 19:00,89.04558444,92.14568764,84.92185339,87.05755431,82.13136302,11845.22225,11791.04224,11698.24884,11677.09517,11710.02086,259.5690602,297.7368449,322.5058148,387.2336412,427.1183519,18.0842195,17.52336754,17.22490409,15.99951866,15.29940247,29.42506951,32.95316107,33.23228781,32.48602347,33.17629976
2018-12-06T04:00:00Z,12/5/2018 20:00,87.9713803,91.08566372,83.7072145,85.87148822,80.89994818,11204.78391,11164.93407,11076.18985,11038.71848,11085.98509,259.6386389,296.5609907,323.3519722,389.0697407,427.3939074,18.11112469,17.51915993,17.16744728,15.95684012,15.26386666,29.47141835,32.94920791,33.17830669,32.42498623,33.13424006
2018-12-06T05:00:00Z,12/5/2018 21:00,86.62284725,89.83137317,82.48370312,84.53431323,79.62831537,11077.8443,11057.24262,10985.90181,10930.46623,10985.77338,256.9038218,288.2441366,309.474831,371.1324722,406.7911713,18.11765977,17.64560189,17.33986031,16.11026025,15.38163517,29.36850106,32.95071885,33.13813601,32.4095308,33.05065073
2018-12-06T06:00:00Z,12/5/2018 22:00,83.6220064,87.04397819,79.76738874,81.76790822,76.84551181,9879.25975,9887.396458,9838.039125,9798.553458,9824.201667,253.5599792,277.085,290.7433542,346.0849167,377.2841667,18.0217849,17.80132458,17.60309909,16.36536687,15.65014614,29.12073573,32.9156871,33.10815365,32.40575777,32.96279111
2018-12-06T07:00:00Z,12/5/2018 23:00,77.73935201,81.42395065,74.40700833,76.48390092,71.43100872,8525.119583,8529.047167,8503.641792,8492.368583,8480.084542,248.2850208,259.4991667,262.9025208,300.4483542,321.3658333,17.82440927,17.97295127,17.88262276,16.90121389,16.20792513,28.51505785,32.5695299,32.8250839,32.35705091,32.74213846
2018-12-06T08:00:00Z,12/6/2018 0:00,73.13391611,76.93841137,70.33524092,72.4962092,67.54531919,7756.550583,7757.326542,7737.356917,7730.318958,7721.569042,244.5166667,253.1475,253.9107917,261.0366875,274.5566875,17.59564132,17.81699385,17.64957725,17.39548253,16.76902505,27.74932264,31.80986117,31.99370966,32.24203069,32.49994376
2018-12-06T09:00:00Z,12/6/2018 1:00,67.16662096,71.06384687,64.7473356,67.16761639,62.37475813,6338.813625,6332.557417,6313.554958,6316.688917,6310.205333,241.9024792,250.6125208,251.3083542,243.3908333,246.3375,17.39172359,17.3510712,17.19019797,17.41375539,16.99896038,26.92839284,30.71943444,30.85701878,31.63055542,31.90831379
2018-12-06T10:00:00Z,12/6/2018 2:00,64.03728472,67.72743134,61.9040993,64.43435323,59.95818046,6851.100917,6851.827542,6829.205958,6812.078417,6818.775167,241.4641667,250.1958333,250.9683333,240.7291458,230.0916458,17.14315735,16.8178149,16.82953033,17.16364431,17.0929529,26.1389428,29.60376385,29.84607639,30.789606,31.38232207
2018-12-06T11:00:00Z,12/6/2018 3:00,65.79617314,69.10497144,63.72442018,66.28709941,62.14060493,8094.32225,8096.258542,8062.988125,8024.39225,8049.27425,241.3958333,250.0017083,250.8708333,240.3941458,229.125,17.02036402,16.72538594,16.77631484,17.09904627,17.1481768,25.873201,29.25462869,29.60908871,30.60163424,31.34863506
2018-12-06T12:00:00Z,12/6/2018 4:00,67.91614633,71.0056453,65.83096114,68.51083419,64.55520884,9372.318255,9383.899356,9331.457088,9286.507347,9318.711532,241.4107639,249.7132222,250.7209815,239.9356667,234.4725,16.99436523,16.71245646,16.77685636,17.13832023,17.08900091,25.90840387,29.29758146,29.71500806,30.78788741,31.53292476
2018-12-06T13:00:00Z,12/6/2018 5:00,70.86842491,73.82502105,68.68257229,71.58614971,67.54224554,9208.628704,9221.865759,9184.814389,9171.716796,9159.274093,240.6273611,250.0327685,249.8612315,238.9981852,246.1586204,17.12262765,16.79758387,16.95819572,17.38689233,16.98305368,26.3074225,29.74951585,30.27387559,31.41348695,31.95122868
2018-12-06T14:00:00Z,12/6/2018 6:00,70.4950513,73.47237407,68.34795841,71.45421372,67.25254043,9316.702736,9326.358606,9282.992606,9251.468481,9267.823444,241.0052569,250.8436204,250.1161898,239.2184815,249.4345463,17.09720699,16.92644961,17.01942936,17.45787833,16.93350755,26.39263911,29.87763417,30.41905442,31.6248449,32.07096631
2018-12-06T15:00:00Z,12/6/2018 7:00,73.92031489,76.71483681,71.59878402,74.63588964,70.55901016,10246.80663,10213.55704,10149.09442,10074.71233,10156.95921,241.9892083,251.0708333,250.7849792,239.5116875,261.5407917,17.05393476,17.20903714,17.16564865,17.59886797,16.83645108,26.61539317,30.39690372,30.9049997,32.13045587,32.40541935
2018-12-06T16:00:00Z,12/6/2018 8:00,77.97753639,80.75056316,75.56729275,78.57073359,74.49748841,11673.51488,11646.60679,11566.8595,11494.64088,11581.49929,242.6883125,251.8049792,251.3825,247.8641875,280.4483542,17.26147418,17.40311571,17.47967832,17.64869186,16.73351932,27.11031766,31.01040393,31.63333909,32.6374303,32.85789863
2018-12-06T17:00:00Z,12/6/2018 9:00,83.05228885,85.94264824,80.42586549,83.54641065,79.11109166,11563.06796,11536.62283,11447.65892,11402.54821,11463.30579,245.2966458,254.3142083,254.2725208,288.4824583,338.5374583,17.52103512,17.60997456,17.87840112,17.17110005,15.97121542,27.86504874,31.91286924,32.78225527,32.88447613,33.05170581
2018-12-06T18:00:00Z,12/6/2018 10:00,81.78404662,84.94191664,79.07608517,82.04372485,77.21710702,10174.55275,10153.10992,10086.48646,10032.69379,10085.28021,244.3475625,254.6516667,254.4141875,321.5074792,353.1833333,17.60059028,17.65172699,17.90170687,16.63562702,15.70455394,28.19993307,32.24733591,33.10119856,32.5407144,32.93257987
2018-12-06T19:00:00Z,12/6/2018 11:00,74.6074398,78.17558576,72.2557106,74.99183413,70.02038215,7950.06225,7950.414167,7929.030167,7904.4955,7907.638083,240.0857708,250.6016458,250.4016458,284.0808125,301.9750208,17.41077424,17.54445085,17.79879048,16.92833786,16.21887842,27.73396305,31.76511598,32.4895145,32.31054948,32.6251272
2018-12-06T20:00:00Z,12/6/2018 12:00,70.47785829,74.13377082,68.59616705,71.20050506,66.31809492,8541.783583,8551.912875,8517.893458,8506.232917,8497.599167,237.3966875,247.7725,247.6683125,248.5675208,259.2300208,17.10260443,17.26885371,17.4824849,17.27909817,16.73631774,26.9375048,30.91263608,31.52580915,32.04677443,32.30542206
2018-12-06T21:00:00Z,12/6/2018 13:00,72.72458769,76.19225208,70.95219475,73.59151873,68.86587706,9514.207528,9537.257259,9489.02569,9462.066903,9467.336574,236.7625093,247.2873519,247.1283634,240.8019051,257.7708125,17.02936645,17.18331922,17.4015244,17.43883989,16.72478002,26.76946371,30.75637403,31.38839532,32.19424664,32.30740857
2018-12-06T22:00:00Z,12/6/2018 14:00,72.93753647,76.41602502,71.16061234,74.01714393,69.22667554,9185.002704,9199.922333,9164.626981,9144.149759,9138.08787,236.9184815,247.2208426,247.275,243.7244352,261.3666574,16.99627982,17.20279824,17.34684458,17.37610649,16.72121866,26.80638739,30.80292944,31.43191029,32.2623123,32.38208087
2018-12-06T23:00:00Z,12/6/2018 15:00,72.23466968,75.75696424,70.50086796,73.49711777,68.6804443,9202.882296,9218.342255,9184.419718,9159.191796,9153.704028,236.7546829,247.1874792,247.2206852,242.9822014,259.6155648,17.00497666,17.20352191,17.24645112,17.39112859,16.67011752,26.72949028,30.70074231,31.28040549,32.17769707,32.31822172
2018-12-07T00:00:00Z,12/6/2018 16:00,71.54720273,75.07982335,69.83177074,72.92391708,68.12602125,9280.022417,9287.381042,9248.681167,9215.22125,9231.244,236.4691667,246.9566667,247.1399792,240.7458542,256.9891667,16.95036509,17.15013544,17.1267105,17.37471408,16.6319956,26.60965795,30.58874984,31.13814556,32.14717357,32.25617919
2018-12-07T01:00:00Z,12/6/2018 17:00,73.89699828,77.31173488,72.08443478,75.09102903,70.4689003,9874.288708,9878.756792,9822.823208,9763.203042,9816.921292,236.2850417,246.9266875,247.005875,242.8399792,262.0491667,17.01449329,17.19361132,17.23592957,17.38612253,16.650675,26.72548491,30.74505279,31.31215944,32.29835138,32.42444986
2018-12-07T02:00:00Z,12/6/2018 18:00,76.24962401,79.59364268,74.29370718,77.25345964,72.71070075,10650.85325,10630.6715,10565.04604,10481.92513,10566.03508,236.4433333,247.0725208,247.2958125,249.7400208,272.5299792,17.14018391,17.30511934,17.41702783,17.36261346,16.59028948,27.03640613,31.07936501,31.72843952,32.51050931,32.6991089
2018-12-07T03:00:00Z,12/6/2018 19:00,78.1148195,81.40786655,75.96553655,78.89972265,74.32444524,10570.51808,10541.14767,10475.02379,10406.80258,10480.17688,237.1516458,247.9283333,248.1383333,262.0757917,290.5975,17.27109959,17.40526439,17.59086149,17.23495274,16.37364101,27.42079706,31.49954996,32.20312658,32.68417761,32.90481993
2018-12-07T04:00:00Z,12/6/2018 20:00,79.70641556,82.97729724,77.43239572,80.28083855,75.59859437,10890.11658,10850.99204,10781.33546,10714.2425,10775.9225,237.8908542,248.7683125,249.0533333,274.4925417,310.2966875,17.39354463,17.5022509,17.73440713,17.06873108,16.05107187,27.6952462,31.79511558,32.57546737,32.74300674,32.877748
2018-12-07T05:00:00Z,12/6/2018 21:00,81.04554834,84.33848643,78.68226679,81.33314363,76.59299619,11074.88133,11020.83221,10951.45229,10883.69308,10953.21113,239.0116458,250.19,250.32,293.2674583,324.6291458,17.46470527,17.58076198,17.84201794,16.76979107,15.897832,27.9359288,32.06805911,32.9079124,32.63007609,32.91304362
2018-12-07T06:00:00Z,12/6/2018 22:00,82.4090951,85.71502062,79.91729566,82.36527867,77.54777207,11135.83685,11076.23959,11000.08181,10945.95519,11007.78302,240.095,251.2767457,251.2083333,308.9750417,339.6325208,17.52478019,17.62346363,17.95853033,16.62789188,15.76546305,28.20381994,32.34015485,33.22080675,32.60050721,32.93205801
2018-12-07T07:00:00Z,12/6/2018 23:00,81.51901388,84.96884618,79.08370715,81.27383518,76.44881061,10607.95588,10576.65132,10509.66222,10437.60117,10512.03913,240.3547037,251.3463608,252.8709722,311.6694352,340.2670833,17.55986371,17.69574983,17.93852575,16.55109291,15.72678812,28.28862399,32.4161679,33.29319325,32.52360554,32.89737877
2018-12-07T08:00:00Z,12/7/2018 0:00,79.00909289,82.66931009,76.75134579,78.81677265,73.93923242,9422.957468,9427.848616,9387.148375,9338.708153,9372.851278,239.4673102,250.5589769,253.7685417,296.3706829,322.6536597,17.55079328,17.68200371,17.87926714,16.67407442,15.85747714,28.14318033,32.3186435,33.09438736,32.48168218,32.80228404
2018-12-07T09:00:00Z,12/7/2018 1:00,77.34033065,81.12133172,75.36921528,77.35679444,72.51373582,10026.79017,10045.13096,9992.546375,9931.717083,9974.100167,237.7675,248.6775208,249.8183333,273.0766667,297.7000417,17.457636,17.61995861,17.77997075,16.96544077,16.1901094,27.84421289,32.03761387,32.73285246,32.50692499,32.72006528
2018-12-07T10:00:00Z,12/7/2018 2:00,77.54487707,81.32389326,75.62620069,77.65272697,72.85656709,9999.964958,10017.07742,9963.966958,9903.420417,9944.593583,237.415,248.3282708,249.4899792,269.1533333,295.3408125,17.45646533,17.59857322,17.72983754,17.04845051,16.22921853,27.76270205,31.95303555,32.61490694,32.57682028,32.73772281
2018-12-07T11:00:00Z,12/7/2018 3:00,77.77697656,81.56224394,75.8461482,77.94272011,73.17900309,10061.55283,10077.1665,10023.49663,9950.798,10005.85475,237.3475,248.1766875,249.6125,268.5742292,294.7041875,17.39317082,17.6050332,17.66225069,17.10142749,16.25600422,27.7071381,31.92819481,32.57889332,32.59713765,32.74950641
2018-12-07T12:00:00Z,12/7/2018 4:00,76.86076401,80.69901013,74.97447855,77.19370016,72.35880105,9719.980792,9731.292625,9693.076667,9636.740917,9661.059417,237.1775,248.1433958,249.5666875,267.0866458,292.8616458,17.32252731,17.62943565,17.65115028,17.15440448,16.28509595,27.64729038,31.85731783,32.52195244,32.604437,32.74561787
2018-12-07T13:00:00Z,12/7/2018 5:00,76.93632305,80.76131912,75.08647322,77.3382986,72.55515088,10236.07321,10245.94233,10188.88758,10112.7275,10175.78863,236.7816667,247.746625,249.0899792,263.9491042,288.4433333,17.34317013,17.59536662,17.64151699,17.15838295,16.30381527,27.59331117,31.82323604,32.43510123,32.596709,32.73752186
2018-12-07T14:00:00Z,12/7/2018 6:00,78.43445966,82.15337042,76.44588795,78.68738243,74.02048916,10493.43871,10486.32508,10416.47817,10339.04004,10418.6075,236.8058125,247.8450208,249.065875,267.5309167,297.7525208,17.39688124,17.56485946,17.64616453,17.1207391,16.21791823,27.68783439,31.90738909,32.57118752,32.6680406,32.79920608
2018-12-07T15:00:00Z,12/7/2018 7:00,78.43077744,82.14104272,76.32868876,78.62123146,73.90185974,9897.316953,9898.215628,9840.308371,9772.299776,9838.422766,237.2100999,248.5701372,249.8890668,277.1900374,306.9532335,17.41239399,17.57198265,17.71476407,16.9737246,16.0695606,27.80104883,32.03585565,32.72967892,32.62663235,32.81298649
2018-12-07T16:00:00Z,12/7/2018 8:00,80.06906745,83.71235915,77.96391684,80.12402272,75.49694385,11371.12543,11341.18527,11248.55056,11185.45774,11255.89811,237.3827775,248.8767864,250.2822503,279.4673701,311.0428059,17.43078101,17.55330858,17.75072207,16.9073343,16.00856149,27.87007659,32.13508146,32.85322355,32.65376107,32.86606478
2018-12-07T17:00:00Z,12/7/2018 9:00,84.78045602,88.27376918,82.36842861,84.49729836,79.77130787,11887.63017,11856.47976,11769.21665,11720.94219,11777.67998,239.9126481,251.34,254.6559537,315.46375,352.5648519,17.6256411,17.65924217,17.91125642,16.49461367,15.53012321,28.38409439,32.65329516,33.49596326,32.6920195,33.01933511
2018-12-07T18:00:00Z,12/7/2018 10:00,87.07513193,90.68445842,84.45899109,86.54563072,81.66026662,11879.59659,11867.50825,11776.55386,11738.68274,11796.83785,243.8926204,255.3643958,292.6193056,353.7294676,391.1965671,17.77202144,17.69819112,17.34589231,15.96398184,15.16215246,28.85215172,33.12332943,33.42365466,32.59137665,33.10631617
2018-12-07T19:00:00Z,12/7/2018 11:00,87.52119529,89.76043004,82.9991878,85.16006358,80.15977573,11852.77571,10808.46683,10733.75258,10684.86129,10739.26929,245.4766667,263.0925,308.461625,359.0024792,395.6050625,17.86342373,17.6056373,17.06840901,15.8558522,15.05067448,29.09541513,33.16261189,33.16686416,32.49416226,33.0714657
2018-12-07T20:00:00Z,12/7/2018 12:00,89.63844253,86.06749023,79.16188599,81.2250288,76.30790045,12206.30788,10051.57542,9992.13775,9927.071708,9994.8045,241.1358125,259.694125,281.8217292,327.5225,358.6874583,18.11239597,17.61732365,17.35579072,16.1596287,15.38364035,29.52122027,32.90902388,33.05368679,32.4486519,32.90826755
2018-12-07T21:00:00Z,12/7/2018 13:00,84.66010569,88.30229017,75.61751882,77.6152317,72.75137866,9178.511333,12081.69442,9103.7025,9031.599208,9078.084542,237.1558958,254.5667083,258.2366458,292.5391667,317.4291667,18.12577271,17.86799942,17.56838579,16.59463487,15.81979761,29.51655095,33.03560398,32.83142281,32.42624063,32.75633459
2018-12-07T22:00:00Z,12/7/2018 14:00,77.82536127,85.4221439,79.86973208,74.66382765,69.80007926,8940.147667,8949.426208,12218.34525,8870.68675,8898.176042,235.0249375,259.8024375,252.2433333,262.4974792,281.4107917,17.77027744,17.84293169,17.58450902,17.01583787,16.26304856,28.61776274,32.94896955,32.8890877,32.37838071,32.62627566
2018-12-07T23:00:00Z,12/7/2018 15:00,77.18157878,81.90065648,85.51693706,75.18672882,70.53220938,9837.851333,9838.895292,12326.32338,9710.800625,9775.127583,234.6275208,252.2883958,266.3266875,253.3191667,270.3459167,17.51069284,17.68750114,17.62727873,17.15671799,16.4334965,28.06230962,32.39876914,33.64472986,32.33432484,32.59623876
2018-12-08T00:00:00Z,12/7/2018 16:00,79.41160348,83.48859372,87.05790155,77.91796533,73.4105814,10722.96175,10688.49088,12057.95013,10547.54213,10625.466,237.2049583,253.2825,315.5858333,258.99,280.8824583,17.39787984,17.5793689,16.77999991,17.11057885,16.38695693,27.96147895,32.24216429,33.31135329,32.504567,32.81599868
2018-12-08T01:00:00Z,12/7/2018 17:00,82.52810096,86.27113879,84.66087636,81.3139723,76.75158392,11305.35707,11251.36878,11162.51335,11121.70039,11175.15457,238.3260926,254.1625486,321.0243356,273.3833935,311.4914769,17.49805477,17.55996077,16.71539578,17.02965803,15.99378486,28.21660754,32.46470777,33.15771528,32.80819502,32.97831115
2018-12-08T02:00:00Z,12/7/2018 18:00,82.58982865,86.26824565,81.84837499,81.56617472,76.73793834,10857.09609,10809.16669,10735.1668,10674.33713,10734.61898,238.8797037,254.2898519,300.8062778,296.8512685,333.2655278,17.58013989,17.59795798,17.05312439,16.6051504,15.63948126,28.46880184,32.67656687,33.11598704,32.70060384,32.95158593
2018-12-08T03:00:00Z,12/7/2018 19:00,85.6922175,89.32357458,84.03479502,84.69768764,79.89365037,11961.1182,11953.96589,11878.91825,11836.01648,11892.24207,239.7426273,254.786787,294.181956,316.839963,355.0376481,17.7001498,17.62505793,17.26815067,16.34049633,15.44694532,28.71899355,32.91114397,33.24038643,32.6571133,33.02605382
2018-12-08T04:00:00Z,12/7/2018 20:00,86.51335052,90.25651394,84.15980953,85.45655396,80.53124318,11493.39421,11477.18238,11394.77625,11355.30192,11412.17783,242.5783542,258.1715833,308.2016458,344.0649583,382.0649792,17.80085627,17.61526857,17.11407266,15.96805421,15.18240939,29.02063169,33.15909653,33.22286766,32.56339885,33.06784072
2018-12-08T05:00:00Z,12/7/2018 21:00,87.15165042,90.86411977,84.26878788,85.85073898,80.92368039,11666.46746,11642.48375,11562.322,11512.19417,11576.13942,243.4591875,265.708375,309.1500208,351.2141875,389.4233958,17.82119442,17.52300958,17.05505431,15.87328651,15.10410039,29.1388942,33.15242366,33.16751304,32.53771647,33.08287258
2018-12-08T06:00:00Z,12/7/2018 22:00,87.49656307,91.10876586,84.21230397,85.95450113,81.03336969,11726.83167,11701.73633,11620.94021,11569.34592,11635.98583,244.0924375,273.4241667,306.1349792,356.47,395.3824583,17.90097956,17.4042355,17.04208483,15.80211892,15.0449699,29.25547589,33.08616011,33.15947441,32.51891452,33.08623728
2018-12-08T07:00:00Z,12/7/2018 23:00,87.54965252,91.08651697,83.93175616,85.82375071,80.87675525,11262.56879,11224.22517,11141.01058,11090.65313,11151.47296,244.6083542,278.3691667,306.5508333,361.0224792,399.3583333,17.90686789,17.36085712,17.0308628,15.79556323,14.99175012,29.35148921,33.04660393,33.16139746,32.5173487,33.07777736
2018-12-08T08:00:00Z,12/8/2018 0:00,85.40247365,88.8359402,81.63071574,83.49834782,78.56853658,10734.81858,10684.75867,10620.75296,10542.43917,10620.54763,242.1525208,273.4191667,291.1641667,345.3883125,380.0499583,17.90368086,17.44535643,17.16416266,15.90707244,15.13970278,29.25873455,32.98119123,33.11232686,32.45363539,32.99086363
2018-12-08T09:00:00Z,12/8/2018 1:00,82.03092909,85.55410371,78.42705199,80.25859113,75.39589721,9879.420083,9870.98425,9813.794208,9735.890708,9811.904083,238.4658333,260.23,271.2716875,317.1533542,347.3692083,17.78033061,17.59370571,17.46781266,16.23857761,15.44994141,28.96732908,32.87138369,33.07312236,32.45856542,32.87398999
2018-12-08T10:00:00Z,12/8/2018 2:00,80.2306397,83.81299488,76.96943118,78.7247861,73.98829251,9969.469426,9960.09613,9902.278065,9818.560125,9902.906352,235.6780463,253.1164583,256.4209606,290.4504861,319.1154074,17.67025396,17.6449007,17.64909891,16.6002679,15.8031199,28.57622422,32.61932338,32.9029826,32.47772555,32.79057353
2018-12-08T11:00:00Z,12/8/2018 3:00,75.32296863,79.12041867,72.40813583,74.42612745,69.52622121,7748.710352,7748.957537,7728.84487,7702.303222,7709.50563,234.205287,251.5070926,253.4242963,268.9673611,288.4677685,17.44549474,17.50901648,17.38147035,16.86193466,16.10003631,28.06980738,32.06858194,32.28516091,32.35609054,32.59657217
2018-12-08T12:00:00Z,12/8/2018 4:00,67.97942075,71.92117156,65.51069823,67.86231509,62.97368127,6434.557486,6429.466722,6419.217176,6416.296472,6407.031199,232.7916875,250.1298519,251.8042569,245.6599028,248.9471019,17.0096552,17.08997315,16.79270266,16.92538895,16.47498737,26.97825255,30.8414144,30.89786924,31.6602734,31.9425078
2018-12-08T13:00:00Z,12/8/2018 5:00,65.17366766,68.92240066,63.02058783,65.53045437,60.94232344,7056.719417,7058.358333,7044.874417,7035.140333,7025.04775,232.6607917,249.9749792,251.344125,241.2174583,231.7183333,16.58171169,16.67322988,16.35961256,16.66701067,16.56990364,26.03046934,29.78809599,29.81642203,30.83596719,31.39302502
2018-12-08T14:00:00Z,12/8/2018 6:00,62.65787246,66.27389506,60.63073965,63.36779787,58.98540554,6249.587375,6244.179792,6240.155583,6237.4995,6229.548875,232.54,249.8716667,251.1675,240.7633125,222.1816667,16.25955322,16.39094912,16.05970417,16.44345483,16.63627957,25.38059792,29.04849072,29.09396573,30.1933698,31.04114127
2018-12-08T15:00:00Z,12/8/2018 7:00,65.79151104,69.02339115,63.82357876,66.41882292,62.62225098,9290.384042,9288.875208,9242.1765,9169.600583,9234.671625,231.8517083,249.1083333,250.183375,239.7833542,223.4158333,16.20498595,16.31432443,16.05018958,16.43693297,16.62892269,25.20266705,28.85817207,28.99392704,30.15110445,31.13862703
2018-12-08T16:00:00Z,12/8/2018 8:00,68.81772268,71.93881959,66.67815961,69.43397498,65.76776282,9149.059458,9159.413208,9108.740292,9035.2055,9101.21875,232.1024583,249.1541875,250.2958125,239.8483333,236.1341667,16.40791017,16.47741347,16.28886503,16.64262143,16.51634158,25.64776507,29.30009897,29.54202999,30.72579109,31.5555086
2018-12-08T17:00:00Z,12/8/2018 9:00,69.39546784,72.52589346,67.23136257,70.17376681,66.42238971,9064.82475,9073.487792,9030.758667,8961.1315,9011.965292,232.065,249.1808542,250.2441667,239.8,242.4066458,16.47702202,16.53615773,16.42094591,16.76231892,16.49085806,25.90167306,29.55774942,29.84808466,31.07080956,31.78258107
2018-12-08T18:00:00Z,12/8/2018 10:00,71.07165687,74.13107874,68.8727899,71.8694563,68.10511986,9701.880875,9698.429083,9635.13175,9560.268083,9638.460625,232.0200417,249.1816458,250.1266875,239.5667083,249.0525625,16.57662438,16.6497791,16.54378171,16.88223197,16.41174862,26.11838191,29.78847743,30.13364101,31.40429162,31.9855831
2018-12-08T19:00:00Z,12/8/2018 11:00,72.18632169,75.18913598,69.86410734,72.97661304,69.10630513,9463.90369,9456.208944,9394.705097,9330.591093,9405.138995,231.9507338,249.154088,249.9043542,239.5432315,256.4287083,16.68861612,16.76076818,16.63231531,16.98546769,16.36856402,26.40780562,30.09475506,30.4881952,31.78607995,32.21188201
2018-12-08T20:00:00Z,12/8/2018 12:00,69.94140543,73.10328212,67.70101864,71.01767122,66.87679661,8170.857074,8176.264796,8147.05663,8109.421944,8131.044389,232.0929352,249.2577963,249.9815278,239.6226389,254.2984907,16.69399888,16.72556027,16.61903392,16.99327352,16.37492194,26.38044848,30.04585943,30.44316179,31.75184477,32.11247207
2018-12-08T21:00:00Z,12/8/2018 13:00,65.48469766,68.78327209,63.47165953,66.92499209,62.63012625,6961.699403,6963.241245,6948.103579,6940.155755,6929.701296,232.4190185,249.4123032,250.2975694,239.8982546,239.4022523,16.42634072,16.50154372,16.30519388,16.73179913,16.4340748,25.81632759,29.42812337,29.72754871,31.10244843,31.63859665
2018-12-08T22:00:00Z,12/8/2018 14:00,63.48110924,66.71698746,61.67382947,65.06143017,60.93778281,7360.060417,7363.513292,7349.859833,7340.97575,7333.229625,232.7183333,249.5499792,250.4708333,240.0208333,227.6883542,16.18268612,16.22810336,16.06197769,16.49342193,16.54247368,25.24898596,28.79949535,29.07600309,30.47166363,31.25493934
2018-12-08T23:00:00Z,12/8/2018 15:00,67.12931542,70.07530297,65.32815966,68.49443301,64.7332204,9972.725292,9967.327708,9913.105208,9857.79825,9899.687042,232.3549792,249.1008333,250.0049792,239.6191875,230.8566667,16.17048089,16.25999292,16.10139074,16.52379897,16.50268003,25.26517699,28.81149645,29.14531488,30.53903933,31.39181012
2018-12-09T00:00:00Z,12/8/2018 16:00,72.22666848,74.9359402,69.98600714,73.18177165,69.50186699,9683.216208,9652.97775,9595.282542,9525.256125,9603.305292,232.1375208,248.8208333,249.5500208,239.2333125,250.9958333,16.50057139,16.53217571,16.49262376,16.86304856,16.37608496,26.0125312,29.62737578,30.1337789,31.48150858,32.04502529
2018-12-09T01:00:00Z,12/8/2018 17:00,72.28714878,75.14105603,70.04686719,73.34530265,69.47494121,10161.33817,10149.15483,10081.60463,10002.53592,10086.07733,232.2833125,248.9066667,249.7666458,239.4791667,257.17,16.63705887,16.65383678,16.65660131,17.01184576,16.34369172,26.31924174,29.94707404,30.47340272,31.81833874,32.23756755
2018-12-09T02:00:00Z,12/8/2018 18:00,76.76492181,79.44647433,74.3425428,77.55105027,73.59497012,11000.35621,10956.38625,10883.20083,10802.5715,10885.11779,232.3991667,249.0533333,249.7950417,242.1416667,273.4633125,16.88813056,16.88217309,16.9573829,17.18972613,16.26986428,26.88422079,30.58017212,31.21524632,32.4676691,32.68932233
2018-12-09T03:00:00Z,12/8/2018 19:00,77.87868982,80.7031967,75.36103011,78.63388339,74.4480446,10851.29354,10826.89779,10759.20525,10673.40817,10761.56425,233.5950208,250.2325,250.9433125,258.3982917,291.8758958,17.05915231,17.04789861,17.1876628,17.0009628,16.05542546,27.31407412,31.06242375,31.75400896,32.63624955,32.87958051
2018-12-09T04:00:00Z,12/8/2018 20:00,84.22892331,87.15108585,81.77643323,84.86944338,80.54854571,12603.825,12631.84533,12548.06204,12479.16823,12559.42463,235.9278657,252.3241667,253.1426296,285.5447639,340.511088,17.30928071,17.2000483,17.49092713,16.78013316,15.48259895,27.9690512,31.81631897,32.67204519,32.93354178,33.03355078
2018-12-09T05:00:00Z,12/8/2018 21:00,87.38055671,90.58439689,84.7657352,87.71721114,83.01686479,12113.37187,12123.08507,12038.01085,11982.12594,12063.78702,241.7704167,258.8068056,261.2418241,358.2197222,399.2131759,17.55117367,17.32311641,17.5807948,15.90680346,14.85700745,28.67371562,32.54918962,33.47167872,32.6576887,33.13609261
2018-12-09T06:00:00Z,12/8/2018 22:00,85.50534133,88.78860156,82.54692124,85.17096959,80.27683525,10876.81405,10839.78151,10759.62915,10689.40328,10769.13427,243.2750509,260.8101597,286.442838,362.9293264,398.7644444,17.60480857,17.35018672,17.20803077,15.6789031,14.8236614,28.88314045,32.75878359,33.25968593,32.44785479,33.04754609
2018-12-09T07:00:00Z,12/8/2018 23:00,80.76364084,84.24489801,77.81708116,80.18754917,75.29982075,8958.929125,8955.445167,8918.135333,8859.058625,8909.627042,239.3100208,256.8499792,273.1924792,322.691625,353.4299792,17.49001229,17.41896099,17.33922085,16.03471669,15.24538195,28.61978233,32.54168765,32.96496824,32.36959899,32.83918913
2018-12-09T08:00:00Z,12/9/2018 0:00,70.17730733,74.05186253,67.69603428,70.20016401,65.20105479,6119.581708,6114.55025,6108.7355,6101.52225,6098.792,232.8383125,250.6833333,252.6924792,263.0933542,273.9808333,17.31336929,17.16130317,16.99131745,16.71235316,16.13617507,27.66539884,31.37297558,31.69415319,31.99566576,32.28931958
2018-12-09T09:00:00Z,12/9/2018 1:00,64.38977347,68.11310215,62.28522234,64.85565943,60.15691546,6157.38525,6149.924875,6146.521375,6137.498208,6134.284167,230.94,249.0733333,250.2442083,240.5149583,234.4217083,16.86517329,16.44902182,16.38830487,16.71135373,16.51999278,26.40879836,29.77588562,30.08336407,31.02690585,31.50415237
2018-12-09T10:00:00Z,12/9/2018 2:00,61.11549515,64.60368952,59.18088129,61.89120306,57.53975012,5472.732125,5465.679,5477.196625,5466.466292,5456.496708,230.5916458,248.8558542,249.7375,239.4858333,218.4016667,16.43980109,16.01447251,15.96563532,16.34198668,16.59012449,25.45153421,28.68633091,28.97638674,30.03189662,30.91588658
2018-12-09T11:00:00Z,12/9/2018 3:00,59.28565012,62.48487092,57.49255657,60.24517196,56.36462063,6366.722583,6352.404292,6353.5485,6340.971667,6337.332083,230.625,248.9216458,249.79,239.4975208,209.2283125,16.23800873,15.64122377,15.69009305,16.088286,16.68187319,24.82003655,27.8012088,28.15822855,29.26450276,30.54095719
2018-12-09T12:00:00Z,12/9/2018 4:00,61.45666131,64.27549914,59.63547958,62.36479597,58.9736881,8113.871792,8122.307125,8094.537375,8056.201625,8075.339792,230.4225417,248.7766667,249.3975417,238.9108542,209.4783542,16.1524483,15.53723499,15.63668443,16.0505666,16.72302987,24.60749387,27.54218271,27.97908713,29.11359793,30.56802781
2018-12-09T13:00:00Z,12/9/2018 5:00,62.46484484,65.12177908,60.52386822,63.42175467,60.19064952,7751.214051,7756.464958,7727.653611,7704.548069,7708.273838,230.3965069,248.6667546,249.2798796,238.8292361,214.0510208,16.199684,15.60768807,15.69895051,16.12810618,16.69270446,24.75003059,27.64571057,28.18335354,29.33553543,30.7803148
2018-12-09T14:00:00Z,12/9/2018 6:00,65.28354687,67.72972041,63.31182521,66.21782744,63.09174932,9461.061352,9475.755093,9433.51713,9416.083611,9413.000556,230.0916574,248.3231852,249.0000185,238.5713704,220.8714074,16.31211192,15.71694639,15.82747913,16.26051418,16.6460074,24.99338921,27.8665404,28.45583946,29.66018865,31.02503746
2018-12-09T15:00:00Z,12/9/2018 7:00,70.76992946,73.03746558,68.65277318,71.65466856,68.39846872,10673.56524,10698.23419,10645.6922,10624.39228,10618.81019,230.1682523,248.3106227,249.0099213,238.5125671,238.9050995,16.62345428,16.00844984,16.20031351,16.62631063,16.51736546,25.75286614,28.69353285,29.39611295,30.64136952,31.65656444
2018-12-09T16:00:00Z,12/9/2018 8:00,71.401329,73.82462103,69.10084845,72.39660298,68.78605881,9100.920417,9109.633083,9065.570333,9025.953542,9053.325417,231.8725208,249.508375,249.975,239.1367083,251.0625,16.57211805,16.40137071,16.3845858,16.84667304,16.34687207,26.13323194,29.39247745,30.07335026,31.36489109,32.0453621
2018-12-09T17:00:00Z,12/9/2018 9:00,73.29080849,75.64094497,70.82824272,74.08603295,70.43626277,9937.548167,9891.858375,9832.226875,9774.854,9832.708542,231.5825,248.9550208,249.5808542,238.7891667,257.7025,16.67867972,16.63292835,16.54636373,16.97222882,16.37874729,26.39581909,29.81938789,30.43630446,31.75185037,32.25019297
2018-12-09T18:00:00Z,12/9/2018 10:00,68.67628079,71.43710282,66.34508746,69.87315465,65.84398445,7565.813833,7570.889292,7546.758542,7524.572542,7533.252917,231.9708333,249.6916875,249.9516875,239.3208125,251.1674792,16.59921597,16.59183901,16.47256407,16.91441553,16.35517605,26.24498141,29.66873018,30.21443749,31.54826504,32.01242591
2018-12-09T19:00:00Z,12/9/2018 11:00,66.73893128,69.58499037,64.7136514,68.16965252,64.12599785,8067.748375,8075.144042,8055.35975,8034.512708,8030.786542,231.9975208,249.6641458,249.9941458,239.3500417,239.4592083,16.38338367,16.40149044,16.23385072,16.72422105,16.42507668,25.76879675,29.19261059,29.65955554,31.02523251,31.65706883
2018-12-09T20:00:00Z,12/9/2018 12:00,66.56978559,69.40687968,64.61400041,68.04466296,64.03628121,8235.800208,8243.066708,8218.0615,8193.597833,8199.743292,231.9549583,249.3383333,249.7291875,239.2399583,235.2366667,16.28462956,16.28784023,16.14012379,16.62317075,16.42161877,25.53562424,28.96295868,29.42729634,30.7992082,31.51447125
2018-12-09T21:00:00Z,12/9/2018 13:00,65.04559921,67.93980014,63.13909112,66.611529,62.60589649,7651.461167,7659.785417,7637.953167,7628.164375,7621.054,231.9992292,249.4433333,249.7149583,239.2225208,231.2083542,16.19080329,16.21821574,16.05433632,16.54115575,16.44882389,25.33730742,28.74711485,29.19609478,30.57066826,31.37800605
2018-12-09T22:00:00Z,12/9/2018 14:00,65.27696716,68.12011625,63.43237441,66.84842976,62.98614219,8480.763949,8489.87275,8456.674167,8435.075213,8441.208546,232.0751759,249.3441574,249.4523704,239.1398403,228.9413681,16.1510669,16.13877941,16.04684971,16.4881465,16.49734798,25.18418115,28.57580513,29.03187246,30.41542614,31.30424124
2018-12-09T23:00:00Z,12/9/2018 15:00,67.8080336,70.55929769,65.88230216,69.23135886,65.5334398,9152.604352,9154.32813,9100.249611,9058.882056,9103.552926,231.825537,249.0828148,249.0934722,238.7958241,234.5950093,16.15285788,16.21475362,16.10665288,16.54841671,16.44405848,25.31161816,28.76581227,29.26775965,30.63302118,31.51126789
2018-12-10T00:00:00Z,12/9/2018 16:00,67.52197486,70.36333665,65.55066767,69.00501786,65.22393978,8519.907616,8527.194356,8487.097125,8456.001481,8481.041708,231.8958912,249.1380486,249.1331157,238.7983912,238.298463,16.23866189,16.29274811,16.207901,16.62029877,16.42330506,25.47017401,28.95682106,29.48878038,30.8367518,31.62083391
2018-12-10T01:00:00Z,12/9/2018 17:00,70.7699358,73.44123051,68.71569028,72.03649566,68.37675343,10281.66583,10248.33942,10185.70108,10130.24825,10195.58613,231.775,248.91,249.0632917,238.5850625,244.9616875,16.35432389,16.38858719,16.30101283,16.7394412,16.35785315,25.72040388,29.22785286,29.80748441,31.1693143,31.85625649
2018-12-10T02:00:00Z,12/9/2018 18:00,74.48942251,77.02802232,72.11869543,75.51609729,71.68853841,10501.66867,10451.23871,10383.97042,10336.08742,10391.44104,231.6500208,248.5425,249.0725417,238.531625,260.7966458,16.60486078,16.61450686,16.66261965,17.00888035,16.28108147,26.32713132,29.90455364,30.58511409,31.93192086,32.33219279
2018-12-10T03:00:00Z,12/9/2018 19:00,75.79667066,78.41637051,73.29877783,76.82188947,72.69085427,10368.20775,10327.2425,10263.54263,10215.49442,10266.97017,231.8866875,248.6141458,249.2208542,241.9599792,271.0432917,16.80922319,16.80910155,16.84715462,17.0979184,16.21446054,26.78159689,30.37856798,31.09857367,32.35919901,32.62294902
2018-12-10T04:00:00Z,12/9/2018 20:00,78.00540795,80.65564039,75.44200815,78.97615953,74.65020359,10835.25113,10794.77088,10717.03033,10691.0645,10725.35229,232.41,249.2008333,249.6216875,253.9066667,283.6592083,16.95263686,16.93640987,17.02003316,17.01857009,16.12535771,27.14299696,30.81786138,31.57451792,32.5381042,32.86156416
2018-12-10T05:00:00Z,12/9/2018 21:00,77.58547149,80.38296246,74.98812982,78.47276067,73.94498146,10101.59358,10068.49829,10003.67246,9966.871167,10009.85888,233.4682917,250.2583542,250.5524375,263.7675417,296.2641875,16.99073576,16.99847202,17.11106825,16.88111567,15.89611115,27.33071828,31.05927353,31.81356183,32.54828995,32.77017746
2018-12-10T06:00:00Z,12/9/2018 22:00,76.62463382,79.57818106,74.13237583,77.48812071,72.85368884,9566.948042,9548.334542,9493.358292,9459.634792,9498.068542,233.4941458,250.1916667,250.4166667,261.8774792,290.6157917,16.99676992,17.0150791,17.07739308,16.85941865,15.90900504,27.29859627,31.05030686,31.77778244,32.47467035,32.67714632
2018-12-10T07:00:00Z,12/9/2018 23:00,69.41574703,72.79158614,67.23529491,70.71311546,65.83118595,6494.195579,6493.430764,6492.424935,6481.807653,6473.700574,232.9918657,249.6510301,249.9150208,250.1111019,260.6100718,16.7392973,16.80357632,16.67628619,16.78700149,16.18992513,26.70936394,30.37697315,30.93265903,31.93083644,32.20069885
2018-12-10T08:00:00Z,12/10/2018 0:00,63.18605179,66.63879389,61.36653322,64.76826048,60.0784854,6069.320778,6066.783185,6067.383944,6052.0665,6054.322574,230.4558056,247.7005556,247.7344352,239.2320833,230.9491852,16.49202283,16.20176075,16.15780648,16.55335411,16.40010498,25.76655032,29.07314105,29.55160424,30.84272348,31.37524563
2018-12-10T09:00:00Z,12/10/2018 1:00,59.96075049,63.21100718,58.30506335,61.6238023,57.32055357,5691.484727,5684.64119,5688.391218,5695.224014,5677.653991,230.2901273,248.1750116,247.8350093,238.9834815,215.5910625,16.25274491,15.66997307,15.71899361,16.17541055,16.54577574,24.9722346,27.94160359,28.49226036,29.80401521,30.77954395
2018-12-10T10:00:00Z,12/10/2018 2:00,60.48975302,63.39529032,58.9296709,62.05426747,58.28134486,8232.404917,8251.221875,8216.418,8197.029333,8201.348542,230.2783542,248.3333333,247.8233333,238.7549792,209.5016667,16.0100362,15.47360183,15.54971437,15.98427754,16.62454884,24.47967897,27.36181309,27.95144253,29.2469275,30.56569244
2018-12-10T11:00:00Z,12/10/2018 3:00,65.77385313,68.31687271,63.99260494,67.10529089,63.61848937,9268.256792,9288.072208,9242.993708,9218.100208,9218.090542,229.9899792,248.021625,247.5499792,238.3625,220.8399792,16.20157892,15.6147626,15.77285699,16.19189561,16.54234887,24.86225251,27.77289462,28.4882773,29.7941765,31.01426427
2018-12-10T12:00:00Z,12/10/2018 4:00,68.12696858,70.61214376,66.19727618,69.48504739,65.88843132,8801.46025,8818.411625,8799.180917,8776.847625,8767.751333,229.6941667,247.29,246.9775208,237.6091667,232.3583333,16.33925401,15.84749411,16.01760752,16.45592793,16.41119364,25.39462696,28.37059558,29.13777874,30.474829,31.43600887
