timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-12-10T13:00:00Z,12/10/2018 5:00,66.95320278,69.49909373,65.00006807,68.38989334,64.66738414,8052.46875,8062.733292,8037.283333,8022.312583,8018.517333,231.0983542,248.33,248.1983333,238.4608333,234.1633333,16.19379903,16.04277933,16.01289512,16.4857303,16.37560908,25.33612954,28.52526018,29.21323199,30.58630336,31.46815296
2018-12-10T14:00:00Z,12/10/2018 6:00,60.4298779,63.27094695,58.62152287,62.15357088,58.36135621,5390.836333,5382.278583,5381.798708,5384.390958,5378.240542,231.4149792,248.5500208,248.6608125,238.7858542,220.2449792,15.88966545,15.90350647,15.73911209,16.18618137,16.45957071,24.73697419,27.96081442,28.48520163,29.87683822,30.95662283
2018-12-10T15:00:00Z,12/10/2018 7:00,61.09480414,63.75986449,59.49716383,62.73279138,59.36895702,8165.287458,8175.21225,8136.989708,8117.860167,8130.749625,231.31,248.2274583,248.4391875,238.6183333,213.7450208,15.70115051,15.76786989,15.57217056,16.04667508,16.53045543,24.28420961,27.52250767,28.0201671,29.40157661,30.75201081
2018-12-10T16:00:00Z,12/10/2018 8:00,67.61968969,69.91720078,65.72673379,68.82907505,65.77399794,10312.87982,10278.2981,10209.5936,10162.79016,10218.76277,231.2834931,248.1064815,248.5858935,238.5400093,228.8276296,15.94938291,15.97221541,15.85320753,16.29623437,16.43223742,24.82411422,28.15424197,28.74022038,30.10585862,31.30190569
2018-12-10T17:00:00Z,12/10/2018 9:00,75.14404646,77.31612013,72.9002141,76.14710659,72.96632334,11486.55972,11497.381,11410.11413,11389.35228,11444.30556,231.056537,247.7166852,248.173213,238.025537,257.7126574,16.4506713,16.45955511,16.50335882,16.85021764,16.23862801,25.97475166,29.41907378,30.18897673,31.52433245,32.23955637
2018-12-10T18:00:00Z,12/10/2018 10:00,78.33945595,80.81148712,75.94080558,79.50341926,75.8042903,10732.75181,10726.70511,10648.12767,10630.50405,10676.03834,231.3593657,247.9619444,248.4843449,245.1182731,286.9550602,16.86182553,16.8137642,17.00539051,17.10598293,16.07159351,26.93515722,30.50681028,31.42874245,32.59004799,32.88074692
2018-12-10T19:00:00Z,12/10/2018 11:00,74.83092903,77.57665948,72.37778142,76.0340342,71.75958695,8950.062125,8931.422792,8873.541542,8843.093375,8879.7645,232.3358333,248.8350208,249.5017083,257.1583125,289.2708542,16.88076458,16.83152708,16.9951913,16.83189932,15.91347465,27.03789101,30.63455339,31.47327193,32.36235614,32.64030815
2018-12-10T20:00:00Z,12/10/2018 12:00,71.25819265,74.23905149,69.09914956,72.59667574,68.21546116,8736.270042,8749.469167,8702.780917,8672.797542,8694.20525,231.4883333,247.8991875,248.5967083,246.7208542,263.694125,16.75302787,16.77837675,16.69627581,16.83803646,16.19849214,26.65125241,30.21392476,30.88540322,32.02018723,32.34642527
2018-12-10T21:00:00Z,12/10/2018 13:00,70.21050865,73.23403534,68.20949964,71.66580831,67.27527511,8779.776583,8793.978625,8752.533333,8728.049958,8741.537583,230.9058542,247.3499375,248.106625,239.3550208,254.4758542,16.61466832,16.68369602,16.54621401,16.92742751,16.26037191,26.34566735,29.89807134,30.51582946,31.85624441,32.12922766
2018-12-10T22:00:00Z,12/10/2018 14:00,69.47918549,72.53195924,67.55141168,71.04677643,66.6156663,8704.061542,8713.47325,8684.760083,8659.272625,8667.899458,231.006625,247.4858333,248.2875208,238.9525,249.6275417,16.5165906,16.56639894,16.45284702,16.82811513,16.28278613,26.11753152,29.70565102,30.28551347,31.66225766,31.99515669
2018-12-10T23:00:00Z,12/10/2018 15:00,71.97836745,74.87352677,70.0016832,73.38821502,69.13228127,10351.90463,10328.89179,10265.02388,10222.16417,10269.73663,230.8916875,247.2558958,248.1024792,238.515,252.7074792,16.55753318,16.60277481,16.52390741,16.91705804,16.27106993,26.18154909,29.77177531,30.40195844,31.78723044,32.10033031
2018-12-11T00:00:00Z,12/10/2018 16:00,76.79742818,79.43998416,74.44263823,77.89617996,73.57535546,10900.38133,10845.86542,10775.48892,10744.05679,10789.46921,230.9458125,246.9558333,247.9891458,241.7125,271.8233333,16.82574281,16.86393696,16.88933682,17.14974588,16.16778797,26.82097435,30.4775358,31.24362244,32.52187901,32.64840775
2018-12-11T01:00:00Z,12/10/2018 17:00,78.36543644,81.08253092,75.85132225,79.39389754,74.84540508,10566.75114,10522.23726,10449.6284,10418.15697,10458.36277,232.0631961,248.0799583,249.1591667,260.7958421,292.6450582,16.97360127,17.0205463,17.11677018,16.8870149,15.95025092,27.29950674,31.0116749,31.84340356,32.66820102,32.8989697
2018-12-11T02:00:00Z,12/10/2018 18:00,77.02576108,79.91183815,74.51736126,77.95438757,73.24997002,9771.985251,9750.636022,9683.040199,9644.952448,9694.719387,232.7648617,248.7005556,249.8916667,266.598651,299.5310923,17.01018782,17.05357928,17.15119544,16.74697938,15.76534222,27.40415566,31.11269442,31.95771119,32.57507361,32.72338169
2018-12-11T03:00:00Z,12/10/2018 19:00,75.71376724,78.74920387,73.35017126,76.63759719,71.88583513,9516.440763,9506.141476,9446.096011,9407.860382,9452.282919,232.2826977,247.9731452,249.4065278,260.7402778,286.9900093,17.01011756,17.04616157,17.05614001,16.80813738,15.92866936,27.30243178,31.02018342,31.7814171,32.48346828,32.64756714
2018-12-11T04:00:00Z,12/10/2018 20:00,74.67907719,77.80163262,72.46674411,75.64532956,70.94382406,10025.44428,10008.03287,9934.55435,9894.304285,9943.985248,231.7139666,247.4133826,248.6109236,254.2555972,273.7654861,16.9480421,16.9877526,16.94348822,16.85505984,16.09702126,27.11816622,30.85488395,31.52755878,32.37245438,32.60527361
2018-12-11T05:00:00Z,12/10/2018 21:00,76.87091138,79.82391844,74.47383207,77.61398394,72.99287401,9991.71625,9951.601542,9884.385708,9849.743083,9893.585125,231.8183125,247.3682917,248.5582917,256.9857708,281.6074792,16.94897186,17.00190776,16.99697954,16.83399275,16.04465989,27.22825777,30.99842157,31.73712448,32.50219644,32.74257302
2018-12-11T06:00:00Z,12/10/2018 22:00,71.61198236,74.94903021,69.41757147,72.73875675,67.90242737,7530.154125,7533.778125,7509.966125,7504.982083,7497.833583,231.8500417,247.7250625,248.5275208,252.5808333,268.3050208,16.82060244,16.89991688,16.80274337,16.76856499,16.07609362,26.92411386,30.63838021,31.2748817,32.14987326,32.3924007
2018-12-11T07:00:00Z,12/10/2018 23:00,67.08610456,70.52366688,65.24444261,68.54339133,63.78819984,7342.497375,7342.986375,7336.195833,7330.497792,7313.716458,229.5399583,245.964125,246.4708333,238.578375,243.7925,16.7120961,16.48248327,16.36084569,16.745044,16.23894256,26.2801601,29.70660995,30.2648367,31.5213127,31.80515263
2018-12-11T08:00:00Z,12/11/2018 0:00,64.02612858,67.34326149,62.30219585,65.63924051,61.07297635,6476.062125,6472.405083,6470.034583,6465.519375,6453.366625,229.0117292,245.25175,245.8208542,236.8799792,229.1008333,16.44274263,16.06281398,16.06434995,16.49364345,16.3470885,25.63380032,28.86464073,29.45702726,30.78623843,31.33104611
2018-12-11T09:00:00Z,12/11/2018 1:00,60.02717767,63.2395899,58.42230276,61.75553395,57.47768004,6116.30225,6117.803792,6115.561708,6101.701583,6094.2365,229.3683333,245.6999375,246.27,237.2408333,215.3999792,16.18779511,15.66024203,15.70423593,16.14400621,16.45923503,24.92632781,27.90178705,28.49455011,29.84209006,30.8040679
2018-12-11T10:00:00Z,12/11/2018 2:00,58.1195338,61.08750699,56.57335203,59.83268369,55.93102526,5775.942792,5774.52425,5789.164917,5781.778958,5761.618708,229.8099792,246.3141875,246.6166458,237.4416875,206.9583542,15.88428297,15.37738938,15.43020601,15.87267742,16.52150407,24.29418426,27.17334909,27.77467595,29.11682123,30.44608233
2018-12-11T11:00:00Z,12/11/2018 3:00,57.58490417,60.3318639,56.0770848,59.26472074,55.81889703,6595.027301,6607.358241,6593.044412,6582.949597,6573.156907,229.7839491,246.3251968,246.4739491,237.1792847,202.3779259,15.70458539,15.17246159,15.29026123,15.75652363,16.58826464,23.89546191,26.69738636,27.32617343,28.66506643,30.27140337
2018-12-11T12:00:00Z,12/11/2018 4:00,62.87316207,65.21587513,61.32565944,64.3247201,61.33730603,9747.693325,9773.912419,9729.985938,9707.074394,9703.207272,229.3000093,245.7321726,246.0751078,236.6439785,209.995446,15.80541229,15.27083292,15.40230603,15.85337227,16.55509747,24.12176424,26.92945742,27.65987192,28.99208898,30.60687498
2018-12-11T13:00:00Z,12/11/2018 5:00,68.55497357,70.75012032,66.69379259,69.88513236,66.79191361,9639.045277,9662.470618,9621.473872,9602.984328,9593.10821,229.4416667,245.5258945,245.976707,236.4733132,230.3084545,16.24522081,15.67839753,15.84447086,16.30288196,16.36866486,25.08506342,27.94391368,28.82697459,30.16581641,31.35524081
2018-12-11T14:00:00Z,12/11/2018 6:00,70.16918408,72.4174625,68.17637647,71.53527377,68.15447529,9706.999458,9726.515625,9684.783625,9666.653708,9661.405583,229.3691667,245.2249792,245.6191667,236.0424792,241.505,16.46616364,15.90329962,16.0885348,16.54772635,16.29033057,25.62563184,28.55487786,29.48477336,30.87452921,31.7455725
2018-12-11T15:00:00Z,12/11/2018 7:00,71.62593833,73.92974829,69.56224771,72.99820928,69.37422096,10174.91296,10182.61121,10129.05446,10096.58804,10116.94471,229.3691458,244.5791875,245.4966667,235.8075,249.31,16.59439859,16.14572413,16.27795238,16.76497453,16.20830833,25.98564934,29.0545951,29.95145685,31.37242161,32.02213553
2018-12-11T16:00:00Z,12/11/2018 8:00,75.8194552,78.01242113,73.46691399,76.97080392,73.15272246,10752.89825,10730.26958,10647.42729,10647.474,10670.65946,230.8975208,245.3882917,246.5916875,236.6867083,266.1732917,16.62975706,16.60345854,16.56330895,17.00904877,16.10338823,26.42052992,29.88813132,30.71031215,32.15600983,32.4992873
2018-12-11T17:00:00Z,12/11/2018 9:00,77.03912007,79.40602179,74.49293531,78.2095523,73.99530191,10242.92421,10198.97996,10125.42092,10121.3055,10146.19942,231.6516875,245.8391667,247.2175,247.7083333,280.7342083,16.7939641,16.80812886,16.84558889,16.98986723,16.00340088,26.91603178,30.48178068,31.36597176,32.53617992,32.79903274
2018-12-11T18:00:00Z,12/11/2018 10:00,71.6067804,74.39048155,69.18028541,72.99499126,68.37893385,7256.361125,7254.22025,7230.450125,7224.738583,7224.104833,232.131625,246.2317083,247.8549792,251.1374375,270.4516458,16.70632267,16.74024749,16.67786115,16.73644433,16.01569471,26.7227445,30.25668404,31.01035467,32.08718073,32.41616975
2018-12-11T19:00:00Z,12/11/2018 11:00,65.84400361,68.89420795,63.8717928,67.52079161,62.92270955,6694.054917,6694.441417,6686.227625,6678.6905,6674.270458,231.8975208,245.7916458,247.4149792,239.1592292,241.6674792,16.30429811,16.39325729,16.22236039,16.60169984,16.2123974,25.82494525,29.28348894,29.86271951,31.2610353,31.7033989
2018-12-11T20:00:00Z,12/11/2018 12:00,65.58082645,68.54298277,63.82682199,67.29160263,62.97402798,8249.790824,8258.364699,8230.902176,8219.803083,8214.297384,231.7418056,245.641588,247.1476597,238.2941458,230.6211921,16.07314493,16.17551485,15.95828456,16.34365686,16.33084151,25.25820712,28.69797913,29.22929824,30.66044801,31.37028279
2018-12-11T21:00:00Z,12/11/2018 13:00,63.58617511,66.61286114,61.83347661,65.39674567,61.19515193,6470.166963,6468.931926,6455.528389,6459.495556,6447.967519,231.8940185,245.9226481,247.4041759,238.2898519,226.2954352,15.92378172,16.0610011,15.82918582,16.25731692,16.29827493,24.98542529,28.38523258,28.90331053,30.3303292,31.17141484
2018-12-11T22:00:00Z,12/11/2018 14:00,63.33134892,66.26214658,61.71076421,65.14671089,61.20188999,8204.442005,8214.996431,8188.977338,8172.8035,8175.469792,231.7627176,245.7382708,247.2424491,237.9833426,220.4629769,15.7915004,15.9421859,15.71260266,16.14684908,16.35806247,24.63731133,28.0029596,28.53694436,29.9649142,30.99611858
2018-12-11T23:00:00Z,12/11/2018 15:00,70.39466014,72.91297348,68.48203086,71.87008527,68.11106525,10543.36404,10506.0755,10434.10875,10449.05267,10445.85342,231.3166875,245.158375,246.7667292,237.355,235.573375,16.02384868,16.0985586,15.98755562,16.40596811,16.24909653,25.12413243,28.58788095,29.22707604,30.64060303,31.53764363
2018-12-12T00:00:00Z,12/11/2018 16:00,72.33512854,74.92498615,70.1118139,73.836348,69.80972402,9697.771917,9672.763042,9603.127167,9627.998125,9623.468625,231.4624792,245.0791667,246.9099792,237.2391667,251.1782917,16.27491062,16.36651017,16.34265046,16.707467,16.14067147,25.79067073,29.30076243,30.04441274,31.47577891,32.03002163
2018-12-12T01:00:00Z,12/11/2018 17:00,73.63715561,76.28151107,71.3844708,75.17207513,70.96748571,10316.65829,10288.135,10219.65233,10240.73458,10229.83075,231.39,245.1833542,246.7983333,237.1833542,258.3358125,16.44274634,16.50200186,16.47631336,16.83329629,16.08878434,26.11479637,29.66391104,30.4116417,31.87544602,32.25421395
2018-12-12T02:00:00Z,12/11/2018 18:00,78.86223587,81.43525535,76.4288164,80.38266624,75.86799747,10942.32796,10915.30325,10830.01446,10875.15133,10854.13954,231.395,245.1016667,246.9199792,243.6141667,279.5941875,16.72756697,16.77587236,16.84935747,17.01189605,15.98309469,26.78824305,30.44664293,31.31476083,32.62963877,32.80151379
2018-12-12T03:00:00Z,12/11/2018 19:00,77.15817039,79.97965062,74.61690529,78.70101306,73.81957447,9290.27125,9273.945917,9211.870458,9238.068417,9222.079083,232.5974792,246.2033333,248.1141875,260.4549792,291.2474792,16.79602967,16.82200507,16.91927636,16.70069081,15.75636837,27.05709482,30.72669492,31.61433975,32.52779068,32.74630966
2018-12-12T04:00:00Z,12/11/2018 20:00,68.29048016,71.64171687,66.16388145,70.10235636,65.108367,5912.661917,5904.489292,5898.855042,5899.3845,5891.509,232.1925,245.9258333,247.8292083,247.8233333,257.0283333,16.48356265,16.58974491,16.43895119,16.5744018,15.99300708,26.3386157,29.94006777,30.57609525,31.78506158,32.08723842
2018-12-12T05:00:00Z,12/11/2018 21:00,63.65488611,67.00057576,61.94463435,65.56866791,60.9551452,6647.310898,6644.253394,6633.673065,6628.023116,6623.269486,231.8541088,245.7690787,247.3317639,238.8821343,230.3136412,16.00316983,16.14520494,15.90053517,16.30967894,16.19012438,25.27063842,28.77368996,29.25503313,30.69908047,31.31501543
2018-12-12T06:00:00Z,12/11/2018 22:00,61.31336392,64.58117453,59.71360034,63.28316561,58.98996661,5959.020296,5953.696556,5948.15963,5950.023148,5938.469889,231.5958333,245.8286296,247.5374907,238.5286204,218.6917963,15.67268259,15.80291125,15.56122607,15.99975384,16.23333389,24.60335758,28.04021947,28.49740347,29.93414955,30.88094924
2018-12-12T07:00:00Z,12/11/2018 23:00,57.92009315,61.14559222,55.33225495,59.96447158,56.0182214,5532.897806,5531.919218,642.9676667,5535.471111,5519.148389,229.9179051,244.1986806,223.9617176,236.7385787,206.7386111,15.47747968,15.46452814,10.11572141,15.73705945,16.3452864,23.97940899,27.2139779,29.50860896,29.08631451,30.43226304
2018-12-12T08:00:00Z,12/12/2018 0:00,57.84363692,60.79108404,53.14859899,59.80275946,56.25576872,6216.325042,6209.90775,-10.78166667,6212.252292,6195.943042,227.2867083,241.9433542,211.8149583,234.4825625,201.6942083,15.5879889,15.15340569,8.925814974,15.62533974,16.41331009,23.79462473,26.70671055,32.7048894,28.70880279,30.28057659
2018-12-12T09:00:00Z,12/12/2018 1:00,56.6938802,58.95809852,51.96826411,57.15412856,55.42611642,5581.258667,3488.061375,853.4704583,908.7500417,6063.5765,226.6749375,237.4558333,217.5466458,213.8399792,199.2624792,15.49379313,13.24349014,9.740728467,10.65262162,16.49688813,23.57597963,25.96231354,31.69580867,29.56658658,30.16242549
2018-12-12T10:00:00Z,12/12/2018 2:00,53.74100942,61.42125196,59.65029195,54.62880992,60.55786636,-23.06641667,9170.125292,9407.434917,-5,9387.1155,225.1367292,250.4316458,248.0691875,203.9858333,205.8674792,9.141148545,14.78093346,15.14665056,9.153344351,16.46527509,27.74416747,26.17423848,27.31020784,32.89473256,30.45066172
2018-12-12T11:00:00Z,12/12/2018 3:00,51.84019781,66.98541148,64.39731012,53.37539976,64.08209361,-24.94345833,9028.033917,8984.016,870.032,8967.045625,223.8008333,249.8991667,248.1074792,208.5824583,220.3641667,8.917285591,15.35301733,15.52515398,9.737516698,16.35781017,30.31125613,27.02404805,28.32243971,32.14955357,31.01848609
2018-12-12T12:00:00Z,12/12/2018 4:00,50.66364235,70.81003197,67.70270781,62.60188895,67.32347864,-25.01666667,9694.205542,9638.915458,9634.320292,9628.248917,224.6358125,250.6275208,249.225,238.3808333,233.9350417,8.886364162,15.64597475,15.7526746,15.44083255,16.25268451,30.30665778,27.78826121,28.99206783,28.27640754,31.46696851
2018-12-12T13:00:00Z,12/12/2018 5:00,49.53555818,66.38325771,64.80997756,61.18383912,64.47650922,-25.04504167,6159.243875,8195.509167,1265.962208,8182.375708,223.9882917,250.1308125,248.5492083,218.8225208,235.329125,8.885453146,14.55339017,15.8445369,10.95961879,16.17962643,30.17161904,26.80249327,29.11779404,29.83103396,31.50096463
2018-12-12T14:00:00Z,12/12/2018 6:00,48.42919838,71.75865851,69.15781398,66.01721431,68.8012044,-25.11315278,10143.39164,10079.51965,10066.73711,10075.94576,224.638662,250.7648519,248.9649884,238.1733449,244.5973796,8.823625546,15.79759027,15.97216383,15.8129065,16.15007435,30.01184511,28.2087514,29.5199213,29.33453268,31.81119475
2018-12-12T15:00:00Z,12/12/2018 7:00,47.34005851,73.15615112,69.58612895,70.15176767,69.19262423,-25.13333333,9380.525481,9320.477185,9314.031111,9321.754241,224.9731759,250.6203056,248.9440093,238.1893056,254.5542963,8.817256095,16.05308792,16.12565363,16.17831855,16.03261395,29.84078017,28.82948581,30.02469585,30.38875117,32.10320032
2018-12-12T16:00:00Z,12/12/2018 8:00,46.2714565,71.51446903,67.49798187,69.121991,67.06866731,-25.21680556,8455.899333,8405.413014,8399.764653,8396.700287,226.2086898,250.9997037,249.5193356,238.6866759,251.8691574,8.810886644,16.05283837,16.07231256,16.26804442,16.00423421,29.67338031,28.8978711,29.96854889,30.68071992,32.01048719
2018-12-12T17:00:00Z,12/12/2018 9:00,45.23772117,78.17634301,74.27274198,76.16608113,73.71787631,-25.166625,12086.39117,12011.57071,11985.14038,11990.21092,227.3483125,250.8091667,249.9424792,238.855,263.825,8.804517193,16.22207984,16.3255568,16.57627585,15.98429383,29.52685527,29.399652,30.48760776,31.42366687,32.43740318
2018-12-12T18:00:00Z,12/12/2018 10:00,44.24047056,82.94079135,78.41488939,81.11418656,77.69453589,-25.150125,10760.62688,10688.92229,10689.65188,10682.68833,228.6166875,251.0592083,250.5658333,250.3075208,312.305,8.800139525,16.58484899,16.92802667,16.85371562,15.48808336,29.40851571,30.64245611,31.91459761,32.70651956,32.99185335
2018-12-12T19:00:00Z,12/12/2018 11:00,43.28168654,83.27861485,78.51244266,81.42906443,77.38498088,-25.17491667,11268.87817,11181.85229,11183.46846,11187.00663,229.7091667,251.6724583,251.4783125,269.4033125,326.1041458,8.800000191,16.69436511,16.99852945,16.55050694,15.25073586,29.27042907,30.99085403,32.21988206,32.69913092,32.88183934
2018-12-12T20:00:00Z,12/12/2018 12:00,44.93646269,80.41293672,75.33367794,78.40026543,73.81669589,4185.254333,9312.4425,9262.551833,9247.81525,9250.117333,237.7166875,252.1633125,252.0916875,273.8167292,318.1991875,10.90200452,16.72338635,16.97519631,16.47336283,15.30254579,25.42077295,31.03642267,32.18226996,32.58642117,32.72705274
2018-12-12T21:00:00Z,12/12/2018 13:00,57.88783768,76.36123698,71.26163041,74.35490234,69.64319989,7809.202292,7825.055292,7797.344167,7787.957458,7785.067167,245.5674583,251.3466667,251.2700208,259.751625,282.1374792,14.33907022,16.60668545,16.66925596,16.517193,15.73362711,22.06856092,30.57649734,31.52258678,32.26764935,32.52203353
2018-12-12T22:00:00Z,12/12/2018 14:00,56.18349086,68.81147777,63.76349205,66.96242503,62.27377019,5850.787417,5850.887,5846.063208,5845.201958,5836.415958,244.8375208,250.4625208,250.2708333,243.4374792,245.0325208,14.61134206,16.27076967,16.17310147,16.44965817,16.06441947,22.62054636,29.46141362,30.1913805,31.37426875,31.77769222
2018-12-12T23:00:00Z,12/12/2018 15:00,54.77228074,64.64214243,59.92764152,63.1035083,58.72740351,5853.711745,5852.810241,5846.817986,5848.967056,5841.022204,244.8334815,250.1775602,249.9381042,240.663125,223.64,14.55847802,15.84033952,15.69488212,16.0830874,16.23678192,22.51508632,28.30931916,28.93283356,30.24613464,31.05863569
2018-12-13T00:00:00Z,12/12/2018 16:00,54.24409907,62.35045071,57.88734182,61.04668111,57.08194261,6104.867185,6105.049185,6097.390574,6097.32687,6089.383111,244.6273519,249.9291852,249.6523519,240.1458333,212.6205556,14.47978027,15.53810002,15.41094549,15.81307878,16.2979677,22.36553679,27.52727341,28.10862586,29.45834871,30.65463228
2018-12-13T01:00:00Z,12/12/2018 17:00,57.70912316,64.41145751,60.23682022,63.31816125,59.69510607,8069.446042,8081.453574,8050.879412,8044.286685,8038.200005,244.2231736,249.6582269,249.2625093,239.6548403,213.0374306,14.62191974,15.45525935,15.36305513,15.74340134,16.33130083,22.54970651,27.32892192,27.95898167,29.32054235,30.69279663
2018-12-13T02:00:00Z,12/12/2018 18:00,60.88184706,66.66541556,62.46325582,65.66047985,62.19181608,8670.6935,8679.433708,8636.114458,8636.033125,8625.566042,244.175,250.7049583,249.219125,239.4916875,220.5233333,14.86413012,15.58914212,15.48946398,15.89790547,16.23923521,23.09360003,27.58440867,28.27798654,29.67272596,30.97395137
2018-12-13T03:00:00Z,12/12/2018 19:00,65.86699478,70.81061018,66.56046515,69.93306615,66.46167739,9603.89975,9591.026042,9524.397583,9547.772083,9538.393083,243.8916875,251.1316667,249.0916875,239.2374792,234.0675,15.19879839,15.78573932,15.74393656,16.18323377,16.14988828,23.87484995,28.186795,28.9640593,30.40365306,31.46597511
2018-12-13T04:00:00Z,12/12/2018 20:00,70.17280741,74.53004189,70.13273733,73.68551427,70.05110387,10548.868,10498.14617,10421.10142,10448.63979,10439.11121,243.2633542,250.4924792,248.9767083,238.9191875,250.1025,15.56402938,16.06453079,16.0692928,16.50396866,16.05022384,24.70147037,28.90084103,29.77753603,31.24968028,31.98739781
2018-12-13T05:00:00Z,12/12/2018 21:00,70.26150908,74.44915114,69.71344477,73.57280737,69.47310015,8756.707667,8745.309375,8684.294208,8705.013125,8695.594583,242.9583333,250.1583542,248.9982917,238.7608333,259.6875,15.80279468,16.24390518,16.28680938,16.69109758,15.97551175,25.27813606,29.37491051,30.29045679,31.81952458,32.22716361
2018-12-13T06:00:00Z,12/12/2018 22:00,64.50254876,68.80792789,64.00301826,67.91194473,63.5766428,6375.661833,6376.869833,6363.78875,6365.015458,6088.867458,242.6141667,250.2058333,249.0283542,238.7942083,242.8186458,15.64871477,16.07664889,16.00969765,16.46043919,16.01778382,24.92108674,28.87719695,29.63665003,31.22019682,31.65760276
2018-12-13T07:00:00Z,12/12/2018 23:00,59.2651795,63.44432706,58.87159784,62.63733052,56.84371694,5715.945833,5713.019875,5708.583167,5716.324083,2.41175,239.5808125,247.8799583,246.7341458,236.824125,114.6321667,15.55826777,15.57917052,15.59424739,16.08911089,10.97579208,24.26476712,27.78010418,28.52311405,30.11247667,31.48284306
2018-12-13T08:00:00Z,12/13/2018 0:00,58.03334069,61.79026778,57.59966418,61.15116637,55.10264109,6560.017884,6567.115343,6550.470032,6513.382667,2.358296296,238.7215787,247.7326991,246.2582755,236.5535324,108.1935023,15.43097255,15.16689077,15.30380543,15.81593773,11.91632229,23.75442833,26.95576762,27.74902765,29.29969938,33.87087542
2018-12-13T09:00:00Z,12/13/2018 1:00,55.83282729,58.65228045,55.26880342,58.0315006,53.86487981,5476.627019,248.1830741,5491.573278,-1.563833333,2.18337037,236.0636389,220.5759444,244.0826574,207.6783333,107.0511019,15.25067168,9.667270368,15.20084161,9.549133609,12.12086534,23.39660499,30.10926698,27.29532516,30.99154148,33.88426375
2018-12-13T10:00:00Z,12/13/2018 2:00,56.54004293,56.50731197,55.99769987,55.89581034,52.7623773,7199.824597,6,7202.733009,-5,1484.346083,235.6930949,212.7634329,243.8432824,201.7467454,126.0933125,15.07187522,9,15.07900141,9.210473065,13.07854241,23.0426899,33.49717056,26.91690582,33.59633084,33.30281233
2018-12-13T11:00:00Z,12/13/2018 3:00,60.17309654,55.48062348,59.43352558,54.56962591,58.96441541,8086.120125,2092.1345,8074.803333,-5,8069.181333,236.9616875,226.4083333,245.1233333,203.1025208,208.8450208,15.17276761,10.66721627,15.1624973,9.180558537,16.46720644,23.30120066,31.01853237,27.25680911,33.38078205,30.61479516
2018-12-13T12:00:00Z,12/13/2018 4:00,61.47200103,61.29540698,60.58235159,53.30750738,61.71452632,8736.493458,8747.770458,8718.324417,-5,8698.299042,237.991625,251.1458333,246.2625,204.2208333,217.4150208,15.32770771,14.73834986,15.26337419,9.148941396,16.36346428,23.64166196,25.92427822,27.59270956,33.08179202,30.92617667
2018-12-13T13:00:00Z,12/13/2018 5:00,63.89951297,65.7212379,62.82805287,52.08066691,63.84859539,8953.685875,8960.35675,8920.670875,787.9820833,8912.966417,238.3733542,251.1766458,246.4591875,208.2758125,225.0916042,15.53541962,15.06337219,15.43290461,9.607742625,16.28589785,24.07388849,26.67231992,28.05775649,32.27300823,31.19002904
2018-12-13T14:00:00Z,12/13/2018 6:00,68.58175231,70.62035422,67.31391661,62.36249818,68.02955547,9532.125667,9551.116917,9506.144542,9476.861833,9485.502958,239.0091667,251.0033125,246.7133542,237.2967083,238.8933542,15.78817021,15.33976681,15.70402147,15.38601812,16.13305187,24.7288982,27.54555784,28.8658287,28.33152319,31.6573905
2018-12-13T15:00:00Z,12/13/2018 7:00,62.76668669,65.23860695,61.38945613,62.09614133,61.851662,5892.960083,5888.952708,5885.076667,5880.078458,5878.021042,239.0700208,250.4000208,246.7658542,237.4308125,232.4008542,15.71924563,15.34209617,15.63996218,15.66839656,16.14308962,24.66204764,27.50588791,28.70886659,29.06584104,31.40536315
2018-12-13T16:00:00Z,12/13/2018 8:00,59.38034607,61.86653519,58.20222703,59.88894703,58.53650549,7132.896167,7140.322542,7106.338333,7108.130708,7104.463625,241.3541875,253.3499792,249.2216458,239.7833333,217.218375,15.37558658,15.0242223,15.2823972,15.46815701,16.22828843,23.95218626,26.74057581,27.81933877,28.57702972,30.84151428
2018-12-13T17:00:00Z,12/13/2018 9:00,63.00500073,65.2743132,61.75023211,63.82174805,62.07547331,8089.090611,8098.598579,8064.527852,8052.745065,8052.809056,241.6276181,253.0584236,249.1833935,239.9008819,221.1924491,15.38077263,15.11809951,15.35299033,15.60207871,16.20032768,23.99048183,26.90795861,28.00377197,28.94977874,30.98076591
2018-12-13T18:00:00Z,12/13/2018 10:00,63.63938038,65.94178813,62.33481425,64.76199085,62.63932374,8601.6685,8614.621833,8580.908148,8563.979574,8563.774111,241.5625,252.8023426,249.1869722,239.8083333,224.1568056,15.39196533,15.25377729,15.40375537,15.71833607,16.19054357,24.11431268,27.1019177,28.16520684,29.25458412,31.10675632
2018-12-13T19:00:00Z,12/13/2018 11:00,66.6697697,68.93817828,65.25334732,67.94326037,65.50402391,8647.041208,8660.670907,8623.240764,8608.647708,8607.192139,240.2629167,251.935713,248.1919468,238.9599028,233.395662,15.58186971,15.48024024,15.61671542,15.93332656,16.11218625,24.52240484,27.59995955,28.68806487,29.8985284,31.42883336
2018-12-13T20:00:00Z,12/13/2018 12:00,63.07933176,65.60627947,61.67222127,64.73068751,61.90068711,7282.99,7283.308583,7251.03825,7275.19875,7248.952792,240.4649792,252.3683125,248.7541458,239.8249792,229.6550417,15.66292554,15.3256979,15.57295138,15.90114473,16.11150375,24.53436259,27.44162921,28.53129903,29.80785703,31.22342167
2018-12-13T21:00:00Z,12/13/2018 13:00,63.83171574,66.25841036,70.4856941,65.60475556,62.59408693,8126.748375,8127.486958,12167.96338,8123.514792,8087.143167,240.8183333,252.5825208,249.2204167,240.2041458,226.9458333,15.61743332,15.2471269,15.85160303,15.87033041,16.13545179,24.4067136,27.25326264,29.16669621,29.65666412,31.12974289
2018-12-13T22:00:00Z,12/13/2018 14:00,62.58135276,69.96938571,73.60743277,64.50740572,61.32616895,7336.051667,10764.60896,8784.069167,7330.414542,7305.474833,240.4542292,252.6966667,248.6483542,239.5841458,223.7791875,15.45416757,15.41837338,16.3245675,15.87124082,16.15065877,24.25138393,27.55183868,30.59208239,29.6305512,31.05359975
2018-12-13T23:00:00Z,12/13/2018 15:00,64.37158282,74.25239661,67.90921682,66.26355282,63.20309254,8803.782569,8823.346375,8788.360889,8771.721917,8769.107806,240.3209306,251.9984931,248.6440764,239.2959931,225.0736111,15.44991341,15.84616311,16.15242407,15.87799704,16.15363488,24.23563199,28.62190398,30.10512497,29.71863937,31.14156037
2018-12-14T00:00:00Z,12/13/2018 16:00,67.21304713,72.63470181,68.77239972,69.08736849,65.89684179,9405.573417,9424.315458,9385.958333,9365.412083,9365.404417,240.1666667,251.4691458,248.4024792,239.0041667,234.4574375,15.66038484,15.94918239,16.09966522,16.04477134,16.09013517,24.62209203,28.72526786,29.99355843,30.2433511,31.464427
2018-12-14T01:00:00Z,12/13/2018 17:00,69.22635726,73.66009741,69.85649091,71.16131142,67.74479663,9671.633125,9697.858458,9652.825083,9633.818375,9628.312958,240.2233125,251.3250208,248.2166667,239.2125208,244.3658958,15.83417305,15.99859573,16.14978516,16.26037768,15.9963645,25.05316694,28.90783778,30.16264119,30.78780659,31.77859345
2018-12-14T02:00:00Z,12/13/2018 18:00,70.96158531,74.95924273,71.06795512,72.98346806,69.34611119,10328.66685,10344.82586,10318.96635,10321.28671,10313.4742,239.7733136,250.7338695,247.7334713,238.4994613,251.0374532,15.94060221,16.14100346,16.24930566,16.4300344,15.96962202,25.35523881,29.15824024,30.35078981,31.21844286,32.00238765
2018-12-14T03:00:00Z,12/13/2018 19:00,78.35899104,81.83676473,78.00869543,80.55789508,73.08336554,11683.8239,11666.2991,11708.48985,11754.36651,10128.38659,239.8810028,250.7630125,247.8117944,242.0603162,269.7054234,16.28399468,16.54491418,16.65766291,16.82860276,15.84531773,26.23671342,30.12621084,31.40379197,32.42022324,32.56412572
2018-12-14T04:00:00Z,12/13/2018 20:00,79.69160815,83.29249089,79.16155153,82.44814535,75.50754851,10039.00161,10022.95805,10054.22958,10094.42206,10388.69832,240.9880764,252.1011921,249.3571412,270.2596921,287.905,16.54454226,16.75191317,17.00799846,16.52349754,15.69289488,26.9612341,30.86731179,32.2726876,32.76801315,32.86348567
2018-12-14T05:00:00Z,12/13/2018 21:00,71.87828242,75.75829756,71.0992044,74.30053611,68.80362561,8290.758083,8312.452875,8288.559167,8269.245958,8259.635458,240.7182917,251.886625,248.940875,260.8608333,271.8224792,16.29810431,16.54024659,16.67120848,16.40719629,15.74428875,26.45444483,30.26831526,31.45774278,32.16189213,32.42272127
2018-12-14T06:00:00Z,12/13/2018 22:00,66.41852862,70.34498987,65.71534777,68.92466228,63.6797744,6768.208125,6776.8055,6783.687375,6781.702208,6767.297042,240.055,251.3066875,248.3424167,243.0617292,244.7750417,15.9233254,16.17863528,16.16906973,16.3928495,15.95292267,25.58297675,29.28101116,30.26317205,31.44741164,31.76403629
2018-12-14T07:00:00Z,12/13/2018 23:00,61.47280746,65.35606846,60.9076059,64.14797441,59.26889595,6301.474667,6311.627083,6315.570917,6315.449,6298.283917,239.1116875,250.4033333,247.4158958,239.6541042,222.6682917,15.59143463,15.68285575,15.66578681,16.01158102,16.11822115,24.65176453,28.10038925,28.97507634,30.2901106,31.04345206
2018-12-14T08:00:00Z,12/14/2018 0:00,61.43568,64.9768509,60.88191194,64.06339574,59.66794973,7261.869208,7259.7525,7287.931792,7274.106167,7261.233375,237.4875,248.8208542,245.735,237.9000208,213.9208125,15.46954263,15.28392134,15.44947606,15.80852282,16.21017397,24.21125649,27.36768531,28.32575727,29.67037072,30.75257646
2018-12-14T09:00:00Z,12/14/2018 1:00,56.36524855,59.99763432,57.13211484,59.10176481,56.28480588,908.7089583,709.298375,6143.220833,476.5046667,6107.732458,228.2975,224.0866667,243.6575208,211.774125,205.2883958,10.5446855,10.03537849,15.23324337,9.986972603,16.2921315,26.82002127,29.97367638,27.64854739,30.78282393,30.41741172
2018-12-14T10:00:00Z,12/14/2018 2:00,53.93621686,57.61561169,58.86931582,56.73263948,58.31088913,-24.78666667,6.071666667,7909.36175,-5,7863.292333,222.3383333,212.9482917,242.3874792,201.843375,203.47,8.872963902,8.951547318,15.13985954,9.004397939,16.36252822,31.0187023,33.94452859,27.39808402,33.84735695,30.38778504
2018-12-14T11:00:00Z,12/14/2018 3:00,52.88782564,56.24754448,58.19559535,55.40023802,57.96068887,1696.921912,6,7980.51337,-5,7968.290329,226.208412,213.0341875,242.4908426,201.9281944,203.3438681,10.00086038,8.917287655,15.15520401,8.991442742,16.37861452,29.45054775,33.76500296,27.29094256,33.58678989,30.38733183
2018-12-14T12:00:00Z,12/14/2018 4:00,63.70325763,63.32834127,65.78901235,56.65127073,65.6801794,10184.44909,9559.408074,10186.36678,4960.896593,10158.76315,244.4316667,251.1645833,245.9798519,224.9943148,220.8930463,15.04385008,14.45779788,15.35562102,12.35310354,16.196345,23.38843409,26.4871159,28.0415639,30.416905,30.98300645
2018-12-14T13:00:00Z,12/14/2018 5:00,65.59970035,67.66793068,65.03783466,64.7920363,64.95089547,9482.712954,9501.441093,9495.767032,9470.813185,9455.830412,244.7415394,251.4815069,246.3600694,239.2256644,228.6508634,15.38178668,15.05046375,15.53705847,15.47232194,16.13651112,24.08773492,26.91763436,28.4853625,28.7841483,31.23441551
2018-12-14T14:00:00Z,12/14/2018 6:00,70.65947391,72.94881799,69.67600128,71.45264393,69.49142452,10180.6435,10208.27054,10176.11821,10152.923,10147.22496,243.7224792,250.003375,245.2224792,237.6867083,240.7933333,15.6886842,15.38724797,15.80331378,15.9622444,16.0033034,24.7925905,27.80267172,29.2397602,30.07052832,31.71194666
2018-12-14T15:00:00Z,12/14/2018 7:00,66.84403955,69.46218193,65.6706065,68.27288774,65.41257177,7775.038625,7798.793792,7787.689375,7766.999208,7762.112458,243.4533333,249.6308125,245.065875,237.4824792,240.2541458,15.7189791,15.48132715,15.83537906,16.08496093,15.95141306,24.940248,27.97612871,29.29934104,30.38172381,31.65058826
2018-12-14T16:00:00Z,12/14/2018 8:00,67.27765446,69.85238198,66.19113447,68.90929448,65.82479852,9461.157208,9483.724,9455.753833,9427.268417,9422.781833,243.6691667,249.9149792,245.2833333,237.8066667,235.56,15.6683701,15.40462253,15.7322433,16.0381802,16.0033359,24.74142835,27.80119717,29.07101024,30.2695456,31.52343885
2018-12-14T17:00:00Z,12/14/2018 9:00,68.15435442,70.74176206,66.95973679,69.94619764,66.55252112,8873.412792,8880.490708,8854.119917,8843.451208,8836.950792,243.5083333,250.0433542,245.4125,237.8499792,239.895,15.72532754,15.48959647,15.82066619,16.09847438,15.93313389,24.91039106,28.01029199,29.28149955,30.56328921,31.64647086
2018-12-14T18:00:00Z,12/14/2018 10:00,67.25167467,69.93074572,66.07316437,69.2102919,65.59580951,8772.1005,8796.80075,8768.320333,8743.472125,8736.455083,243.5166667,250.0041458,245.5058333,237.8458333,238.75,15.75951571,15.54226791,15.86756334,16.17688366,15.93640777,24.90076394,28.02859907,29.27422145,30.59986023,31.61238593
2018-12-14T19:00:00Z,12/14/2018 11:00,70.11731519,72.71537842,68.93156855,72.50700608,68.37665807,10203.36908,10235.63542,10193.96721,10837.135,10158.72463,243.3916667,249.885875,245.3733125,237.7933542,243.0625,15.82940443,15.62177062,15.92669298,16.28640274,15.94821298,25.04828596,28.21827649,29.47638769,30.88750174,31.77120077
2018-12-14T20:00:00Z,12/14/2018 12:00,72.5238881,75.14405161,71.1933811,81.78145954,70.68498245,10097.9885,10114.08075,10084.06288,12020.22208,10422.42917,243.215,249.8308125,245.1358333,239.5458542,254.5300208,16.01356246,15.83517996,16.10365816,16.78306874,15.88197539,25.49878149,28.72621846,30.01774249,32.29837328,32.13550311
2018-12-14T21:00:00Z,12/14/2018 13:00,71.80039745,74.57082903,70.34853814,78.43058628,77.90211037,8960.925319,8969.669384,8922.787958,8926.927986,12326.59,244.9255648,250.8186111,246.8863796,257.537044,283.3380625,15.89168374,16.02601946,16.14922268,16.51961717,15.73172113,25.56581811,29.03245226,30.21339449,32.44084111,32.82323606
2018-12-14T22:00:00Z,12/14/2018 14:00,73.28344439,75.98428555,71.76787903,77.4916268,79.03257859,10795.26201,10759.65931,10684.93644,10755.28072,10936.64918,245.350081,251.3779167,247.4744537,251.9334907,328.3830972,15.82158362,16.08986414,16.2488852,16.53250318,15.1234988,25.50198602,29.09382959,30.28375673,32.217678,32.93079198
2018-12-14T23:00:00Z,12/14/2018 15:00,77.23982815,79.83203627,75.43365013,80.7273054,77.39174225,10774.37567,10730.78083,10656.78929,10749.03104,10666.46746,245.9658125,252.3141875,248.0725,260.2041667,327.5183333,16.063357,16.28056761,16.56798321,16.52501233,15.11060292,26.03768395,29.70278076,31.01839352,32.53566559,32.83057319
2018-12-15T00:00:00Z,12/14/2018 16:00,78.44108555,81.14599353,76.53205111,81.51999268,76.95501908,10987.74883,10939.10425,10861.7945,10954.53288,10874.87479,246.2950208,252.6832917,248.4283542,269.3767083,322.4791458,16.20169983,16.43917955,16.78634753,16.47726006,15.1740133,26.42069787,30.14798501,31.4842401,32.64672505,32.82553423
2018-12-15T01:00:00Z,12/14/2018 17:00,76.95783574,79.93502362,75.09749032,79.71833314,74.53646773,9717.129,9709.894042,9639.22775,9675.196875,9651.379042,246.6282917,252.7491667,248.6949792,272.32325,313.0925417,16.26399894,16.53266863,16.82081128,16.40350504,15.27739647,26.57966577,30.35907278,31.65437995,32.60885991,32.75346208
2018-12-15T02:00:00Z,12/14/2018 18:00,81.81121071,84.76698475,80.08136026,84.45693737,79.05576639,12307.12167,12311.15658,12226.31958,12345.54642,12243.28467,246.5550208,252.4333542,248.6458542,276.8609167,321.3175,16.40731983,16.64475015,16.94788152,16.40592199,15.26112508,26.83917928,30.70346076,32.06130773,32.80713371,32.94129711
2018-12-15T03:00:00Z,12/14/2018 19:00,82.92727787,86.08461676,80.96731895,85.33967855,79.56733044,10426.53875,10387.71825,10312.44258,10391.73296,10328.19604,249.2716667,255.1075208,251.5474583,318.7074167,353.5683125,16.50340793,16.69622999,17.14690708,15.83805816,14.84361221,27.29851088,31.20170192,32.6401349,32.56037879,32.93171181
2018-12-15T04:00:00Z,12/14/2018 20:00,71.12101167,74.85252537,69.45462359,73.34987515,67.52151726,5575.892083,5572.014667,5572.945125,5576.154,5566.407042,246.2625,252.2308333,248.5416667,277.3467083,289.6208333,16.24462552,16.54678032,16.74406811,16.0964214,15.47256068,26.60111348,30.43912854,31.62361657,31.99248832,32.34653459
2018-12-15T05:00:00Z,12/14/2018 21:00,67.23807848,70.90472366,66.12011444,69.45494925,64.22603364,7630.757417,7639.482583,7623.713625,7613.903417,7605.753125,243.9874792,250.044125,246.2158542,241.7641667,243.45,15.84715867,16.1723032,16.11229857,16.39873472,15.96551497,25.48754288,29.2508265,30.15629609,31.34636549,31.73431493
2018-12-15T06:00:00Z,12/14/2018 22:00,64.4760366,68.12256112,63.48690909,66.88355441,61.86452595,8039.588079,8063.016046,8037.43994,8032.891074,8008.647546,242.4257338,249.0882153,245.3889491,239.815912,229.168125,15.80303816,15.65906277,15.78259208,16.13479127,16.06742481,24.98767792,28.32889607,29.30720233,30.57052604,31.27561399
2018-12-15T07:00:00Z,12/14/2018 23:00,68.46166285,71.73135159,67.38843714,70.79374575,65.93427226,8541.088611,8548.343815,8556.144648,8552.168796,8523.246426,242.225537,249.3101574,245.4833333,239.4940093,233.644713,15.86145144,15.55855081,15.81262859,16.17083885,16.03180811,25.02497797,28.25360026,29.36198051,30.65474542,31.40490403
2018-12-15T08:00:00Z,12/15/2018 0:00,60.44410401,64.2180593,60.09896066,63.30958277,58.8771931,907.5584352,490.7230278,6057.008843,328.1928796,6004.760014,230.0825486,223.0389676,242.3758634,211.3375093,218.8604259,10.55548604,9.859208918,15.59236259,9.819787443,16.17968257,28.02973841,31.47144764,28.61355235,32.09727912,30.92105775
2018-12-15T09:00:00Z,12/15/2018 1:00,59.42818829,61.51198196,60.87791658,60.58097861,60.03798687,4819.774958,6.021666667,7639.78425,-5,7621.929417,241.7316458,214.1641875,242.3566458,203.0233125,212.2166667,13.69286617,8.808208213,15.36385671,8.923532063,16.2778953,23.9245015,35.45592668,28.07257002,35.16859722,30.69806772
2018-12-15T10:00:00Z,12/15/2018 2:00,55.82541586,59.96097127,56.59608898,59.05931295,55.90980583,-24.22670833,6,5632.013542,-5,5583.275708,223.9417083,212.9642292,241.1958125,201.9558333,203.5416458,8.868187723,8.775429202,15.14346995,8.903243046,16.31070401,30.73922245,35.20208569,27.46942044,34.91870998,30.34400219
2018-12-15T11:00:00Z,12/15/2018 3:00,54.37594667,58.44029653,53.91141774,57.60852129,53.48245307,-25.05829167,6,5792.708583,-5,5791.317542,222.8458542,212.9524583,241.1975417,201.9291875,194.4675,8.832813215,8.779220078,14.86017426,8.88295403,16.36472684,31.50339988,34.82917341,26.68667472,34.55311201,29.9527804
2018-12-15T12:00:00Z,12/15/2018 4:00,53.13303423,56.94411109,55.76997896,56.18597745,55.73367128,-25.14170833,6,7312.070708,-5,7295.183333,222.5099792,212.9433333,241.1941458,201.8458333,193.5525208,8.819145867,8.808356098,14.79678597,8.904217223,16.41017388,31.40073052,34.4679093,26.48558623,34.20204171,29.948594
2018-12-15T13:00:00Z,12/15/2018 5:00,51.90175393,55.48110844,55.38961698,54.79684947,55.53782729,514.3845,6,7380.503292,-5,7354.083458,225.0516875,213.1783333,241.4858542,202.0567083,195.2416875,9.251244856,8.799156942,14.76845616,8.893538656,16.42211977,30.55423219,34.10126027,26.47611977,33.87100503,29.99003366
2018-12-15T14:00:00Z,12/15/2018 6:00,59.90404116,59.63066618,61.65728656,53.44721568,61.97484699,9406.058708,7497.972833,9421.7165,-5,9399.455542,247.0841458,247.6891667,244.4275,204.8891042,207.6099792,14.68359541,13.45922522,14.95227656,8.867687132,16.27725219,22.90160332,27.19255962,27.09854556,33.55391278,30.48927491
2018-12-15T15:00:00Z,12/15/2018 7:00,66.25838007,68.56303328,64.67959316,58.74796053,65.01151745,10157.5243,10189.11513,10140.78915,7999.75888,10118.59597,249.65625,254.3103565,246.7648403,234.7887014,222.0357037,15.10629463,14.8813125,15.213086,13.80588617,16.07211466,23.80212949,26.83541975,27.8825092,29.13254797,30.97128383
2018-12-15T16:00:00Z,12/15/2018 8:00,71.23350355,73.89659767,69.33905545,71.20097909,69.51530113,10122.83419,10139.36317,10110.76678,10081.21146,10077.8053,250.4333241,254.4635833,247.0797222,240.231537,239.6916574,15.3074306,15.31794424,15.56042255,15.75736561,15.88393536,24.5564473,27.90496956,28.91753565,29.83615789,31.60889101
2018-12-15T17:00:00Z,12/15/2018 9:00,64.9009311,68.02216855,63.14392379,66.47681093,63.36920696,6629.214681,6637.476981,6636.515611,6629.444907,6619.716903,250.3225301,254.561963,247.3100486,240.5866296,234.7014583,15.22180731,15.43316703,15.4997044,15.81021119,15.85384357,24.48286733,27.91686521,28.79818885,30.05972435,31.39682231
2018-12-15T18:00:00Z,12/15/2018 10:00,59.96128426,63.1520302,58.61303194,62.02958017,58.66097727,6230.914083,6228.122292,6220.755958,6220.925833,6208.7,250.1424792,254.5233125,247.5208333,240.7199167,217.1908125,14.85552231,15.09537998,15.09597482,15.48013584,15.98756708,23.68484027,27.04490984,27.8607964,29.21136222,30.76293748
2018-12-15T19:00:00Z,12/15/2018 11:00,58.95102908,62.02289054,57.88211163,61.17685798,57.95595093,7298.245542,7311.08,7292.671417,7281.381042,7268.268458,249.9441458,253.6341667,247.39,240.418375,209.1850208,14.63558865,14.85746641,14.9547192,15.30220774,16.06255362,23.15326535,26.47258335,27.30239146,28.66503302,30.48321832
2018-12-15T20:00:00Z,12/15/2018 12:00,59.80169081,62.76129873,58.83289498,62.10559677,59.01805348,7510.072333,7526.298625,7509.138375,7507.514458,7494.637542,249.8999792,253.46,247.343375,240.3066458,209.035,14.57786922,14.82048491,14.8702156,15.217861,16.05936389,23.02040995,26.34167,27.22885846,28.58629136,30.47223121
2018-12-15T21:00:00Z,12/15/2018 13:00,59.97882714,62.87923609,59.07946863,62.35929471,59.33297303,7525.251083,7540.422208,7529.770208,7525.795708,7510.875,249.8725833,253.3916875,247.2583125,240.2458542,209.4541458,14.56981931,14.82304692,14.81725026,15.19214355,16.03989232,22.97257981,26.26844008,27.19782412,28.54572716,30.45218332
2018-12-15T22:00:00Z,12/15/2018 14:00,56.9615566,59.94865856,56.12212388,59.49479954,56.429565,5598.548375,5588.921583,5617.832417,5616.249458,5600.124583,249.9457708,253.5041667,247.6391667,240.5308125,205.4241875,14.43669058,14.68376913,14.75733859,15.11642735,16.04731331,22.72347351,25.95854806,26.8947531,28.22599804,30.27625116
2018-12-15T23:00:00Z,12/15/2018 15:00,56.62216509,59.48983868,55.98215035,59.16467065,56.3221548,8014.820875,8032.9135,8017.765875,8000.784583,7991.446042,249.3775208,253.2333333,247.2466458,240.2000208,200.0725417,14.30187151,14.57216826,14.62958554,14.99368209,16.11395316,22.36429793,25.56034211,26.46562529,27.81209486,30.08274775
2018-12-16T00:00:00Z,12/15/2018 16:00,62.90937421,65.47467122,62.14453623,65.25246216,62.54669534,9860.390259,9875.124319,9836.734602,9822.776444,9815.018315,248.9423519,252.9963889,246.9315486,239.950625,212.388838,14.5543987,14.80014486,14.88931273,15.27330161,16.03362896,22.89827751,26.16357055,27.21317949,28.54207208,30.61688926
2018-12-16T01:00:00Z,12/15/2018 17:00,73.81350811,75.98184147,72.48844823,75.90583588,72.88687125,12257.06598,12225.00119,12121.48574,12200.31324,12137.86778,248.2505556,252.3856944,246.375,239.381537,244.2826574,15.1967168,15.45259029,15.59435485,15.97311322,15.81570095,24.29711989,27.74920963,28.9730353,30.3392424,31.80117942
2018-12-16T02:00:00Z,12/15/2018 18:00,79.45194385,81.76461161,77.67806893,81.68177683,77.96799676,11564.96726,11535.18394,11458.22719,11510.95909,11469.6342,248.0909815,252.4952083,246.3058333,240.5809144,284.042838,15.75110044,16.00679423,16.36764691,16.60081951,15.57244041,25.76810947,29.35755867,30.80133488,32.19192357,32.82895978
2018-12-16T03:00:00Z,12/15/2018 19:00,75.34907272,78.16780863,73.66404789,77.77854752,73.54828977,9410.922,9424.441583,9385.165625,9374.796375,9371.018,248.9,253.4975,247.4499792,252.2208333,292.5158333,15.86358775,16.10359799,16.45004052,16.3988364,15.34990887,26.07256725,29.71103538,31.0932119,32.28026906,32.65691539
2018-12-16T04:00:00Z,12/15/2018 20:00,71.53956099,74.65934887,70.21954715,74.08697087,69.64935213,9158.507625,9181.771042,9145.580042,9126.354583,9120.595375,248.2174583,252.8675,246.8941875,246.1591458,267.6425208,15.76662822,16.02548956,16.19397726,16.3742583,15.6471402,25.74768417,29.3910862,30.59377552,31.92169988,32.38854506
2018-12-16T05:00:00Z,12/15/2018 21:00,72.60137194,75.7238098,71.40687368,75.13807966,70.64358621,9651.108833,9673.522292,9630.704458,9610.521333,9607.9365,247.7417083,252.5624583,246.675,240.6316667,263.3466458,15.7298824,16.02481307,16.10139902,16.47896893,15.68636816,25.59826476,29.29960922,30.47266449,31.97038921,32.33126514
2018-12-16T06:00:00Z,12/15/2018 22:00,67.9084455,71.3003416,66.80195686,70.72602909,65.99529285,7594.396,7606.23675,7597.631333,7582.367417,7573.137125,247.2350208,252.6792083,246.9891875,240.6541875,251.1400208,15.60780901,15.87522601,15.93084929,16.31997905,15.73825631,25.26556053,28.88562221,29.98939554,31.51670776,31.93895747
2018-12-16T07:00:00Z,12/15/2018 23:00,63.8568751,67.30801555,62.96843416,66.83724042,62.16769716,6556.718083,6546.6625,6567.883875,6564.704042,6541.338042,247.1741458,252.6774792,247.0541667,240.5666458,232.3674375,15.25360508,15.52707437,15.55120187,15.9721345,15.8501555,24.52946003,28.05076292,29.07856648,30.60910118,31.34940434
2018-12-16T08:00:00Z,12/16/2018 0:00,58.44888102,61.96085457,57.79763759,61.55858843,57.16337667,6009.444,6019.88275,6033.155542,6043.359542,6015.94,245.9325,251.3616875,245.864125,239.5491875,212.2700417,14.95074828,15.04076589,15.15361829,15.53944484,16.02800609,23.63619379,26.93735673,27.9079681,29.41792344,30.65637491
2018-12-16T09:00:00Z,12/16/2018 1:00,56.80158517,60.06527046,56.26099491,58.28822962,55.86999581,6288.965042,6283.64356,6320.066588,1233.049514,6293.007602,243.5931944,250.1027083,244.4591968,218.5994329,202.7110324,14.93608465,14.66088326,14.92019542,10.60172902,16.15050345,23.17963067,26.0930426,27.16157227,29.69860692,30.26935417
2018-12-16T10:00:00Z,12/16/2018 2:00,58.0873606,61.06545097,57.57570043,55.67906379,57.40195569,8051.23337,8098.236278,8084.64613,-5,8021.353389,243.0791667,249.7898426,243.9916574,205.15,200.8996019,14.75097833,14.61927534,14.83857451,8.787514346,16.24552711,22.90525502,25.83778635,26.92508911,33.28410982,30.22961683
2018-12-16T11:00:00Z,12/16/2018 3:00,63.85161002,66.56103738,63.21068709,54.40564322,63.56117074,10059.01448,10117.48173,10070.10889,-5,10028.9042,242.6316667,249.7836296,243.9415764,205.0042269,212.3457338,14.97893432,14.75777266,15.07991583,8.764789856,16.13208785,23.37084501,26.29931718,27.51998087,33.03848518,30.70500693
2018-12-16T12:00:00Z,12/16/2018 4:00,67.6897852,70.30038266,66.75885524,58.77544817,67.20726972,9750.060125,9767.660208,9742.789458,7799.803083,9718.115542,244.0125417,251.0008333,245.2075208,235.0958333,229.2141667,15.31881852,15.07180662,15.40986484,13.93318267,15.99266306,24.15803247,27.11733843,28.4450091,28.72424992,31.30071855
