timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-12-16T13:00:00Z,12/16/2018 5:00,69.99031015,72.61301785,68.97435238,69.06118925,69.06696926,10239.54067,10267.58542,10236.24879,10216.18779,10200.85292,244.0407917,250.9750208,245.2000417,239.6441667,239.8175208,15.53586497,15.23870429,15.6289535,15.53629229,15.8987073,24.66752039,27.64551624,29.0323883,29.22492851,31.62906875
2018-12-16T14:00:00Z,12/16/2018 6:00,70.07777796,72.75429674,68.98316674,70.72399474,68.829037,10031.89442,10049.59267,10018.82425,10004.54633,9995.255917,243.4625,250.4066458,244.619125,238.94,243.7924583,15.68886786,15.39683546,15.75725592,15.81124027,15.8378116,24.98236566,27.95644877,29.3687717,30.05290411,31.78557403
2018-12-16T15:00:00Z,12/16/2018 7:00,66.74749714,69.5793096,65.63382385,68.11126444,65.37964991,7719.80225,7716.148583,7721.703042,7730.107667,7687.665333,243.7116875,250.8308542,244.985,239.1725,238.7966875,15.62553681,15.34504342,15.67997552,15.82373887,15.83659547,24.89273963,27.8281484,29.20333377,30.14256989,31.59514237
2018-12-16T16:00:00Z,12/16/2018 8:00,66.87376764,69.60163876,65.92920478,68.52445286,65.58551664,9911.733625,9933.8035,9892.538708,9887.385833,9873.655125,243.7674792,250.8416667,245.0583125,239.2066667,231.5833542,15.51155037,15.20727356,15.55010424,15.76861417,15.92122471,24.56290494,27.49953205,28.83483224,29.91744741,31.38410395
2018-12-16T17:00:00Z,12/16/2018 9:00,70.40414536,73.00423082,69.27212887,72.14704331,68.92277173,9984.604583,10001.41292,9966.995292,9953.31575,9943.188417,243.535,250.5791875,244.9083542,238.9708333,242.2083542,15.6809425,15.34355439,15.73603777,16.0066352,15.84926798,24.95480464,27.93586328,29.33074405,30.55011566,31.73767665
2018-12-16T18:00:00Z,12/16/2018 10:00,69.23120517,71.93636447,68.02410931,71.19496818,67.64895776,9068.40169,9086.188699,9050.381759,9040.862597,9025.907704,243.7315787,250.7666944,244.9916574,239.199463,244.6238681,15.73330802,15.41596846,15.77140918,16.12412535,15.8499999,25.13006025,28.10218582,29.50348598,30.78692071,31.78288367
2018-12-16T19:00:00Z,12/16/2018 11:00,68.7068975,71.44396381,67.55167361,70.83151651,67.1292372,9311.249556,9337.175759,9303.714204,9301.932259,9282.475722,243.6857037,250.8940185,245.0333426,239.1416574,241.6802685,15.76361116,15.39549793,15.77321697,16.08343263,15.85205176,25.02326175,28.01176378,29.38671377,30.73715203,31.71214253
2018-12-16T20:00:00Z,12/16/2018 12:00,71.59463071,74.2605377,70.41059999,73.76733011,69.95512865,10515.5552,10550.29017,10492.6864,10501.75314,10482.62589,243.3769329,250.656169,244.8375,238.942213,246.8435718,15.83560448,15.47893887,15.85975067,16.14246371,15.80873491,25.20560708,28.22550368,29.64394298,31.04759173,31.8950616
2018-12-16T21:00:00Z,12/16/2018 13:00,74.83170776,77.48293474,73.52333399,77.0583779,72.9975312,10925.65058,10955.96638,10907.73633,10904.52133,10899.15104,243.1150417,250.2167083,244.5508125,238.7466458,260.4633125,16.06047615,15.70807437,16.08448655,16.43151363,15.7035191,25.71185005,28.80141584,30.2708366,31.71990914,32.29406456
2018-12-16T22:00:00Z,12/16/2018 14:00,72.94262262,75.76903478,71.57013775,75.37120877,70.9393345,9302.14625,9306.041583,9295.1675,9288.417667,9271.882583,242.7808542,249.5916458,244.1083333,238.0916667,262.2957708,16.0512894,15.77589962,16.15043301,16.50360781,15.66538191,25.87066065,29.00991804,30.45404992,31.94769228,32.32996878
2018-12-16T23:00:00Z,12/16/2018 15:00,69.09893338,72.05643296,67.85502859,71.69336315,67.11602022,8669.554833,8688.574458,8665.126125,8658.630208,8642.57675,242.59075,249.4941875,244.0983333,238.0642083,248.2542292,15.8957905,15.63098254,15.98506509,16.36008968,15.74854956,25.47891447,28.57077397,29.91973961,31.46506896,31.94574594
2018-12-17T00:00:00Z,12/16/2018 16:00,70.42366892,73.26493761,69.26177823,72.96831461,68.48737558,9548.961625,9564.522333,9543.074542,9536.596792,9515.906625,242.1767083,249.1733125,243.8166875,237.8483333,245.7333333,15.84990573,15.59444111,15.94281753,16.31739462,15.78156914,25.33877582,28.45471215,29.80208313,31.34466346,31.89859793
2018-12-17T01:00:00Z,12/16/2018 17:00,72.7512015,75.5223894,71.5321461,75.20768372,70.72393418,10128.14796,10150.89554,10123.88363,10094.43863,10090.41921,242.0000208,248.8750208,243.6225,237.7583125,252.8958333,15.91744439,15.71228035,16.00779008,16.36234999,15.72424704,25.54601795,28.73104262,30.1082062,31.64663468,32.11966367
2018-12-17T02:00:00Z,12/16/2018 18:00,71.10584674,74.00137838,69.83948664,73.66517864,69.01246548,9481.863375,9502.338292,9472.087625,9452.741208,9443.351125,242.2608125,249.1183333,243.89,238.0041667,253.1424792,15.95568427,15.76980157,16.07819351,16.42742589,15.68571478,25.59589894,28.80658911,30.14524655,31.70686409,32.09626349
2018-12-17T03:00:00Z,12/16/2018 19:00,74.62471987,77.42435411,73.34130507,77.06006986,72.41724097,10695.49972,10722.07443,10672.91687,10652.81855,10644.51954,242.0601481,249.0293634,243.8600787,237.9310602,260.934831,16.05907942,15.86533095,16.15681271,16.5057022,15.66155384,25.82843666,29.08163271,30.44465581,32.0260984,32.32845917
2018-12-17T04:00:00Z,12/16/2018 20:00,75.17465919,78.10789693,73.80354222,77.64177812,72.78334982,9922.161926,9938.762241,9911.508056,9883.505241,9875.544056,243.6470741,250.9340185,245.1119259,244.7426204,270.2416389,15.96016756,16.14435238,16.2775195,16.48271181,15.56631583,26.01295451,29.52408146,30.81045068,32.28266868,32.54904594
2018-12-17T05:00:00Z,12/16/2018 21:00,76.74327733,79.6297251,75.24488613,79.13605217,74.1739837,10914.25055,10889.70051,10819.09384,10856.63581,10824.7539,243.990875,252.0249792,245.5535995,251.4700972,275.4390995,16.00306735,16.23577363,16.34674372,16.39744005,15.58382273,26.14729612,29.75479968,31.05864221,32.35485882,32.70644622
2018-12-17T06:00:00Z,12/16/2018 22:00,74.24611072,77.41238646,72.74526536,76.70587774,71.6679606,8947.378833,8966.651375,8939.117042,8921.501,8913.068792,244.7049375,252.6033958,246.3850208,257.0050417,277.02575,15.98157277,16.24563407,16.346093,16.26554363,15.52221957,26.19451012,29.81198711,31.07660322,32.23308581,32.59640617
2018-12-17T07:00:00Z,12/16/2018 23:00,70.73610026,74.10970738,69.52216929,73.31659464,68.25869972,8118.1025,8133.324417,8123.787583,8108.660875,8098.128792,244.2333542,251.9532917,245.823375,245.7175208,259.4958125,15.80193314,16.0625242,16.12632301,16.28992588,15.60590601,25.71752391,29.30748758,30.48055813,31.8541239,32.19149806
2018-12-17T08:00:00Z,12/17/2018 0:00,63.51356621,67.08843164,62.57159574,65.40047342,61.3808283,6334.407917,6349.258417,6394.085,1067.282958,6347.319458,241.43,249.9891875,243.8358125,218.0691667,233.8883542,15.82696537,15.48884814,15.7131945,10.65090532,15.83830953,25.07180041,28.13601438,29.3141092,32.27328434,31.40837301
2018-12-17T09:00:00Z,12/17/2018 1:00,62.15281708,65.47128899,61.41739561,62.34578066,60.47448382,7851.901875,7915.813958,7896.418708,-5,7857.995,240.7083333,249.6016667,243.2183333,204.919125,219.4391875,15.40673401,15.1253311,15.40871419,8.820398323,15.98347262,24.26228688,27.25331614,28.44075028,35.93845449,30.9353756
2018-12-17T10:00:00Z,12/17/2018 2:00,61.71541722,64.80448542,60.97485848,60.82370549,60.33337219,6836.755292,6359.457375,7177.241292,-5,7147.264208,240.5958125,249.8583333,243.2207917,204.8933542,215.8049792,15.16367197,14.48681417,15.24460704,8.798483657,16.00544265,23.88986033,26.09279483,28.07970452,35.64107968,30.77662014
2018-12-17T11:00:00Z,12/17/2018 3:00,59.22039996,60.00732036,61.44730277,59.32988752,60.99202566,6724.188667,1708.15775,9296.013208,148.4950833,9273.195083,241.8125417,224.0924792,242.223375,206.3708333,212.9342083,13.27360094,9.517647001,15.18206083,9.016027685,16.06233847,23.32558608,31.26620984,27.85160958,35.00319352,30.7228495
2018-12-17T12:00:00Z,12/17/2018 4:00,65.12222034,65.26966719,65.14010091,63.99147228,64.77165043,8517.681361,8520.698454,8535.326282,8500.335713,8503.593579,247.3946829,253.1365185,244.5613588,239.5125694,224.7819236,15.02553708,14.70700475,15.33565993,15.48211938,15.87360275,23.79045834,26.43842127,28.35785745,29.5694299,31.10128816
2018-12-17T13:00:00Z,12/17/2018 5:00,66.3596962,68.46071137,65.91322998,69.2903669,65.60834575,9707.598296,9735.449481,9706.264833,9689.402111,9675.052963,247.9614074,253.1411296,244.8054352,239.75,227.4504259,15.11445932,14.84154897,15.35525373,15.67514311,15.81790193,23.97291794,26.74266018,28.47713845,30.00584189,31.20643819
2018-12-17T14:00:00Z,12/17/2018 6:00,69.12096386,71.38481679,68.33451977,72.13330043,68.07434092,9886.789884,9888.64919,9833.473287,9830.289273,9829.084847,248.0105764,252.6712616,244.6529352,239.3438611,238.7259144,15.1482322,15.15948983,15.56009734,15.90961679,15.73206293,24.36221398,27.43880244,29.0496227,30.68964908,31.59461629
2018-12-17T15:00:00Z,12/17/2018 7:00,63.8721141,66.48654307,62.8817711,66.94850175,62.6780605,5666.614958,5661.94375,5662.357417,5659.731917,5653.099792,246.9516458,251.5883125,243.8583958,238.6983125,233.5758125,15.2144497,15.15880499,15.4600983,15.8516138,15.70947423,24.37706358,27.40158414,28.86646055,30.51839519,31.37982801
2018-12-17T16:00:00Z,12/17/2018 8:00,59.42548757,62.10595903,58.67972138,62.4680069,58.48256276,7049.493583,7058.519083,7032.513208,7032.050208,7021.017667,246.8808125,251.3691875,243.8999792,238.7525,215.4375,14.95538872,14.74620217,15.08771128,15.49476481,15.87550445,23.63414332,26.49703673,27.85895225,29.48635272,30.75535367
2018-12-17T17:00:00Z,12/17/2018 9:00,64.36888098,66.73287544,63.56899622,67.06523612,63.48183021,9544.200958,9571.097375,9526.042292,9502.752833,9502.793125,246.7541667,251.2141458,243.7691458,238.531625,220.1225417,14.99929129,14.77501031,15.14399496,15.54107046,15.84088834,23.69593554,26.61379008,28.00595204,29.60335733,30.95587374
2018-12-17T18:00:00Z,12/17/2018 10:00,67.27572952,69.65415184,66.26768234,69.86988269,66.22765949,8895.414208,8911.524208,8884.787583,8869.863708,8860.11975,248.1716458,252.1116875,244.9192292,239.3758333,233.4324792,15.01994406,15.12504124,15.32210611,15.70667009,15.72004014,24.0995664,27.27958408,28.64338602,30.23701605,31.38336629
2018-12-17T19:00:00Z,12/17/2018 11:00,64.65679281,67.28417163,63.66744556,67.36717454,63.58134126,7961.85075,7974.1485,7949.395333,7930.936167,7930.645375,248.5475417,252.3982917,245.3066042,239.620875,231.5883125,14.9547963,15.18432226,15.33431905,15.70165433,15.68268719,24.07062252,27.32320026,28.58759927,30.18990314,31.29498404
2018-12-17T20:00:00Z,12/17/2018 12:00,65.62855894,68.25972486,64.71188876,68.30029444,64.58234317,8915.795042,8938.553,8903.332167,8887.180333,8880.92425,248.4875417,252.3916667,245.3958542,239.3858333,230.7841458,14.95175523,15.17082647,15.31741479,15.7046947,15.70477426,24.0052508,27.2851865,28.54188148,30.14393507,31.29258434
2018-12-17T21:00:00Z,12/17/2018 13:00,66.24699187,68.94246256,65.30584368,68.91712804,65.16834383,8783.649597,8801.133264,8770.143324,8753.261727,8752.785648,248.4416944,252.2184329,245.275,239.4659606,233.9357847,14.96759237,15.23780188,15.33338695,15.74996198,15.68030987,24.13019973,27.44729325,28.69993007,30.29903655,31.39703224
2018-12-17T22:00:00Z,12/17/2018 14:00,65.3173613,68.12385872,64.3675995,68.03662322,64.21321171,7974.08,7983.812759,7966.941704,7948.912074,7944.613648,248.3023704,252.225,245.2958241,239.413037,233.65875,15.01888058,15.2669093,15.37081233,15.77279431,15.66259183,24.14731545,27.4921563,28.7061166,30.31225368,31.36174261
2018-12-17T23:00:00Z,12/17/2018 15:00,67.00922782,69.76778523,66.08493747,69.67193944,65.92648044,9674.462778,9687.128546,9626.655139,9631.760838,9628.770718,247.9332755,251.9357755,244.9916065,239.0350301,234.5759236,15.02586078,15.30098332,15.4201658,15.77778726,15.6670361,24.151565,27.51612273,28.73904016,30.36283666,31.43143431
2018-12-18T00:00:00Z,12/17/2018 16:00,68.52947761,71.31601834,67.44119055,71.18211626,67.30461932,8955.571292,8971.57175,8922.071042,8920.22075,8916.809542,247.9041667,252.3033542,244.925,238.8691458,242.8358125,15.19221688,15.42338716,15.58001454,15.93048726,15.66020461,24.47000118,27.89711661,29.14415694,30.78540622,31.68076154
2018-12-18T01:00:00Z,12/17/2018 17:00,67.25945945,70.16454053,66.20480738,69.96216145,65.98527047,8440.335917,8449.67825,8417.821875,8407.325083,8404.233333,247.9749792,252.2882708,245.0225208,239.0041458,242.5816667,15.181257,15.45931099,15.53892411,15.89138889,15.63490201,24.50107769,27.9380087,29.16023915,30.79933613,31.64228897
2018-12-18T02:00:00Z,12/17/2018 18:00,64.18868503,67.25446855,63.21153295,67.0175123,62.96068909,6944.593167,6951.480583,6939.293083,6927.331125,6928.024458,247.8708333,252.4392083,245.1375,239.2166667,234.1116875,15.05711578,15.34073152,15.43457926,15.80465267,15.66844332,24.24828746,27.61893522,28.79426882,30.43273609,31.36974281
2018-12-18T03:00:00Z,12/17/2018 19:00,60.56334681,63.69125978,59.77526592,63.50767879,59.5399057,6554.621583,6567.553292,6555.010917,6549.114625,6542.922208,247.4666667,252.4541458,245.16,239.1708542,219.9991458,14.80634254,15.07152056,15.13606265,15.53889252,15.80033025,23.64227815,26.91918891,28.02947425,29.64799808,30.88954822
2018-12-18T04:00:00Z,12/17/2018 20:00,60.90259671,63.89884897,60.24445169,63.80190811,60.15883273,7999.577417,8019.431292,8009.8315,7977.445292,7972.051875,247.5566875,252.2291667,245.1507917,238.8858125,214.3083333,14.6922542,14.92049512,14.99371396,15.41879688,15.89872231,23.28434986,26.52479676,27.64712744,29.21842586,30.700154
2018-12-18T05:00:00Z,12/17/2018 21:00,61.49152738,64.41674918,60.77960064,64.35491719,60.82076409,7445.086458,7453.527083,7443.4395,7433.022458,7423.252625,247.3166667,252.165,245.0958542,238.7958125,215.6883333,14.6453668,14.85222398,14.97313152,15.38441296,15.84866832,23.26655699,26.48367019,27.63965406,29.20456554,30.73685768
2018-12-18T06:00:00Z,12/17/2018 22:00,59.06811434,62.03142618,58.39062468,61.98903901,58.30808278,6492.055861,6498.944898,6497.705157,6494.897282,6482.384593,247.2374792,252.0851389,245.1683426,238.8267685,211.1716065,14.56106519,14.79649902,14.88354247,15.2722795,15.84732984,23.02202205,26.19886218,27.31586927,28.90520899,30.53547746
2018-12-18T07:00:00Z,12/17/2018 23:00,56.43653101,59.40385338,55.86401102,59.43252167,55.74213365,6300.821593,6310.99287,6320.720185,6325.130963,6300.150574,245.6243148,250.7159722,244.0076296,237.8636111,202.9151296,14.54559372,14.4817609,14.71350168,15.08974446,15.94827966,22.69643729,25.61151018,26.77146039,28.33918365,30.23055528
2018-12-18T08:00:00Z,12/18/2018 0:00,57.21372704,59.96530771,56.65718284,60.13713699,56.70246276,6962.297282,6971.373273,6982.349519,6971.33613,6954.739444,244.5040602,249.7575208,243.0476597,236.7307037,200.2558542,14.52012462,14.32725653,14.64348082,15.00978236,15.97690803,22.51853331,25.31410955,26.54472752,28.07392443,30.12909022
2018-12-18T09:00:00Z,12/18/2018 1:00,54.40603339,57.1627613,53.85964178,57.15738985,54.05300844,5671.088875,5694.224083,5716.316333,3956.939167,5683.963,244.2724792,249.9016458,243.3158125,233.2591667,196.0858125,14.48346217,14.21122813,14.49910778,13.38275294,16.04405931,22.30046303,24.92406101,26.13321857,26.65040487,29.92189754
2018-12-18T10:00:00Z,12/18/2018 2:00,53.20297055,55.82362421,52.75584279,53.40143699,53.10262981,6435.376875,6454.874875,6460.559708,-4.845,6435.06925,242.906625,248.6358125,242.1774792,204.275,190.4908542,14.23916716,14.06331252,14.3756886,8.69142333,16.12793548,21.86785833,24.48754035,25.67766959,31.4818085,29.70205812
2018-12-18T11:00:00Z,12/18/2018 3:00,56.77792161,59.16350692,56.29388104,52.07151739,56.77534021,8131.582542,8182.036292,8151.485417,-5,8105.058083,242.6308542,248.3892083,241.7891875,203.9416667,194.1974792,14.30171155,14.09667505,14.42613483,8.676038656,16.12922655,21.98341135,24.57924818,25.85583224,31.61857941,29.8924083
2018-12-18T12:00:00Z,12/18/2018 4:00,57.28771845,59.65711093,56.6845393,50.92262896,57.30035039,7840.86425,7881.254833,7857.054083,-5,7848.338792,242.4275,248.2858125,241.6166875,203.8025,198.1850417,14.4099279,14.20713122,14.56141672,8.660653982,16.10371679,22.26512859,24.86071786,26.15118344,31.39890837,30.08833339
2018-12-18T13:00:00Z,12/18/2018 5:00,64.0437847,66.13104944,63.32150423,56.22260412,63.95604226,10218.49825,10248.71546,10216.20521,7833.008792,10186.25413,243.4758542,249.4574792,242.9158125,231.7883333,212.0857917,14.70727706,14.44957684,14.82036602,13.27615791,15.97000259,22.90690634,25.5344195,26.96718303,27.68243299,30.63358282
2018-12-18T14:00:00Z,12/18/2018 6:00,66.70006876,68.82460209,65.72624818,66.02949595,66.27920573,9388.594333,9410.430042,9390.6775,9367.776667,9358.980708,243.3691458,248.8066875,242.6524792,237.3625,227.3858542,15.07901016,14.79773289,15.17736738,15.12182177,15.78971127,23.74407572,26.42478153,27.93794493,28.32554718,31.17723826
2018-12-18T15:00:00Z,12/18/2018 7:00,65.04449407,67.29493344,63.98493758,65.8471235,64.42913712,8864.598083,8890.420542,8852.530875,8858.298208,8827.234875,243.6316458,249.0833333,242.7375208,237.4049583,228.776625,15.15016906,14.88447538,15.26251254,15.33079552,15.74472137,23.96094155,26.66170102,28.13298525,28.96047463,31.21432869
2018-12-18T16:00:00Z,12/18/2018 8:00,69.35572296,71.47219369,68.20029998,70.48211081,68.46262105,10102.66827,10130.03942,10086.21976,10060.38062,10061.10443,243.7158542,248.9393148,242.75,237.1141296,238.8747523,15.32301504,15.06461719,15.47817946,15.62152139,15.69421541,24.37332613,27.20429592,28.7253517,29.79568424,31.60008939
2018-12-18T17:00:00Z,12/18/2018 9:00,69.45832626,71.72236232,68.14104785,70.91926824,68.30653606,8626.579204,8638.184926,8602.752074,8595.488426,8586.906407,244.2726481,249.3101296,243.0911019,237.4452778,246.992213,15.50206081,15.25036982,15.60188543,15.80891278,15.59944653,24.7547537,27.63836235,29.17701333,30.40000419,31.79848661
2018-12-18T18:00:00Z,12/18/2018 10:00,64.48744798,67.0028448,63.24126944,66.39204405,63.25801472,7740.641343,7752.515231,7715.8685,7737.355583,7710.561361,244.8666574,249.9563194,243.7101574,238.0875093,235.2771528,15.31458212,15.10980559,15.40960115,15.66696003,15.65408218,24.42758906,27.28523064,28.71381705,30.03923004,31.42681644
2018-12-18T19:00:00Z,12/18/2018 11:00,67.27538549,69.67178697,66.07986827,69.27125491,65.99043525,8202.574824,8217.167801,8188.811718,8192.90294,8174.498958,246.2378472,251.1695139,244.9219352,239.1069861,236.8059514,15.13713781,15.1948407,15.40803114,15.68146643,15.66895395,24.28195918,27.36766227,28.72947943,30.12543595,31.4590428
2018-12-18T20:00:00Z,12/18/2018 12:00,62.17401578,64.86999838,61.08146473,64.52268177,60.99891217,7010.527833,7021.817292,6998.344833,7016.800875,6988.491958,246.5675,251.6233125,245.44,239.594125,226.0283333,14.90029945,15.11254297,15.206557,15.49534861,15.68447421,23.85352395,26.98593396,28.18804043,29.65862868,31.08960917
2018-12-18T21:00:00Z,12/18/2018 13:00,65.93974281,68.45294938,64.94704624,68.22843792,64.85807052,9161.413583,9176.709042,9141.327167,9131.2195,9121.531333,246.4183125,251.3724792,245.4908125,239.4999792,228.1641458,14.90462638,15.1245889,15.21363977,15.5318548,15.68717939,23.80561006,27.00405587,28.23034048,29.73000093,31.17639445
2018-12-18T22:00:00Z,12/18/2018 14:00,65.98449741,68.61794769,65.0439076,68.49607702,64.87022216,8962.092333,8977.049083,9007.192042,8984.840333,8933.105125,244.8725,250.3483958,244.2641875,238.613375,232.1217083,15.17160431,15.02191965,15.33950481,15.65544085,15.69271664,24.17732973,27.14311426,28.50430939,30.02892656,31.33511604
2018-12-18T23:00:00Z,12/18/2018 15:00,64.56671524,67.23609828,63.51738496,67.22140384,63.39738956,7403.038667,7410.29775,7386.975167,7411.06125,7379.781333,244.720875,250.065,244.0766875,238.606625,230.9133542,15.15718715,14.99739151,15.31199607,15.66782775,15.65573468,24.17579684,27.11439382,28.47952545,30.04276311,31.24995281
2018-12-19T00:00:00Z,12/18/2018 16:00,61.17298908,63.88682657,60.17734381,63.92688884,60.13155607,7097.23387,7105.811653,7085.360102,7102.162417,7078.214097,244.5624977,250.0964375,244.1209606,238.5016181,220.3264884,15.01071768,14.83382326,15.11310749,15.43510376,15.74892732,23.74411995,26.60293187,27.9039979,29.50363662,30.90194442
2018-12-19T01:00:00Z,12/18/2018 17:00,65.20286337,67.6246926,64.21139125,67.84038646,64.2367673,9669.885255,9690.322444,9642.489954,9684.707708,9637.950583,244.1998426,249.7557639,243.9565185,238.1621736,223.9696227,15.08764407,14.84926743,15.16462319,15.50962145,15.7630675,23.79139986,26.67359037,28.01916548,29.62015953,31.05456725
2018-12-19T02:00:00Z,12/18/2018 18:00,70.32535587,72.65014057,69.12812664,72.85862117,69.18050227,10482.12117,10511.86988,10457.92429,10451.02042,10427.48433,245.4724792,250.8699792,245.0491667,239.0741667,242.7233125,15.21902188,15.25491939,15.46839113,15.8487229,15.59432958,24.40694454,27.54345695,28.90260747,30.56292759,31.67224124
2018-12-19T03:00:00Z,12/18/2018 19:00,77.14447202,79.37948174,75.64509413,79.58368184,75.55546873,11906.138,11883.56488,11809.81604,11868.82954,11812.02308,244.8208542,250.9791875,245.0958333,239.0316667,270.4425,15.55683633,15.77331831,16.00305836,16.34087935,15.42224471,25.35433966,28.72968667,30.16697098,31.8558566,32.49775117
2018-12-19T04:00:00Z,12/18/2018 20:00,80.86705843,83.16564912,78.98770548,83.44892896,78.75649293,11284.37742,11253.06188,11182.52429,11262.203,11198.31796,246.1708125,252.685,246.5575,257.6008333,310.8308542,15.89649404,16.11429489,16.51439193,16.32980086,15.04607732,26.29379592,29.76829683,31.38708759,32.69285201,32.95427488
2018-12-19T05:00:00Z,12/18/2018 21:00,76.15020521,79.01000576,74.51417539,78.73978748,73.74084657,9408.714958,9430.469708,9394.0665,9373.677333,9371.081917,247.1966875,253.7049792,247.6075208,269.3583125,305.7474583,15.92213723,16.18614129,16.48263209,16.03163457,14.96799046,26.35049671,29.84151508,31.37060754,32.36024572,32.63901022
2018-12-19T06:00:00Z,12/18/2018 22:00,69.3036775,72.55673903,68.02321812,72.06935441,66.9389823,7072.404625,7088.031542,7083.391458,7093.861917,7056.893458,245.8866667,252.6408333,246.3574792,251.0083125,264.02,15.68979618,15.95159156,16.03317587,16.09118876,15.44624073,25.70708682,29.15353567,30.43409926,31.79826169,32.19368308
2018-12-19T07:00:00Z,12/18/2018 23:00,72.52754377,75.53087065,71.52151872,75.25314557,70.40593123,10697.32842,10693.12121,10658.52579,10670.71508,10636.47092,244.4299792,251.3291875,244.9108542,240.1983542,252.9708542,15.57770097,15.81879478,15.91645951,16.20754602,15.59719492,25.3137713,28.76413571,30.0104289,31.63064573,32.04608542
2018-12-19T08:00:00Z,12/19/2018 0:00,65.757358,69.06780661,65.2207551,68.74502384,64.19767299,4012.474292,3264.333167,6875.875708,3004.628833,6843.135792,239.568375,240.1883333,242.5632917,227.5667083,245.1825,14.04952324,12.88798836,15.79063253,12.8971268,15.62293755,25.04337761,28.66934366,29.71757123,31.09491918,31.77086908
2018-12-19T09:00:00Z,12/19/2018 1:00,59.12569572,63.3323822,63.36969192,63.0718608,62.36897557,-24.22347222,6.213333333,7215.321056,-4.911666667,7189.144144,223.5615856,213.0559815,239.4744051,201.9458611,228.073037,8.591812542,8.567342865,15.58110778,8.693262019,15.82256592,32.42334312,35.57661156,28.92893385,35.9455025,31.28161957
2018-12-19T10:00:00Z,12/19/2018 2:00,59.08369769,61.77755719,62.2497077,61.48400259,61.4472627,4300.513069,6,8225.607611,-5,8201.137051,235.0947824,213.7243171,240.1002477,202.5992361,219.7452269,12.19969665,8.531803503,15.35511224,8.680992034,15.92360996,27.89576219,35.53303876,28.35239109,35.71946037,31.00414631
2018-12-19T11:00:00Z,12/19/2018 3:00,62.00875873,60.20160269,61.65817703,59.952942,61.00851629,8338.33775,6,8370.154708,-5,8328.695583,243.7825,214.3957917,240.7183333,203.1416667,217.4633333,15.0307291,8.453485369,15.25973013,8.668722048,15.90732598,23.84247233,35.15263322,28.11466399,35.30437134,30.91816452
2018-12-19T12:00:00Z,12/19/2018 4:00,66.32715469,58.62295716,65.35495542,58.44830255,64.79098937,9720.532417,5.779958333,9737.171833,-5,9707.792625,243.8816875,214.2983542,240.6958542,203.0775208,224.2325,15.14628584,8.426301228,15.37020872,8.656452063,15.88726401,24.08287344,34.75871042,28.37456582,34.89136264,31.14765144
2018-12-19T13:00:00Z,12/19/2018 5:00,70.26666684,59.20951184,69.14476284,65.28805078,68.64358727,10032.64083,4628.486542,10025.42104,9317.567125,10000.26671,246.3057708,237.0516667,243.1533333,238.6066667,240.0432917,15.3341996,11.45397268,15.54348981,15.10574011,15.74785763,24.63600142,30.11945619,29.04574164,29.84549445,31.60317398
2018-12-19T14:00:00Z,12/19/2018 6:00,65.67355382,64.55078983,64.55905434,67.04293545,64.04119791,8387.912083,8403.228542,8382.30625,8381.316333,8354.7615,247.1625417,254.3750208,243.9025,239.7333333,235.418375,15.31900378,14.58645151,15.47751106,15.627982,15.70557525,24.5641767,26.32816239,28.8485515,30.01999577,31.42281169
2018-12-19T15:00:00Z,12/19/2018 7:00,69.9047181,70.8867576,68.82834639,71.9178131,68.25301632,10121.46667,10148.06175,10117.19913,10100.02979,10085.71683,247.458375,253.9891667,243.855,239.2457917,240.6516875,15.36703694,14.88869451,15.55881944,15.81600698,15.6651164,24.69687121,27.0632847,29.10473873,30.52399605,31.63187938
2018-12-19T16:00:00Z,12/19/2018 8:00,69.05339113,70.74166243,67.92497669,71.3652993,67.32302194,9023.882875,9046.229375,9017.838583,8989.797458,8988.731833,248.5257917,254.3316667,244.7049792,239.7675,245.9482917,15.23779835,15.10895572,15.59894667,15.90136688,15.57625174,24.75897637,27.54128479,29.3262597,30.85857136,31.74146012
2018-12-19T17:00:00Z,12/19/2018 9:00,64.882606,67.03201584,63.85746035,67.47485545,63.22397376,6745.156375,6740.265167,6753.717125,6740.058458,6736.214042,248.6141875,254.3458125,244.8991667,239.8408542,236.2750417,15.09932688,15.14625542,15.45776614,15.75313084,15.60817581,24.46305487,27.38116581,28.96037507,30.51855067,31.44246175
2018-12-19T18:00:00Z,12/19/2018 10:00,58.9461984,61.3981702,58.16722848,61.7603689,57.63969709,5997.724611,5979.67273,5995.425942,5996.409646,5987.378395,247.7015764,253.4055757,244.4717368,239.4864875,216.7424097,14.83401074,14.77365468,15.08043767,15.38684306,15.76394019,23.66453795,26.45171687,27.883265,29.44985761,30.75500017
2018-12-19T19:00:00Z,12/19/2018 11:00,57.20665695,59.61709111,56.55213825,60.02094191,56.25624031,6157.337278,6160.445992,6163.924044,6159.908715,6149.995438,246.8083542,252.5582923,243.9850202,238.8725612,206.4208125,14.67642748,14.45599812,14.81565235,15.15631296,15.86629627,23.11629188,25.74746077,27.16846178,28.70842472,30.37683748
2018-12-19T20:00:00Z,12/19/2018 12:00,55.51380777,57.88171432,54.92349669,58.35451639,54.83917532,6106.713083,6117.213167,6121.368375,6119.397167,6099.163667,246.7191458,252.6916875,244.1250208,238.9857917,200.0191875,14.49737278,14.26263038,14.64302358,14.93451291,15.93909732,22.64320902,25.22287414,26.61965793,28.14012987,30.10600285
2018-12-19T21:00:00Z,12/19/2018 13:00,57.17149522,59.39384304,56.61708034,59.95805267,56.72499612,8140.362917,8176.832792,8145.332792,8148.436333,8124.493708,246.6274792,252.6791667,244.0841042,238.755875,199.3383333,14.45730723,14.19344049,14.60275615,14.88443304,15.96792117,22.48068781,25.0399362,26.43320877,27.95274401,30.08402588
2018-12-19T22:00:00Z,12/19/2018 14:00,60.43575406,62.52076517,59.70003657,63.16999169,59.97334009,8208.107,8215.984458,8218.359125,8224.317208,8192.871,246.3725208,252.2233125,243.795875,238.7416458,207.4116667,14.62148725,14.33566504,14.74402828,15.05972279,15.91386319,22.85414758,25.43971109,26.90726288,28.43600937,30.45129237
2018-12-19T23:00:00Z,12/19/2018 15:00,63.76579098,65.7743316,62.99343143,66.40482212,63.26514548,9803.610708,9831.514708,9816.298458,9789.540917,9779.446542,245.8508125,251.9041875,243.3983333,238.373375,216.8691458,14.81644847,14.53523756,14.95796885,15.28746105,15.83367207,23.31035877,25.93487572,27.4462912,29.0005771,30.81533759
2018-12-20T00:00:00Z,12/19/2018 16:00,68.95056769,70.89997739,68.00653428,71.44907652,68.16433441,10631.95204,10646.29017,10623.48613,10586.08854,10585.95258,245.6266875,251.3525417,242.8541667,238.0732917,235.1283542,15.17575331,14.92203515,15.40982992,15.671248,15.69937404,24.14899099,26.87147844,28.48020804,30.05309944,31.45973696
2018-12-20T01:00:00Z,12/19/2018 17:00,71.76242656,73.83712223,70.64803679,74.27359865,70.66701056,10605.05563,10634.64725,10597.13263,10566.59438,10568.27596,245.4299583,251.1416458,242.7233125,237.9999792,251.748375,15.53793763,15.30533351,15.71601295,16.02925866,15.58499015,24.89581946,27.73240273,29.38236572,31.00131287,31.99014894
2018-12-20T02:00:00Z,12/19/2018 18:00,74.19732494,76.37837529,72.9622233,76.71271126,72.82392393,10735.511,10758.35225,10716.15758,10686.63383,10687.35238,245.503375,251.1516458,242.8450417,238.0666875,265.9999583,15.80277663,15.57605185,15.97763824,16.30583779,15.50299513,25.50271924,28.43301951,30.11453814,31.77735006,32.40196238
2018-12-20T03:00:00Z,12/19/2018 19:00,76.33259031,78.52398786,74.85990367,78.87631582,74.4878098,10787.76458,10748.01646,10684.70446,10732.52142,10695.85054,246.86,252.2058333,243.8516458,242.1966667,278.4317083,15.74134408,15.92393997,16.17839435,16.43034419,15.42527322,25.81965793,29.09460073,30.66415719,32.32228924,32.69491024
2018-12-20T04:00:00Z,12/19/2018 20:00,74.54875572,76.99244172,72.99151213,77.21528927,72.42437201,9930.506292,9906.307708,9846.116875,9881.905625,9851.742042,246.875,252.4149792,244.4075,252.241625,281.2758333,15.77936635,15.98563398,16.23466986,16.25225832,15.35164085,25.94249667,29.26266991,30.82434906,32.23330653,32.63118749
2018-12-20T05:00:00Z,12/19/2018 21:00,73.07069789,75.66476601,71.56535007,75.73327158,70.80448524,9023.5735,9013.457042,8967.927375,8993.707208,8971.9465,246.4916667,252.0108333,244.0633125,250.1983542,272.4541042,15.76326112,15.95905588,16.18177062,16.2031819,15.41009808,25.8561196,29.19733398,30.65473976,32.08835189,32.47882598
2018-12-20T06:00:00Z,12/19/2018 22:00,66.27829628,69.32156065,65.12712526,69.25402546,64.20055296,6988.853375,7000.950083,7003.667083,6995.700958,6979.643667,245.8075417,251.6716667,243.6758958,241.3775417,248.1575208,15.52822787,15.67584089,15.83695275,16.08910432,15.59400366,25.20153103,28.44144423,29.73338023,31.40316993,31.8452075
2018-12-20T07:00:00Z,12/19/2018 23:00,62.9098567,65.95423154,62.08098991,66.03240505,61.17557898,7047.729083,7053.249042,7073.883333,7072.313917,7049.143417,244.5274583,250.8058958,242.9332708,238.7558125,227.6641458,15.45083406,15.09272099,15.42880024,15.76479509,15.77236465,24.51968874,27.34143163,28.70873437,30.39619618,31.17688122
2018-12-20T08:00:00Z,12/20/2018 0:00,60.0708204,61.0521539,59.41688488,60.74799106,58.66375692,7741.870917,2801.167875,7771.425458,1553.154417,7746.791083,242.8008125,237.3082917,241.9458542,219.2074792,213.8816667,15.16414399,11.81774502,15.15857488,10.93132988,15.94611494,23.83333454,27.2676827,27.86428345,30.28418988,30.7260755
2018-12-20T09:00:00Z,12/20/2018 1:00,66.10739511,58.31247039,65.34630613,57.81556079,64.83549978,9667.641708,3074.885375,9665.649875,-5,9657.458083,241.4616667,228.6900208,240.795,203.3500417,222.6333542,15.23127724,10.51784078,15.34105899,8.715198915,15.88549302,24.00240312,30.79733239,28.26899586,34.08976885,31.10726548
2018-12-20T10:00:00Z,12/20/2018 2:00,67.08238284,65.50186463,66.1908591,56.46527688,65.70528475,9433.295417,9473.637333,9453.03625,-5,9404.428333,242.4891875,252.7858125,242.0475,204.5524792,231.4233333,15.34658422,14.60289578,15.47191298,8.681867164,15.81281809,24.37645243,26.12080357,28.63784631,33.84694728,31.36417386
2018-12-20T11:00:00Z,12/20/2018 3:00,69.07674147,69.81331216,68.09187706,55.15076985,67.58866611,9718.993833,9741.959042,9713.323917,-5,9695.832792,242.3558333,252.4733125,241.9475208,204.4733125,238.6858125,15.49318768,14.86480221,15.59484217,8.648535414,15.75064319,24.68379054,26.79181277,28.96421415,33.51981611,31.57817234
2018-12-20T12:00:00Z,12/20/2018 4:00,64.34325705,65.88280037,63.36290921,53.85117586,62.90251974,7263.423542,7276.97625,7292.141,-5,7281.943625,242.2882917,252.3166458,241.9708125,204.518375,231.4841667,15.38464527,14.85776629,15.46106131,8.629713736,15.78081556,24.48672972,26.72204891,28.6740375,33.17575294,31.32443778
2018-12-20T13:00:00Z,12/20/2018 5:00,67.24682562,68.86259696,66.43302992,53.05300242,65.91623128,10522.5251,10558.97621,10529.57968,2400.656,10501.86154,242.4758056,252.3159653,242.3202986,213.9191181,229.7284931,15.32715678,14.8422557,15.40986112,10.05690271,15.82601223,24.3030178,26.66684948,28.51645623,31.49267548,31.29663296
2018-12-20T14:00:00Z,12/20/2018 6:00,69.72239688,71.46956071,68.64063748,64.05679329,68.10447657,8920.292542,8931.376583,8918.407208,8893.975417,8890.09025,242.9775,251.3541458,242.399125,237.6032708,242.5366667,15.50432881,15.09212786,15.63484374,15.04204186,15.63597269,24.80200437,27.30086735,29.17694838,28.45095674,31.68304072
2018-12-20T15:00:00Z,12/20/2018 7:00,64.82282342,66.86946149,63.74671374,63.99615033,63.19969243,7684.717917,7691.751833,7688.497042,7669.301583,7661.674917,242.8416667,251.0266667,242.4583333,237.7433542,232.8658333,15.3563108,14.98263292,15.4533583,15.22623899,15.65885243,24.5226681,27.07075595,28.76670066,29.01025846,31.36817599
2018-12-20T16:00:00Z,12/20/2018 8:00,68.24086204,70.20559885,67.26878809,68.47255971,66.6312927,10299.92904,10333.75825,10294.04679,10262.56121,10261.40729,211.4725208,223.8466667,217.4041667,212.9400208,221.4450208,16.06889338,15.66531139,16.15053176,16.07847247,15.97126783,25.21843834,27.8000377,29.40494949,30.11353714,31.73189974
2018-12-20T17:00:00Z,12/20/2018 9:00,69.73879426,71.78170945,68.52531658,70.53845141,67.8075513,8515.256,8526.217958,8516.486375,8498.31925,8487.792375,198.4791667,214.020875,207.7050417,202.3108125,226.8841667,16.73340682,16.2010807,16.70181141,16.74078575,16.0444383,26.18417554,28.72146687,30.31622627,31.2999727,32.19424273
2018-12-20T18:00:00Z,12/20/2018 10:00,63.49363613,65.81871551,62.32130596,64.94434929,61.45197299,5985.9775,5988.249917,6002.4525,6009.179125,5987.075625,186.4525208,204.566625,198.4216458,194.0425,207.7616458,16.77592782,16.36512498,16.69630079,16.82411544,16.25224967,26.07138858,28.56488841,29.96127098,31.15301524,31.82768877
2018-12-20T19:00:00Z,12/20/2018 11:00,62.82550238,59.86641912,60.95174805,59.07286426,59.9681012,8398.290708,1183.813958,8671.877875,105.69075,8648.824833,183.10325,175.0691667,191.1274792,164.4199792,190.5950208,15.31690639,10.26787804,16.59675638,9.396871841,16.54315518,24.64243595,30.09512281,29.34501104,31.47723186,31.41985816
2018-12-20T20:00:00Z,12/20/2018 12:00,78.91637774,66.01803667,68.02383973,63.25702842,66.95696138,11970.33121,9522.416542,9506.490583,8730.9455,9485.775667,188.5900417,200.3933333,193.5341875,191.8516875,207.9291458,17.57373425,16.00676542,16.9114608,16.10205341,16.44427328,27.1803579,27.79990626,30.11751764,30.36347648,31.97360735
2018-12-20T21:00:00Z,12/20/2018 13:00,73.2516921,68.03051342,66.22553523,67.24018944,65.19021376,8362.841042,8395.253167,8370.434542,8391.96575,8352.024667,192.7150208,203.1250417,196.6633542,195.0591667,211.133375,17.57569893,16.20394889,16.90792946,16.69234609,16.34706093,27.58926513,28.23317546,30.24626006,30.78844627,31.99151933
2018-12-20T22:00:00Z,12/20/2018 14:00,67.56789141,62.91456454,63.64375503,62.35491598,62.58594734,8591.463694,2911.820458,8613.443403,1065.078403,8577.212431,213.3810208,204.9226458,212.6434514,190.2163958,210.6454931,16.59346049,11.3844041,16.20190479,10.43232993,16.18063553,26.19260132,28.72875481,29.38663703,30.95203568,31.54029811
2018-12-20T23:00:00Z,12/20/2018 15:00,73.23353945,69.91721254,70.22552143,67.56076778,69.19974575,10112.96875,10130.18096,10108.23363,10120.34992,10078.4705,213.7083333,220.545,212.9341667,209.8500625,223.2092083,16.46565289,15.62718291,16.42905631,16.18061304,16.06838955,26.17307936,27.65040582,29.94556621,30.33231156,31.99118179
2018-12-21T00:00:00Z,12/20/2018 16:00,66.59547897,66.30636947,64.0475214,65.65459732,63.07158954,6561.942667,6561.362,6566.287833,6584.43025,6545.9205,214.0308333,220.6491875,213.4366667,210.135,218.0333333,16.2217212,15.64675863,16.3283238,16.25043314,16.06599456,25.84881996,27.74517984,29.76060918,30.51182139,31.78438247
2018-12-21T01:00:00Z,12/20/2018 17:00,64.93536402,65.44982418,62.98485158,65.18554035,62.04265551,7576.884208,7584.902792,7580.806458,7600.185542,7566.769833,213.1975,219.6166458,212.5741458,209.2183333,206.925,15.95230932,15.60653076,16.08395101,16.13541645,16.14330952,25.2369709,27.44040533,29.17064609,30.19289599,31.44201319
2018-12-21T02:00:00Z,12/20/2018 18:00,60.39491309,61.54601645,58.81696682,61.45026867,58.02693549,6528.48625,6537.576125,6548.488333,6564.542833,6520.35175,214.205,220.4133542,213.538375,209.9383125,196.4616458,15.59386296,15.31577166,15.76286207,15.89181544,16.19277057,24.53328636,26.86676056,28.47462051,29.64800181,31.02532237
2018-12-21T03:00:00Z,12/20/2018 19:00,60.86096229,62.21938628,59.55386962,62.31720161,58.95169043,7532.533208,7561.925292,7539.405125,7554.508458,7512.585708,214.6216667,221.7766875,214.1983125,210.8041875,193.3516667,15.54463119,15.1032289,15.5909256,15.8016146,16.24186468,24.1916691,26.54682312,28.13302775,29.40266569,30.88065443
2018-12-21T04:00:00Z,12/20/2018 20:00,63.31695675,64.75543667,62.02298398,64.99416994,61.61410371,8205.838333,8218.34575,8199.172917,8208.6135,8176.928125,214.2541667,221.194125,213.9500208,210.635,198.7808333,15.64814935,15.18691198,15.68674349,15.92586075,16.20541551,24.37461902,26.76130053,28.34879417,29.70490019,31.10178341
2018-12-21T05:00:00Z,12/20/2018 21:00,59.22183335,61.01040027,58.02461081,61.28270499,57.74641161,5803.27025,5806.557708,5832.624625,5830.55375,5810.337708,214.2975,221.4141875,214.1891458,210.8683542,194.1183125,15.55705641,15.11792614,15.57618307,15.8114071,16.19439401,24.16517169,26.51280245,28.03621278,29.4452762,30.85386876
2018-12-21T06:00:00Z,12/20/2018 22:00,56.74072959,58.66495098,55.82657574,58.15963759,55.61539216,6527.617667,6562.647583,6563.414542,3113.808417,6542.633958,214.0241667,221.2575,214.0283333,201.0482917,185.0775208,15.38537714,14.86753509,15.32307323,12.6060704,16.30449559,23.6386139,25.93480899,27.37964113,28.2204229,30.4942001
2018-12-21T07:00:00Z,12/20/2018 23:00,60.62419149,62.38156496,59.73810133,54.9496245,59.55337661,8520.158736,8520.878653,8512.888625,-4.949958333,8486.258611,212.7441667,220.0623611,212.6799792,178.3817778,188.3050694,15.44571908,14.93278665,15.41302183,8.653121961,16.33677784,23.73331988,26.06611595,27.57226717,32.41294455,30.70128252
2018-12-21T08:00:00Z,12/21/2018 0:00,61.2861382,62.9303996,60.30314268,53.59042973,60.10466075,7168.042708,6010.763458,7602.262458,-5,7574.99575,212.295,216.8991667,212.3942083,178.036625,194.0016458,15.46091522,13.77585734,15.59699808,8.600948074,16.25276414,23.84728899,25.49601945,27.93427885,32.2959931,30.93135979
2018-12-21T09:00:00Z,12/21/2018 1:00,55.59936691,57.86219158,55.42939142,52.36351824,55.2566344,-23.775,6.155,5626.571083,-5,5624.040917,194.4991875,181.1500417,209.5058125,174.9041667,184.9041667,8.639096735,8.529489628,15.41555828,8.582223213,16.3570568,28.48080736,32.19962352,27.51668915,32.02888907,30.59823622
2018-12-21T10:00:00Z,12/21/2018 2:00,53.61580104,55.9566123,53.28203538,51.15644344,53.09800753,-25.05991667,6,5679.040333,-5,5684.370458,191.3633125,180.8374792,209.3357917,174.6475208,176.2942083,8.422014375,8.59358735,15.1956612,8.574915024,16.43518663,30.6354372,32.58815568,26.87106277,31.75431767,30.2391202
2018-12-21T11:00:00Z,12/21/2018 3:00,52.2927952,54.46986525,52.94020378,49.97514482,52.85261558,-25.07341667,5.95,6011.594167,-5,6003.645792,190.7916667,180.681625,209.2708542,174.5242083,172.9825,8.399282459,8.521506497,15.03447514,8.567606835,16.46511199,30.53509615,32.28722841,26.51184109,31.46172887,30.09862791
2018-12-21T12:00:00Z,12/21/2018 4:00,51.03708812,53.06263821,54.00933155,48.81950908,54.12262074,-25.12491667,5.538333333,7461.067833,-5,7442.811708,190.881625,180.8141875,209.4433333,174.6590833,173.1141458,8.347982348,8.495559377,15.00289246,8.560298647,16.46944552,30.3120583,31.91621049,26.44238785,31.1729808,30.11085208
2018-12-21T13:00:00Z,12/21/2018 5:00,49.81656378,51.70316656,56.72520001,47.71437112,56.91907837,-25.19175,5.008333333,7825.539,677.5665417,7792.452583,191.1900208,181.2341875,209.9233542,178.4800625,180.1516667,8.288144256,8.470013141,15.20721652,8.966186519,16.41611819,30.09764765,31.59336468,26.87989736,30.55240417,30.44543874
2018-12-21T14:00:00Z,12/21/2018 6:00,53.22369081,50.38336766,63.18645071,59.27612288,63.37677743,6680.646042,5,9881.503208,9854.693833,9855.275792,209.7566458,183.4674792,211.8141458,208.8624375,195.6866458,12.82101315,8.417818037,15.58554178,15.06084494,16.2114346,24.46224523,31.28969217,27.8544808,27.53835644,31.06965181
2018-12-21T15:00:00Z,12/21/2018 7:00,65.77323837,51.00674253,67.33366751,68.71916254,67.50264261,10168.10971,4052.454375,10150.83525,10132.80192,10137.76308,244.7950417,231.9725,240.2425208,235.0650208,227.945875,14.62173078,10.57285186,15.26903844,15.23100819,15.69029547,23.19316093,27.72141238,28.34681381,29.04181252,31.49083437
2018-12-21T16:00:00Z,12/21/2018 8:00,73.09623337,68.18950313,72.91671563,75.40875449,73.01725327,11516.18606,11529.04264,11459.85964,11463.23858,11451.53053,248.7849792,254.3235208,244.2452083,238.4075903,253.7125486,15.02626227,14.280291,15.59175262,15.71462317,15.47642563,24.36431994,25.41720719,29.41185518,30.53330691,32.22493601
2018-12-21T17:00:00Z,12/21/2018 9:00,70.21637932,69.20425609,69.47165917,72.75661997,69.47170606,7687.217958,7696.582833,7675.330958,7665.858042,7660.06875,249.1325208,254.6041667,245.0183125,239.2308333,261.5632917,15.17910513,14.88919326,15.71705087,15.89944024,15.37865652,24.92690251,26.91075577,29.86330617,31.22072164,32.3660573
2018-12-21T18:00:00Z,12/21/2018 10:00,64.45406355,64.8330407,63.87873879,67.3024546,63.71609782,7670.778333,7680.033542,7663.743792,7649.538167,7645.893708,249.1916458,254.4058333,245.2583125,239.3924583,237.83,14.93369527,14.74769513,15.34464821,15.58370709,15.53911965,24.29104515,26.5395317,28.94529232,30.41143047,31.67125404
2018-12-21T19:00:00Z,12/21/2018 11:00,61.46419368,62.50456162,60.92305657,64.43891919,60.7670791,7068.9225,7079.841583,7058.668958,7055.00175,7044.697708,249.4166667,254.9308333,245.5916667,239.9883958,223.633375,14.79419945,14.50678728,15.05944625,15.34586943,15.64199466,23.76631594,26.07704063,28.20670474,29.70731305,31.19018236
2018-12-21T20:00:00Z,12/21/2018 12:00,65.78880795,66.96731601,65.22466315,68.63841666,65.10148337,9619.31225,9641.352417,9609.737667,9583.850708,9578.180167,248.8258542,254.5317083,244.9308958,239.0633333,226.4258333,14.71542927,14.63978941,15.11614648,15.39814865,15.6368226,23.75169297,26.31061122,28.29342977,29.83627273,31.33757611
2018-12-21T21:00:00Z,12/21/2018 13:00,64.96006152,66.55572705,64.24544533,67.95021991,64.13919665,7842.081625,7850.516042,7842.055792,7822.026167,7819.108792,248.7158542,254.2708333,244.8858333,239.031625,230.1150208,14.75539159,14.80069681,15.16977093,15.46462519,15.59079024,23.93390674,26.61470756,28.48128289,30.07996746,31.42781891
2018-12-21T22:00:00Z,12/21/2018 14:00,61.19889194,63.15240668,60.55349121,64.3669332,60.46931318,6830.375917,6838.582292,6825.394167,6829.259083,6823.5145,248.8566667,254.0233333,244.7516875,239.1475417,219.7516458,14.60734046,14.65996918,14.99239432,15.31223629,15.65758398,23.5508949,26.28771463,27.96595733,29.58390847,31.05810094
2018-12-21T23:00:00Z,12/21/2018 15:00,57.6523451,59.8159602,57.10082604,60.91904638,57.11507526,6054.979583,6067.60025,6056.885375,6067.3745,6058.536333,229.7058125,235.92,228.819125,224.5474792,200.7741875,14.86136157,14.74489293,15.09535746,15.37256992,15.91032614,23.4154785,26.02779054,27.56780311,29.16964131,30.7408125
2018-12-22T00:00:00Z,12/21/2018 16:00,63.34026865,65.24279114,62.80196987,66.3183529,62.77093828,9494.782375,9512.386667,9479.712,9462.13075,9463.685417,209.98,216.7674792,211.5516458,208.5333333,198.7916667,15.32629554,15.37521816,15.7100134,15.96536643,16.11772272,23.98531564,26.83431423,28.26700683,29.87917241,31.22360777
2018-12-22T01:00:00Z,12/21/2018 17:00,61.83662219,64.02749308,61.12698561,64.95122682,61.07702325,6978.540556,6983.532764,6975.814611,6965.694597,6963.965181,212.8798403,218.1675208,213.0457153,209.5765972,204.6865764,15.21175115,15.40984569,15.90287018,16.02538572,16.02851189,24.14648747,27.14560601,28.67088485,30.22016493,31.36693873
2018-12-22T02:00:00Z,12/21/2018 18:00,59.44783714,61.80653809,58.89042622,62.6605575,58.76795912,6655.965042,6660.528292,6651.267625,6647.459708,6642.165083,213.873375,218.9349583,214.155,210.5991875,198.3233333,15.07901842,15.33217658,15.69028037,15.84425515,16.02187114,23.85752211,26.8625733,28.27270425,29.83658137,31.09572218
2018-12-22T03:00:00Z,12/21/2018 19:00,57.29992158,59.74800695,56.82194029,60.5531201,56.73303336,6150.330208,6154.033417,6150.737417,6147.226,6139.47275,213.0974792,217.8900417,213.4824792,210.0591667,191.0300208,15.05616697,15.19697217,15.43466672,15.68154647,16.09039336,23.58647093,26.49081251,27.76744694,29.37000013,30.8217105
2018-12-22T04:00:00Z,12/21/2018 20:00,58.15176359,60.47782563,57.64182106,61.29666327,57.62427466,7616.851708,7624.3065,7599.37675,7592.110708,7592.615167,212.7125,217.7833333,213.2875417,209.9708333,189.4883333,15.22018008,14.99457288,15.32789947,15.62887657,16.15810456,23.57069323,26.24621954,27.5800495,29.20243323,30.76051534
2018-12-22T05:00:00Z,12/21/2018 21:00,62.95082816,65.08533701,62.23931953,65.89208854,62.19650654,8169.542333,8181.494083,8161.274458,8150.498208,8143.9945,212.4558333,217.594125,213.0541458,209.4524792,200.1683125,15.38465052,15.17312742,15.57979128,15.85164254,16.03155166,24.04743338,26.80073223,28.19999009,29.84300953,31.19164141
2018-12-22T06:00:00Z,12/21/2018 22:00,58.48859093,60.8735189,57.75185533,61.62670359,57.70168556,6097.298083,6102.773167,6091.773833,6097.091833,6088.704542,212.9600208,218.0200208,213.4833125,209.7808333,195.2591458,15.3025433,15.11046598,15.47898161,15.78112893,16.06148686,23.93388859,26.6285184,27.95978345,29.61795091,30.97717938
2018-12-22T07:00:00Z,12/21/2018 23:00,55.99330607,58.41249085,55.41127276,58.00088636,55.39243086,6085.815667,6087.447208,6113.317208,1769.965292,6094.647292,212.5932917,217.6533542,213.0133542,193.6616875,185.8316875,15.08755669,14.89708225,15.22613124,11.10548562,16.13513382,23.4469292,26.09093295,27.35710777,29.13089942,30.60490669
2018-12-22T08:00:00Z,12/22/2018 0:00,55.41522986,55.51055489,55.12523433,55.15037346,55.13209922,4866.558083,878.800125,6717.418708,-5,6686.900208,210.1225208,195.3916458,211.8241875,177.4941042,181.0708542,14.02155899,9.885443171,15.10836881,8.509051039,16.21571755,22.46026558,27.66850079,27.0142937,32.4971524,30.45227605
2018-12-22T09:00:00Z,12/22/2018 1:00,57.36457521,53.17377851,60.33475838,53.8406235,60.41597258,8396.518792,6,9346.55675,-5,9314.290292,213.4308542,183.1141458,211.1682917,176.7400833,188.8208125,14.58223352,8.355145221,15.35928207,8.531341803,16.24686673,23.39417189,31.43406012,27.51217662,32.26289707,30.83568955
2018-12-22T10:00:00Z,12/22/2018 2:00,64.47819998,52.06128894,64.73150774,52.59572933,64.77655951,10255.82954,1685.183167,10261.34229,-5,10230.49563,214.7074792,191.1441667,211.5316875,177.151625,204.4308542,15.43673749,9.338484909,15.72241846,8.51698908,16.12418166,23.9917509,30.11188162,28.41860717,31.94744904,31.40130711
2018-12-22T11:00:00Z,12/22/2018 3:00,68.03638388,61.87976553,67.6365538,51.36979641,67.48481671,9581.693667,9582.500458,9567.220667,-5,9548.665625,216.2617083,219.9492083,212.725,178.4332917,221.2024583,15.86512468,14.63374123,16.07125405,8.50078538,15.98146099,24.91493993,25.56767475,29.35321146,31.60590547,31.94982585
2018-12-22T12:00:00Z,12/22/2018 4:00,64.43744597,63.14879091,63.88665937,50.15987387,63.53480222,8012.193833,8006.013083,8021.451458,-5.008333333,7977.261458,216.2274792,219.9733125,212.7917083,178.4558542,216.6408333,15.86515283,14.93526778,16.03010436,8.484581681,15.99544235,24.98014242,26.31132651,29.29403344,31.29728213,31.77777892
