timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-12-22T13:00:00Z,12/22/2018 5:00,62.00106556,61.94939036,61.51207317,48.99148485,60.98955731,7930.508375,7908.593708,7942.592542,-5.008333333,7897.739542,216.2666667,219.9333542,212.8232708,178.4267083,205.9017083,15.69015323,14.95522608,15.84428609,8.468377982,16.06364738,24.62602081,26.34594861,28.8221335,31.01561498,31.437933
2018-12-22T14:00:00Z,12/22/2018 6:00,65.96785988,66.3477821,65.40591096,49.28802968,64.88662218,10109.35554,10143.01808,10090.18521,3447.343292,10073.61233,216.5016667,220.2825,213.2283542,191.1399583,211.076625,15.76995295,15.12693019,15.91414615,10.54039231,16.02842865,24.758071,26.76175726,29.00931971,29.24711097,31.62086356
2018-12-22T15:00:00Z,12/22/2018 7:00,67.97481232,68.7499394,67.0899706,61.55208394,66.5359059,8814.877333,8831.049125,8802.92725,8771.991167,8782.997292,217.6049792,221.3716875,214.2116667,211.5492083,224.3950417,15.91016074,15.42742349,16.20077859,15.13338063,15.8583258,25.25455942,27.56398227,29.69126153,28.08470461,32.02872734
2018-12-22T16:00:00Z,12/22/2018 8:00,69.42336813,70.5337078,68.50844962,67.37574414,67.81049488,9653.4165,9670.015583,9635.860042,9592.623125,9612.749167,218.0458542,221.7507917,214.7475,211.9733125,230.4925,15.85406528,15.73004192,16.25377668,15.71007092,15.81363553,25.40810677,28.10834882,30.02027052,29.65174879,32.20944518
2018-12-22T17:00:00Z,12/22/2018 9:00,65.50452176,67.18183033,64.55726678,65.13001035,63.77002315,6737.063,6732.388083,6733.978042,6720.185625,6722.343625,218.4474792,222.4566667,215.1957917,212.1991667,225.6374792,15.69033889,15.83468645,16.23268741,15.84892217,15.80068324,25.28611736,28.21447377,29.94017093,30.11258829,32.03471423
2018-12-22T18:00:00Z,12/22/2018 10:00,59.21622137,61.33316761,58.55565432,59.92802164,57.75993245,5548.101958,5542.908083,5537.061708,5536.221375,5540.435042,218.8208333,223.4916667,215.5641875,212.6749583,204.0775,15.23923164,15.46307906,15.8398571,15.52024379,15.93847812,24.35759602,27.3071174,28.84250565,29.34567041,31.27903631
2018-12-22T19:00:00Z,12/22/2018 11:00,57.64645002,59.8585004,57.18269925,58.93410577,56.52644679,6449.173616,6455.469644,6437.472278,6428.185269,6428.298194,218.8981852,223.2895231,215.7125208,212.7418472,192.6422222,14.89271628,15.19309885,15.50186976,15.32818922,15.98464694,23.67177637,26.67369279,28.07719566,28.78523569,30.87591783
2018-12-22T20:00:00Z,12/22/2018 12:00,59.24418601,61.44720598,58.81070385,60.89185763,58.30952616,7445.938843,7460.577606,7446.499069,7432.263176,7425.684097,218.6959606,223.2704769,215.6207639,212.5001389,192.0102083,14.8227245,15.10609609,15.43154373,15.29495981,15.99163206,23.53441061,26.53689147,27.93346945,28.78971637,30.84617276
2018-12-22T21:00:00Z,12/22/2018 13:00,59.70477907,61.98622686,59.25839294,61.68727997,58.89898005,7397.072292,7412.615833,7399.3015,7385.227583,7378.237917,218.5608125,223.0908125,215.5225208,212.5333333,193.9633542,14.82876457,15.10111056,15.45822883,15.37958486,15.95942402,23.50677683,26.57161209,27.96970834,28.97946921,30.89841277
2018-12-22T22:00:00Z,12/22/2018 14:00,59.3361093,61.69268086,58.88913452,61.59576301,58.65510848,6942.153833,6952.147917,6946.325833,6934.180208,6927.719833,218.4125417,222.8916667,215.5966042,212.5541667,194.2058333,14.77997003,15.07878904,15.4302976,15.40316095,15.92151202,23.45805938,26.57471842,27.96096695,29.04692381,30.90436483
2018-12-22T23:00:00Z,12/22/2018 15:00,57.5141694,59.9891721,57.14196591,60.04067056,56.971288,6769.484333,6777.764792,6776.203208,6764.517333,6756.307333,218.2,222.6167083,215.3850625,212.425,190.0724583,14.65881218,14.99845451,15.27988275,15.30487339,15.94046638,23.25797306,26.34748122,27.67016035,28.8339544,30.72111486
2018-12-23T00:00:00Z,12/22/2018 16:00,61.41443361,63.7252151,61.01502807,63.9051942,60.88943294,8691.996792,8708.773833,8672.843875,8655.1265,8666.349167,217.2566667,221.7858333,214.859125,211.6674792,195.1592083,14.75565937,15.06804913,15.46209081,15.41536119,15.92828441,23.44396845,26.58201457,27.97762582,29.18525603,30.98955336
2018-12-23T01:00:00Z,12/22/2018 17:00,63.45498858,65.75914665,62.87324616,65.97966048,62.75707609,8922.789,8911.742875,8864.130333,8837.736,8869.307708,216.7550208,221.1508125,214.4733542,211.3191875,204.0916458,14.96779616,15.25576305,15.69810914,15.66397866,15.81316299,23.89956497,27.08192478,28.5463708,29.8050994,31.33883357
2018-12-23T02:00:00Z,12/22/2018 18:00,64.34820305,66.71472856,63.62914171,66.94627145,63.44898643,8294.958792,8304.9555,8247.955667,8235.317875,8258.40975,216.4708125,220.9399792,214.2916667,211.3683542,210.3458125,15.11444951,15.41867384,15.85391235,15.80848968,15.78905364,24.25905426,27.48506776,28.94869895,30.26844496,31.56471765
2018-12-23T03:00:00Z,12/22/2018 19:00,64.10375226,66.59941444,63.41661497,66.85222767,63.12594364,7984.909667,7993.591708,7949.238625,7940.584042,7952.123042,216.2941667,220.8333542,214.26,211.1958125,211.0250833,15.12564289,15.45390008,15.85863931,15.80566081,15.74811052,24.3286601,27.57313646,29.01706076,30.39555442,31.5716416
2018-12-23T04:00:00Z,12/22/2018 20:00,61.07234105,63.76995424,60.5486478,64.10573222,60.10785275,6648.323134,6658.243324,6654.964157,6646.386931,6637.387773,216.1848704,220.9646528,214.260287,211.2916667,204.2355532,15.00684582,15.31448407,15.71216205,15.7198442,15.78701285,24.10403371,27.3270412,28.71722989,30.1189166,31.30806791
2018-12-23T05:00:00Z,12/22/2018 21:00,57.28432156,60.09199631,56.91310659,60.49768873,56.46097631,5648.428782,5645.178079,5650.245356,5658.496139,5640.516602,215.0074421,219.4423611,213.4138588,210.5383333,191.9469537,14.94070868,15.00749211,15.24620185,15.4599027,15.86930185,23.64048061,26.6535058,27.90433633,29.39498354,30.84351351
2018-12-23T06:00:00Z,12/22/2018 22:00,55.16124952,57.89988287,54.89377224,58.42894798,54.63443782,6086.93425,6092.53875,6111.134875,6105.5755,6092.218125,214.7433542,219.8133333,213.7091875,210.8141667,183.0124792,14.82969669,14.53350161,14.91003398,15.17165945,15.96071195,23.16102566,25.8675648,27.13692586,28.65292373,30.41772213
2018-12-23T07:00:00Z,12/22/2018 23:00,55.65544756,58.19867876,55.37199643,58.86462401,55.34973401,6962.448708,6987.700625,6998.8845,6977.950667,6970.029417,214.831625,220.1691667,213.9625417,211.1875,180.4483542,14.77367222,14.46981215,14.8029449,15.09689465,16.04771018,22.94937804,25.5385404,26.84711335,28.35148571,30.31910216
2018-12-23T08:00:00Z,12/23/2018 0:00,57.53010835,59.88074268,57.12606592,60.63526244,57.28682801,7763.185208,7775.911375,7756.507083,7748.422625,7726.13175,214.44,219.6566667,213.6758125,210.7608333,182.5366458,14.75000048,14.4186338,14.85188926,15.09234118,16.03405024,22.99837173,25.57351823,26.90485291,28.41928179,30.43930793
2018-12-23T09:00:00Z,12/23/2018 1:00,58.23433988,60.50415477,57.70248088,61.30387524,57.92113642,7483.602,7495.682333,7502.986583,7493.043125,7473.033875,214.0608125,219.25,213.375,210.3541667,185.2800417,14.75000048,14.43851288,14.91274448,15.13951539,16.00546736,23.12627122,25.70524661,27.05030406,28.59849474,30.56913937
2018-12-23T10:00:00Z,12/23/2018 2:00,57.91184263,60.15267073,57.37991486,61.00806095,57.63853607,7388.715125,7407.122542,7414.865083,7400.080208,7387.201375,214.25,219.5933333,213.5291458,210.6291667,185.7041458,14.75000048,14.47451273,14.90344462,15.15488724,16.00749416,23.16063631,25.70659292,27.04082732,28.60109906,30.55173148
2018-12-23T11:00:00Z,12/23/2018 3:00,56.45308484,58.70331065,55.91210029,59.31549653,56.19245221,6480.897708,6471.749375,6518.565167,4414.800292,6488.787292,214.140875,219.4141875,213.3925208,206.066625,183.5241667,14.74280981,14.44074142,14.85222462,13.28784739,15.97086399,23.07725722,25.55448175,26.90464064,27.31666679,30.43648124
2018-12-23T12:00:00Z,12/23/2018 4:00,55.68316884,57.87496012,55.20730687,54.93103211,55.56207085,7211.535708,7222.260583,7233.363833,-4.975,7209.476792,212.6499792,218.21,211.8899792,178.1250417,179.0975208,14.7109655,14.33576384,14.78517186,8.220968442,16.01601831,22.87265531,25.30860779,26.64600649,31.64190159,30.30035663
2018-12-23T13:00:00Z,12/23/2018 5:00,61.3843346,63.31752222,60.8173881,53.42095488,61.21825996,9832.14475,9852.630431,9824.235907,-5,9800.302218,212.3874306,217.931706,211.6982731,177.8584722,187.9715069,14.94501919,14.54084867,14.97478197,8.176169907,15.97497129,23.29806388,25.78007805,27.21396813,31.63370079,30.73282963
2018-12-23T14:00:00Z,12/23/2018 6:00,67.68413104,69.49622726,66.8171255,59.75385811,67.08689664,10548.95317,10574.84635,10541.9103,9027.060208,10517.23163,213.4890764,218.9975093,212.9324907,208.8832639,209.7458333,15.44897044,14.97992701,15.46042386,14.18742883,15.79033946,24.37093152,26.94064234,28.48183604,28.26511191,31.5334635
2018-12-23T15:00:00Z,12/23/2018 7:00,71.27018256,73.12311012,70.13504773,70.16937505,70.15703321,10371.63013,10394.80396,10347.17292,10319.81925,10327.53688,212.9374792,217.8066667,212.168375,210.0733333,228.3108542,15.79993041,15.43786612,15.94164314,15.61219598,15.60675216,25.29709057,28.07078307,29.66233405,29.84609727,32.21480486
2018-12-23T16:00:00Z,12/23/2018 8:00,71.4651401,73.50870738,70.20396968,71.82103015,69.9754511,9712.388125,9732.025292,9688.971375,9664.876667,9672.628375,213.0083542,217.9083542,212.2007917,210.0708333,236.9374792,15.96665556,15.70052022,16.15610567,16.01725285,15.54891846,25.77911104,28.69147129,30.24873333,30.97758926,32.49204431
2018-12-23T17:00:00Z,12/23/2018 9:00,67.41725651,69.77265309,66.17909081,68.65890881,65.71430161,7261.859208,7270.032417,7256.998167,7248.830458,7245.107417,213.6308333,218.5574792,212.8466875,210.6825208,230.1441875,15.90032449,15.68189955,16.06962415,16.01723452,15.57326361,25.66762808,28.6233444,30.08248736,31.07798982,32.24059023
2018-12-23T18:00:00Z,12/23/2018 10:00,62.03401025,64.59054151,61.06097513,63.8954922,60.45883704,6615.940125,6615.989417,6614.955333,6599.953167,6595.272292,214.0266875,218.8541875,213.1708125,211.0833125,208.8766458,15.51036491,15.27954036,15.64127398,15.68825781,15.68004701,24.85223847,27.72920553,29.06270257,30.24279274,31.5364848
2018-12-23T19:00:00Z,12/23/2018 11:00,60.05561932,62.57155963,59.22015654,62.21018222,58.68743828,6421.36975,6429.899125,6430.461208,6417.510208,6413.832167,214.0766875,218.9683125,213.4124583,211.3249792,197.4158333,15.16499986,14.95072837,15.32450578,15.41251552,15.77752819,24.2305937,27.06255023,28.35212872,29.62237927,31.0929316
2018-12-23T20:00:00Z,12/23/2018 12:00,58.74581902,61.20879259,57.99722098,61.10959931,57.64398283,7203.447542,7208.199292,7199.765167,7200.134875,7182.6085,214.3583125,219.4,213.8308958,211.6991875,190.3825208,15.01698878,14.71661581,15.09761586,15.22467552,15.82832547,23.76477307,26.53796004,27.78194653,29.11270509,30.79008255
2018-12-23T21:00:00Z,12/23/2018 13:00,64.60883629,66.76989906,63.75604476,66.89454637,63.54212033,9759.549583,9783.106083,9737.640833,9726.139708,9725.171583,214.0775208,219.5149792,213.7041667,211.6291875,199.8466458,15.26145907,14.87828735,15.28097367,15.46587848,15.77879753,24.1373762,26.88979638,28.23169883,29.61773991,31.18441954
2018-12-23T22:00:00Z,12/23/2018 14:00,67.35916127,69.52732892,66.28934074,69.75771405,66.06925482,9247.030167,9242.740625,9230.250458,9223.771083,9214.913875,213.9832917,219.3308333,213.6441042,211.5799375,213.3416667,15.58456013,15.18889456,15.62523415,15.78667468,15.69909232,24.81037365,27.58489396,29.00627951,30.48816987,31.68014891
2018-12-23T23:00:00Z,12/23/2018 15:00,67.74968405,69.99523295,66.68489056,70.31758375,66.31261692,9505.232222,9521.278444,9495.4825,9473.837583,9467.154472,214.5450625,219.6700417,213.9726111,211.7864306,217.6723611,15.63741047,15.31889911,15.7290792,15.93173639,15.63028837,25.02685133,27.87508145,29.31390809,30.84869664,31.8420677
2018-12-24T00:00:00Z,12/23/2018 16:00,68.75084733,71.08336569,67.68613012,71.43664455,67.18526319,9081.422708,9090.595667,9080.065375,9053.974583,9059.12275,214.9116667,219.9333125,214.3141458,212.0433333,223.5391458,15.59552915,15.65272056,15.88302483,16.08566849,15.5927123,25.22231978,28.32648379,29.65630032,31.23977632,32.00608687
2018-12-24T01:00:00Z,12/23/2018 17:00,64.72298901,67.33843881,63.7418729,67.66361077,63.14576691,7697.152625,7713.440792,7695.97875,7680.503625,7668.168542,215.1758125,220.2816667,214.6691875,212.3858333,216.0891875,15.51695879,15.56852067,15.77026473,15.96013831,15.60841571,25.01192663,28.09593178,29.36055042,30.99109059,31.74169673
2018-12-24T02:00:00Z,12/23/2018 18:00,66.5906,69.13133996,65.72695036,69.50994895,65.04627337,9194.34575,9217.204125,9190.731875,9157.454542,9153.571292,214.9357917,219.9483125,214.5374583,212.1833542,214.6999792,15.477061,15.58283614,15.73404881,15.9836917,15.6773292,24.90044796,28.04282362,29.27650585,30.92860827,31.73763947
2018-12-24T03:00:00Z,12/23/2018 19:00,69.18937863,71.73106859,68.27729224,72.1223022,67.57619255,9758.440875,9781.460792,9751.224208,9725.688375,9725.539792,214.5891875,219.6041875,214.230875,211.944125,222.8416667,15.62822927,15.75546992,15.89212824,16.13541105,15.59173693,25.21021172,28.44828079,29.69076474,31.37136654,32.01266376
2018-12-24T04:00:00Z,12/23/2018 20:00,72.04887031,74.58990606,70.99260467,74.94577855,70.21302377,10515.00721,10524.95217,10457.12521,10449.66108,10456.88446,214.2775208,219.225,214.0000208,212.0208333,234.3083542,15.85099831,16.03712586,16.16951185,16.39228364,15.56220967,25.68887869,29.05932825,30.30385413,31.9931771,32.39652932
2018-12-24T05:00:00Z,12/23/2018 21:00,70.28544891,73.03221724,69.10539088,73.293767,68.24876204,8195.40875,8210.390042,8196.577583,8179.622083,8172.918458,214.7541667,219.8999792,214.5041458,220.1916875,238.5033333,15.95809938,16.15908043,16.24718007,16.23450195,15.49437805,25.94650703,29.32295116,30.53308375,32.03849541,32.45013638
2018-12-24T06:00:00Z,12/23/2018 22:00,65.8528536,68.80535696,64.90695533,69.01235225,63.86807195,7313.426333,7318.347917,7323.180625,7310.212083,7296.827,214.3357917,219.6642292,214.3833542,214.4408125,222.7616458,15.71371936,15.88102423,15.98172636,16.14216824,15.58179598,25.45670815,28.74058688,29.89480637,31.52969409,31.96363205
2018-12-24T07:00:00Z,12/23/2018 23:00,60.62045919,63.69837822,59.86807792,63.94340544,58.86990153,5647.220208,5653.418583,5666.100875,5655.3315,5649.426417,214.3250208,219.7382708,214.3566458,212.9933542,204.1183542,15.34221309,15.40597056,15.57229041,15.78871671,15.72274329,24.61917447,27.78505892,28.88955732,30.56677421,31.30899547
2018-12-24T08:00:00Z,12/24/2018 0:00,56.40752162,59.34403593,55.88152848,58.98924471,55.05109372,5586.577681,4340.168111,5628.681319,1502.346139,5612.318903,211.6089583,216.8026389,212.2819236,193.0226389,187.5445625,15.22225423,13.83382792,15.17042495,10.60952351,15.90101613,23.90815515,25.66472597,27.80669435,29.93813748,30.67096763
2018-12-24T09:00:00Z,12/24/2018 1:00,53.79143758,55.79775079,53.35427808,56.58862591,52.8999089,5078.133875,6.38,5128.177208,-5,5122.925125,209.1833542,182.3941667,210.0358333,176.1125208,176.5675208,14.90498615,8.002210974,14.88799801,8.209965437,16.00371017,23.21583823,31.9067855,26.97903335,33.41228257,30.24096644
2018-12-24T10:00:00Z,12/24/2018 2:00,56.08317609,54.46668583,55.71439792,55.33657299,55.43780438,8073.330292,6,8099.699042,-5,8077.686708,208.9624583,182.1975208,209.8016875,176.0316458,175.3825,14.79673484,7.938250533,14.77636772,8.170010801,16.06868936,22.94655775,32.46599293,26.73155235,33.11619622,30.22597676
2018-12-24T11:00:00Z,12/24/2018 3:00,56.78252455,53.21724688,56.50365841,54.07980665,56.49441896,4422.987917,5.933333333,6647.211958,-5,6624.403625,207.4766458,182.0825208,209.8591667,175.8966667,180.5583333,13.42956905,7.962009543,14.88277305,8.130056164,16.00296731,22.48485736,32.17466987,27.01357948,32.75832747,30.44601905
2018-12-24T12:00:00Z,12/24/2018 4:00,52.44029929,51.95142533,61.05298718,52.81649555,61.11669304,3252.731708,5.966666667,9643.85025,-5,9620.173458,200.7875417,181.5925,209.5741667,175.4449583,187.180875,10.43461754,7.94673531,15.05555366,8.090101527,15.97705789,26.3424595,31.85667022,27.42563348,32.39307451,30.78142869
2018-12-24T13:00:00Z,12/24/2018 5:00,61.94169177,54.44130856,65.08946576,51.56962877,65.13140068,10034.40321,6046.601542,10029.08721,23.80141667,10004.23621,213.6541667,208.4316667,211.2958125,178.6791875,204.156625,14.88783777,11.76383623,15.43010827,8.141923257,15.80014566,23.30473009,27.2506922,28.39137493,31.97156416,31.38922261
2018-12-24T14:00:00Z,12/24/2018 6:00,66.00895913,65.49580207,66.79780321,59.84139208,66.62694783,9166.503208,9179.646042,9168.232292,9078.793042,9138.623,214.8291667,221.0608333,212.7558542,211.0975417,216.085,15.26795027,14.55177801,15.67229574,14.79318782,15.63221389,24.25306689,26.15331407,29.07271415,28.0860706,31.7680125
2018-12-24T15:00:00Z,12/24/2018 7:00,62.41880078,63.68166092,62.56814327,62.88541586,62.26271903,7450.425083,7436.200417,7435.275208,7416.160792,7421.247333,215.125,221.1566042,213.1058542,211.4666042,210.8408333,15.29889238,14.70818546,15.59437897,15.22687956,15.64782761,24.36397606,26.6249683,28.90785238,29.07022293,31.55753344
2018-12-24T16:00:00Z,12/24/2018 8:00,64.25090559,65.80383318,64.18109406,65.73344732,63.78895105,9757.51925,9778.14025,9738.162958,9710.335375,9718.572708,215.2891875,220.9858958,213.1799583,211.535875,207.8650208,15.29281671,14.77657475,15.52706473,15.37176285,15.71655103,24.31491395,26.75450466,28.75122896,29.44305286,31.49404874
2018-12-24T17:00:00Z,12/24/2018 9:00,69.20456734,70.80452932,68.73231623,70.92853095,68.29266983,9944.877708,9961.355667,9909.454708,9890.168833,9902.489833,215.0741667,220.2599792,212.7266875,211.0408542,222.8474375,15.51507632,15.18072777,15.85135879,15.7876097,15.56317629,24.95431414,27.67638973,29.59760055,30.58483475,32.03473243
2018-12-24T18:00:00Z,12/24/2018 10:00,69.71059027,71.4929315,68.84488848,71.64210553,68.35786482,8978.746708,8945.611292,8900.099792,8892.996,8914.608042,216.2725,220.7458125,213.5933125,211.5708125,231.4025417,15.43550178,15.60463236,16.09749806,16.00810175,15.44895572,25.25817887,28.37993252,30.11140022,31.24336634,32.28198296
2018-12-24T19:00:00Z,12/24/2018 11:00,66.20636879,68.42022615,65.41762486,68.55204109,64.80821081,7982.916708,7991.016542,7946.670042,7944.190458,7950.393375,216.5858333,220.9633542,213.7316667,211.73,223.1766458,15.297169,15.57817707,16.04699152,15.91891476,15.46300835,25.06663978,28.25088987,29.87763168,31.09324347,32.00198633
2018-12-24T20:00:00Z,12/24/2018 12:00,63.78154836,66.24073106,63.19968064,66.44799345,62.38405616,7341.908458,7353.700542,7340.576875,7329.093875,7327.438667,215.9524792,220.0499792,213.3308542,211.2249792,212.7250208,15.07202972,15.40075024,15.85925153,15.77501835,15.54654475,24.62991143,27.87605136,29.42268497,30.70830168,31.67969058
2018-12-24T21:00:00Z,12/24/2018 13:00,63.90895223,66.42974156,63.46459004,66.73794939,62.58653734,8147.082125,8172.877125,8149.651417,8129.160667,8129.795458,215.7333542,220.1308958,213.2541667,211.1441667,208.0708333,14.93347462,15.21873685,15.69918817,15.64201184,15.57896892,24.34569493,27.60208768,29.11143955,30.45288704,31.49989364
2018-12-24T22:00:00Z,12/24/2018 14:00,60.61851648,63.3449907,60.21724834,63.70704953,59.43222341,6276.77775,6291.029625,6284.567958,6279.337125,6271.449708,215.7749792,220.2791458,213.4733333,211.1683542,200.9249792,14.75412785,15.06837125,15.50152669,15.50701093,15.60367858,23.99960879,27.23179014,28.67122679,30.07192511,31.21989029
2018-12-24T23:00:00Z,12/24/2018 15:00,60.77339331,63.46000607,60.52967429,63.93374089,59.88887555,8068.052875,8095.663292,8076.126083,8064.374208,8055.606333,215.7883125,220.3399583,213.2583333,210.9791667,195.1925417,14.6441761,14.92193079,15.34181742,15.35100214,15.69304371,23.64003162,26.88013645,28.27415651,29.6971478,31.03635434
2018-12-25T00:00:00Z,12/24/2018 16:00,64.29042898,66.8183603,63.89915199,67.33697339,63.38956581,9146.832375,9153.935167,9101.694792,9094.4445,9107.057375,215.0058542,219.63,212.8166875,210.465,202.2941458,14.73557541,15.02492526,15.47823524,15.51900522,15.61300634,23.90113575,27.17642968,28.63440191,30.08286294,31.32219228
2018-12-25T01:00:00Z,12/24/2018 17:00,62.36441633,65.06023878,61.85139431,65.5601137,61.37571327,6903.33975,6908.875208,6903.124208,6894.984792,6888.045625,215.0525,219.8183542,212.9158542,210.6433542,204.6591667,14.77732067,15.06507141,15.51042994,15.5625163,15.56263093,24.05483922,27.33113221,28.76176639,30.2495624,31.36053965
2018-12-25T02:00:00Z,12/24/2018 18:00,60.35608279,63.12013567,60.01911734,63.66847385,59.63487361,7913.019708,7942.614639,7909.224333,7894.957958,7892.602514,215.0460833,219.8915278,212.9631736,210.78975,196.6879167,14.61909593,14.90978463,15.31869039,15.38583209,15.63615843,23.6948122,26.93316226,28.26701161,29.7999137,31.09149172
2018-12-25T03:00:00Z,12/24/2018 19:00,66.11410591,68.59089474,65.58307082,69.17169329,65.27942652,9812.963333,9811.301167,9746.868125,9730.262583,9750.309083,214.7607708,219.383375,212.7191458,210.3125417,207.5283333,14.81541855,15.1180866,15.56264301,15.65243512,15.55825452,24.09979478,27.42143482,28.85100352,30.39189796,31.52082869
2018-12-25T04:00:00Z,12/24/2018 20:00,69.93236026,72.36922115,69.10059807,72.90157831,68.70832747,9671.911458,9673.705583,9608.089583,9601.100167,9622.649083,214.4108333,219.0816042,212.4875,209.9566458,224.0775208,15.18028342,15.42051221,15.95775294,16.00608286,15.45453387,24.8626413,28.2427429,29.75654402,31.34637161,32.10327339
2018-12-25T05:00:00Z,12/24/2018 21:00,63.78581099,66.66235167,63.055246,67.17684884,62.5070611,6113.961833,6122.051458,6123.7495,6117.207583,6114.976833,214.3908333,219.2383542,212.6758333,210.2191667,216.3257917,15.09780748,15.37430984,15.84161587,15.92275378,15.48557114,24.74249625,28.07519534,29.50676166,31.12761046,31.79076558
2018-12-25T06:00:00Z,12/24/2018 22:00,57.69927153,60.68357053,57.33867872,61.11263558,56.66747102,5732.587625,4699.596667,5772.118333,3871.789375,5744.619,212.8491667,218.4358542,212.1125208,205.6208125,194.6533542,14.96163735,14.15820036,15.19866165,13.59784008,15.69010737,23.95535602,25.9960898,28.17786466,28.7055341,30.99016653
2018-12-25T07:00:00Z,12/24/2018 23:00,55.10867236,56.56529906,54.90518543,57.1641811,54.40471156,5841.821833,6.251666667,5884.948292,-4.906666667,5847.01125,210.0450208,182.2924792,209.5332917,175.4558542,180.995,14.71891676,7.831733997,14.88580868,8.032425438,15.85944129,23.26418421,31.56361138,27.28790678,33.14175571,30.47991477
2018-12-25T08:00:00Z,12/25/2018 0:00,55.031244,55.14222778,54.85935753,55.82845932,54.65155173,6464.540458,6,6508.918792,-5,6464.488125,209.6333333,181.3125,209.1600417,175.1541875,176.6725208,14.45100443,7.797492446,14.70320046,8.003608938,15.91047935,22.8308072,32.523838,26.85084354,33.13034603,30.29234855
2018-12-25T09:00:00Z,12/25/2018 1:00,54.51939466,53.8538456,54.3305897,54.56627821,54.39201375,6899.609125,5.908333333,6943.743833,-5,6897.921542,209.690875,181.4541875,209.4358125,175.2791458,174.4875,14.36341602,7.772924448,14.61071053,7.970265546,15.94894601,22.59485833,32.25280381,26.55900526,32.79250172,30.20376111
2018-12-25T10:00:00Z,12/25/2018 2:00,61.82149308,53.71018822,61.52882463,53.28399005,61.68182674,9588.806292,3409.94925,9604.637792,-5,9574.274292,210.7549583,199.4166458,210.2958333,176.1649792,186.6483125,14.59949938,10.27182338,14.87628775,7.940526225,15.85486661,23.12348603,29.03254696,27.2583222,32.46182404,30.75532134
2018-12-25T11:00:00Z,12/25/2018 3:00,59.20557099,58.11747336,58.68184254,52.01624958,58.91092216,6827.925264,6788.736528,6872.122694,-5,6843.544972,211.4706042,220.7300694,211.3608125,177.1249306,191.2599792,14.69842875,14.06838434,14.9531747,7.909285337,15.75158608,23.4772496,25.2563094,27.56140571,32.08935658,30.86412873
2018-12-25T12:00:00Z,12/25/2018 4:00,59.05956858,60.30869008,58.66961437,50.77693063,58.79022012,8064.203125,8080.274958,8106.175,-5.016625,8067.866083,212.2142083,220.735,211.4600208,177.1983125,187.7741667,14.62338524,14.16165821,14.88842156,7.8754531,15.800575,23.26932249,25.47845384,27.3353813,31.75554891,30.74485953
2018-12-25T13:00:00Z,12/25/2018 5:00,60.62946385,62.34108133,60.19825598,49.58938466,60.29454209,8830.367792,8869.152833,8860.413042,394.575,8814.2635,212.3724583,220.2125208,211.5158333,179.9858958,191.0500417,14.70765028,14.32867244,14.94807835,8.139984549,15.79114982,23.42804343,25.85596396,27.53788309,31.18234045,30.90298283
2018-12-25T14:00:00Z,12/25/2018 6:00,66.70294286,68.39302948,66.0958875,60.81772271,66.12223432,10104.96258,10138.59417,10105.39113,10052.33425,10066.71729,212.8049792,219.7683125,211.9883125,210.1758125,206.0974792,14.95758817,14.71769704,15.26147107,14.60524011,15.59012879,24.11041957,26.75004182,28.44933826,27.86575061,31.47616054
2018-12-25T15:00:00Z,12/25/2018 7:00,64.90731982,66.89674496,64.1125007,65.18431141,63.99904445,8038.418292,8057.06975,8040.212583,8018.444458,8011.202875,212.6583333,219.1541667,211.7941458,209.9875,211.5008125,15.082479,14.99789294,15.39894557,15.20026174,15.4731969,24.49655612,27.28524071,28.88152446,29.39316446,31.65756884
2018-12-25T16:00:00Z,12/25/2018 8:00,64.18602215,66.30460684,63.44791623,65.67174499,63.20404776,7663.739167,7677.284083,7670.449458,7645.165292,7648.572167,212.9175417,221.2041875,212.0717292,210.4008542,208.8200417,15.04022667,14.93901207,15.3666817,15.32481062,15.47729196,24.42129455,27.25255263,28.79351992,29.76256196,31.54526652
2018-12-25T17:00:00Z,12/25/2018 9:00,58.92757913,61.2855338,58.29706764,61.04484391,58.04858698,6496.852625,6527.565875,6518.220083,6492.934333,6495.213875,213.4791667,222.0433125,213.2199792,211.5166458,197.24,14.911479,14.60522108,15.09482204,15.11643917,15.61351043,23.9664176,26.6023766,28.07695067,29.24901273,31.0537327
2018-12-25T18:00:00Z,12/25/2018 10:00,63.40350131,65.47289389,62.75246683,65.47998953,62.55329385,9415.419583,9437.077708,9385.769625,9346.322,9375.448708,213.3483333,221.2508333,212.9424792,211.1333333,199.7774792,14.92379719,14.6057214,15.12116821,15.19507162,15.6095242,23.97148762,26.66438603,28.16930457,29.44254504,31.19642189
2018-12-25T19:00:00Z,12/25/2018 11:00,59.81306636,62.12498117,59.02678447,62.29613563,58.86912717,5564.513583,5562.345375,5583.750292,5586.533083,5562.559792,213.4866875,221.4866667,213.2533542,211.5099792,198.1008333,14.85614424,14.5916635,15.07139508,15.19169161,15.56056407,23.91889359,26.60249766,28.06895365,29.4388126,31.06590674
2018-12-25T20:00:00Z,12/25/2018 12:00,59.37010105,61.64890561,58.91605361,62.05570667,58.72397618,9125.747792,9169.742333,9147.506042,9110.682167,9102.862833,213.6857917,221.9383125,213.4791667,211.9650208,189.5291667,14.69160337,14.39475081,14.85403072,15.0195717,15.69898886,23.4508445,26.03806317,27.47456184,28.8825358,30.77954947
2018-12-25T21:00:00Z,12/25/2018 13:00,64.91585955,67.03529266,64.1749708,67.4979544,64.06215905,7896.407708,7914.362708,7913.518667,7888.44725,7887.222333,213.8208333,221.5867083,213.3899792,211.6266667,203.8266667,14.9500677,14.68441541,15.18194876,15.3534464,15.54317493,24.10132157,26.80229559,28.33345722,29.79077259,31.31592244
2018-12-25T22:00:00Z,12/25/2018 14:00,62.32690588,64.62726431,61.71067514,65.18131641,61.52506131,9425.499667,9466.709,9435.604417,9401.2955,9404.015417,213.6475208,221.5799583,213.3083333,211.5566667,199.7167292,14.89028231,14.61532659,15.11398743,15.288552,15.58227486,23.97484219,26.63683463,28.11748326,29.65217084,31.15929038
2018-12-25T23:00:00Z,12/25/2018 15:00,68.56080408,70.67739904,67.79511954,71.28874324,67.56714326,10023.00379,10055.2015,10033.93146,9984.080667,10009.69883,213.54,221.2891875,213.1541875,211.3274792,215.0715833,15.2459655,14.9482382,15.45307276,15.64287535,15.45416596,24.65099383,27.43186868,28.99681544,30.56645194,31.75325534
2018-12-26T00:00:00Z,12/25/2018 16:00,70.11177937,72.33904028,69.24007821,72.93123822,68.87482068,9976.483625,10008.81058,9983.145375,9936.837125,9958.818792,213.2083542,220.9858333,212.9125,211.065,225.5775208,15.46094744,15.16876687,15.7286939,15.87822386,15.37490107,25.20253445,28.02129158,29.62564116,31.27146523,32.10771596
2018-12-26T01:00:00Z,12/25/2018 17:00,64.2760863,66.80629555,63.39343062,67.42076289,62.84620235,6524.280208,6530.031083,6556.93475,6535.139792,6529.082958,213.4958125,221.385,213.2458125,211.5116667,216.5300625,15.34550678,15.08352963,15.55112565,15.76011442,15.4300726,24.99469773,27.78702848,29.30348637,30.99188019,31.77033389
2018-12-26T02:00:00Z,12/25/2018 18:00,59.28859645,61.91423467,58.72316164,62.6246985,58.11787772,7366.239042,7415.132583,7407.681958,7384.642542,7358.802333,213.775,221.8391875,213.6100208,211.9791667,196.9141458,15.00161464,14.65930738,15.11310897,15.34984856,15.6064229,24.10186024,26.75416501,28.16683421,29.8566657,31.04971911
2018-12-26T03:00:00Z,12/25/2018 19:00,67.54696718,69.77904746,66.94028153,70.48330931,66.38437494,10951.26967,11018.88117,10949.19038,10888.17033,10923.51796,213.1941458,221.0907708,213.0649792,211.2917083,207.464125,15.13011017,14.81058819,15.33718946,15.53694775,15.54214995,24.40503275,27.17895317,28.67686112,30.36415999,31.4884289
2018-12-26T04:00:00Z,12/25/2018 20:00,72.21030244,74.51551737,71.30183907,75.11225984,70.73911469,10591.42358,10650.65375,10593.23558,10561.65325,10565.65888,213.9825208,221.51,213.6183542,211.5624583,229.8291667,15.48160371,15.33464997,15.82553493,16.02715729,15.34650804,25.3297713,28.32349524,29.9015051,31.61867953,32.26490675
2018-12-26T05:00:00Z,12/25/2018 21:00,73.93390663,76.35402112,72.92782169,76.93943088,72.17216736,10024.03664,10062.2662,10025.03266,9991.209806,9993.454579,214.6760417,222.0069954,214.2426389,217.5659745,245.1631852,15.67176644,15.74593648,16.07767358,16.14593073,15.22590808,25.89194314,29.10736986,30.6106994,32.25711372,32.64556737
2018-12-26T06:00:00Z,12/25/2018 22:00,65.55733945,68.42412302,64.60580408,68.87299796,63.73279019,6567.940625,6581.087023,6595.189616,6576.403111,6566.762296,214.5433333,222.2766574,214.4201389,219.0074699,228.0972593,15.46203891,15.46351162,15.78306306,15.81893505,15.27429304,25.47043901,28.5574009,29.96510476,31.54768472,32.03152913
2018-12-26T07:00:00Z,12/25/2018 23:00,62.92214214,65.75588603,62.33643462,66.32773387,61.37166787,8081.405833,8111.581333,8115.448125,8080.68525,8080.280625,213.65,221.3166667,213.4500208,212.4399792,207.4175417,15.18902548,14.97195648,15.40172531,15.62359544,15.46909688,24.66785913,27.54884459,28.93123039,30.67487473,31.41185326
2018-12-26T08:00:00Z,12/26/2018 0:00,63.72943793,66.4174197,63.12036552,67.05724393,62.23571346,7948.864458,7974.1595,7981.37825,7942.146292,7946.096167,213.2316458,220.5875,213.2583333,211.9750208,205.365,15.11229686,14.87747936,15.31687027,15.55356163,15.52810591,24.48135258,27.36061428,28.75539789,30.47744812,31.31604546
2018-12-26T09:00:00Z,12/26/2018 1:00,59.4409264,62.21443719,58.90377461,62.9159105,58.16391111,6662.753833,6677.23575,6702.933708,6687.199458,6664.552125,213.5866875,221.0375,213.6083125,212.4683125,196.0650208,14.91681105,14.62920891,15.0618333,15.30370933,15.58586916,23.99818777,26.75851052,28.10889852,29.82554549,30.92456097
2018-12-26T10:00:00Z,12/26/2018 2:00,62.96703177,65.47300727,62.48228121,66.25601458,61.83819753,9581.447,9639.59925,9596.466792,9570.128208,9564.901875,213.8291667,221.11,213.6475208,212.3525208,197.1458333,14.88934344,14.60829664,15.06073824,15.30162806,15.62686208,23.88613758,26.65744886,28.05234395,29.76537173,30.99552325
2018-12-26T11:00:00Z,12/26/2018 3:00,65.7412553,68.16545766,65.10441581,68.93594493,64.55299821,9588.858583,9618.325708,9608.315042,9564.347417,9576.205,213.4924583,220.755,213.3633333,211.8699375,206.7425,15.07813264,14.80279492,15.2933774,15.52154871,15.52748224,24.34595914,27.16379893,28.61557911,30.33658552,31.37595628
2018-12-26T12:00:00Z,12/26/2018 4:00,68.61645823,71.00282614,67.81944465,71.70963208,67.26655057,9951.525208,9985.007542,9951.696958,9900.952708,9921.176625,213.26175,220.4016875,213.1450208,211.4533958,217.5716667,15.32251238,15.07228516,15.55340895,15.77625132,15.40814252,24.89023822,27.74876143,29.26493721,31.00382125,31.79521927
2018-12-26T13:00:00Z,12/26/2018 5:00,69.33918445,71.7959328,68.40622165,72.44143618,67.75055062,8355.171125,8384.447625,8354.643083,8339.741833,8341.778167,214.7549792,221.1957917,214.1074583,212.3558125,225.4333125,15.25977731,15.29778895,15.67028578,15.90254093,15.3107732,25.13056055,28.20844662,29.66382272,31.43320949,32.01269794
2018-12-26T14:00:00Z,12/26/2018 6:00,64.05490743,66.72526593,63.23671213,67.34546818,62.5314254,8249.187685,8266.706056,8240.747648,8206.92337,8227.317694,213.6974792,220.2155671,213.375,211.8072917,213.1132037,15.28167192,15.11575087,15.49866846,15.76003463,15.42682082,24.8043873,27.77033658,29.13321926,30.92883428,31.5943045
2018-12-26T15:00:00Z,12/26/2018 7:00,68.40244816,70.79473375,67.51470347,71.40073416,66.80480965,10286.05734,10321.92321,10258.491,10222.71417,10241.32619,213.7757847,220.2550579,213.4552083,211.7508125,219.1000324,15.32245087,15.20300461,15.58370572,15.82760088,15.39291347,24.95644253,27.98859575,29.38118059,31.1853326,31.83077036
2018-12-26T16:00:00Z,12/26/2018 8:00,76.40109496,78.72164575,75.29961156,79.23753841,74.47155156,11285.91733,11322.325,11255.61508,11222.17133,11238.10063,214.8516667,220.7541875,214.1599792,217.2400208,247.2716042,15.56734505,15.76002377,16.16626753,16.17065608,15.15613212,25.82331246,29.22747426,30.71249705,32.36079775,32.69166452
2018-12-26T17:00:00Z,12/26/2018 9:00,77.72260735,80.26288625,76.38552448,80.47790084,75.39618567,10544.93871,10549.41821,10466.92329,10444.6445,10484.05392,216.1074792,221.6491667,215.5575208,241.9775417,281.9241042,15.79727222,15.98706845,16.52782234,15.90455538,14.60844434,26.5163447,30.02704522,31.63499751,32.60522059,32.75042219
2018-12-26T18:00:00Z,12/26/2018 10:00,75.61401941,78.30328601,74.21728554,78.09496829,72.84770103,10283.36671,10278.37442,10206.88092,10168.45383,10218.32425,216.2708542,221.708375,215.6708333,242.1107708,273.9476042,15.83953226,16.04782274,16.54894557,15.93020527,14.66766943,26.60002621,30.16314625,31.67148001,32.55141408,32.6636878
2018-12-26T19:00:00Z,12/26/2018 11:00,80.75574145,83.36705263,79.32987023,82.88699213,77.63616476,11981.12188,11956.18771,11857.952,11834.38158,11879.74575,216.8799583,222.6124792,216.6641667,252.5450208,294.1099792,16.00120529,16.21207533,16.739934,15.88869091,14.45492091,26.99529579,30.63641182,32.23018755,32.75840557,32.83346552
2018-12-26T20:00:00Z,12/26/2018 12:00,83.38112634,86.14544985,81.70884764,85.15355705,79.63633464,11345.49504,11346.21733,11243.35375,11230.491,11263.88313,219.2967083,225.0974792,219.2533333,290.0825208,323.239125,16.23675364,16.35829207,16.89923982,15.29935951,14.10984281,27.56616731,31.25198844,32.90795338,32.51480647,32.90554549
2018-12-26T21:00:00Z,12/26/2018 13:00,84.1804816,87.10999762,82.50077165,85.56737184,79.94184677,11552.27204,11528.90342,11454.49313,11432.19121,11468.67917,219.7158333,225.578375,219.8425208,299.4583333,328.8958958,16.32788437,16.48447626,16.9943871,15.19755624,14.02041647,27.88076914,31.63004161,33.25082284,32.380952,32.90567261
2018-12-26T22:00:00Z,12/26/2018 14:00,79.42769762,82.74544774,77.91588943,80.729462,74.93192445,9223.549708,9243.186458,9205.962458,9182.518083,9185.101125,218.5199792,224.4174583,220.2899792,283.1774583,304.4957708,16.2691943,16.49230804,16.93724211,15.33861876,14.31112206,27.75008772,31.52895171,33.01491033,32.21096079,32.7377881
2018-12-26T23:00:00Z,12/26/2018 15:00,79.51921538,82.85340063,78.30920979,80.75808315,75.19097306,11022.05367,11040.62104,10972.91025,10946.92554,10969.55513,215.9517083,221.9833333,217.1541875,251.8666875,276.1500417,16.17740068,16.45228521,16.8885402,15.84570869,14.79635086,27.43396485,31.24705567,32.67677699,32.40069084,32.74454497
2018-12-27T00:00:00Z,12/26/2018 16:00,75.67727745,79.23908814,74.50410771,77.15083295,71.43149688,8614.746833,8629.589208,8611.569625,8585.412833,8591.215292,215.791625,221.685,216.7082917,245.710875,264.7583542,16.05206004,16.35125016,16.79117234,15.8628274,14.90974919,27.19152376,31.00811559,32.39351819,32.27261211,32.5838745
2018-12-27T01:00:00Z,12/26/2018 17:00,72.31985748,75.89648149,71.37526702,74.01481148,68.410934,8725.546917,8748.801667,8716.1695,8694.264042,8692.952292,214.4732917,220.4416667,215.3941667,225.6357917,237.6258333,15.80208093,16.14314513,16.5216719,16.06772773,15.31040534,26.57863769,30.34934172,31.64208067,31.99602305,32.35801128
2018-12-27T02:00:00Z,12/26/2018 18:00,72.36014807,75.83065814,71.51245979,74.24209073,68.83660254,9722.278333,9750.48275,9701.32725,9680.584,9681.306,214.1958958,220.2108333,215.1225625,219.2175,232.1925208,15.64975308,16.00137845,16.40480599,16.17428293,15.3756896,26.27025225,30.03181087,31.31333814,31.93016799,32.24300539
2018-12-27T03:00:00Z,12/26/2018 19:00,81.38664464,84.53487881,80.37527822,83.14517578,77.88454393,12615.22,12634.20579,12543.761,12532.67817,12542.70533,214.4024792,220.1925,215.3157708,229.034125,258.9466458,15.97886095,16.24595265,16.74194411,16.31355808,15.14576949,26.88426812,30.73136263,32.15806572,32.63281278,32.89766096
2018-12-27T04:00:00Z,12/26/2018 20:00,83.71658635,86.96020824,82.26926822,85.35939945,79.67839955,11239.526,11216.90733,11142.42617,11120.30292,11153.35092,217.5691458,223.4558333,218.7708542,276.3042083,310.7216458,16.27089292,16.51225643,16.99174047,15.58080394,14.30695308,27.68390284,31.55684655,33.06979515,32.56708671,32.92312782
2018-12-27T05:00:00Z,12/26/2018 21:00,85.61550723,88.97408437,84.18571011,86.93978589,81.25334691,12440.51771,12476.65767,12381.84171,12376.18888,12392.88225,218.8149792,224.6483333,220.7825,296.5708333,325.1441458,16.3870715,16.58651163,17.02941192,15.27674338,14.08527146,28.02434811,31.92313661,33.42683222,32.40515077,32.97413648
2018-12-27T06:00:00Z,12/26/2018 22:00,85.19952149,88.7605186,83.55078924,86.19699393,80.3074846,10210.0135,10217.07179,10163.65179,10140.64196,10153.95883,221.0817083,226.8183125,236.5541667,316.4057708,340.3141667,16.46208864,16.66172744,16.65426344,14.95032863,13.86314196,28.34201391,32.24584713,33.35256179,32.24103243,32.94131554
2018-12-27T07:00:00Z,12/26/2018 23:00,81.14632468,84.88864774,79.66213703,81.99996949,76.20175478,10678.54979,10700.63883,10641.17421,10607.56154,10628.84463,217.1441667,222.9225417,224.7083125,274.6867083,295.4441875,16.2777871,16.62978254,16.8189151,15.4657321,14.47853162,27.95672862,31.88677556,32.99034021,32.22502921,32.76248644
2018-12-27T08:00:00Z,12/27/2018 0:00,72.133942,76.18981381,70.82120108,73.3517452,67.47365521,6133.937639,6138.374306,6149.230204,6135.718856,6133.983681,214.1325694,220.0468634,220.2159236,240.5482153,251.2553472,16.05813734,16.379039,16.46912364,15.73314199,15.00694,27.22870074,31.05595814,31.99873734,31.91297035,32.32614682
2018-12-27T09:00:00Z,12/27/2018 1:00,64.08660148,68.12485089,63.2188446,65.81529439,60.2697575,6324.785264,6354.282736,6354.06106,6340.195991,6332.902833,212.2690069,218.6023727,218.3375,213.8997917,208.6426389,15.56885395,15.50489273,15.56048519,15.75137681,15.53436781,25.78516829,29.19253992,29.98364314,30.78834475,31.38055175
2018-12-27T10:00:00Z,12/27/2018 2:00,63.93280233,67.56390625,63.20121843,65.8456362,60.83310254,7866.826625,7882.484167,7892.981417,7855.295583,7860.627917,211.9733333,218.531625,218.0233542,212.2125417,198.3025,15.19772198,15.1029427,15.19768547,15.45938664,15.60514862,24.93944488,28.22117236,29.01460671,29.98250699,30.95516162
2018-12-27T11:00:00Z,12/27/2018 3:00,62.70487694,66.11381839,61.92733369,64.81151702,59.9397181,7492.28325,7489.441083,7526.661958,7484.023208,7493.37875,211.6267083,218.3492292,217.6958333,211.6157917,194.1658333,14.9809691,14.86878834,14.99257587,15.31209999,15.64044447,24.51732671,27.71640557,28.51696612,29.5956314,30.79193016
2018-12-27T12:00:00Z,12/27/2018 4:00,62.67808119,65.90551372,61.88830197,64.87426656,60.23789514,8100.870917,8134.31975,8119.971458,8079.611583,8086.357917,211.5757917,218.3233125,217.6632917,211.2958125,192.02,14.91255182,14.79366498,14.89790597,15.19714032,15.64928254,24.23231494,27.36259648,28.19525986,29.32034073,30.72524111
2018-12-27T13:00:00Z,12/27/2018 5:00,63.87875463,66.90809571,62.98796393,66.10267218,61.67997632,8468.224167,8495.09125,8467.795458,8442.995917,8452.939917,211.493375,218.1208333,217.3683542,211.0833333,193.8725,14.84794934,14.76838503,14.89635562,15.22162887,15.64212446,24.23872636,27.32065791,28.18555143,29.36925912,30.80161829
2018-12-27T14:00:00Z,12/27/2018 6:00,66.57025464,69.38772881,65.58714799,68.73602167,64.47620635,9621.479917,9657.491542,9611.691958,9592.479292,9590.747333,210.9108125,217.4133125,216.5425,209.9841875,199.8349792,14.88725597,14.9186148,14.99216726,15.38789459,15.53661892,24.47187862,27.65654217,28.53841929,29.79266462,31.11077089
2018-12-27T15:00:00Z,12/27/2018 7:00,68.19031402,70.96950743,67.03918243,70.39224464,66.02246189,9124.906875,9151.133042,9117.374958,9095.948625,9093.822375,210.9908542,217.4682917,216.6575,209.9991667,208.7550208,15.04513358,15.12626608,15.19068565,15.59834842,15.42635474,24.9056887,28.15339321,29.05376607,30.35706633,31.47357756
2018-12-27T16:00:00Z,12/27/2018 8:00,65.33224626,68.26092435,64.16762769,67.70345966,63.19348198,8220.087417,8238.723042,8198.665417,8182.622292,8189.875917,211.6732917,218.405875,217.45,210.8066667,206.3799792,15.00501473,15.07438085,15.12332315,15.53332813,15.42966587,24.83045175,28.03650325,28.89646429,30.25391942,31.32912621
2018-12-27T17:00:00Z,12/27/2018 9:00,68.92908256,71.70331469,67.80003333,71.24671654,66.80470339,9823.788042,9850.24025,9807.561167,9783.09825,9789.841083,212.7783125,219.2016667,218.2725,211.3207917,211.4566667,14.88408573,15.14584392,15.21755844,15.6124167,15.3782458,24.85745617,28.24860401,29.15161899,30.51804588,31.55718595
2018-12-27T18:00:00Z,12/27/2018 10:00,74.21818403,76.85527835,72.91238656,76.26285004,71.97416613,11495.12119,11494.54042,11411.32831,11352.61175,11430.15804,235.6734236,242.5433333,239.8217292,231.1383958,236.5325903,14.62544347,14.86373598,14.98962703,15.34305636,14.99407978,24.92122421,28.34097748,29.44143599,30.82328095,31.89702865
2018-12-27T19:00:00Z,12/27/2018 11:00,76.70499798,79.36826357,74.99625501,78.6623018,74.16073499,10431.44392,10418.05217,10343.38033,10288.90821,10356.07267,244.9391875,251.9083333,248.6316458,239.1799583,257.6791667,14.74048423,14.92397026,15.00086151,15.44201069,14.74730585,25.40846555,28.7871703,29.95994007,31.47204471,32.3584921
2018-12-27T20:00:00Z,12/27/2018 12:00,78.38710742,81.15797588,76.68972806,80.47988874,75.79379382,11248.27763,11247.74263,11169.84663,11137.79838,11189.93225,244.7,251.8083125,248.266625,239.3250208,265.015,14.89711302,15.10658232,15.13942994,15.57183866,14.70595393,25.74493559,29.14516472,30.28750816,31.88866667,32.59768239
2018-12-27T21:00:00Z,12/27/2018 13:00,72.31673586,75.48697925,70.63492062,74.80287929,69.69856337,7692.287583,7715.337458,7686.209,7669.057167,7677.294833,245.0666667,252.2892083,248.8799792,242.0658125,255.9958333,14.80881724,15.05459851,14.99582799,15.38392914,14.74782335,25.56128408,28.87429842,29.94297725,31.5529579,32.28811854
2018-12-27T22:00:00Z,12/27/2018 14:00,65.69598877,69.01693688,64.44422702,68.5353979,63.50040912,7383.280917,7411.19325,7393.283667,7382.06725,7371.7645,245.015,252.4016875,248.8408542,239.6917083,229.6591667,14.34370631,14.54337494,14.51113922,14.95107138,14.9137548,24.4899127,27.65902804,28.59955197,30.34492363,31.39750377
2018-12-27T23:00:00Z,12/27/2018 15:00,63.8192997,67.00758173,62.75722097,66.70935993,61.99582505,7718.120083,7749.245167,7725.364208,7715.447625,7706.176958,244.6266458,252.2091042,248.5933542,239.4457917,217.3525,14.02809945,14.18813264,14.19484109,14.63498135,15.0084064,23.78694958,26.85153558,27.78315172,29.52874652,30.94339998
2018-12-28T00:00:00Z,12/27/2018 16:00,62.72991506,65.7870848,61.72552976,65.61477541,61.18383418,7914.877792,7927.57825,7907.665625,7900.129417,7898.674792,244.7858542,252.2458542,248.7633333,239.5791875,211.6075,13.83652447,14.01486942,14.01037655,14.46068345,15.08153381,23.34427071,26.35885631,27.29729938,29.03974657,30.71329989
2018-12-28T01:00:00Z,12/27/2018 17:00,66.44404313,69.21860095,65.38889913,69.0549301,65.00287941,10275.16063,10291.52471,10226.491,10169.69913,10216.90225,244.4525,252.0291667,248.425,239.1591667,215.6466875,13.85791706,14.05894112,14.06432241,14.51878072,15.03462863,23.39100152,26.40267144,27.38890429,29.13438064,30.89756457
2018-12-28T02:00:00Z,12/27/2018 18:00,74.44676667,76.84762793,72.8464675,76.51991799,72.7108307,11570.12821,11564.12213,11471.60854,11428.12329,11494.11246,244.2267083,251.7708542,248.2025,238.8183333,238.6291667,14.28799931,14.49324983,14.49607276,14.95644276,14.81638409,24.38354176,27.48117219,28.5666662,30.36081166,31.76996292
2018-12-28T03:00:00Z,12/27/2018 19:00,80.0714839,82.70721234,78.36839341,82.25225081,78.21769161,12255.15904,12320.19954,12226.43325,12157.97288,12258.451,243.9791458,251.3899792,247.8149792,238.6175417,265.5916667,14.73280506,14.96097019,15.04599988,15.44821308,14.62323143,25.47319762,28.66519542,29.87997233,31.71207077,32.65761463
2018-12-28T04:00:00Z,12/27/2018 20:00,83.86049295,86.81292763,82.15386257,86.09808247,81.78596864,12221.70067,12282.18379,12200.19292,12100.82579,12227.69013,245.1666875,252.3816875,248.8541458,255.3041458,304.9233125,15.07066373,15.28902198,15.55674652,15.42971908,14.18573355,26.34692616,29.6508402,31.03726768,32.44820819,33.09268971
2018-12-28T05:00:00Z,12/27/2018 21:00,83.1500861,86.32011966,81.34187339,85.2792188,80.49273311,11093.54692,11124.03613,11033.12833,10972.29154,11066.82079,246.7607917,253.5958125,250.5225208,275.9007917,325.5325,15.16076826,15.41297779,15.74516162,15.07614882,13.82247248,26.6988332,30.08275598,31.49113648,32.39208345,32.95638194
2018-12-28T06:00:00Z,12/27/2018 22:00,74.59237072,78.0380931,72.82755331,76.83502971,71.52044822,7413.504458,7428.954208,7408.87975,7380.345917,7394.948458,245.7766458,252.8408125,249.3875,262.0916667,281.9232917,14.96745432,15.26579093,15.27991011,15.05631509,14.27568478,26.21795814,29.50431406,30.65817791,31.86221446,32.51776589
2018-12-28T07:00:00Z,12/27/2018 23:00,66.05278411,69.63522648,64.78265929,68.71722348,63.4357796,6877.297042,6892.743375,6895.742958,6867.651917,6861.458875,244.7000417,251.9691875,248.130875,241.5975,233.4192083,14.40132743,14.63873777,14.56598664,14.92705018,14.79318635,24.80833251,27.92304201,28.86541949,30.6186486,31.53239155
2018-12-28T08:00:00Z,12/28/2018 0:00,61.3189866,64.80681721,60.31255084,64.21332473,59.25833013,6042.948917,6059.282708,6065.980917,6056.152208,6043.62875,243.9224583,251.5691875,247.8282917,240.0316875,212.2891667,13.89107165,14.09208443,14.06277293,14.43675936,14.97888635,23.62990597,26.60604738,27.50036379,29.28729312,30.72595616
2018-12-28T09:00:00Z,12/28/2018 1:00,57.93170457,61.19913252,57.10601595,60.88880654,56.3594735,6549.858542,6557.256583,6578.769708,6553.435167,6560.861292,242.0566667,250.3608125,246.4508333,238.8066667,198.9166458,13.74915056,13.50328939,13.64975131,14.06196723,15.12169829,22.84726734,25.42515215,26.38687558,28.15470266,30.12528689
2018-12-28T10:00:00Z,12/28/2018 2:00,57.88983588,60.83166172,57.06757551,60.7778903,56.65664227,6865.434833,6874.274125,6913.957542,6887.261125,6881.488375,242.1125208,250.8208542,246.6724792,238.8583542,195.3216875,13.5462851,13.26446953,13.44307856,13.87671013,15.17466831,22.3927581,24.86052263,25.87109061,27.62820334,29.93738967
2018-12-28T11:00:00Z,12/28/2018 3:00,56.1437916,58.93816963,55.34015152,59.07015282,55.29148974,6721.151042,6755.450667,6770.474458,6747.045042,6738.714375,242.0291667,250.4708125,246.6,238.6941458,191.2150208,13.31069947,13.08700225,13.27680031,13.68144644,15.19100993,21.95411057,24.3629738,25.38022889,27.1221855,29.72931714
2018-12-28T12:00:00Z,12/28/2018 4:00,60.96468996,63.35795746,60.11903082,63.63611936,60.38377017,10047.14346,10081.11579,10043.37954,9998.109167,10019.16096,241.4733333,250.1150208,246.2075,238.2549792,195.1700208,13.35780309,13.12412717,13.3524155,13.7650632,15.21124159,22.05388336,24.44322349,25.53561278,27.26521795,29.97991554
