timestamp_utc,datetime_stamp_pacific,C-02_avg_winding_temp(C),C-04_avg_winding_temp(C),C-05_avg_winding_temp(C),C-06_avg_winding_temp(C),C-07_avg_winding_temp(C),C-02_total_current(A),C-04_total_current(A),C-05_total_current(A),C-06_total_current(A),C-07_total_current(A),C-02_avg_cooling_water_flow(gal/min),C-04_avg_cooling_water_flow(gal/min),C-05_avg_cooling_water_flow(gal/min),C-06_avg_cooling_water_flow(gal/min),C-07_avg_cooling_water_flow(gal/min),C-02_avg_cooling_water_temp(C),C-04_avg_cooling_water_temp(C),C-05_avg_cooling_water_temp(C),C-06_avg_cooling_water_temp(C),C-07_avg_cooling_water_temp(C),C-02_avg_cooling_air_out_temp(C),C-04_avg_cooling_air_out_temp(C),C-05_avg_cooling_air_out_temp(C),C-06_avg_cooling_air_out_temp(C),C-07_avg_cooling_air_out_temp(C)
2018-12-28T13:00:00Z,12/28/2018 5:00,64.51875972,66.79443022,63.37955272,67.14138291,63.85540107,9134.701,9172.182417,9143.989833,9126.820625,9123.533833,240.8591667,248.9616458,245.4750208,237.4441458,206.8241042,13.70165373,13.45350818,13.69702109,14.10105763,15.05808771,22.81153724,25.20512544,26.40058414,28.16821082,30.56562316
2018-12-28T14:00:00Z,12/28/2018 6:00,67.42264903,69.60003402,66.16239326,69.90796449,66.6138841,10377.74608,10413.46533,10356.88746,10292.73296,10338.02133,240.5541667,248.6608125,245.125,237.0483542,215.9700208,13.95621319,13.65830442,13.92520826,14.34761884,14.96723812,23.35800046,25.75459193,27.01793793,28.83392376,30.97158671
2018-12-28T15:00:00Z,12/28/2018 7:00,70.5223561,72.66438052,69.00864511,72.77242894,69.43510193,9757.827958,9771.343417,9729.926208,9657.364667,9722.026083,241.6375,249.4316875,245.9358542,237.7091875,229.3750417,14.12934528,13.99930104,14.25182969,14.64681146,14.80459273,23.9769855,26.51551861,27.8315422,29.67070003,31.46472885
2018-12-28T16:00:00Z,12/28/2018 8:00,69.03366691,71.32126266,67.45657697,71.31825099,67.76997095,9640.018208,9649.32875,9583.018167,9502.876,9600.060208,242.975,250.4183125,246.8899792,238.4641667,230.0724583,14.03968656,14.17318225,14.24037826,14.63859364,14.76813,24.02150135,26.72275613,27.90546929,29.78163963,31.47151645
2018-12-28T17:00:00Z,12/28/2018 9:00,68.23240324,70.60562356,66.6160804,70.55092642,66.8483738,8680.441708,8700.202833,8649.331792,8594.212292,8646.709417,243.25,250.6583333,247.1258333,238.6708125,230.0324583,14.04864819,14.18799626,14.1806308,14.5856778,14.78056973,24.02445328,26.79591231,27.92120349,29.82692926,31.4321853
2018-12-28T18:00:00Z,12/28/2018 10:00,66.11304752,68.62997267,64.64151671,68.65569547,64.75688988,8145.519792,8164.499917,8135.902875,8099.172167,8119.893792,243.4725208,250.693375,247.3583542,238.7541667,224.528375,13.90153922,14.07662503,14.06587376,14.51683607,14.76652482,23.78918723,26.55304894,27.63090519,29.56710962,31.22402648
2018-12-28T19:00:00Z,12/28/2018 11:00,62.70485156,65.331959,61.34652296,65.46937847,61.45288647,7057.073542,7068.358375,7050.195917,7037.210125,7040.143542,243.6499792,251.6324583,247.5816458,238.9225208,215.1758542,13.71478044,13.84089918,13.86977948,14.30169872,14.86337607,23.32691996,26.02852625,27.06449781,29.0155022,30.84393497
2018-12-28T20:00:00Z,12/28/2018 12:00,58.03542824,60.75309077,56.84203479,60.97370067,57.09884213,5415.600292,5417.04525,5415.367333,5414.424083,5412.056125,243.6108333,252.0292083,247.7225625,239.1416667,202.8149583,13.36302122,13.49216702,13.51694868,13.94396531,14.9584064,22.55486558,25.18150546,26.15339778,28.08514464,30.26820861
2018-12-28T21:00:00Z,12/28/2018 13:00,54.88821587,57.53194014,53.8745112,57.84887069,54.31533461,5686.903875,5700.505667,5686.676333,5683.366125,5681.867458,240.5358333,248.3582708,245.9499375,237.2658542,191.6766875,13.06658272,13.20725681,13.18569905,13.63440144,15.05110205,21.80672307,24.40206584,25.248288,27.15546836,29.78486847
2018-12-28T22:00:00Z,12/28/2018 14:00,55.28887166,57.74637761,54.3384657,58.16961986,54.99099634,6944.194917,6968.422542,6946.764167,6941.392667,6937.792875,237.7500208,245.0833958,243.6066875,234.8991458,187.4116875,12.97704057,13.09581335,13.1088715,13.52832439,15.10678451,21.49082382,24.04280912,24.90187066,26.77547625,29.66537271
2018-12-28T23:00:00Z,12/28/2018 15:00,61.05074344,63.25453343,60.07511343,63.74160617,60.84233023,10010.85625,10040.76992,9987.158833,9945.638333,9975.039333,206.0408333,212.9841458,214.1716875,207.8341667,181.465,13.79886754,14.10952772,14.11237765,14.43482994,15.4174589,22.57119145,25.30690109,26.10907799,27.9396802,30.3645749
2018-12-29T00:00:00Z,12/28/2018 16:00,69.32706236,71.29612617,67.85928853,71.53227422,68.65109587,10750.68413,10737.1175,10674.55563,10604.85921,10672.71963,201.0399792,209.0491875,211.0799583,204.9432917,201.6358333,14.68364224,14.8551077,14.82066611,15.20084448,15.29122333,24.14742604,26.87487353,27.74024977,29.6564513,31.39960712
2018-12-29T01:00:00Z,12/28/2018 17:00,68.64092193,70.88038715,66.97930767,71.02270773,67.51702463,8832.736083,8860.780833,8824.899667,8783.281375,8811.196833,206.249125,213.1466458,214.0775208,207.0241875,212.0683333,14.63815699,14.85727193,15.07823937,15.36387006,15.16082447,24.57183373,27.37713345,28.39748379,30.36149751,31.70907081
2018-12-29T02:00:00Z,12/28/2018 18:00,66.65138166,69.14060075,65.27644728,69.42305127,65.47585587,8707.530542,8737.951708,8707.604208,8690.067417,8684.616583,206.1817083,212.8233125,214.3257708,206.9392083,207.5024583,14.57074933,14.84709237,15.04296203,15.34391929,15.1902097,24.48047729,27.32965217,28.35853208,30.2976232,31.52921776
2018-12-29T03:00:00Z,12/28/2018 19:00,61.54981679,64.30600246,60.35156235,64.62987681,60.36248862,6311.382292,6337.720833,6333.378917,6314.4925,6308.816542,205.595,212.5033542,214.1217083,206.996625,196.2883333,14.40611767,14.70159869,14.77861835,15.05719487,15.24977295,24.04269849,26.83863023,27.75046936,29.69681719,31.05873152
2018-12-29T04:00:00Z,12/28/2018 20:00,59.15580363,61.88541293,58.13947463,62.28080394,58.17075318,6813.997583,6833.363125,6833.030542,6823.438958,6815.811,204.6391667,211.6208333,213.2558333,206.1625,185.1766875,14.23055245,14.3441943,14.28816684,14.7503233,15.35539911,23.45783912,26.11273933,26.89202229,28.91532124,30.57064085
2018-12-29T05:00:00Z,12/28/2018 21:00,56.0534572,58.76383526,55.11263367,59.227451,55.28834401,5988.938417,6012.377042,6028.802208,6003.23925,6009.623833,204.8375208,211.8958125,213.4858125,206.525,177.3358125,13.93317737,14.01926203,13.98623495,14.4526444,15.39731329,22.83974583,25.40167777,26.16168861,28.15197986,30.15485933
2018-12-29T06:00:00Z,12/28/2018 22:00,57.784612,60.29417041,56.89992492,60.82686815,57.23739333,8172.631611,8209.088944,8187.017903,8170.159111,8167.886514,205.0126181,212.0226111,213.4851597,206.480875,175.4115486,13.84683342,13.92551513,13.89219101,14.33516935,15.41786178,22.55784906,25.12480668,25.88581697,27.84933853,30.08721814
2018-12-29T07:00:00Z,12/28/2018 23:00,60.07226596,62.446939,59.03274974,63.03679896,59.50110003,8153.114625,8159.572667,8167.517042,8145.218708,8136.607167,204.8632917,211.7608333,213.3066458,206.5874792,179.7999792,13.93620186,13.99519498,14.00076725,14.46067489,15.40813549,22.80711082,25.35814903,26.18586955,28.14357144,30.31680921
2018-12-29T08:00:00Z,12/29/2018 0:00,61.53373761,63.86160217,60.4457094,64.43939396,60.91809148,8160.723875,8182.030375,8173.817167,8149.432583,8148.528083,204.465875,211.2058333,212.9708333,206.2058333,183.7758542,14.05835138,14.12050938,14.12777065,14.55809698,15.33729152,23.10760151,25.66576261,26.50383218,28.47157019,30.52378758
2018-12-29T09:00:00Z,12/29/2018 1:00,55.4404471,58.04248624,57.11894418,58.49606049,57.59436353,2649.126208,862.5465,7747.393625,577.6669167,7690.187375,200.6550208,191.7999792,211.8383542,184.495,180.2583333,10.75759229,8.471120489,14.06467477,8.276882032,15.42027935,23.48959078,27.75270005,26.2577932,29.32347503,30.33924902
2018-12-29T10:00:00Z,12/29/2018 2:00,57.89740323,55.52345356,61.13443372,55.80952256,61.49475345,9052.286875,1920.684833,9098.509958,-4.991666667,9061.069292,209.3508125,190.9016458,212.095,176.1208542,184.6883333,13.78806433,8.194018269,14.19301239,6.968375558,15.43782223,22.48371015,30.21982195,26.54277239,32.29885369,30.58182455
2018-12-29T11:00:00Z,12/29/2018 3:00,65.01918164,63.64874594,65.06948454,58.42315428,65.49964756,9780.70975,9801.516667,9777.954958,6988.081833,9759.206583,211.6050208,218.7408542,214.1091875,202.9291875,196.3950208,14.10981304,13.63333992,14.44176385,12.30553019,15.28910411,23.22241303,25.04422274,27.27160786,28.58103223,31.03618579
2018-12-29T12:00:00Z,12/29/2018 4:00,63.30732957,64.5014725,62.79265141,63.55025128,63.16745431,7686.469375,7671.219375,7701.904333,7685.834583,7668.791458,212.2783125,218.8266667,214.4333125,210.0374583,197.3541458,14.2113708,13.80801562,14.45805072,14.29897048,15.25336169,23.5055762,25.53928308,27.39571192,28.06601304,31.05062909
2018-12-29T13:00:00Z,12/29/2018 5:00,58.53361479,60.30358124,58.03109017,58.16058099,58.29940718,7585.309,7596.775625,7607.775458,1457.203042,7583.572875,212.3458333,218.28,213.8608125,191.9525,185.8233333,13.95358398,13.68588251,14.17755911,9.099817911,15.34866013,22.95635232,25.07937558,26.68313557,28.36524112,30.54484531
2018-12-29T14:00:00Z,12/29/2018 6:00,65.36199555,67.01158807,64.75450314,63.48026623,65.04165129,9865.618292,9909.756083,9878.753042,9838.717,9856.553625,212.1941875,217.3108542,213.2841875,209.2841875,191.9091667,14.04605609,13.89958737,14.38057263,14.26835633,15.2834523,23.26256133,25.58612258,27.14234028,27.95980569,30.91784618
2018-12-29T15:00:00Z,12/29/2018 7:00,62.89805662,64.84364785,62.00037006,64.13003919,62.26944384,7184.659431,7193.966486,7190.877875,7174.615931,7172.888014,212.364375,217.3975486,213.3491667,209.3657917,194.8247431,14.1139284,14.05143949,14.44063304,14.47967342,15.19218852,23.51084596,25.95419222,27.38421547,28.48303358,30.98021751
2018-12-29T16:00:00Z,12/29/2018 8:00,59.27412813,61.41723321,58.44487827,61.17456134,58.69113364,7262.935,7280.3515,7264.381667,7251.756,7249.343292,213.3558125,218.3325208,214.1999792,210.2242083,186.4741458,13.86743657,13.87468003,14.18204295,14.31744849,15.24456171,23.02646878,25.49574335,26.75825218,28.08954202,30.57776759
2018-12-29T17:00:00Z,12/29/2018 9:00,65.45572682,67.42205105,64.61385836,67.40211257,64.88949145,10507.02317,10554.87429,10500.69871,10476.28083,10487.05175,212.9841667,217.7908125,213.89,209.8841667,192.5166875,14.01947636,14.04621097,14.32719763,14.50720556,15.23271255,23.2986456,25.86443844,27.14966294,28.60576779,30.92227112
2018-12-29T18:00:00Z,12/29/2018 10:00,66.27518224,68.43090558,65.15336721,68.49211859,65.42052292,8258.300625,8278.677708,8251.705917,8242.045292,8233.644208,212.7266667,217.675,213.6858333,209.7149792,201.1033125,14.25871397,14.30419479,14.56384072,14.79976315,15.12088522,23.85501014,26.48720493,27.79350676,29.36487399,31.26599127
2018-12-29T19:00:00Z,12/29/2018 11:00,61.72927763,64.13370477,60.66423428,64.29223559,60.81410249,6706.219875,6718.026958,6705.47,6700.460042,6694.995708,212.841625,217.9466667,213.8925,209.801625,193.2024792,14.09710555,14.13413783,14.38521184,14.61929463,15.16027873,23.52172158,26.12789977,27.33348503,29.00796722,30.91997504
2018-12-29T20:00:00Z,12/29/2018 12:00,62.32297155,62.42846055,61.49653764,58.18708908,61.6205029,9346.230208,8089.13,9376.057167,257.286,9341.467708,212.0425625,217.52,213.5300208,184.91425,188.2716875,14.14463092,13.45580486,14.254974,7.82033327,15.31367753,23.2562519,24.71438485,26.90210188,29.69311723,30.70019339
2018-12-29T21:00:00Z,12/29/2018 13:00,61.33309336,61.88913964,60.37807401,56.04561543,60.56719913,6814.777042,2103.35075,6851.767583,-5,6830.478292,210.7541458,199.0941667,212.2933333,176.4232708,188.7816458,14.13724157,9.374475084,14.30373188,6.971420891,15.32429529,23.34865526,27.18144641,26.99830684,32.46938396,30.72644082
2018-12-29T22:00:00Z,12/29/2018 14:00,59.11370823,57.59221939,58.48764592,54.69102205,58.7336838,6149.205208,5.146666667,7905.42775,-5.016666667,7871.386417,209.5074583,181.6375208,211.3291667,175.5283958,181.5225208,13.11380822,6.770625219,14.15557176,6.949838177,15.41435542,22.06311224,32.24530317,26.52702141,32.11491665,30.44348358
2018-12-29T23:00:00Z,12/29/2018 15:00,60.09910096,58.85572168,62.6843808,53.36552085,63.22444709,8967.499917,6570.59175,9417.470542,-5.091625,9387.481708,210.6783958,210.9191458,212.6050208,176.7757917,187.4791667,13.66005538,11.69400429,14.24169849,6.928255464,15.38638107,22.66699368,26.68692245,26.80862717,31.78515485,30.71065468
2018-12-30T00:00:00Z,12/29/2018 16:00,63.46264844,64.7489724,63.46283517,52.06334096,64.04737727,9399.408958,9433.058792,9412.297042,-5.116708333,9395.120917,210.9099792,218.7991875,212.7442083,177.2819167,191.9741667,14.03666774,13.70251955,14.36748839,6.911617909,15.30408026,23.12999731,25.22756525,27.13836053,31.49082804,30.88870366
2018-12-30T01:00:00Z,12/29/2018 17:00,66.89385222,68.66892788,66.34678607,58.83119081,66.94519656,9666.083583,9710.997833,9660.004125,9189.912083,9654.06075,212.46,219.9041458,214.0465833,210.2364167,200.8216667,14.30102279,13.97664305,14.58856371,13.60206603,15.23398629,23.68077462,25.91630103,27.66720585,26.9277087,31.24569438
2018-12-30T02:00:00Z,12/29/2018 18:00,68.74864804,70.68392517,67.96770422,67.95717906,68.41365843,10024.00042,10073.82033,10033.08796,10054.35483,10017.28242,212.4416667,219.74,213.8850417,210.2024792,206.1750417,14.47357459,14.16350349,14.72262631,14.41621966,15.09401651,24.09862049,26.42106345,28.08946122,28.38726146,31.48089487
2018-12-30T03:00:00Z,12/29/2018 19:00,66.14265126,68.25734843,65.2300534,66.93095366,65.55919238,8510.998625,8549.090625,8536.812292,8545.208542,8503.697542,212.5774792,219.5774792,213.9608333,210.1000208,203.901625,14.48394144,14.21030603,14.69791549,14.62747629,15.07939283,24.16934908,26.50359488,28.07496243,28.92016673,31.39142076
2018-12-30T04:00:00Z,12/29/2018 20:00,69.13044905,71.16787118,68.19388101,70.54015283,68.39466008,10261.51842,10303.39888,10261.42175,10304.19808,10243.69642,212.3208333,219.3375,213.7274792,209.784125,206.1200208,14.56471596,14.28794629,14.81040783,14.83114237,15.09730099,24.28433592,26.69249696,28.25297402,29.41669624,31.52342031
2018-12-30T05:00:00Z,12/29/2018 21:00,71.18944228,73.2702246,70.04848083,72.96714284,70.15500513,9800.230333,9834.6915,9798.94725,9813.461417,9777.617375,212.1266667,219.4866875,213.335,209.2350417,214.055,14.6966133,14.52073375,15.03361713,15.14297214,15.01990109,24.70284035,27.27811345,28.79039488,30.21437378,31.85315895
2018-12-30T06:00:00Z,12/29/2018 22:00,65.10553267,67.51257682,63.9106873,67.3726465,63.94868055,6625.350542,6635.25525,6637.885958,6652.937542,6629.7795,212.8450417,220.2141875,213.9391667,209.945,205.7358333,14.4919489,14.46057238,14.80580845,14.98179535,15.06805188,24.40606409,26.98122214,28.37688633,29.93474136,31.46602815
2018-12-30T07:00:00Z,12/29/2018 23:00,59.13469893,61.69095337,58.23880378,61.76177656,58.27058311,6137.770375,6145.026958,6169.670625,6179.801042,6152.940083,213.1424583,220.1674583,214.1358333,210.1333542,188.011625,14.03049912,14.00220521,14.3058911,14.51020838,15.20059185,23.37877425,25.9028371,27.15207753,28.7726826,30.66529988
2018-12-30T08:00:00Z,12/30/2018 0:00,58.43087214,60.85128117,57.64232183,61.14159432,57.85575562,6682.999,6691.669958,6697.140583,6704.941208,6681.509667,212.7641875,219.868375,213.7941667,209.7816667,180.7550208,13.73358979,13.73906156,13.99477704,14.26561782,15.24568898,22.77975926,25.29173829,26.49088154,28.14559024,30.31944891
2018-12-30T09:00:00Z,12/30/2018 1:00,56.93260585,59.35083645,56.21912425,59.75904652,56.68826634,7262.68487,7296.908319,7287.540079,7292.737519,7265.494935,212.8708241,219.866794,214.1080463,210.0915671,176.3263981,13.57237343,13.49676507,13.78379208,14.10316594,15.30076007,22.36590607,24.79401415,25.98382974,27.65251248,30.09388527
2018-12-30T10:00:00Z,12/30/2018 2:00,61.98732372,64.18143829,61.18278544,64.75748282,61.70811638,9143.46288,9182.223806,9152.378685,9157.62169,9135.28837,212.9334329,219.8189491,214.2701481,210.279294,182.8429074,13.77053292,13.59140573,13.96572715,14.24930065,15.25044879,22.68579803,25.09911725,26.39009061,28.09127472,30.42813548
2018-12-30T11:00:00Z,12/30/2018 3:00,64.19934531,66.35251821,63.24481956,66.99829108,63.83096425,9351.44825,9383.60925,9354.039833,9357.868708,9335.780208,212.8183542,219.5933542,214.0583542,210.1042083,190.0216458,13.99914039,13.83004614,14.20164719,14.49667017,15.2031922,23.17226824,25.58567689,26.92119989,28.69655513,30.80160568
2018-12-30T12:00:00Z,12/30/2018 4:00,64.14021944,66.38460563,63.12444315,67.08397403,63.66834764,8725.732,8766.890458,8751.50675,8750.443042,8712.658375,212.9007917,219.6299583,214.0924375,210.1583125,193.9375,14.10300138,13.92846506,14.30000019,14.64127538,15.1500001,23.46921287,25.88791989,27.22867776,29.05758871,30.95820112
2018-12-30T13:00:00Z,12/30/2018 5:00,63.50692104,65.80457103,62.47492624,66.53526677,62.95325668,7501.633333,7510.869042,7518.78675,7517.490625,7493.696458,212.6558125,219.3558333,213.853375,209.8683333,193.4958333,14.03610553,14.02933229,14.2921526,14.6625202,15.14465236,23.4673726,25.97398009,27.27314755,29.13194289,30.94779512
2018-12-30T14:00:00Z,12/30/2018 6:00,61.38142422,63.72043943,60.47203762,64.46870314,60.94250268,8669.41625,8709.978958,8671.733417,8675.545792,8663.518292,212.8142292,219.6842292,214.2441667,210.1566667,188.0816875,13.95918531,13.81688459,14.14407818,14.49454978,15.17260141,23.1943461,25.58451032,26.84056218,28.74338217,30.6844308
2018-12-30T15:00:00Z,12/30/2018 7:00,63.43888782,65.6561804,62.42220956,66.4486323,62.89340101,8539.082958,8565.654875,8538.607208,8539.160333,8518.755125,213.1316042,220.0949375,214.4058542,209.9583333,191.3707917,14.08354599,13.84703353,14.24630917,14.59685352,15.15597523,23.31160974,25.74317988,27.04270418,28.96775546,30.84776177
2018-12-30T16:00:00Z,12/30/2018 8:00,64.97303998,67.12838442,63.88937712,67.9090485,64.36392429,9636.540583,9678.139042,9627.778042,9614.359,9604.01025,213.0500208,219.4892083,214.4458333,210.0891667,195.3575625,14.14416314,13.96086443,14.33920107,14.69976065,15.11527702,23.54803377,26.01816524,27.32569466,29.26763094,31.03225556
2018-12-30T17:00:00Z,12/30/2018 9:00,60.9903785,63.35792205,59.78897678,64.56001901,60.27174722,4944.551917,4115.079333,4988.2825,1463.294375,4966.602667,212.0516875,218.7399792,213.7349792,192.2258125,193.2716667,14.21669844,13.36233158,14.30589518,9.488838915,15.13942398,23.57896807,25.12538044,27.23521437,29.87182603,30.88976466
2018-12-30T18:00:00Z,12/30/2018 10:00,60.38702712,59.82292529,59.48545868,61.56799375,59.88397581,7836.183884,6785.091931,7881.902926,6012.155,7844.725949,212.2549606,219.2059028,213.9982731,207.0305579,185.4679051,13.93234755,13.06914943,14.03884416,13.39256926,15.21713452,23.06530308,24.88516287,26.66323339,29.36858085,30.56816375
2018-12-30T19:00:00Z,12/30/2018 11:00,60.4470361,61.88449502,59.59167956,63.49781396,60.11235392,8540.347991,8605.685208,8561.795157,8550.04075,8535.637481,212.7658727,219.8249306,214.4248032,210.7227755,183.6514977,13.81600617,13.50019108,13.96107064,14.29337505,15.19862759,22.83392237,24.95283653,26.47034613,28.41356188,30.47561912
2018-12-30T20:00:00Z,12/30/2018 12:00,61.4009155,63.16417689,60.46485709,64.59476326,61.10231852,8486.430625,8521.839583,8504.281583,8511.344167,8489.938458,212.7008125,219.7858125,214.356625,210.7125417,186.173375,13.91341332,13.58913339,14.07615162,14.40111527,15.15867757,22.9984281,25.18426527,26.64832924,28.57875981,30.60743611
2018-12-30T21:00:00Z,12/30/2018 13:00,65.06310758,66.82782038,64.08642062,68.25671122,64.67440299,9567.605083,9592.118542,9581.974708,9609.282333,9546.96175,212.34,219.2983542,214.020875,210.3482917,192.9491667,14.05708558,13.82199526,14.25338568,14.59991848,15.15664586,23.36988216,25.66969744,27.12970642,29.08335076,30.93725443
2018-12-30T22:00:00Z,12/30/2018 14:00,64.4492634,66.44869342,63.37394623,67.76124834,63.89025016,7610.765625,7611.816208,7645.610083,7661.048375,7623.119708,212.0499792,218.9583333,213.5358125,209.9458542,196.3657917,14.11467596,14.00466226,14.40036167,14.74424748,15.07845544,23.62377567,26.05731513,27.45335235,29.44095307,31.09329288
2018-12-30T23:00:00Z,12/30/2018 15:00,57.64710829,59.99284286,56.80715978,61.13741836,57.2990858,6357.192833,6397.145667,6421.228625,6403.871583,6386.735708,212.4641875,219.4516667,214.2033542,210.5825,184.0133542,13.82390271,13.67429145,14.01558046,14.37315267,15.18093679,22.95309792,25.27640859,26.55620704,28.52332576,30.46267922
2018-12-31T00:00:00Z,12/30/2018 16:00,57.35653214,59.62858634,56.71256724,60.75134056,57.23156768,8286.670292,8331.390125,8317.650458,8289.982083,8280.224,212.0341667,219.2591667,213.9174792,210.3575208,177.7383333,13.63649408,13.41963804,13.79672777,14.1523236,15.23544643,22.46709903,24.74397941,26.02957515,27.93739647,30.21347873
2018-12-31T01:00:00Z,12/30/2018 17:00,62.47078437,64.50325438,61.61244021,65.60755394,62.35837581,7772.19975,7773.348667,7786.690917,7778.0935,7765.111625,211.61,218.7908542,213.2725208,209.664125,185.8108333,13.75992175,13.77677509,14.01841614,14.36771669,15.15951908,22.87926542,25.34990428,26.64471579,28.55410621,30.62658159
2018-12-31T02:00:00Z,12/30/2018 18:00,59.2448457,61.51425426,58.49842651,62.56062718,59.2555441,8859.061375,8906.301583,8898.414667,8878.252708,8857.349,212.4683333,219.9724792,214.4249792,210.9558542,183.0866667,13.81465862,13.54388434,13.9207533,14.26572762,15.254465,22.76287435,25.0264642,26.32692791,28.24947088,30.44131646
2018-12-31T03:00:00Z,12/30/2018 19:00,66.82981988,68.8652213,65.89199506,69.93655588,66.66775188,9376.814,9402.644292,9393.479792,9387.252958,9367.052708,212.0791667,219.5549792,213.8666667,210.4125208,196.7791875,14.16089395,13.92004049,14.33676538,14.67924171,15.09998281,23.52577908,25.90758678,27.34259902,29.26373462,31.12158133
2018-12-31T04:00:00Z,12/30/2018 20:00,65.17200765,67.38362874,64.21497443,68.4156107,64.81791802,9875.529958,9915.051417,9885.419708,9871.132625,9852.732958,211.7816667,219.393375,213.6358333,210.1999792,197.909125,14.24814795,14.03914183,14.45953486,14.78682915,15.08862656,23.74711734,26.15236222,27.53727661,29.49844313,31.18008625
2018-12-31T05:00:00Z,12/30/2018 21:00,70.3919945,72.54829574,69.30653151,73.46980137,69.76298582,9718.400167,9765.632958,9738.44425,9703.955875,9706.509333,212.37,219.5058333,213.9908333,210.2308542,210.963375,14.47854592,14.40593719,14.78812887,15.07704497,14.96224258,24.38218896,26.95992257,28.38825962,30.40214545,31.72853347
2018-12-31T06:00:00Z,12/30/2018 22:00,62.53548268,65.11020354,61.47076171,65.94496615,61.80896711,6287.209333,6294.694542,6308.940833,6300.955333,6296.906792,212.9941458,220.0249792,214.6808542,210.9374583,200.1816458,14.16014018,14.28176469,14.48198109,14.84104444,14.99634829,23.95139711,26.61001199,27.85343991,29.88372574,31.24839966
2018-12-31T07:00:00Z,12/30/2018 23:00,57.21598739,59.88417906,56.43922915,60.73004358,56.7653076,6112.150125,6119.474917,6143.491708,6128.696292,6124.718042,212.9858333,220.0175,214.8466667,211.0966875,183.930875,13.67713254,13.8417724,13.98726827,14.3630188,15.12094435,22.927604,25.57235873,26.67854316,28.67522362,30.49456899
2018-12-31T08:00:00Z,12/31/2018 0:00,59.49209025,61.94260055,58.81465264,62.85527447,59.31637014,8270.6855,8285.1075,8271.553417,8266.7325,8267.667917,211.5333542,218.8350208,213.716625,210.1541458,181.1424375,13.73873952,13.5974683,13.87898368,14.26315467,15.22538576,22.71408872,25.19755516,26.38810621,28.3491859,30.41448013
2018-12-31T09:00:00Z,12/31/2018 1:00,58.83556001,61.26383518,58.12268439,62.19570135,58.75653331,8288.81475,8302.95975,8315.816042,8288.280458,8297.184458,211.765,219.184125,214.1775208,210.5666667,181.3441875,13.76440109,13.52701432,13.88486421,14.22275101,15.25805323,22.69152432,25.07682552,26.28354631,28.23025941,30.38666514
2018-12-31T10:00:00Z,12/31/2018 2:00,62.56313143,64.82773263,61.68522378,65.75590274,62.45958168,7576.818125,7563.20175,7594.949875,7591.801083,7597.801875,211.525,218.890875,213.8016667,210.165875,188,13.87862343,13.69030442,14.04836246,14.37444401,15.10114638,23.08856572,25.51591651,26.79783365,28.74597609,30.7388772
2018-12-31T11:00:00Z,12/31/2018 3:00,55.62181877,58.14197318,54.90828834,59.11100281,55.70700049,6026.900125,6038.064417,6080.2575,6068.984792,6065.2535,211.8016667,219.2558542,214.2658542,210.6933542,178.6683333,13.63932591,13.43574092,13.75804332,14.0859883,15.23022857,22.53175268,24.84826484,26.02979038,27.96534722,30.22469205
2018-12-31T12:00:00Z,12/31/2018 4:00,57.77379916,60.07136895,57.2019674,61.06529137,57.91227192,9201.848792,9250.212708,9219.168583,9186.716792,9196.905833,211.8525,219.52575,214.5508125,210.9174792,176.5791458,13.52202406,13.3392185,13.6160283,13.99549539,15.25925343,22.24167561,24.5378905,25.7431434,27.6560599,30.15457886
2018-12-31T13:00:00Z,12/31/2018 5:00,64.10531479,66.14701267,63.21399685,67.07469787,63.8603174,8799.5185,8828.83625,8805.920278,8781.18925,8784.518486,212.4493958,219.7002986,214.6869653,210.7376667,189.9220139,13.73533723,13.71281309,14.04845217,14.37737429,15.09373218,22.97145839,25.47967088,26.78941598,28.71167779,30.84767728
2018-12-31T14:00:00Z,12/31/2018 6:00,65.87381914,67.89375505,64.78482698,68.67887845,65.40042954,10231.03392,10220.93829,10156.86775,10105.11329,10170.19821,211.9258125,218.8066875,214.0882917,209.8692292,197.4391667,13.8623731,14.06542547,14.30597971,14.60776811,15.01093487,23.44055513,26.16874675,27.40156235,29.34968855,31.20429446
2018-12-31T15:00:00Z,12/31/2018 7:00,71.50118357,72.68780006,68.97507777,72.610064,69.24263526,10655.81842,10493.03438,10684.06896,9947.110167,10007.2665,211.7891458,218.5375,214.0541667,209.6274375,211.8216875,14.2880256,14.47271997,14.85787617,15.01865041,14.88365263,24.35244943,27.15532083,28.4853686,30.39173387,31.81732637
2018-12-31T16:00:00Z,12/31/2018 8:00,69.936764,72.09135869,69.69876688,72.61262548,68.83890595,9205.910333,9207.882542,9169.456458,9444.088333,9513.779417,212.065,218.8041458,214.3208542,209.9649792,217.5966458,14.46575729,14.69888256,15.15418115,15.2191433,14.829192,24.80313171,27.65117118,29.16894723,30.89732664,32.06302978
2018-12-31T17:00:00Z,12/31/2018 9:00,70.00496491,72.25675381,68.86522213,72.61657819,68.71527903,9720.737917,9722.373833,9652.823667,9603.528708,9669.466875,211.9416667,218.8000417,214.3266667,209.9242083,218.4333542,14.48936524,14.70483348,15.1590155,15.2554426,14.80258251,24.86118774,27.76283866,29.25334841,31.06936463,32.11639818
2018-12-31T18:00:00Z,12/31/2018 10:00,71.27951957,73.60170611,70.00563338,73.92091432,69.82020219,9744.175625,9744.74,9671.602458,9634.761167,9691.672875,211.7875208,218.7124792,214.2858333,209.8649792,222.0266667,14.58280673,14.82259315,15.27397887,15.39204042,14.81939456,25.04640518,28.03227062,29.47232624,31.369335,32.24139008
2018-12-31T19:00:00Z,12/31/2018 11:00,71.13397656,73.62111097,69.88373914,73.93528865,69.63006515,9763.940792,9779.965042,9709.172708,9679.95125,9724.819458,212.233375,219.1191875,214.7358542,210.2883542,223.0358333,14.6609538,14.89134893,15.32812717,15.45423153,14.83994991,25.15947895,28.18669174,29.57607392,31.52979391,32.28945136
2018-12-31T20:00:00Z,12/31/2018 12:00,71.17703424,73.79404268,69.9407242,74.11824298,69.62404175,9373.945958,9408.765708,9351.45325,9329.066083,9345.99925,212.5849583,219.3349583,215.0741458,210.5199792,224.1066458,14.64475954,14.96147026,15.36303751,15.5187592,14.82377449,25.20815909,28.26936238,29.64782027,31.62730528,32.30688641
2018-12-31T21:00:00Z,12/31/2018 13:00,70.79618463,73.53847314,69.6197064,73.93151493,69.21469257,9102.8935,9127.646542,9071.302708,9060.988417,9071.30225,213.1741458,219.9425208,215.5658125,210.9425208,222.363375,14.58271518,14.90744023,15.30018118,15.46247747,14.81119597,25.15387692,28.23460025,29.58625752,31.59175177,32.23394594
2018-12-31T22:00:00Z,12/31/2018 14:00,63.71627494,66.80818852,62.73996421,67.23249756,62.29693703,6166.742097,6185.478903,6192.293097,6189.862569,6183.076944,213.0199514,219.87,215.5992361,211.0717361,206.4259514,14.35507888,14.68038949,14.85400654,15.10378762,14.92861928,24.51464756,27.53668885,28.6965309,30.76169355,31.58727983
2018-12-31T23:00:00Z,12/31/2018 15:00,62.53571879,65.48724758,61.84144435,66.03893157,61.47294319,8083.112333,8107.866417,8096.690167,8074.085167,8073.553,211.3541875,218.3132708,214.0867292,209.925,194.1416458,14.23993696,14.15743868,14.4462046,14.81484371,15.07583701,23.92726732,26.66126832,27.80615217,29.89643873,31.08354864
2019-01-01T00:00:00Z,12/31/2018 16:00,60.41908499,63.27757923,59.64847284,63.88478891,59.49748307,6751.998083,6770.82025,6759.455,6753.238708,6745.044625,211.3041458,218.3534167,214.2341458,209.9125208,189.055875,14.09102581,13.96271428,14.23414965,14.61853305,15.08742084,23.5804489,26.20661463,27.34949506,29.42123043,30.8434845
2019-01-01T01:00:00Z,12/31/2018 17:00,59.2522297,61.95215781,58.51286531,62.62595712,58.55379069,7402.52975,7434.439042,7420.619333,7393.555583,7393.49775,211.3108125,218.5083125,214.2999792,210.025,183.8141667,13.96507127,13.75501918,14.04308339,14.40935205,15.12953664,23.14473084,25.74073241,26.86667056,28.91746639,30.60657185
2019-01-01T02:00:00Z,12/31/2018 18:00,63.27692544,65.68985651,62.4374032,66.42536843,62.65345989,9311.486542,9353.116875,9305.793,9285.168833,9279.504667,210.9791875,218.2066667,213.8983125,209.7566458,188.656625,14.01097783,13.8569422,14.15009856,14.50728103,15.123021,23.32597105,25.9191286,27.11698563,29.14972889,30.87194442
2019-01-01T03:00:00Z,12/31/2018 19:00,65.72481968,68.09362511,64.70570386,68.78615566,64.97812544,9100.75275,9129.125542,9092.999,9069.915,9069.074875,211.0066458,218.0791667,213.8375,209.6016667,197.2975208,14.25715986,14.08736988,14.39593053,14.74598888,15.04183405,23.84263853,26.44900194,27.68315524,29.74053239,31.24774634
2019-01-01T04:00:00Z,12/31/2018 20:00,65.99620526,68.39598671,64.90671171,69.0623571,65.17326995,8719.893917,8744.97125,8716.024625,8688.255958,8693.8695,211.0866875,218.1124583,213.8683333,209.7375208,200.9316875,14.38449376,14.19096322,14.45319231,14.82676279,14.9742252,24.10679785,26.70566853,27.94835957,30.00776617,31.40244745
2019-01-01T05:00:00Z,12/31/2018 21:00,62.58733529,65.12143765,61.55507391,65.79871904,61.76254613,7799.772625,7828.616125,7809.304125,7786.998542,7789.201083,211.3833333,218.3875208,214.2333542,209.9149792,195.5733125,14.26359413,14.0956378,14.38468948,14.73923922,15.0164007,23.89316594,26.44086514,27.63505314,29.72040039,31.15877407
2019-01-01T06:00:00Z,12/31/2018 22:00,66.49709005,68.82560092,65.50019905,69.49805359,65.65266464,9553.369333,9590.269167,9564.772542,9510.004125,9527.617708,211.0708333,218.1875,213.9767083,209.6333125,199.0400208,14.32625688,14.13104878,14.4750234,14.81238969,15.00553892,24.00329787,26.59681996,27.83044161,29.9107725,31.33583019
2019-01-01T07:00:00Z,12/31/2018 23:00,63.89517359,66.37614256,62.79357861,67.05887575,62.98200532,7315.721667,7337.535333,7335.751833,7311.477292,7311.274875,211.3000417,218.4375208,214.1874583,209.9183542,198.6975,14.36230308,14.13464525,14.44212159,14.80283931,15.0068354,24.06542295,26.61080221,27.84112257,29.92838783,31.28600587
